Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-01-01 00:00:00;902.0002230724981;902.0002230724981;0.0;931.3527761573764;11.436979282309306;1.2992722740037213;77.80000000000001;58.41108134270604;3.7992722740037213;2.5
2021-01-01 01:00:00;710.0784907741827;710.0784907741827;0.0;738.9822577897625;9.664340981864894;1.253575627130238;77.32;59.11408643105864;3.753575627130238;2.5
2021-01-01 02:00:00;608.1081560090761;608.1081560090761;0.0;636.749060359475;8.554870389575647;1.253575627130238;77.07999999999998;59.35829151941965;3.753575627130238;2.5
2021-01-01 03:00:00;756.9040328139106;756.9040328139106;0.0;786.1059272046134;10.839884091659702;1.253575627130238;77.32;60.05338752303919;3.753575627130238;2.5
2021-01-01 04:00:00;783.5014533470933;783.5014533470933;0.0;812.7868862339052;11.027878910502965;1.253575627130238;77.5;59.95168551730836;3.753575627130238;2.5
2021-01-01 05:00:00;865.1598649512013;865.1598649512013;0.0;894.6460369491188;12.040541376732936;1.253575627130238;77.56;59.86885518237722;3.753575627130238;2.5
2021-01-01 06:00:00;877.0764485514843;877.0764485514843;0.0;906.5945141187666;12.13808101372721;1.253575627130238;77.62;59.83664228053607;3.753575627130238;2.5
2021-01-01 07:00:00;954.1659412742628;954.1659412742628;0.0;983.8926659544178;13.155843165045683;1.253575627130238;77.68;59.87345156204117;3.753575627130238;2.5
2021-01-01 08:00:00;1045.135067442467;1045.135067442467;0.0;1075.100413108545;14.341686732978333;1.253575627130238;77.74000000000001;59.891591120258056;3.753575627130238;2.5
2021-01-01 09:00:00;1037.5973615569087;1037.5973615569087;0.0;1067.5284752040589;14.17099332415997;1.253575627130238;77.74000000000001;59.80382286245106;3.753575627130238;2.5
2021-01-01 10:00:00;1143.2910816296987;1143.2910816296987;0.0;1173.3942638037013;15.612420704439504;1.253575627130238;77.44;59.54529988213261;3.753575627130238;2.5
2021-01-01 11:00:00;972.5062370764202;972.5062370764202;0.0;1002.2334216226716;13.483285239209561;1.253575627130238;77.5;59.802013128497435;3.753575627130238;2.5
2021-01-01 12:00:00;1004.8942180771379;1004.8942180771379;0.0;1034.6230170554738;13.9246789880333;1.253575627130238;77.25999999999999;59.56919263587065;3.753575627130238;2.5
2021-01-01 13:00:00;1121.018966238495;1121.018966238495;0.0;1151.1435890252387;15.732544204640975;1.253575627130238;77.44;60.01867237837354;3.753575627130238;2.5
2021-01-01 14:00:00;749.1934561760788;749.1934561760788;0.0;778.6926720916435;10.403275061720898;1.253575627130238;78.45999999999998;60.638399007551754;3.753575627130238;2.5
2021-01-01 15:00:00;786.7511269677279;786.7511269677279;0.0;816.2706598199371;10.401885503691801;1.253575627130238;78.69999999999999;60.015872297286194;3.753575627130238;2.5
2021-01-01 16:00:00;991.7524790477203;991.7524790477203;0.0;1021.7642497179594;12.918156949497732;1.253575627130238;78.75999999999999;59.92780874664487;3.753575627130238;2.5
2021-01-01 17:00:00;689.6354750234614;689.6354750234614;0.0;718.7988530073341;8.918636208950142;1.253575627130238;78.63999999999999;59.450677771830385;3.753575627130238;2.5
2021-01-01 18:00:00;481.1917992240861;481.1917992240861;0.0;509.869881665511;6.30161716085442;1.2084478875752271;78.75999999999999;59.49548618172787;3.708447887575227;2.5
2021-01-01 19:00:00;461.73712362914506;461.73712362914506;0.0;490.42346250370264;6.067663289263206;1.2084478875752271;78.88;59.635772773526924;3.708447887575227;2.5
2021-01-01 20:00:00;817.1775924993743;817.1775924993743;0.0;846.7669395305537;10.68947070613906;1.2084478875752271;78.75999999999999;59.89927418661466;3.708447887575227;2.5
2021-01-01 21:00:00;791.1933653709982;791.1933653709982;0.0;820.6146661704123;10.263647645534672;1.2084478875752271;78.57999999999998;59.543449733069;3.708447887575227;2.5
2021-01-01 22:00:00;776.8815222330189;776.8815222330189;0.0;806.2975732961679;10.17545045808778;1.2084478875752271;78.57999999999998;59.713453159611674;3.708447887575227;2.5
2021-01-01 23:00:00;682.4790426751142;682.4790426751142;0.0;711.7111579415467;8.944500000047583;1.2084478875752271;78.75999999999999;59.81483396453365;3.708447887575227;2.5
2021-01-02 00:00:00;983.8948246012017;983.8948246012017;0.0;1014.0205811375138;12.807294604765215;1.2084478875752271;79.18;60.3287531793344;3.708447887575227;2.5
2021-01-02 01:00:00;441.66354839053366;441.66354839053366;0.0;470.3499485972841;5.596143630887163;1.2084478875752271;79.42000000000002;59.40834726448941;3.708447887575227;2.5
2021-01-02 02:00:00;788.1567245107726;788.1567245107726;0.0;817.7673910601908;10.0338957558645;1.2084478875752271;79.30000000000001;59.89512213217904;3.708447887575227;2.5
2021-01-02 03:00:00;726.026278534677;726.026278534677;0.0;755.3749116871169;9.164025169823264;1.2084478875752271;79.12;59.494216993471866;3.708447887575227;2.5
2021-01-02 04:00:00;600.2488087114727;600.2488087114727;0.0;629.4202020428668;7.6580263514910785;1.2084478875752271;79.42000000000002;59.85073424026939;3.708447887575227;2.5
2021-01-02 05:00:00;831.0817080062951;831.0817080062951;0.0;860.8186031932117;10.489899138346482;1.2084478875752271;79.42000000000002;59.88150801060942;3.708447887575227;2.5
2021-01-02 06:00:00;949.0721540513488;949.0721540513488;0.0;979.0125474655633;11.89115553878351;1.2084478875752271;79.24000000000001;59.63734449467262;3.708447887575227;2.5
2021-01-02 07:00:00;1030.9181889482618;1030.9181889482618;0.0;1061.1234657681582;13.00045356955994;1.2084478875752271;79.36000000000001;59.92618233520096;3.708447887575227;2.5
2021-01-02 08:00:00;1205.8924480583107;1205.8924480583107;0.0;1236.35294952006;15.100088925443034;1.2084478875752271;78.88;59.38542938262253;3.708447887575227;2.5
2021-01-02 09:00:00;913.9682965511948;913.9682965511948;0.0;943.6396822956972;11.697708677602142;1.2084478875752271;78.51999999999998;59.31315180224129;3.708447887575227;2.5
2021-01-02 10:00:00;950.2482368719626;950.2482368719626;0.0;980.1530213558;12.447636947674576;1.2084478875752271;78.69999999999999;59.951881945908326;3.708447887575227;2.5
2021-01-02 11:00:00;1226.9788336998477;1226.9788336998477;0.0;1257.636549074695;15.924969585285229;1.2084478875752271;79.0;60.196995574428286;3.708447887575227;2.5
2021-01-02 12:00:00;742.5083173754806;742.5083173754806;0.0;771.888762483393;9.457847544182087;1.2084478875752271;79.0;59.56819611143186;3.708447887575227;2.5
2021-01-02 13:00:00;456.76944364833287;456.76944364833287;0.0;485.41248176246256;5.861082038455443;1.2084478875752271;79.06;59.34104714089773;3.708447887575227;2.5
2021-01-02 14:00:00;366.73640728654885;366.73640728654885;0.0;395.236550776379;4.751109439961942;1.2084478875752271;79.30000000000001;59.49327025609489;3.708447887575227;2.5
2021-01-02 15:00:00;453.6746975438814;453.6746975438814;0.0;482.60878793344386;5.8569120686509475;1.2084478875752271;79.72000000000003;60.1009835416678;3.708447887575227;2.5
2021-01-02 16:00:00;566.1244726012635;566.1244726012635;0.0;595.3495480551877;7.098530452476895;1.2084478875752271;79.95999999999998;59.99109328852262;3.708447887575227;2.5
2021-01-02 17:00:00;503.46960524472627;503.46960524472627;0.0;532.4414833499559;6.194290478428712;1.2084478875752271;79.95999999999998;59.494091565213864;3.708447887575227;2.5
2021-01-02 18:00:00;689.9962836313745;689.9962836313745;0.0;719.5513692517931;8.515763465251808;1.2084478875752271;80.13999999999999;60.021809155123776;3.708447887575227;2.5
2021-01-02 19:00:00;419.1731831193825;419.1731831193825;0.0;447.8779286418064;5.086617856787393;1.2084478875752271;80.07999999999998;59.11565688244502;3.708447887575227;2.5
2021-01-02 20:00:00;400.0087886270004;400.0087886270004;0.0;428.7588877571691;4.936576385269522;1.2084478875752271;80.13999999999999;59.46059761688076;3.708447887575227;2.5
2021-01-02 21:00:00;820.4979582312035;820.4979582312035;0.0;850.3616052310233;10.126707091673532;1.2084478875752271;80.07999999999998;60.08662534902351;3.708447887575227;2.5
2021-01-02 22:00:00;746.2596279889426;746.2596279889426;0.0;775.8215874863989;9.04945273231724;1.2084478875752271;79.95999999999998;59.54777938777079;3.708447887575227;2.5
2021-01-02 23:00:00;486.85762280040944;486.85762280040944;0.0;515.8147883535273;5.946668463918412;1.2084478875752271;80.13999999999999;59.48758838646381;3.708447887575227;2.5
2021-01-03 00:00:00;711.6097009586296;711.6097009586296;0.0;741.2429258311838;8.710770580558636;1.2084478875752271;80.32;60.05928835801478;3.708447887575227;2.5
2021-01-03 01:00:00;487.50742786002724;487.50742786002724;0.0;516.5447723098705;5.862618076729051;1.2084478875752271;80.5;59.52185526323973;3.708447887575227;2.5
2021-01-03 02:00:00;1061.795017690178;1061.795017690178;0.0;1092.3329193619786;12.769594886975947;1.2084478875752271;80.68;60.312927370310035;3.708447887575227;2.5
2021-01-03 03:00:00;1088.3876896259608;1088.3876896259608;0.0;1118.9227882649925;12.765930724833256;1.2084478875752271;80.74000000000001;59.87115828179299;3.708447887575227;2.5
2021-01-03 04:00:00;1118.1287666932851;1118.1287666932851;0.0;1148.6742923490128;13.063536150029549;1.2084478875752271;80.56;59.62433020969604;3.708447887575227;2.5
2021-01-03 05:00:00;644.5735302403175;644.5735302403175;0.0;673.9369468726502;7.595400350682466;1.2084478875752271;80.44;59.3139012536181;3.708447887575227;2.5
2021-01-03 06:00:00;884.73838331115;884.73838331115;0.0;914.7108818189276;10.587305688655366;1.2084478875752271;80.25999999999999;59.689298482582785;3.708447887575227;2.5
2021-01-03 07:00:00;758.8856608538373;758.8856608538373;0.0;788.4630829526197;9.103429706069239;1.2084478875752271;80.01999999999998;59.39817816731744;3.708447887575227;2.5
2021-01-03 08:00:00;913.3535242446915;913.3535242446915;0.0;943.3116326658327;11.115326525990971;1.2084478875752271;79.84000000000003;59.63384525930019;3.708447887575227;2.5
2021-01-03 09:00:00;1018.0202920894887;1018.0202920894887;0.0;1048.2550421920037;12.459743592894192;1.2084478875752271;79.84000000000003;59.808726322941595;3.708447887575227;2.5
2021-01-03 10:00:00;1106.4955857882626;1106.4955857882626;0.0;1136.9205756778263;13.521934992918093;1.2084478875752271;79.77999999999997;59.76101785704782;3.708447887575227;2.5
2021-01-03 11:00:00;1018.2687409359403;1018.2687409359403;0.0;1048.4222843826037;12.46505495732932;1.2084478875752271;79.60000000000002;59.57406715983609;3.708447887575227;2.5
2021-01-03 12:00:00;813.6439021490435;813.6439021490435;0.0;843.3206346322487;10.061582438918157;1.2084478875752271;79.60000000000002;59.64383221900215;3.708447887575227;2.5
2021-01-03 13:00:00;1116.1809710969953;1116.1809710969953;0.0;1146.731076695719;13.857242349310745;1.2084478875752271;79.95999999999998;60.25685836080822;3.708447887575227;2.5
2021-01-03 14:00:00;1263.4536674494889;1263.4536674494889;0.0;1294.3529636763237;15.33832190817229;1.2084478875752271;80.19999999999999;60.10788830024535;3.708447887575227;2.5
2021-01-03 15:00:00;800.8448358851026;800.8448358851026;0.0;830.6848833491111;9.591272376546389;1.2084478875752271;80.5;59.87894918230455;3.708447887575227;2.5
2021-01-03 16:00:00;999.0868693216615;999.0868693216615;0.0;1029.6177720608193;11.870673500620848;1.2084478875752271;81.27999999999997;60.628510548025076;3.708447887575227;2.5
2021-01-03 17:00:00;999.6662220113847;999.6662220113847;0.0;1029.9975790919204;11.412626772141916;1.2084478875752271;81.04000000000002;59.55173759313402;3.708447887575227;2.5
2021-01-03 18:00:00;872.3845274838897;872.3845274838897;0.0;902.5396780812123;10.055657900773376;1.2084478875752271;81.34000000000003;59.96990152771423;3.708447887575227;2.5
2021-01-03 19:00:00;809.3679796907384;809.3679796907384;0.0;839.3141940362906;9.226607361587542;1.2084478875752271;81.27999999999997;59.62125751381279;3.708447887575227;2.5
2021-01-03 20:00:00;921.1514543968892;921.1514543968892;0.0;951.434935880745;10.539756680223928;1.2084478875752271;81.45999999999998;59.96689209783153;3.708447887575227;2.5
2021-01-03 21:00:00;1009.9090998146945;1009.9090998146945;0.0;1040.469378639291;11.436247145724463;1.2084478875752271;81.82;60.158103288495056;3.708447887575227;2.5
2021-01-03 22:00:00;848.5445705574616;848.5445705574616;0.0;878.8414014643579;9.439845637038836;1.2084478875752271;82.36000000000001;60.19354084641077;3.708447887575227;2.5
2021-01-03 23:00:00;555.9518128595287;555.9518128595287;0.0;585.5836551223729;6.055472176743493;1.2084478875752271;82.72000000000003;59.69542392705358;3.708447887575227;2.5
2021-01-04 00:00:00;1184.9173382975837;1184.9173382975837;0.0;1215.9440775949713;12.819929503966259;1.2084478875752271;82.60000000000002;60.017153926166316;3.708447887575227;2.5
2021-01-04 01:00:00;1267.6944677585295;1267.6944677585295;0.0;1298.9587323984904;13.581701400854458;1.2084478875752271;82.95999999999998;60.1884870990574;3.708447887575227;2.5
2021-01-04 02:00:00;1356.841246589027;1356.841246589027;0.0;1388.3057308326752;14.300589690880257;1.2084478875752271;83.19999999999999;60.08563963607833;3.708447887575227;2.5
2021-01-04 03:00:00;1337.4786167157736;1337.4786167157736;0.0;1368.8714901756355;13.9380376424636;1.2084478875752271;83.19999999999999;59.81637945486682;3.708447887575227;2.5
2021-01-04 04:00:00;1337.5069270415083;1337.5069270415083;0.0;1368.9608927829925;13.935368196398247;1.2084478875752271;83.44;60.050372606123176;3.708447887575227;2.5
2021-01-04 05:00:00;1361.800039343203;1361.800039343203;0.0;1393.2067277366498;14.049657817251031;1.2084478875752271;83.13999999999999;59.529753268649415;3.708447887575227;2.5
2021-01-04 06:00:00;1237.961805343068;1237.961805343068;0.0;1269.2605891937474;12.92209138914988;1.2084478875752271;83.62;60.23331334935955;3.708447887575227;2.5
2021-01-04 07:00:00;1339.5489928310228;1339.5489928310228;0.0;1370.9451166915617;13.730359644419618;1.2084478875752271;83.38;59.60673313536654;3.708447887575227;2.5
2021-01-04 08:00:00;1048.8336191829765;1048.8336191829765;0.0;1079.6127219942462;10.840122588265253;1.2084478875752271;83.32;59.60710874800134;3.708447887575227;2.5
2021-01-04 09:00:00;1495.1052882815409;1495.1052882815409;0.0;1526.765927398771;15.543998951611709;1.2084478875752271;82.89999999999998;59.51375955239524;3.708447887575227;2.5
2021-01-04 10:00:00;1404.26740091716;1404.26740091716;0.0;1435.6946157247187;14.792674861368;1.2084478875752271;82.60000000000002;59.49180255994514;3.708447887575227;2.5
2021-01-04 11:00:00;840.2332728702333;840.2332728702333;0.0;870.4201178575963;8.976276910284332;1.2084478875752271;82.54000000000002;59.452155532240056;3.708447887575227;2.5
2021-01-04 12:00:00;1199.689198472913;1199.689198472913;0.0;1230.6791286081893;12.951123195003452;1.2084478875752271;82.36000000000001;59.73502487368404;3.708447887575227;2.5
2021-01-04 13:00:00;1361.59395541141;1361.59395541141;0.0;1392.9450154144681;14.733803597483412;1.2084478875752271;82.36000000000001;59.85029482411926;3.708447887575227;2.5
2021-01-04 14:00:00;964.8712873809852;964.8712873809852;0.0;995.2958110097208;10.427750732919385;1.2084478875752271;82.24000000000001;59.51456292664869;3.708447887575227;2.5
2021-01-04 15:00:00;815.7540687516954;815.7540687516954;0.0;845.8105085864934;8.903289536048923;1.2084478875752271;82.06;59.44100579454761;3.708447887575227;2.5
2021-01-04 16:00:00;926.3190414572558;926.3190414572558;0.0;956.8634885497299;10.222598013353057;1.2084478875752271;82.65999999999997;60.37362623930852;3.708447887575227;2.5
2021-01-04 17:00:00;1051.8369696393647;1051.8369696393647;0.0;1082.6843889747604;11.289397646861486;1.2084478875752271;83.07999999999998;60.246009610210876;3.708447887575227;2.5
2021-01-04 18:00:00;1381.3902867358656;1381.3902867358656;0.0;1412.9353235655335;14.523751933583618;1.2084478875752271;83.32;60.157033996731116;3.708447887575227;2.5
2021-01-04 19:00:00;1328.2882379871469;1328.2882379871469;0.0;1359.8551468897774;13.768731171975295;1.2084478875752271;84.04000000000002;60.52475876754977;3.708447887575227;2.5
2021-01-04 20:00:00;1198.617174564229;1198.617174564229;0.0;1229.7473053863018;12.067235719647734;1.2084478875752271;83.74000000000001;59.47620137408933;3.708447887575227;2.5
2021-01-04 21:00:00;1285.8276703820661;1285.8276703820661;0.0;1317.1971991115645;13.104029762908159;1.2084478875752271;83.80000000000001;59.86702774526913;3.708447887575227;2.5
2021-01-04 22:00:00;1427.378961048257;1427.378961048257;0.0;1459.075278009228;14.504535286715143;1.2084478875752271;83.98000000000002;60.028948218653454;3.708447887575227;2.5
2021-01-04 23:00:00;1136.0627034891606;1136.0627034891606;0.0;1167.1878860118834;11.446100681129305;1.2084478875752271;84.22000000000003;59.940825339231765;3.708447887575227;2.5
2021-01-05 00:00:00;1166.556455198789;1166.556455198789;0.0;1197.659237624671;11.671607509988132;1.2084478875752271;83.98000000000002;59.54832157908152;3.708447887575227;2.5
2021-01-05 01:00:00;1200.532604867157;1200.532604867157;0.0;1231.737335666991;12.119405306073917;1.2084478875752271;83.98000000000002;59.78155240295109;3.708447887575227;2.5
2021-01-05 02:00:00;1233.4365318692844;1233.4365318692844;0.0;1264.7719652984506;12.450689074640305;1.2084478875752271;84.22000000000003;60.03369349048529;3.708447887575227;2.5
2021-01-05 03:00:00;1240.9609364596083;1240.9609364596083;0.0;1272.374263414581;12.403575249946396;1.2084478875752271;84.57999999999998;60.15589266890953;3.708447887575227;2.5
2021-01-05 04:00:00;1124.3009236621526;1124.3009236621526;0.0;1155.447343570552;11.076487896844334;1.2084478875752271;84.63999999999999;59.80301981855473;3.708447887575227;2.5
2021-01-05 05:00:00;1170.0784995851445;1170.0784995851445;0.0;1201.3518859123776;11.511262114749977;1.2084478875752271;84.75999999999999;59.91162451683226;3.708447887575227;2.5
2021-01-05 06:00:00;1486.134223420054;1486.134223420054;0.0;1518.0744670365175;14.538623109514655;1.2084478875752271;85.0;60.13889046076059;3.708447887575227;2.5
2021-01-05 07:00:00;1485.918298083202;1485.918298083202;0.0;1517.7273005801646;14.357724773050865;1.2084478875752271;84.57999999999998;59.411413144682285;3.708447887575227;2.5
2021-01-05 08:00:00;1795.5284657413636;1795.5284657413636;0.0;1828.011451363278;17.62404971151499;1.2084478875752271;84.63999999999999;59.94415376275356;3.708447887575227;2.5
2021-01-05 09:00:00;1471.1434265407179;1471.1434265407179;0.0;1502.9431165972383;14.389965732907903;1.2084478875752271;84.51999999999998;59.65242172832427;3.708447887575227;2.5
2021-01-05 10:00:00;1402.6485802848704;1402.6485802848704;0.0;1434.201801800645;13.809078305600226;1.2084478875752271;83.98000000000002;59.25158497335343;3.708447887575227;2.5
2021-01-05 11:00:00;1287.0804557694298;1287.0804557694298;0.0;1318.3392309494905;12.955712642915431;1.2084478875752271;83.5;59.2720550204657;3.708447887575227;2.5
2021-01-05 12:00:00;1276.1424011484626;1276.1424011484626;0.0;1307.275021803511;13.120728229370991;1.2084478875752271;82.84000000000003;59.11753946800667;3.708447887575227;2.5
2021-01-05 13:00:00;1259.3974639212518;1259.3974639212518;0.0;1290.5634588470432;13.318817513488902;1.2084478875752271;82.77999999999997;59.709106979654905;3.708447887575227;2.5
2021-01-05 14:00:00;1174.1405375288289;1174.1405375288289;0.0;1205.1478679177121;12.464432879975345;1.2084478875752271;82.84000000000003;59.819300116187605;3.708447887575227;2.5
2021-01-05 15:00:00;1264.5111464432143;1264.5111464432143;0.0;1295.8185257554378;13.403435778340441;1.2084478875752271;83.25999999999999;60.24140793746824;3.708447887575227;2.5
2021-01-05 16:00:00;1211.1823554473533;1211.1823554473533;0.0;1242.4139519780392;12.603255480204112;1.2084478875752271;83.62;60.148854296916454;3.708447887575227;2.5
2021-01-05 17:00:00;1163.1944079435973;1163.1944079435973;0.0;1194.4904012043119;11.925795160288024;1.2084478875752271;84.39999999999998;60.55232589066634;3.708447887575227;2.5
2021-01-05 18:00:00;1138.9866999277365;1138.9866999277365;0.0;1170.2767201658992;11.31870061085864;1.2084478875752271;84.94;60.32257049948805;3.708447887575227;2.5
2021-01-05 19:00:00;1284.2361086919261;1284.2361086919261;0.0;1315.743931570929;12.486144579626052;1.2084478875752271;84.94;59.85040067156365;3.708447887575227;2.5
2021-01-05 20:00:00;1305.2866654314844;1305.2866654314844;0.0;1336.7680901045933;12.660647785971035;1.2084478875752271;84.69999999999999;59.5608347635856;3.708447887575227;2.5
2021-01-05 21:00:00;1047.68195474958;1047.68195474958;0.0;1078.6800380979412;10.254429320440849;1.2084478875752271;84.75999999999999;59.71437605800685;3.708447887575227;2.5
2021-01-05 22:00:00;1016.6340248915138;1016.6340248915138;0.0;1047.6436432103858;9.960801257348262;1.2084478875752271;85.0;59.95794201444147;3.708447887575227;2.5
2021-01-05 23:00:00;1067.910444774298;1067.910444774298;0.0;1098.9870446759014;10.37072458167336;1.2084478875752271;85.0;59.769016378268304;3.708447887575227;2.5
2021-01-06 00:00:00;1114.1486193326007;1114.1486193326007;0.0;1145.3167358611681;10.808749078168507;1.2084478875752271;85.0;59.77095092621647;3.708447887575227;2.5
2021-01-06 01:00:00;1146.450501489409;1146.450501489409;0.0;1177.6824128223936;11.115062235249688;1.2084478875752271;85.0;59.77291907621753;3.708447887575227;2.5
2021-01-06 02:00:00;1184.4890112846872;1184.4890112846872;0.0;1215.7639531077048;11.478820332800689;1.2084478875752271;84.88;59.66246026243357;3.708447887575227;2.5
2021-01-06 03:00:00;1194.2199685420449;1194.2199685420449;0.0;1225.5619076784026;11.621582852220975;1.2084478875752271;85.0;59.89150506263627;3.708447887575227;2.5
2021-01-06 04:00:00;1083.7975791399253;1083.7975791399253;0.0;1114.9028031159526;10.500575467825044;1.2084478875752271;85.0;59.72014279842858;3.708447887575227;2.5
2021-01-06 05:00:00;1127.495417800643;1127.495417800643;0.0;1158.6663448076417;10.93851876050676;1.2084478875752271;84.88;59.659680386347475;3.708447887575227;2.5
2021-01-06 06:00:00;1431.8034088388572;1431.8034088388572;0.0;1463.458985989593;13.942736217098956;1.2084478875752271;84.27999999999997;59.28902188162402;3.708447887575227;2.5
2021-01-06 07:00:00;1431.176409755724;1431.176409755724;0.0;1462.928354919649;14.224482013612967;1.2084478875752271;84.45999999999998;59.97290270903875;3.708447887575227;2.5
2021-01-06 08:00:00;1731.5615047206998;1731.5615047206998;0.0;1763.953915746949;17.102042151112805;1.2084478875752271;84.75999999999999;60.20217094965648;3.708447887575227;2.5
2021-01-06 09:00:00;1417.496239246444;1417.496239246444;0.0;1449.1888326341775;13.809022935240506;1.2084478875752271;84.57999999999998;59.59307936346147;3.708447887575227;2.5
2021-01-06 10:00:00;1354.8429548144902;1354.8429548144902;0.0;1386.4197647427084;13.310784365986704;1.2084478875752271;84.51999999999998;59.72056407570767;3.708447887575227;2.5
2021-01-06 11:00:00;1240.1911766303167;1240.1911766303167;0.0;1271.249002020709;12.224481316231355;1.2084478875752271;83.38;58.619985567930314;3.708447887575227;2.5
2021-01-06 12:00:00;1231.957987294249;1231.957987294249;0.0;1263.1642929987956;12.724619621548529;1.2084478875752271;83.44;59.804448444050934;3.708447887575227;2.5
2021-01-06 13:00:00;1216.0583126755027;1216.0583126755027;0.0;1247.1485094958412;12.552786856234615;1.2084478875752271;83.13999999999999;59.484685470298416;3.708447887575227;2.5
2021-01-06 14:00:00;1131.5815156577564;1131.5815156577564;0.0;1162.512025049333;11.82813878356452;1.2084478875752271;83.07999999999998;59.67914357977412;3.708447887575227;2.5
2021-01-06 15:00:00;1218.4754074671216;1218.4754074671216;0.0;1249.5758102721875;12.785959239049607;1.2084478875752271;82.95999999999998;59.690877636762934;3.708447887575227;2.5
2021-01-06 16:00:00;1166.8558834956414;1166.8558834956414;0.0;1198.1007945858248;12.295403057199481;1.2084478875752271;83.86000000000001;60.65928891944924;3.708447887575227;2.5
2021-01-06 17:00:00;1124.0669637474969;1124.0669637474969;0.0;1155.0706824472088;11.423997438935654;1.2084478875752271;83.74000000000001;59.66639261133099;3.708447887575227;2.5
2021-01-06 18:00:00;1104.3675323604507;1104.3675323604507;0.0;1135.5123738051311;11.269333470358887;1.2084478875752271;84.34000000000003;60.349220979010454;3.708447887575227;2.5
2021-01-06 19:00:00;1235.639228418789;1235.639228418789;0.0;1267.1465661004581;12.314755977675125;1.2084478875752271;85.0;60.50080863119064;3.708447887575227;2.5
2021-01-06 20:00:00;1257.3867093705976;1257.3867093705976;0.0;1288.844250373694;12.184985612292373;1.2084478875752271;85.0;59.815917849682876;3.708447887575227;2.5
2021-01-06 21:00:00;1009.3561726399851;1009.3561726399851;0.0;1040.3033990258211;9.770020226908326;1.2084478875752271;85.0;59.64782265238779;3.708447887575227;2.5
2021-01-06 22:00:00;978.0824938073255;978.0824938073255;0.0;1008.978339248622;9.49674737406454;1.2084478875752271;85.0;59.70366132172677;3.708447887575227;2.5
2021-01-06 23:00:00;1038.7107766550837;1038.7107766550837;0.0;1069.4839665327358;10.09051439201397;1.2084478875752271;84.15999999999997;58.92451350664709;3.708447887575227;2.5
2021-01-07 00:00:00;1106.9488399076215;1106.9488399076215;0.0;1137.9336739817193;11.101667755986284;1.2084478875752271;83.98000000000002;59.57496509907975;3.708447887575227;2.5
2021-01-07 01:00:00;1096.268181098714;1096.268181098714;0.0;1127.0989470233196;11.075393441077258;1.2084478875752271;83.44;59.20999015194286;3.708447887575227;2.5
2021-01-07 02:00:00;1141.1611423066024;1141.1611423066024;0.0;1172.1696093171765;11.789540011940527;1.2084478875752271;83.44;59.76749013653517;3.708447887575227;2.5
2021-01-07 03:00:00;1171.0352169262271;1171.0352169262271;0.0;1202.0448826492634;12.10143426298481;1.2084478875752271;83.19999999999999;59.54981471485945;3.708447887575227;2.5
2021-01-07 04:00:00;1074.5361711083656;1074.5361711083656;0.0;1105.4215401410866;11.211973207948079;1.2084478875752271;83.38;59.905487537829686;3.708447887575227;2.5
2021-01-07 05:00:00;1248.2670456929636;1248.2670456929636;0.0;1279.4923478218445;12.947469989033399;1.2084478875752271;83.32;59.79099893232342;3.708447887575227;2.5
2021-01-07 06:00:00;1392.4136485723955;1392.4136485723955;0.0;1423.957114274916;14.443497210667427;1.2084478875752271;83.38;59.906640105535246;3.708447887575227;2.5
2021-01-07 07:00:00;1398.871133938909;1398.871133938909;0.0;1430.445088336733;14.456153955402563;1.2084478875752271;83.5;59.940333650264165;3.708447887575227;2.5
2021-01-07 08:00:00;1679.0600834144902;1679.0600834144902;0.0;1711.2262375654948;17.26196080960853;1.2084478875752271;83.62;60.01695611861288;3.708447887575227;2.5
2021-01-07 09:00:00;1442.4626608655499;1442.4626608655499;0.0;1474.0395606326438;14.728897302314552;1.2084478875752271;83.25999999999999;59.431888978037875;3.708447887575227;2.5
2021-01-07 10:00:00;1371.6750719009367;1371.6750719009367;0.0;1403.1313430003324;14.230830795341788;1.2084478875752271;83.19999999999999;59.72428758411559;3.708447887575227;2.5
2021-01-07 11:00:00;1222.078510454421;1222.078510454421;0.0;1253.2084233775051;12.725488717359132;1.2084478875752271;83.13999999999999;59.69233802219367;3.708447887575227;2.5
2021-01-07 12:00:00;1212.112625642522;1212.112625642522;0.0;1243.187174997675;12.672877082590318;1.2084478875752271;82.95999999999998;59.60327172914418;3.708447887575227;2.5
2021-01-07 13:00:00;1196.578342985655;1196.578342985655;0.0;1227.6270661704805;12.607583771061922;1.2084478875752271;82.89999999999998;59.71616367420734;3.708447887575227;2.5
2021-01-07 14:00:00;1114.9374196570154;1114.9374196570154;0.0;1145.8171975882115;11.782728565143374;1.2084478875752271;82.89999999999998;59.746312213247165;3.708447887575227;2.5
2021-01-07 15:00:00;1200.699186745585;1200.699186745585;0.0;1231.7701804719177;12.702130679429766;1.2084478875752271;82.89999999999998;59.811069347363855;3.708447887575227;2.5
2021-01-07 16:00:00;1141.8413809943127;1141.8413809943127;0.0;1172.8308821251017;12.068473212545177;1.2084478875752271;83.07999999999998;59.94157617396468;3.708447887575227;2.5
2021-01-07 17:00:00;1071.4743286364917;1071.4743286364917;0.0;1102.3222551126228;11.247121283904333;1.2084478875752271;83.19999999999999;59.86445722743997;3.708447887575227;2.5
2021-01-07 18:00:00;1036.6520369483312;1036.6520369483312;0.0;1067.4449514335117;10.834786512046408;1.2084478875752271;83.32;59.86281793346393;3.708447887575227;2.5
2021-01-07 19:00:00;1184.1196480405615;1184.1196480405615;0.0;1215.1989022402695;12.31834796221953;1.2084478875752271;83.25999999999999;59.77202313416086;3.708447887575227;2.5
2021-01-07 20:00:00;1229.8099482928208;1229.8099482928208;0.0;1260.9873871859952;12.798759522463493;1.2084478875752271;83.25999999999999;59.80186004040547;3.708447887575227;2.5
2021-01-07 21:00:00;986.8217842603124;986.8217842603124;0.0;1017.4499514884016;10.265717471509872;1.2084478875752271;83.19999999999999;59.60204017674084;3.708447887575227;2.5
2021-01-07 22:00:00;936.3421750649692;936.3421750649692;0.0;966.8962236865231;9.795167249282411;1.2084478875752271;83.25999999999999;59.757248006776535;3.708447887575227;2.5
2021-01-07 23:00:00;974.0442331912848;974.0442331912848;0.0;1004.6524783117057;10.174001591758078;1.2084478875752271;83.19999999999999;59.68880149376287;3.708447887575227;2.5
2021-01-08 00:00:00;1000.6391002543569;1000.6391002543569;0.0;1031.332202066742;10.471325129179592;1.2084478875752271;83.25999999999999;59.809741013952646;3.708447887575227;2.5
2021-01-08 01:00:00;1039.2601830373287;1039.2601830373287;0.0;1070.0309945275972;10.845436103785346;1.2084478875752271;83.25999999999999;59.76907884447252;3.708447887575227;2.5
2021-01-08 02:00:00;1081.6986750929045;1081.6986750929045;0.0;1112.5420930039722;11.280178585563553;1.2084478875752271;83.19999999999999;59.717129359657065;3.708447887575227;2.5
2021-01-08 03:00:00;1108.779473878102;1108.779473878102;0.0;1139.7238300900412;11.584649237988938;1.2084478875752271;83.32;59.89565532513154;3.708447887575227;2.5
2021-01-08 04:00:00;1018.0218067420607;1018.0218067420607;0.0;1048.7537331850808;10.582218918759496;1.2084478875752271;83.32;59.723505566936126;3.708447887575227;2.5
2021-01-08 05:00:00;1181.9342171760668;1181.9342171760668;0.0;1213.0117201504142;12.298354486208424;1.2084478875752271;83.25999999999999;59.77618233598599;3.708447887575227;2.5
2021-01-08 06:00:00;1319.6908581761397;1319.6908581761397;0.0;1351.0759694403307;13.734496308726378;1.2084478875752271;83.32;59.89833622742583;3.708447887575227;2.5
2021-01-08 07:00:00;1326.2992705002157;1326.2992705002157;0.0;1357.6418334348466;13.750388284371008;1.2084478875752271;83.13999999999999;59.63171435055864;3.708447887575227;2.5
2021-01-08 08:00:00;1706.8143152749456;1706.8143152749456;0.0;1738.9955153009068;17.822235314033918;1.2084478875752271;83.19999999999999;59.96797865326778;3.708447887575227;2.5
2021-01-08 09:00:00;1367.520096020543;1367.520096020543;0.0;1399.00011369944;14.21184835330287;1.2084478875752271;83.32;59.88214329861455;3.708447887575227;2.5
2021-01-08 10:00:00;1297.7982187525583;1297.7982187525583;0.0;1329.0171265261956;13.448656061568734;1.2084478875752271;82.89999999999998;59.37105794629167;3.708447887575227;2.5
2021-01-08 11:00:00;1158.4371363294636;1158.4371363294636;0.0;1189.1597923599147;12.221741320044945;1.2084478875752271;82.0;58.833637983251265;3.708447887575227;2.5
2021-01-08 12:00:00;1145.6756568621508;1145.6756568621508;0.0;1176.5155698181263;12.587784819964593;1.2084478875752271;82.06;59.80646145250921;3.708447887575227;2.5
2021-01-08 13:00:00;1125.6285149559635;1125.6285149559635;0.0;1156.3023533436074;12.355612037649523;1.2084478875752271;81.63999999999999;59.35781087893366;3.708447887575227;2.5
2021-01-08 14:00:00;1056.8537333503782;1056.8537333503782;0.0;1087.4459686045282;11.819494812288816;1.2084478875752271;81.69999999999999;59.79418161075671;3.708447887575227;2.5
2021-01-08 15:00:00;1138.3401707745077;1138.3401707745077;0.0;1169.181749957421;12.716518837894498;1.2084478875752271;81.94;60.04905557713067;3.708447887575227;2.5
2021-01-08 16:00:00;1083.4812094676863;1083.4812094676863;0.0;1114.2995237149419;11.964208106214057;1.2084478875752271;82.42000000000002;60.24474125717347;3.708447887575227;2.5
2021-01-08 17:00:00;1021.9939733361033;1021.9939733361033;0.0;1052.5546748024358;11.056053204634145;1.2084478875752271;82.24000000000001;59.572936874770164;3.708447887575227;2.5
2021-01-08 18:00:00;994.4357769424703;994.4357769424703;0.0;1024.943571706735;10.84320381882658;1.2084478875752271;82.18;59.67427311179074;3.708447887575227;2.5
2021-01-08 19:00:00;1132.113916416041;1132.113916416041;0.0;1162.877072468465;12.384430400423993;1.2084478875752271;81.94;59.583259763049455;3.708447887575227;2.5
2021-01-08 20:00:00;1167.2723951381256;1167.2723951381256;0.0;1198.238742625151;12.879766061139685;1.2084478875752271;82.30000000000001;60.14936951758352;3.708447887575227;2.5
2021-01-08 21:00:00;936.5549388779965;936.5549388779965;0.0;967.0428656485988;10.173532518130102;1.2084478875752271;82.60000000000002;59.967910218541874;3.708447887575227;2.5
2021-01-08 22:00:00;892.7047303151785;892.7047303151785;0.0;922.980697773857;9.599188488207924;1.2084478875752271;82.36000000000001;59.466678417270884;3.708447887575227;2.5
2021-01-08 23:00:00;928.372157922103;928.372157922103;0.0;958.8197138171756;10.089614890571639;1.2084478875752271;82.54000000000002;59.91372431676882;3.708447887575227;2.5
2021-01-09 00:00:00;848.3502761773107;848.3502761773107;0.0;878.4706976508025;9.147485476768543;1.2084478875752271;82.18;59.31473386232193;3.708447887575227;2.5
2021-01-09 01:00:00;784.7226927479699;784.7226927479699;0.0;814.780121992998;8.606164427174916;1.2084478875752271;82.24000000000001;59.69856835727791;3.708447887575227;2.5
2021-01-09 02:00:00;717.7417094738273;717.7417094738273;0.0;747.7395853419982;7.866981826933866;1.2084478875752271;82.54000000000002;59.909563255413616;3.708447887575227;2.5
2021-01-09 03:00:00;755.7165935941832;755.7165935941832;0.0;785.7634109997529;8.191594802067787;1.2084478875752271;82.54000000000002;59.701159585031405;3.708447887575227;2.5
2021-01-09 04:00:00;802.780912532222;802.780912532222;0.0;833.0340423687735;8.689877592471806;1.2084478875752271;82.84000000000003;60.01557738315461;3.708447887575227;2.5
2021-01-09 05:00:00;1048.5686292908065;1048.5686292908065;0.0;1079.3582858129798;11.191625297445434;1.2084478875752271;82.95999999999998;59.99728804167796;3.708447887575227;2.5
2021-01-09 06:00:00;1265.7824763763206;1265.7824763763206;0.0;1296.9146481449243;13.373201456468092;1.2084478875752271;82.60000000000002;59.509851919570224;3.708447887575227;2.5
2021-01-09 07:00:00;1293.1951077573697;1293.1951077573697;0.0;1324.361958544396;13.831036181703164;1.2084478875752271;82.36000000000001;59.561688167005116;3.708447887575227;2.5
2021-01-09 08:00:00;973.7392661355466;973.7392661355466;0.0;1004.1674724595724;10.525226604886923;1.2084478875752271;82.18;59.4643376757565;3.708447887575227;2.5
2021-01-09 09:00:00;1114.3154678066658;1114.3154678066658;0.0;1145.071975152686;12.190279659636191;1.2084478875752271;82.06;59.69495242337206;3.708447887575227;2.5
2021-01-09 10:00:00;980.780020894177;980.780020894177;0.0;1011.1704280635727;10.768626331953808;1.2084478875752271;81.82;59.46293639660735;3.708447887575227;2.5
2021-01-09 11:00:00;968.6740092386619;968.6740092386619;0.0;998.9885048478474;10.769755763794391;1.2084478875752271;81.51999999999998;59.43459610293394;3.708447887575227;2.5
2021-01-09 12:00:00;972.5046219771104;972.5046219771104;0.0;1002.9664780663079;10.964156704480791;1.2084478875752271;81.82;60.03979849128319;3.708447887575227;2.5
2021-01-09 13:00:00;670.779378883648;670.779378883648;0.0;700.3498165710447;7.466711822717538;1.2084478875752271;81.45999999999998;59.12755162304495;3.708447887575227;2.5
2021-01-09 14:00:00;611.4602422876094;611.4602422876094;0.0;640.8223199543575;6.963406333819476;1.2084478875752271;81.04000000000002;59.12877788658557;3.708447887575227;2.5
2021-01-09 15:00:00;553.8423026581154;553.8423026581154;0.0;583.0957732898261;6.447368561252898;1.2084478875752271;80.92000000000002;59.386823223335455;3.708447887575227;2.5
2021-01-09 16:00:00;646.6851463507618;646.6851463507618;0.0;676.0476286502621;7.594426428558523;1.2084478875752271;80.44;59.24501936236976;3.708447887575227;2.5
2021-01-09 17:00:00;563.2692043839835;563.2692043839835;0.0;592.340812179183;6.738829656125703;1.2084478875752271;80.07999999999998;59.15151035029834;3.708447887575227;2.5
2021-01-09 18:00:00;768.1810833938353;768.1810833938353;0.0;797.8147687190344;9.389105885323037;1.2084478875752271;79.89999999999998;59.66847852882421;3.708447887575227;2.5
2021-01-09 19:00:00;483.49860705506376;483.49860705506376;0.0;512.292985694976;5.920564505024355;1.2084478875752271;79.72000000000003;59.11816037811013;3.708447887575227;2.5
2021-01-09 20:00:00;479.4588730730973;479.4588730730973;0.0;508.21438444386825;5.993819279480135;1.2084478875752271;79.42000000000002;59.2319664231714;3.708447887575227;2.5
2021-01-09 21:00:00;918.0905724897177;918.0905724897177;0.0;948.2613801994326;11.663591088061967;1.2084478875752271;80.01999999999998;60.662623923416504;3.708447887575227;2.5
2021-01-09 22:00:00;839.6486898235311;839.6486898235311;0.0;869.4953992955565;10.201044707779882;1.2084478875752271;80.07999999999998;59.78573406465881;3.708447887575227;2.5
2021-01-09 23:00:00;567.4592503059604;567.4592503059604;0.0;596.3767927253103;6.875715327574824;1.2084478875752271;79.54000000000002;58.88840701025782;3.708447887575227;2.5
2021-01-10 00:00:00;609.2235398439655;609.2235398439655;0.0;638.5932390381801;7.64366011352319;1.2084478875752271;80.07999999999998;60.18821948691772;3.708447887575227;2.5
2021-01-10 01:00:00;462.81588479188457;462.81588479188457;0.0;491.5860874165487;5.653416916831901;1.2084478875752271;79.84000000000003;59.136714137732554;3.708447887575227;2.5
2021-01-10 02:00:00;391.37911251451845;391.37911251451845;0.0;419.79100468932603;4.871419879708402;1.2084478875752271;79.30000000000001;58.7823189788914;3.708447887575227;2.5
2021-01-10 03:00:00;689.3908490850588;689.3908490850588;0.0;718.5183565737418;8.86725917785796;1.2084478875752271;78.57999999999998;59.28702617879827;3.708447887575227;2.5
2021-01-10 04:00:00;1203.8956166952332;1203.8956166952332;0.0;1234.4589329868043;15.805833610452677;1.2084478875752271;78.75999999999999;60.16441049727911;3.708447887575227;2.5
2021-01-10 05:00:00;736.770740491256;736.770740491256;0.0;765.7440903839425;9.511002476553312;1.2084478875752271;77.80000000000001;58.63061990894812;3.708447887575227;2.5
2021-01-10 06:00:00;1352.1408010134378;1352.1408010134378;0.0;1382.8042128784039;18.479531402800713;1.2084478875752271;77.5;59.68357970622117;3.708447887575227;2.5
2021-01-10 07:00:00;623.6436837653682;623.6436837653682;0.0;652.4015756558066;8.603880921867635;1.2084478875752271;77.44;59.38608806187898;3.708447887575227;2.5
2021-01-10 08:00:00;496.56897086017426;496.56897086017426;0.0;525.0489551729221;6.962565050606984;1.2084478875752271;77.5;59.54517227703968;3.708447887575227;2.5
2021-01-10 09:00:00;775.6816610006147;775.6816610006147;0.0;805.0352099968843;10.912257556529134;1.2084478875752271;77.74000000000001;60.174885814753054;3.708447887575227;2.5
2021-01-10 10:00:00;822.4070792244207;822.4070792244207;0.0;851.8007810603145;11.295610384409912;1.2084478875752271;77.74000000000001;59.785263347947875;3.708447887575227;2.5
2021-01-10 11:00:00;823.756942654114;823.756942654114;0.0;853.1477692381073;11.293975412046398;1.2084478875752271;77.74000000000001;59.75426744470286;3.708447887575227;2.5
2021-01-10 12:00:00;682.4622198438564;682.4622198438564;0.0;711.5441961938049;9.356966271715363;1.2084478875752271;77.92000000000002;59.814208027641996;3.708447887575227;2.5
2021-01-10 13:00:00;799.9179245309983;799.9179245309983;0.0;829.2489751602365;10.90008797255943;1.2084478875752271;77.80000000000001;59.686363424033175;3.708447887575227;2.5
2021-01-10 14:00:00;889.7101566667628;889.7101566667628;0.0;919.2640898382213;12.16132311431411;1.2084478875752271;77.74000000000001;59.742583083676436;3.708447887575227;2.5
2021-01-10 15:00:00;738.1267430105004;738.1267430105004;0.0;767.3301109131464;10.105731144480613;1.2084478875752271;77.86000000000001;59.78138274376181;3.708447887575227;2.5
2021-01-10 16:00:00;586.287145643177;586.287145643177;0.0;615.2072906568313;8.002992106798288;1.2084478875752271;78.22000000000003;59.91710473381124;3.708447887575227;2.5
2021-01-10 17:00:00;958.1525457189621;958.1525457189621;0.0;988.1459425203074;12.892520848923766;1.2084478875752271;78.63999999999999;60.39121481561489;3.708447887575227;2.5
2021-01-10 18:00:00;952.9670499841984;952.9670499841984;0.0;982.8816207379887;12.41777057590715;1.2084478875752271;78.75999999999999;59.91447277121648;3.708447887575227;2.5
2021-01-10 19:00:00;702.7695764042504;702.7695764042504;0.0;731.9927784637978;9.093515533781684;1.2084478875752271;78.69999999999999;59.534255550025534;3.708447887575227;2.5
2021-01-10 20:00:00;746.972281648597;746.972281648597;0.0;776.3886643810358;9.746403516589034;1.2084478875752271;78.82;59.8535737089469;3.708447887575227;2.5
2021-01-10 21:00:00;750.2361816016966;750.2361816016966;0.0;779.5677285332388;9.71852960580068;1.2084478875752271;78.63999999999999;59.54129150548658;3.708447887575227;2.5
2021-01-10 22:00:00;736.1553416660075;736.1553416660075;0.0;765.546557466529;9.621815455927653;1.2084478875752271;78.82;59.87627875447441;3.708447887575227;2.5
2021-01-10 23:00:00;1174.0267598106195;1174.0267598106195;0.0;1204.486718167877;15.209567350646815;1.2084478875752271;78.82;59.964595021466096;3.708447887575227;2.5
2021-01-11 00:00:00;1068.8743097282404;1068.8743097282404;0.0;1099.085510559609;13.742069680823086;1.2084478875752271;78.94;59.89723334244928;3.708447887575227;2.5
2021-01-11 01:00:00;962.5911630393812;962.5911630393812;0.0;992.4846650852801;12.314797134959903;1.2084478875752271;78.82;59.63122489882397;3.708447887575227;2.5
2021-01-11 02:00:00;1039.5867884826096;1039.5867884826096;0.0;1069.7376193137761;13.397304761958631;1.2084478875752271;78.94;59.9287557463677;3.708447887575227;2.5
2021-01-11 03:00:00;969.1532309290741;969.1532309290741;0.0;999.1475208395955;12.4041290484561;1.2084478875752271;79.06;59.88152596629266;3.708447887575227;2.5
2021-01-11 04:00:00;906.0833130751727;906.0833130751727;0.0;935.926797467807;11.537595388208171;1.2084478875752271;79.12;59.805774965677756;3.708447887575227;2.5
2021-01-11 05:00:00;1002.6056017898093;1002.6056017898093;0.0;1032.7079833096743;12.739631510644063;1.2084478875752271;79.18;59.87937478462129;3.708447887575227;2.5
2021-01-11 06:00:00;951.2156162502466;951.2156162502466;0.0;981.1289088442369;12.027550670887505;1.2084478875752271;79.06;59.637747910152655;3.708447887575227;2.5
2021-01-11 07:00:00;787.0354756895608;787.0354756895608;0.0;816.5538058364442;10.0189600538832;1.2084478875752271;79.06;59.655034637068184;3.708447887575227;2.5
2021-01-11 08:00:00;1012.3916888784915;1012.3916888784915;0.0;1042.5336925216475;12.931761852805227;1.2084478875752271;79.18;59.98522123987277;3.708447887575227;2.5
2021-01-11 09:00:00;1061.9186141524492;1061.9186141524492;0.0;1092.1284440977956;13.42721153157081;1.2084478875752271;79.12;59.75405932671515;3.708447887575227;2.5
2021-01-11 10:00:00;1208.201865275925;1208.201865275925;0.0;1238.7969467349376;15.306313187033766;1.2084478875752271;79.18;59.91006540632088;3.708447887575227;2.5
2021-01-11 11:00:00;1058.0522642196286;1058.0522642196286;0.0;1088.1431648052217;13.343169092936442;1.2084478875752271;78.82;59.40319548366085;3.708447887575227;2.5
2021-01-11 12:00:00;758.8460894256494;758.8460894256494;0.0;788.1520922912993;9.762687462064418;1.2084478875752271;78.57999999999998;59.35831941270857;3.708447887575227;2.5
2021-01-11 13:00:00;947.603421704236;947.603421704236;0.0;977.4627653479776;12.41839167596499;1.2084478875752271;78.57999999999998;59.839309907643724;3.708447887575227;2.5
2021-01-11 14:00:00;930.8112827176484;930.8112827176484;0.0;960.5946869165025;12.158124335221899;1.2084478875752271;78.51999999999998;59.70846177351325;3.708447887575227;2.5
2021-01-11 15:00:00;990.1250473834747;990.1250473834747;0.0;1020.1511501380253;12.975060072727835;1.2084478875752271;78.75999999999999;60.03999950491334;3.708447887575227;2.5
2021-01-11 16:00:00;1030.852650796392;1030.852650796392;0.0;1060.8781625452518;13.331465285344752;1.2084478875752271;78.57999999999998;59.633092567482265;3.708447887575227;2.5
2021-01-11 17:00:00;1088.8619681395223;1088.8619681395223;0.0;1119.118231258047;14.197531800681682;1.2084478875752271;78.75999999999999;59.992179968400364;3.708447887575227;2.5
2021-01-11 18:00:00;952.2810377599714;952.2810377599714;0.0;982.2255520081869;12.29727137164715;1.2084478875752271;78.94;59.922510704950696;3.708447887575227;2.5
2021-01-11 19:00:00;941.4632958580206;941.4632958580206;0.0;971.4387457008175;12.065456439325438;1.2084478875752271;79.18;60.009988437179516;3.708447887575227;2.5
2021-01-11 20:00:00;942.6821227544792;942.6821227544792;0.0;972.5781422388366;11.934533813927583;1.2084478875752271;79.06;59.65696105830773;3.708447887575227;2.5
2021-01-11 21:00:00;982.8987572558515;982.8987572558515;0.0;1012.9340233806641;12.513065282783714;1.2084478875752271;79.12;59.84616405163246;3.708447887575227;2.5
2021-01-11 22:00:00;985.4903665247939;985.4903665247939;0.0;1015.5182582174672;12.5020947559203;1.2084478875752271;79.12;59.78003608188533;3.708447887575227;2.5
2021-01-11 23:00:00;831.6953041617763;831.6953041617763;0.0;861.3081899647206;10.549337795556738;1.2084478875752271;79.06;59.62054488563223;3.708447887575227;2.5
2021-01-12 00:00:00;1172.3393435660803;1172.3393435660803;0.0;1202.8795532721697;14.954438904200583;1.2084478875752271;79.24000000000001;60.088502877912504;3.708447887575227;2.5
2021-01-12 01:00:00;1243.8566604248012;1243.8566604248012;0.0;1274.494652307543;15.64889911567274;1.2084478875752271;79.12;59.72878880685232;3.708447887575227;2.5
2021-01-12 02:00:00;1335.973612826519;1335.973612826519;0.0;1366.9209411455133;16.886827165762316;1.2084478875752271;79.36000000000001;60.08714526271308;3.708447887575227;2.5
2021-01-12 03:00:00;1110.0130220607277;1110.0130220607277;0.0;1140.412718591973;13.857543951716375;1.2084478875752271;79.48000000000002;59.88584690143722;3.708447887575227;2.5
2021-01-12 04:00:00;1047.5415384027247;1047.5415384027247;0.0;1077.7595865413616;13.024913468428695;1.2084478875752271;79.42000000000002;59.718569661211916;3.708447887575227;2.5
2021-01-12 05:00:00;1070.2432423893458;1070.2432423893458;0.0;1100.5135331925908;13.356560226144403;1.2084478875752271;79.36000000000001;59.742147253779876;3.708447887575227;2.5
2021-01-12 06:00:00;995.4081640886552;995.4081640886552;0.0;1025.4581399570707;12.454195458489835;1.2084478875752271;79.24000000000001;59.63562645346627;3.708447887575227;2.5
2021-01-12 07:00:00;1137.1204394858466;1137.1204394858466;0.0;1167.5641000391745;14.328089939651669;1.2084478875752271;79.30000000000001;59.8981499584977;3.708447887575227;2.5
2021-01-12 08:00:00;1152.982441381535;1152.982441381535;0.0;1183.5067479727975;14.461124857829095;1.2084478875752271;79.48000000000002;59.994149230006315;3.708447887575227;2.5
2021-01-12 09:00:00;1284.2960829191873;1284.2960829191873;0.0;1315.055536146816;15.95909869222873;1.2084478875752271;79.30000000000001;59.680567410125434;3.708447887575227;2.5
2021-01-12 10:00:00;1234.9239961891622;1234.9239961891622;0.0;1265.6028349908313;15.457422687823424;1.2084478875752271;79.36000000000001;59.86554646677769;3.708447887575227;2.5
2021-01-12 11:00:00;993.0539791661678;993.0539791661678;0.0;1023.1106499530016;12.403342582074785;1.2084478875752271;79.30000000000001;59.66031237657023;3.708447887575227;2.5
2021-01-12 12:00:00;918.2942863888326;918.2942863888326;0.0;948.1852221912219;11.536987383853301;1.2084478875752271;79.30000000000001;59.731773154925406;3.708447887575227;2.5
2021-01-12 13:00:00;903.5520769284233;903.5520769284233;0.0;933.4953191099147;11.367978914891745;1.2084478875752271;79.54000000000002;59.98852194675436;3.708447887575227;2.5
2021-01-12 14:00:00;893.1575618700979;893.1575618700979;0.0;923.1179909294568;11.107822976991084;1.2084478875752271;79.77999999999997;59.993044599682264;3.708447887575227;2.5
2021-01-12 15:00:00;932.6597999476419;932.6597999476419;0.0;962.7175994982631;11.461213641840962;1.2084478875752271;79.89999999999998;59.900505772423855;3.708447887575227;2.5
