Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-01-12 16:00:00;1265.5597199340662;1265.5597199340662;0.0;1296.4171653096205;15.44333726242995;1.2084478875752271;79.95999999999998;59.97269101361451;3.708447887575227;2.5
2021-01-12 17:00:00;803.0871001316016;803.0871001316016;0.0;832.8120479504014;9.730844873271124;1.2084478875752271;80.01999999999998;59.64267558185037;3.708447887575227;2.5
2021-01-12 18:00:00;474.31266494430906;474.31266494430906;0.0;503.21854641282886;5.769135668472957;1.2084478875752271;80.13999999999999;59.37190812154779;3.708447887575227;2.5
2021-01-12 19:00:00;428.03707687436196;428.03707687436196;0.0;456.81747857818976;5.244461654998561;1.2084478875752271;80.07999999999998;59.34077575102981;3.708447887575227;2.5
2021-01-12 20:00:00;968.590402717717;968.590402717717;0.0;998.8510242022269;11.956192630772248;1.2084478875752271;80.19999999999999;60.308912613451184;3.708447887575227;2.5
2021-01-12 21:00:00;1001.9021524213194;1001.9021524213194;0.0;1032.1333772606602;12.046105954775124;1.2084478875752271;80.13999999999999;59.73954502081193;3.708447887575227;2.5
2021-01-12 22:00:00;987.3615785181556;987.3615785181556;0.0;1017.5214900932506;11.888545788252474;1.2084478875752271;80.01999999999998;59.641811972144865;3.708447887575227;2.5
2021-01-12 23:00:00;820.7872547615877;820.7872547615877;0.0;850.5710724203415;9.942584257315547;1.2084478875752271;80.07999999999998;59.71135973870821;3.708447887575227;2.5
2021-01-13 00:00:00;1237.8693078135514;1237.8693078135514;0.0;1268.6639028919403;14.998356920645781;1.2084478875752271;80.07999999999998;59.940271653750926;3.708447887575227;2.5
2021-01-13 01:00:00;1327.1693997070638;1327.1693997070638;0.0;1358.1634108011788;15.984874595521644;1.2084478875752271;80.07999999999998;59.850110879847364;3.708447887575227;2.5
2021-01-13 02:00:00;1416.173350652066;1416.173350652066;0.0;1447.3877137072984;17.038027193490848;1.2084478875752271;80.13999999999999;59.913707460514104;3.708447887575227;2.5
2021-01-13 03:00:00;1145.7257021994026;1145.7257021994026;0.0;1176.307117554933;13.737256694235782;1.2084478875752271;80.19999999999999;59.81215041247026;3.708447887575227;2.5
2021-01-13 04:00:00;1088.506566191478;1088.506566191478;0.0;1118.9548118855048;13.046076332420334;1.2084478875752271;80.19999999999999;59.77870201237238;3.708447887575227;2.5
2021-01-13 05:00:00;1101.0671797939137;1101.0671797939137;0.0;1131.5516080122222;13.206797234141892;1.2084478875752271;80.19999999999999;59.8001222135652;3.708447887575227;2.5
2021-01-13 06:00:00;969.4959009379924;969.4959009379924;0.0;999.695104553821;11.624330594610807;1.2084478875752271;80.32;59.843754765565905;3.708447887575227;2.5
2021-01-13 07:00:00;1145.724656863498;1145.724656863498;0.0;1176.3513593327789;13.68380151415187;1.2084478875752271;80.38;59.91173636037246;3.708447887575227;2.5
2021-01-13 08:00:00;1110.6017609160556;1110.6017609160556;0.0;1141.1449014764576;13.193402649646345;1.2084478875752271;80.44;59.84628553275547;3.708447887575227;2.5
2021-01-13 09:00:00;1326.5227133223932;1326.5227133223932;0.0;1357.5525242570914;15.716609557759728;1.2084478875752271;80.38;59.81406366990916;3.708447887575227;2.5
2021-01-13 10:00:00;1277.2696492939035;1277.2696492939035;0.0;1308.199133767918;15.141152618973665;1.2084478875752271;80.44;59.868515644169634;3.708447887575227;2.5
2021-01-13 11:00:00;1002.4441210559947;1002.4441210559947;0.0;1032.6591394577847;11.856483915066603;1.2084478875752271;80.25999999999999;59.522720259925904;3.708447887575227;2.5
2021-01-13 12:00:00;914.6810624296394;914.6810624296394;0.0;944.7218508360072;10.945576082567262;1.2084478875752271;80.25999999999999;59.70980032921068;3.708447887575227;2.5
2021-01-13 13:00:00;909.6995844614335;909.6995844614335;0.0;939.676218517133;10.906125770991924;1.2084478875752271;80.07999999999998;59.56561774563863;3.708447887575227;2.5
2021-01-13 14:00:00;906.5690568198708;906.5690568198708;0.0;936.5684463077511;10.963910326520038;1.2084478875752271;80.07999999999998;59.741226644954736;3.708447887575227;2.5
2021-01-13 15:00:00;945.8091698159449;945.8091698159449;0.0;975.9249522395967;11.442251131943037;1.2084478875752271;80.13999999999999;59.832537667007784;3.708447887575227;2.5
2021-01-13 16:00:00;1307.587372926647;1307.587372926647;0.0;1338.6037074989686;15.761403725832627;1.2084478875752271;80.32;60.0987574002836;3.708447887575227;2.5
2021-01-13 17:00:00;810.3821630187923;810.3821630187923;0.0;840.1843213456517;9.644191582485108;1.2084478875752271;80.38;59.63757858253456;3.708447887575227;2.5
2021-01-13 18:00:00;917.8940570012157;917.8940570012157;0.0;948.0511038089037;10.963474029014284;1.2084478875752271;80.62;60.031046836936866;3.708447887575227;2.5
2021-01-13 19:00:00;1036.5891647699425;1036.5891647699425;0.0;1067.0384010319303;12.216388691464763;1.2084478875752271;80.80000000000001;60.00361175737953;3.708447887575227;2.5
2021-01-13 20:00:00;1063.1650231268704;1063.1650231268704;0.0;1093.6772776918403;12.39623247443645;1.2084478875752271;80.92000000000002;59.91366986151746;3.708447887575227;2.5
2021-01-13 21:00:00;853.2619587752704;853.2619587752704;0.0;883.3687262299223;9.88741332469382;1.2084478875752271;81.27999999999997;60.00791595833141;3.708447887575227;2.5
2021-01-13 22:00:00;813.391507915251;813.391507915251;0.0;843.5920032529209;9.302315806702467;1.2084478875752271;82.0;60.40803913311311;3.708447887575227;2.5
2021-01-13 23:00:00;846.1914263056354;846.1914263056354;0.0;876.4249096358666;9.375313160285778;1.2084478875752271;82.24000000000001;59.982333086398114;3.708447887575227;2.5
2021-01-14 00:00:00;961.5638455267691;961.5638455267691;0.0;992.1305710484769;10.525309006152453;1.2084478875752271;82.60000000000002;60.15680480285465;3.708447887575227;2.5
2021-01-14 01:00:00;994.5960223263759;994.5960223263759;0.0;1025.300964908791;10.69335048519109;1.2084478875752271;83.01999999999998;60.19092713856992;3.708447887575227;2.5
2021-01-14 02:00:00;1034.0714175285148;1034.0714175285148;0.0;1064.815052731957;10.91003441206132;1.2084478875752271;83.07999999999998;59.84199873143132;3.708447887575227;2.5
2021-01-14 03:00:00;1059.5420379572374;1059.5420379572374;0.0;1090.3311244600834;11.137624085517892;1.2084478875752271;83.07999999999998;59.771379895059454;3.708447887575227;2.5
2021-01-14 04:00:00;972.0022303041187;972.0022303041187;0.0;1002.6175265240792;10.21383658381308;1.2084478875752271;83.13999999999999;59.76793439690124;3.708447887575227;2.5
2021-01-14 05:00:00;1125.099408243964;1125.099408243964;0.0;1156.0323887483894;11.807711631359428;1.2084478875752271;83.07999999999998;59.76931835074248;3.708447887575227;2.5
2021-01-14 06:00:00;1260.9812203467402;1260.9812203467402;0.0;1292.2055979253014;13.234762683630482;1.2084478875752271;83.07999999999998;59.83303994029558;3.708447887575227;2.5
2021-01-14 07:00:00;1267.5206441936168;1267.5206441936168;0.0;1298.6306306833608;13.283607430437055;1.2084478875752271;82.60000000000002;59.32335840775818;3.708447887575227;2.5
2021-01-14 08:00:00;1613.612085936592;1613.612085936592;0.0;1645.4845713583636;17.251239607383617;1.2084478875752271;82.36000000000001;59.64962963148889;3.708447887575227;2.5
2021-01-14 09:00:00;1292.6808392748287;1292.6808392748287;0.0;1323.732176818399;13.937228308180833;1.2084478875752271;81.82;59.20615448891624;3.708447887575227;2.5
2021-01-14 10:00:00;1225.9247928288298;1225.9247928288298;0.0;1256.6802195864866;13.567365816771996;1.2084478875752271;80.98000000000002;58.926376611874275;3.708447887575227;2.5
2021-01-14 11:00:00;1052.4957898241348;1052.4957898241348;0.0;1082.7590764563088;12.115027759265136;1.2084478875752271;80.32;59.040661212559826;3.708447887575227;2.5
2021-01-14 12:00:00;976.6840441328692;976.6840441328692;0.0;1006.6191868883367;11.634264035331816;1.2084478875752271;79.54000000000002;58.939536210837105;3.708447887575227;2.5
2021-01-14 13:00:00;968.6728853506826;968.6728853506826;0.0;998.6869437465086;12.009012475497762;1.2084478875752271;79.42000000000002;59.61965370682367;3.708447887575227;2.5
2021-01-14 14:00:00;961.275687611966;961.275687611966;0.0;991.214229906075;12.006412385178429;1.2084478875752271;79.18;59.52355471879224;3.708447887575227;2.5
2021-01-14 15:00:00;1001.3876108229091;1001.3876108229091;0.0;1031.6271996333173;12.662372588168294;1.2084478875752271;79.65999999999997;60.261935220913415;3.708447887575227;2.5
2021-01-14 16:00:00;1311.5341099356706;1311.5341099356706;0.0;1342.3238235097774;16.190164954950355;1.2084478875752271;79.24000000000001;59.499564294201434;3.708447887575227;2.5
2021-01-14 17:00:00;867.204936026139;867.204936026139;0.0;897.0898205818895;10.884067533214614;1.2084478875752271;79.65999999999997;60.03564414476074;3.708447887575227;2.5
2021-01-14 18:00:00;575.6539770054034;575.6539770054034;0.0;604.5897230144467;7.122599863179209;1.2084478875752271;79.30000000000001;59.08969241340958;3.708447887575227;2.5
2021-01-14 19:00:00;512.4947395453637;512.4947395453637;0.0;541.4790774852883;6.509404087899397;1.2084478875752271;79.60000000000002;59.794256165919876;3.708447887575227;2.5
2021-01-14 20:00:00;1047.8793637693414;1047.8793637693414;0.0;1078.1212526472193;13.168544255502095;1.2084478875752271;79.36000000000001;59.866916226725436;3.708447887575227;2.5
2021-01-14 21:00:00;1060.2833442053513;1060.2833442053513;0.0;1090.6699952579702;13.272198152312543;1.2084478875752271;79.77999999999997;60.21403743493448;3.708447887575227;2.5
2021-01-14 22:00:00;1036.903576689612;1036.903576689612;0.0;1067.0661160718273;12.710698788795705;1.2084478875752271;79.48000000000002;59.491849451311396;3.708447887575227;2.5
2021-01-14 23:00:00;879.6399427327328;879.6399427327328;0.0;909.5181579622596;10.937724209575714;1.2084478875752271;79.65999999999997;59.86137112413377;3.708447887575227;2.5
2021-01-15 00:00:00;1050.139815330308;1050.139815330308;0.0;1080.3536038472407;12.980787169021683;1.2084478875752271;79.48000000000002;59.66401771897756;3.708447887575227;2.5
2021-01-15 01:00:00;1125.969459855643;1125.969459855643;0.0;1156.4158014478505;14.003385443421434;1.2084478875752271;79.54000000000002;59.87781925840153;3.708447887575227;2.5
2021-01-15 02:00:00;1187.4568113869493;1187.4568113869493;0.0;1218.0015360764023;14.712641611399487;1.2084478875752271;79.42000000000002;59.709034872719144;3.708447887575227;2.5
2021-01-15 03:00:00;980.2439300662344;980.2439300662344;0.0;1010.2559577212921;12.209727728889217;1.2084478875752271;79.30000000000001;59.599549823567884;3.708447887575227;2.5
2021-01-15 04:00:00;926.3089702652697;926.3089702652697;0.0;956.221051101055;11.641113958971953;1.2084478875752271;79.30000000000001;59.74244909585178;3.708447887575227;2.5
2021-01-15 05:00:00;946.8228184645666;946.8228184645666;0.0;976.6910723639876;11.914159792366725;1.2084478875752271;79.0;59.48158682838999;3.708447887575227;2.5
2021-01-15 06:00:00;884.9275383394553;884.9275383394553;0.0;914.7697968347056;11.29761211309148;1.2084478875752271;79.24000000000001;59.96138338620193;3.708447887575227;2.5
2021-01-15 07:00:00;1010.1656389741206;1010.1656389741206;0.0;1040.3052966452685;12.761339175107752;1.2084478875752271;79.30000000000001;59.89045889324535;3.708447887575227;2.5
2021-01-15 08:00:00;1027.4850640576342;1027.4850640576342;0.0;1057.6887435878498;12.909816494949123;1.2084478875752271;79.42000000000002;59.91308808272146;3.708447887575227;2.5
2021-01-15 09:00:00;1138.1516057321935;1138.1516057321935;0.0;1168.5288487731373;14.208641822210836;1.2084478875752271;79.18;59.59887761327889;3.708447887575227;2.5
2021-01-15 10:00:00;1090.2948813638986;1090.2948813638986;0.0;1120.5272743149383;13.752445892668517;1.2084478875752271;79.0;59.60038117928889;3.708447887575227;2.5
2021-01-15 11:00:00;885.0221302973201;885.0221302973201;0.0;914.7504713021453;11.276523167466364;1.2084478875752271;78.94;59.62573725891161;3.708447887575227;2.5
2021-01-15 12:00:00;829.3649580947418;829.3649580947418;0.0;858.8462643572984;10.637147490958736;1.2084478875752271;78.57999999999998;59.35612386467659;3.708447887575227;2.5
2021-01-15 13:00:00;821.0709835792508;821.0709835792508;0.0;850.5569838706821;10.741537830197139;1.2084478875752271;78.45999999999998;59.60668767269601;3.708447887575227;2.5
2021-01-15 14:00:00;806.1092375604396;806.1092375604396;0.0;835.5371831400807;10.620564949631126;1.2084478875752271;78.34000000000003;59.608658917803496;3.708447887575227;2.5
2021-01-15 15:00:00;852.1050951839775;852.1050951839775;0.0;881.6331388567933;11.303367319811585;1.2084478875752271;78.22000000000003;59.649193074099;3.708447887575227;2.5
2021-01-15 16:00:00;1045.8362805722904;1045.8362805722904;0.0;1075.9177853195697;13.949541088983722;1.2084478875752271;78.34000000000003;59.97589041155857;3.708447887575227;2.5
2021-01-15 17:00:00;746.663173622817;746.663173622817;0.0;775.9445830221864;9.868777534627037;1.2084478875752271;78.34000000000003;59.61947361310547;3.708447887575227;2.5
2021-01-15 18:00:00;556.9640207323343;556.9640207323343;0.0;585.6801310252491;7.40108043584618;1.2084478875752271;78.15999999999997;59.31847389406681;3.708447887575227;2.5
2021-01-15 19:00:00;568.9420823969292;568.9420823969292;0.0;597.7330259801016;7.6857541933879965;1.2084478875752271;78.10000000000002;59.582963993233875;3.708447887575227;2.5
2021-01-15 20:00:00;883.8167522280816;883.8167522280816;0.0;913.5208350900665;11.975774592891439;1.2084478875752271;78.27999999999997;60.11792129280417;3.708447887575227;2.5
2021-01-15 21:00:00;837.9964571505469;837.9964571505469;0.0;867.4516016942474;11.14317351004009;1.2084478875752271;78.10000000000002;59.56523560317925;3.708447887575227;2.5
2021-01-15 22:00:00;821.1145142020264;821.1145142020264;0.0;850.5574448271626;11.02639378511361;1.2084478875752271;78.10000000000002;59.73373435717417;3.708447887575227;2.5
2021-01-15 23:00:00;735.5341699334131;735.5341699334131;0.0;764.8161860793427;9.883501438994053;1.2084478875752271;78.27999999999997;59.85544742137586;3.708447887575227;2.5
2021-01-16 00:00:00;834.3763610854728;834.3763610854728;0.0;863.8670917388853;11.12757884606825;1.2084478875752271;78.22000000000003;59.735957448112345;3.708447887575227;2.5
2021-01-16 01:00:00;448.4658544655471;448.4658544655471;0.0;476.9018387730664;5.990239459801529;1.2084478875752271;78.22000000000003;59.26448785182754;3.708447887575227;2.5
2021-01-16 02:00:00;674.8140857143668;674.8140857143668;0.0;703.9720012014453;9.145266719065832;1.2084478875752271;78.27999999999997;59.95222603918097;3.708447887575227;2.5
2021-01-16 03:00:00;642.4772948267469;642.4772948267469;0.0;671.6105585900751;8.588407457757492;1.2084478875752271;78.57999999999998;59.96103290496035;3.708447887575227;2.5
2021-01-16 04:00:00;552.3110664761658;552.3110664761658;0.0;581.1459698074885;7.27515355330541;1.2084478875752271;78.57999999999998;59.56073297895745;3.708447887575227;2.5
2021-01-16 05:00:00;749.549628664192;749.549628664192;0.0;779.043792068208;9.90417024365943;1.2084478875752271;78.88;60.15186704228512;3.708447887575227;2.5
2021-01-16 06:00:00;858.1754113880668;858.1754113880668;0.0;887.8856570281932;11.085669927395104;1.2084478875752271;78.94;59.87021456564787;3.708447887575227;2.5
2021-01-16 07:00:00;929.8946736383014;929.8946736383014;0.0;959.7019922785599;11.937358815954974;1.2084478875752271;78.75999999999999;59.61837262036272;3.708447887575227;2.5
2021-01-16 08:00:00;1074.181884920915;1074.181884920915;0.0;1104.396377278837;13.89476602707565;1.2084478875752271;78.82;59.89549865270635;3.708447887575227;2.5
2021-01-16 09:00:00;815.7060592438299;815.7060592438299;0.0;845.2065887949846;10.500920493860711;1.2084478875752271;78.69999999999999;59.53599774739183;3.708447887575227;2.5
2021-01-16 10:00:00;838.8003313391855;838.8003313391855;0.0;868.1623372592949;10.910095737926273;1.2084478875752271;78.04000000000002;59.09375760576421;3.708447887575227;2.5
2021-01-16 11:00:00;997.5214362779891;997.5214362779891;0.0;1027.2658606945904;13.42765795518952;1.2084478875752271;77.62;59.40482721965225;3.708447887575227;2.5
2021-01-16 12:00:00;887.1915633988382;887.1915633988382;0.0;916.6493128342158;12.196264907708269;1.2084478875752271;77.44;59.54519056115606;3.708447887575227;2.5
2021-01-16 13:00:00;158.05097466393437;158.05097466393437;0.0;185.23011088108967;2.2565817082970656;1.1674118528073376;77.44;57.89609995397757;3.667411852807338;2.5000000000000004
2021-01-16 14:00:00;138.9398126581296;138.9398126581296;0.0;166.16722654830423;2.086241293212878;1.1674118528073376;77.44;58.475930264943315;3.667411852807338;2.5000000000000004
2021-01-16 15:00:00;422.01115917122;422.01115917122;0.0;450.47133894282587;6.210290830722503;1.1674118528073376;77.68;60.409459275871825;3.667411852807338;2.5000000000000004
2021-01-16 16:00:00;469.25790087544686;469.25790087544686;0.0;497.8982830920989;6.575959853366321;1.1674118528073376;78.10000000000002;60.072637774037275;3.667411852807338;2.5000000000000004
2021-01-16 17:00:00;460.8464235377561;460.8464235377561;0.0;489.3350233992286;6.283265643184716;1.1674118528073376;78.04000000000002;59.49735903575055;3.667411852807338;2.5000000000000004
2021-01-16 18:00:00;591.3807468740551;591.3807468740551;0.0;620.5141793905794;8.09090481237535;1.1674118528073376;78.69999999999999;60.43980849984848;3.667411852807338;2.5000000000000004
2021-01-16 19:00:00;430.11902231998914;430.11902231998914;0.0;458.4802858224129;5.642620432609913;1.1674118528073376;78.34000000000003;58.994028723252484;3.667411852807338;2.5000000000000004
2021-01-16 20:00:00;423.416941307823;423.416941307823;0.0;451.8473124760689;5.70988875252417;1.1674118528073376;78.27999999999997;59.4385307333485;3.667411852807338;2.5000000000000004
2021-01-16 21:00:00;662.1929750203551;662.1929750203551;0.0;691.1397421476408;8.970244681527886;1.1674118528073376;77.80000000000001;59.45522933810372;3.667411852807338;2.5000000000000004
2021-01-16 22:00:00;660.3627191798959;660.3627191798959;0.0;689.1843498635523;9.059962606223953;1.1674118528073376;77.38;59.268279344602604;3.667411852807338;2.5000000000000004
2021-01-16 23:00:00;613.8848776692321;613.8848776692321;0.0;642.5623166673971;8.622113666402035;1.1674118528073376;77.13999999999999;59.39597183042076;3.667411852807338;2.5000000000000004
2021-01-17 00:00:00;1743.4498614455874;1743.4498614455874;0.0;1775.1677401827212;24.866574212716117;1.2738180638799514;77.44;60.44292665397978;3.773818063879952;2.5000000000000004
2021-01-17 01:00:00;2309.054674809154;2309.054674809154;0.0;2342.0973009252943;31.922116118873994;1.561504993178069;77.32;59.85116389811276;4.061504993178069;2.5
2021-01-17 02:00:00;986.1132638647182;986.1132638647182;0.0;1015.7262017148;13.683287053159292;1.31350680901445;77.07999999999998;59.40591548380769;3.8135068090144504;2.5000000000000004
2021-01-17 03:00:00;766.2094443074419;766.2094443074419;0.0;795.5150302904;10.871296469828554;1.2684647101449569;77.62;60.19720768898134;3.768464710144957;2.5
2021-01-17 04:00:00;1189.4472352908056;1189.4472352908056;0.0;1219.8584276795386;16.450453930303304;1.2684647101449569;77.92000000000002;60.26440921743688;3.768464710144957;2.5
2021-01-17 05:00:00;674.1648805714381;674.1648805714381;0.0;703.5590493356841;9.113523670373896;1.226495671525821;78.94;60.559177672167436;3.726495671525821;2.5
2021-01-17 06:00:00;793.4141631670973;793.4141631670973;0.0;822.9586143673926;10.246982499672313;1.226495671525821;78.94;59.81802655693053;3.726495671525821;2.5
2021-01-17 07:00:00;692.618783344434;692.618783344434;0.0;721.9053385772472;8.904711980778714;1.226495671525821;79.0;59.69761000223366;3.726495671525821;2.5
2021-01-17 08:00:00;798.0445135541006;798.0445135541006;0.0;827.7352633161889;10.255146770281996;1.226495671525821;79.36000000000001;60.14234968121542;3.726495671525821;2.5
2021-01-17 09:00:00;857.5678062108557;857.5678062108557;0.0;887.269860395618;10.791036363688;1.226495671525821;79.18;59.60312883158298;3.726495671525821;2.5
2021-01-17 10:00:00;917.7322907498957;917.7322907498957;0.0;947.5480541199636;11.629546087691324;1.226495671525821;79.0;59.60056017223633;3.726495671525821;2.5
2021-01-17 11:00:00;865.5863707083624;865.5863707083624;0.0;895.1482382695681;11.058884495990172;1.226495671525821;78.57999999999998;59.307664440423025;3.726495671525821;2.5
2021-01-17 12:00:00;705.1197511721803;705.1197511721803;0.0;734.2298339959448;9.217189216893548;1.226495671525821;78.27999999999997;59.31362933881377;3.726495671525821;2.5
2021-01-17 13:00:00;877.5124916065188;877.5124916065188;0.0;907.252640202372;11.70539165336711;1.226495671525821;78.57999999999998;60.12589442384183;3.726495671525821;2.5
2021-01-17 14:00:00;992.3308837206416;992.3308837206416;0.0;1022.3577814950112;12.984759453513233;1.226495671525821;78.75999999999999;60.01352107791928;3.726495671525821;2.5
2021-01-17 15:00:00;737.9309836089603;737.9309836089603;0.0;767.289367104779;9.544056037708316;1.226495671525821;78.82;59.678458518373986;3.726495671525821;2.5
2021-01-17 16:00:00;556.6270702299189;556.6270702299189;0.0;585.5510071595904;7.21181490819903;1.226495671525821;78.94;59.60826336487537;3.726495671525821;2.5
2021-01-17 17:00:00;1016.3465096269077;1016.3465096269077;0.0;1046.6622641040296;13.173706909613863;1.226495671525821;79.54000000000002;60.62313000380436;3.726495671525821;2.5
2021-01-17 18:00:00;1007.5893497023872;1007.5893497023872;0.0;1037.6262746938237;12.520318852939512;1.226495671525821;79.18;59.44776491645837;3.726495671525821;2.5
2021-01-17 19:00:00;727.8054255615182;727.8054255615182;0.0;757.1863416763715;9.196174209936734;1.226495671525821;79.18;59.57592789476547;3.726495671525821;2.5
2021-01-17 20:00:00;769.595944048897;769.595944048897;0.0;799.1105069038606;9.784888403213053;1.226495671525821;79.18;59.73528090200762;3.726495671525821;2.5
2021-01-17 21:00:00;766.0690418192561;766.0690418192561;0.0;795.5037507922035;9.730607601221466;1.226495671525821;79.0;59.53506392275557;3.726495671525821;2.5
2021-01-17 22:00:00;761.6281192226787;761.6281192226787;0.0;791.0825307051829;9.762868046779868;1.226495671525821;79.0;59.707207902563084;3.726495671525821;2.5
2021-01-17 23:00:00;1310.6123072570545;1310.6123072570545;0.0;1341.5708409199678;16.80235882338017;1.226495671525821;79.48000000000002;60.46947700450255;3.726495671525821;2.5
2021-01-18 00:00:00;1097.9139584174845;1097.9139584174845;0.0;1128.1630290187225;13.633344057674273;1.226495671525821;79.18;59.47755253970462;3.726495671525821;2.5
2021-01-18 01:00:00;981.5628675179172;981.5628675179172;0.0;1011.3575652651609;12.386640008298768;1.226495671525821;78.51999999999998;59.07974661894599;3.726495671525821;2.5
2021-01-18 02:00:00;1060.0643109223558;1060.0643109223558;0.0;1090.3126066295533;13.8625977542106;1.226495671525821;78.94;60.21347815492567;3.726495671525821;2.5
2021-01-18 03:00:00;989.6107495994373;989.6107495994373;0.0;1019.5348893728909;12.668963734065148;1.226495671525821;78.69999999999999;59.53928509646545;3.726495671525821;2.5
2021-01-18 04:00:00;930.7175099692644;930.7175099692644;0.0;960.5382348306855;12.066555227915078;1.226495671525821;78.69999999999999;59.7468211182167;3.726495671525821;2.5
2021-01-18 05:00:00;1023.4689708945702;1023.4689708945702;0.0;1053.6321741683798;13.287692667598353;1.226495671525821;79.0;60.120514324872204;3.726495671525821;2.5
2021-01-18 06:00:00;968.9142191061115;968.9142191061115;0.0;998.9240823739887;12.368360269837702;1.226495671525821;79.12;59.89036389278601;3.726495671525821;2.5
2021-01-18 07:00:00;777.5316887996713;777.5316887996713;0.0;807.1674831783216;9.868597838357454;1.226495671525821;79.48000000000002;60.005831811374776;3.726495671525821;2.5
2021-01-18 08:00:00;1036.8892448661484;1036.8892448661484;0.0;1067.1235900693532;12.971106741196914;1.226495671525821;79.48000000000002;59.892076600399434;3.726495671525821;2.5
2021-01-18 09:00:00;1081.6377153682;1081.6377153682;0.0;1111.8644080343295;13.459552716918147;1.226495671525821;79.18;59.511469661112926;3.726495671525821;2.5
2021-01-18 10:00:00;1217.6154630392878;1217.6154630392878;0.0;1248.0725392014344;15.366388565600486;1.226495671525821;78.69999999999999;59.36168071224472;3.726495671525821;2.5
2021-01-18 11:00:00;1063.2681565783914;1063.2681565783914;0.0;1093.3704894052296;13.735400986020549;1.226495671525821;78.57999999999998;59.62705444957908;3.726495671525821;2.5
2021-01-18 12:00:00;792.6215576926237;792.6215576926237;0.0;821.9100382964067;10.331575926845119;1.226495671525821;78.15999999999997;59.21875931738839;3.726495671525821;2.5
2021-01-18 13:00:00;964.690307530754;964.690307530754;0.0;994.6822817583183;12.918134200682248;1.226495671525821;78.63999999999999;60.30692565464648;3.726495671525821;2.5
2021-01-18 14:00:00;941.4295852665553;941.4295852665553;0.0;971.148256841759;12.26431009940411;1.226495671525821;78.27999999999997;59.4264506715507;3.726495671525821;2.5
2021-01-18 15:00:00;1005.557702308703;1005.557702308703;0.0;1035.6411638695718;13.339902066604598;1.226495671525821;78.69999999999999;60.21551426227842;3.726495671525821;2.5
2021-01-18 16:00:00;1066.8442820235477;1066.8442820235477;0.0;1097.0696468067515;13.842027153692708;1.226495671525821;78.88;60.00942158953728;3.726495671525821;2.5
2021-01-18 17:00:00;1107.8828677165561;1107.8828677165561;0.0;1138.1176310836765;14.219743114006858;1.226495671525821;78.69999999999999;59.643369638911906;3.726495671525821;2.5
2021-01-18 18:00:00;948.1573420971795;948.1573420971795;0.0;978.3181155427063;12.271988351208604;1.226495671525821;79.60000000000002;60.619140665164934;3.726495671525821;2.5
2021-01-18 19:00:00;939.7007747477514;939.7007747477514;0.0;969.7461733867045;11.65395968243345;1.226495671525821;79.72000000000003;59.90768278454857;3.726495671525821;2.5
2021-01-18 20:00:00;947.6282632409777;947.6282632409777;0.0;977.8034221307568;11.668472096278446;1.226495671525821;80.13999999999999;60.18791572696017;3.726495671525821;2.5
2021-01-18 21:00:00;972.3325061109933;972.3325061109933;0.0;1002.6108421853108;11.727548660703997;1.226495671525821;80.5;60.14477708910664;3.726495671525821;2.5
2021-01-18 22:00:00;1127.4153020233675;1127.4153020233675;0.0;1158.0699300729561;13.352408930755296;1.226495671525821;80.74000000000001;60.08972354714581;3.726495671525821;2.5
2021-01-18 23:00:00;822.4590500108175;822.4590500108175;0.0;852.2164392115129;9.606899671918953;1.226495671525821;80.38;59.25885968083492;3.726495671525821;2.5
2021-01-19 00:00:00;1350.2821136787077;1350.2821136787077;0.0;1381.4067683683502;16.10872377733564;1.226495671525821;80.5;60.082096138255565;3.726495671525821;2.5
2021-01-19 01:00:00;1446.322872440369;1446.322872440369;0.0;1477.6295671407368;17.050137478789395;1.226495671525821;80.44;59.80576382198666;3.726495671525821;2.5
2021-01-19 02:00:00;1526.0939622094766;1526.0939622094766;0.0;1557.550155841844;18.01848892428399;1.226495671525821;80.25999999999999;59.67862512673628;3.726495671525821;2.5
2021-01-19 03:00:00;1080.844857400444;1080.844857400444;0.0;1111.4240058544324;12.868574628736058;1.226495671525821;80.80000000000001;60.236357876982254;3.726495671525821;2.5
2021-01-19 04:00:00;985.7653416050654;985.7653416050654;0.0;1016.166922491308;11.4933748331292;1.226495671525821;81.15999999999997;60.10921997517403;3.726495671525821;2.5
2021-01-19 05:00:00;1106.137179965028;1106.137179965028;0.0;1136.7726023961122;12.69345334040724;1.226495671525821;81.15999999999997;59.83718609197939;3.726495671525821;2.5
2021-01-19 06:00:00;1287.8216899523006;1287.8216899523006;0.0;1318.9115835544594;14.741966459318533;1.226495671525821;81.34000000000003;60.03846140407768;3.726495671525821;2.5
2021-01-19 07:00:00;1291.580775622149;1291.580775622149;0.0;1322.6650599329894;14.63567046927411;1.226495671525821;81.39999999999998;59.88269042227097;3.726495671525821;2.5
2021-01-19 08:00:00;1623.700346904066;1623.700346904066;0.0;1655.5380517516446;18.340951367138256;1.226495671525821;81.45999999999998;59.9684361919314;3.726495671525821;2.5
2021-01-19 09:00:00;1311.3184461565988;1311.3184461565988;0.0;1342.423942600972;14.736667309550896;1.226495671525821;81.39999999999998;59.71092054095726;3.726495671525821;2.5
2021-01-19 10:00:00;1249.7087101556533;1249.7087101556533;0.0;1280.6719974871928;14.110598862560826;1.226495671525821;81.34000000000003;59.73057667689386;3.726495671525821;2.5
2021-01-19 11:00:00;1125.2810799496094;1125.2810799496094;0.0;1156.0182925154368;12.749937810748543;1.226495671525821;81.51999999999998;59.93225151962099;3.726495671525821;2.5
2021-01-19 12:00:00;1110.0963678157002;1110.0963678157002;0.0;1140.7117581672221;12.495514919597039;1.226495671525821;81.27999999999997;59.544358099168164;3.726495671525821;2.5
2021-01-19 13:00:00;1088.6582245087818;1088.6582245087818;0.0;1119.154415033069;12.386127548000275;1.226495671525821;80.92000000000002;59.40679210834901;3.726495671525821;2.5
2021-01-19 14:00:00;1026.35776951474;1026.35776951474;0.0;1056.866191296528;11.8783577888599;1.226495671525821;81.27999999999997;60.09569052520459;3.726495671525821;2.5
2021-01-19 15:00:00;1106.0982969251597;1106.0982969251597;0.0;1136.6258959611657;12.611017097899765;1.226495671525821;80.86000000000001;59.40057200753802;3.726495671525821;2.5
2021-01-19 16:00:00;1054.5785725819396;1054.5785725819396;0.0;1084.9691078820294;12.236903589017691;1.226495671525821;80.62;59.50959603318353;3.726495671525821;2.5
2021-01-19 17:00:00;1000.4446209692692;1000.4446209692692;0.0;1030.8164431277662;11.753980500311616;1.226495671525821;80.86000000000001;59.97920251590642;3.726495671525821;2.5
2021-01-19 18:00:00;979.0218551327372;979.0218551327372;0.0;1009.2751193086897;11.388904551205451;1.226495671525821;80.74000000000001;59.64020073879999;3.726495671525821;2.5
2021-01-19 19:00:00;1107.4696080746621;1107.4696080746621;0.0;1138.0621928144076;12.954001061553768;1.226495671525821;80.80000000000001;59.88235552260841;3.726495671525821;2.5
2021-01-19 20:00:00;1049.0380126632847;1049.0380126632847;0.0;1079.3918954285882;12.21742161972406;1.226495671525821;80.5;59.464622950783905;3.726495671525821;2.5
2021-01-19 21:00:00;1101.1233832991823;1101.1233832991823;0.0;1131.6453531410057;13.011161537116715;1.226495671525821;80.5;59.79167438073438;3.726495671525821;2.5
2021-01-19 22:00:00;876.9443625250675;876.9443625250675;0.0;906.9617308630936;10.360967432886152;1.226495671525821;80.62;59.77800134959364;3.726495671525821;2.5
2021-01-19 23:00:00;919.3122654546478;919.3122654546478;0.0;949.4219498454594;10.837839050341078;1.226495671525821;80.62;59.76225851193226;3.726495671525821;2.5
2021-01-20 00:00:00;904.9527051119503;904.9527051119503;0.0;935.0627454914367;10.660017913491643;1.226495671525821;80.74000000000001;59.85504569424802;3.726495671525821;2.5
2021-01-20 01:00:00;1318.8807187470202;1318.8807187470202;0.0;1349.8861268998562;15.449994711137183;1.226495671525821;80.5;59.69730946224877;3.726495671525821;2.5
2021-01-20 02:00:00;1400.595007371917;1400.595007371917;0.0;1431.7924374614545;16.503332498228964;1.226495671525821;80.44;59.783386474402676;3.726495671525821;2.5
2021-01-20 03:00:00;1121.0913318711423;1121.0913318711423;0.0;1151.637542474163;13.243868293200975;1.226495671525821;80.44;59.73612339805834;3.726495671525821;2.5
2021-01-20 04:00:00;1068.479131784595;1068.479131784595;0.0;1098.9309549702516;12.658669595917473;1.226495671525821;80.5;59.83035336839396;3.726495671525821;2.5
2021-01-20 05:00:00;1076.2447495922643;1076.2447495922643;0.0;1106.712960015253;12.725895888373596;1.226495671525821;80.5;59.79394613713174;3.726495671525821;2.5
2021-01-20 06:00:00;1175.4827508471794;1175.4827508471794;0.0;1206.1982144257147;13.89223624550231;1.226495671525821;80.56;59.88729864518962;3.726495671525821;2.5
2021-01-20 07:00:00;1177.6012224169183;1177.6012224169183;0.0;1208.3738833938287;13.861496143919702;1.226495671525821;80.80000000000001;60.04408271029797;3.726495671525821;2.5
2021-01-20 08:00:00;1468.3022408637084;1468.3022408637084;0.0;1499.7431791323775;17.08812065523245;1.226495671525821;80.92000000000002;60.023511935474744;3.726495671525821;2.5
2021-01-20 09:00:00;1292.7849035652719;1292.7849035652719;0.0;1323.67717504152;14.919221060940771;1.226495671525821;80.44;59.315490156932526;3.726495671525821;2.5
2021-01-20 10:00:00;1238.1742201968104;1238.1742201968104;0.0;1268.9205188799942;14.62614029359367;1.226495671525821;80.13999999999999;59.48356385197553;3.726495671525821;2.5
2021-01-20 11:00:00;979.802924171744;979.802924171744;0.0;1009.8721141466536;11.757014594349547;1.226495671525821;79.84000000000003;59.38874177165286;3.726495671525821;2.5
2021-01-20 12:00:00;905.5647797944749;905.5647797944749;0.0;935.4107390712853;11.066233590799268;1.226495671525821;79.54000000000002;59.414196508811074;3.726495671525821;2.5
2021-01-20 13:00:00;897.0670316204623;897.0670316204623;0.0;926.9298280770222;11.145235078353744;1.226495671525821;79.48000000000002;59.678032920614214;3.726495671525821;2.5
2021-01-20 14:00:00;886.2701058922462;886.2701058922462;0.0;916.2025643081279;11.051578617166353;1.226495671525821;79.72000000000003;59.981329602852384;3.726495671525821;2.5
2021-01-20 15:00:00;930.3315913172299;930.3315913172299;0.0;960.2712996612773;11.468561890220247;1.226495671525821;79.54000000000002;59.6041069109246;3.726495671525821;2.5
2021-01-20 16:00:00;1231.494258723336;1231.494258723336;0.0;1262.1995842695023;15.296240721209884;1.226495671525821;79.54000000000002;59.89310008401941;3.726495671525821;2.5
2021-01-20 17:00:00;809.6746108137685;809.6746108137685;0.0;839.2792835428056;10.022491581835013;1.226495671525821;79.42000000000002;59.48200362336064;3.726495671525821;2.5
2021-01-20 18:00:00;507.99136230579046;507.99136230579046;0.0;536.9279231259901;6.365550208100419;1.226495671525821;79.65999999999997;59.576899950929146;3.726495671525821;2.5
2021-01-20 19:00:00;457.70940098517787;457.70940098517787;0.0;486.5499836687693;5.732123716442256;1.1856959969170973;79.77999999999997;59.570172030908054;3.6856959969170977;2.5000000000000004
2021-01-20 20:00:00;966.9285906446553;966.9285906446553;0.0;997.075651315668;12.085760611040383;1.1856959969170973;79.72000000000003;60.07713495912674;3.6856959969170977;2.5000000000000004
2021-01-20 21:00:00;981.2361393932847;981.2361393932847;0.0;1011.3584439694042;12.079307362692061;1.1856959969170973;79.72000000000003;59.7851128176228;3.6856959969170977;2.5000000000000004
2021-01-20 22:00:00;972.5996222637878;972.5996222637878;0.0;1002.736411815711;11.964046612658395;1.1856959969170973;79.84000000000003;59.88464773102578;3.6856959969170977;2.5000000000000004
2021-01-20 23:00:00;813.6546247483716;813.6546247483716;0.0;843.4137724529648;9.951776646854961;1.1856959969170973;79.95999999999998;59.78141178495457;3.6856959969170977;2.5000000000000004
2021-01-21 00:00:00;1189.0091677286396;1189.0091677286396;0.0;1219.686761047601;14.496411486924277;1.1856959969170973;80.01999999999998;59.9873450194774;3.6856959969170977;2.5000000000000004
2021-01-21 01:00:00;1285.7336818790723;1285.7336818790723;0.0;1316.668641393028;15.541714158933686;1.1856959969170973;80.19999999999999;60.028960276894225;3.6856959969170977;2.5000000000000004
2021-01-21 02:00:00;1372.5444190434744;1372.5444190434744;0.0;1403.6712382165733;16.427411380449886;1.1856959969170973;80.25999999999999;59.91550201851339;3.6856959969170977;2.5000000000000004
2021-01-21 03:00:00;1108.8085740773888;1108.8085740773888;0.0;1139.3525468576904;13.22113798143387;1.1856959969170973;80.44;59.921765011495836;3.6856959969170977;2.5000000000000004
2021-01-21 04:00:00;1049.756742349463;1049.756742349463;0.0;1080.0948979083028;12.443056853778504;1.1856959969170973;80.25999999999999;59.592614573336334;3.6856959969170977;2.5000000000000004
2021-01-21 05:00:00;1060.6015677085786;1060.6015677085786;0.0;1090.9982536918674;12.687095216366359;1.1856959969170973;80.25999999999999;59.785534841169806;3.6856959969170977;2.5000000000000004
2021-01-21 06:00:00;942.4966246826408;942.4966246826408;0.0;972.5456584700133;11.273367943919823;1.1856959969170973;80.07999999999998;59.53968842108122;3.6856959969170977;2.5000000000000004
2021-01-21 07:00:00;1103.4697970053023;1103.4697970053023;0.0;1134.0138060319641;13.335485982727665;1.1856959969170973;80.32;60.0730223120342;3.6856959969170977;2.5000000000000004
2021-01-21 08:00:00;1103.134998440174;1103.134998440174;0.0;1133.508157200312;13.153984792647027;1.1856959969170973;79.89999999999998;59.38280320938446;3.6856959969170977;2.5000000000000004
2021-01-21 09:00:00;1267.5888599454981;1267.5888599454981;0.0;1298.4063898618642;15.412884113418402;1.1856959969170973;79.84000000000003;59.78247045110794;3.6856959969170977;2.5000000000000004
2021-01-21 10:00:00;1209.7459126897634;1209.7459126897634;0.0;1240.27871733624;14.737166055426815;1.1856959969170973;79.36000000000001;59.32192379199762;3.6856959969170977;2.5000000000000004
2021-01-21 11:00:00;976.6064329814639;976.6064329814639;0.0;1006.4768199972538;12.188530995232528;1.1856959969170973;78.88;59.21911238455914;3.6856959969170977;2.5000000000000004
2021-01-21 12:00:00;912.0956731515028;912.0956731515028;0.0;941.83541317988;11.706526134223784;1.1856959969170973;78.69999999999999;59.5443150105811;3.6856959969170977;2.5000000000000004
2021-01-21 13:00:00;897.6212543229782;897.6212543229782;0.0;927.4253316022109;11.651300548258021;1.1856959969170973;78.88;59.92799080336164;3.6856959969170977;2.5000000000000004
2021-01-21 14:00:00;882.0502579909962;882.0502579909962;0.0;911.8491140842584;11.35145401858458;1.1856959969170973;79.06;59.93408612417613;3.6856959969170977;2.5000000000000004
2021-01-21 15:00:00;928.6467911860245;928.6467911860245;0.0;958.4907599865076;11.842288246178128;1.1856959969170973;78.94;59.66905497932595;3.6856959969170977;2.5000000000000004
2021-01-21 16:00:00;1233.393149267028;1233.393149267028;0.0;1264.2692905827535;15.804772333270012;1.1856959969170973;79.84000000000003;60.794075679778075;3.6856959969170977;2.5000000000000004
2021-01-21 17:00:00;794.9278233452684;794.9278233452684;0.0;824.5311183740788;9.708079466933489;1.1856959969170973;79.65999999999997;59.43798455246673;3.6856959969170977;2.5000000000000004
2021-01-21 18:00:00;523.6423774181534;523.6423774181534;0.0;552.4576148124529;6.483952221565152;1.1856959969170973;79.36000000000001;59.07337190011765;3.6856959969170977;2.5000000000000004
2021-01-21 19:00:00;495.20067668446353;495.20067668446353;0.0;524.0405180022111;6.287957619361462;1.1856959969170973;79.36000000000001;59.517062203934074;3.6856959969170977;2.5000000000000004
2021-01-21 20:00:00;957.9492710990228;957.9492710990228;0.0;988.0731647348189;12.194958161958974;1.1856959969170973;79.54000000000002;60.248788641283795;3.6856959969170977;2.5000000000000004
2021-01-21 21:00:00;968.1720575555672;968.1720575555672;0.0;998.2741552579452;12.033285727820703;1.1856959969170973;79.65999999999997;59.90776207790509;3.6856959969170977;2.5000000000000004
2021-01-21 22:00:00;944.2363525015433;944.2363525015433;0.0;974.1296749360304;11.655542233442143;1.1856959969170973;79.30000000000001;59.40082823739766;3.6856959969170977;2.5000000000000004
2021-01-21 23:00:00;809.2380967186376;809.2380967186376;0.0;838.6963911361375;10.169695899966056;1.1856959969170973;78.88;59.24424895086173;3.6856959969170977;2.5000000000000004
2021-01-22 00:00:00;891.8499806553353;891.8499806553353;0.0;921.7039895354329;11.483485439832602;1.1856959969170973;79.18;60.069658284360685;3.6856959969170977;2.5000000000000004
2021-01-22 01:00:00;960.678899517554;960.678899517554;0.0;990.7201992503016;12.175277168254283;1.1856959969170973;79.36000000000001;59.985840507244575;3.6856959969170977;2.5000000000000004
2021-01-22 02:00:00;1002.3016714074571;1002.3016714074571;0.0;1032.307674825799;12.566861877797713;1.1856959969170973;79.06;59.501613505800435;3.6856959969170977;2.5000000000000004
2021-01-22 03:00:00;835.6729467057145;835.6729467057145;0.0;865.2218556800939;10.627754331824951;1.1856959969170973;78.82;59.43629980319827;3.6856959969170977;2.5000000000000004
2021-01-22 04:00:00;780.8428399639859;780.8428399639859;0.0;810.2010543988215;10.088301359968785;1.1856959969170973;78.51999999999998;59.398345514383266;3.6856959969170977;2.5000000000000004
2021-01-22 05:00:00;818.6031531713664;818.6031531713664;0.0;848.3821358937957;10.760622866771802;1.1856959969170973;79.24000000000001;60.468247737858064;3.6856959969170977;2.5000000000000004
2021-01-22 06:00:00;772.0805176269528;772.0805176269528;0.0;801.497182843582;9.776430265440585;1.1856959969170973;78.94;59.42033306631424;3.6856959969170977;2.5000000000000004
2021-01-22 07:00:00;874.0464234298071;874.0464234298071;0.0;903.758495623093;11.235347018791941;1.1856959969170973;78.88;59.727890693890515;3.6856959969170977;2.5000000000000004
2021-01-22 08:00:00;917.8991480115976;917.8991480115976;0.0;947.683835771329;11.81379528925021;1.1856959969170973;78.75999999999999;59.66037934529811;3.6856959969170977;2.5000000000000004
2021-01-22 09:00:00;969.1924107224133;969.1924107224133;0.0;998.9809065861355;12.540861976324242;1.1856959969170973;78.34000000000003;59.37379199489942;3.6856959969170977;2.5000000000000004
2021-01-22 10:00:00;920.5465710192874;920.5465710192874;0.0;950.049705579506;12.165632247747054;1.1856959969170973;77.68;59.08644840763179;3.6856959969170977;2.5000000000000004
2021-01-22 11:00:00;895.5367603389684;895.5367603389684;0.0;924.945089729875;12.278029536776684;1.1856959969170973;77.25999999999999;59.32348822466906;3.6856959969170977;2.5000000000000004
2021-01-22 12:00:00;916.1452621216541;916.1452621216541;0.0;945.5398260389677;12.876611268352354;1.1856959969170973;76.84000000000003;59.356476942765994;3.6856959969170977;2.5000000000000004
2021-01-22 13:00:00;986.9134901303079;986.9134901303079;0.0;1016.4450520670621;14.21008300679785;1.1856959969170973;76.48000000000002;59.449084236393276;3.6856959969170977;2.5000000000000004
2021-01-22 14:00:00;904.1398487200564;904.1398487200564;0.0;933.4062542048292;13.288519669459623;1.1856959969170973;76.18;59.45582079400117;3.6856959969170977;2.5000000000000004
2021-01-22 15:00:00;821.8103972075718;821.8103972075718;0.0;851.1294336862135;12.319837585211419;1.1856959969170973;76.77999999999997;60.3309304597779;3.6856959969170977;2.5000000000000004
2021-01-22 16:00:00;617.2468665408479;617.2468665408479;0.0;645.7932493265747;8.955854519135174;1.1856959969170973;76.48000000000002;59.31130915869812;3.6856959969170977;2.5000000000000004
2021-01-22 17:00:00;574.4745716153272;574.4745716153272;0.0;602.9525646135343;8.52216417480375;1.1856959969170973;76.42000000000002;59.574497908379044;3.6856959969170977;2.5000000000000004
2021-01-22 18:00:00;493.0373218494696;493.0373218494696;0.0;521.0342824854166;7.357092604977519;1.1856959969170973;75.75999999999999;58.897933935993194;3.6856959969170977;2.5000000000000004
2021-01-22 19:00:00;487.9983126221322;487.9983126221322;0.0;516.1774706544709;7.610578949943152;1.1856959969170973;75.88;59.73150478259055;3.6856959969170977;2.5000000000000004
2021-01-22 20:00:00;626.4673017278133;626.4673017278133;0.0;654.8907709539623;9.710980617208541;1.1856959969170973;75.51999999999998;59.46329263098875;3.6856959969170977;2.5000000000000004
2021-01-22 21:00:00;600.003906909187;600.003906909187;0.0;628.4659040532406;9.445609453547394;1.1856959969170973;75.69999999999999;59.858275885088744;3.6856959969170977;2.5000000000000004
2021-01-22 22:00:00;551.5779791467864;551.5779791467864;0.0;579.4687291770183;8.59915424730274;1.1856959969170973;74.68;58.63554480425523;3.6856959969170977;2.5000000000000004
2021-01-22 23:00:00;501.14189002774316;501.14189002774316;0.0;528.8723338477138;8.353385244686558;1.1856959969170973;74.13999999999999;59.065634271500585;3.6856959969170977;2.5000000000000004
2021-01-23 00:00:00;585.8215751172339;585.8215751172339;0.0;613.8694013360762;10.167393236881267;1.1856959969170973;74.01999999999998;59.64469476047066;3.6856959969170977;2.5000000000000004
2021-01-23 01:00:00;460.0270817160322;460.0270817160322;0.0;487.9040569990026;8.02868940458562;1.1856959969170973;74.5;60.03093453179787;3.6856959969170977;2.5000000000000004
2021-01-23 02:00:00;259.84824678313777;259.84824678313777;0.0;286.6340504993522;4.422618805837159;1.1856959969170973;73.72000000000003;58.28882550904649;3.6856959969170977;2.5000000000000004
2021-01-23 03:00:00;346.1783303629128;346.1783303629128;0.0;373.291877207216;6.363909361392421;1.1856959969170973;73.12;59.153896252220704;3.6856959969170977;2.5000000000000004
2021-01-23 04:00:00;361.2394061864665;361.2394061864665;0.0;388.9158695867286;6.849551727415119;1.1856959969170973;74.13999999999999;60.621010691890376;3.6856959969170977;2.5000000000000004
2021-01-23 05:00:00;489.3673616715994;489.3673616715994;0.0;517.6827332600814;8.605612535481686;1.1856959969170973;75.27999999999997;60.95704586685139;3.6856959969170977;2.5000000000000004
2021-01-23 06:00:00;955.7369366853221;955.7369366853221;0.0;985.1556839985805;15.413542383069435;1.1856959969170973;75.46000000000004;60.24215641070509;3.6856959969170977;2.5000000000000004
2021-01-23 07:00:00;890.1178439317252;890.1178439317252;0.0;919.2613842543301;13.972546105907243;1.1856959969170973;75.39999999999998;59.735585189927576;3.6856959969170977;2.5000000000000004
2021-01-23 08:00:00;864.6954097928491;864.6954097928491;0.0;893.7596167976907;13.626759173785807;1.1856959969170973;75.34000000000003;59.72367435371399;3.6856959969170977;2.5000000000000004
2021-01-23 09:00:00;694.0400909317285;694.0400909317285;0.0;722.5765650042505;10.986295705370338;1.1856959969170973;75.15999999999997;59.500305058180004;3.6856959969170977;2.5000000000000004
2021-01-23 10:00:00;572.3253297390952;572.3253297390952;0.0;600.5143569494387;9.202478740035788;1.1856959969170973;75.03999999999996;59.50292430153121;3.6856959969170977;2.5000000000000004
2021-01-23 11:00:00;679.7142953787351;679.7142953787351;0.0;708.3402365844406;11.064913204805219;1.1856959969170973;75.27999999999997;60.03790689358789;3.6856959969170977;2.5000000000000004
2021-01-23 12:00:00;575.5030754047992;575.5030754047992;0.0;603.6813443723898;9.194663173321773;1.1856959969170973;75.03999999999996;59.40770866832406;3.6856959969170977;2.5000000000000004
2021-01-23 13:00:00;190.21802115783535;190.21802115783535;0.0;217.1815922545408;3.09983810989021;1.1856959969170973;75.27999999999997;58.59851500477896;3.6856959969170977;2.5000000000000004
2021-01-23 14:00:00;159.90517877231284;159.90517877231284;0.0;186.9127177985462;2.6955841453416216;1.1856959969170973;75.46000000000004;58.95039553293827;3.6856959969170977;2.5000000000000004
2021-01-23 15:00:00;236.94891177081217;236.94891177081217;0.0;264.44220773388747;4.014636213528751;1.1856959969170973;75.57999999999998;59.89677814277269;3.6856959969170977;2.5000000000000004
2021-01-23 16:00:00;281.7033295611168;281.7033295611168;0.0;309.4828610901527;4.588754785813601;1.1856959969170973;76.18;60.121962702940436;3.6856959969170977;2.5000000000000004
2021-01-23 17:00:00;250.88701834629964;250.88701834629964;0.0;278.4708648239591;3.8995353508031196;1.1856959969170973;76.42000000000002;59.41731098752774;3.6856959969170977;2.5000000000000004
2021-01-23 18:00:00;328.5157296259248;328.5157296259248;0.0;356.40257850129007;5.068949984632457;1.1856959969170973;76.48000000000002;59.7393028056531;3.6856959969170977;2.5000000000000004
2021-01-23 19:00:00;219.49185416426684;219.49185416426684;0.0;246.8517649089964;3.324940796340093;1.1856959969170973;76.48000000000002;58.80322518195436;3.6856959969170977;2.5000000000000004
2021-01-23 20:00:00;343.21494810484865;343.21494810484865;0.0;371.2320813154729;5.3322058394599265;1.1856959969170973;76.60000000000002;60.023634898845046;3.6856959969170977;2.5000000000000004
2021-01-23 21:00:00;330.53123143854026;330.53123143854026;0.0;358.2466861925415;4.9657256816564;1.1856959969170973;76.30000000000001;59.122887224533315;3.6856959969170977;2.5000000000000004
2021-01-23 22:00:00;465.98111261763233;465.98111261763233;0.0;494.32585457663225;7.140383155664404;1.1856959969170973;76.60000000000002;60.11676240949515;3.6856959969170977;2.5000000000000004
2021-01-23 23:00:00;432.4214722572903;432.4214722572903;0.0;460.6697294490282;6.425086458253418;1.1856959969170973;76.89999999999998;59.82890381645518;3.6856959969170977;2.5000000000000004
