Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-01-24 00:00:00;1246.9174056205006;1246.9174056205006;0.0;1277.2432701580399;18.23111601546583;1.1856959969170973;76.72000000000003;60.03942266969068;3.6856959969170977;2.5000000000000004
2021-01-24 01:00:00;1617.0491068612585;1617.0491068612585;0.0;1648.2640257424214;23.375948961337166;1.2306480763449987;76.60000000000002;59.811641319800856;3.7306480763449996;2.500000000000001
2021-01-24 02:00:00;728.6328060716637;728.6328060716637;0.0;757.503167534946;10.579133073445288;1.2306480763449987;76.54000000000002;59.49154283626069;3.7306480763449996;2.500000000000001
2021-01-24 03:00:00;450.1952685322239;450.1952685322239;0.0;478.32424747480775;6.635507927885935;1.2306480763449987;76.54000000000002;59.3767734878852;3.7306480763449996;2.500000000000001
2021-01-24 04:00:00;371.57832957566893;371.57832957566893;0.0;399.4608182128817;5.547738320631417;1.1890875191126664;76.42000000000002;59.276127465779666;3.6890875191126673;2.500000000000001
2021-01-24 05:00:00;809.8236220655994;809.8236220655994;0.0;838.9985289448505;12.253519535312446;1.1890875191126664;76.36000000000001;60.05761814676987;3.6890875191126673;2.500000000000001
2021-01-24 06:00:00;976.6518469434667;976.6518469434667;0.0;1006.1491921355098;14.524246107444197;1.1890875191126664;76.18;59.68624674845927;3.6890875191126673;2.500000000000001
2021-01-24 07:00:00;513.7974917359237;513.7974917359237;0.0;541.9857711728413;7.698685224039148;1.1890875191126664;76.06;59.298146842438996;3.6890875191126673;2.500000000000001
2021-01-24 08:00:00;456.4966779430033;456.4966779430033;0.0;484.5379143038943;6.982563074491334;1.1890875191126664;75.94;59.41796234110495;3.6890875191126673;2.500000000000001
2021-01-24 09:00:00;430.7585266008953;430.7585266008953;0.0;458.78303789080235;6.6635037080665285;1.1890875191126664;76.0;59.607114000937145;3.6890875191126673;2.500000000000001
2021-01-24 10:00:00;444.2866803234706;444.2866803234706;0.0;472.32433374098514;6.862004063699809;1.1890875191126664;75.94;59.55146777875848;3.6890875191126673;2.500000000000001
2021-01-24 11:00:00;554.4019752036032;554.4019752036032;0.0;582.7296620641152;8.584895195292606;1.1890875191126664;75.82;59.65845644261424;3.6890875191126673;2.500000000000001
2021-01-24 12:00:00;359.0472465039767;359.0472465039767;0.0;386.7937090980634;5.566380806009749;1.1890875191126664;75.88;59.335364720643156;3.6890875191126673;2.500000000000001
2021-01-24 13:00:00;287.0587561255758;287.0587561255758;0.0;314.6369957394808;4.496397705686091;1.1890875191126664;76.0;59.33920277571815;3.6890875191126673;2.500000000000001
2021-01-24 14:00:00;577.3549289528287;577.3549289528287;0.0;605.9188657783443;9.076016359254805;1.1890875191126664;76.12;60.2246566132747;3.6890875191126673;2.500000000000001
2021-01-24 15:00:00;320.1454996082716;320.1454996082716;0.0;347.6619697050358;4.871271233251421;1.1890875191126664;75.82;58.8271750288622;3.6890875191126673;2.500000000000001
2021-01-24 16:00:00;754.7762491015347;754.7762491015347;0.0;783.8220274279503;11.932365739465741;1.1890875191126664;76.06;60.41982467185875;3.6890875191126673;2.500000000000001
2021-01-24 17:00:00;544.5312642057036;544.5312642057036;0.0;572.8562473253058;8.267938186319668;1.1890875191126664;76.06;59.56322153751165;3.6890875191126673;2.500000000000001
2021-01-24 18:00:00;491.11419808995583;491.11419808995583;0.0;519.4236947826591;7.502444574515939;1.1890875191126664;76.36000000000001;59.87573183203892;3.6890875191126673;2.500000000000001
2021-01-24 19:00:00;408.11528582295995;408.11528582295995;0.0;436.24088670959986;6.14155412397645;1.1890875191126664;76.65999999999997;59.747851105552115;3.6890875191126673;2.500000000000001
2021-01-24 20:00:00;394.53505259987077;394.53505259987077;0.0;422.5525266978655;5.866086507429784;1.1890875191126664;76.60000000000002;59.44925659987348;3.6890875191126673;2.500000000000001
2021-01-24 21:00:00;373.82046582219243;373.82046582219243;0.0;401.8609945615477;5.583827995163131;1.1890875191126664;76.77999999999997;59.64458872583418;3.6890875191126673;2.500000000000001
2021-01-24 22:00:00;1419.8688596882046;1419.8688596882046;0.0;1450.6978614281093;21.042367151599457;1.1890875191126664;76.77999999999997;60.365294837195904;3.6890875191126673;2.500000000000001
2021-01-24 23:00:00;634.859074236523;634.859074236523;0.0;663.4893615460207;9.141296192236751;1.1890875191126664;76.65999999999997;59.37868078783873;3.6890875191126673;2.500000000000001
2021-01-25 00:00:00;867.9742252208152;867.9742252208152;0.0;897.3210067781217;12.725698075312451;1.1890875191126664;76.72000000000003;59.931305384404254;3.6890875191126673;2.500000000000001
2021-01-25 01:00:00;956.3465325432859;956.3465325432859;0.0;985.9857424800649;13.898172674718012;1.1890875191126664;76.96000000000004;60.06867798172152;3.6890875191126673;2.500000000000001
2021-01-25 02:00:00;960.3271316309646;960.3271316309646;0.0;990.0480171063973;13.739151350924857;1.1890875191126664;77.32;60.1627744670854;3.6890875191126673;2.500000000000001
2021-01-25 03:00:00;848.9161035503043;848.9161035503043;0.0;878.4195158333721;11.900027238131885;1.1890875191126664;77.68;60.1046197437542;3.6890875191126673;2.500000000000001
2021-01-25 04:00:00;810.5416679512316;810.5416679512316;0.0;839.8653008131291;11.152678432003094;1.1890875191126664;77.62;59.6899637325493;3.6890875191126673;2.500000000000001
2021-01-25 05:00:00;882.6907593051923;882.6907593051923;0.0;912.2613799973213;12.188464292080438;1.1890875191126664;77.74000000000001;59.91945384500298;3.6890875191126673;2.500000000000001
2021-01-25 06:00:00;691.7572048756504;691.7572048756504;0.0;720.6815981748574;9.475821847363813;1.1890875191126664;77.44;59.33171773464312;3.6890875191126673;2.500000000000001
2021-01-25 07:00:00;938.5902331322895;938.5902331322895;0.0;968.1774974895718;13.125159220078519;1.1890875191126664;77.25999999999999;59.696902446822094;3.6890875191126673;2.500000000000001
2021-01-25 08:00:00;861.0769128781363;861.0769128781363;0.0;890.5795352127984;12.101814423060523;1.1890875191126664;77.56;60.0384334756298;3.6890875191126673;2.500000000000001
2021-01-25 09:00:00;871.3879002175281;871.3879002175281;0.0;900.6791518126337;12.064084184400919;1.1890875191126664;77.01999999999998;59.24431028991569;3.6890875191126673;2.500000000000001
2021-01-25 10:00:00;909.1161188715313;909.1161188715313;0.0;938.661764947419;12.961173194340752;1.1890875191126664;77.19999999999999;59.95689298607357;3.6890875191126673;2.500000000000001
2021-01-25 11:00:00;494.3836540973323;494.3836540973323;0.0;522.6885307752167;6.982467555446481;1.1890875191126664;77.01999999999998;59.196838030919025;3.6890875191126673;2.500000000000001
2021-01-25 12:00:00;977.6941758762598;977.6941758762598;0.0;1007.5034376553537;14.13177365456986;1.1890875191126664;77.32;60.345359963025544;3.6890875191126673;2.500000000000001
2021-01-25 13:00:00;709.6712346958032;709.6712346958032;0.0;738.6748078460861;9.947333835845077;1.1890875191126664;77.32;59.63938757144098;3.6890875191126673;2.500000000000001
2021-01-25 14:00:00;787.160505112487;787.160505112487;0.0;816.4996793847954;11.083370471757759;1.1890875191126664;77.62;60.07978639230879;3.6890875191126673;2.500000000000001
2021-01-25 15:00:00;809.0150843580803;809.0150843580803;0.0;838.4152472841172;11.18229350057145;1.1890875191126664;77.80000000000001;59.94832423110802;3.6890875191126673;2.500000000000001
2021-01-25 16:00:00;860.8939842342292;860.8939842342292;0.0;890.3734237848778;11.770713886331126;1.1890875191126664;77.74000000000001;59.729735340019374;3.6890875191126673;2.500000000000001
2021-01-25 17:00:00;917.5913510268929;917.5913510268929;0.0;947.2447750087736;12.568476330631688;1.1890875191126664;77.80000000000001;59.85554402083608;3.6890875191126673;2.500000000000001
2021-01-25 18:00:00;865.6309447682665;865.6309447682665;0.0;895.1144257757248;11.807039785226038;1.1890875191126664;77.74000000000001;59.689541442705206;3.6890875191126673;2.500000000000001
2021-01-25 19:00:00;861.0851739076674;861.0851739076674;0.0;890.6339540187356;11.79268775000983;1.1890875191126664;77.92000000000002;59.9380345792996;3.6890875191126673;2.500000000000001
2021-01-25 20:00:00;835.3767749255937;835.3767749255937;0.0;864.7845216085079;11.33246262944186;1.1890875191126664;77.80000000000001;59.63086207242185;3.6890875191126673;2.500000000000001
2021-01-25 21:00:00;884.4925030710609;884.4925030710609;0.0;913.9861315371822;12.078544564567634;1.1890875191126664;77.62;59.603280813280605;3.6890875191126673;2.500000000000001
2021-01-25 22:00:00;884.9865755028725;884.9865755028725;0.0;914.6347241315219;12.194495893553025;1.1890875191126664;77.98000000000002;60.12192908725342;3.6890875191126673;2.500000000000001
2021-01-25 23:00:00;740.6251324497118;740.6251324497118;0.0;769.8724203104508;10.01143487973991;1.1890875191126664;78.10000000000002;59.79064081036745;3.6890875191126673;2.500000000000001
2021-01-26 00:00:00;515.0439138298013;515.0439138298013;0.0;543.4979707670167;6.935156514737414;1.1890875191126664;77.74000000000001;59.08082792809887;3.6890875191126673;2.500000000000001
2021-01-26 01:00:00;541.6010518263303;541.6010518263303;0.0;570.210181348693;7.503955880526517;1.1890875191126664;77.62;59.52763231366174;3.6890875191126673;2.500000000000001
2021-01-26 02:00:00;353.06062942659196;353.06062942659196;0.0;380.82920824345314;4.921435297938922;1.1890875191126664;76.96000000000004;58.535777081064225;3.6890875191126673;2.500000000000001
2021-01-26 03:00:00;456.30155131037054;456.30155131037054;0.0;483.98311242107263;6.698250320942038;1.1890875191126664;75.39999999999998;58.1963917643252;3.6890875191126673;2.500000000000001
2021-01-26 04:00:00;456.89704092311507;456.89704092311507;0.0;484.77480255908904;7.306225421191515;1.1890875191126664;75.15999999999997;59.36216111822961;3.6890875191126673;2.500000000000001
2021-01-26 05:00:00;496.34016980863134;496.34016980863134;0.0;524.2248936211267;8.071362908267092;1.1890875191126664;74.74000000000001;59.27601302769688;3.6890875191126673;2.500000000000001
2021-01-26 06:00:00;524.561757799156;524.561757799156;0.0;552.3941375048324;8.745826526993357;1.1890875191126664;74.19999999999999;59.16169421086818;3.6890875191126673;2.500000000000001
2021-01-26 07:00:00;568.1810346839882;568.1810346839882;0.0;596.0097369552441;9.810826458080914;1.1890875191126664;73.60000000000002;59.13566502946816;3.6890875191126673;2.500000000000001
2021-01-26 08:00:00;894.148344453394;894.148344453394;0.0;923.1311263442217;16.07641142083628;1.1890875191126664;73.89999999999998;60.22822216560195;3.6890875191126673;2.500000000000001
2021-01-26 09:00:00;874.396862918522;874.396862918522;0.0;903.1224256906921;15.276370779331842;1.1890875191126664;73.53999999999996;59.464068479347304;3.6890875191126673;2.500000000000001
2021-01-26 10:00:00;825.5158551270746;825.5158551270746;0.0;854.0353269357429;14.78275300345211;1.1890875191126664;73.18;59.42466332752599;3.6890875191126673;2.500000000000001
2021-01-26 11:00:00;635.8679133193098;635.8679133193098;0.0;663.5861980703341;11.708810250879292;1.1890875191126664;72.34000000000003;58.846168394486995;3.6890875191126673;2.500000000000001
2021-01-26 12:00:00;506.8161753855071;506.8161753855071;0.0;534.4642841899806;10.005484258172382;1.1890875191126664;72.69999999999999;59.98163497996859;3.6890875191126673;2.500000000000001
2021-01-26 13:00:00;488.8120309963332;488.8120309963332;0.0;516.3273319809201;9.45341389966011;1.1890875191126664;72.63999999999999;59.635694851835865;3.6890875191126673;2.500000000000001
2021-01-26 14:00:00;453.090087810603;453.090087810603;0.0;480.36223830504247;8.807962236732216;1.1890875191126664;72.27999999999997;59.29493507496767;3.6890875191126673;2.500000000000001
2021-01-26 15:00:00;380.9883249163246;380.9883249163246;0.0;408.3057723951686;7.636487387578281;1.1890875191126664;72.75999999999999;60.0295841477822;3.6890875191126673;2.500000000000001
2021-01-26 16:00:00;392.4054880830363;392.4054880830363;0.0;419.60289052639524;7.622405653993821;1.1890875191126664;72.57999999999998;59.47318639542806;3.6890875191126673;2.500000000000001
2021-01-26 17:00:00;305.92763393154513;305.92763393154513;0.0;332.7870320749472;6.018466972673544;1.1890875191126664;72.39999999999998;59.23468597623719;3.6890875191126673;2.500000000000001
2021-01-26 18:00:00;266.92896049158935;266.92896049158935;0.0;293.8142300875148;5.379495194518425;1.1890875191126664;72.63999999999999;59.63584876667625;3.6890875191126673;2.500000000000001
2021-01-26 19:00:00;279.83350146848926;279.83350146848926;0.0;306.6842746754917;5.5698376845582755;1.1890875191126664;72.51999999999998;59.41009096236928;3.6890875191126673;2.500000000000001
2021-01-26 20:00:00;255.6586674436019;255.6586674436019;0.0;282.4595132023654;5.1242823999361695;1.1890875191126664;72.57999999999998;59.45576917130484;3.6890875191126673;2.500000000000001
2021-01-26 21:00:00;294.02853782987034;294.02853782987034;0.0;321.054905267507;5.894910381146246;1.1890875191126664;72.75999999999999;59.792602844006694;3.6890875191126673;2.500000000000001
2021-01-26 22:00:00;292.0291362890022;292.0291362890022;0.0;319.03503133325313;5.732139261744192;1.1890875191126664;72.88;59.62827699093634;3.6890875191126673;2.500000000000001
2021-01-26 23:00:00;319.0499585228069;319.0499585228069;0.0;346.29900044910994;6.2058442775903915;1.1890875191126664;73.30000000000001;60.01379118199719;3.6890875191126673;2.500000000000001
2021-01-27 00:00:00;1184.8966886761827;1184.8966886761827;0.0;1214.7887672901677;22.226097461336888;1.1890875191126664;73.96000000000004;60.946675403250254;3.6890875191126673;2.500000000000001
2021-01-27 01:00:00;791.5257932234101;791.5257932234101;0.0;820.6945765281355;13.746332772947774;1.1890875191126664;75.46000000000004;61.2450472682807;3.6890875191126673;2.500000000000001
2021-01-27 02:00:00;1006.2265894610013;1006.2265894610013;0.0;1036.022288178116;13.712281484430978;1.1890875191126664;77.62;59.63087297866406;3.6890875191126673;2.500000000000001
2021-01-27 03:00:00;906.1640340397947;906.1640340397947;0.0;936.0467831507557;12.462389841921857;1.1890875191126664;78.51999999999998;60.63673005502835;3.6890875191126673;2.500000000000001
2021-01-27 04:00:00;859.0687611243114;859.0687611243114;0.0;888.792254558503;11.284280403936716;1.1890875191126664;78.82;60.0667258973391;3.6890875191126673;2.500000000000001
2021-01-27 05:00:00;883.8728494400459;883.8728494400459;0.0;913.4833651935883;11.426038887786497;1.1890875191126664;78.45999999999998;59.42487842656544;3.6890875191126673;2.500000000000001
2021-01-27 06:00:00;863.8197324195321;863.8197324195321;0.0;893.370627386167;11.361385637816486;1.1890875191126664;78.27999999999997;59.55805014145426;3.6890875191126673;2.500000000000001
2021-01-27 07:00:00;960.0988081097274;960.0988081097274;0.0;989.8694025090028;12.759106208259372;1.1890875191126664;78.10000000000002;59.62823660006791;3.6890875191126673;2.500000000000001
2021-01-27 08:00:00;1042.9329702543778;1042.9329702543778;0.0;1072.899944827586;13.972926932016108;1.1890875191126664;77.98000000000002;59.69804883407966;3.6890875191126673;2.500000000000001
2021-01-27 09:00:00;1055.3683630063058;1055.3683630063058;0.0;1085.4624048126418;14.216967467835808;1.1890875191126664;78.22000000000003;60.04147984076121;3.6890875191126673;2.500000000000001
2021-01-27 10:00:00;1014.394017112873;1014.394017112873;0.0;1044.3851550774039;13.492717952551608;1.1890875191126664;78.34000000000003;59.91056769171837;3.6890875191126673;2.500000000000001
2021-01-27 11:00:00;836.9954168998374;836.9954168998374;0.0;866.4702159370058;11.065279083212106;1.1890875191126664;78.22000000000003;59.575876267147294;3.6890875191126673;2.500000000000001
2021-01-27 12:00:00;789.8703150909695;789.8703150909695;0.0;819.1675533050652;10.53868662507973;1.1890875191126664;77.98000000000002;59.47296012086446;3.6890875191126673;2.500000000000001
2021-01-27 13:00:00;778.261165821733;778.261165821733;0.0;807.597981116187;10.531437260594295;1.1890875191126664;78.04000000000002;59.78178615500377;3.6890875191126673;2.500000000000001
2021-01-27 14:00:00;761.442223750417;761.442223750417;0.0;790.6603248683964;10.278272353792676;1.1890875191126664;77.86000000000001;59.54442595972523;3.6890875191126673;2.500000000000001
2021-01-27 15:00:00;804.7575922687025;804.7575922687025;0.0;834.1458277458349;10.971956494685976;1.1890875191126664;77.92000000000002;59.81874799818206;3.6890875191126673;2.500000000000001
2021-01-27 16:00:00;966.7282890835526;966.7282890835526;0.0;996.5433677467149;13.127342116657701;1.1890875191126664;77.98000000000002;59.90534114618663;3.6890875191126673;2.500000000000001
2021-01-27 17:00:00;709.2795319499897;709.2795319499897;0.0;738.3783847608073;9.572032259164938;1.1890875191126664;77.92000000000002;59.55353689539919;3.6890875191126673;2.500000000000001
2021-01-27 18:00:00;519.7211395054262;519.7211395054262;0.0;548.4439787579812;7.074315150722822;1.1890875191126664;78.22000000000003;59.76140762432124;3.6890875191126673;2.500000000000001
2021-01-27 19:00:00;518.8970115398669;518.8970115398669;0.0;547.6136011222941;7.004531177340885;1.1890875191126664;78.27999999999997;59.665736255241995;3.6890875191126673;2.500000000000001
2021-01-27 20:00:00;828.6833382626755;828.6833382626755;0.0;858.2879141943288;11.149805787411252;1.1890875191126664;78.45999999999998;60.13194396201129;3.6890875191126673;2.500000000000001
2021-01-27 21:00:00;800.59614113843;800.59614113843;0.0;830.1192423727491;10.555006019899386;1.1890875191126664;78.63999999999999;59.91453093938998;3.6890875191126673;2.500000000000001
2021-01-27 22:00:00;792.9371093439538;792.9371093439538;0.0;822.493425307503;10.356404279841888;1.1890875191126664;78.88;59.97075672996539;3.6890875191126673;2.500000000000001
2021-01-27 23:00:00;688.6083091949936;688.6083091949936;0.0;717.8883913460526;8.88234478417923;1.1890875191126664;79.0;59.75667950113916;3.6890875191126673;2.500000000000001
2021-01-28 00:00:00;953.9054099730365;953.9054099730365;0.0;983.8694156496849;12.256951314111927;1.1890875191126664;79.06;59.948018825364215;3.6890875191126673;2.500000000000001
2021-01-28 01:00:00;1014.2769441950178;1014.2769441950178;0.0;1044.3461625994432;12.917440800042758;1.1890875191126664;79.0;59.75053316775103;3.6890875191126673;2.500000000000001
2021-01-28 02:00:00;1067.2133335609649;1067.2133335609649;0.0;1097.379307700691;13.615228352630794;1.1890875191126664;78.88;59.689665414293415;3.6890875191126673;2.500000000000001
2021-01-28 03:00:00;896.1866603863888;896.1866603863888;0.0;925.8791067775791;11.497888601608349;1.1890875191126664;78.69999999999999;59.527140180782624;3.6890875191126673;2.500000000000001
2021-01-28 04:00:00;841.8986763725649;841.8986763725649;0.0;871.476750489042;10.933686503846753;1.1890875191126664;78.63999999999999;59.66246078400445;3.6890875191126673;2.500000000000001
2021-01-28 05:00:00;870.2134376848899;870.2134376848899;0.0;899.8202544721216;11.353984497101159;1.1890875191126664;78.45999999999998;59.59059624256514;3.6890875191126673;2.500000000000001
2021-01-28 06:00:00;860.3330994413922;860.3330994413922;0.0;889.7703101123985;11.321996673318008;1.1890875191126664;77.98000000000002;59.268629563410684;3.6890875191126673;2.500000000000001
2021-01-28 07:00:00;948.5531131344898;948.5531131344898;0.0;978.2212017275084;12.809093821460944;1.1890875191126664;77.74000000000001;59.556839412566944;3.6890875191126673;2.500000000000001
2021-01-28 08:00:00;1046.11141516373;1046.11141516373;0.0;1076.027784581455;14.299338034046654;1.1890875191126664;77.62;59.703290082589206;3.6890875191126673;2.500000000000001
2021-01-28 09:00:00;1030.5259116481238;1030.5259116481238;0.0;1060.41798069199;14.164337835765004;1.1890875191126664;77.62;59.794918833422855;3.6890875191126673;2.500000000000001
2021-01-28 10:00:00;1131.6410230038102;1131.6410230038102;0.0;1161.6566057185576;15.559469212255083;1.1890875191126664;77.19999999999999;59.42401404890984;3.6890875191126673;2.500000000000001
2021-01-28 11:00:00;960.7039745881372;960.7039745881372;0.0;990.3394713304111;13.503176682965332;1.1890875191126664;77.19999999999999;59.737804417608686;3.6890875191126673;2.500000000000001
2021-01-28 12:00:00;988.7931375673033;988.7931375673033;0.0;1018.430088371092;13.940482408245186;1.1890875191126664;76.96000000000004;59.56581325143736;3.6890875191126673;2.500000000000001
2021-01-28 13:00:00;1084.7081708398764;1084.7081708398764;0.0;1114.613931881081;15.494947819661494;1.1890875191126664;76.89999999999998;59.77285168145255;3.6890875191126673;2.500000000000001
2021-01-28 14:00:00;1002.3208120503232;1002.3208120503232;0.0;1031.9986729911545;14.356107809006808;1.1890875191126664;76.84000000000003;59.72436022989177;3.6890875191126673;2.500000000000001
2021-01-28 15:00:00;883.6696818289822;883.6696818289822;0.0;913.0498128696896;12.71620361848433;1.1890875191126664;76.84000000000003;59.744267727199826;3.6890875191126673;2.500000000000001
2021-01-28 16:00:00;616.9826686794006;616.9826686794006;0.0;645.830563087693;8.899060210596687;1.1890875191126664;77.32;60.04073926363111;3.6890875191126673;2.500000000000001
2021-01-28 17:00:00;703.4163454688498;703.4163454688498;0.0;732.5477464264444;9.942635131310418;1.1890875191126664;77.62;60.07775613828176;3.6890875191126673;2.500000000000001
2021-01-28 18:00:00;552.2358714890494;552.2358714890494;0.0;580.8572828500073;7.651614112313542;1.1890875191126664;77.56;59.485466832290456;3.6890875191126673;2.500000000000001
2021-01-28 19:00:00;504.39634653322395;504.39634653322395;0.0;532.8173156215074;7.047960159088739;1.1890875191126664;77.32;59.320286216065824;3.6890875191126673;2.500000000000001
2021-01-28 20:00:00;618.7373853660768;618.7373853660768;0.0;647.3826454257793;8.786541412412591;1.1890875191126664;76.89999999999998;59.35740640525211;3.6890875191126673;2.500000000000001
2021-01-28 21:00:00;611.587621621861;611.587621621861;0.0;640.2496312052886;8.848121875017512;1.1890875191126664;76.84000000000003;59.61144115604651;3.6890875191126673;2.500000000000001
2021-01-28 22:00:00;491.42706975873256;491.42706975873256;0.0;519.7309916715354;7.139931819361886;1.1890875191126664;76.77999999999997;59.44853559134293;3.6890875191126673;2.500000000000001
2021-01-28 23:00:00;610.1117070847267;610.1117070847267;0.0;638.8116627286539;8.947850395918564;1.1890875191126664;76.84000000000003;59.84172575473872;3.6890875191126673;2.500000000000001
2021-01-29 00:00:00;749.8865661565495;749.8865661565495;0.0;778.9087005405254;10.895931153920095;1.1890875191126664;76.77999999999997;59.7594764770584;3.6890875191126673;2.500000000000001
2021-01-29 01:00:00;663.2432539466887;663.2432539466887;0.0;692.0329153305092;9.630428362949939;1.1890875191126664;76.77999999999997;59.67071518570663;3.6890875191126673;2.500000000000001
2021-01-29 02:00:00;570.0438623556516;570.0438623556516;0.0;598.576055178907;8.296304118575458;1.1890875191126664;76.77999999999997;59.601494205253175;3.6890875191126673;2.500000000000001
2021-01-29 03:00:00;702.1458476933627;702.1458476933627;0.0;730.9514158877033;10.255367533174917;1.1890875191126664;76.48000000000002;59.509759700093866;3.6890875191126673;2.500000000000001
2021-01-29 04:00:00;715.8459437993338;715.8459437993338;0.0;744.7566691518308;10.59319995456775;1.1890875191126664;76.54000000000002;59.800675034434676;3.6890875191126673;2.500000000000001
2021-01-29 05:00:00;786.115831105415;786.115831105415;0.0;815.2071247032336;11.59096308407307;1.1890875191126664;76.54000000000002;59.794460130249604;3.6890875191126673;2.500000000000001
2021-01-29 06:00:00;930.5752308475564;930.5752308475564;0.0;960.1057007832272;13.6907394714326;1.1890875191126664;76.72000000000003;60.022830654138716;3.6890875191126673;2.500000000000001
2021-01-29 07:00:00;877.6190456896796;877.6190456896796;0.0;907.1376031789504;12.741167253162192;1.1890875191126664;77.19999999999999;60.248245162904425;3.6890875191126673;2.500000000000001
2021-01-29 08:00:00;1398.073313670924;1398.073313670924;0.0;1428.8305230550989;19.75768036453708;1.1890875191126664;77.13999999999999;59.92149371243164;3.6890875191126673;2.500000000000001
2021-01-29 09:00:00;1163.7233405936695;1163.7233405936695;0.0;1193.9072644984453;16.38733284853633;1.1890875191126664;77.25999999999999;59.91345330861566;3.6890875191126673;2.500000000000001
2021-01-29 10:00:00;1018.8255096790813;1018.8255096790813;0.0;1048.422066370966;14.279714562803964;1.1890875191126664;76.65999999999997;59.17895719490622;3.6890875191126673;2.500000000000001
2021-01-29 11:00:00;873.3264766527683;873.3264766527683;0.0;902.7913782023926;12.684224823757424;1.1890875191126664;77.07999999999998;60.13372767117568;3.6890875191126673;2.500000000000001
2021-01-29 12:00:00;911.4554512218025;911.4554512218025;0.0;941.0211742080976;12.970856087607633;1.1890875191126664;77.25999999999999;59.98645544654545;3.6890875191126673;2.500000000000001
2021-01-29 13:00:00;991.6187933519442;991.6187933519442;0.0;1021.2564098921965;13.950548344587556;1.1890875191126664;76.96000000000004;59.53012684638247;3.6890875191126673;2.500000000000001
2021-01-29 14:00:00;913.5676905371856;913.5676905371856;0.0;943.0039873276603;13.0500788757588;1.1890875191126664;76.84000000000003;59.635141621358;3.6890875191126673;2.500000000000001
2021-01-29 15:00:00;811.0378644238828;811.0378644238828;0.0;840.3585085059161;11.686626713363458;1.1890875191126664;77.19999999999999;60.0791178091381;3.6890875191126673;2.500000000000001
2021-01-29 16:00:00;572.2405725429529;572.2405725429529;0.0;600.8292110748444;8.099608404301959;1.1890875191126664;77.13999999999999;59.47808760563555;3.6890875191126673;2.500000000000001
2021-01-29 17:00:00;548.8292479206314;548.8292479206314;0.0;577.43701682271;7.847796145024915;1.1890875191126664;77.25999999999999;59.7410683834384;3.6890875191126673;2.500000000000001
2021-01-29 18:00:00;473.4118217801498;473.4118217801498;0.0;501.82772410188477;6.732672468832026;1.1890875191126664;77.38;59.63328916474717;3.6890875191126673;2.500000000000001
2021-01-29 19:00:00;463.59101902333276;463.59101902333276;0.0;491.8734683936893;6.57561096038026;1.1890875191126664;77.13999999999999;59.32983281164894;3.6890875191126673;2.500000000000001
2021-01-29 20:00:00;544.5386980598344;544.5386980598344;0.0;573.2526672201047;7.834469531223529;1.1890875191126664;77.5;60.07843370932284;3.6890875191126673;2.500000000000001
2021-01-29 21:00:00;697.1467179392818;697.1467179392818;0.0;726.2372249902402;9.785712062152637;1.1890875191126664;77.62;59.9499905107121;3.6890875191126673;2.500000000000001
2021-01-29 22:00:00;687.2185351237032;687.2185351237032;0.0;716.3246936620714;9.520206459522473;1.1890875191126664;77.86000000000001;59.94510506404248;3.6890875191126673;2.500000000000001
2021-01-29 23:00:00;620.8245360487028;620.8245360487028;0.0;649.8374641249087;8.487779581707446;1.1890875191126664;78.22000000000003;59.99106223664438;3.6890875191126673;2.500000000000001
2021-01-30 00:00:00;679.6521395783477;679.6521395783477;0.0;708.5569890145107;9.13109871118786;1.1890875191126664;77.68;59.20423379272523;3.6890875191126673;2.500000000000001
2021-01-30 01:00:00;401.7154182636803;401.7154182636803;0.0;429.8669124940856;5.547701979214721;1.1890875191126664;77.56;59.11105208192316;3.6890875191126673;2.500000000000001
2021-01-30 02:00:00;549.4479366206436;549.4479366206436;0.0;578.1273855924104;7.7535718202053125;1.1890875191126664;77.56;59.806972013169855;3.6890875191126673;2.500000000000001
2021-01-30 03:00:00;607.4370908631652;607.4370908631652;0.0;636.1943591369964;8.490897945077453;1.1890875191126664;77.44;59.600326458594736;3.6890875191126673;2.500000000000001
2021-01-30 04:00:00;586.3810203746983;586.3810203746983;0.0;615.0560160657529;8.233598618878993;1.1890875191126664;77.32;59.5341064477804;3.6890875191126673;2.500000000000001
2021-01-30 05:00:00;544.3598092821659;544.3598092821659;0.0;572.9425027698853;7.701725630569541;1.1890875191126664;77.32;59.60775106316146;3.6890875191126673;2.500000000000001
2021-01-30 06:00:00;1324.559736179151;1324.559736179151;0.0;1355.249391850286;18.77159850559384;1.1890875191126664;77.5;60.31028509453449;3.6890875191126673;2.500000000000001
2021-01-30 07:00:00;1194.0140780529603;1194.0140780529603;0.0;1224.2984014922968;16.493021219170718;1.1890875191126664;77.5;59.825881017839095;3.6890875191126673;2.500000000000001
2021-01-30 08:00:00;1117.2167974278104;1117.2167974278104;0.0;1147.2086676756596;15.435971552824032;1.1890875191126664;77.19999999999999;59.50464989259552;3.6890875191126673;2.500000000000001
2021-01-30 09:00:00;874.504520541456;874.504520541456;0.0;903.7238518431379;12.296209025556017;1.1890875191126664;76.65999999999997;59.160919980318226;3.6890875191126673;2.500000000000001
2021-01-30 10:00:00;670.3996051518947;670.3996051518947;0.0;699.0620027546048;9.762733464826056;1.1890875191126664;76.36000000000001;59.31115455227098;3.6890875191126673;2.500000000000001
2021-01-30 11:00:00;800.3917309289313;800.3917309289313;0.0;829.3571033803697;11.934172424471681;1.1890875191126664;76.0;59.453735209120055;3.6890875191126673;2.500000000000001
2021-01-30 12:00:00;699.2479132946422;699.2479132946422;0.0;727.8781378769454;10.623391160662905;1.1890875191126664;75.69999999999999;59.38653512601002;3.6890875191126673;2.500000000000001
2021-01-30 13:00:00;206.89819786439594;206.89819786439594;0.0;233.94831461843964;3.2157895635235016;1.1890875191126664;75.69999999999999;58.37859927686776;3.6890875191126673;2.500000000000001
2021-01-30 14:00:00;179.99011022978974;179.99011022978974;0.0;207.10265711862363;2.9376165892464345;1.1890875191126664;75.69999999999999;58.914229985859265;3.6890875191126673;2.500000000000001
2021-01-30 15:00:00;275.4308012394339;275.4308012394339;0.0;303.0963978782397;4.553769428246153;1.1890875191126664;75.82;59.972511418123645;3.6890875191126673;2.500000000000001
2021-01-30 16:00:00;335.651311168792;335.651311168792;0.0;363.4440343672815;5.342647447271548;1.1890875191126664;75.94;59.74310609093919;3.6890875191126673;2.500000000000001
2021-01-30 17:00:00;303.232858031658;303.232858031658;0.0;330.89509911939996;4.745361060584058;1.1890875191126664;76.06;59.45756524244666;3.6890875191126673;2.500000000000001
2021-01-30 18:00:00;393.86333588397804;393.86333588397804;0.0;421.88300003782854;6.149895088788206;1.1890875191126664;76.18;59.84665904179957;3.6890875191126673;2.500000000000001
2021-01-30 19:00:00;266.5048965091534;266.5048965091534;0.0;293.98917684527044;4.082553876192557;1.1890875191126664;76.18;59.03450108409146;3.6890875191126673;2.500000000000001
2021-01-30 20:00:00;404.2034093947433;404.2034093947433;0.0;432.3108705211382;6.314770058598095;1.1890875191126664;76.30000000000001;59.99993543822859;3.6890875191126673;2.500000000000001
2021-01-30 21:00:00;390.8291707998197;390.8291707998197;0.0;418.7900712751895;5.941251347436959;1.1890875191126664;76.30000000000001;59.5170167695054;3.6890875191126673;2.500000000000001
2021-01-30 22:00:00;550.4132825421483;550.4132825421483;0.0;578.8619949291058;8.377005734691917;1.1890875191126664;76.30000000000001;59.8473092806712;3.6890875191126673;2.500000000000001
2021-01-30 23:00:00;503.8926362971219;503.8926362971219;0.0;532.1845973650944;7.584496795418286;1.1890875191126664;76.36000000000001;59.65347063646925;3.6890875191126673;2.500000000000001
2021-01-31 00:00:00;1115.6588049573434;1115.6588049573434;0.0;1145.578786738967;16.76207988792206;1.1890875191126664;76.30000000000001;60.02774406223875;3.6890875191126673;2.500000000000001
2021-01-31 01:00:00;1450.9550895774828;1450.9550895774828;0.0;1481.7211571621149;21.544491065085573;1.1890875191126664;76.30000000000001;59.925013436637244;3.6890875191126673;2.500000000000001
2021-01-31 02:00:00;663.213811275462;663.213811275462;0.0;691.8304764684036;9.820031249515054;1.1890875191126664;76.18;59.40596559716437;3.6890875191126673;2.500000000000001
2021-01-31 03:00:00;432.1847718343577;432.1847718343577;0.0;460.1714364923168;6.523397365227443;1.1890875191126664;76.12;59.32436091777987;3.6890875191126673;2.500000000000001
2021-01-31 04:00:00;377.325478670668;377.325478670668;0.0;405.19887032618243;5.786277203285836;1.1890875191126664;76.12;59.446771580966015;3.6890875191126673;2.500000000000001
2021-01-31 05:00:00;747.8018675694431;747.8018675694431;0.0;776.7739667323025;11.51742310644787;1.1890875191126664;76.12;60.062051894249635;3.6890875191126673;2.500000000000001
2021-01-31 06:00:00;913.2469731395992;913.2469731395992;0.0;942.6217269407484;13.803934105204402;1.1890875191126664;76.18;59.92132020631095;3.6890875191126673;2.500000000000001
2021-01-31 07:00:00;479.97206187730825;479.97206187730825;0.0;508.08767289279757;7.20346046276671;1.1890875191126664;76.12;59.32623038386157;3.6890875191126673;2.500000000000001
2021-01-31 08:00:00;418.3555230473367;418.3555230473367;0.0;446.36977767934303;6.389172061253159;1.1890875191126664;76.18;59.54583872273486;3.6890875191126673;2.500000000000001
2021-01-31 09:00:00;398.5703419162853;398.5703419162853;0.0;426.50202659753694;6.09392972887399;1.1890875191126664;76.12;59.45618763444361;3.6890875191126673;2.500000000000001
2021-01-31 10:00:00;415.64732179736615;415.64732179736615;0.0;443.5796876759408;6.389211781224153;1.1890875191126664;75.94;59.4099153874065;3.6890875191126673;2.500000000000001
2021-01-31 11:00:00;522.3153243146668;522.3153243146668;0.0;550.4854990208453;8.105605201862822;1.1890875191126664;75.63999999999999;59.46995807306007;3.6890875191126673;2.500000000000001
2021-01-31 12:00:00;357.0883886983885;357.0883886983885;0.0;384.64974328356766;5.606953801183323;1.1890875191126664;75.34000000000003;59.00612683859731;3.6890875191126673;2.500000000000001
2021-01-31 13:00:00;326.86939329067167;326.86939329067167;0.0;354.3639283793672;5.298800971788374;1.1890875191126664;75.15999999999997;59.23708378762274;3.6890875191126673;2.500000000000001
2021-01-31 14:00:00;566.7978596519771;566.7978596519771;0.0;595.028169556754;9.33491226046147;1.1890875191126664;74.98000000000002;59.803277418037;3.6890875191126673;2.500000000000001
2021-01-31 15:00:00;331.5869309702827;331.5869309702827;0.0;359.173562232821;5.425885668601539;1.1890875191126664;75.27999999999997;59.51897589434839;3.6890875191126673;2.500000000000001
2021-01-31 16:00:00;684.224002294155;684.224002294155;0.0;713.0146990823786;11.176886540473916;1.1890875191126664;75.63999999999999;60.451029088586836;3.6890875191126673;2.500000000000001
2021-01-31 17:00:00;525.7854957050682;525.7854957050682;0.0;553.9827195273581;8.213420097321666;1.1890875191126664;75.63999999999999;59.58083756296287;3.6890875191126673;2.500000000000001
2021-01-31 18:00:00;488.8761122923562;488.8761122923562;0.0;516.9819362016085;7.675063500106637;1.1890875191126664;75.63999999999999;59.602225564759294;3.6890875191126673;2.500000000000001
2021-01-31 19:00:00;405.86258153841607;405.86258153841607;0.0;433.76680145303845;6.385545253267636;1.1890875191126664;75.75999999999999;59.58631305965275;3.6890875191126673;2.500000000000001
2021-01-31 20:00:00;414.1982820448873;414.1982820448873;0.0;441.98021733655753;6.507547255207488;1.1890875191126664;75.39999999999998;59.2290248302196;3.6890875191126673;2.500000000000001
2021-01-31 21:00:00;406.78311750904174;406.78311750904174;0.0;434.63763888312735;6.532009544092002;1.1890875191126664;75.46000000000004;59.617225825147614;3.6890875191126673;2.500000000000001
2021-01-31 22:00:00;1193.139132008614;1193.139132008614;0.0;1223.3015119097076;19.106893194819705;1.1890875191126664;75.88;60.636168270235885;3.6890875191126673;2.500000000000001
2021-01-31 23:00:00;614.3147882214271;614.3147882214271;0.0;642.7761249287939;9.370104515613702;1.1890875191126664;75.88;59.54699813733805;3.6890875191126673;2.500000000000001
2021-02-01 00:00:00;759.2859583795779;759.2859583795779;0.0;788.1597242872474;11.688184298528324;1.1890875191126664;75.82;59.76471952030414;3.6890875191126673;2.500000000000001
2021-02-01 01:00:00;809.2807563471549;809.2807563471549;0.0;838.2517244250736;12.454483620629533;1.1890875191126664;75.69999999999999;59.67494830053471;3.6890875191126673;2.500000000000001
2021-02-01 02:00:00;819.2585584709052;819.2585584709052;0.0;848.2272000806041;12.684275879158573;1.1890875191126664;75.57999999999998;59.65801445773616;3.6890875191126673;2.500000000000001
2021-02-01 03:00:00;847.7023173498789;847.7023173498789;0.0;876.7952471051767;13.223574450580044;1.1890875191126664;75.63999999999999;59.85298462828837;3.6890875191126673;2.500000000000001
2021-02-01 04:00:00;886.2097334282552;886.2097334282552;0.0;915.4430272567838;13.771010990866888;1.1890875191126664;75.75999999999999;59.932358465047685;3.6890875191126673;2.500000000000001
2021-02-01 05:00:00;806.0779714593299;806.0779714593299;0.0;835.1156595900883;12.4252432758868;1.1890875191126664;75.88;59.87733048341681;3.6890875191126673;2.500000000000001
2021-02-01 06:00:00;636.5834496215809;636.5834496215809;0.0;665.1773756606563;9.75166869434209;1.1890875191126664;76.0;59.75913183705893;3.6890875191126673;2.500000000000001
2021-02-01 07:00:00;788.2499475251644;788.2499475251644;0.0;817.2991683974232;12.040113828225799;1.1890875191126664;76.12;59.95777405505646;3.6890875191126673;2.500000000000001
2021-02-01 08:00:00;567.0880348950122;567.0880348950122;0.0;595.5070074389537;8.56343470210997;1.1890875191126664;76.18;59.62269704203794;3.6890875191126673;2.500000000000001
2021-02-01 09:00:00;770.0047207719846;770.0047207719846;0.0;799.0012310508117;11.662730504314;1.1890875191126664;76.18;59.868349115581225;3.6890875191126673;2.500000000000001
2021-02-01 10:00:00;807.108583095642;807.108583095642;0.0;836.2050269858107;12.143884595396903;1.1890875191126664;76.24000000000001;59.84521022473416;3.6890875191126673;2.500000000000001
2021-02-01 11:00:00;481.6618725521779;481.6618725521779;0.0;509.77724644679046;7.2165628512924;1.1890875191126664;76.12;59.30097723675385;3.6890875191126673;2.500000000000001
2021-02-01 12:00:00;790.3835482586724;790.3835482586724;0.0;819.3298299322242;12.067405077693316;1.1890875191126664;75.82;59.654260167759844;3.6890875191126673;2.500000000000001
2021-02-01 13:00:00;648.5572438868032;648.5572438868032;0.0;677.149475110765;9.971457976319435;1.1890875191126664;75.88;59.71124454964877;3.6890875191126673;2.500000000000001
2021-02-01 14:00:00;569.946625540027;569.946625540027;0.0;598.2477164309238;8.767749908805339;1.1890875191126664;75.69999999999999;59.454106359659875;3.6890875191126673;2.500000000000001
2021-02-01 15:00:00;517.6825439920908;517.6825439920908;0.0;545.9009486489385;8.07707455139468;1.1890875191126664;75.75999999999999;59.66798357524851;3.6890875191126673;2.500000000000001
2021-02-01 16:00:00;765.8248814368042;765.8248814368042;0.0;794.7869078727304;11.936817902702607;1.1890875191126664;75.88;60.02694941253219;3.6890875191126673;2.500000000000001
2021-02-01 17:00:00;396.0879402146118;396.0879402146118;0.0;424.3122041631193;6.07780731702434;1.1890875191126664;76.84000000000003;60.21776931592575;3.6890875191126673;2.500000000000001
2021-02-01 18:00:00;956.1204074180646;956.1204074180646;0.0;985.9333905491343;14.090148317500923;1.1890875191126664;77.32;60.65970373631404;3.6890875191126673;2.500000000000001
2021-02-01 19:00:00;793.7459312150955;793.7459312150955;0.0;823.0233751027263;11.135975176552982;1.1890875191126664;77.44;59.84316242212685;3.6890875191126673;2.500000000000001
2021-02-01 20:00:00;730.4119898868322;730.4119898868322;0.0;759.5474268242431;10.193697216377581;1.1890875191126664;77.56;59.819172349773964;3.6890875191126673;2.500000000000001
2021-02-01 21:00:00;817.4712163078319;817.4712163078319;0.0;846.7358391629269;11.349524604835414;1.1890875191126664;77.32;59.556809183762994;3.6890875191126673;2.500000000000001
2021-02-01 22:00:00;774.708555412715;774.708555412715;0.0;804.0647919493715;10.87352919966231;1.1890875191126664;77.80000000000001;60.193573000279514;3.6890875191126673;2.500000000000001
2021-02-01 23:00:00;876.2805298647237;876.2805298647237;0.0;905.7112476922177;11.994138934403416;1.1890875191126664;77.5;59.52075727618376;3.6890875191126673;2.500000000000001
2021-02-02 00:00:00;743.7838934129393;743.7838934129393;0.0;772.9459364037574;10.318745137735254;1.1890875191126664;77.62;59.785007052088986;3.6890875191126673;2.500000000000001
2021-02-02 01:00:00;789.4243932419477;789.4243932419477;0.0;818.7262655446684;10.91885615079427;1.1890875191126664;77.68;59.82695546515623;3.6890875191126673;2.500000000000001
2021-02-02 02:00:00;825.4333967718014;825.4333967718014;0.0;854.7709195680997;11.364813070805209;1.1890875191126664;77.56;59.65236840557793;3.6890875191126673;2.500000000000001
2021-02-02 03:00:00;627.5502743479633;627.5502743479633;0.0;656.3269672470058;8.69092222029555;1.1890875191126664;77.44;59.45936209139296;3.6890875191126673;2.500000000000001
2021-02-02 04:00:00;651.7932519199505;651.7932519199505;0.0;680.6919648400152;9.141998759001773;1.1890875191126664;77.44;59.71198234100444;3.6890875191126673;2.500000000000001
2021-02-02 05:00:00;720.2685933710868;720.2685933710868;0.0;749.2402339918341;10.095108369233628;1.1890875191126664;77.13999999999999;59.46901268831448;3.6890875191126673;2.500000000000001
2021-02-02 06:00:00;859.6464276143076;859.6464276143076;0.0;888.9920920799203;12.22171284773372;1.1890875191126664;77.01999999999998;59.7012504543664;3.6890875191126673;2.500000000000001
2021-02-02 07:00:00;803.4392035096232;803.4392035096232;0.0;832.558806788197;11.468003944437523;1.1890875191126664;76.77999999999997;59.49466522936865;3.6890875191126673;2.500000000000001
2021-02-02 08:00:00;1260.9648220004615;1260.9648220004615;0.0;1291.3462000944812;18.26706577562677;1.1890875191126664;76.84000000000003;60.00843083878772;3.6890875191126673;2.500000000000001
2021-02-02 09:00:00;1039.1660707140425;1039.1660707140425;0.0;1068.8247708421345;14.914508068800924;1.1890875191126664;76.48000000000002;59.417279116293;3.6890875191126673;2.500000000000001
2021-02-02 10:00:00;922.6873461651329;922.6873461651329;0.0;951.9793452221049;13.54924525313383;1.1890875191126664;76.12;59.391263850657595;3.6890875191126673;2.500000000000001
2021-02-02 11:00:00;777.4922674728856;777.4922674728856;0.0;806.3744984788077;11.69307062157695;1.1890875191126664;75.88;59.460538044903444;3.6890875191126673;2.500000000000001
2021-02-02 12:00:00;783.5347533319825;783.5347533319825;0.0;812.3796985796687;11.999481326292424;1.1890875191126664;75.57999999999998;59.46065846369146;3.6890875191126673;2.500000000000001
2021-02-02 13:00:00;823.0160845204715;823.0160845204715;0.0;851.8735606600735;12.843123013211697;1.1890875191126664;75.15999999999997;59.36734286794956;3.6890875191126673;2.500000000000001
2021-02-02 14:00:00;772.010803851804;772.010803851804;0.0;800.8010684679401;12.365881868106833;1.1890875191126664;75.15999999999997;59.74121118271802;3.6890875191126673;2.500000000000001
2021-02-02 15:00:00;715.1715733338864;715.1715733338864;0.0;743.7873027678557;11.478926335591183;1.1890875191126664;75.10000000000002;59.67240601016482;3.6890875191126673;2.500000000000001
2021-02-02 16:00:00;618.4617052197174;618.4617052197174;0.0;646.796655776215;9.980711555654286;1.1890875191126664;75.03999999999996;59.610318168447805;3.6890875191126673;2.500000000000001
2021-02-02 17:00:00;535.0924403199688;535.0924403199688;0.0;563.2303676035124;8.697042556018848;1.1890875191126664;75.10000000000002;59.680681580749535;3.6890875191126673;2.500000000000001
2021-02-02 18:00:00;446.5689632465913;446.5689632465913;0.0;474.3422769555018;7.257504309338247;1.1890875191126664;74.86000000000001;59.298364407853114;3.6890875191126673;2.500000000000001
2021-02-02 19:00:00;451.02999367326737;451.02999367326737;0.0;478.76433158361175;7.484259792177525;1.1890875191126664;74.56;59.32916746809747;3.6890875191126673;2.500000000000001
2021-02-02 20:00:00;266.67827631797;266.67827631797;0.0;293.7791959169307;4.513673677894543;1.1890875191126664;74.44;58.94321565295411;3.6890875191126673;2.500000000000001
2021-02-02 21:00:00;563.2793524440841;563.2793524440841;0.0;591.5380466616901;9.85344364838104;1.1890875191126664;74.62;60.3262772074159;3.6890875191126673;2.500000000000001
2021-02-02 22:00:00;489.9501329546516;489.9501329546516;0.0;517.9289870738269;8.218240706466114;1.1890875191126664;74.80000000000001;59.79479026006834;3.6890875191126673;2.500000000000001
2021-02-02 23:00:00;529.9733517263118;529.9733517263118;0.0;558.1596244848787;8.808064784043658;1.1890875191126664;75.10000000000002;60.01210590008111;3.6890875191126673;2.500000000000001
2021-02-03 00:00:00;710.7816795345924;710.7816795345924;0.0;739.5497880981912;11.555266472090363;1.1890875191126664;75.46000000000004;60.22164238134894;3.6890875191126673;2.500000000000001
2021-02-03 01:00:00;635.0994086931815;635.0994086931815;0.0;663.8689119571178;10.024374071019126;1.1890875191126664;76.24000000000001;60.47203029569437;3.6890875191126673;2.500000000000001
2021-02-03 02:00:00;558.0364571284358;558.0364571284358;0.0;586.462362868358;8.409553050014464;1.1890875191126664;76.30000000000001;59.695800574586144;3.6890875191126673;2.500000000000001
2021-02-03 03:00:00;653.3587453796678;653.3587453796678;0.0;682.1229823614757;9.829174327849195;1.1890875191126664;76.48000000000002;59.95671650960253;3.6890875191126673;2.500000000000001
2021-02-03 04:00:00;666.4191647285387;666.4191647285387;0.0;695.1786714556712;9.885511157263172;1.1890875191126664;76.48000000000002;59.73643169424196;3.6890875191126673;2.500000000000001
2021-02-03 05:00:00;731.5467206841998;731.5467206841998;0.0;760.5284643637616;10.841561707819224;1.1890875191126664;76.60000000000002;59.89777474122599;3.6890875191126673;2.500000000000001
2021-02-03 06:00:00;863.139279888117;863.139279888117;0.0;892.4436110105131;12.673690868826199;1.1890875191126664;76.60000000000002;59.83404158667145;3.6890875191126673;2.500000000000001
2021-02-03 07:00:00;815.5317463174086;815.5317463174086;0.0;844.6756135395503;11.935875213629584;1.1890875191126664;76.54000000000002;59.690524136739555;3.6890875191126673;2.500000000000001
2021-02-03 08:00:00;1283.5713982315697;1283.5713982315697;0.0;1314.0659722012663;18.864759457121437;1.1890875191126664;76.89999999999998;60.31495680158264;3.6890875191126673;2.500000000000001
2021-02-03 09:00:00;1065.3692709957443;1065.3692709957443;0.0;1095.1878252082313;15.24363853768028;1.1890875191126664;76.77999999999997;59.67391306692309;3.6890875191126673;2.500000000000001
2021-02-03 10:00:00;941.5681049938153;941.5681049938153;0.0;970.9415481187659;13.58285178882274;1.1890875191126664;76.36000000000001;59.3402634476119;3.6890875191126673;2.500000000000001
2021-02-03 11:00:00;795.1191655749113;795.1191655749113;0.0;824.1129897949783;11.778310903057411;1.1890875191126664;76.18;59.52078798415147;3.6890875191126673;2.500000000000001
2021-02-03 12:00:00;802.8960407165529;802.8960407165529;0.0;831.8251450329709;12.065326230307294;1.1890875191126664;75.82;59.4048942515343;3.6890875191126673;2.500000000000001
2021-02-03 13:00:00;849.8878266836213;849.8878266836213;0.0;878.8817705617505;13.054618935579422;1.1890875191126664;75.46000000000004;59.430611057121894;3.6890875191126673;2.500000000000001
2021-02-03 14:00:00;793.1531954915741;793.1531954915741;0.0;822.0322592863336;12.453591993629962;1.1890875191126664;75.39999999999998;59.683894430068165;3.6890875191126673;2.500000000000001
2021-02-03 15:00:00;730.2355170676774;730.2355170676774;0.0;758.9574409755865;11.53157075904665;1.1890875191126664;75.39999999999998;59.72961507247652;3.6890875191126673;2.500000000000001
2021-02-03 16:00:00;589.9953635118486;589.9953635118486;0.0;618.512060773244;9.334163544988973;1.1890875191126664;75.88;60.10303448350862;3.6890875191126673;2.500000000000001
2021-02-03 17:00:00;525.5132267293698;525.5132267293698;0.0;553.9311853028717;8.107970388858723;1.1890875191126664;76.30000000000001;60.03349048803949;3.6890875191126673;2.500000000000001
2021-02-03 18:00:00;443.86627466415365;443.86627466415365;0.0;472.15769562648006;6.692503172288186;1.1890875191126664;76.77999999999997;59.982324143202504;3.6890875191126673;2.500000000000001
2021-02-03 19:00:00;430.7890105180293;430.7890105180293;0.0;459.12923323241296;6.342604445044677;1.1890875191126664;77.19999999999999;59.96473252429263;3.6890875191126673;2.500000000000001
