Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-02-03 20:00:00;512.5967536858819;512.5967536858819;0.0;541.1471396975365;7.372284056483583;1.1890875191126664;77.32;59.843115484470616;3.6890875191126673;2.500000000000001
2021-02-03 21:00:00;507.1669971714524;507.1669971714524;0.0;535.677808318033;7.202519479151474;1.1890875191126664;77.38;59.67198328682019;3.6890875191126673;2.500000000000001
2021-02-03 22:00:00;405.73337151161957;405.73337151161957;0.0;433.7994000584328;5.743006075194299;1.1890875191126664;77.07999999999998;59.095416649373874;3.6890875191126673;2.500000000000001
2021-02-03 23:00:00;515.6319119465292;515.6319119465292;0.0;544.0960310778784;7.47753999334999;1.1890875191126664;77.01999999999998;59.69522819251097;3.6890875191126673;2.500000000000001
2021-02-04 00:00:00;710.5524590883335;710.5524590883335;0.0;739.5599049593905;10.259692744331248;1.1890875191126664;77.07999999999998;59.917137909973974;3.6890875191126673;2.500000000000001
2021-02-04 01:00:00;637.1080232344058;637.1080232344058;0.0;665.7020274227292;9.102096586993714;1.1890875191126664;76.60000000000002;59.18637653371161;3.6890875191126673;2.500000000000001
2021-02-04 02:00:00;538.7645638337502;538.7645638337502;0.0;567.2674571571158;7.927036377964682;1.1890875191126664;76.84000000000003;59.80164243033511;3.6890875191126673;2.500000000000001
2021-02-04 03:00:00;663.747955323987;663.747955323987;0.0;692.5313354424854;9.677766496929312;1.1890875191126664;76.72000000000003;59.68214180690251;3.6890875191126673;2.500000000000001
2021-02-04 04:00:00;678.9671936547002;678.9671936547002;0.0;707.8710210238988;9.91987993821343;1.1890875191126664;76.89999999999998;59.9098025035413;3.6890875191126673;2.500000000000001
2021-02-04 05:00:00;747.297014956401;747.297014956401;0.0;776.242044756782;10.799770582627168;1.1890875191126664;76.60000000000002;59.486716615702335;3.6890875191126673;2.500000000000001
2021-02-04 06:00:00;887.6717424106012;887.6717424106012;0.0;917.1222578589997;13.018418557910888;1.1890875191126664;76.84000000000003;60.0666537309412;3.6890875191126673;2.500000000000001
2021-02-04 07:00:00;833.9936130803122;833.9936130803122;0.0;863.2931587126626;12.03249310643172;1.1890875191126664;76.96000000000004;59.87742298528218;3.6890875191126673;2.500000000000001
2021-02-04 08:00:00;1285.7009744591326;1285.7009744591326;0.0;1316.0271574114722;18.429308242501968;1.1890875191126664;76.54000000000002;59.53774493645648;3.6890875191126673;2.500000000000001
2021-02-04 09:00:00;1073.4543246625062;1073.4543246625062;0.0;1103.2117770629577;15.664340634775378;1.1890875191126664;76.36000000000001;59.59137393053493;3.6890875191126673;2.500000000000001
2021-02-04 10:00:00;955.8376396728808;955.8376396728808;0.0;985.219261397112;14.136941721234832;1.1890875191126664;76.06;59.46687687309287;3.6890875191126673;2.500000000000001
2021-02-04 11:00:00;806.6334406755192;806.6334406755192;0.0;835.6057669574769;12.171114122174652;1.1890875191126664;75.88;59.53361198322682;3.6890875191126673;2.500000000000001
2021-02-04 12:00:00;822.534827461978;822.534827461978;0.0;851.5936160408808;12.589382662912229;1.1890875191126664;75.88;59.77433459918876;3.6890875191126673;2.500000000000001
2021-02-04 13:00:00;892.5825038183183;892.5825038183183;0.0;921.8516794142996;13.662534433378502;1.1890875191126664;75.94;59.87500882512563;3.6890875191126673;2.500000000000001
2021-02-04 14:00:00;837.3780691477768;837.3780691477768;0.0;866.5265313514716;12.754736280606801;1.1890875191126664;76.06;59.88437423565813;3.6890875191126673;2.500000000000001
2021-02-04 15:00:00;754.5678106616025;754.5678106616025;0.0;783.4514038549362;11.421678250414438;1.1890875191126664;76.0;59.66824520467287;3.6890875191126673;2.500000000000001
2021-02-04 16:00:00;599.8109224931774;599.8109224931774;0.0;628.2566065040882;9.128435074405362;1.1890875191126664;75.94;59.553302270187714;3.6890875191126673;2.500000000000001
2021-02-04 17:00:00;539.377760077635;539.377760077635;0.0;567.7491681109881;8.280054570228229;1.1890875191126664;76.12;59.794217094437215;3.6890875191126673;2.500000000000001
2021-02-04 18:00:00;455.94031680709287;455.94031680709287;0.0;484.08516720611584;6.94348672769382;1.1890875191126664;76.24000000000001;59.640505010744846;3.6890875191126673;2.500000000000001
2021-02-04 19:00:00;449.2961042690821;449.2961042690821;0.0;477.4382182281421;6.824831762029349;1.1890875191126664;76.30000000000001;59.64379949448096;3.6890875191126673;2.500000000000001
2021-02-04 20:00:00;555.0923183528141;555.0923183528141;0.0;583.5621010142365;8.405745665353168;1.1890875191126664;76.36000000000001;59.83043047506908;3.6890875191126673;2.500000000000001
2021-02-04 21:00:00;539.546744625214;539.546744625214;0.0;567.9828931191981;8.090277264384623;1.1890875191126664;76.48000000000002;59.76437731466007;3.6890875191126673;2.500000000000001
2021-02-04 22:00:00;434.01120822262595;434.01120822262595;0.0;462.15595916271576;6.465431685405044;1.1890875191126664;76.60000000000002;59.58069819802199;3.6890875191126673;2.500000000000001
2021-02-04 23:00:00;525.4911650280327;525.4911650280327;0.0;554.1191403761693;7.822545216917351;1.1890875191126664;77.13999999999999;60.274245312424796;3.6890875191126673;2.500000000000001
2021-02-05 00:00:00;811.5028053231651;811.5028053231651;0.0;840.8266734433315;11.638357193840564;1.1890875191126664;77.25999999999999;60.05853215741922;3.6890875191126673;2.500000000000001
2021-02-05 01:00:00;946.8144762407622;946.8144762407622;0.0;976.649322899549;13.350271480340176;1.1890875191126664;77.86000000000001;60.44196071789577;3.6890875191126673;2.500000000000001
2021-02-05 02:00:00;1015.9117791123961;1015.9117791123961;0.0;1045.9099651373426;13.817356488281934;1.1890875191126664;78.15999999999997;60.137291938096155;3.6890875191126673;2.500000000000001
2021-02-05 03:00:00;887.1111181956971;887.1111181956971;0.0;916.872649043452;11.84928320971949;1.1890875191126664;78.57999999999998;60.1566905209973;3.6890875191126673;2.500000000000001
2021-02-05 04:00:00;834.437975616444;834.437975616444;0.0;864.001231380746;10.920400349405217;1.1890875191126664;78.57999999999998;59.74235922510093;3.6890875191126673;2.500000000000001
2021-02-05 05:00:00;870.4884170034117;870.4884170034117;0.0;900.2983506637705;11.397374044731844;1.1890875191126664;79.0;60.192444038710676;3.6890875191126673;2.500000000000001
2021-02-05 06:00:00;813.6435581872676;813.6435581872676;0.0;843.3149329311301;10.415776311718442;1.1890875191126664;79.24000000000001;59.96258238499172;3.6890875191126673;2.500000000000001
2021-02-05 07:00:00;931.7755673551558;931.7755673551558;0.0;961.6011944592597;11.78952634076253;1.1890875191126664;78.94;59.51999458758286;3.6890875191126673;2.500000000000001
2021-02-05 08:00:00;979.1219803054361;979.1219803054361;0.0;1009.0466294194572;12.543205437652958;1.1890875191126664;78.75999999999999;59.60626783201457;3.6890875191126673;2.500000000000001
2021-02-05 09:00:00;1022.5075472483588;1022.5075472483588;0.0;1052.1675786696817;13.2150362491271;1.1890875191126664;77.56;58.603102308857046;3.6890875191126673;2.500000000000001
2021-02-05 10:00:00;1109.7979083087585;1109.7979083087585;0.0;1139.5856869860672;15.276390715750576;1.1890875191126664;76.65999999999997;58.89861051202877;3.6890875191126673;2.500000000000001
2021-02-05 11:00:00;929.295722787992;929.295722787992;0.0;958.5687203061393;13.471428938304172;1.1890875191126664;76.12;59.17817083420192;3.6890875191126673;2.500000000000001
2021-02-05 12:00:00;959.6750640346858;959.6750640346858;0.0;989.2172365685743;14.423028763131295;1.1890875191126664;76.36000000000001;60.030010138870864;3.6890875191126673;2.500000000000001
2021-02-05 13:00:00;1069.9681976103234;1069.9681976103234;0.0;1099.9003843457135;15.86528142789364;1.1890875191126664;76.77999999999997;60.27345108802109;3.6890875191126673;2.500000000000001
2021-02-05 14:00:00;1020.1571012303259;1020.1571012303259;0.0;1050.086481539549;14.734049867550935;1.1890875191126664;77.38;60.41110189728795;3.6890875191126673;2.500000000000001
2021-02-05 15:00:00;791.7479903873605;791.7479903873605;0.0;821.0477430301845;11.054804891302526;1.1890875191126664;77.56;59.87650763749514;3.6890875191126673;2.500000000000001
2021-02-05 16:00:00;929.6571177880652;929.6571177880652;0.0;959.3171030553762;12.8870302544967;1.1890875191126664;77.62;59.8960690748666;3.6890875191126673;2.500000000000001
2021-02-05 17:00:00;694.9993072372974;694.9993072372974;0.0;724.1089735325486;9.576031306948217;1.1890875191126664;77.86000000000001;59.855996782609225;3.6890875191126673;2.500000000000001
2021-02-05 18:00:00;530.9032516995717;530.9032516995717;0.0;559.5320842398763;7.2572510753124515;1.1890875191126664;77.86000000000001;59.50292189473652;3.6890875191126673;2.500000000000001
2021-02-05 19:00:00;533.7620729399631;533.7620729399631;0.0;562.4725291172932;7.342412809039401;1.1890875191126664;77.98000000000002;59.74048742760169;3.6890875191126673;2.500000000000001
2021-02-05 20:00:00;812.588986310083;812.588986310083;0.0;842.1387496855722;11.10555709130771;1.1890875191126664;78.27999999999997;60.22514471745404;3.6890875191126673;2.500000000000001
2021-02-05 21:00:00;776.0699919640864;776.0699919640864;0.0;805.4557175135446;10.337475602390294;1.1890875191126664;78.34000000000003;59.7885491223588;3.6890875191126673;2.500000000000001
2021-02-05 22:00:00;759.58815999785;759.58815999785;0.0;788.8967692206421;10.086456048575837;1.1890875191126664;78.27999999999997;59.65774425471528;3.6890875191126673;2.500000000000001
2021-02-05 23:00:00;676.2419593775273;676.2419593775273;0.0;705.313891343098;9.010651649160563;1.1890875191126664;78.22000000000003;59.58295959162308;3.6890875191126673;2.500000000000001
2021-02-06 00:00:00;873.3736140282508;873.3736140282508;0.0;903.0255422150178;11.702288913260396;1.1890875191126664;78.34000000000003;59.96700621447377;3.6890875191126673;2.500000000000001
2021-02-06 01:00:00;460.62719734335826;460.62719734335826;0.0;489.1209236755293;6.109839631582885;1.1890875191126664;78.34000000000003;59.27937487689559;3.6890875191126673;2.500000000000001
2021-02-06 02:00:00;707.0168563668072;707.0168563668072;0.0;736.3015885093675;9.510968783925623;1.1890875191126664;78.45999999999998;60.0276083048102;3.6890875191126673;2.500000000000001
2021-02-06 03:00:00;667.9490605486561;667.9490605486561;0.0;697.112140634462;8.834199334633677;1.1890875191126664;78.57999999999998;59.79175730632005;3.6890875191126673;2.500000000000001
2021-02-06 04:00:00;570.6539014589263;570.6539014589263;0.0;599.6057467265922;7.507979611077278;1.1890875191126664;78.75999999999999;59.74512776732797;3.6890875191126673;2.500000000000001
2021-02-06 05:00:00;778.3718384587844;778.3718384587844;0.0;807.9260710209252;10.18010345295858;1.1890875191126664;78.94;60.043988664558015;3.6890875191126673;2.500000000000001
2021-02-06 06:00:00;882.1959587306246;882.1959587306246;0.0;912.0586914045815;11.349420126317598;1.1890875191126664;79.24000000000001;60.106261987848086;3.6890875191126673;2.500000000000001
2021-02-06 07:00:00;961.576878679109;961.576878679109;0.0;991.535240658208;12.151293530588031;1.1890875191126664;79.12;59.69163061611016;3.6890875191126673;2.500000000000001
2021-02-06 08:00:00;1136.2669338895164;1136.2669338895164;0.0;1166.671821151763;14.41606821841515;1.1890875191126664;79.12;59.851292275566664;3.6890875191126673;2.500000000000001
2021-02-06 09:00:00;847.9225638790947;847.9225638790947;0.0;877.4484585936306;10.735482335732984;1.1890875191126664;78.69999999999999;59.23964478430804;3.6890875191126673;2.500000000000001
2021-02-06 10:00:00;875.023245409812;875.023245409812;0.0;904.5403272711601;11.366949750719469;1.1890875191126664;78.22000000000003;59.27325093262249;3.6890875191126673;2.500000000000001
2021-02-06 11:00:00;1059.4564237233612;1059.4564237233612;0.0;1089.4288926244578;14.114458208271182;1.1890875191126664;77.92000000000002;59.54254422027702;3.6890875191126673;2.500000000000001
2021-02-06 12:00:00;723.1421000663275;723.1421000663275;0.0;752.1703342024288;9.770893432154107;1.1890875191126664;77.62;59.29125902522304;3.6890875191126673;2.500000000000001
2021-02-06 13:00:00;176.4892426136884;176.4892426136884;0.0;203.6730286296697;2.501183205225004;1.1890875191126664;77.19999999999999;57.811744815871236;3.6890875191126673;2.500000000000001
2021-02-06 14:00:00;144.13463074922817;144.13463074922817;0.0;171.41103075265676;2.1713960765455864;1.1890875191126664;77.44;58.64464957082777;3.6890875191126673;2.500000000000001
2021-02-06 15:00:00;438.00898502671845;438.00898502671845;0.0;466.52731582329176;6.4208993544856146;1.1890875191126664;77.74000000000001;60.440564795291436;3.6890875191126673;2.500000000000001
2021-02-06 16:00:00;487.6111786306414;487.6111786306414;0.0;516.2880096910702;6.8018224748588665;1.1890875191126664;78.10000000000002;60.02753235658912;3.6890875191126673;2.500000000000001
2021-02-06 17:00:00;474.9260272328463;474.9260272328463;0.0;503.73947238186787;6.4671441214691505;1.1890875191126664;78.75999999999999;60.214260588291324;3.6890875191126673;2.500000000000001
2021-02-06 18:00:00;617.9734639522313;617.9734639522313;0.0;647.1054756055897;8.130703124111358;1.1890875191126664;78.88;59.930503267036386;3.6890875191126673;2.500000000000001
2021-02-06 19:00:00;421.44411896788887;421.44411896788887;0.0;450.0483638811636;5.466759466426965;1.1890875191126664;79.12;59.518923162666;3.6890875191126673;2.500000000000001
2021-02-06 20:00:00;405.034308454013;405.034308454013;0.0;433.636863559483;5.2472963685570475;1.1890875191126664;79.24000000000001;59.563796289695915;3.6890875191126673;2.500000000000001
2021-02-06 21:00:00;733.3372665409566;733.3372665409566;0.0;762.8174619643416;9.462424360019273;1.1890875191126664;79.18;59.9858486578766;3.6890875191126673;2.500000000000001
2021-02-06 22:00:00;680.9533031416257;680.9533031416257;0.0;710.2351876561663;8.661288681745953;1.1890875191126664;79.18;59.65592889208227;3.6890875191126673;2.500000000000001
2021-02-06 23:00:00;475.49333884605505;475.49333884605505;0.0;504.2786267715161;6.0556495308592435;1.1890875191126664;79.36000000000001;59.532838752366274;3.6890875191126673;2.500000000000001
2021-02-07 00:00:00;692.5160354745898;692.5160354745898;0.0;721.854660572536;8.822245690249403;1.1890875191126664;79.24000000000001;59.75854784897558;3.6890875191126673;2.500000000000001
2021-02-07 01:00:00;533.7990796248541;533.7990796248541;0.0;562.7420730186351;6.7775931484330485;1.1890875191126664;79.36000000000001;59.59100458714363;3.6890875191126673;2.500000000000001
2021-02-07 02:00:00;389.87613285268344;389.87613285268344;0.0;418.464922406184;4.9521270273671885;1.1890875191126664;79.54000000000002;59.4204625196021;3.6890875191126673;2.500000000000001
2021-02-07 03:00:00;667.679489889842;667.679489889842;0.0;697.1331025821327;8.488684059694492;1.1890875191126664;79.72000000000003;60.16643069807708;3.6890875191126673;2.500000000000001
2021-02-07 04:00:00;1365.6967142786627;1365.6967142786627;0.0;1396.846099235025;16.933178828308368;1.1890875191126664;80.01999999999998;60.37912760669798;3.6890875191126673;2.500000000000001
2021-02-07 05:00:00;600.5728383185277;600.5728383185277;0.0;629.8071910574423;7.261084901158953;1.1890875191126664;80.13999999999999;59.48825234105436;3.6890875191126673;2.500000000000001
2021-02-07 06:00:00;791.5192295652679;791.5192295652679;0.0;821.3178929033245;9.631508613340767;1.1890875191126664;80.25999999999999;59.956651156825615;3.6890875191126673;2.500000000000001
2021-02-07 07:00:00;666.9289902882051;666.9289902882051;0.0;696.4092833256599;8.020952087528752;1.1890875191126664;80.38;59.70767428158973;3.6890875191126673;2.500000000000001
2021-02-07 08:00:00;819.0280898767968;819.0280898767968;0.0;848.6318152111158;9.825751709264246;1.1890875191126664;79.65999999999997;59.096159178805976;3.6890875191126673;2.500000000000001
2021-02-07 09:00:00;866.7733789926042;866.7733789926042;0.0;896.2893477418854;10.718122890775303;1.1890875191126664;78.75999999999999;58.84958958321914;3.6890875191126673;2.500000000000001
2021-02-07 10:00:00;905.5223233274091;905.5223233274091;0.0;935.1259728799565;11.712793239135673;1.1890875191126664;78.27999999999997;59.2709526603814;3.6890875191126673;2.500000000000001
2021-02-07 11:00:00;878.9628353318733;878.9628353318733;0.0;908.4344976103831;11.665324091001741;1.1890875191126664;77.86000000000001;59.31838672675076;3.6890875191126673;2.500000000000001
2021-02-07 12:00:00;726.0559359965752;726.0559359965752;0.0;755.13606957725;9.868375686294412;1.1890875191126664;77.68;59.46076027952574;3.6890875191126673;2.500000000000001
2021-02-07 13:00:00;855.4680174332217;855.4680174332217;0.0;885.0031434190839;11.791289139341897;1.1890875191126664;77.86000000000001;59.98960163580881;3.6890875191126673;2.500000000000001
2021-02-07 14:00:00;951.4913780632953;951.4913780632953;0.0;981.2129709893774;12.95289052254854;1.1890875191126664;77.80000000000001;59.7637064373269;3.6890875191126673;2.500000000000001
2021-02-07 15:00:00;776.1404076475101;776.1404076475101;0.0;805.5605530188238;10.578833059488773;1.1890875191126664;78.22000000000003;60.089443388265636;3.6890875191126673;2.500000000000001
2021-02-07 16:00:00;611.218375017549;611.218375017549;0.0;640.2025011337572;8.175053859829362;1.1890875191126664;78.39999999999998;59.754353188348205;3.6890875191126673;2.500000000000001
2021-02-07 17:00:00;1032.7416749674555;1032.7416749674555;0.0;1063.0261914894934;13.743451704053813;1.1890875191126664;79.06;60.64384955873135;3.6890875191126673;2.500000000000001
2021-02-07 18:00:00;1031.5276498527107;1031.5276498527107;0.0;1061.6654990529817;13.13696551863782;1.1890875191126664;79.06;59.81830377906556;3.6890875191126673;2.500000000000001
2021-02-07 19:00:00;749.4240794818064;749.4240794818064;0.0;778.840874457729;9.531441483588011;1.1890875191126664;79.06;59.604568860689255;3.6890875191126673;2.500000000000001
2021-02-07 20:00:00;793.6732762806997;793.6732762806997;0.0;823.2262523993071;10.14814074368735;1.1890875191126664;79.06;59.745501362090465;3.6890875191126673;2.500000000000001
2021-02-07 21:00:00;787.9421653713845;787.9421653713845;0.0;817.4755087608585;10.064939662317132;1.1890875191126664;79.06;59.72187851834241;3.6890875191126673;2.500000000000001
2021-02-07 22:00:00;788.5131611398044;788.5131611398044;0.0;818.1989402438886;10.073010516095732;1.1890875191126664;79.48000000000002;60.14027319485541;3.6890875191126673;2.500000000000001
2021-02-07 23:00:00;1424.2984312119017;1424.2984312119017;0.0;1455.580329790798;17.811880315322366;1.1890875191126664;79.95999999999998;60.50294442512296;3.6890875191126673;2.500000000000001
2021-02-08 00:00:00;1070.6146617493218;1070.6146617493218;0.0;1101.183165049788;12.966250048995443;1.1890875191126664;80.68;60.45931422899639;3.6890875191126673;2.500000000000001
2021-02-08 01:00:00;1127.2119121393314;1127.2119121393314;0.0;1157.969776289251;13.222695768747437;1.1890875191126664;81.22000000000003;60.36895007685746;3.6890875191126673;2.500000000000001
2021-02-08 02:00:00;1196.5038161851985;1196.5038161851985;0.0;1227.486349557641;13.666995439742683;1.1890875191126664;81.75999999999999;60.37573482297995;3.6890875191126673;2.500000000000001
2021-02-08 03:00:00;1182.940771195871;1182.940771195871;0.0;1213.8508442122359;13.168236988406706;1.1890875191126664;81.88;59.932331073684054;3.6890875191126673;2.500000000000001
2021-02-08 04:00:00;1181.0158628139582;1181.0158628139582;0.0;1211.955257939946;13.068136205969433;1.1890875191126664;82.06;59.97875052785457;3.6890875191126673;2.500000000000001
2021-02-08 05:00:00;1226.398433948708;1226.398433948708;0.0;1257.4338312116683;13.462070014606727;1.1890875191126664;82.12;59.880551898296176;3.6890875191126673;2.500000000000001
2021-02-08 06:00:00;1206.6648337719967;1206.6648337719967;0.0;1237.7387935596862;13.198364656545449;1.1890875191126664;82.48000000000002;60.151497914996924;3.6890875191126673;2.500000000000001
2021-02-08 07:00:00;1222.2076070218986;1222.2076070218986;0.0;1253.2530908062372;13.163811752499493;1.1890875191126664;82.42000000000002;59.75228044738287;3.6890875191126673;2.500000000000001
2021-02-08 08:00:00;1006.0012416516315;1006.0012416516315;0.0;1036.534193218098;10.856211404242634;1.1890875191126664;82.30000000000001;59.56703669093338;3.6890875191126673;2.500000000000001
2021-02-08 09:00:00;1343.0425448569679;1343.0425448569679;0.0;1374.1778910553267;14.607280493879092;1.1890875191126664;81.57999999999998;59.181223424638745;3.6890875191126673;2.500000000000001
2021-02-08 10:00:00;1254.610434120412;1254.610434120412;0.0;1285.5269418537625;14.030866169145217;1.1890875191126664;81.22000000000003;59.40539214837645;3.6890875191126673;2.500000000000001
2021-02-08 11:00:00;893.9457578690489;893.9457578690489;0.0;923.8982048386054;10.180640710738686;1.1890875191126664;80.68;59.07273879641218;3.6890875191126673;2.500000000000001
2021-02-08 12:00:00;800.1196919844522;800.1196919844522;0.0;829.7415510570158;9.393418069026684;1.1890875191126664;80.07999999999998;59.04851702919012;3.6890875191126673;2.500000000000001
2021-02-08 13:00:00;1055.5290108390436;1055.5290108390436;0.0;1085.8803533699052;12.785751323593283;1.1890875191126664;80.01999999999998;59.79882294633205;3.6890875191126673;2.500000000000001
2021-02-08 14:00:00;1117.168444109133;1117.168444109133;0.0;1147.54911874937;13.522452674651682;1.1890875191126664;79.65999999999997;59.45464323311819;3.6890875191126673;2.500000000000001
2021-02-08 15:00:00;1221.34764195931;1221.34764195931;0.0;1252.0726859645026;15.030549899292446;1.1890875191126664;79.77999999999997;59.946225036697;3.6890875191126673;2.500000000000001
2021-02-08 16:00:00;1285.2034171009652;1285.2034171009652;0.0;1316.1574677429312;15.716027171608498;1.1890875191126664;80.13999999999999;60.200429889101144;3.6890875191126673;2.500000000000001
2021-02-08 17:00:00;1329.9645371072877;1329.9645371072877;0.0;1361.0366150891994;15.970869221085518;1.1890875191126664;80.38;60.089536629467545;3.6890875191126673;2.500000000000001
2021-02-08 18:00:00;1273.9389136789155;1273.9389136789155;0.0;1304.9234036296748;15.10904908147047;1.1890875191126664;80.68;60.11642602470005;3.6890875191126673;2.500000000000001
2021-02-08 19:00:00;1289.5628981878333;1289.5628981878333;0.0;1320.5313995866711;15.081863050228431;1.1890875191126664;80.62;59.77295763197742;3.6890875191126673;2.500000000000001
2021-02-08 20:00:00;1157.5574785392912;1157.5574785392912;0.0;1188.2380855208276;13.567152332891606;1.1890875191126664;80.68;59.827147246218544;3.6890875191126673;2.500000000000001
2021-02-08 21:00:00;1260.35348976344;1260.35348976344;0.0;1291.3320174809032;14.750842860724305;1.1890875191126664;80.92000000000002;60.076445020456106;3.6890875191126673;2.500000000000001
2021-02-08 22:00:00;1277.6301093396212;1277.6301093396212;0.0;1308.628524057128;14.771678751724291;1.1890875191126664;80.98000000000002;59.88705415068472;3.6890875191126673;2.500000000000001
2021-02-08 23:00:00;1067.772203028735;1067.772203028735;0.0;1098.3705928792313;12.303732976497336;1.1890875191126664;81.34000000000003;60.08492169750929;3.6890875191126673;2.500000000000001
2021-02-09 00:00:00;980.13766963606;980.13766963606;0.0;1010.5803643242018;11.136910284580413;1.1890875191126664;81.63999999999999;60.034871978875;3.6890875191126673;2.500000000000001
2021-02-09 01:00:00;1014.2315539525729;1014.2315539525729;0.0;1044.7497822355508;11.380030465064117;1.1890875191126664;81.75999999999999;59.90153934693177;3.6890875191126673;2.500000000000001
2021-02-09 02:00:00;1050.9938475565866;1050.9938475565866;0.0;1081.6278657533842;11.718441518836965;1.1890875191126664;81.94;59.9634902556773;3.6890875191126673;2.500000000000001
2021-02-09 03:00:00;1072.0981837101074;1072.0981837101074;0.0;1102.80546585175;11.851220027935366;1.1890875191126664;82.12;59.96424478275037;3.6890875191126673;2.500000000000001
2021-02-09 04:00:00;980.5512983626755;980.5512983626755;0.0;1011.0079729251439;10.749753248190645;1.1890875191126664;82.06;59.667282839695645;3.6890875191126673;2.500000000000001
2021-02-09 05:00:00;1121.2923553421977;1121.2923553421977;0.0;1152.1517001706022;12.337169165184124;1.1890875191126664;82.30000000000001;60.0646046916421;3.6890875191126673;2.500000000000001
2021-02-09 06:00:00;1276.4128141020067;1276.4128141020067;0.0;1307.57405722064;13.870133194501857;1.1890875191126664;82.30000000000001;59.85413361102292;3.6890875191126673;2.500000000000001
2021-02-09 07:00:00;1281.2150071783785;1281.2150071783785;0.0;1312.3949546771394;13.892901527716965;1.1890875191126664;82.36000000000001;59.86829885424288;3.6890875191126673;2.500000000000001
2021-02-09 08:00:00;1627.27869260638;1627.27869260638;0.0;1659.1708333975837;17.59663419724617;1.1890875191126664;82.18;59.730213853948555;3.6890875191126673;2.500000000000001
2021-02-09 09:00:00;1303.0255602053182;1303.0255602053182;0.0;1334.033437893614;14.163130222991697;1.1890875191126664;81.45999999999998;59.03367163745554;3.6890875191126673;2.500000000000001
2021-02-09 10:00:00;1237.9267491940984;1237.9267491940984;0.0;1268.7265548740177;13.92312659544044;1.1890875191126664;80.86000000000001;59.16388533137342;3.6890875191126673;2.500000000000001
2021-02-09 11:00:00;1063.9604760978361;1063.9604760978361;0.0;1094.2532746445725;12.320582272767691;1.1890875191126664;80.25999999999999;59.113556739857984;3.6890875191126673;2.500000000000001
2021-02-09 12:00:00;986.703845079384;986.703845079384;0.0;1016.6744239224034;11.787675015608801;1.1890875191126664;79.54000000000002;59.0045391301839;3.6890875191126673;2.500000000000001
2021-02-09 13:00:00;983.4605586268235;983.4605586268235;0.0;1013.4296207154568;12.19157050600095;1.1890875191126664;79.18;59.38822938945856;3.6890875191126673;2.500000000000001
2021-02-09 14:00:00;967.9881542550745;967.9881542550745;0.0;998.0855171663235;12.232662363772103;1.1890875191126664;79.48000000000002;60.053369738961294;3.6890875191126673;2.500000000000001
2021-02-09 15:00:00;1014.6921163087709;1014.6921163087709;0.0;1044.8576002579325;12.644219854596855;1.1890875191126664;79.48000000000002;59.804953063941866;3.6890875191126673;2.500000000000001
2021-02-09 16:00:00;1381.635515392114;1381.635515392114;0.0;1412.871997464812;17.19471514650436;1.1890875191126664;80.19999999999999;60.63596001630373;3.6890875191126673;2.500000000000001
2021-02-09 17:00:00;857.610905667329;857.610905667329;0.0;887.5703060042575;10.270287835807736;1.1890875191126664;80.44;59.86353060470708;3.6890875191126673;2.500000000000001
2021-02-09 18:00:00;482.2498976143335;482.2498976143335;0.0;511.22851758821287;5.740486296020519;1.1890875191126664;80.5;59.29603410940604;3.6890875191126673;2.500000000000001
2021-02-09 19:00:00;468.63836478241683;468.63836478241683;0.0;497.44118151261534;5.63900934695549;1.1890875191126664;80.01999999999998;59.01659864643284;3.6890875191126673;2.500000000000001
2021-02-09 20:00:00;1054.1982822717914;1054.1982822717914;0.0;1084.4961258142328;13.004513774490368;1.1890875191126664;79.65999999999997;59.80432774906092;3.6890875191126673;2.500000000000001
2021-02-09 21:00:00;1069.369274773615;1069.369274773615;0.0;1099.7117402396777;13.179732722170728;1.1890875191126664;79.72000000000003;59.85342651569573;3.6890875191126673;2.500000000000001
2021-02-09 22:00:00;1054.1909520690385;1054.1909520690385;0.0;1084.463652896197;12.951666252595631;1.1890875191126664;79.65999999999997;59.72390632632266;3.6890875191126673;2.500000000000001
2021-02-09 23:00:00;889.0533576598579;889.0533576598579;0.0;918.9229066918667;10.955807778048152;1.1890875191126664;79.65999999999997;59.689663472340726;3.6890875191126673;2.500000000000001
2021-02-10 00:00:00;1081.5437847922337;1081.5437847922337;0.0;1111.966051016977;13.36242756626516;1.1890875191126664;79.89999999999998;60.0866973379068;3.6890875191126673;2.500000000000001
2021-02-10 01:00:00;1148.2169866835052;1148.2169866835052;0.0;1178.707402973044;13.984539554769473;1.1890875191126664;79.72000000000003;59.65179406040784;3.6890875191126673;2.500000000000001
2021-02-10 02:00:00;1231.5159452959215;1231.5159452959215;0.0;1262.282748504792;15.109091408814564;1.1890875191126664;79.89999999999998;60.00843250485434;3.6890875191126673;2.500000000000001
2021-02-10 03:00:00;1005.5252120557647;1005.5252120557647;0.0;1035.757479647646;12.224590663196775;1.1890875191126664;80.01999999999998;59.846815431287325;3.6890875191126673;2.500000000000001
2021-02-10 04:00:00;946.7333039871814;946.7333039871814;0.0;976.714529065238;11.472273941316717;1.1890875191126664;79.72000000000003;59.449295208742626;3.6890875191126673;2.500000000000001
2021-02-10 05:00:00;973.6230771628213;973.6230771628213;0.0;1003.9526210581298;11.981291133841822;1.1890875191126664;80.44;60.48920040111517;3.6890875191126673;2.500000000000001
2021-02-10 06:00:00;850.6222713147374;850.6222713147374;0.0;880.5408812706607;10.111047208434266;1.1890875191126664;80.44;59.70499733837221;3.6890875191126673;2.500000000000001
2021-02-10 07:00:00;1013.4943255569186;1013.4943255569186;0.0;1043.6811704612235;12.059380148332885;1.1890875191126664;80.01999999999998;59.41400585105242;3.6890875191126673;2.500000000000001
2021-02-10 08:00:00;1027.533881810055;1027.533881810055;0.0;1057.6726092199483;12.437233708487051;1.1890875191126664;79.60000000000002;59.35218463996614;3.6890875191126673;2.500000000000001
2021-02-10 09:00:00;1151.7374605838097;1151.7374605838097;0.0;1182.1546191243187;14.232445118631231;1.1890875191126664;79.30000000000001;59.52368024891712;3.6890875191126673;2.500000000000001
2021-02-10 10:00:00;1105.4914849319898;1105.4914849319898;0.0;1135.8188855628603;13.853472684440828;1.1890875191126664;79.24000000000001;59.719041309628665;3.6890875191126673;2.500000000000001
2021-02-10 11:00:00;898.1497692333367;898.1497692333367;0.0;927.6794818364019;11.301898592759702;1.1890875191126664;78.39999999999998;58.85672899194083;3.6890875191126673;2.500000000000001
2021-02-10 12:00:00;844.3988431667464;844.3988431667464;0.0;873.8842000489943;11.127753837297508;1.1890875191126664;78.22000000000003;59.521916835997956;3.6890875191126673;2.500000000000001
2021-02-10 13:00:00;828.311674573123;828.311674573123;0.0;857.9033100685683;11.048448508514234;1.1890875191126664;78.51999999999998;60.03209260593843;3.6890875191126673;2.500000000000001
2021-02-10 14:00:00;1124.5410477047055;1124.5410477047055;0.0;1154.4814533250135;14.774060312662275;1.1890875191126664;77.44;58.83465179586619;3.6890875191126673;2.500000000000001
2021-02-10 15:00:00;859.0093388153438;859.0093388153438;0.0;888.7373322076902;11.89696519454792;1.1890875191126664;78.34000000000003;60.55360462472487;3.6890875191126673;2.500000000000001
2021-02-10 16:00:00;1062.3088656279456;1062.3088656279456;0.0;1092.455006427876;14.097388595913467;1.1890875191126664;78.45999999999998;60.00918316295969;3.6890875191126673;2.500000000000001
2021-02-10 17:00:00;757.4886532365033;757.4886532365033;0.0;786.7092291835394;9.945360359456494;1.1890875191126664;78.15999999999997;59.325919135743334;3.6890875191126673;2.500000000000001
2021-02-10 18:00:00;582.5846036254371;582.5846036254371;0.0;611.290348638187;7.811582660251083;1.1890875191126664;77.86000000000001;59.22801114005597;3.6890875191126673;2.500000000000001
2021-02-10 19:00:00;625.5479037491867;625.5479037491867;0.0;654.3429051527688;8.57946291358693;1.1890875191126664;77.56;59.40082950559167;3.6890875191126673;2.500000000000001
2021-02-10 20:00:00;900.5619556246639;900.5619556246639;0.0;930.1632711535424;12.539848280947373;1.1890875191126664;77.62;59.95890549941993;3.6890875191126673;2.500000000000001
2021-02-10 21:00:00;834.0188079889724;834.0188079889724;0.0;863.4104677359085;11.496868196726853;1.1890875191126664;77.62;59.73913737099042;3.6890875191126673;2.500000000000001
2021-02-10 22:00:00;505.207115836521;505.207115836521;0.0;533.6042495905792;6.972838969837861;1.1890875191126664;77.38;59.15949736047696;3.6890875191126673;2.500000000000001
2021-02-10 23:00:00;662.2978115491878;662.2978115491878;0.0;691.1151357897653;9.370052851190916;1.1890875191126664;77.07999999999998;59.51860249025458;3.6890875191126673;2.500000000000001
2021-02-11 00:00:00;778.5320632681428;778.5320632681428;0.0;807.8179508016423;11.126465111962993;1.1890875191126664;77.44;60.15350286022772;3.6890875191126673;2.500000000000001
2021-02-11 01:00:00;679.0739797908121;679.0739797908121;0.0;707.9371224833229;9.488670189308737;1.1890875191126664;77.19999999999999;59.43602945710518;3.6890875191126673;2.500000000000001
2021-02-11 02:00:00;569.9029680939253;569.9029680939253;0.0;598.5104253602889;8.08559552233026;1.1890875191126664;77.19999999999999;59.5757592331837;3.6890875191126673;2.500000000000001
2021-02-11 03:00:00;729.7213384529282;729.7213384529282;0.0;758.6349785648899;10.399083187464228;1.1890875191126664;76.77999999999997;59.41045187805361;3.6890875191126673;2.500000000000001
2021-02-11 04:00:00;746.8014061426363;746.8014061426363;0.0;775.9136666010311;10.84392032719237;1.1890875191126664;77.01999999999998;59.98360138985328;3.6890875191126673;2.500000000000001
2021-02-11 05:00:00;822.6846172711771;822.6846172711771;0.0;852.0431368705724;11.78311911250626;1.1890875191126664;77.25999999999999;60.04321626017554;3.6890875191126673;2.500000000000001
2021-02-11 06:00:00;834.5588925546314;834.5588925546314;0.0;864.0025980713224;11.76396047385213;1.1890875191126664;77.56;60.07312517073308;3.6890875191126673;2.500000000000001
2021-02-11 07:00:00;905.5143819389485;905.5143819389485;0.0;935.1507968771737;12.544256879376862;1.1890875191126664;77.74000000000001;59.99044705490098;3.6890875191126673;2.500000000000001
2021-02-11 08:00:00;1001.6213946943271;1001.6213946943271;0.0;1031.4074841762435;13.713313230008943;1.1890875191126664;77.56;59.652350229354965;3.6890875191126673;2.500000000000001
2021-02-11 09:00:00;1226.3648770320317;1226.3648770320317;0.0;1256.7107347644007;16.921277160314418;1.1890875191126664;77.44;59.75712424684309;3.6890875191126673;2.500000000000001
2021-02-11 10:00:00;1075.7737622398113;1075.7737622398113;0.0;1105.60687375917;14.907328784703688;1.1890875191126664;77.01999999999998;59.361589452462454;3.6890875191126673;2.500000000000001
2021-02-11 11:00:00;907.805550846667;907.805550846667;0.0;937.1899780503782;12.90189906251248;1.1890875191126664;76.77999999999997;59.48483516548902;3.6890875191126673;2.500000000000001
2021-02-11 12:00:00;907.6711091491378;907.6711091491378;0.0;936.8143980394495;13.121670468176188;1.1890875191126664;75.94;58.94132230166787;3.6890875191126673;2.500000000000001
2021-02-11 13:00:00;976.1661494681249;976.1661494681249;0.0;1005.5986021173504;14.83388132571994;1.1890875191126664;75.82;59.67936671987303;3.6890875191126673;2.500000000000001
2021-02-11 14:00:00;921.9181216122773;921.9181216122773;0.0;951.3094380546177;14.121533943337703;1.1890875191126664;76.06;60.02050683553955;3.6890875191126673;2.500000000000001
2021-02-11 15:00:00;835.2496367642042;835.2496367642042;0.0;864.4564329928924;12.62524128477843;1.1890875191126664;76.30000000000001;59.99750283627827;3.6890875191126673;2.500000000000001
2021-02-11 16:00:00;607.618475491595;607.618475491595;0.0;636.4144691285443;9.066366027894748;1.1890875191126664;76.96000000000004;60.24688097433892;3.6890875191126673;2.500000000000001
2021-02-11 17:00:00;572.6153109459303;572.6153109459303;0.0;601.3472793104798;8.270761841573341;1.1890875191126664;77.32;60.00866564073186;3.6890875191126673;2.500000000000001
2021-02-11 18:00:00;520.2541344200404;520.2541344200404;0.0;548.9107314038962;7.367568443702148;1.1890875191126664;77.68;59.941036014078804;3.6890875191126673;2.500000000000001
2021-02-11 19:00:00;532.2316489057233;532.2316489057233;0.0;560.8834024699206;7.403508911466915;1.1890875191126664;77.74000000000001;59.702111634943265;3.6890875191126673;2.500000000000001
2021-02-11 20:00:00;784.5263402244539;784.5263402244539;0.0;813.9165084732817;10.865877035842047;1.1890875191126664;77.92000000000002;60.0853011316658;3.6890875191126673;2.500000000000001
2021-02-11 21:00:00;741.6673113063216;741.6673113063216;0.0;770.9657385956339;10.081214873383649;1.1890875191126664;78.15999999999997;59.9515525658677;3.6890875191126673;2.500000000000001
2021-02-11 22:00:00;725.4616502234724;725.4616502234724;0.0;754.6512841158178;9.739926998685917;1.1890875191126664;78.10000000000002;59.65233841129668;3.6890875191126673;2.500000000000001
2021-02-11 23:00:00;650.3464846170768;650.3464846170768;0.0;679.36365813333;8.759661450699706;1.1890875191126664;78.15999999999997;59.69430325511189;3.6890875191126673;2.500000000000001
2021-02-12 00:00:00;779.2415536134118;779.2415536134118;0.0;808.6605395330178;10.48624144579475;1.1890875191126664;78.34000000000003;59.97896714627433;3.6890875191126673;2.500000000000001
2021-02-12 01:00:00;822.5210734744932;822.5210734744932;0.0;851.9702075610494;10.925539443848264;1.1890875191126664;78.22000000000003;59.653406518566555;3.6890875191126673;2.500000000000001
2021-02-12 02:00:00;868.3881562830076;868.3881562830076;0.0;897.971413880254;11.590860580694132;1.1890875191126664;78.22000000000003;59.77419814585221;3.6890875191126673;2.500000000000001
2021-02-12 03:00:00;749.0174484408423;749.0174484408423;0.0;778.2666533843044;9.991894080936056;1.1890875191126664;78.15999999999997;59.61480900436436;3.6890875191126673;2.500000000000001
2021-02-12 04:00:00;701.5564817302528;701.5564817302528;0.0;730.6827227654727;9.415005359602159;1.1890875191126664;78.10000000000002;59.62182922854191;3.6890875191126673;2.500000000000001
2021-02-12 05:00:00;729.5040221574411;729.5040221574411;0.0;758.5478477698764;9.83692318536488;1.1890875191126664;77.62;59.25992673134817;3.6890875191126673;2.500000000000001
2021-02-12 06:00:00;738.9608380926402;738.9608380926402;0.0;768.1118644913545;10.215674498870204;1.1890875191126664;77.62;59.71772861497573;3.6890875191126673;2.500000000000001
2021-02-12 07:00:00;804.1773359839237;804.1773359839237;0.0;833.5023252685717;11.122383627912999;1.1890875191126664;77.62;59.77733774101148;3.6890875191126673;2.500000000000001
2021-02-12 08:00:00;1323.6891793432644;1323.6891793432644;0.0;1354.304243722137;18.275540254248227;1.1890875191126664;77.5;59.856013180652326;3.6890875191126673;2.500000000000001
2021-02-12 09:00:00;1088.9724224580402;1088.9724224580402;0.0;1118.9840886016955;15.027604802716407;1.1890875191126664;77.5;59.7709748826876;3.6890875191126673;2.500000000000001
2021-02-12 10:00:00;957.4176297561293;957.4176297561293;0.0;986.9950432283371;13.244019597296953;1.1890875191126664;77.19999999999999;59.45623134352405;3.6890875191126673;2.500000000000001
2021-02-12 11:00:00;808.4517044716109;808.4517044716109;0.0;837.6077119607525;11.393464915626215;1.1890875191126664;76.96000000000004;59.45607041522703;3.6890875191126673;2.500000000000001
2021-02-12 12:00:00;823.5913590095549;823.5913590095549;0.0;852.6915925621888;11.804898060576912;1.1890875191126664;76.54000000000002;59.34190081175677;3.6890875191126673;2.500000000000001
2021-02-12 13:00:00;894.3619496355388;894.3619496355388;0.0;923.6842118899497;13.134764606174475;1.1890875191126664;76.42000000000002;59.676280645382406;3.6890875191126673;2.500000000000001
2021-02-12 14:00:00;822.0699976800624;822.0699976800624;0.0;851.1309823571077;12.151945697294947;1.1890875191126664;76.18;59.50363895111383;3.6890875191126673;2.500000000000001
2021-02-12 15:00:00;717.2221068307525;717.2221068307525;0.0;745.443556393816;10.772206153028925;1.1890875191126664;74.56;58.08365722259771;3.6890875191126673;2.500000000000001
2021-02-12 16:00:00;613.3622176860895;613.3622176860895;0.0;641.896284409326;10.229620461941822;1.1890875191126664;75.34000000000003;60.39981241068688;3.6890875191126673;2.500000000000001
2021-02-12 17:00:00;394.3966748769492;394.3966748769492;0.0;421.79221328528854;6.2956701851884525;1.1890875191126664;74.5;58.54828803053442;3.6890875191126673;2.500000000000001
2021-02-12 18:00:00;370.28843501160094;370.28843501160094;0.0;397.65335094568957;6.319251283540953;1.1890875191126664;74.07999999999998;59.097312174405204;3.6890875191126673;2.500000000000001
2021-02-12 19:00:00;392.1036052639972;392.1036052639972;0.0;419.6649454913101;6.909074001475844;1.1890875191126664;74.13999999999999;59.677826762944676;3.6890875191126673;2.500000000000001
2021-02-12 20:00:00;282.2016611155287;282.2016611155287;0.0;309.4022585907222;4.941874773953881;1.1890875191126664;74.25999999999999;59.35326767755731;3.6890875191126673;2.500000000000001
2021-02-12 21:00:00;561.4501923708016;561.4501923708016;0.0;589.8920687629288;9.911056335966865;1.1890875191126664;75.03999999999996;60.86890785789274;3.6890875191126673;2.500000000000001
2021-02-12 22:00:00;465.47782786710013;465.47782786710013;0.0;493.610669244301;7.598277834036196;1.1890875191126664;75.57999999999998;60.11250165535972;3.6890875191126673;2.500000000000001
2021-02-12 23:00:00;524.9245755322348;524.9245755322348;0.0;553.3476131054197;8.307093127675232;1.1890875191126664;76.12;60.26012824138917;3.6890875191126673;2.500000000000001
2021-02-13 00:00:00;458.46782542200333;458.46782542200333;0.0;486.71344046727665;6.990894602286316;1.1890875191126664;76.48000000000002;59.903558917007615;3.6890875191126673;2.500000000000001
2021-02-13 01:00:00;430.99413325154376;430.99413325154376;0.0;459.12421049976854;6.454362665044945;1.1890875191126664;76.54000000000002;59.6033489490369;3.6890875191126673;2.500000000000001
2021-02-13 02:00:00;355.008412957228;355.008412957228;0.0;382.9323025047715;5.305825288079373;1.1890875191126664;76.65999999999997;59.476177919752956;3.6890875191126673;2.500000000000001
2021-02-13 03:00:00;651.144035596868;651.144035596868;0.0;679.9545972800651;9.728856089069001;1.1890875191126664;76.65999999999997;60.019405232106635;3.6890875191126673;2.500000000000001
2021-02-13 04:00:00;627.3877703460519;627.3877703460519;0.0;656.0962051821011;9.20845667594971;1.1890875191126664;76.72000000000003;59.755878032178146;3.6890875191126673;2.500000000000001
2021-02-13 05:00:00;602.0311036201642;602.0311036201642;0.0;630.7053478624533;8.80853719314354;1.1890875191126664;76.84000000000003;59.79200023857089;3.6890875191126673;2.500000000000001
2021-02-13 06:00:00;1376.561274506347;1376.561274506347;0.0;1407.250970913556;20.01164293461442;1.1890875191126664;76.84000000000003;60.09675927387951;3.6890875191126673;2.500000000000001
2021-02-13 07:00:00;1254.173905920736;1254.173905920736;0.0;1284.5095687794685;17.984671302878688;1.1890875191126664;76.84000000000003;59.83465103011332;3.6890875191126673;2.500000000000001
2021-02-13 08:00:00;1214.9166007772214;1214.9166007772214;0.0;1245.2458517131395;17.430399237118337;1.1890875191126664;77.13999999999999;60.13022853593776;3.6890875191126673;2.500000000000001
2021-02-13 09:00:00;976.2481836597177;976.2481836597177;0.0;1005.9560708882595;13.777319387145301;1.1890875191126664;77.25999999999999;59.87538812586689;3.6890875191126673;2.500000000000001
2021-02-13 10:00:00;727.4326997425884;727.4326997425884;0.0;756.3375306793629;10.222180808282591;1.1890875191126664;76.89999999999998;59.28337123703034;3.6890875191126673;2.500000000000001
2021-02-13 11:00:00;867.7048039056937;867.7048039056937;0.0;896.984765501969;12.50358224255341;1.1890875191126664;76.65999999999997;59.57947082307675;3.6890875191126673;2.500000000000001
2021-02-13 12:00:00;790.1727999559827;790.1727999559827;0.0;819.2782456779751;11.516736217394213;1.1890875191126664;76.65999999999997;59.722367211612436;3.6890875191126673;2.500000000000001
2021-02-13 13:00:00;186.5968778532814;186.5968778532814;0.0;213.65838440515418;2.7366297311961785;1.1890875191126664;76.54000000000002;57.95106071965631;3.6890875191126673;2.500000000000001
2021-02-13 14:00:00;155.94961798507342;155.94961798507342;0.0;183.17133776648768;2.435892243678243;1.1890875191126664;76.72000000000003;58.81599649125701;3.6890875191126673;2.500000000000001
2021-02-13 15:00:00;281.3620329350804;281.3620329350804;0.0;309.278739444089;4.4429779575375274;1.1890875191126664;76.72000000000003;60.146027360588505;3.6890875191126673;2.500000000000001
2021-02-13 16:00:00;350.19778870331277;350.19778870331277;0.0;378.36691620977376;5.271722404939839;1.1890875191126664;77.19999999999999;60.11120926285662;3.6890875191126673;2.500000000000001
2021-02-13 17:00:00;299.9881593270615;299.9881593270615;0.0;327.9549098922705;4.346599497047871;1.1890875191126664;77.5;59.53549639014682;3.6890875191126673;2.500000000000001
2021-02-13 18:00:00;532.3085694430503;532.3085694430503;0.0;561.2247647163412;7.645417133239137;1.1890875191126664;78.10000000000002;60.622216688591834;3.6890875191126673;2.500000000000001
2021-02-13 19:00:00;387.72105284677093;387.72105284677093;0.0;416.18588365864196;5.2693952148701895;1.1890875191126664;78.57999999999998;59.77482919369095;3.6890875191126673;2.500000000000001
2021-02-13 20:00:00;375.02708390913165;375.02708390913165;0.0;403.44094700294863;5.014910085828339;1.1890875191126664;78.69999999999999;59.54564494875302;3.6890875191126673;2.500000000000001
2021-02-13 21:00:00;643.1607593451369;643.1607593451369;0.0;672.4729226721939;8.560855994610655;1.1890875191126664;79.06;60.357127210522776;3.6890875191126673;2.500000000000001
2021-02-13 22:00:00;600.3279911911501;600.3279911911501;0.0;629.4303983481773;7.710440513495553;1.1890875191126664;79.18;59.743447665955955;3.6890875191126673;2.500000000000001
2021-02-13 23:00:00;419.22883257612926;419.22883257612926;0.0;447.85751753991406;5.356413276948827;1.1890875191126664;79.36000000000001;59.4525102754302;3.6890875191126673;2.500000000000001
2021-02-14 00:00:00;726.552599769281;726.552599769281;0.0;756.1109823857537;9.295794969039312;1.1890875191126664;79.54000000000002;60.17356335018593;3.6890875191126673;2.500000000000001
2021-02-14 01:00:00;545.2402799737254;545.2402799737254;0.0;574.2697000419723;6.814031665441548;1.1890875191126664;79.65999999999997;59.59392345741111;3.6890875191126673;2.500000000000001
2021-02-14 02:00:00;411.13037598102073;411.13037598102073;0.0;439.7447191847302;5.139684223917202;1.1890875191126664;79.60000000000002;59.2288800918563;3.6890875191126673;2.500000000000001
2021-02-14 03:00:00;724.1221870854529;724.1221870854529;0.0;753.6584660024193;9.158396442267126;1.1890875191126664;79.60000000000002;60.00677830049062;3.6890875191126673;2.500000000000001
2021-02-14 04:00:00;1431.9342151886135;1431.9342151886135;0.0;1463.1302127586468;17.826451413644673;1.1890875191126664;79.54000000000002;59.99800993772311;3.6890875191126673;2.500000000000001
2021-02-14 05:00:00;674.3972349597183;674.3972349597183;0.0;703.7814291641038;8.341191328076732;1.1890875191126664;79.77999999999997;59.690902369569415;3.6890875191126673;2.500000000000001
2021-02-14 06:00:00;856.8126627876396;856.8126627876396;0.0;886.7044894050299;10.585801399275818;1.1890875191126664;79.89999999999998;59.956293466883835;3.6890875191126673;2.500000000000001
2021-02-14 07:00:00;730.6445628023604;730.6445628023604;0.0;760.198911007657;8.931540540862997;1.1890875191126664;79.95999999999998;59.694768051713936;3.6890875191126673;2.500000000000001
2021-02-14 08:00:00;874.4357666251715;874.4357666251715;0.0;904.3733304053527;10.686947466024849;1.1890875191126664;80.01999999999998;59.871404330900134;3.6890875191126673;2.500000000000001
2021-02-14 09:00:00;987.3993676597029;987.3993676597029;0.0;1017.6100344862051;11.990964392183956;1.1890875191126664;80.07999999999998;59.87411033802863;3.6890875191126673;2.500000000000001
2021-02-14 10:00:00;1083.4493586623419;1083.4493586623419;0.0;1113.8928899159584;13.090670236597607;1.1890875191126664;80.13999999999999;59.88033505972231;3.6890875191126673;2.500000000000001
2021-02-14 11:00:00;980.6916353235898;980.6916353235898;0.0;1010.7522024316613;11.797712009610379;1.1890875191126664;79.77999999999997;59.38152900009629;3.6890875191126673;2.500000000000001
2021-02-14 12:00:00;781.2101280207622;781.2101280207622;0.0;810.8805889872089;9.575830176510655;1.1890875191126664;79.89999999999998;59.73811290061241;3.6890875191126673;2.500000000000001
2021-02-14 13:00:00;1075.4657962449546;1075.4657962449546;0.0;1105.8955381024637;13.164387978227001;1.1890875191126664;80.01999999999998;60.01842743252007;3.6890875191126673;2.500000000000001
