Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-02-14 14:00:00;1174.1047223861917;1174.1047223861917;0.0;1204.6439785645962;14.212898711292237;1.1890875191126664;79.72000000000003;59.53973975031204;3.6890875191126673;2.500000000000001
2021-02-14 15:00:00;787.2095442023697;787.2095442023697;0.0;816.8749983592538;9.655589139110592;1.1890875191126664;79.84000000000003;59.69684307541809;3.6890875191126673;2.500000000000001
2021-02-14 16:00:00;543.0499145235177;543.0499145235177;0.0;572.0982404225387;6.66767118969709;1.1890875191126664;79.89999999999998;59.470998195329514;3.6890875191126673;2.500000000000001
2021-02-14 17:00:00;1139.8697535990775;1139.8697535990775;0.0;1170.482890723452;14.077610980189823;1.1890875191126664;80.01999999999998;60.22357268393239;3.6890875191126673;2.500000000000001
2021-02-14 18:00:00;1173.4316468391416;1173.4316468391416;0.0;1204.0941834630012;14.198259423767981;1.1890875191126664;80.13999999999999;59.94815234149087;3.6890875191126673;2.500000000000001
2021-02-14 19:00:00;779.7536050432927;779.7536050432927;0.0;809.6742330760605;9.372097528118497;1.1890875191126664;80.86000000000001;60.29047661151202;3.6890875191126673;2.500000000000001
2021-02-14 20:00:00;880.1224032685341;880.1224032685341;0.0;910.2116456308722;10.289645012450496;1.1890875191126664;80.92000000000002;59.85833478012967;3.6890875191126673;2.500000000000001
2021-02-14 21:00:00;809.898345131258;809.898345131258;0.0;839.614563072557;9.413879842627605;1.1890875191126664;80.38;59.144522954948684;3.6890875191126673;2.500000000000001
2021-02-14 22:00:00;806.6593147229728;806.6593147229728;0.0;836.5422278620001;9.62747671769202;1.1890875191126664;80.62;59.93163826618195;3.6890875191126673;2.500000000000001
2021-02-14 23:00:00;603.7390273769138;603.7390273769138;0.0;633.2593348800928;7.131528305279941;1.1890875191126664;81.15999999999997;60.017823223855316;3.6890875191126673;2.500000000000001
2021-02-15 00:00:00;1011.7193823776066;1011.7193823776066;0.0;1042.2311225577662;11.723744308989724;1.1890875191126664;81.39999999999998;60.23353127333405;3.6890875191126673;2.500000000000001
2021-02-15 01:00:00;1070.7814306292034;1070.7814306292034;0.0;1101.4795622374547;12.145678347878391;1.1890875191126664;81.82;60.22737823640978;3.6890875191126673;2.500000000000001
2021-02-15 02:00:00;1120.4680103129715;1120.4680103129715;0.0;1151.147615095951;12.454638224480181;1.1890875191126664;81.57999999999998;59.57351851422601;3.6890875191126673;2.500000000000001
2021-02-15 03:00:00;1083.8952995353811;1083.8952995353811;0.0;1114.3162500471306;12.161296616439827;1.1890875191126664;80.86000000000001;59.043790656852366;3.6890875191126673;2.500000000000001
2021-02-15 04:00:00;1073.3714979646304;1073.3714979646304;0.0;1103.8407522992056;12.452495059857004;1.1890875191126664;80.74000000000001;59.63425167610353;3.6890875191126673;2.500000000000001
2021-02-15 05:00:00;1081.0716091121292;1081.0716091121292;0.0;1111.5145111472464;12.629751671872206;1.1890875191126664;80.5;59.545802399479385;3.6890875191126673;2.500000000000001
2021-02-15 06:00:00;1108.7266208120227;1108.7266208120227;0.0;1139.2834304962694;13.097097633946953;1.1890875191126664;80.56;59.84869683777242;3.6890875191126673;2.500000000000001
2021-02-15 07:00:00;768.8360440830504;768.8360440830504;0.0;798.5191197379768;9.058648640023879;1.1890875191126664;80.44;59.45192468183507;3.6890875191126673;2.500000000000001
2021-02-15 08:00:00;1121.5222913002215;1121.5222913002215;0.0;1152.0870827387762;13.366980160361855;1.1890875191126664;80.38;59.858801869957176;3.6890875191126673;2.500000000000001
2021-02-15 09:00:00;1136.9170430697595;1136.9170430697595;0.0;1167.4191496577853;13.508664843688347;1.1890875191126664;80.07999999999998;59.50380363929298;3.6890875191126673;2.500000000000001
2021-02-15 10:00:00;1332.045611614041;1332.045611614041;0.0;1362.954312997987;16.048366830415087;1.1890875191126664;79.72000000000003;59.4990681696554;3.6890875191126673;2.500000000000001
2021-02-15 11:00:00;1192.833104578681;1192.833104578681;0.0;1223.358195790598;14.602344388844973;1.1890875191126664;79.42000000000002;59.472808429512554;3.6890875191126673;2.500000000000001
2021-02-15 12:00:00;790.7804475061575;790.7804475061575;0.0;820.3136213961881;9.845111598212068;1.1890875191126664;79.30000000000001;59.461447125235;3.6890875191126673;2.500000000000001
2021-02-15 13:00:00;1016.9366730540653;1016.9366730540653;0.0;1047.0278916272462;12.824078074426827;1.1890875191126664;79.12;59.68060219670127;3.6890875191126673;2.500000000000001
2021-02-15 14:00:00;1035.1081112375216;1035.1081112375216;0.0;1065.2799132568632;13.121210513485334;1.1890875191126664;79.18;59.84961319427879;3.6890875191126673;2.500000000000001
2021-02-15 15:00:00;1128.1625086502736;1128.1625086502736;0.0;1158.6506188582505;14.25636946877943;1.1890875191126664;79.48000000000002;60.129407580914176;3.6890875191126673;2.500000000000001
2021-02-15 16:00:00;1172.2958356382278;1172.2958356382278;0.0;1202.8401931768676;14.5762306872617;1.1890875191126664;79.48000000000002;59.83222353915903;3.6890875191126673;2.500000000000001
2021-02-15 17:00:00;1219.4163019686935;1219.4163019686935;0.0;1250.1094383635675;15.145507348796285;1.1890875191126664;79.60000000000002;59.947630652601845;3.6890875191126673;2.500000000000001
2021-02-15 18:00:00;1011.7366782467263;1011.7366782467263;0.0;1041.9019657114936;12.48669404033251;1.1890875191126664;79.60000000000002;59.73310041899862;3.6890875191126673;2.500000000000001
2021-02-15 19:00:00;1000.3091009454586;1000.3091009454586;0.0;1030.515152884211;12.373463314893424;1.1890875191126664;79.77999999999997;59.95040626035666;3.6890875191126673;2.500000000000001
2021-02-15 20:00:00;1015.9861326414135;1015.9861326414135;0.0;1046.2019236055623;12.460327157157238;1.1890875191126664;79.77999999999997;59.78889599808929;3.6890875191126673;2.500000000000001
2021-02-15 21:00:00;1058.419029908049;1058.419029908049;0.0;1088.6763554002227;12.973361473829797;1.1890875191126664;79.60000000000002;59.61993110493728;3.6890875191126673;2.500000000000001
2021-02-15 22:00:00;1058.743382821383;1058.743382821383;0.0;1089.0266122153494;13.083325438155343;1.1890875191126664;79.60000000000002;59.781487363198835;3.6890875191126673;2.500000000000001
2021-02-15 23:00:00;892.7929519868495;892.7929519868495;0.0;922.6822089944264;11.035798316739097;1.1890875191126664;79.65999999999997;59.75330780324714;3.6890875191126673;2.500000000000001
2021-02-16 00:00:00;1230.7969312661626;1230.7969312661626;0.0;1261.5106433075014;15.206809527062363;1.1890875191126664;79.65999999999997;59.908343582955354;3.6890875191126673;2.500000000000001
2021-02-16 01:00:00;1320.7997716787463;1320.7997716787463;0.0;1351.7389240928912;16.24694739296572;1.1890875191126664;79.72000000000003;59.91058022469855;3.6890875191126673;2.500000000000001
2021-02-16 02:00:00;1412.2228288319209;1412.2228288319209;0.0;1443.4004529272593;17.302548761728872;1.1890875191126664;79.84000000000003;59.97779477006077;3.6890875191126673;2.500000000000001
2021-02-16 03:00:00;1156.1431950550143;1156.1431950550143;0.0;1186.7423444378257;14.073145007011432;1.1890875191126664;80.01999999999998;59.9422063784711;3.6890875191126673;2.500000000000001
2021-02-16 04:00:00;1100.2009355048294;1100.2009355048294;0.0;1130.6862023428132;13.305657971791454;1.1890875191126664;80.13999999999999;59.90717865974375;3.6890875191126673;2.500000000000001
2021-02-16 05:00:00;1112.7746765925308;1112.7746765925308;0.0;1143.2788876335105;13.38773036580437;1.1890875191126664;80.13999999999999;59.807258637382574;3.6890875191126673;2.500000000000001
2021-02-16 06:00:00;985.116034700184;985.116034700184;0.0;1015.3253397908131;11.84494193434173;1.1890875191126664;80.19999999999999;59.79094017837775;3.6890875191126673;2.500000000000001
2021-02-16 07:00:00;1160.9019048157072;1160.9019048157072;0.0;1191.5306642346454;13.942026830099035;1.1890875191126664;80.19999999999999;59.85161158732973;3.6890875191126673;2.500000000000001
2021-02-16 08:00:00;1139.3557231689522;1139.3557231689522;0.0;1169.9249227023101;13.651014356556797;1.1890875191126664;80.19999999999999;59.79466265665701;3.6890875191126673;2.500000000000001
2021-02-16 09:00:00;1338.0478402394526;1338.0478402394526;0.0;1369.0742993591807;16.033288864759342;1.1890875191126664;80.13999999999999;59.80916993602807;3.6890875191126673;2.500000000000001
2021-02-16 10:00:00;1283.2882799335598;1283.2882799335598;0.0;1314.1362413802553;15.391333145637322;1.1890875191126664;79.95999999999998;59.631053941828156;3.6890875191126673;2.500000000000001
2021-02-16 11:00:00;1016.1063042745341;1016.1063042745341;0.0;1046.3549049328751;12.299677898585674;1.1890875191126664;80.01999999999998;59.76482565508803;3.6890875191126673;2.500000000000001
2021-02-16 12:00:00;931.3934468164574;931.3934468164574;0.0;961.4176495923834;11.280666917464337;1.1890875191126664;79.95999999999998;59.66785186164179;3.6890875191126673;2.500000000000001
2021-02-16 13:00:00;919.874392902936;919.874392902936;0.0;949.9248498918397;11.188645571117624;1.1890875191126664;80.07999999999998;59.86552615059833;3.6890875191126673;2.500000000000001
2021-02-16 14:00:00;918.4391148794839;918.4391148794839;0.0;948.4071350314102;11.110724302273077;1.1890875191126664;79.89999999999998;59.5762824381909;3.6890875191126673;2.500000000000001
2021-02-16 15:00:00;958.374785593611;958.374785593611;0.0;988.5105863198955;11.692666177666984;1.1890875191126664;80.01999999999998;59.89117225162585;3.6890875191126673;2.500000000000001
2021-02-16 16:00:00;1299.8381062676476;1299.8381062676476;0.0;1330.743681067531;15.759464831415539;1.1890875191126664;79.89999999999998;59.79501947071839;3.6890875191126673;2.500000000000001
2021-02-16 17:00:00;829.468688115341;829.468688115341;0.0;859.2261938273791;10.073785160101213;1.1890875191126664;79.89999999999998;59.59207582396567;3.6890875191126673;2.500000000000001
2021-02-16 18:00:00;497.52869839476045;497.52869839476045;0.0;526.4766120393098;6.083333515849848;1.1890875191126664;80.01999999999998;59.41426237794195;3.6890875191126673;2.500000000000001
2021-02-16 19:00:00;453.59798478589613;453.59798478589613;0.0;482.4261392428654;5.582213979055136;1.1890875191126664;79.95999999999998;59.3833315101549;3.6890875191126673;2.500000000000001
2021-02-16 20:00:00;1000.595158095578;1000.595158095578;0.0;1030.8704938847748;12.397507592318604;1.1890875191126664;79.95999999999998;60.16204030050949;3.6890875191126673;2.500000000000001
2021-02-16 21:00:00;1028.0563402356743;1028.0563402356743;0.0;1058.3493803889705;12.498956744732885;1.1890875191126664;80.01999999999998;59.85928156101119;3.6890875191126673;2.500000000000001
2021-02-16 22:00:00;1016.7070104659141;1016.7070104659141;0.0;1046.9577928668637;12.312375447575828;1.1890875191126664;80.01999999999998;59.774055906621925;3.6890875191126673;2.500000000000001
2021-02-16 23:00:00;845.2126070467264;845.2126070467264;0.0;875.0565437021843;10.235918788556068;1.1890875191126664;80.07999999999998;59.725520795602336;3.6890875191126673;2.500000000000001
2021-02-17 00:00:00;1227.3710602713816;1227.3710602713816;0.0;1258.1541632623637;14.86313524957012;1.1890875191126664;80.13999999999999;59.98540206137653;3.6890875191126673;2.500000000000001
2021-02-17 01:00:00;1316.2968446595792;1316.2968446595792;0.0;1347.272796541212;15.810006548375886;1.1890875191126664;80.13999999999999;59.85036657763624;3.6890875191126673;2.500000000000001
2021-02-17 02:00:00;1404.8558810473166;1404.8558810473166;0.0;1436.0506539697942;16.85342145110794;1.1890875191126664;80.19999999999999;59.91231993659761;3.6890875191126673;2.500000000000001
2021-02-17 03:00:00;1134.417528530295;1134.417528530295;0.0;1164.9802409784043;13.56267727950097;1.1890875191126664;80.25999999999999;59.808562416121504;3.6890875191126673;2.500000000000001
2021-02-17 04:00:00;1074.711122877929;1074.711122877929;0.0;1105.0998677317323;12.844580507881739;1.1890875191126664;80.13999999999999;59.65517249121939;3.6890875191126673;2.500000000000001
2021-02-17 05:00:00;1087.3112809620602;1087.3112809620602;0.0;1117.7366455234717;13.080205608512722;1.1890875191126664;80.07999999999998;59.73415982677784;3.6890875191126673;2.500000000000001
2021-02-17 06:00:00;973.3709255556522;973.3709255556522;0.0;1003.4851437375851;11.740970862029771;1.1890875191126664;79.95999999999998;59.61031707932119;3.6890875191126673;2.500000000000001
2021-02-17 07:00:00;1137.611087251866;1137.611087251866;0.0;1168.1510147110803;13.824329527734983;1.1890875191126664;79.95999999999998;59.84103557421503;3.6890875191126673;2.500000000000001
2021-02-17 08:00:00;1129.4596310654053;1129.4596310654053;0.0;1159.9724423394455;13.698110027594327;1.1890875191126664;79.95999999999998;59.79780869869177;3.6890875191126673;2.500000000000001
2021-02-17 09:00:00;1303.1916349454527;1303.1916349454527;0.0;1334.104654421708;15.804764879204654;1.1890875191126664;79.89999999999998;59.802012604031404;3.6890875191126673;2.500000000000001
2021-02-17 10:00:00;1251.797327877449;1251.797327877449;0.0;1282.571242483817;15.198793621437249;1.1890875191126664;79.84000000000003;59.7480036903342;3.6890875191126673;2.500000000000001
2021-02-17 11:00:00;994.5191949215;994.5191949215;0.0;1024.6980343042312;12.117439760670992;1.1890875191126664;79.89999999999998;59.76573671731802;3.6890875191126673;2.500000000000001
2021-02-17 12:00:00;910.8670019488983;910.8670019488983;0.0;940.8625655532746;11.10213349066903;1.1890875191126664;79.95999999999998;59.78235605898806;3.6890875191126673;2.500000000000001
2021-02-17 13:00:00;901.9447020106585;901.9447020106585;0.0;931.9139323192543;10.976944163533041;1.1890875191126664;79.95999999999998;59.74633522278873;3.6890875191126673;2.500000000000001
2021-02-17 14:00:00;898.3093289108236;898.3093289108236;0.0;928.2494050126348;10.933897706835147;1.1890875191126664;79.89999999999998;59.68655288131288;3.6890875191126673;2.500000000000001
2021-02-17 15:00:00;936.3292777889376;936.3292777889376;0.0;966.4320479934668;11.43033881087108;1.1890875191126664;80.07999999999998;59.949112160434936;3.6890875191126673;2.500000000000001
2021-02-17 16:00:00;1296.3987262334263;1296.3987262334263;0.0;1327.4125571119748;15.678742477937694;1.1890875191126664;80.38;60.22209452506064;3.6890875191126673;2.500000000000001
2021-02-17 17:00:00;798.8970092953476;798.8970092953476;0.0;828.7014547723518;9.48285258029008;1.1890875191126664;80.5;59.692983491697646;3.6890875191126673;2.500000000000001
2021-02-17 18:00:00;907.7951499846106;907.7951499846106;0.0;937.910137305342;10.783781202100563;1.1890875191126664;80.62;59.911870516609326;3.6890875191126673;2.500000000000001
2021-02-17 19:00:00;1025.5518143868287;1025.5518143868287;0.0;1055.9575581306112;12.086382316382865;1.1890875191126664;80.74000000000001;59.938203429260966;3.6890875191126673;2.500000000000001
2021-02-17 20:00:00;1051.4374495218237;1051.4374495218237;0.0;1081.9313416989633;12.29553188078814;1.1890875191126664;80.92000000000002;59.96908035682287;3.6890875191126673;2.500000000000001
2021-02-17 21:00:00;844.204039912422;844.204039912422;0.0;874.2127014412254;9.785053513538871;1.1890875191126664;81.04000000000002;59.76818160804811;3.6890875191126673;2.500000000000001
2021-02-17 22:00:00;808.883728581023;808.883728581023;0.0;838.8384996982555;9.354364333633963;1.1890875191126664;81.15999999999997;59.80916896693924;3.6890875191126673;2.500000000000001
2021-02-17 23:00:00;844.1495272848592;844.1495272848592;0.0;874.2251161022693;9.714743136761777;1.1890875191126664;81.34000000000003;59.913922723746964;3.6890875191126673;2.500000000000001
2021-02-18 00:00:00;998.281954629197;998.281954629197;0.0;1028.7458296960376;11.384800082048196;1.1890875191126664;81.51999999999998;60.00539442978999;3.6890875191126673;2.500000000000001
2021-02-18 01:00:00;1032.8028848671636;1032.8028848671636;0.0;1063.3455667866187;11.648505089779556;1.1890875191126664;81.63999999999999;59.905235414309516;3.6890875191126673;2.500000000000001
2021-02-18 02:00:00;1070.8555714160607;1070.8555714160607;0.0;1101.465374072906;12.002349354701721;1.1890875191126664;81.63999999999999;59.789806113515965;3.6890875191126673;2.500000000000001
2021-02-18 03:00:00;1091.2753818189224;1091.2753818189224;0.0;1121.9654117261327;12.222618363903116;1.1890875191126664;81.75999999999999;59.9042393203996;3.6890875191126673;2.500000000000001
2021-02-18 04:00:00;998.0397128251486;998.0397128251486;0.0;1028.608262257141;11.117477570051495;1.1890875191126664;82.12;60.09101657586626;3.6890875191126673;2.500000000000001
2021-02-18 05:00:00;1132.9484673928932;1132.9484673928932;0.0;1163.7095831646898;12.436246412593484;1.1890875191126664;81.88;59.60047118681001;3.6890875191126673;2.500000000000001
2021-02-18 06:00:00;1299.6689213986192;1299.6689213986192;0.0;1330.8875992278693;14.379600243013531;1.1890875191126664;82.12;60.08336515195424;3.6890875191126673;2.500000000000001
2021-02-18 07:00:00;1304.5385936473947;1304.5385936473947;0.0;1335.7180954225655;14.262615416379141;1.1890875191126664;82.06;59.76197760555675;3.6890875191126673;2.500000000000001
2021-02-18 08:00:00;1649.7719314933058;1649.7719314933058;0.0;1681.6838203051318;18.07400886193142;1.1890875191126664;81.88;59.72659105485951;3.6890875191126673;2.500000000000001
2021-02-18 09:00:00;1328.9239311560636;1328.9239311560636;0.0;1360.1039201202725;14.639794378567293;1.1890875191126664;81.75999999999999;59.63986235862728;3.6890875191126673;2.500000000000001
2021-02-18 10:00:00;1264.683234001353;1264.683234001353;0.0;1295.6791816785335;14.04027718620052;1.1890875191126664;81.51999999999998;59.54785235892649;3.6890875191126673;2.500000000000001
2021-02-18 11:00:00;1137.720354451485;1137.720354451485;0.0;1168.3428291163646;12.777381376459083;1.1890875191126664;81.10000000000002;59.32896132787937;3.6890875191126673;2.500000000000001
2021-02-18 12:00:00;1121.7014798671546;1121.7014798671546;0.0;1152.350418588818;12.861049805916622;1.1890875191126664;81.10000000000002;59.76666007647134;3.6890875191126673;2.500000000000001
2021-02-18 13:00:00;1101.447365230444;1101.447365230444;0.0;1132.0346232393194;12.640802469824463;1.1890875191126664;81.04000000000002;59.71761530206385;3.6890875191126673;2.500000000000001
2021-02-18 14:00:00;1037.7128548851636;1037.7128548851636;0.0;1068.1427210221912;11.945754927440445;1.1890875191126664;80.98000000000002;59.69045429726009;3.6890875191126673;2.500000000000001
2021-02-18 15:00:00;1118.2506800143938;1118.2506800143938;0.0;1148.8647069590024;12.920186345891379;1.1890875191126664;80.92000000000002;59.74853941734324;3.6890875191126673;2.500000000000001
2021-02-18 16:00:00;1065.7178661264584;1065.7178661264584;0.0;1096.2487331203768;12.336207179606703;1.1890875191126664;81.04000000000002;59.881827206389346;3.6890875191126673;2.500000000000001
2021-02-18 17:00:00;1009.1211415909461;1009.1211415909461;0.0;1039.5757643602526;11.625774500799821;1.1890875191126664;81.27999999999997;59.98954411541655;3.6890875191126673;2.500000000000001
2021-02-18 18:00:00;984.2582102309295;984.2582102309295;0.0;1014.639895459973;11.223530016446189;1.1890875191126664;81.34000000000003;59.815495041535655;3.6890875191126673;2.500000000000001
2021-02-18 19:00:00;1115.0621644147973;1115.0621644147973;0.0;1145.7726219460783;12.680440274362951;1.1890875191126664;81.45999999999998;59.946314408435455;3.6890875191126673;2.500000000000001
2021-02-18 20:00:00;1147.6196368393441;1147.6196368393441;0.0;1178.3976666674287;12.955494428794513;1.1890875191126664;81.51999999999998;59.863483951298235;3.6890875191126673;2.500000000000001
2021-02-18 21:00:00;921.2821433391748;921.2821433391748;0.0;951.5051299085422;10.366521236611934;1.1890875191126664;81.45999999999998;59.606107524064896;3.6890875191126673;2.500000000000001
2021-02-18 22:00:00;881.1588429669486;881.1588429669486;0.0;911.3452570203104;9.973089004965688;1.1890875191126664;81.57999999999998;59.82275248629816;3.6890875191126673;2.500000000000001
2021-02-18 23:00:00;919.099387568446;919.099387568446;0.0;949.4100178768738;10.355598718113963;1.1890875191126664;81.75999999999999;59.93122791162301;3.6890875191126673;2.500000000000001
2021-02-19 00:00:00;920.1791449784891;920.1791449784891;0.0;950.5180784103635;10.277112422519785;1.1890875191126664;81.94;59.91885058676286;3.6890875191126673;2.500000000000001
2021-02-19 01:00:00;953.5002557356698;953.5002557356698;0.0;983.890658436072;10.56278408957928;1.1890875191126664;81.94;59.7621651987447;3.6890875191126673;2.500000000000001
2021-02-19 02:00:00;988.1403165475922;988.1403165475922;0.0;1018.6791426534603;10.93674369608187;1.1890875191126664;82.18;60.0031382436419;3.6890875191126673;2.500000000000001
2021-02-19 03:00:00;1009.1870554971246;1009.1870554971246;0.0;1039.755722930306;11.04743782864891;1.1890875191126664;82.24000000000001;59.831103905560155;3.6890875191126673;2.500000000000001
2021-02-19 04:00:00;923.9234999113892;923.9234999113892;0.0;954.2334686877305;10.082306599216828;1.1890875191126664;82.06;59.52562825779387;3.6890875191126673;2.500000000000001
2021-02-19 05:00:00;1049.5490156344727;1049.5490156344727;0.0;1080.1302265464572;11.557638753121122;1.1890875191126664;81.88;59.62858092064931;3.6890875191126673;2.500000000000001
2021-02-19 06:00:00;1204.3451106678242;1204.3451106678242;0.0;1235.2776822391052;13.341272194972428;1.1890875191126664;81.82;59.77459611585704;3.6890875191126673;2.500000000000001
2021-02-19 07:00:00;1208.3424396907415;1208.3424396907415;0.0;1239.285480303613;13.39838808447251;1.1890875191126664;81.82;59.797352974062846;3.6890875191126673;2.500000000000001
2021-02-19 08:00:00;1518.8585030635284;1518.8585030635284;0.0;1550.4177474815187;16.840279394583284;1.1890875191126664;81.45999999999998;59.53951554221646;3.6890875191126673;2.500000000000001
2021-02-19 09:00:00;1224.9298913187242;1224.9298913187242;0.0;1255.758782903104;13.764752492841541;1.1890875191126664;81.10000000000002;59.37856428504671;3.6890875191126673;2.500000000000001
2021-02-19 10:00:00;1277.9161853418213;1277.9161853418213;0.0;1308.7501823732605;14.637312229094746;1.1890875191126664;80.44;59.15144774380349;3.6890875191126673;2.500000000000001
2021-02-19 11:00:00;1005.7073781494162;1005.7073781494162;0.0;1035.826210322447;11.87929103952611;1.1890875191126664;79.95999999999998;59.199056661596046;3.6890875191126673;2.500000000000001
2021-02-19 12:00:00;926.7026081680933;926.7026081680933;0.0;956.6404258248077;11.24825585693614;1.1890875191126664;79.72000000000003;59.47050240186047;3.6890875191126673;2.500000000000001
2021-02-19 13:00:00;920.6329486187904;920.6329486187904;0.0;950.5427320112718;11.33059427593143;1.1890875191126664;79.54000000000002;59.565787475360196;3.6890875191126673;2.500000000000001
2021-02-19 14:00:00;912.4320037204317;912.4320037204317;0.0;942.354136704379;11.335641581300324;1.1890875191126664;79.54000000000002;59.74667547227409;3.6890875191126673;2.500000000000001
2021-02-19 15:00:00;955.0026739954061;955.0026739954061;0.0;985.0530427136493;11.869785850582844;1.1890875191126664;79.60000000000002;59.840887098242945;3.6890875191126673;2.500000000000001
2021-02-19 16:00:00;1262.019270715629;1262.019270715629;0.0;1292.770605372938;15.62702720806249;1.1890875191126664;79.48000000000002;59.783193883863646;3.6890875191126673;2.500000000000001
2021-02-19 17:00:00;824.1809711348318;824.1809711348318;0.0;853.9607505246778;10.227935523678013;1.1890875191126664;79.77999999999997;59.900720574600825;3.6890875191126673;2.500000000000001
2021-02-19 18:00:00;499.0493012109736;499.0493012109736;0.0;528.0049233125866;6.142262820052014;1.1890875191126664;79.95999999999998;59.49271268022625;3.6890875191126673;2.500000000000001
2021-02-19 19:00:00;451.12148963761194;451.12148963761194;0.0;479.9542324796667;5.568046643110072;1.1890875191126664;79.95999999999998;59.43667744513817;3.6890875191126673;2.500000000000001
2021-02-19 20:00:00;989.5011020930862;989.5011020930862;0.0;1019.7691251972437;12.264115008164667;1.1890875191126664;80.01999999999998;60.22222637309187;3.6890875191126673;2.500000000000001
2021-02-19 21:00:00;1017.0503765768926;1017.0503765768926;0.0;1047.308533471488;12.3317526902853;1.1890875191126664;80.01999999999998;59.799097027099094;3.6890875191126673;2.500000000000001
2021-02-19 22:00:00;997.3289887850177;997.3289887850177;0.0;1027.4530405559353;12.078584540468357;1.1890875191126664;79.77999999999997;59.52666025615645;3.6890875191126673;2.500000000000001
2021-02-19 23:00:00;838.7202693417012;838.7202693417012;0.0;868.3365022163805;10.278673039292729;1.1890875191126664;79.36000000000001;59.24584854760383;3.6890875191126673;2.500000000000001
2021-02-20 00:00:00;929.457784684915;929.457784684915;0.0;959.1981288817376;11.665256143016958;1.1890875191126664;78.82;59.242160981581435;3.6890875191126673;2.500000000000001
2021-02-20 01:00:00;471.6196167513975;471.6196167513975;0.0;500.084942015778;6.0829549879654135;1.1890875191126664;78.45999999999998;58.88598645351556;3.6890875191126673;2.500000000000001
2021-02-20 02:00:00;725.3639842047758;725.3639842047758;0.0;754.5822709926989;9.683576901618238;1.1890875191126664;78.22000000000003;59.666685734025805;3.6890875191126673;2.500000000000001
2021-02-20 03:00:00;690.0152104872302;690.0152104872302;0.0;719.2121321782417;9.235047011993332;1.1890875191126664;78.39999999999998;59.857486504445944;3.6890875191126673;2.500000000000001
2021-02-20 04:00:00;593.781368984949;593.781368984949;0.0;622.7837136154202;7.882881471277221;1.1890875191126664;78.63999999999999;59.82938650601392;3.6890875191126673;2.500000000000001
2021-02-20 05:00:00;805.8706133573753;805.8706133573753;0.0;835.535025993443;10.597015331498906;1.1890875191126664;79.0;60.22708095368199;3.6890875191126673;2.500000000000001
2021-02-20 06:00:00;924.4987281046286;924.4987281046286;0.0;954.3509682410433;11.851669113153262;1.1890875191126664;78.94;59.767475114235936;3.6890875191126673;2.500000000000001
2021-02-20 07:00:00;996.5803392501974;996.5803392501974;0.0;1026.6733436705026;12.774178371314429;1.1890875191126664;79.12;59.984050344232855;3.6890875191126673;2.500000000000001
2021-02-20 08:00:00;1177.7216858855695;1177.7216858855695;0.0;1208.2281318653957;14.941130869972048;1.1890875191126664;79.12;59.8662121017889;3.6890875191126673;2.500000000000001
2021-02-20 09:00:00;874.2692554319883;874.2692554319883;0.0;904.0312303120714;11.063832188931844;1.1890875191126664;79.18;59.725119688093855;3.6890875191126673;2.500000000000001
2021-02-20 10:00:00;924.9120399342632;924.9120399342632;0.0;954.8285137275525;11.718887758419744;1.1890875191126664;79.24000000000001;59.84053761051297;3.6890875191126673;2.500000000000001
2021-02-20 11:00:00;1177.1354392943754;1177.1354392943754;0.0;1207.5671029318255;14.855119584199262;1.1890875191126664;78.94;59.58532733924619;3.6890875191126673;2.500000000000001
2021-02-20 12:00:00;719.7669482203825;719.7669482203825;0.0;749.0304618188449;9.19128975121921;1.1890875191126664;78.82;59.41678337050712;3.6890875191126673;2.500000000000001
2021-02-20 13:00:00;445.9464130068233;445.9464130068233;0.0;474.5243830916747;5.779183565369002;1.1890875191126664;78.88;59.33018042838472;3.6890875191126673;2.500000000000001
2021-02-20 14:00:00;380.7603314193822;380.7603314193822;0.0;409.0549225587701;4.983690856222331;1.1890875191126664;78.57999999999998;59.03744971138019;3.6890875191126673;2.500000000000001
2021-02-20 15:00:00;445.74664794988803;445.74664794988803;0.0;474.387188173523;5.963453201736877;1.1890875191126664;78.69999999999999;59.759743960997525;3.6890875191126673;2.500000000000001
2021-02-20 16:00:00;523.3942247808509;523.3942247808509;0.0;552.3080065891961;6.919227915825179;1.1890875191126664;78.94;59.934713871182225;3.6890875191126673;2.500000000000001
2021-02-20 17:00:00;490.3032963200853;490.3032963200853;0.0;519.098887433307;6.368378090554614;1.1890875191126664;79.06;59.652393943802;3.6890875191126673;2.500000000000001
2021-02-20 18:00:00;644.9779204452393;644.9779204452393;0.0;674.2104448318281;8.34062533768273;1.1890875191126664;79.12;59.87368573825313;3.6890875191126673;2.500000000000001
2021-02-20 19:00:00;434.5040151134036;434.5040151134036;0.0;463.11703292750406;5.559614696253025;1.1890875191126664;79.18;59.34661832785832;3.6890875191126673;2.500000000000001
2021-02-20 20:00:00;417.2644858450485;417.2644858450485;0.0;445.9119024831235;5.38233239679338;1.1890875191126664;79.30000000000001;59.57444372360351;3.6890875191126673;2.500000000000001
2021-02-20 21:00:00;768.0912852561486;768.0912852561486;0.0;797.7334252237841;9.869384596712639;1.1890875191126664;79.42000000000002;60.174977379394875;3.6890875191126673;2.500000000000001
2021-02-20 22:00:00;716.8526541005228;716.8526541005228;0.0;746.4233925987993;8.999735197096928;1.1890875191126664;79.84000000000003;60.09276838834171;3.6890875191126673;2.500000000000001
2021-02-20 23:00:00;472.6765562640232;472.6765562640232;0.0;501.5764737805119;5.817807320624957;1.1890875191126664;80.01999999999998;59.49285577431044;3.6890875191126673;2.500000000000001
2021-02-21 00:00:00;712.5575731053841;712.5575731053841;0.0;742.0493387343319;8.782662950369161;1.1890875191126664;79.84000000000003;59.72327515438377;3.6890875191126673;2.500000000000001
2021-02-21 01:00:00;541.8644190352629;541.8644190352629;0.0;570.846884361313;6.668747359241965;1.1890875191126664;79.72000000000003;59.33897227077125;3.6890875191126673;2.500000000000001
2021-02-21 02:00:00;412.76221557459326;412.76221557459326;0.0;441.3688705777983;5.143952020786184;1.1890875191126664;79.60000000000002;59.170605265484994;3.6890875191126673;2.500000000000001
2021-02-21 03:00:00;723.2552202761515;723.2552202761515;0.0;752.8108136789804;9.145679054131392;1.1890875191126664;79.65999999999997;60.06160070535185;3.6890875191126673;2.500000000000001
2021-02-21 04:00:00;1446.2842589903407;1446.2842589903407;0.0;1477.5403788990143;17.95229808550705;1.1890875191126664;79.65999999999997;60.06388330041739;3.6890875191126673;2.500000000000001
2021-02-21 05:00:00;677.06227777154;677.06227777154;0.0;706.4300315741788;8.323375453715467;1.1890875191126664;79.77999999999997;59.572137516733164;3.6890875191126673;2.500000000000001
2021-02-21 06:00:00;860.2137985035221;860.2137985035221;0.0;890.1132665057102;10.625097335505641;1.1890875191126664;79.89999999999998;59.953666952094636;3.6890875191126673;2.500000000000001
2021-02-21 07:00:00;735.7296811099159;735.7296811099159;0.0;765.274817574049;8.99298664272449;1.1890875191126664;79.89999999999998;59.638845709729424;3.6890875191126673;2.500000000000001
2021-02-21 08:00:00;877.910248811268;877.910248811268;0.0;907.8655159245636;10.75903323924788;1.1890875191126664;80.01999999999998;59.9291190290229;3.6890875191126673;2.500000000000001
2021-02-21 09:00:00;970.3969243497856;970.3969243497856;0.0;1000.4056427907447;11.784803618184293;1.1890875191126664;79.60000000000002;59.38822325519749;3.6890875191126673;2.500000000000001
2021-02-21 10:00:00;1051.577802166247;1051.577802166247;0.0;1081.8300353050465;13.00807674479559;1.1890875191126664;79.54000000000002;59.738565484510275;3.6890875191126673;2.500000000000001
2021-02-21 11:00:00;982.2474886735118;982.2474886735118;0.0;1012.3761334020545;12.179885885981978;1.1890875191126664;79.65999999999997;59.869836218439616;3.6890875191126673;2.500000000000001
2021-02-21 12:00:00;783.8901898491583;783.8901898491583;0.0;813.4401020875172;9.67490917796315;1.1890875191126664;79.48000000000002;59.46159866721183;3.6890875191126673;2.500000000000001
2021-02-21 13:00:00;1031.441751404713;1031.441751404713;0.0;1061.6196089112836;12.889787887147007;1.1890875191126664;79.36000000000001;59.7501681111176;3.6890875191126673;2.500000000000001
2021-02-21 14:00:00;1140.390748903744;1140.390748903744;0.0;1170.801994103515;14.27553420953109;1.1890875191126664;79.24000000000001;59.71271818645221;3.6890875191126673;2.500000000000001
2021-02-21 15:00:00;805.5815837021585;805.5815837021585;0.0;835.1906133149392;10.1333993880347;1.1890875191126664;79.30000000000001;59.676288319699324;3.6890875191126673;2.500000000000001
2021-02-21 16:00:00;581.3450059821315;581.3450059821315;0.0;610.4197718988212;7.332569954388795;1.1890875191126664;79.42000000000002;59.59911293961801;3.6890875191126673;2.500000000000001
2021-02-21 17:00:00;1142.4336196634947;1142.4336196634947;0.0;1173.0964700008094;14.428013574092388;1.1890875191126664;79.95999999999998;60.60122397035542;3.6890875191126673;2.500000000000001
2021-02-21 18:00:00;1196.6456818403074;1196.6456818403074;0.0;1227.453377831422;14.532030507919831;1.1890875191126664;80.44;60.329196896035796;3.6890875191126673;2.500000000000001
2021-02-21 19:00:00;782.0150111062243;782.0150111062243;0.0;811.9306443211902;9.265783670858074;1.1890875191126664;80.98000000000002;60.116484625204805;3.6890875191126673;2.500000000000001
2021-02-21 20:00:00;887.1284195941632;887.1284195941632;0.0;917.3660127951524;10.30938264073145;1.1890875191126664;81.39999999999998;60.21342784057879;3.6890875191126673;2.500000000000001
2021-02-21 21:00:00;972.6239795893729;972.6239795893729;0.0;1002.9487334746882;11.056391535485258;1.1890875191126664;81.27999999999997;59.68187580843545;3.6890875191126673;2.500000000000001
2021-02-21 22:00:00;814.6248329537963;814.6248329537963;0.0;844.7190604520894;9.290268993875124;1.1890875191126664;81.69999999999999;60.05115582180423;3.6890875191126673;2.500000000000001
2021-02-21 23:00:00;568.1868083255006;568.1868083255006;0.0;597.7157171559246;6.379528064320175;1.1890875191126664;82.0;59.6921953231236;3.6890875191126673;2.500000000000001
2021-02-22 00:00:00;1041.3817031273145;1041.3817031273145;0.0;1072.1230270776198;11.6252013824058;1.1890875191126664;82.36000000000001;60.40189544743987;3.6890875191126673;2.500000000000001
2021-02-22 01:00:00;1109.4233445029724;1109.4233445029724;0.0;1140.289059889912;12.043625442704878;1.1890875191126664;82.60000000000002;60.0571704754953;3.6890875191126673;2.500000000000001
2021-02-22 02:00:00;1167.7202304172301;1167.7202304172301;0.0;1198.5938766626316;12.52365577376937;1.1890875191126664;82.30000000000001;59.51276441969867;3.6890875191126673;2.500000000000001
2021-02-22 03:00:00;1149.303326021824;1149.303326021824;0.0;1180.1582655434793;12.471902551767803;1.1890875191126664;82.24000000000001;59.710152443998254;3.6890875191126673;2.500000000000001
2021-02-22 04:00:00;1142.3146756243261;1142.3146756243261;0.0;1173.1670347883105;12.436933381357766;1.1890875191126664;82.24000000000001;59.78064640306752;3.6890875191126673;2.500000000000001
2021-02-22 05:00:00;1181.9490999347674;1181.9490999347674;0.0;1212.8775719700454;12.871736425608994;1.1890875191126664;82.18;59.74476945068278;3.6890875191126673;2.500000000000001
2021-02-22 06:00:00;1156.7162255740395;1156.7162255740395;0.0;1187.575400792634;12.621693098778245;1.1890875191126664;82.12;59.71761344259431;3.6890875191126673;2.500000000000001
2021-02-22 07:00:00;1174.932320503329;1174.932320503329;0.0;1205.7599972633348;12.858218078691625;1.1890875191126664;81.82;59.492978333609074;3.6890875191126673;2.500000000000001
2021-02-22 08:00:00;1028.950950308438;1028.950950308438;0.0;1059.2191423579434;11.408777253505189;1.1890875191126664;80.92000000000002;58.81464827904631;3.6890875191126673;2.500000000000001
2021-02-22 09:00:00;1154.9220910756665;1154.9220910756665;0.0;1185.5112825786184;13.363998341758068;1.1890875191126664;80.5;59.37873195792281;3.6890875191126673;2.500000000000001
2021-02-22 10:00:00;1366.8620809727686;1366.8620809727686;0.0;1397.826725009273;16.124733845384235;1.1890875191126664;79.84000000000003;59.19991439621566;3.6890875191126673;2.500000000000001
2021-02-22 11:00:00;1207.7605309889743;1207.7605309889743;0.0;1238.2442965277633;14.682921104017957;1.1890875191126664;79.24000000000001;59.16088437217229;3.6890875191126673;2.500000000000001
2021-02-22 12:00:00;809.020448111109;809.020448111109;0.0;838.6314833073948;10.15803393557557;1.1890875191126664;79.30000000000001;59.64322744355718;3.6890875191126673;2.500000000000001
2021-02-22 13:00:00;1027.6144647265937;1027.6144647265937;0.0;1057.8915420677963;12.95657105000418;1.1890875191126664;79.60000000000002;60.15975322363636;3.6890875191126673;2.500000000000001
2021-02-22 14:00:00;1071.534999796106;1071.534999796106;0.0;1101.8371375958145;13.26090757297788;1.1890875191126664;79.54000000000002;59.75687624513478;3.6890875191126673;2.500000000000001
2021-02-22 15:00:00;1171.628311846092;1171.628311846092;0.0;1202.2372892047235;14.523892506905998;1.1890875191126664;79.72000000000003;60.01130458766039;3.6890875191126673;2.500000000000001
2021-02-22 16:00:00;1185.641991150335;1185.641991150335;0.0;1216.1023649440083;14.552671489035736;1.1890875191126664;79.24000000000001;59.34343445547597;3.6890875191126673;2.500000000000001
2021-02-22 17:00:00;1242.6104492307404;1242.6104492307404;0.0;1273.3571651756706;15.608198861257117;1.1890875191126664;79.48000000000002;60.05557568827902;3.6890875191126673;2.500000000000001
2021-02-22 18:00:00;1037.3737199499403;1037.3737199499403;0.0;1067.6024680040775;12.881094155019213;1.1890875191126664;79.54000000000002;59.806345331273974;3.6890875191126673;2.500000000000001
2021-02-22 19:00:00;1038.1186619726745;1038.1186619726745;0.0;1068.3068293448707;12.876904855346668;1.1890875191126664;79.42000000000002;59.66690158473739;3.6890875191126673;2.500000000000001
2021-02-22 20:00:00;1046.8474237899543;1046.8474237899543;0.0;1077.0167358361023;13.061444598998582;1.1890875191126664;79.24000000000001;59.60721327355219;3.6890875191126673;2.500000000000001
2021-02-22 21:00:00;1094.2666673761187;1094.2666673761187;0.0;1124.5426231783156;13.776370350013828;1.1890875191126664;79.12;59.68467438002523;3.6890875191126673;2.500000000000001
2021-02-22 22:00:00;1093.8471471517178;1093.8471471517178;0.0;1124.1773826241595;13.849551133345814;1.1890875191126664;79.24000000000001;59.91364934790357;3.6890875191126673;2.500000000000001
2021-02-22 23:00:00;928.779840824587;928.779840824587;0.0;958.5725242787805;11.691608362771927;1.1890875191126664;78.94;59.419028520452514;3.6890875191126673;2.500000000000001
2021-02-23 00:00:00;1073.4174026690866;1073.4174026690866;0.0;1103.6855042926406;13.74665774368007;1.1890875191126664;79.12;60.003916088793915;3.6890875191126673;2.500000000000001
2021-02-23 01:00:00;1138.1481265413145;1138.1481265413145;0.0;1168.5100583318965;14.42445823308916;1.1890875191126664;79.0;59.7121573608224;3.6890875191126673;2.500000000000001
2021-02-23 02:00:00;1205.7047184832618;1205.7047184832618;0.0;1236.2472118030344;15.354293975483587;1.1890875191126664;79.0;59.829820328515154;3.6890875191126673;2.500000000000001
2021-02-23 03:00:00;1014.3753970711426;1014.3753970711426;0.0;1044.483958387417;12.913044008948026;1.1890875191126664;79.12;59.86143814683953;3.6890875191126673;2.500000000000001
2021-02-23 04:00:00;958.3677461779288;958.3677461779288;0.0;988.3495451586109;12.155712383025639;1.1890875191126664;79.18;59.82109178788528;3.6890875191126673;2.500000000000001
2021-02-23 05:00:00;983.029196335143;983.029196335143;0.0;1013.0487938604863;12.441166980707568;1.1890875191126664;79.12;59.73258287503603;3.6890875191126673;2.500000000000001
2021-02-23 06:00:00;921.5656312856166;921.5656312856166;0.0;951.4357166887236;11.689770683781413;1.1890875191126664;79.12;59.74132101431127;3.6890875191126673;2.500000000000001
2021-02-23 07:00:00;1049.905962621376;1049.905962621376;0.0;1080.0806115512016;13.33153844293393;1.1890875191126664;79.06;59.77024949820128;3.6890875191126673;2.500000000000001
2021-02-23 08:00:00;1097.7440916670453;1097.7440916670453;0.0;1127.9811929358093;13.953844867438121;1.1890875191126664;78.88;59.63319360001526;3.6890875191126673;2.500000000000001
2021-02-23 09:00:00;1173.0060304166134;1173.0060304166134;0.0;1203.3992652021989;15.037950251032942;1.1890875191126664;78.69999999999999;59.646629707577915;3.6890875191126673;2.500000000000001
2021-02-23 10:00:00;1121.863064740926;1121.863064740926;0.0;1152.0772639390034;14.50740822320704;1.1890875191126664;78.45999999999998;59.55213539446197;3.6890875191126673;2.500000000000001
2021-02-23 11:00:00;920.5684290861416;920.5684290861416;0.0;950.3561730695886;12.064688445193;1.1890875191126664;78.57999999999998;59.8248302888054;3.6890875191126673;2.500000000000001
2021-02-23 12:00:00;868.9742601738432;868.9742601738432;0.0;898.4521480495534;11.356000703607979;1.1890875191126664;78.10000000000002;59.262630780828374;3.6890875191126673;2.500000000000001
2021-02-23 13:00:00;861.5208079268741;861.5208079268741;0.0;890.9818094122404;11.555545351743516;1.1890875191126664;77.86000000000001;59.50184211188912;3.6890875191126673;2.500000000000001
2021-02-23 14:00:00;841.8685233526156;841.8685233526156;0.0;871.2379150228879;11.449633355979161;1.1890875191126664;77.62;59.50259899984951;3.6890875191126673;2.500000000000001
2021-02-23 15:00:00;1002.3998840845617;1002.3998840845617;0.0;1032.189693792753;13.822024960599354;1.1890875191126664;77.5;59.719721668598424;3.6890875191126673;2.500000000000001
2021-02-23 16:00:00;687.077652551548;687.077652551548;0.0;716.0038313678288;9.517473900985308;1.1890875191126664;77.38;59.46798842211933;3.6890875191126673;2.500000000000001
2021-02-23 17:00:00;779.2913555441127;779.2913555441127;0.0;808.7541873315017;10.939634071449166;1.1890875191126664;78.04000000000002;60.43790110568972;3.6890875191126673;2.500000000000001
2021-02-23 18:00:00;567.4301506669029;567.4301506669029;0.0;596.2842783640502;7.668630182850425;1.1890875191126664;78.27999999999997;59.766596191972724;3.6890875191126673;2.500000000000001
2021-02-23 19:00:00;570.709235951505;570.709235951505;0.0;599.5507344414606;7.659798995249301;1.1890875191126664;78.27999999999997;59.64371790492805;3.6890875191126673;2.500000000000001
2021-02-23 20:00:00;913.1529262780011;913.1529262780011;0.0;942.9835126734582;12.252194764232515;1.1890875191126664;78.51999999999998;60.19512937148977;3.6890875191126673;2.500000000000001
2021-02-23 21:00:00;886.3070605602104;886.3070605602104;0.0;916.0751205671785;11.628430996380116;1.1890875191126664;78.75999999999999;60.00311663263392;3.6890875191126673;2.500000000000001
2021-02-23 22:00:00;871.5498591401391;871.5498591401391;0.0;901.2362023895298;11.290953376149591;1.1890875191126664;78.75999999999999;59.755400384767256;3.6890875191126673;2.500000000000001
2021-02-23 23:00:00;761.1756065643973;761.1756065643973;0.0;790.5942643174251;9.859527119479035;1.1890875191126664;78.82;59.72813815730615;3.6890875191126673;2.500000000000001
2021-02-24 00:00:00;941.9700465155719;941.9700465155719;0.0;971.9067818894152;12.191979192229791;1.1890875191126664;79.0;60.0197857959094;3.6890875191126673;2.500000000000001
2021-02-24 01:00:00;1029.4168946266102;1029.4168946266102;0.0;1059.6940882576853;13.155579944792219;1.1890875191126664;79.48000000000002;60.30120915150468;3.6890875191126673;2.500000000000001
2021-02-24 02:00:00;1096.0648705722276;1096.0648705722276;0.0;1126.4399040486894;13.650501268558113;1.1890875191126664;79.54000000000002;59.89237154461074;3.6890875191126673;2.500000000000001
2021-02-24 03:00:00;910.2845819364235;910.2845819364235;0.0;940.3091871090004;11.285714066481173;1.1890875191126664;79.89999999999998;60.06225305115646;3.6890875191126673;2.500000000000001
2021-02-24 04:00:00;862.1874511468038;862.1874511468038;0.0;892.0274164690217;10.532009824760362;1.1890875191126664;79.84000000000003;59.674097798469916;3.6890875191126673;2.500000000000001
2021-02-24 05:00:00;879.5572778299197;879.5572778299197;0.0;909.518150333302;10.781211449118501;1.1890875191126664;80.01999999999998;59.93395108262587;3.6890875191126673;2.500000000000001
2021-02-24 06:00:00;801.9224594312532;801.9224594312532;0.0;831.4817032197723;9.73927220624365;1.1890875191126664;79.54000000000002;59.212830791911756;3.6890875191126673;2.500000000000001
2021-02-24 07:00:00;927.573747604276;927.573747604276;0.0;957.4165327311138;11.546735335915344;1.1890875191126664;79.18;59.43794212084441;3.6890875191126673;2.500000000000001
2021-02-24 08:00:00;989.497547731555;989.497547731555;0.0;1019.325468491749;12.51744447061745;1.1890875191126664;78.51999999999998;59.13133479067778;3.6890875191126673;2.500000000000001
2021-02-24 09:00:00;1030.7543927514187;1030.7543927514187;0.0;1060.7144882698465;13.479093896077092;1.1890875191126664;78.27999999999997;59.543498082079566;3.6890875191126673;2.500000000000001
2021-02-24 10:00:00;1125.6472894704925;1125.6472894704925;0.0;1155.5959411372137;14.91333288675674;1.1890875191126664;77.38;58.93061026021314;3.6890875191126673;2.500000000000001
2021-02-24 11:00:00;943.6862152479678;943.6862152479678;0.0;973.1189372235316;13.11478679766476;1.1890875191126664;76.84000000000003;59.173301438458964;3.6890875191126673;2.500000000000001
2021-02-24 12:00:00;968.6357038954822;968.6357038954822;0.0;998.1778805845913;13.935040490621647;1.1890875191126664;76.65999999999997;59.60505134024288;3.6890875191126673;2.500000000000001
2021-02-24 13:00:00;1054.0982284993809;1054.0982284993809;0.0;1083.8569650206716;15.333937513837867;1.1890875191126664;76.54000000000002;59.710586034089715;3.6890875191126673;2.500000000000001
2021-02-24 14:00:00;981.9134486281413;981.9134486281413;0.0;1011.5196904700599;14.372682086018328;1.1890875191126664;76.60000000000002;59.84334872926911;3.6890875191126673;2.500000000000001
2021-02-24 15:00:00;878.522878770045;878.522878770045;0.0;907.9976804721734;12.83127769899355;1.1890875191126664;77.01999999999998;60.17133309452856;3.6890875191126673;2.500000000000001
2021-02-24 16:00:00;627.8244993151329;627.8244993151329;0.0;656.5549304369397;8.968259002010672;1.1890875191126664;77.01999999999998;59.58934791357626;3.6890875191126673;2.500000000000001
2021-02-24 17:00:00;604.4975990189017;604.4975990189017;0.0;633.0930341745077;8.684905027510743;1.1890875191126664;76.77999999999997;59.42385894483175;3.6890875191126673;2.500000000000001
2021-02-24 18:00:00;517.1640215573011;517.1640215573011;0.0;545.5824398208701;7.540968788208511;1.1890875191126664;76.84000000000003;59.61401955132732;3.6890875191126673;2.500000000000001
2021-02-24 19:00:00;508.17664015297544;508.17664015297544;0.0;536.5260045601549;7.417002338018198;1.1890875191126664;76.72000000000003;59.49683072240077;3.6890875191126673;2.500000000000001
2021-02-24 20:00:00;643.4619468625742;643.4619468625742;0.0;671.9954449588218;9.462745818107624;1.1890875191126664;76.12;59.211703133331866;3.6890875191126673;2.500000000000001
2021-02-24 21:00:00;629.8723454247421;629.8723454247421;0.0;658.413110670362;9.538862623075824;1.1890875191126664;76.0;59.56564796615794;3.6890875191126673;2.500000000000001
2021-02-24 22:00:00;530.0275716159375;530.0275716159375;0.0;558.2592008517562;8.095780672810985;1.1890875191126664;75.88;59.46171216371346;3.6890875191126673;2.500000000000001
2021-02-24 23:00:00;616.8750365800267;616.8750365800267;0.0;645.4165571484218;9.533931102776931;1.1890875191126664;75.94;59.821716032109464;3.6890875191126673;2.500000000000001
2021-02-25 00:00:00;859.719892420861;859.719892420861;0.0;889.050277513817;13.188604058134947;1.1890875191126664;76.36000000000001;60.30988305280704;3.6890875191126673;2.500000000000001
2021-02-25 01:00:00;770.2098575612072;770.2098575612072;0.0;799.2324426820003;11.451016695233214;1.1890875191126664;76.42000000000002;59.80196128794188;3.6890875191126673;2.500000000000001
2021-02-25 02:00:00;653.5282199150537;653.5282199150537;0.0;682.3326311018246;9.689792403687557;1.1890875191126664;76.72000000000003;59.95388742564671;3.6890875191126673;2.500000000000001
2021-02-25 03:00:00;787.113941246195;787.113941246195;0.0;816.3711426867224;11.504501616964248;1.1890875191126664;77.07999999999998;60.18451959905349;3.6890875191126673;2.500000000000001
2021-02-25 04:00:00;809.3443753253007;809.3443753253007;0.0;838.7181255046228;11.544697634187434;1.1890875191126664;77.44;60.14246669817868;3.6890875191126673;2.500000000000001
2021-02-25 05:00:00;897.5295101306832;897.5295101306832;0.0;927.2563513560885;12.530158697385698;1.1890875191126664;77.98000000000002;60.36048479006797;3.6890875191126673;2.500000000000001
2021-02-25 06:00:00;884.5427649389403;884.5427649389403;0.0;914.2162363772079;11.959969952618216;1.1890875191126664;78.22000000000003;60.02007697903019;3.6890875191126673;2.500000000000001
