Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-02-25 07:00:00;978.3343518957762;978.3343518957762;0.0;1008.2650106227552;13.049281644896983;1.1890875191126664;78.39999999999998;60.00334765544727;3.6890875191126673;2.500000000000001
2021-02-25 08:00:00;1029.647097609288;1029.647097609288;0.0;1059.7505085139294;13.576591312805624;1.1890875191126664;78.63999999999999;60.05495579909069;3.6890875191126673;2.500000000000001
2021-02-25 09:00:00;1081.3905864007343;1081.3905864007343;0.0;1111.5015269123994;14.066062728382773;1.1890875191126664;78.39999999999998;59.58569312509701;3.6890875191126673;2.500000000000001
2021-02-25 10:00:00;1040.588075582357;1040.588075582357;0.0;1070.6908863223819;13.689134589102384;1.1890875191126664;78.57999999999998;59.95746401381206;3.6890875191126673;2.500000000000001
2021-02-25 11:00:00;851.6904709606004;851.6904709606004;0.0;881.3292342186647;11.111354378867215;1.1890875191126664;78.69999999999999;59.814787027161685;3.6890875191126673;2.500000000000001
2021-02-25 12:00:00;792.1512258323733;792.1512258323733;0.0;821.6700295971114;10.300226125136454;1.1890875191126664;78.82;59.82665762519326;3.6890875191126673;2.500000000000001
2021-02-25 13:00:00;786.4932445361379;786.4932445361379;0.0;815.8935764646147;10.17591646014209;1.1890875191126664;78.57999999999998;59.48979066999874;3.6890875191126673;2.500000000000001
2021-02-25 14:00:00;772.5517184938082;772.5517184938082;0.0;801.9373135858892;10.119798400369394;1.1890875191126664;78.51999999999998;59.65228662650844;3.6890875191126673;2.500000000000001
2021-02-25 15:00:00;816.6509046083384;816.6509046083384;0.0;846.0998019097441;10.73833248803332;1.1890875191126664;78.34000000000003;59.57988673171275;3.6890875191126673;2.500000000000001
2021-02-25 16:00:00;999.0004488744668;999.0004488744668;0.0;1028.904993412125;13.247226899795812;1.1890875191126664;78.22000000000003;59.727270824536504;3.6890875191126673;2.500000000000001
2021-02-25 17:00:00;722.1890708762713;722.1890708762713;0.0;751.3181975219104;9.61019798392945;1.1890875191126664;78.04000000000002;59.42588971596598;3.6890875191126673;2.500000000000001
2021-02-25 18:00:00;545.8129058373408;545.8129058373408;0.0;574.4894551989306;7.375830171295808;1.1890875191126664;77.98000000000002;59.43521243817327;3.6890875191126673;2.500000000000001
2021-02-25 19:00:00;556.5499158021945;556.5499158021945;0.0;585.2976239946972;7.598461650619171;1.1890875191126664;77.98000000000002;59.63989596983242;3.6890875191126673;2.500000000000001
2021-02-25 20:00:00;850.6790123495115;850.6790123495115;0.0;880.2577265005895;11.610649851220876;1.1890875191126664;78.10000000000002;60.04888523364673;3.6890875191126673;2.500000000000001
2021-02-25 21:00:00;801.739587589402;801.739587589402;0.0;831.0913188473247;10.77266599100846;1.1890875191126664;77.98000000000002;59.611391374706955;3.6890875191126673;2.500000000000001
2021-02-25 22:00:00;790.3169426060613;790.3169426060613;0.0;819.7261852468829;10.693220008759742;1.1890875191126664;78.15999999999997;59.9079766534893;3.6890875191126673;2.500000000000001
2021-02-25 23:00:00;706.4145925398013;706.4145925398013;0.0;735.6334305750291;9.470865137448934;1.1890875191126664;78.34000000000003;59.84635509410742;3.6890875191126673;2.500000000000001
2021-02-26 00:00:00;848.9895945437703;848.9895945437703;0.0;878.5298481318131;11.294734937224904;1.1890875191126664;78.27999999999997;59.76041768777344;3.6890875191126673;2.500000000000001
2021-02-26 01:00:00;884.1508134671927;884.1508134671927;0.0;913.659159449599;11.758798712303378;1.1890875191126664;77.92000000000002;59.41998988591968;3.6890875191126673;2.500000000000001
2021-02-26 02:00:00;935.5479102966917;935.5479102966917;0.0;965.2687200372161;12.672716116401194;1.1890875191126664;77.98000000000002;59.844512420845376;3.6890875191126673;2.500000000000001
2021-02-26 03:00:00;815.1618374382145;815.1618374382145;0.0;844.5607481181336;11.00546360895581;1.1890875191126664;77.98000000000002;59.70853960959505;3.6890875191126673;2.500000000000001
2021-02-26 04:00:00;759.7897476211984;759.7897476211984;0.0;788.9892456342952;10.28184518874651;1.1890875191126664;77.80000000000001;59.52948737844383;3.6890875191126673;2.500000000000001
2021-02-26 05:00:00;798.42538905424;798.42538905424;0.0;827.7685250223177;10.92570988050744;1.1890875191126664;77.80000000000001;59.76110401901144;3.6890875191126673;2.500000000000001
2021-02-26 06:00:00;799.6468619158762;799.6468619158762;0.0;829.008861282987;10.932455538159768;1.1890875191126664;77.86000000000001;59.80522159076992;3.6890875191126673;2.500000000000001
2021-02-26 07:00:00;875.3486072746077;875.3486072746077;0.0;904.939389705364;11.92762295221465;1.1890875191126664;77.98000000000002;59.91590120036011;3.6890875191126673;2.500000000000001
2021-02-26 08:00:00;955.5174203801128;955.5174203801128;0.0;985.2466659426897;12.914200811530149;1.1890875191126664;77.86000000000001;59.695303404859374;3.6890875191126673;2.500000000000001
2021-02-26 09:00:00;951.9813685329779;951.9813685329779;0.0;981.6128647797115;12.928059726681688;1.1890875191126664;77.56;59.481699489466735;3.6890875191126673;2.500000000000001
2021-02-26 10:00:00;1045.8558032295907;1045.8558032295907;0.0;1075.6601956719062;14.438240275072113;1.1890875191126664;77.19999999999999;59.46171849763084;3.6890875191126673;2.500000000000001
2021-02-26 11:00:00;881.7650264322413;881.7650264322413;0.0;911.091846321239;12.409157152954133;1.1890875191126664;76.89999999999998;59.41882642772043;3.6890875191126673;2.500000000000001
2021-02-26 12:00:00;901.6596542108028;901.6596542108028;0.0;930.997168343677;12.947476664537433;1.1890875191126664;76.60000000000002;59.479598997856215;3.6890875191126673;2.500000000000001
2021-02-26 13:00:00;957.9270983677643;957.9270983677643;0.0;987.2807742702266;13.998553932993751;1.1890875191126664;76.06;59.267776164459235;3.6890875191126673;2.500000000000001
2021-02-26 14:00:00;892.7823062493762;892.7823062493762;0.0;922.0517154139632;13.464109253744464;1.1890875191126664;76.06;59.75471618357852;3.6890875191126673;2.500000000000001
2021-02-26 15:00:00;804.6377796640307;804.6377796640307;0.0;833.6544304504183;12.16240978828091;1.1890875191126664;76.0;59.68011327011061;3.6890875191126673;2.500000000000001
2021-02-26 16:00:00;627.964465584648;627.964465584648;0.0;656.5781933040021;9.544970254796485;1.1890875191126664;76.18;59.80193520882892;3.6890875191126673;2.500000000000001
2021-02-26 17:00:00;570.5740984391726;570.5740984391726;0.0;599.1015845274136;8.623407926571355;1.1890875191126664;76.42000000000002;59.878600633774795;3.6890875191126673;2.500000000000001
2021-02-26 18:00:00;484.6634170839932;484.6634170839932;0.0;512.9718386959825;7.236738110861177;1.1890875191126664;76.60000000000002;59.7227619129722;3.6890875191126673;2.500000000000001
2021-02-26 19:00:00;475.61099783051714;475.61099783051714;0.0;503.89620227776186;7.0560163996651735;1.1890875191126664;76.65999999999997;59.656739312807815;3.6890875191126673;2.500000000000001
2021-02-26 20:00:00;566.9809905760486;566.9809905760486;0.0;595.6875399515678;8.38638321941645;1.1890875191126664;77.07999999999998;60.1680174511028;3.6890875191126673;2.500000000000001
2021-02-26 21:00:00;560.3246398866687;560.3246398866687;0.0;588.9102552664921;8.04928343410812;1.1890875191126664;77.07999999999998;59.66022237728055;3.6890875191126673;2.500000000000001
2021-02-26 22:00:00;436.7740725256786;436.7740725256786;0.0;465.0394294684187;6.272173360514985;1.1890875191126664;77.19999999999999;59.54684098816654;3.6890875191126673;2.500000000000001
2021-02-26 23:00:00;557.3205637545489;557.3205637545489;0.0;586.013293498491;8.008061810739678;1.1890875191126664;77.38;59.95668610207565;3.6890875191126673;2.500000000000001
2021-02-27 00:00:00;653.3740448739883;653.3740448739883;0.0;682.3776368019785;9.223856357730732;1.1890875191126664;77.68;60.0657983467986;3.6890875191126673;2.500000000000001
2021-02-27 01:00:00;375.4654419411675;375.4654419411675;0.0;403.661802298523;5.197083405436524;1.1890875191126664;77.86000000000001;59.36694429347011;3.6890875191126673;2.500000000000001
2021-02-27 02:00:00;531.0449194955172;531.0449194955172;0.0;559.6694705534635;7.390112653777379;1.1890875191126664;77.68;59.648524420537626;3.6890875191126673;2.500000000000001
2021-02-27 03:00:00;513.847058877591;513.847058877591;0.0;542.5568343996048;7.141407876272373;1.1890875191126664;78.04000000000002;59.95110199771966;3.6890875191126673;2.500000000000001
2021-02-27 04:00:00;448.3652702045284;448.3652702045284;0.0;476.9858749050645;6.117916269743839;1.1890875191126664;78.45999999999998;59.896806185916944;3.6890875191126673;2.500000000000001
2021-02-27 05:00:00;606.7968976468744;606.7968976468744;0.0;635.9416912095453;8.124698016453143;1.1890875191126664;78.82;60.18365338421211;3.6890875191126673;2.500000000000001
2021-02-27 06:00:00;696.8845552682843;696.8845552682843;0.0;726.1626569650464;9.074759343499984;1.1890875191126664;78.82;59.76760817764227;3.6890875191126673;2.500000000000001
2021-02-27 07:00:00;750.3087042451701;750.3087042451701;0.0;779.7340004247859;9.732810777955287;1.1890875191126664;78.88;59.805247935304635;3.6890875191126673;2.500000000000001
2021-02-27 08:00:00;810.3838792296067;810.3838792296067;0.0;839.5144992299267;10.462547093057927;1.1890875191126664;77.68;58.57524445618213;3.6890875191126673;2.500000000000001
2021-02-27 09:00:00;842.8086457839107;842.8086457839107;0.0;871.8900953076912;11.572193801139713;1.1890875191126664;76.72000000000003;58.781060901458545;3.6890875191126673;2.500000000000001
2021-02-27 10:00:00;648.5125113765024;648.5125113765024;0.0;676.8282307844217;9.409882356141123;1.1890875191126664;75.63999999999999;58.514432149194135;3.6890875191126673;2.500000000000001
2021-02-27 11:00:00;777.0114014962564;777.0114014962564;0.0;805.6291586543158;12.107737103468631;1.1890875191126664;74.86000000000001;59.01752962695946;3.6890875191126673;2.500000000000001
2021-02-27 12:00:00;602.4738237074483;602.4738237074483;0.0;630.5232067283421;9.848940542093377;1.1890875191126664;74.32;59.07728710220755;3.6890875191126673;2.500000000000001
2021-02-27 13:00:00;381.16580492463777;381.16580492463777;0.0;408.4376732330465;6.5036800824943315;1.1890875191126664;73.77999999999997;58.82737874219197;3.6890875191126673;2.500000000000001
2021-02-27 14:00:00;265.4762324298173;265.4762324298173;0.0;292.6220447050821;4.772307106700693;1.1890875191126664;74.07999999999998;59.480789628951754;3.6890875191126673;2.500000000000001
2021-02-27 15:00:00;208.52721497428288;208.52721497428288;0.0;235.4125009203414;3.7301283328954336;1.1890875191126664;74.07999999999998;59.05354770265609;3.6890875191126673;2.500000000000001
2021-02-27 16:00:00;337.0044497704021;337.0044497704021;0.0;364.6853300171249;6.126019683883529;1.1890875191126664;74.62;60.446059176939684;3.6890875191126673;2.500000000000001
2021-02-27 17:00:00;308.3112873483085;308.3112873483085;0.0;335.90576678488355;5.256921055240634;1.1890875191126664;75.15999999999997;59.94623462673445;3.6890875191126673;2.500000000000001
2021-02-27 18:00:00;391.54050378802907;391.54050378802907;0.0;419.4422679932959;6.467565351935824;1.1890875191126664;75.46000000000004;60.01876342475941;3.6890875191126673;2.500000000000001
2021-02-27 19:00:00;271.0205154113208;271.0205154113208;0.0;298.43625578996796;4.345448380866165;1.1890875191126664;75.57999999999998;59.22811979094308;3.6890875191126673;2.500000000000001
2021-02-27 20:00:00;385.2780809761783;385.2780809761783;0.0;413.14848258287174;6.2393498595470085;1.1890875191126664;75.57999999999998;59.814144815787415;3.6890875191126673;2.500000000000001
2021-02-27 21:00:00;402.5490955039131;402.5490955039131;0.0;430.3633642703774;6.41048887401355;1.1890875191126664;75.46000000000004;59.475654703216264;3.6890875191126673;2.500000000000001
2021-02-27 22:00:00;527.4453850775668;527.4453850775668;0.0;555.8254505133744;8.448679865223404;1.1890875191126664;75.88;60.21608621814249;3.6890875191126673;2.500000000000001
2021-02-27 23:00:00;482.7057894578994;482.7057894578994;0.0;510.97885930956005;7.469151491771375;1.1890875191126664;76.24000000000001;59.95145192288908;3.6890875191126673;2.500000000000001
2021-02-28 00:00:00;866.6235144776653;866.6235144776653;0.0;895.8842713223264;13.13788887661554;1.1890875191126664;76.24000000000001;60.004074967483064;3.6890875191126673;2.500000000000001
2021-02-28 01:00:00;1171.9911338260308;1171.9911338260308;0.0;1202.1266093933814;17.533685330504284;1.1890875191126664;76.54000000000002;60.215957684367424;3.6890875191126673;2.500000000000001
2021-02-28 02:00:00;530.4005638492108;530.4005638492108;0.0;558.7114071580357;7.765588588534468;1.1890875191126664;76.48000000000002;59.349743355935004;3.6890875191126673;2.500000000000001
2021-02-28 03:00:00;332.0419802934518;332.0419802934518;0.0;359.7758335937891;4.951046500098984;1.1890875191126664;76.42000000000002;59.11842289731811;3.6890875191126673;2.500000000000001
2021-02-28 04:00:00;267.8526256536189;267.8526256536189;0.0;295.45540241805327;4.076559641163148;1.1890875191126664;76.48000000000002;59.22365382149076;3.6890875191126673;2.500000000000001
2021-02-28 05:00:00;594.8972689608394;594.8972689608394;0.0;623.5474492405624;9.107868937110682;1.1890875191126664;76.42000000000002;60.11940549037945;3.6890875191126673;2.500000000000001
2021-02-28 06:00:00;724.5719803857662;724.5719803857662;0.0;753.4635153512565;10.808716327361182;1.1890875191126664;76.36000000000001;59.76264748835075;3.6890875191126673;2.500000000000001
2021-02-28 07:00:00;373.03759776205624;373.03759776205624;0.0;400.9367647232773;5.560456474319371;1.1890875191126664;76.48000000000002;59.312140688663874;3.6890875191126673;2.500000000000001
2021-02-28 08:00:00;346.9741360173132;346.9741360173132;0.0;374.43572257726925;5.231293380546814;1.1890875191126664;75.51999999999998;58.478064854493255;3.6890875191126673;2.500000000000001
2021-02-28 09:00:00;345.67383453501657;345.67383453501657;0.0;373.1248733394014;5.544410222203814;1.1890875191126664;74.98000000000002;58.95678887445524;3.6890875191126673;2.500000000000001
2021-02-28 10:00:00;527.9687867039697;527.9687867039697;0.0;555.921985260664;8.773726458479409;1.1890875191126664;74.5;59.413778874984985;3.6890875191126673;2.500000000000001
2021-02-28 11:00:00;498.5253395135065;498.5253395135065;0.0;525.9832732879289;8.43321108190411;1.1890875191126664;73.36000000000001;58.50988994449244;3.6890875191126673;2.500000000000001
2021-02-28 12:00:00;383.8143451775837;383.8143451775837;0.0;410.9471554210716;7.045860238552525;1.1890875191126664;72.88;58.99318455067146;3.6890875191126673;2.500000000000001
2021-02-28 13:00:00;470.4900338748145;470.4900338748145;0.0;497.91145110077167;9.041432371809828;1.1890875191126664;72.57999999999998;59.46810128472447;3.6890875191126673;2.500000000000001
2021-02-28 14:00:00;496.2122452252192;496.2122452252192;0.0;523.6841749400232;9.69915200233781;1.1890875191126664;72.39999999999998;59.5445763207959;3.6890875191126673;2.500000000000001
2021-02-28 15:00:00;489.1129001422501;489.1129001422501;0.0;516.5001877044355;9.685093527990475;1.1890875191126664;72.15999999999997;59.46252477043049;3.6890875191126673;2.500000000000001
2021-02-28 16:00:00;374.47725980028065;374.47725980028065;0.0;401.64548000975975;7.564468951980123;1.1890875191126664;72.39999999999998;59.75801854699034;3.6890875191126673;2.500000000000001
2021-02-28 17:00:00;311.55098001875587;311.55098001875587;0.0;338.5770614969299;6.229323789971816;1.1890875191126664;72.63999999999999;59.69901494469235;3.6890875191126673;2.500000000000001
2021-02-28 18:00:00;333.1425627511094;333.1425627511094;0.0;360.2403230560635;6.583115087310767;1.1890875191126664;72.69999999999999;59.67098495894942;3.6890875191126673;2.500000000000001
2021-02-28 19:00:00;363.02311300682356;363.02311300682356;0.0;390.1771424368101;7.1191267766009165;1.1890875191126664;72.63999999999999;59.590742339193525;3.6890875191126673;2.500000000000001
2021-02-28 20:00:00;529.4201866385517;529.4201866385517;0.0;557.3183573245395;10.39484835262165;1.1890875191126664;73.18;60.41455672649937;3.6890875191126673;2.500000000000001
2021-02-28 21:00:00;518.0792181409072;518.0792181409072;0.0;545.7300202087615;9.652072204870922;1.1890875191126664;73.0;59.53804941163287;3.6890875191126673;2.500000000000001
2021-02-28 22:00:00;231.7952708657687;231.7952708657687;0.0;258.69415007830145;4.375780707799802;1.1890875191126664;73.48000000000002;59.40391863994745;3.6890875191126673;2.500000000000001
2021-02-28 23:00:00;406.8959556289158;406.8959556289158;0.0;434.7208499809243;7.667568180780237;1.1890875191126664;74.19999999999999;60.70093982331696;3.6890875191126673;2.500000000000001
2021-03-01 00:00:00;627.1330638797564;627.1330638797564;0.0;655.5926846368383;10.931866648251123;1.1890875191126664;74.74000000000001;60.46124035495109;3.6890875191126673;2.500000000000001
2021-03-01 01:00:00;658.4609965255997;658.4609965255997;0.0;687.0782323895497;10.931142761767184;1.1890875191126664;75.27999999999997;60.31449649353965;3.6890875191126673;2.500000000000001
2021-03-01 02:00:00;672.1077189935015;672.1077189935015;0.0;700.7181760864146;10.74899602052976;1.1890875191126664;75.46000000000004;59.93876800267594;3.6890875191126673;2.500000000000001
2021-03-01 03:00:00;695.1992829342082;695.1992829342082;0.0;723.8862445035811;10.978765299465875;1.1890875191126664;75.57999999999998;59.88116110166476;3.6890875191126673;2.500000000000001
2021-03-01 04:00:00;722.1429357246326;722.1429357246326;0.0;750.8857203662518;11.309874922729964;1.1890875191126664;75.57999999999998;59.77237033173458;3.6890875191126673;2.500000000000001
2021-03-01 05:00:00;662.1917237460796;662.1917237460796;0.0;690.8343709297989;10.362263252930894;1.1890875191126664;75.75999999999999;59.88659763450988;3.6890875191126673;2.500000000000001
2021-03-01 06:00:00;520.4930644289747;520.4930644289747;0.0;548.8625650207281;8.066793170880654;1.1890875191126664;76.18;59.980060280223256;3.6890875191126673;2.500000000000001
2021-03-01 07:00:00;647.0596636052899;647.0596636052899;0.0;675.681304916885;9.828834875663132;1.1890875191126664;76.06;59.6921900605912;3.6890875191126673;2.500000000000001
2021-03-01 08:00:00;470.6123214643657;470.6123214643657;0.0;498.7238300738014;7.1596906325778376;1.1890875191126664;76.06;59.47495810937892;3.6890875191126673;2.500000000000001
2021-03-01 09:00:00;640.0281753192893;640.0281753192893;0.0;668.4554484586201;9.817499922261964;1.1890875191126664;75.51999999999998;59.30853471687681;3.6890875191126673;2.500000000000001
2021-03-01 10:00:00;675.8360325461455;675.8360325461455;0.0;704.3490396192594;10.630483102121131;1.1890875191126664;75.27999999999997;59.50440911863751;3.6890875191126673;2.500000000000001
2021-03-01 11:00:00;446.09879328111487;446.09879328111487;0.0;473.88300920719416;7.122535468451851;1.1890875191126664;75.03999999999996;59.1988310221501;3.6890875191126673;2.500000000000001
2021-03-01 12:00:00;609.4831663734838;609.4831663734838;0.0;637.6801409661712;9.991538457488883;1.1890875191126664;74.62;59.42428157906488;3.6890875191126673;2.500000000000001
2021-03-01 13:00:00;423.9947012628699;423.9947012628699;0.0;451.3452714314592;7.089176919379787;1.1890875191126664;73.77999999999997;58.621236001479986;3.6890875191126673;2.500000000000001
2021-03-01 14:00:00;625.7242333371813;625.7242333371813;0.0;654.0774152219373;11.19864559374184;1.1890875191126664;74.25999999999999;60.353611356268516;3.6890875191126673;2.500000000000001
2021-03-01 15:00:00;716.8888281561939;716.8888281561939;0.0;745.4488248697793;12.296110992518114;1.1890875191126664;74.44;60.00553242296019;3.6890875191126673;2.500000000000001
2021-03-01 16:00:00;624.7547977978811;624.7547977978811;0.0;653.1481308526124;10.548875947520047;1.1890875191126664;74.80000000000001;60.058006587576585;3.6890875191126673;2.500000000000001
2021-03-01 17:00:00;464.8063925191315;464.8063925191315;0.0;492.56676057264303;7.68186183171066;1.1890875191126664;74.56;59.29315418767078;3.6890875191126673;2.500000000000001
2021-03-01 18:00:00;386.5969783363808;386.5969783363808;0.0;414.10768397934055;6.537860275913261;1.1890875191126664;74.38;59.299061672611856;3.6890875191126673;2.500000000000001
2021-03-01 19:00:00;640.5773907159643;640.5773907159643;0.0;669.010343164902;11.03749511946319;1.1890875191126664;74.62;60.18844870869839;3.6890875191126673;2.500000000000001
2021-03-01 20:00:00;707.1616282857096;707.1616282857096;0.0;735.71550398924;11.822427470137232;1.1890875191126664;74.68;59.86321566910465;3.6890875191126673;2.500000000000001
2021-03-01 21:00:00;655.5637280304003;655.5637280304003;0.0;683.950136217683;10.885687596696602;1.1890875191126664;74.68;59.72042403555315;3.6890875191126673;2.500000000000001
2021-03-01 22:00:00;498.72881883200756;498.72881883200756;0.0;526.587631063167;8.294017271519706;1.1890875191126664;74.5;59.38331971208697;3.6890875191126673;2.500000000000001
2021-03-01 23:00:00;630.5797612460473;630.5797612460473;0.0;658.9014932535398;10.68216545325955;1.1890875191126664;74.56;59.873716717462116;3.6890875191126673;2.500000000000001
2021-03-02 00:00:00;636.3603779880751;636.3603779880751;0.0;664.691033803029;10.678938692692709;1.1890875191126664;74.62;59.80019678665309;3.6890875191126673;2.500000000000001
2021-03-02 01:00:00;606.0784650823958;606.0784650823958;0.0;634.3615480027714;10.129267674825767;1.1890875191126664;74.74000000000001;59.828905865765705;3.6890875191126673;2.500000000000001
2021-03-02 02:00:00;567.0526157574393;567.0526157574393;0.0;595.2452410913145;9.410088985938934;1.1890875191126664;74.86000000000001;59.799031117084326;3.6890875191126673;2.500000000000001
2021-03-02 03:00:00;603.1264876439122;603.1264876439122;0.0;631.4088214903269;9.944977088416412;1.1890875191126664;74.86000000000001;59.74328003658462;3.6890875191126673;2.500000000000001
2021-03-02 04:00:00;597.6471597978216;597.6471597978216;0.0;625.8213051221267;9.841298503833679;1.1890875191126664;74.62;59.479206070207056;3.6890875191126673;2.500000000000001
2021-03-02 05:00:00;646.1623594253331;646.1623594253331;0.0;674.5029125360236;10.810577047551947;1.1890875191126664;74.56;59.70455511026;3.6890875191126673;2.500000000000001
2021-03-02 06:00:00;680.5644826872582;680.5644826872582;0.0;708.9871548766441;11.414038915149572;1.1890875191126664;74.5;59.71062818326584;3.6890875191126673;2.500000000000001
2021-03-02 07:00:00;743.100263854241;743.100263854241;0.0;771.661179539684;12.497546740530288;1.1890875191126664;74.38;59.67880655092813;3.6890875191126673;2.500000000000001
2021-03-02 08:00:00;1181.6769032538016;1181.6769032538016;0.0;1211.464150176198;19.99766917964785;1.1890875191126664;74.38;59.95612676313277;3.6890875191126673;2.500000000000001
2021-03-02 09:00:00;1181.6421433562832;1181.6421433562832;0.0;1211.3920853303023;19.863340110317743;1.1890875191126664;74.32;59.79944679084531;3.6890875191126673;2.500000000000001
2021-03-02 10:00:00;1122.4680249817434;1122.4680249817434;0.0;1151.9482931693465;18.9403458056893;1.1890875191126664;73.96000000000004;59.479092103737;3.6890875191126673;2.500000000000001
2021-03-02 11:00:00;912.9793773231852;912.9793773231852;0.0;942.1051670054122;15.800058458428747;1.1890875191126664;74.44;60.24316935920916;3.6890875191126673;2.500000000000001
2021-03-02 12:00:00;691.7820795545036;691.7820795545036;0.0;720.4853340403855;11.634156722763358;1.1890875191126664;75.15999999999997;60.41513011039035;3.6890875191126673;2.500000000000001
2021-03-02 13:00:00;775.0267172411116;775.0267172411116;0.0;804.1461805125953;12.482098360345333;1.1890875191126664;76.0;60.66096238106991;3.6890875191126673;2.500000000000001
2021-03-02 14:00:00;703.6438239835982;703.6438239835982;0.0;732.203912989382;10.722112277918106;1.1890875191126664;75.46000000000004;59.20067903052012;3.6890875191126673;2.500000000000001
2021-03-02 15:00:00;642.8861015052008;642.8861015052008;0.0;671.2642209763876;10.128755037638395;1.1890875191126664;75.15999999999997;59.38068517559367;3.6890875191126673;2.500000000000001
2021-03-02 16:00:00;540.9013098581995;540.9013098581995;0.0;569.1451043233737;8.711047010120275;1.1890875191126664;75.39999999999998;59.8438057827974;3.6890875191126673;2.500000000000001
2021-03-02 17:00:00;473.33250671682174;473.33250671682174;0.0;501.4388024674245;7.543387574166939;1.1890875191126664;75.63999999999999;59.812867973463824;3.6890875191126673;2.500000000000001
2021-03-02 18:00:00;394.87681908299226;394.87681908299226;0.0;422.92184602348095;6.220878494310782;1.1890875191126664;76.18;59.99327047028356;3.6890875191126673;2.500000000000001
2021-03-02 19:00:00;388.8351089264243;388.8351089264243;0.0;416.8181971686239;5.959695494113149;1.1890875191126664;76.30000000000001;59.647735132554885;3.6890875191126673;2.500000000000001
2021-03-02 20:00:00;473.4799112437283;473.4799112437283;0.0;501.8242559868474;7.206773157307937;1.1890875191126664;76.60000000000002;60.02087878955996;3.6890875191126673;2.500000000000001
2021-03-02 21:00:00;459.3814422886291;459.3814422886291;0.0;487.6919679131354;6.8223421568801434;1.1890875191126664;76.84000000000003;59.819872227558676;3.6890875191126673;2.500000000000001
2021-03-02 22:00:00;364.85702121303035;364.85702121303035;0.0;392.84287290165105;5.346098276840589;1.1890875191126664;76.89999999999998;59.40424655253207;3.6890875191126673;2.500000000000001
2021-03-02 23:00:00;455.3843429516768;455.3843429516768;0.0;483.7450809250323;6.702568139909573;1.1890875191126664;77.07999999999998;59.895929981459346;3.6890875191126673;2.500000000000001
2021-03-03 00:00:00;776.4062872578761;776.4062872578761;0.0;805.5757813017135;11.216636843657877;1.1890875191126664;77.01999999999998;59.92006531135587;3.6890875191126673;2.500000000000001
2021-03-03 01:00:00;673.3445441412465;673.3445441412465;0.0;702.2722201048272;9.635798280529116;1.1890875191126664;77.19999999999999;59.84724244057662;3.6890875191126673;2.500000000000001
2021-03-03 02:00:00;565.1297800448825;565.1297800448825;0.0;593.7264131598979;8.024765104611868;1.1890875191126664;77.19999999999999;59.58410347693598;3.6890875191126673;2.500000000000001
2021-03-03 03:00:00;715.3382068926878;715.3382068926878;0.0;744.3692676097909;10.196615514302195;1.1890875191126664;77.19999999999999;59.81866618842889;3.6890875191126673;2.500000000000001
2021-03-03 04:00:00;739.0581877798741;739.0581877798741;0.0;768.1848416655242;10.482834810039861;1.1890875191126664;77.32;59.87231947351364;3.6890875191126673;2.500000000000001
2021-03-03 05:00:00;816.3798785933998;816.3798785933998;0.0;845.6887903724107;11.491546344204128;1.1890875191126664;77.32;59.79803490783047;3.6890875191126673;2.500000000000001
2021-03-03 06:00:00;983.4615461601079;983.4615461601079;0.0;1013.2183217480523;13.810397924379055;1.1890875191126664;77.38;59.91182429065259;3.6890875191126673;2.500000000000001
2021-03-03 07:00:00;911.6758266559748;911.6758266559748;0.0;941.2456194568491;12.720793420663991;1.1890875191126664;77.44;59.82269481629703;3.6890875191126673;2.500000000000001
2021-03-03 08:00:00;987.5134821354721;987.5134821354721;0.0;1017.3538190390803;13.745586737172198;1.1890875191126664;77.68;60.05782756001571;3.6890875191126673;2.500000000000001
2021-03-03 09:00:00;1211.1782218583053;1211.1782218583053;0.0;1241.4315985001776;16.615895527378147;1.1890875191126664;77.32;59.53107303323952;3.6890875191126673;2.500000000000001
2021-03-03 10:00:00;1072.6331475396487;1072.6331475396487;0.0;1102.5564743752184;14.961418208935255;1.1890875191126664;77.25999999999999;59.713973105100706;3.6890875191126673;2.500000000000001
2021-03-03 11:00:00;903.028627126534;903.028627126534;0.0;932.4015986870859;12.666283957944671;1.1890875191126664;76.89999999999998;59.37312460569484;3.6890875191126673;2.500000000000001
2021-03-03 12:00:00;921.3290030582866;921.3290030582866;0.0;950.6966846007745;13.223152514597087;1.1890875191126664;76.54000000000002;59.42181632734713;3.6890875191126673;2.500000000000001
2021-03-03 13:00:00;1020.1836609881165;1020.1836609881165;0.0;1049.9553307454994;14.954364331219676;1.1890875191126664;76.77999999999997;60.063183495715634;3.6890875191126673;2.500000000000001
2021-03-03 14:00:00;932.9106910957371;932.9106910957371;0.0;962.3071323391711;13.477781395603051;1.1890875191126664;76.48000000000002;59.48011410855884;3.6890875191126673;2.500000000000001
2021-03-03 15:00:00;836.7428551308691;836.7428551308691;0.0;866.0663013384737;12.310686614763844;1.1890875191126664;76.84000000000003;60.08981630381618;3.6890875191126673;2.500000000000001
2021-03-03 16:00:00;590.8832672306004;590.8832672306004;0.0;619.6180714869993;8.536595615377355;1.1890875191126664;77.19999999999999;59.91815617070341;3.6890875191126673;2.500000000000001
2021-03-03 17:00:00;569.5483099922027;569.5483099922027;0.0;598.2016724138821;8.114033671956802;1.1890875191126664;77.25999999999999;59.70658878917317;3.6890875191126673;2.500000000000001
2021-03-03 18:00:00;520.2223036707069;520.2223036707069;0.0;548.8667133203776;7.390468518117915;1.1890875191126664;77.62;59.93742000250802;3.6890875191126673;2.500000000000001
2021-03-03 19:00:00;518.7092451556225;518.7092451556225;0.0;547.3815953595359;7.239758634495206;1.1890875191126664;77.86000000000001;59.85816349469127;3.6890875191126673;2.500000000000001
2021-03-03 20:00:00;777.2153304362732;777.2153304362732;0.0;806.611489820467;10.703159815685325;1.1890875191126664;78.04000000000002;60.09666756113353;3.6890875191126673;2.500000000000001
2021-03-03 21:00:00;733.2000073401101;733.2000073401101;0.0;762.4099358098608;9.902167580986152;1.1890875191126664;78.04000000000002;59.70803644674879;3.6890875191126673;2.500000000000001
2021-03-03 22:00:00;716.6250471130713;716.6250471130713;0.0;745.7692541632254;9.683458857058731;1.1890875191126664;77.98000000000002;59.6431525206857;3.6890875191126673;2.500000000000001
2021-03-03 23:00:00;644.7715775669086;644.7715775669086;0.0;673.8210562504624;8.744380550278825;1.1890875191126664;78.22000000000003;59.872950269139096;3.6890875191126673;2.500000000000001
2021-03-04 00:00:00;839.1538591973476;839.1538591973476;0.0;868.74018537529;11.260490555658489;1.1890875191126664;78.39999999999998;60.03109322303095;3.6890875191126673;2.500000000000001
2021-03-04 01:00:00;874.5905714524432;874.5905714524432;0.0;904.0961899401015;11.564103193944998;1.1890875191126664;78.04000000000002;59.42541363782561;3.6890875191126673;2.500000000000001
2021-03-04 02:00:00;912.8544280807834;912.8544280807834;0.0;942.4541851062471;12.286265740084053;1.1890875191126664;77.86000000000001;59.59620379505236;3.6890875191126673;2.500000000000001
2021-03-04 03:00:00;800.917972176081;800.917972176081;0.0;830.3015304126853;10.884951508243198;1.1890875191126664;77.98000000000002;59.81815146767195;3.6890875191126673;2.500000000000001
2021-03-04 04:00:00;753.9616594332944;753.9616594332944;0.0;783.2791544228285;10.208308711464245;1.1890875191126664;78.15999999999997;59.89105437554991;3.6890875191126673;2.500000000000001
2021-03-04 05:00:00;787.2661406138587;787.2661406138587;0.0;816.6462745025007;10.568895267125377;1.1890875191126664;78.15999999999997;59.762657207507004;3.6890875191126673;2.500000000000001
2021-03-04 06:00:00;775.9134089960451;775.9134089960451;0.0;805.2560350521994;10.401836159056076;1.1890875191126664;78.15999999999997;59.72790546768431;3.6890875191126673;2.500000000000001
2021-03-04 07:00:00;860.339741064851;860.339741064851;0.0;889.7965448470997;11.5358077792526;1.1890875191126664;77.86000000000001;59.49489508010714;3.6890875191126673;2.500000000000001
2021-03-04 08:00:00;1420.794465214148;1420.794465214148;0.0;1451.6156581577663;19.319423147228527;1.1890875191126664;77.5;59.61008821961485;3.6890875191126673;2.500000000000001
2021-03-04 09:00:00;940.4293001294094;940.4293001294094;0.0;970.219435527956;12.961757351369364;1.1890875191126664;77.98000000000002;60.15798549652288;3.6890875191126673;2.500000000000001
2021-03-04 10:00:00;1014.7681562974336;1014.7681562974336;0.0;1044.241768302025;13.704034499230854;1.1890875191126664;76.65999999999997;58.517241203908384;3.6890875191126673;2.500000000000001
2021-03-04 11:00:00;853.3741181336901;853.3741181336901;0.0;882.5059382913811;12.378115522922016;1.1890875191126664;76.30000000000001;59.32484242380491;3.6890875191126673;2.500000000000001
2021-03-04 12:00:00;861.2558084053709;861.2558084053709;0.0;890.3394589350181;12.825288318100851;1.1890875191126664;75.88;59.351281096929824;3.6890875191126673;2.500000000000001
2021-03-04 13:00:00;897.1349450031619;897.1349450031619;0.0;926.1597583517123;13.70911530301179;1.1890875191126664;75.22000000000003;59.13477325086518;3.6890875191126673;2.500000000000001
2021-03-04 14:00:00;841.1729223915446;841.1729223915446;0.0;870.1592104378202;13.392976602310512;1.1890875191126664;75.22000000000003;59.75064090665143;3.6890875191126673;2.500000000000001
2021-03-04 15:00:00;774.2964585487539;774.2964585487539;0.0;802.9960396398864;12.359406548169067;1.1890875191126664;74.92000000000002;59.45084842686765;3.6890875191126673;2.500000000000001
2021-03-04 16:00:00;695.4063715388086;695.4063715388086;0.0;723.8094928178369;11.333126753209815;1.1890875191126664;74.56;59.3536410418028;3.6890875191126673;2.500000000000001
2021-03-04 17:00:00;584.4040183142556;584.4040183142556;0.0;612.7025687369268;9.778445497952237;1.1890875191126664;74.92000000000002;60.00131338303902;3.6890875191126673;2.500000000000001
2021-03-04 18:00:00;478.95322472819095;478.95322472819095;0.0;507.29004091101893;7.862906090727443;1.1890875191126664;75.94;60.57884196499697;3.6890875191126673;2.500000000000001
2021-03-04 19:00:00;471.58039932187774;471.58039932187774;0.0;499.8015290203104;7.294025417059537;1.1890875191126664;76.18;59.86522766946598;3.6890875191126673;2.500000000000001
2021-03-04 20:00:00;572.6561409395576;572.6561409395576;0.0;601.2883608522832;8.724003171045378;1.1890875191126664;76.60000000000002;60.189655730963636;3.6890875191126673;2.500000000000001
2021-03-04 21:00:00;560.2021485161528;560.2021485161528;0.0;588.7185930974407;8.276848382561178;1.1890875191126664;76.65999999999997;59.724677868213575;3.6890875191126673;2.500000000000001
2021-03-04 22:00:00;436.08059156789665;436.08059156789665;0.0;464.3597507883585;6.419630706732232;1.1890875191126664;77.01999999999998;59.797538073980775;3.6890875191126673;2.500000000000001
2021-03-04 23:00:00;549.4528499200742;549.4528499200742;0.0;578.0888017116765;7.979749902694371;1.1890875191126664;77.19999999999999;59.951315196324856;3.6890875191126673;2.500000000000001
2021-03-05 00:00:00;845.0035144826409;845.0035144826409;0.0;874.421243849066;12.05693466261722;1.1890875191126664;77.32;60.05229970339872;3.6890875191126673;2.500000000000001
2021-03-05 01:00:00;970.4185894283025;970.4185894283025;0.0;1000.1984597572047;13.625772368368095;1.1890875191126664;77.56;60.08264282858386;3.6890875191126673;2.500000000000001
2021-03-05 02:00:00;1021.4972002580247;1021.4972002580247;0.0;1051.3573419069874;14.114706697546326;1.1890875191126664;77.56;59.82508123700251;3.6890875191126673;2.500000000000001
2021-03-05 03:00:00;904.368091788949;904.368091788949;0.0;933.9230936146773;12.482085419180791;1.1890875191126664;77.56;59.745457488126874;3.6890875191126673;2.500000000000001
2021-03-05 04:00:00;844.5751501088431;844.5751501088431;0.0;873.9835579215717;11.679257898801374;1.1890875191126664;77.56;59.74283001216918;3.6890875191126673;2.500000000000001
2021-03-05 05:00:00;893.9909268596107;893.9909268596107;0.0;923.6412099132513;12.37808731098386;1.1890875191126664;77.86000000000001;60.0935577166494;3.6890875191126673;2.500000000000001
2021-03-05 06:00:00;892.6389277628225;892.6389277628225;0.0;922.2483786300643;12.144970996830228;1.1890875191126664;77.92000000000002;59.83984588928354;3.6890875191126673;2.500000000000001
2021-03-05 07:00:00;978.9883667373481;978.9883667373481;0.0;1008.8487374604362;13.269130283834286;1.1890875191126664;78.04000000000002;59.937677149167826;3.6890875191126673;2.500000000000001
2021-03-05 08:00:00;1039.8712752192628;1039.8712752192628;0.0;1069.9810039021452;13.981959529684012;1.1890875191126664;78.39999999999998;60.17956520753705;3.6890875191126673;2.500000000000001
2021-03-05 09:00:00;1074.5636115658158;1074.5636115658158;0.0;1104.6188316846556;14.160231905596868;1.1890875191126664;78.15999999999997;59.586541211483336;3.6890875191126673;2.500000000000001
2021-03-05 10:00:00;1025.1150172859086;1025.1150172859086;0.0;1054.9594502930083;13.664355451711865;1.1890875191126664;77.80000000000001;59.41780682696839;3.6890875191126673;2.500000000000001
2021-03-05 11:00:00;995.4653703408574;995.4653703408574;0.0;1025.1128893300802;13.540969402815373;1.1890875191126664;77.25999999999999;59.235109004470814;3.6890875191126673;2.500000000000001
2021-03-05 12:00:00;1036.8435506739106;1036.8435506739106;0.0;1066.7122403489768;14.544101665255038;1.1890875191126664;77.32;59.85731232835542;3.6890875191126673;2.500000000000001
2021-03-05 13:00:00;789.3537737356595;789.3537737356595;0.0;818.9151704456631;11.043946246648705;1.1890875191126664;78.27999999999997;60.62509674961251;3.6890875191126673;2.500000000000001
2021-03-05 14:00:00;774.5883658036217;774.5883658036217;0.0;803.865622025064;10.330971562189267;1.1890875191126664;78.04000000000002;59.51351625929027;3.6890875191126673;2.500000000000001
2021-03-05 15:00:00;820.957483673023;820.957483673023;0.0;850.3323019064541;11.077340357123445;1.1890875191126664;77.86000000000001;59.58304313532318;3.6890875191126673;2.500000000000001
2021-03-05 16:00:00;1018.2158115458609;1018.2158115458609;0.0;1048.4114981920675;13.861461817272039;1.1890875191126664;78.69999999999999;60.69166952414895;3.6890875191126673;2.500000000000001
2021-03-05 17:00:00;704.3911990134728;704.3911990134728;0.0;733.7205875616091;9.147727129931841;1.1890875191126664;78.94;59.842865213453194;3.6890875191126673;2.500000000000001
2021-03-05 18:00:00;475.9302987778581;475.9302987778581;0.0;504.6498431594426;6.135320434019828;1.1890875191126664;79.06;59.47590070902828;3.6890875191126673;2.500000000000001
2021-03-05 19:00:00;442.83876035470763;442.83876035470763;0.0;471.5519156815849;5.730397891639495;1.1890875191126664;79.24000000000001;59.6472478453411;3.6890875191126673;2.500000000000001
2021-03-05 20:00:00;833.0528966494516;833.0528966494516;0.0;862.8821596634859;10.712118672871766;1.1890875191126664;79.48000000000002;60.30096179782771;3.6890875191126673;2.500000000000001
2021-03-05 21:00:00;830.6232641283628;830.6232641283628;0.0;860.2527100989244;10.38172473890189;1.1890875191126664;79.24000000000001;59.51090112825108;3.6890875191126673;2.500000000000001
2021-03-05 22:00:00;827.9993935954052;827.9993935954052;0.0;857.788672779609;10.464404732915371;1.1890875191126664;79.60000000000002;60.082846039159335;3.6890875191126673;2.500000000000001
2021-03-05 23:00:00;699.648005279969;699.648005279969;0.0;729.017920934472;8.68926901091907;1.1890875191126664;79.54000000000002;59.56413146117694;3.6890875191126673;2.500000000000001
2021-03-06 00:00:00;1004.3749576515447;1004.3749576515447;0.0;1034.575966308001;12.543416366338336;1.1890875191126664;79.65999999999997;60.02199996623227;3.6890875191126673;2.500000000000001
2021-03-06 01:00:00;421.8001069723499;421.8001069723499;0.0;450.46486270876983;5.210734683341554;1.1890875191126664;79.77999999999997;59.19681063074131;3.6890875191126673;2.500000000000001
2021-03-06 02:00:00;803.9875151236274;803.9875151236274;0.0;833.7916451676384;10.066184851860292;1.1890875191126664;79.89999999999998;60.17834545067774;3.6890875191126673;2.500000000000001
2021-03-06 03:00:00;734.753830627699;734.753830627699;0.0;764.3425748425719;8.99641844591198;1.1890875191126664;80.01999999999998;59.791246920360265;3.6890875191126673;2.500000000000001
2021-03-06 04:00:00;582.7462526845353;582.7462526845353;0.0;611.9687180099492;7.1043420311262775;1.1890875191126664;80.13999999999999;59.63045288317613;3.6890875191126673;2.500000000000001
2021-03-06 05:00:00;819.684735817653;819.684735817653;0.0;849.4798815971342;9.984165121981968;1.1890875191126664;80.01999999999998;59.76221057094915;3.6890875191126673;2.500000000000001
2021-03-06 06:00:00;919.4423234671008;919.4423234671008;0.0;949.4525785009732;11.177472443597921;1.1890875191126664;79.95999999999998;59.73537955212703;3.6890875191126673;2.500000000000001
2021-03-06 07:00:00;1015.3973411348675;1015.3973411348675;0.0;1045.681403896961;12.354037442497086;1.1890875191126664;80.07999999999998;59.92693149980562;3.6890875191126673;2.500000000000001
2021-03-06 08:00:00;1275.8639273953372;1275.8639273953372;0.0;1306.7169559196188;15.409212507765572;1.1890875191126664;79.95999999999998;59.76928067635032;3.6890875191126673;2.500000000000001
2021-03-06 09:00:00;898.2851871349486;898.2851871349486;0.0;928.1414815550479;10.877898328788424;1.1890875191126664;79.72000000000003;59.40485636126283;3.6890875191126673;2.500000000000001
2021-03-06 10:00:00;962.4594662626567;962.4594662626567;0.0;992.4957014498646;11.850268160011096;1.1890875191126664;79.60000000000002;59.658805661239626;3.6890875191126673;2.500000000000001
2021-03-06 11:00:00;1231.083710142109;1231.083710142109;0.0;1261.6455103804378;15.23679750612671;1.1890875191126664;79.12;59.40510990810037;3.6890875191126673;2.500000000000001
2021-03-06 12:00:00;739.195960948384;739.195960948384;0.0;768.5394662765048;9.342010115339612;1.1890875191126664;79.0;59.41261088893185;3.6890875191126673;2.500000000000001
2021-03-06 13:00:00;454.75227954316875;454.75227954316875;0.0;483.38878270791065;5.834371181000633;1.1890875191126664;79.06;59.33335530413268;3.6890875191126673;2.500000000000001
2021-03-06 14:00:00;395.63191050440935;395.63191050440935;0.0;423.9098064638862;5.126497561927512;1.1890875191126664;78.51999999999998;58.83191762373991;3.6890875191126673;2.500000000000001
2021-03-06 15:00:00;459.95403093314394;459.95403093314394;0.0;488.66664277313834;6.162784108327942;1.1890875191126664;78.75999999999999;59.880675555866844;3.6890875191126673;2.500000000000001
2021-03-06 16:00:00;540.7347646537401;540.7347646537401;0.0;569.6812275292828;7.11905361071093;1.1890875191126664;78.94;59.887132171768144;3.6890875191126673;2.500000000000001
2021-03-06 17:00:00;507.90956290334833;507.90956290334833;0.0;536.6569321758707;6.590523532467201;1.1890875191126664;78.82;59.432244321349;3.6890875191126673;2.500000000000001
2021-03-06 18:00:00;665.2086896248323;665.2086896248323;0.0;694.5130597640137;8.699299760213828;1.1890875191126664;79.06;60.05154450556597;3.6890875191126673;2.500000000000001
2021-03-06 19:00:00;455.09861522116023;455.09861522116023;0.0;483.712597978623;5.838502679895374;1.1890875191126664;79.0;59.27410921948052;3.6890875191126673;2.500000000000001
2021-03-06 20:00:00;442.6773193803345;442.6773193803345;0.0;471.3121818425055;5.7540381750982235;1.1890875191126664;79.0;59.49766394692682;3.6890875191126673;2.500000000000001
2021-03-06 21:00:00;779.0543898387167;779.0543898387167;0.0;808.6171749826636;10.14314974973775;1.1890875191126664;79.0;60.018923750940985;3.6890875191126673;2.500000000000001
2021-03-06 22:00:00;728.2691131148612;728.2691131148612;0.0;757.6827115933498;9.339182032733566;1.1890875191126664;79.12;59.80346403516228;3.6890875191126673;2.500000000000001
2021-03-06 23:00:00;511.12895139728926;511.12895139728926;0.0;540.0007764770244;6.521294374142203;1.1890875191126664;79.30000000000001;59.58434140977994;3.6890875191126673;2.500000000000001
2021-03-07 00:00:00;562.0837371894268;562.0837371894268;0.0;591.2084887088668;7.166788977864094;1.1890875191126664;79.60000000000002;59.95885717887916;3.6890875191126673;2.500000000000001
2021-03-07 01:00:00;407.00513234635486;407.00513234635486;0.0;435.738588818268;5.1025172476010425;1.1890875191126664;79.89999999999998;59.5674311878621;3.6890875191126673;2.500000000000001
2021-03-07 02:00:00;270.20218835299534;270.20218835299534;0.0;298.5298711514982;3.3708848827747273;1.1890875191126664;80.13999999999999;59.053981573927615;3.6890875191126673;2.500000000000001
2021-03-07 03:00:00;536.8778277998482;536.8778277998482;0.0;566.1003506539564;6.742171275965495;1.1890875191126664;80.13999999999999;60.14854735695661;3.6890875191126673;2.500000000000001
2021-03-07 04:00:00;1142.3296213671294;1142.3296213671294;0.0;1172.930689795977;13.947204427582216;1.1890875191126664;80.07999999999998;60.056688998413335;3.6890875191126673;2.500000000000001
2021-03-07 05:00:00;506.1202269799706;506.1202269799706;0.0;535.0648843115182;6.112629212332817;1.1890875191126664;80.07999999999998;59.23849357106144;3.6890875191126673;2.500000000000001
2021-03-07 06:00:00;665.2353056174202;665.2353056174202;0.0;694.6593595297558;8.157432940532518;1.1890875191126664;80.01999999999998;59.7446159658254;3.6890875191126673;2.500000000000001
2021-03-07 07:00:00;581.1783951878906;581.1783951878906;0.0;610.1729132632543;7.097844452561911;1.1890875191126664;79.54000000000002;59.071917607712294;3.6890875191126673;2.500000000000001
2021-03-07 08:00:00;691.9603015201826;691.9603015201826;0.0;721.0889553867199;8.679318231515145;1.1890875191126664;78.82;59.03874046543905;3.6890875191126673;2.500000000000001
2021-03-07 09:00:00;697.5969884892003;697.5969884892003;0.0;726.5455025709581;9.040925328540169;1.1890875191126664;77.98000000000002;58.84622573072522;3.6890875191126673;2.500000000000001
2021-03-07 10:00:00;430.17738900648067;430.17738900648067;0.0;458.2297476492777;5.83210924339134;1.1890875191126664;77.25999999999999;58.55281940448816;3.6890875191126673;2.500000000000001
2021-03-07 11:00:00;616.8585633177513;616.8585633177513;0.0;645.1586209289193;8.830675654331053;1.1890875191126664;75.94;58.545046151374834;3.6890875191126673;2.500000000000001
2021-03-07 12:00:00;440.50920456468236;440.50920456468236;0.0;468.14010042507425;6.7466822634370995;1.1890875191126664;75.03999999999996;58.519001334227255;3.6890875191126673;2.500000000000001
2021-03-07 13:00:00;843.1905420554386;843.1905420554386;0.0;871.9896828544024;13.820012417606131;1.1890875191126664;74.44;59.4171053106063;3.6890875191126673;2.500000000000001
2021-03-07 14:00:00;794.0985556188743;794.0985556188743;0.0;822.8429265849807;13.344796821925847;1.1890875191126664;74.5;59.81899847299735;3.6890875191126673;2.500000000000001
2021-03-07 15:00:00;429.9180631439622;429.9180631439622;0.0;457.71243354127444;7.214414040786325;1.1890875191126664;74.80000000000001;59.694247789626104;3.6890875191126673;2.500000000000001
2021-03-07 16:00:00;766.5839161255965;766.5839161255965;0.0;795.3486707368887;12.795024967509443;1.1890875191126664;74.80000000000001;59.99981542758246;3.6890875191126673;2.500000000000001
2021-03-07 17:00:00;653.7020830931868;653.7020830931868;0.0;682.2173840326407;10.753656685566524;1.1890875191126664;75.10000000000002;59.99511844822257;3.6890875191126673;2.500000000000001
2021-03-07 18:00:00;592.9022240764153;592.9022240764153;0.0;621.3344499967338;9.592215922836864;1.1890875191126664;75.46000000000004;60.03741412424398;3.6890875191126673;2.500000000000001
2021-03-07 19:00:00;482.64315847893187;482.64315847893187;0.0;510.82996339077437;7.645690167109974;1.1890875191126664;75.82;59.91219061963608;3.6890875191126673;2.500000000000001
2021-03-07 20:00:00;472.99612908119315;472.99612908119315;0.0;501.12324659495295;7.363311834421582;1.1890875191126664;75.88;59.67600628139678;3.6890875191126673;2.500000000000001
2021-03-07 21:00:00;467.2033950785033;467.2033950785033;0.0;495.2776722457455;7.248436499813775;1.1890875191126664;75.82;59.55121495930388;3.6890875191126673;2.500000000000001
2021-03-07 22:00:00;1428.2805172058202;1428.2805172058202;0.0;1458.9872371347315;22.250529755400837;1.1890875191126664;75.88;60.26788121351632;3.6890875191126673;2.500000000000001
2021-03-07 23:00:00;723.6223563712111;723.6223563712111;0.0;752.51668184241;11.004610750033173;1.1890875191126664;76.24000000000001;59.95858463659272;3.6890875191126673;2.500000000000001
2021-03-08 00:00:00;739.4490821087035;739.4490821087035;0.0;768.3418381597725;11.098823845443093;1.1890875191126664;76.24000000000001;59.75730458626083;3.6890875191126673;2.500000000000001
2021-03-08 01:00:00;811.7286091957237;811.7286091957237;0.0;841.0628971402009;12.177091493000953;1.1890875191126664;76.89999999999998;60.45493420881604;3.6890875191126673;2.500000000000001
