Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-03-08 02:00:00;815.5591063954784;815.5591063954784;0.0;844.9026413341228;11.750991147135826;1.1890875191126664;77.25999999999999;60.14082315466845;3.6890875191126673;2.500000000000001
2021-03-08 03:00:00;865.3358225228667;865.3358225228667;0.0;894.7064904204966;12.20301394259667;1.1890875191126664;77.13999999999999;59.68321794073984;3.6890875191126673;2.500000000000001
2021-03-08 04:00:00;928.6641979635059;928.6641979635059;0.0;958.2865228345952;13.164518256581783;1.1890875191126664;77.32;59.98830176609863;3.6890875191126673;2.500000000000001
2021-03-08 05:00:00;799.5329609957596;799.5329609957596;0.0;828.8481162552137;11.211692432731994;1.1890875191126664;77.5;59.898305093668455;3.6890875191126673;2.500000000000001
2021-03-08 06:00:00;594.3444369512938;594.3444369512938;0.0;622.959060579328;8.267690053407415;1.1890875191126664;77.19999999999999;59.25985167633473;3.6890875191126673;2.500000000000001
2021-03-08 07:00:00;792.3654750081334;792.3654750081334;0.0;821.5356028019283;11.274735817687887;1.1890875191126664;77.01999999999998;59.67114871729626;3.6890875191126673;2.500000000000001
2021-03-08 08:00:00;532.9650461264872;532.9650461264872;0.0;561.3108961677849;7.620075725361641;1.1890875191126664;76.72000000000003;59.18140113493723;3.6890875191126673;2.500000000000001
2021-03-08 09:00:00;748.5960954353251;748.5960954353251;0.0;777.5263559640654;10.987382103767318;1.1890875191126664;76.42000000000002;59.571098132364796;3.6890875191126673;2.500000000000001
2021-03-08 10:00:00;788.6319936165463;788.6319936165463;0.0;817.6125085048089;11.693435147490364;1.1890875191126664;76.18;59.53222777338641;3.6890875191126673;2.500000000000001
2021-03-08 11:00:00;483.26922984074827;483.26922984074827;0.0;511.3059464631338;7.266110360792786;1.1890875191126664;75.88;59.125573626359255;3.6890875191126673;2.500000000000001
2021-03-08 12:00:00;756.9952863982248;756.9952863982248;0.0;785.7609821694112;11.726951097766403;1.1890875191126664;75.46000000000004;59.506497117975755;3.6890875191126673;2.500000000000001
2021-03-08 13:00:00;651.2796720230214;651.2796720230214;0.0;679.6101799272625;10.250760418726221;1.1890875191126664;74.98000000000002;59.194639598236165;3.6890875191126673;2.500000000000001
2021-03-08 14:00:00;744.4197767874757;744.4197767874757;0.0;772.8707000389325;12.120400588525403;1.1890875191126664;74.32;59.13759476524109;3.6890875191126673;2.500000000000001
2021-03-08 15:00:00;836.2437551962039;836.2437551962039;0.0;865.0037005741875;14.19523508734215;1.1890875191126664;74.13999999999999;59.63138067990707;3.6890875191126673;2.500000000000001
2021-03-08 16:00:00;493.3224577581635;493.3224577581635;0.0;521.1422366761324;8.474827455769592;1.1890875191126664;74.19999999999999;59.55881874050249;3.6890875191126673;2.500000000000001
2021-03-08 17:00:00;520.9504197624285;520.9504197624285;0.0;549.19067446416;9.018973092941822;1.1890875191126664;74.98000000000002;60.48171033345693;3.6890875191126673;2.500000000000001
2021-03-08 18:00:00;872.2070223311383;872.2070223311383;0.0;901.4487222338465;14.31269878422607;1.1890875191126664;75.46000000000004;60.46418045634704;3.6890875191126673;2.500000000000001
2021-03-08 19:00:00;766.6448342805413;766.6448342805413;0.0;795.6320585932796;12.058897472201728;1.1890875191126664;75.88;60.17075254486065;3.6890875191126673;2.500000000000001
2021-03-08 20:00:00;901.0079633635464;901.0079633635464;0.0;930.4124171656908;13.820803274713391;1.1890875191126664;76.24000000000001;60.21149850203443;3.6890875191126673;2.500000000000001
2021-03-08 21:00:00;791.5573044133105;791.5573044133105;0.0;820.6801775642834;11.841163400913779;1.1890875191126664;76.48000000000002;59.97823951739986;3.6890875191126673;2.500000000000001
2021-03-08 22:00:00;821.7868141363098;821.7868141363098;0.0;851.2523763937132;12.136272441653386;1.1890875191126664;77.32;60.61972088126703;3.6890875191126673;2.500000000000001
2021-03-08 23:00:00;844.3155112165681;844.3155112165681;0.0;873.6394360858612;11.871585336022845;1.1890875191126664;77.19999999999999;59.67838147504409;3.6890875191126673;2.500000000000001
2021-03-09 00:00:00;788.5711765596932;788.5711765596932;0.0;817.9777144990629;11.140583066663238;1.1890875191126664;77.80000000000001;60.3182759712966;3.6890875191126673;2.500000000000001
2021-03-09 01:00:00;857.2867471530604;857.2867471530604;0.0;886.9447963874815;11.73469734225265;1.1890875191126664;78.27999999999997;60.28402393738503;3.6890875191126673;2.500000000000001
2021-03-09 02:00:00;930.741835707799;930.741835707799;0.0;960.6607885523307;12.386351065044508;1.1890875191126664;78.75999999999999;60.29380620507186;3.6890875191126673;2.500000000000001
2021-03-09 03:00:00;790.9380813694206;790.9380813694206;0.0;820.4777241848581;10.24585850745152;1.1890875191126664;78.94;59.87358024126928;3.6890875191126673;2.500000000000001
2021-03-09 04:00:00;735.5041569775051;735.5041569775051;0.0;764.7035247565135;9.459963139953327;1.1890875191126664;78.45999999999998;59.21338507079338;3.6890875191126673;2.500000000000001
2021-03-09 05:00:00;764.6985827571326;764.6985827571326;0.0;794.0940327116143;10.094739005523733;1.1890875191126664;78.51999999999998;59.79044119862607;3.6890875191126673;2.500000000000001
2021-03-09 06:00:00;736.3438861508425;736.3438861508425;0.0;765.6933605070265;9.686795049066738;1.1890875191126664;78.63999999999999;59.81974603009405;3.6890875191126673;2.500000000000001
2021-03-09 07:00:00;830.1294043491614;830.1294043491614;0.0;859.5093911929112;10.859101228310934;1.1890875191126664;78.10000000000002;59.2545091220224;3.6890875191126673;2.500000000000001
2021-03-09 08:00:00;1342.951885027035;1342.951885027035;0.0;1373.4154811799824;18.02464361219198;1.1890875191126664;77.07999999999998;58.93796662442486;3.6890875191126673;2.500000000000001
2021-03-09 09:00:00;1094.1184752464912;1094.1184752464912;0.0;1123.8939929771063;15.43401034196033;1.1890875191126664;76.54000000000002;59.202068903492545;3.6890875191126673;2.500000000000001
2021-03-09 10:00:00;950.594648958378;950.594648958378;0.0;979.6591331436277;13.891583217496636;1.1890875191126664;75.27999999999997;58.48910072624244;3.6890875191126673;2.500000000000001
2021-03-09 11:00:00;801.0456891508268;801.0456891508268;0.0;829.859815035894;12.67383153063841;1.1890875191126664;75.10000000000002;59.50994976389052;3.6890875191126673;2.500000000000001
2021-03-09 12:00:00;791.8695750069181;791.8695750069181;0.0;820.5324574934978;12.744009405546203;1.1890875191126664;74.62;59.290062253189944;3.6890875191126673;2.500000000000001
2021-03-09 13:00:00;855.6212574269224;855.6212574269224;0.0;884.677732565694;14.215240477519947;1.1890875191126664;74.98000000000002;60.162272807421914;3.6890875191126673;2.500000000000001
2021-03-09 14:00:00;788.9049225659628;788.9049225659628;0.0;817.5816502008436;12.800818649376208;1.1890875191126664;74.62;59.41298058985052;3.6890875191126673;2.500000000000001
2021-03-09 15:00:00;513.7854821464588;513.7854821464588;0.0;541.6882562851058;8.541388691836048;1.1890875191126664;74.5;59.400184383732494;3.6890875191126673;2.500000000000001
2021-03-09 16:00:00;663.8678089664786;663.8678089664786;0.0;692.3606960353356;11.23930900839531;1.1890875191126664;74.74000000000001;60.07292530286486;3.6890875191126673;2.500000000000001
2021-03-09 17:00:00;568.7319914951257;568.7319914951257;0.0;596.8623128898033;9.423214240659405;1.1890875191126664;74.68;59.59915063499312;3.6890875191126673;2.500000000000001
2021-03-09 18:00:00;468.2761231754047;468.2761231754047;0.0;496.2469782149814;7.8127584951029485;1.1890875191126664;74.98000000000002;59.85678295621227;3.6890875191126673;2.500000000000001
2021-03-09 19:00:00;466.9613748001217;466.9613748001217;0.0;494.9581067087083;7.680584944824181;1.1890875191126664;75.15999999999997;59.81648526634763;3.6890875191126673;2.500000000000001
2021-03-09 20:00:00;595.976673932012;595.976673932012;0.0;624.388447073738;9.687703780376408;1.1890875191126664;75.34000000000003;59.99437018511304;3.6890875191126673;2.500000000000001
2021-03-09 21:00:00;570.9897861582311;570.9897861582311;0.0;599.3172743199938;9.113005249924964;1.1890875191126664;75.46000000000004;59.80165401967889;3.6890875191126673;2.500000000000001
2021-03-09 22:00:00;459.22862801719685;459.22862801719685;0.0;487.4655674852526;7.278728780643469;1.1890875191126664;76.12;60.17446419953416;3.6890875191126673;2.500000000000001
2021-03-09 23:00:00;541.5374863086241;541.5374863086241;0.0;569.9954313338275;8.288908900442475;1.1890875191126664;76.36000000000001;59.98713361111004;3.6890875191126673;2.500000000000001
2021-03-10 00:00:00;579.2593085703141;579.2593085703141;0.0;607.6789783726583;8.690787351410068;1.1890875191126664;76.18;59.53185695026423;3.6890875191126673;2.500000000000001
2021-03-10 01:00:00;534.3951827630349;534.3951827630349;0.0;562.5841827541403;8.091259077901851;1.1890875191126664;75.82;59.26526931447654;3.6890875191126673;2.500000000000001
2021-03-10 02:00:00;476.5175910232408;476.5175910232408;0.0;504.656491619537;7.389415802816179;1.1890875191126664;75.94;59.679403663998926;3.6890875191126673;2.500000000000001
2021-03-10 03:00:00;549.1431771454063;549.1431771454063;0.0;577.395998211804;8.485324614420113;1.1890875191126664;75.69999999999999;59.49847042789037;3.6890875191126673;2.500000000000001
2021-03-10 04:00:00;551.3987480366991;551.3987480366991;0.0;579.768399571531;8.615009387614062;1.1890875191126664;75.88;59.85679109502291;3.6890875191126673;2.500000000000001
2021-03-10 05:00:00;602.7140968378445;602.7140968378445;0.0;631.1514831062287;9.313531059519873;1.1890875191126664;75.75999999999999;59.62496360145417;3.6890875191126673;2.500000000000001
2021-03-10 06:00:00;693.8817839955445;693.8817839955445;0.0;722.5652183875712;10.770882337936918;1.1890875191126664;75.69999999999999;59.727368203125366;3.6890875191126673;2.500000000000001
2021-03-10 07:00:00;670.8007272738752;670.8007272738752;0.0;699.4200604561482;10.420205404088879;1.1890875191126664;75.69999999999999;59.71868491406639;3.6890875191126673;2.500000000000001
2021-03-10 08:00:00;964.0498574889957;964.0498574889957;0.0;993.3484201673265;14.98401957165105;1.1890875191126664;75.34000000000003;59.55574881958012;3.6890875191126673;2.500000000000001
2021-03-10 09:00:00;821.5552893766526;821.5552893766526;0.0;850.3552227662617;12.975516895132015;1.1890875191126664;74.92000000000002;59.316341905575996;3.6890875191126673;2.500000000000001
2021-03-10 10:00:00;1064.3485227585227;1064.3485227585227;0.0;1093.698584435219;17.316878372915408;1.1890875191126664;74.32;59.282392224639295;3.6890875191126673;2.500000000000001
2021-03-10 11:00:00;840.8326376002163;840.8326376002163;0.0;869.6094985667752;14.190954171019975;1.1890875191126664;74.19999999999999;59.60972804817004;3.6890875191126673;2.500000000000001
2021-03-10 12:00:00;611.6530757475333;611.6530757475333;0.0;639.673602444942;10.459576897315163;1.1890875191126664;73.84000000000003;59.27887193788297;3.6890875191126673;2.500000000000001
2021-03-10 13:00:00;577.2486249428911;577.2486249428911;0.0;605.1640594897862;10.185938435593952;1.1890875191126664;73.60000000000002;59.454353848497476;3.6890875191126673;2.500000000000001
2021-03-10 14:00:00;522.7029510424619;522.7029510424619;0.0;550.5313175333507;9.40204749918755;1.1890875191126664;73.65999999999997;59.71847448246615;3.6890875191126673;2.500000000000001
2021-03-10 15:00:00;435.1414673990481;435.1414673990481;0.0;462.69676267821364;7.818183257849845;1.1890875191126664;73.65999999999997;59.569015912980376;3.6890875191126673;2.500000000000001
2021-03-10 16:00:00;458.08376641000945;458.08376641000945;0.0;485.7763502779977;8.27330179302008;1.1890875191126664;73.77999999999997;59.799966553371064;3.6890875191126673;2.500000000000001
2021-03-10 17:00:00;332.4368767910004;332.4368767910004;0.0;359.86299144183465;5.9457689047489355;1.1890875191126664;74.19999999999999;59.789472782809696;3.6890875191126673;2.500000000000001
2021-03-10 18:00:00;374.18064863486194;374.18064863486194;0.0;402.0437584048357;6.570666431007391;1.1890875191126664;75.03999999999996;60.471507536226;3.6890875191126673;2.500000000000001
2021-03-10 19:00:00;371.95082072954807;371.95082072954807;0.0;399.73501015601335;6.143443983311603;1.1890875191126664;75.34000000000003;59.847874951470715;3.6890875191126673;2.500000000000001
2021-03-10 20:00:00;472.55698111595626;472.55698111595626;0.0;500.64442417227764;7.65294857210222;1.1890875191126664;75.46000000000004;59.88416641751877;3.6890875191126673;2.500000000000001
2021-03-10 21:00:00;440.4995449933998;440.4995449933998;0.0;468.74843385694186;7.019960751279321;1.1890875191126664;76.24000000000001;60.34151083172378;3.6890875191126673;2.500000000000001
2021-03-10 22:00:00;366.6095188495406;366.6095188495406;0.0;394.4160159476789;5.5792584781697;1.1890875191126664;76.12;59.288269476476216;3.6890875191126673;2.500000000000001
2021-03-10 23:00:00;429.4021309597345;429.4021309597345;0.0;457.62603146252127;6.620812362071026;1.1890875191126664;76.54000000000002;60.08301965362375;3.6890875191126673;2.500000000000001
2021-03-11 00:00:00;492.63504151048994;492.63504151048994;0.0;520.6189925585966;7.363248141409339;1.1890875191126664;75.75999999999999;58.925458964633435;3.6890875191126673;2.500000000000001
2021-03-11 01:00:00;449.04678148601835;449.04678148601835;0.0;477.12687851383953;7.00602754344553;1.1890875191126664;75.94;59.725156847167966;3.6890875191126673;2.500000000000001
2021-03-11 02:00:00;407.683188873116;407.683188873116;0.0;435.55283149144725;6.311923115691746;1.1890875191126664;75.82;59.3902917769704;3.6890875191126673;2.500000000000001
2021-03-11 03:00:00;465.0165822373097;465.0165822373097;0.0;493.0348799017624;7.275605919757707;1.1890875191126664;75.63999999999999;59.50536346056293;3.6890875191126673;2.500000000000001
2021-03-11 04:00:00;465.9791152653263;465.9791152653263;0.0;494.1494409896803;7.344938789115395;1.1890875191126664;75.94;59.921537193826396;3.6890875191126673;2.500000000000001
2021-03-11 05:00:00;509.64071287894296;509.64071287894296;0.0;537.9540127106803;7.885389763680579;1.1890875191126664;76.12;59.876758691804525;3.6890875191126673;2.500000000000001
2021-03-11 06:00:00;594.453386227181;594.453386227181;0.0;622.9854904673588;9.067003938265984;1.1890875191126664;76.18;59.820695460967045;3.6890875191126673;2.500000000000001
2021-03-11 07:00:00;567.1283298295408;567.1283298295408;0.0;595.3678289783533;8.582478716597748;1.1890875191126664;75.69999999999999;59.18329781223855;3.6890875191126673;2.500000000000001
2021-03-11 08:00:00;787.912487710389;787.912487710389;0.0;816.5404713072287;12.286301840368777;1.1890875191126664;74.80000000000001;58.97632901614787;3.6890875191126673;2.500000000000001
2021-03-11 09:00:00;922.0307275291796;922.0307275291796;0.0;950.9421935610552;15.123937609894808;1.1890875191126664;74.13999999999999;59.169374371222204;3.6890875191126673;2.500000000000001
2021-03-11 10:00:00;849.3777794117584;849.3777794117584;0.0;877.8741166308236;14.544130213418802;1.1890875191126664;73.24000000000001;58.868728308275365;3.6890875191126673;2.500000000000001
2021-03-11 11:00:00;650.3041225446896;650.3041225446896;0.0;678.0273765030425;11.897942495853943;1.1890875191126664;72.27999999999997;58.71168012453944;3.6890875191126673;2.500000000000001
2021-03-11 12:00:00;521.4279738907322;521.4279738907322;0.0;548.8935357572819;10.33491913457027;1.1890875191126664;72.10000000000002;59.45462412590024;3.6890875191126673;2.500000000000001
2021-03-11 13:00:00;612.6940602218141;612.6940602218141;0.0;640.2596855160202;12.40940078792019;1.1890875191126664;71.5;59.21554043011383;3.6890875191126673;2.500000000000001
2021-03-11 14:00:00;385.55269804865634;385.55269804865634;0.0;412.36399228050954;8.18050324672912;1.1890875191126664;71.13999999999999;59.13806075950305;3.6890875191126673;2.500000000000001
2021-03-11 15:00:00;383.1417235748024;383.1417235748024;0.0;410.0574724666435;8.50332897936191;1.1890875191126664;71.13999999999999;59.65829303833385;3.6890875191126673;2.500000000000001
2021-03-11 16:00:00;414.97160975159125;414.97160975159125;0.0;442.1918568579347;9.21866336321282;1.1890875191126664;71.62;60.199279739999895;3.6890875191126673;2.500000000000001
2021-03-11 17:00:00;311.8821061681504;311.8821061681504;0.0;339.0222913495285;6.632264293344201;1.1890875191126664;72.51999999999998;60.34925564961799;3.6890875191126673;2.500000000000001
2021-03-11 18:00:00;269.6871151101187;269.6871151101187;0.0;296.73134308309847;5.381526305418244;1.1890875191126664;73.06;59.931694799566856;3.6890875191126673;2.500000000000001
2021-03-11 19:00:00;277.0468030396976;277.0468030396976;0.0;304.3247154140743;5.335909541491731;1.1890875191126664;73.77999999999997;60.200634568230896;3.6890875191126673;2.500000000000001
2021-03-11 20:00:00;197.4659142841611;197.4659142841611;0.0;224.43324960911002;3.5999308520861746;1.1890875191126664;74.25999999999999;59.4162459953356;3.6890875191126673;2.500000000000001
2021-03-11 21:00:00;267.15547144161457;267.15547144161457;0.0;294.40394244309067;4.812524423255919;1.1890875191126664;74.25999999999999;59.69463458939896;3.6890875191126673;2.500000000000001
2021-03-11 22:00:00;352.0920656309454;352.0920656309454;0.0;379.72774109440945;6.222876383150195;1.1890875191126664;74.62;60.09112920770065;3.6890875191126673;2.500000000000001
2021-03-11 23:00:00;374.69438534748883;374.69438534748883;0.0;402.4769771575034;6.3768936326999395;1.1890875191126664;75.10000000000002;60.07264385706958;3.6890875191126673;2.500000000000001
2021-03-12 00:00:00;714.8785366299206;714.8785366299206;0.0;743.3288474298607;11.749422226906567;1.1890875191126664;74.5;59.436871320653154;3.6890875191126673;2.500000000000001
2021-03-12 01:00:00;481.1711067228874;481.1711067228874;0.0;509.1246987075797;8.085439850723944;1.1890875191126664;74.80000000000001;59.80759778107881;3.6890875191126673;2.500000000000001
2021-03-12 02:00:00;446.65807161031836;446.65807161031836;0.0;474.5438361268579;7.428615767318129;1.1890875191126664;74.98000000000002;59.77035244408097;3.6890875191126673;2.500000000000001
2021-03-12 03:00:00;481.76492972674913;481.76492972674913;0.0;509.6373091718504;7.9353647142148205;1.1890875191126664;74.74000000000001;59.44867807094931;3.6890875191126673;2.500000000000001
2021-03-12 04:00:00;474.6460594050658;474.6460594050658;0.0;502.71158966601286;7.925148011734034;1.1890875191126664;75.15999999999997;60.05703467272201;3.6890875191126673;2.500000000000001
2021-03-12 05:00:00;516.3056573435184;516.3056573435184;0.0;544.4865116309262;8.393165106665926;1.1890875191126664;75.34000000000003;59.89414090169038;3.6890875191126673;2.500000000000001
2021-03-12 06:00:00;589.4213444936647;589.4213444936647;0.0;617.7904474199291;9.44106200091005;1.1890875191126664;75.39999999999998;59.819871021159145;3.6890875191126673;2.500000000000001
2021-03-12 07:00:00;573.8471795998515;573.8471795998515;0.0;602.02995339006;9.123118398779763;1.1890875191126664;75.10000000000002;59.38821606523891;3.6890875191126673;2.500000000000001
2021-03-12 08:00:00;785.5188113140617;785.5188113140617;0.0;814.1632895150774;12.732493933178434;1.1890875191126664;74.56;59.335299852265166;3.6890875191126673;2.500000000000001
2021-03-12 09:00:00;912.8349401709193;912.8349401709193;0.0;941.5976062042869;15.231178151855266;1.1890875191126664;73.65999999999997;58.940855886265865;3.6890875191126673;2.500000000000001
2021-03-12 10:00:00;848.448611798544;848.448611798544;0.0;876.9437291782297;15.029748352544535;1.1890875191126664;73.0;59.10780958554989;3.6890875191126673;2.500000000000001
2021-03-12 11:00:00;673.798945469596;673.798945469596;0.0;701.8232376264826;12.561388988680243;1.1890875191126664;72.75999999999999;59.45726962408122;3.6890875191126673;2.500000000000001
2021-03-12 12:00:00;526.8313565365011;526.8313565365011;0.0;554.4304447695125;10.060833225166682;1.1890875191126664;72.63999999999999;59.519093828487655;3.6890875191126673;2.500000000000001
2021-03-12 13:00:00;507.969951351429;507.969951351429;0.0;535.5526537744585;9.851523994967776;1.1890875191126664;72.63999999999999;59.69656742265454;3.6890875191126673;2.500000000000001
2021-03-12 14:00:00;467.8697439607182;467.8697439607182;0.0;495.25890845535963;9.086141428675596;1.1890875191126664;72.46000000000004;59.482127197435204;3.6890875191126673;2.500000000000001
2021-03-12 15:00:00;400.8627791702078;400.8627791702078;0.0;428.1308720712212;7.913748614199758;1.1890875191126664;72.57999999999998;59.699135710374435;3.6890875191126673;2.500000000000001
2021-03-12 16:00:00;401.03859863266405;401.03859863266405;0.0;428.5179552085827;7.883629995900925;1.1890875191126664;73.12;60.17823527657674;3.6890875191126673;2.500000000000001
2021-03-12 17:00:00;285.1062839560233;285.1062839560233;0.0;312.5250708677658;5.3799190468906435;1.1890875191126664;74.19999999999999;60.36880095956127;3.6890875191126673;2.500000000000001
2021-03-12 18:00:00;322.1907979143931;322.1907979143931;0.0;349.77743775816856;5.697142269025715;1.1890875191126664;74.74000000000001;60.12208484345689;3.6890875191126673;2.500000000000001
2021-03-12 19:00:00;321.41772076964054;321.41772076964054;0.0;348.9901390075203;5.4467978745778405;1.1890875191126664;75.03999999999996;59.784634893152486;3.6890875191126673;2.500000000000001
2021-03-12 20:00:00;411.99594285638045;411.99594285638045;0.0;439.8569120383182;6.8448012085444505;1.1890875191126664;75.15999999999997;59.8596526255771;3.6890875191126673;2.500000000000001
2021-03-12 21:00:00;396.5857062580648;396.5857062580648;0.0;424.31159945238306;6.473033515851839;1.1890875191126664;75.10000000000002;59.4927007251265;3.6890875191126673;2.500000000000001
2021-03-12 22:00:00;341.5792211253638;341.5792211253638;0.0;369.1611218579134;5.603152112645623;1.1890875191126664;75.15999999999997;59.47320381149461;3.6890875191126673;2.500000000000001
2021-03-12 23:00:00;381.4631022779024;381.4631022779024;0.0;409.0588683777271;6.26889892948744;1.1890875191126664;74.86000000000001;59.323783870682576;3.6890875191126673;2.500000000000001
2021-03-13 00:00:00;329.1397384067591;329.1397384067591;0.0;356.8018732748797;5.492032676611582;1.1890875191126664;75.34000000000003;59.87162390457178;3.6890875191126673;2.500000000000001
2021-03-13 01:00:00;273.21104612967434;273.21104612967434;0.0;300.7943231955421;4.448495364321902;1.1890875191126664;75.82;59.720692226560175;3.6890875191126673;2.500000000000001
2021-03-13 02:00:00;252.85752247648242;252.85752247648242;0.0;280.2282700010653;4.026289103150779;1.1890875191126664;75.69999999999999;59.12865726787783;3.6890875191126673;2.500000000000001
2021-03-13 03:00:00;397.30502312914973;397.30502312914973;0.0;425.01843920810757;6.3993760796276415;1.1890875191126664;75.15999999999997;59.34676051868962;3.6890875191126673;2.500000000000001
2021-03-13 04:00:00;377.0790578420423;377.0790578420423;0.0;404.7724342994946;6.162837485434701;1.1890875191126664;75.15999999999997;59.522010300174315;3.6890875191126673;2.500000000000001
2021-03-13 05:00:00;401.74069706194757;401.74069706194757;0.0;429.49821797497435;6.578811280650875;1.1890875191126664;75.10000000000002;59.55593343420628;3.6890875191126673;2.500000000000001
2021-03-13 06:00:00;725.1828747896864;725.1828747896864;0.0;753.7144482669456;11.889350087296883;1.1890875191126664;74.62;59.52617067389764;3.6890875191126673;2.500000000000001
2021-03-13 07:00:00;743.1772431673509;743.1772431673509;0.0;771.6451050008869;12.376342755943325;1.1890875191126664;74.19999999999999;59.35514408228687;3.6890875191126673;2.500000000000001
2021-03-13 08:00:00;821.8624476054458;821.8624476054458;0.0;850.2377933382152;14.07502225453812;1.1890875191126664;73.12;58.737246908639065;3.6890875191126673;2.500000000000001
2021-03-13 09:00:00;619.9594154028948;619.9594154028948;0.0;647.7999561069148;11.448993606399922;1.1890875191126664;72.75999999999999;59.28824081400984;3.6890875191126673;2.500000000000001
2021-03-13 10:00:00;552.8068273662525;552.8068273662525;0.0;580.5134366158079;10.571760520143325;1.1890875191126664;72.69999999999999;59.62578358683328;3.6890875191126673;2.500000000000001
2021-03-13 11:00:00;529.0593119697492;529.0593119697492;0.0;556.5966006322828;10.20100452515642;1.1890875191126664;72.39999999999998;59.40882841256149;3.6890875191126673;2.500000000000001
2021-03-13 12:00:00;464.1070657577348;464.1070657577348;0.0;491.9083926899668;7.6037311896682205;1.1890875191126664;74.74000000000001;59.33689815998429;3.6890875191126673;2.500000000000001
2021-03-13 13:00:00;270.4340862630807;270.4340862630807;0.0;297.15602761697056;4.520524782819589;1.1890875191126664;73.60000000000002;57.94884475895566;3.6890875191126673;2.500000000000001
2021-03-13 14:00:00;183.5515562882395;183.5515562882395;0.0;209.93258613394858;3.3962941841715257;1.1890875191126664;72.94;58.22279755256113;3.6890875191126673;2.500000000000001
2021-03-13 15:00:00;160.8003334824475;160.8003334824475;0.0;187.34989753777958;3.2051142817889215;1.1890875191126664;73.06;59.142518581372144;3.6890875191126673;2.500000000000001
2021-03-13 16:00:00;141.35243790482255;141.35243790482255;0.0;167.93009165567852;2.814175378827891;1.1890875191126664;73.42000000000002;59.21215941660074;3.6890875191126673;2.500000000000001
2021-03-13 17:00:00;253.67973178617956;253.67973178617956;0.0;280.89430319001303;4.990908182378776;1.1890875191126664;73.65999999999997;60.25971420957978;3.6890875191126673;2.500000000000001
2021-03-13 18:00:00;367.2313096606835;367.2313096606835;0.0;394.7300464585404;6.784783132890206;1.1890875191126664;73.84000000000003;59.9879221142246;3.6890875191126673;2.500000000000001
2021-03-13 19:00:00;329.2097124513927;329.2097124513927;0.0;356.7124064675361;5.9071569241580075;1.1890875191126664;74.38;60.00226694840694;3.6890875191126673;2.500000000000001
2021-03-13 20:00:00;145.4308122112803;145.4308122112803;0.0;171.9416428128829;2.5223277355508893;1.1890875191126664;74.38;58.14956102610569;3.6890875191126673;2.500000000000001
2021-03-13 21:00:00;306.7914601731657;306.7914601731657;0.0;334.4605487385263;5.681944857024242;1.1890875191126664;74.68;60.664822804656865;3.6890875191126673;2.500000000000001
2021-03-13 22:00:00;375.2920154064561;375.2920154064561;0.0;403.03977914464696;6.398950503644496;1.1890875191126664;74.98000000000002;59.98350141438942;3.6890875191126673;2.500000000000001
2021-03-13 23:00:00;334.9308205826335;334.9308205826335;0.0;362.5440959468912;5.550775624020499;1.1890875191126664;75.22000000000003;59.669016013013504;3.6890875191126673;2.500000000000001
2021-03-14 00:00:00;968.4375623689238;968.4375623689238;0.0;997.8642145409211;15.859011991641877;1.1890875191126664;75.27999999999997;60.29881971758056;3.6890875191126673;2.500000000000001
2021-03-14 01:00:00;1236.1183242059135;1236.1183242059135;0.0;1266.2145858070517;19.627548958207;1.1890875191126664;75.39999999999998;60.0399739504237;3.6890875191126673;2.500000000000001
2021-03-14 02:00:00;625.4057275353059;625.4057275353059;0.0;653.9418249465908;9.820344748366981;1.1890875191126664;75.75999999999999;59.90511521736704;3.6890875191126673;2.500000000000001
2021-03-14 03:00:00;427.10154758208233;427.10154758208233;0.0;455.0711985440067;6.631627258017712;1.1890875191126664;75.88;59.54158392924995;3.6890875191126673;2.500000000000001
2021-03-14 04:00:00;413.78648124297627;413.78648124297627;0.0;441.6346255557776;6.443359418468497;1.1890875191126664;75.63999999999999;59.32070217821291;3.6890875191126673;2.500000000000001
2021-03-14 05:00:00;709.6970903627306;709.6970903627306;0.0;738.4639952473401;11.222733343983382;1.1890875191126664;75.63999999999999;59.97316061390359;3.6890875191126673;2.500000000000001
2021-03-14 06:00:00;853.1457010381903;853.1457010381903;0.0;882.2571611530002;13.30156059260927;1.1890875191126664;75.63999999999999;59.84777566786647;3.6890875191126673;2.500000000000001
2021-03-14 07:00:00;474.37388977098226;474.37388977098226;0.0;502.34950112452543;7.371416853075842;1.1890875191126664;75.51999999999998;59.29421512563624;3.6890875191126673;2.500000000000001
2021-03-14 08:00:00;433.0694980165064;433.0694980165064;0.0;460.96571536023515;6.869705696685063;1.1890875191126664;75.46000000000004;59.48351620311803;3.6890875191126673;2.500000000000001
2021-03-14 09:00:00;344.85500392921904;344.85500392921904;0.0;373.25583751863377;5.508932546938979;1.1890875191126664;77.32;61.18793870732412;3.6890875191126673;2.500000000000001
2021-03-14 10:00:00;402.38327762724566;402.38327762724566;0.0;430.06867025989015;5.799274302639742;1.1890875191126664;76.0;58.3430834447301;3.6890875191126673;2.500000000000001
2021-03-14 11:00:00;507.4528329747914;507.4528329747914;0.0;535.5926885541791;7.84779812140934;1.1890875191126664;75.69999999999999;59.450592620943326;3.6890875191126673;2.500000000000001
2021-03-14 12:00:00;354.6707159836342;354.6707159836342;0.0;382.1391739919414;5.5522945010930105;1.1890875191126664;75.15999999999997;58.77298781986116;3.6890875191126673;2.500000000000001
2021-03-14 13:00:00;342.67252613792317;342.67252613792317;0.0;370.11323539852634;5.6211049859462445;1.1890875191126664;74.80000000000001;59.12297579840049;3.6890875191126673;2.500000000000001
2021-03-14 14:00:00;558.8569302173812;558.8569302173812;0.0;587.0100991477403;9.404443352387274;1.1890875191126664;74.68;59.818481451386276;3.6890875191126673;2.500000000000001
2021-03-14 15:00:00;758.1239405118097;758.1239405118097;0.0;786.7275151499264;12.654786263732131;1.1890875191126664;74.44;59.63800562949581;3.6890875191126673;2.500000000000001
2021-03-14 16:00:00;390.2778394232631;390.2778394232631;0.0;417.81128259641764;6.5796734166753055;1.1890875191126664;74.44;59.3208792611872;3.6890875191126673;2.500000000000001
2021-03-14 17:00:00;541.773934426438;541.773934426438;0.0;570.0036926142858;9.293975825367086;1.1890875191126664;74.86000000000001;60.25751259759676;3.6890875191126673;2.500000000000001
2021-03-14 18:00:00;480.9226319258923;480.9226319258923;0.0;509.1173059224067;7.945227554597734;1.1890875191126664;75.51999999999998;60.26324299222176;3.6890875191126673;2.500000000000001
2021-03-14 19:00:00;396.89178236026225;396.89178236026225;0.0;424.7721785724488;6.300876243870369;1.1890875191126664;75.69999999999999;59.64886217741099;3.6890875191126673;2.500000000000001
2021-03-14 20:00:00;385.9458439156547;385.9458439156547;0.0;413.84807654700273;6.091827195761334;1.1890875191126664;75.88;59.70500797309626;3.6890875191126673;2.500000000000001
2021-03-14 21:00:00;315.5791779452013;315.5791779452013;0.0;343.8298988511818;4.930055876093354;1.1890875191126664;77.38;60.77486129798103;3.6890875191126673;2.500000000000001
2021-03-14 22:00:00;1335.9372568516558;1335.9372568516558;0.0;1366.5753378972795;19.274216706698255;1.1890875191126664;77.07999999999998;60.19863535607868;3.6890875191126673;2.500000000000001
2021-03-14 23:00:00;571.8143897375627;571.8143897375627;0.0;600.2978604691889;8.092051922621776;1.1890875191126664;76.89999999999998;59.237228754438604;3.6890875191126673;2.500000000000001
2021-03-15 00:00:00;730.9575771167125;730.9575771167125;0.0;759.9644239719922;10.59190288759904;1.1890875191126664;76.89999999999998;59.816770254628125;3.6890875191126673;2.500000000000001
2021-03-15 01:00:00;806.1079895377619;806.1079895377619;0.0;835.3289712049964;11.626842663158595;1.1890875191126664;76.96000000000004;59.85407915382655;3.6890875191126673;2.500000000000001
2021-03-15 02:00:00;807.676650514461;807.676650514461;0.0;836.9429011634937;11.584952599883708;1.1890875191126664;77.13999999999999;59.93905613712724;3.6890875191126673;2.500000000000001
2021-03-15 03:00:00;716.0479833426209;716.0479833426209;0.0;745.2011093177663;10.16938095826776;1.1890875191126664;77.56;60.112641475428404;3.6890875191126673;2.500000000000001
2021-03-15 04:00:00;918.5646386717758;918.5646386717758;0.0;948.0778700126541;12.765024625575242;1.1890875191126664;77.25999999999999;59.57630311615503;3.6890875191126673;2.500000000000001
2021-03-15 05:00:00;792.9612562740167;792.9612562740167;0.0;822.268720506439;11.15128710005761;1.1890875191126664;77.5;59.943437691938186;3.6890875191126673;2.500000000000001
2021-03-15 06:00:00;588.1395487352863;588.1395487352863;0.0;616.760577154301;8.183349748236349;1.1890875191126664;77.25999999999999;59.3152999709003;3.6890875191126673;2.500000000000001
2021-03-15 07:00:00;775.2033692649077;775.2033692649077;0.0;804.1641628913156;10.996447275400469;1.1890875191126664;76.60000000000002;59.18822572090289;3.6890875191126673;2.500000000000001
2021-03-15 08:00:00;546.744738683862;546.744738683862;0.0;575.0273074640768;8.009882689011839;1.1890875191126664;76.24000000000001;59.14720738398063;3.6890875191126673;2.500000000000001
2021-03-15 09:00:00;751.8948146346029;751.8948146346029;0.0;780.6338136949846;11.350207123927836;1.1890875191126664;75.63999999999999;59.264510838654985;3.6890875191126673;2.500000000000001
2021-03-15 10:00:00;792.9120261843884;792.9120261843884;0.0;821.7855218443074;12.331385818455761;1.1890875191126664;75.46000000000004;59.59290911765163;3.6890875191126673;2.500000000000001
2021-03-15 11:00:00;505.31377165769555;505.31377165769555;0.0;533.3759907738962;7.9492231660048835;1.1890875191126664;75.39999999999998;59.424315223569295;3.6890875191126673;2.500000000000001
2021-03-15 12:00:00;746.0027496794403;746.0027496794403;0.0;774.7790542317298;11.902105967306763;1.1890875191126664;75.34000000000003;59.84096109921887;3.6890875191126673;2.500000000000001
2021-03-15 13:00:00;639.8839333667592;639.8839333667592;0.0;668.3219505433722;10.159530134894487;1.1890875191126664;75.27999999999997;59.6174376741734;3.6890875191126673;2.500000000000001
2021-03-15 14:00:00;567.4061672582901;567.4061672582901;0.0;595.5871585370757;9.070672755980208;1.1890875191126664;75.10000000000002;59.466488557879075;3.6890875191126673;2.500000000000001
2021-03-15 15:00:00;531.7775812258774;531.7775812258774;0.0;559.8524344821593;8.625378058854418;1.1890875191126664;74.98000000000002;59.52581378616901;3.6890875191126673;2.500000000000001
2021-03-15 16:00:00;736.0287175215384;736.0287175215384;0.0;764.6972607104756;12.053752221437723;1.1890875191126664;74.92000000000002;59.815095484390156;3.6890875191126673;2.500000000000001
2021-03-15 17:00:00;499.5048917216636;499.5048917216636;0.0;527.5973451035096;8.156417806813977;1.1890875191126664;75.22000000000003;59.81882530834895;3.6890875191126673;2.500000000000001
2021-03-15 18:00:00;865.0290064826393;865.0290064826393;0.0;894.2104301537552;13.976253615311052;1.1890875191126664;75.46000000000004;60.2265010141586;3.6890875191126673;2.500000000000001
2021-03-15 19:00:00;759.1135655092472;759.1135655092472;0.0;787.9914185975568;11.935974371817766;1.1890875191126664;75.63999999999999;59.921383439380065;3.6890875191126673;2.500000000000001
2021-03-15 20:00:00;879.4665021170199;879.4665021170199;0.0;908.7293430331913;13.692478189682946;1.1890875191126664;75.88;60.07832215203791;3.6890875191126673;2.500000000000001
2021-03-15 21:00:00;782.8151651524125;782.8151651524125;0.0;811.8730113229797;11.976391396065427;1.1890875191126664;76.18;60.03965425298742;3.6890875191126673;2.500000000000001
2021-03-15 22:00:00;803.9960995340109;803.9960995340109;0.0;833.0816908779576;12.09669029956533;1.1890875191126664;76.24000000000001;59.8427228415116;3.6890875191126673;2.500000000000001
2021-03-15 23:00:00;813.6682136709873;813.6682136709873;0.0;842.8694651644659;12.185385107140768;1.1890875191126664;76.54000000000002;60.07082777220256;3.6890875191126673;2.500000000000001
2021-03-16 00:00:00;651.173555911244;651.173555911244;0.0;680.0284771783381;9.57855775616802;1.1890875191126664;76.96000000000004;60.056459163587874;3.6890875191126673;2.500000000000001
2021-03-16 01:00:00;558.570850840917;558.570850840917;0.0;587.2749309007197;8.054591130736611;1.1890875191126664;77.38;60.02004190522035;3.6890875191126673;2.500000000000001
2021-03-16 02:00:00;786.0371123776017;786.0371123776017;0.0;815.3756032336121;11.097227914833967;1.1890875191126664;77.62;60.12580686646555;3.6890875191126673;2.500000000000001
2021-03-16 03:00:00;699.6844294676874;699.6844294676874;0.0;728.8577229356342;9.673817471732946;1.1890875191126664;77.98000000000002;60.04110942376241;3.6890875191126673;2.500000000000001
2021-03-16 04:00:00;653.033357916253;653.033357916253;0.0;681.9795931074555;8.870283737553313;1.1890875191126664;77.86000000000001;59.5543743400703;3.6890875191126673;2.500000000000001
2021-03-16 05:00:00;685.6621054128724;685.6621054128724;0.0;714.7507112177941;9.383944424681369;1.1890875191126664;77.92000000000002;59.78490317242904;3.6890875191126673;2.500000000000001
2021-03-16 06:00:00;688.8052048897703;688.8052048897703;0.0;717.8156926561246;9.384800506427268;1.1890875191126664;77.74000000000001;59.52879794680666;3.6890875191126673;2.500000000000001
2021-03-16 07:00:00;753.2596864855196;753.2596864855196;0.0;782.4312659148644;10.360827319239274;1.1890875191126664;77.62;59.63947076125612;3.6890875191126673;2.500000000000001
2021-03-16 08:00:00;1192.4352053480864;1192.4352053480864;0.0;1222.4931359716602;16.480896384778468;1.1890875191126664;76.77999999999997;59.118958544281895;3.6890875191126673;2.500000000000001
2021-03-16 09:00:00;967.630595317228;967.630595317228;0.0;996.9214931260686;13.91974298788113;1.1890875191126664;75.94;58.88779864292286;3.6890875191126673;2.500000000000001
2021-03-16 10:00:00;862.2178338178518;862.2178338178518;0.0;891.2103471090248;13.087709818969172;1.1890875191126664;75.46000000000004;59.24685478796965;3.6890875191126673;2.500000000000001
2021-03-16 11:00:00;967.6315458563098;967.6315458563098;0.0;996.6767340662475;15.181513631858648;1.1890875191126664;74.5;58.86888507589248;3.6890875191126673;2.500000000000001
2021-03-16 12:00:00;694.7423942734946;694.7423942734946;0.0;722.847407044993;11.587320168566706;1.1890875191126664;73.60000000000002;58.746994906226746;3.6890875191126673;2.500000000000001
2021-03-16 13:00:00;659.3930605210409;659.3930605210409;0.0;687.4957565041619;11.790630369550465;1.1890875191126664;73.36000000000001;59.4769877518122;3.6890875191126673;2.500000000000001
2021-03-16 14:00:00;615.6909768544258;615.6909768544258;0.0;643.4420136179793;11.236525686268193;1.1890875191126664;72.63999999999999;59.005849755492136;3.6890875191126673;2.500000000000001
2021-03-16 15:00:00;528.3646986741763;528.3646986741763;0.0;555.9975587968852;10.195871266385977;1.1890875191126664;72.63999999999999;59.65627671795437;3.6890875191126673;2.500000000000001
2021-03-16 16:00:00;533.7654405099116;533.7654405099116;0.0;561.5468373143424;10.35349742168783;1.1890875191126664;72.94;60.026332039652914;3.6890875191126673;2.500000000000001
2021-03-16 17:00:00;380.5798201710407;380.5798201710407;0.0;408.26218569167344;7.216692958299964;1.1890875191126664;74.01999999999998;60.55049494148909;3.6890875191126673;2.500000000000001
2021-03-16 18:00:00;423.9830067350053;423.9830067350053;0.0;451.9512289443668;7.50508824030174;1.1890875191126664;74.86000000000001;60.52206924988559;3.6890875191126673;2.500000000000001
2021-03-16 19:00:00;423.4077732665932;423.4077732665932;0.0;451.2584149162494;7.047594375154444;1.1890875191126664;75.03999999999996;59.7947299088691;3.6890875191126673;2.500000000000001
2021-03-16 20:00:00;542.2926404723866;542.2926404723866;0.0;570.5365261276987;8.913219689588633;1.1890875191126664;75.22000000000003;59.97948818033973;3.6890875191126673;2.500000000000001
2021-03-16 21:00:00;512.0273221736276;512.0273221736276;0.0;540.2856464017257;8.255904309830262;1.1890875191126664;75.63999999999999;60.058491931127605;3.6890875191126673;2.500000000000001
2021-03-16 22:00:00;433.2329278374741;433.2329278374741;0.0;461.1696481497145;6.8108012036130265;1.1890875191126664;75.63999999999999;59.5182114033434;3.6890875191126673;2.500000000000001
2021-03-16 23:00:00;492.4540020162916;492.4540020162916;0.0;520.7517446964629;7.776225574204551;1.1890875191126664;76.06;60.1154380195307;3.6890875191126673;2.500000000000001
2021-03-17 00:00:00;582.1793989189814;582.1793989189814;0.0;610.5388613087366;8.92198530258842;1.1890875191126664;75.82;59.52694518993144;3.6890875191126673;2.500000000000001
2021-03-17 01:00:00;529.4772594499973;529.4772594499973;0.0;557.7950624870127;8.196780526492494;1.1890875191126664;76.0;59.79749856886508;3.6890875191126673;2.500000000000001
2021-03-17 02:00:00;465.16563074033576;465.16563074033576;0.0;493.33142494664037;7.140134852986404;1.1890875191126664;76.18;59.729349486949104;3.6890875191126673;2.500000000000001
2021-03-17 03:00:00;544.8349168878553;544.8349168878553;0.0;573.1473158276594;8.301549777219417;1.1890875191126664;76.0;59.56166616020204;3.6890875191126673;2.500000000000001
2021-03-17 04:00:00;550.6630372873324;550.6630372873324;0.0;579.0418698653177;8.445981278306288;1.1890875191126664;76.06;59.73660224078287;3.6890875191126673;2.500000000000001
2021-03-17 05:00:00;602.7461359706996;602.7461359706996;0.0;631.1941298548462;9.209027445990532;1.1890875191126664;75.88;59.560761349284746;3.6890875191126673;2.500000000000001
2021-03-17 06:00:00;697.3463078220792;697.3463078220792;0.0;726.0836526693646;10.742226370919457;1.1890875191126664;75.88;59.78677554260332;3.6890875191126673;2.500000000000001
2021-03-17 07:00:00;670.4571577295774;670.4571577295774;0.0;698.9499541578206;10.29745738857075;1.1890875191126664;75.46000000000004;59.29905371275737;3.6890875191126673;2.500000000000001
2021-03-17 08:00:00;1003.3176830114488;1003.3176830114488;0.0;1032.9849129806144;15.822846172433664;1.1890875191126664;76.0;60.45609682830661;3.6890875191126673;2.500000000000001
2021-03-17 09:00:00;846.7379110804787;846.7379110804787;0.0;875.7902253066338;12.841385664131074;1.1890875191126664;75.75999999999999;59.52176156765438;3.6890875191126673;2.500000000000001
2021-03-17 10:00:00;760.5506296254746;760.5506296254746;0.0;789.3267930222819;11.718740422971589;1.1890875191126664;75.51999999999998;59.48287109908222;3.6890875191126673;2.500000000000001
2021-03-17 11:00:00;637.6822874620728;637.6822874620728;0.0;666.0059671486383;9.997120277140436;1.1890875191126664;75.10000000000002;59.23814729390631;3.6890875191126673;2.500000000000001
2021-03-17 12:00:00;609.8983708620787;609.8983708620787;0.0;637.9826056536782;9.859092302064804;1.1890875191126664;74.44;59.03283920468823;3.6890875191126673;2.500000000000001
2021-03-17 13:00:00;671.248256839516;671.248256839516;0.0;699.754729205973;11.350117336957556;1.1890875191126664;74.74000000000001;60.061009121547556;3.6890875191126673;2.500000000000001
2021-03-17 14:00:00;515.6303656419651;515.6303656419651;0.0;543.3375035309567;8.541427786145896;1.1890875191126664;74.01999999999998;58.874280161554964;3.6890875191126673;2.500000000000001
2021-03-17 15:00:00;440.5984552029635;440.5984552029635;0.0;468.02062286601773;7.706870633330917;1.1890875191126664;73.48000000000002;59.02102087132033;3.6890875191126673;2.500000000000001
2021-03-17 16:00:00;465.3614524163518;465.3614524163518;0.0;492.9183617573964;8.506343148534997;1.1890875191126664;73.30000000000001;59.50305898141971;3.6890875191126673;2.500000000000001
2021-03-17 17:00:00;337.6472635830773;337.6472635830773;0.0;365.0944154348162;6.249536250188005;1.1890875191126664;73.96000000000004;60.05060924039299;3.6890875191126673;2.500000000000001
2021-03-17 18:00:00;375.80762255584347;375.80762255584347;0.0;403.5766574210473;6.708335231217804;1.1890875191126664;74.68;60.3560765485924;3.6890875191126673;2.500000000000001
2021-03-17 19:00:00;378.7927866902431;378.7927866902431;0.0;406.3546996510073;6.407159643927364;1.1890875191126664;74.56;59.4595304719424;3.6890875191126673;2.500000000000001
2021-03-17 20:00:00;486.967375297049;486.967375297049;0.0;515.0381283660919;8.296449150102742;1.1890875191126664;74.92000000000002;60.139203591462774;3.6890875191126673;2.500000000000001
2021-03-17 21:00:00;464.9945830444875;464.9945830444875;0.0;492.9207025454159;7.672219510353882;1.1890875191126664;74.98000000000002;59.68298303167171;3.6890875191126673;2.500000000000001
2021-03-17 22:00:00;400.51002206509094;400.51002206509094;0.0;428.2714459391206;6.5875055186041;1.1890875191126664;75.10000000000002;59.620788392163035;3.6890875191126673;2.500000000000001
2021-03-17 23:00:00;443.18430811442573;443.18430811442573;0.0;471.06819135365083;7.2671425248523045;1.1890875191126664;75.10000000000002;59.666273085208275;3.6890875191126673;2.500000000000001
2021-03-18 00:00:00;764.3794171044506;764.3794171044506;0.0;793.2027933170781;12.486734938088944;1.1890875191126664;75.15999999999997;60.035324985352645;3.6890875191126673;2.500000000000001
2021-03-18 01:00:00;714.1730427324823;714.1730427324823;0.0;742.8524491394242;11.472682017142809;1.1890875191126664;75.27999999999997;59.86341035834528;3.6890875191126673;2.500000000000001
2021-03-18 02:00:00;656.6002538878864;656.6002538878864;0.0;685.1175882470552;10.474837434909247;1.1890875191126664;75.34000000000003;59.76713442470424;3.6890875191126673;2.500000000000001
2021-03-18 03:00:00;710.7642480735196;710.7642480735196;0.0;739.6317720451415;11.313679273852358;1.1890875191126664;75.88;60.31452403013657;3.6890875191126673;2.500000000000001
2021-03-18 04:00:00;715.414576400833;715.414576400833;0.0;744.2618251663641;10.997630428429543;1.1890875191126664;76.06;59.9469656857994;3.6890875191126673;2.500000000000001
2021-03-18 05:00:00;782.3615363732262;782.3615363732262;0.0;811.5540205746034;11.88203204018338;1.1890875191126664;76.60000000000002;60.337870163757316;3.6890875191126673;2.500000000000001
2021-03-18 06:00:00;939.905785029599;939.905785029599;0.0;969.639233218521;13.793527335236915;1.1890875191126664;77.25999999999999;60.52269427038601;3.6890875191126673;2.500000000000001
2021-03-18 07:00:00;873.9415935646107;873.9415935646107;0.0;903.4188432997327;12.302544424344592;1.1890875191126664;77.38;59.89583435297095;3.6890875191126673;2.500000000000001
2021-03-18 08:00:00;1397.5313704819794;1397.5313704819794;0.0;1428.2768454539214;19.53446486264847;1.1890875191126664;77.19999999999999;59.791490579580625;3.6890875191126673;2.500000000000001
2021-03-18 09:00:00;1149.86438833043;1149.86438833043;0.0;1179.9253615258353;16.131249428224503;1.1890875191126664;77.01999999999998;59.60444820798824;3.6890875191126673;2.500000000000001
2021-03-18 10:00:00;1020.3278007098729;1020.3278007098729;0.0;1050.0485041509748;14.49423029329585;1.1890875191126664;76.89999999999998;59.65096065480515;3.6890875191126673;2.500000000000001
2021-03-18 11:00:00;863.4118540045;863.4118540045;0.0;892.7035726448836;12.375150948304505;1.1890875191126664;76.77999999999997;59.60457558980528;3.6890875191126673;2.500000000000001
2021-03-18 12:00:00;897.6555425633222;897.6555425633222;0.0;927.1315818672426;12.99115367534755;1.1890875191126664;76.96000000000004;59.968005274451514;3.6890875191126673;2.500000000000001
2021-03-18 13:00:00;969.0148737109305;969.0148737109305;0.0;998.5227308464156;13.875808635276526;1.1890875191126664;76.60000000000002;59.46633135455846;3.6890875191126673;2.500000000000001
2021-03-18 14:00:00;886.995548070509;886.995548070509;0.0;916.2369820300053;12.947132844505731;1.1890875191126664;76.30000000000001;59.45058129022971;3.6890875191126673;2.500000000000001
2021-03-18 15:00:00;794.4335650268754;794.4335650268754;0.0;823.4850701009669;11.826288751052168;1.1890875191126664;76.30000000000001;59.72101415237984;3.6890875191126673;2.500000000000001
2021-03-18 16:00:00;610.3252498007337;610.3252498007337;0.0;638.8767686440582;9.110161510926332;1.1890875191126664;76.30000000000001;59.60287381168985;3.6890875191126673;2.500000000000001
2021-03-18 17:00:00;553.7129928034802;553.7129928034802;0.0;582.3102058983342;8.310558944922956;1.1890875191126664;76.77999999999997;60.09697205476755;3.6890875191126673;2.500000000000001
2021-03-18 18:00:00;472.9267022148115;472.9267022148115;0.0;501.27312109977373;6.918644707501967;1.1890875191126664;76.96000000000004;59.70940423092111;3.6890875191126673;2.500000000000001
2021-03-18 19:00:00;457.79537500395276;457.79537500395276;0.0;486.24399925536574;6.6536759879852045;1.1890875191126664;77.38;59.98023767551325;3.6890875191126673;2.500000000000001
2021-03-18 20:00:00;541.2835364725617;541.2835364725617;0.0;569.9434410903605;7.689293542782351;1.1890875191126664;77.5;59.851978299150005;3.6890875191126673;2.500000000000001
