Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-03-18 21:00:00;702.9057167945545;702.9057167945545;0.0;732.1678780788711;9.865175845627617;1.1890875191126664;78.04000000000002;60.3691862218414;3.6890875191126673;2.500000000000001
2021-03-18 22:00:00;687.105057968833;687.105057968833;0.0;716.176171804936;9.302714526997427;1.1890875191126664;77.98000000000002;59.65006676931006;3.6890875191126673;2.500000000000001
2021-03-18 23:00:00;617.7177729168945;617.7177729168945;0.0;646.7656747824831;8.385426386113679;1.1890875191126664;78.39999999999998;60.03577852353766;3.6890875191126673;2.500000000000001
2021-03-19 00:00:00;977.8656020341905;977.8656020341905;0.0;1007.8232800998969;13.010775876452266;1.1890875191126664;78.51999999999998;60.07698583144452;3.6890875191126673;2.500000000000001
2021-03-19 01:00:00;1049.8802898064835;1049.8802898064835;0.0;1080.0295912708004;13.756281485847312;1.1890875191126664;78.69999999999999;60.00672864261435;3.6890875191126673;2.500000000000001
2021-03-19 02:00:00;1125.9139344743812;1125.9139344743812;0.0;1156.2947524241583;14.592526601969817;1.1890875191126664;78.94;60.07361161530855;3.6890875191126673;2.500000000000001
2021-03-19 03:00:00;950.9028103530584;950.9028103530584;0.0;980.8682858257826;12.160456480045626;1.1890875191126664;79.12;59.915123239248544;3.6890875191126673;2.500000000000001
2021-03-19 04:00:00;902.0472768255089;902.0472768255089;0.0;931.9338045470092;11.454557257563087;1.1890875191126664;79.30000000000001;59.928757961280894;3.6890875191126673;2.500000000000001
2021-03-19 05:00:00;926.9801315035585;926.9801315035585;0.0;956.9460934011362;11.673615530110027;1.1890875191126664;79.42000000000002;59.90211307242669;3.6890875191126673;2.500000000000001
2021-03-19 06:00:00;855.6331201636772;855.6331201636772;0.0;885.392980911314;10.700392972894491;1.1890875191126664;79.42000000000002;59.71905507845031;3.6890875191126673;2.500000000000001
2021-03-19 07:00:00;986.5564817892091;986.5564817892091;0.0;1016.5057597357815;12.350763248037296;1.1890875191126664;79.0;59.40403042071648;3.6890875191126673;2.500000000000001
2021-03-19 08:00:00;1053.985375788673;1053.985375788673;0.0;1083.9855242798997;13.443920357772479;1.1890875191126664;78.45999999999998;59.2623415323194;3.6890875191126673;2.500000000000001
2021-03-19 09:00:00;1091.6757193137876;1091.6757193137876;0.0;1121.7394125761264;14.310944543754413;1.1890875191126664;78.10000000000002;59.43730364885772;3.6890875191126673;2.500000000000001
2021-03-19 10:00:00;1039.4022292686113;1039.4022292686113;0.0;1069.2322591152351;13.893105260713853;1.1890875191126664;77.62;59.29586694725219;3.6890875191126673;2.500000000000001
2021-03-19 11:00:00;1012.1840523773142;1012.1840523773142;0.0;1041.9051198028537;13.901885320704828;1.1890875191126664;77.25999999999999;59.41546727301511;3.6890875191126673;2.500000000000001
2021-03-19 12:00:00;1049.5842663641963;1049.5842663641963;0.0;1079.4462054035782;14.724317563692663;1.1890875191126664;77.19999999999999;59.74513323454079;3.6890875191126673;2.500000000000001
2021-03-19 13:00:00;1166.3099282934324;1166.3099282934324;0.0;1196.5204736465978;16.419997290451757;1.1890875191126664;77.32;59.97006857069488;3.6890875191126673;2.500000000000001
2021-03-19 14:00:00;1077.9858737554864;1077.9858737554864;0.0;1107.9471230620702;15.0578855350115;1.1890875191126664;77.32;59.80114362079348;3.6890875191126673;2.500000000000001
2021-03-19 15:00:00;938.9027123440895;938.9027123440895;0.0;968.5277213648386;13.125822338933865;1.1890875191126664;77.38;59.811436868059104;3.6890875191126673;2.500000000000001
2021-03-19 16:00:00;1001.7029137261678;1001.7029137261678;0.0;1031.6909813618147;13.98494780164957;1.1890875191126664;77.98000000000002;60.415350254287205;3.6890875191126673;2.500000000000001
2021-03-19 17:00:00;731.6813245316306;731.6813245316306;0.0;760.9079279815302;9.878453166115104;1.1890875191126664;78.10000000000002;59.76023047993408;3.6890875191126673;2.500000000000001
2021-03-19 18:00:00;519.0600900997421;519.0600900997421;0.0;547.8607741386062;6.993119282566891;1.1890875191126664;78.51999999999998;59.86694459069878;3.6890875191126673;2.500000000000001
2021-03-19 19:00:00;488.4953253682982;488.4953253682982;0.0;517.2771698323666;6.489087482001918;1.1890875191126664;78.82;59.84025419535993;3.6890875191126673;2.500000000000001
2021-03-19 20:00:00;852.503334520723;852.503334520723;0.0;882.2726197635222;11.168138178548537;1.1890875191126664;79.0;60.190695699754826;3.6890875191126673;2.500000000000001
2021-03-19 21:00:00;840.0520660952694;840.0520660952694;0.0;869.7267021590985;10.757164994395039;1.1890875191126664;79.06;59.809780603323134;3.6890875191126673;2.500000000000001
2021-03-19 22:00:00;825.0012661490359;825.0012661490359;0.0;854.6020191847957;10.527410413122176;1.1890875191126664;79.0;59.67172616535913;3.6890875191126673;2.500000000000001
2021-03-19 23:00:00;713.2620491239566;713.2620491239566;0.0;742.6021979029085;9.13101501176267;1.1890875191126664;79.06;59.69632061802861;3.6890875191126673;2.500000000000001
2021-03-20 00:00:00;972.019603808043;972.019603808043;0.0;1002.1603951865504;12.440206050873408;1.1890875191126664;79.48000000000002;60.29948024608427;3.6890875191126673;2.500000000000001
2021-03-20 01:00:00;423.78160206706633;423.78160206706633;0.0;452.3980204093032;5.2884448861252356;1.1890875191126664;79.54000000000002;59.17223278250185;3.6890875191126673;2.500000000000001
2021-03-20 02:00:00;777.8625371581593;777.8625371581593;0.0;807.560685810487;9.855539016795264;1.1890875191126664;79.65999999999997;60.15052888566163;3.6890875191126673;2.500000000000001
2021-03-20 03:00:00;717.0382975640381;717.0382975640381;0.0;746.6062258563327;8.891518760172916;1.1890875191126664;79.95999999999998;59.967533931672904;3.6890875191126673;2.500000000000001
2021-03-20 04:00:00;570.5944487614131;570.5944487614131;0.0;599.7759662261977;6.98247388823354;1.1890875191126664;80.07999999999998;59.628251269070574;3.6890875191126673;2.500000000000001
2021-03-20 05:00:00;802.4218016894777;802.4218016894777;0.0;832.1437696064409;9.80855692746005;1.1890875191126664;79.89999999999998;59.70034469706434;3.6890875191126673;2.500000000000001
2021-03-20 06:00:00;919.0224012075263;919.0224012075263;0.0;948.8457813333658;11.242952796739408;1.1890875191126664;79.36000000000001;59.2660205707038;3.6890875191126673;2.500000000000001
2021-03-20 07:00:00;1007.1700612560003;1007.1700612560003;0.0;1037.1951741667947;12.621599946629633;1.1890875191126664;79.06;59.494237102371585;3.6890875191126673;2.500000000000001
2021-03-20 08:00:00;1176.9418398580954;1176.9418398580954;0.0;1207.3961319311384;14.962191944081955;1.1890875191126664;78.94;59.72655382969339;3.6890875191126673;2.500000000000001
2021-03-20 09:00:00;883.3377231187554;883.3377231187554;0.0;913.1332401087775;11.281365501367674;1.1890875191126664;79.12;59.84815953086371;3.6890875191126673;2.500000000000001
2021-03-20 10:00:00;923.1969438867159;923.1969438867159;0.0;952.9115667963956;11.73396912880192;1.1890875191126664;78.63999999999999;59.30436822104883;3.6890875191126673;2.500000000000001
2021-03-20 11:00:00;1113.524135567992;1113.524135567992;0.0;1143.5824871523812;14.489283078209466;1.1890875191126664;77.98000000000002;59.188073367717095;3.6890875191126673;2.500000000000001
2021-03-20 12:00:00;743.2151626178859;743.2151626178859;0.0;772.4805260634233;9.994323448450782;1.1890875191126664;78.15999999999997;59.757160055339625;3.6890875191126673;2.500000000000001
2021-03-20 13:00:00;475.3400242610163;475.3400242610163;0.0;503.8319694695969;6.381362653503567;1.1890875191126664;78.10000000000002;59.30150832283533;3.6890875191126673;2.500000000000001
2021-03-20 14:00:00;147.68320808895734;147.68320808895734;0.0;174.92327600904218;2.1407115273342607;1.1890875191126664;77.5;58.04459999959221;3.6890875191126673;2.500000000000001
2021-03-20 15:00:00;459.1283638833463;459.1283638833463;0.0;487.71628593017505;6.815165555174638;1.1890875191126664;77.62;60.581099876245844;3.6890875191126673;2.500000000000001
2021-03-20 16:00:00;504.7735089289628;504.7735089289628;0.0;533.4237992956992;7.078351746605869;1.1890875191126664;77.86000000000001;59.9171693742295;3.6890875191126673;2.500000000000001
2021-03-20 17:00:00;499.46801524850815;499.46801524850815;0.0;528.2061553431993;6.88398870408668;1.1890875191126664;78.27999999999997;60.011031858731826;3.6890875191126673;2.500000000000001
2021-03-20 18:00:00;657.1069098568342;657.1069098568342;0.0;686.6260911021092;8.8550152413765;1.1890875191126664;79.42000000000002;60.957874505346865;3.6890875191126673;2.500000000000001
2021-03-20 19:00:00;424.3204056900937;424.3204056900937;0.0;453.0110242371623;5.351596799175961;1.1890875191126664;79.60000000000002;59.44531127380094;3.6890875191126673;2.500000000000001
2021-03-20 20:00:00;402.98925747149855;402.98925747149855;0.0;431.70228314972394;5.09264686056866;1.1890875191126664;79.77999999999997;59.59673171005733;3.6890875191126673;2.500000000000001
2021-03-20 21:00:00;787.8537256714586;787.8537256714586;0.0;817.5944698964933;9.895247046995365;1.1890875191126664;79.77999999999997;60.107388588598724;3.6890875191126673;2.500000000000001
2021-03-20 22:00:00;727.9152170143185;727.9152170143185;0.0;757.5310665196356;8.967611369111477;1.1890875191126664;80.07999999999998;59.967114614624165;3.6890875191126673;2.500000000000001
2021-03-20 23:00:00;468.04279048205126;468.04279048205126;0.0;496.995700070145;5.689481725454943;1.1890875191126664;80.32;59.521566109073206;3.6890875191126673;2.500000000000001
2021-03-21 00:00:00;632.5728318559384;632.5728318559384;0.0;661.8873231821432;7.685645781809147;1.1890875191126664;80.07999999999998;59.57525332298411;3.6890875191126673;2.500000000000001
2021-03-21 01:00:00;455.39489118869;455.39489118869;0.0;484.25661157055106;5.553449509635896;1.1890875191126664;80.13999999999999;59.37827469196833;3.6890875191126673;2.500000000000001
2021-03-21 02:00:00;373.8061366765314;373.8061366765314;0.0;402.22167526704783;4.587661201308823;1.1890875191126664;79.60000000000002;58.72507891549367;3.6890875191126673;2.500000000000001
2021-03-21 03:00:00;654.587055430891;654.587055430891;0.0;683.9802200517256;8.308272732695734;1.1890875191126664;79.65999999999997;60.058761742043885;3.6890875191126673;2.500000000000001
2021-03-21 04:00:00;1316.270466607175;1316.270466607175;0.0;1347.253326221415;16.374998928102077;1.1890875191126664;79.77999999999997;60.19071007761778;3.6890875191126673;2.500000000000001
2021-03-21 05:00:00;627.182977553281;627.182977553281;0.0;656.3313572959134;7.674398842009253;1.1890875191126664;79.60000000000002;59.237575007265605;3.6890875191126673;2.500000000000001
2021-03-21 06:00:00;785.9548090050748;785.9548090050748;0.0;815.5778654903011;9.810569793415137;1.1890875191126664;79.54000000000002;59.74653130672834;3.6890875191126673;2.500000000000001
2021-03-21 07:00:00;676.3687572834867;676.3687572834867;0.0;705.7224088063521;8.43091860588961;1.1890875191126664;79.60000000000002;59.66988884502899;3.6890875191126673;2.500000000000001
2021-03-21 08:00:00;800.8601930082465;800.8601930082465;0.0;830.4934411894459;9.983488801281595;1.1890875191126664;79.48000000000002;59.67364397031719;3.6890875191126673;2.500000000000001
2021-03-21 09:00:00;852.5426461679168;852.5426461679168;0.0;882.1223553690755;10.65345223368146;1.1890875191126664;78.94;59.22534529241949;3.6890875191126673;2.500000000000001
2021-03-21 10:00:00;932.3038786773895;932.3038786773895;0.0;962.2594826059251;11.956628688059991;1.1890875191126664;79.18;60.01829425519844;3.6890875191126673;2.500000000000001
2021-03-21 11:00:00;864.7547794454791;864.7547794454791;0.0;894.1770142277533;10.950163496214575;1.1890875191126664;78.27999999999997;58.83743284787988;3.6890875191126673;2.500000000000001
2021-03-21 12:00:00;708.490213102468;708.490213102468;0.0;737.552532337016;9.40463662642472;1.1890875191126664;77.98000000000002;59.30753526052109;3.6890875191126673;2.500000000000001
2021-03-21 13:00:00;233.84820395433488;233.84820395433488;0.0;261.2220998366503;3.1730014987297794;1.1890875191126664;77.44;57.838452984896605;3.6890875191126673;2.500000000000001
2021-03-21 14:00:00;708.6378965045379;708.6378965045379;0.0;737.8770008804989;10.400002132088796;1.1890875191126664;77.5;60.60721498146876;3.6890875191126673;2.500000000000001
2021-03-21 15:00:00;287.4602133869432;287.4602133869432;0.0;315.17100706995683;4.014489136786523;1.1890875191126664;77.38;58.68753044480644;3.6890875191126673;2.500000000000001
2021-03-21 16:00:00;624.863650784899;624.863650784899;0.0;654.0195580492053;9.061149057653157;1.1890875191126664;77.98000000000002;60.794658339480065;3.6890875191126673;2.500000000000001
2021-03-21 17:00:00;978.6162425835968;978.6162425835968;0.0;1008.5159147243902;13.336684369711906;1.1890875191126664;78.10000000000002;60.09531231432095;3.6890875191126673;2.500000000000001
2021-03-21 18:00:00;985.9915595923242;985.9915595923242;0.0;1016.0593297283244;13.21817195838797;1.1890875191126664;78.69999999999999;60.39800719856447;3.6890875191126673;2.500000000000001
2021-03-21 19:00:00;728.6962026828628;728.6962026828628;0.0;757.9337638407816;9.462161998439734;1.1890875191126664;78.51999999999998;59.44820435838574;3.6890875191126673;2.500000000000001
2021-03-21 20:00:00;777.5262315371945;777.5262315371945;0.0;806.8988841719622;10.233369835626782;1.1890875191126664;78.39999999999998;59.626244626002176;3.6890875191126673;2.500000000000001
2021-03-21 21:00:00;789.0867880251832;789.0867880251832;0.0;818.4413161551778;10.441191162557292;1.1890875191126664;78.22000000000003;59.55670986354977;3.6890875191126673;2.500000000000001
2021-03-21 22:00:00;759.440263149405;759.440263149405;0.0;788.7252549772012;10.143275996029748;1.1890875191126664;78.15999999999997;59.64608719224151;3.6890875191126673;2.500000000000001
2021-03-21 23:00:00;1147.6537797326985;1147.6537797326985;0.0;1177.9990845524737;15.389582699127885;1.1890875191126664;78.34000000000003;60.1149462090101;3.6890875191126673;2.500000000000001
2021-03-22 00:00:00;881.5841000503902;881.5841000503902;0.0;911.0946554295916;11.637034312255674;1.1890875191126664;78.04000000000002;59.39888465299549;3.6890875191126673;2.500000000000001
2021-03-22 01:00:00;816.4667422565371;816.4667422565371;0.0;845.8371089620825;10.988787938147466;1.1890875191126664;77.92000000000002;59.593157314375674;3.6890875191126673;2.500000000000001
2021-03-22 02:00:00;875.4530517313115;875.4530517313115;0.0;905.0672757876773;11.879999984627128;1.1890875191126664;78.10000000000002;59.96092518520834;3.6890875191126673;2.500000000000001
2021-03-22 03:00:00;825.1269098015337;825.1269098015337;0.0;854.5775514149266;11.080891503817599;1.1890875191126664;78.10000000000002;59.737682716694565;3.6890875191126673;2.500000000000001
2021-03-22 04:00:00;779.3995049647204;779.3995049647204;0.0;808.8246114062281;10.475522474957131;1.1890875191126664;78.34000000000003;59.95645026389559;3.6890875191126673;2.500000000000001
2021-03-22 05:00:00;856.3675046154918;856.3675046154918;0.0;885.9355512147067;11.377190479927132;1.1890875191126664;78.27999999999997;59.73965505493999;3.6890875191126673;2.500000000000001
2021-03-22 06:00:00;815.8638220938235;815.8638220938235;0.0;845.3695101494523;10.84816447697284;1.1890875191126664;78.39999999999998;59.8458514871582;3.6890875191126673;2.500000000000001
2021-03-22 07:00:00;706.8434593570112;706.8434593570112;0.0;735.9998011854605;9.348336395456748;1.1890875191126664;78.27999999999997;59.53462750928975;3.6890875191126673;2.500000000000001
2021-03-22 08:00:00;847.752561206486;847.752561206486;0.0;877.3108024245557;11.311727577718157;1.1890875191126664;78.27999999999997;59.81389719194988;3.6890875191126673;2.500000000000001
2021-03-22 09:00:00;843.4104517871408;843.4104517871408;0.0;872.6236659167861;11.217594574548617;1.1890875191126664;77.38;58.85842319284774;3.6890875191126673;2.500000000000001
2021-03-22 10:00:00;890.3493057342923;890.3493057342923;0.0;919.6762658913277;12.430904743400731;1.1890875191126664;76.89999999999998;59.284987736779044;3.6890875191126673;2.500000000000001
2021-03-22 11:00:00;503.9929744046073;503.9929744046073;0.0;532.2432412881849;7.236907446606044;1.1890875191126664;76.65999999999997;59.149125058726156;3.6890875191126673;2.500000000000001
2021-03-22 12:00:00;918.8779915833702;918.8779915833702;0.0;948.3464225474341;13.556781223845224;1.1890875191126664;76.60000000000002;59.94436740219419;3.6890875191126673;2.500000000000001
2021-03-22 13:00:00;706.3545959102374;706.3545959102374;0.0;735.2424978924615;10.330340365925244;1.1890875191126664;76.65999999999997;59.71402035242966;3.6890875191126673;2.500000000000001
2021-03-22 14:00:00;616.659506510825;616.659506510825;0.0;645.1884855151759;9.02739249903481;1.1890875191126664;76.36000000000001;59.343313720826245;3.6890875191126673;2.500000000000001
2021-03-22 15:00:00;567.2042471277651;567.2042471277651;0.0;595.5215194713904;8.47627465932038;1.1890875191126664;76.0;59.27203356801709;3.6890875191126673;2.500000000000001
2021-03-22 16:00:00;854.0417958948865;854.0417958948865;0.0;883.1054005448503;13.072572399268045;1.1890875191126664;75.63999999999999;59.55569890118261;3.6890875191126673;2.500000000000001
2021-03-22 17:00:00;501.5605791243408;501.5605791243408;0.0;529.8563205265698;7.789072564324872;1.1890875191126664;76.12;59.92342900259331;3.6890875191126673;2.500000000000001
2021-03-22 18:00:00;1050.2565963481777;1050.2565963481777;0.0;1080.242800540739;16.02983697756073;1.1890875191126664;76.84000000000003;60.79487944416064;3.6890875191126673;2.500000000000001
2021-03-22 19:00:00;883.0640122664238;883.0640122664238;0.0;912.4477049170517;12.727107279161897;1.1890875191126664;76.84000000000003;59.770178179028846;3.6890875191126673;2.500000000000001
2021-03-22 20:00:00;1050.423312104328;1050.423312104328;0.0;1080.1891494962367;15.146549817405601;1.1890875191126664;76.65999999999997;59.680034540034114;3.6890875191126673;2.500000000000001
2021-03-22 21:00:00;910.6735695190134;910.6735695190134;0.0;940.2170472198414;13.233968750572593;1.1890875191126664;77.01999999999998;60.10434862298399;3.6890875191126673;2.500000000000001
2021-03-22 22:00:00;942.3028381394794;942.3028381394794;0.0;972.0176257396587;13.445825005826565;1.1890875191126664;77.44;60.22775992302712;3.6890875191126673;2.500000000000001
2021-03-22 23:00:00;725.9002871723512;725.9002871723512;0.0;755.0962713762643;10.10644550857202;1.1890875191126664;77.80000000000001;60.0108745982285;3.6890875191126673;2.500000000000001
2021-03-23 00:00:00;884.8675436300884;884.8675436300884;0.0;914.4074724370886;12.123721724665833;1.1890875191126664;77.74000000000001;59.782142684368296;3.6890875191126673;2.500000000000001
2021-03-23 01:00:00;946.0886531871113;946.0886531871113;0.0;975.8499956854778;12.953803006036535;1.1890875191126664;77.92000000000002;59.98355022075782;3.6890875191126673;2.500000000000001
2021-03-23 02:00:00;1011.8765212963085;1011.8765212963085;0.0;1041.851583745272;13.70487305557132;1.1890875191126664;78.15999999999997;60.059876059713645;3.6890875191126673;2.500000000000001
2021-03-23 03:00:00;875.3366997590822;875.3366997590822;0.0;904.9200092307674;11.691183880188529;1.1890875191126664;78.15999999999997;59.73097285758621;3.6890875191126673;2.500000000000001
2021-03-23 04:00:00;824.6925425910839;824.6925425910839;0.0;854.2198906082187;11.035571772292027;1.1890875191126664;78.34000000000003;59.909990895196756;3.6890875191126673;2.500000000000001
2021-03-23 05:00:00;858.0357961831239;858.0357961831239;0.0;887.625295918526;11.386455398007357;1.1890875191126664;78.34000000000003;59.77940771874785;3.6890875191126673;2.500000000000001
2021-03-23 06:00:00;839.7972229214718;839.7972229214718;0.0;869.3110710991707;11.130308969002545;1.1890875191126664;78.27999999999997;59.68403586022532;3.6890875191126673;2.500000000000001
2021-03-23 07:00:00;935.7903894574345;935.7903894574345;0.0;965.4175656028765;12.445322086128165;1.1890875191126664;77.86000000000001;59.390303229375604;3.6890875191126673;2.500000000000001
2021-03-23 08:00:00;1536.5391860674579;1536.5391860674579;0.0;1567.6167038138165;20.8580358309001;1.1890875191126664;77.38;59.48559827576457;3.6890875191126673;2.500000000000001
2021-03-23 09:00:00;1246.4080282425325;1246.4080282425325;0.0;1276.6490342946563;17.275130975587675;1.1890875191126664;76.89999999999998;59.304529597258124;3.6890875191126673;2.500000000000001
2021-03-23 10:00:00;1096.7572429153463;1096.7572429153463;0.0;1126.5166676200906;15.662824971010272;1.1890875191126664;76.36000000000001;59.23548672147621;3.6890875191126673;2.500000000000001
2021-03-23 11:00:00;929.8352088644999;929.8352088644999;0.0;959.2481046486264;13.73758071521946;1.1890875191126664;76.36000000000001;59.73462682816552;3.6890875191126673;2.500000000000001
2021-03-23 12:00:00;952.53195902834;952.53195902834;0.0;981.9953284579566;14.12314105462681;1.1890875191126664;76.30000000000001;59.74501335550906;3.6890875191126673;2.500000000000001
2021-03-23 13:00:00;1010.3031788436286;1010.3031788436286;0.0;1039.7672385226142;15.028715179358137;1.1890875191126664;75.82;59.347292568582475;3.6890875191126673;2.500000000000001
2021-03-23 14:00:00;937.4329345864048;937.4329345864048;0.0;966.7378790527398;14.341071493299623;1.1890875191126664;75.69999999999999;59.649896240578016;3.6890875191126673;2.500000000000001
2021-03-23 15:00:00;856.5874237616608;856.5874237616608;0.0;885.7433181187192;13.229133887432976;1.1890875191126664;75.82;59.87857344757248;3.6890875191126673;2.500000000000001
2021-03-23 16:00:00;663.4345288377828;663.4345288377828;0.0;692.2249910202478;10.190622529051266;1.1890875191126664;76.30000000000001;60.126751154545616;3.6890875191126673;2.500000000000001
2021-03-23 17:00:00;607.0066101120697;607.0066101120697;0.0;635.6336268135748;9.100187531926869;1.1890875191126664;76.48000000000002;59.84942626879331;3.6890875191126673;2.500000000000001
2021-03-23 18:00:00;510.7158138814691;510.7158138814691;0.0;539.3918774448932;7.585957621521008;1.1890875191126664;77.38;60.45047786260511;3.6890875191126673;2.500000000000001
2021-03-23 19:00:00;560.3073651073697;560.3073651073697;0.0;589.0559339429255;7.93686250941578;1.1890875191126664;77.62;59.94911144962276;3.6890875191126673;2.500000000000001
2021-03-23 20:00:00;812.1297612094739;812.1297612094739;0.0;841.587580200818;11.311299537848507;1.1890875191126664;77.86000000000001;60.14514817281355;3.6890875191126673;2.500000000000001
2021-03-23 21:00:00;761.571683608383;761.571683608383;0.0;790.8435942709895;10.380589665965969;1.1890875191126664;77.92000000000002;59.78075165928226;3.6890875191126673;2.500000000000001
2021-03-23 22:00:00;752.186469935797;752.186469935797;0.0;781.5113363181724;10.224689224037322;1.1890875191126664;78.15999999999997;59.9614881804564;3.6890875191126673;2.500000000000001
2021-03-23 23:00:00;672.6381108443642;672.6381108443642;0.0;701.7477347559587;9.02779606693786;1.1890875191126664;78.27999999999997;59.772404929103914;3.6890875191126673;2.500000000000001
2021-03-24 00:00:00;1040.6604367883688;1040.6604367883688;0.0;1070.7880370196563;13.903134961159461;1.1890875191126664;78.51999999999998;60.18244279898249;3.6890875191126673;2.500000000000001
2021-03-24 01:00:00;1124.3756226792325;1124.3756226792325;0.0;1154.7461797929204;14.72097216239727;1.1890875191126664;78.82;60.143273790323576;3.6890875191126673;2.500000000000001
2021-03-24 02:00:00;1198.2608463570482;1198.2608463570482;0.0;1228.7979467663042;15.420274805811175;1.1890875191126664;78.94;59.96686603250373;3.6890875191126673;2.500000000000001
2021-03-24 03:00:00;1010.5536746015996;1010.5536746015996;0.0;1040.644280227273;12.909493688805613;1.1890875191126664;79.06;59.86695853408918;3.6890875191126673;2.500000000000001
2021-03-24 04:00:00;959.6129906032999;959.6129906032999;0.0;989.6498153052661;12.210394526776884;1.1890875191126664;79.30000000000001;60.00243284201122;3.6890875191126673;2.500000000000001
2021-03-24 05:00:00;986.3964670100319;986.3964670100319;0.0;1016.5267727049212;12.410100718903793;1.1890875191126664;79.48000000000002;59.97732315156094;3.6890875191126673;2.500000000000001
2021-03-24 06:00:00;905.2552283476923;905.2552283476923;0.0;935.1679121580929;11.276020626099207;1.1890875191126664;79.54000000000002;59.79375847673191;3.6890875191126673;2.500000000000001
2021-03-24 07:00:00;1045.5868756028326;1045.5868756028326;0.0;1075.7812945860976;12.998042842070394;1.1890875191126664;79.36000000000001;59.654079148297285;3.6890875191126673;2.500000000000001
2021-03-24 08:00:00;1071.2630597049883;1071.2630597049883;0.0;1101.5217855861333;13.405294575166927;1.1890875191126664;79.30000000000001;59.73555922358713;3.6890875191126673;2.500000000000001
2021-03-24 09:00:00;1174.9693689325147;1174.9693689325147;0.0;1205.3779392975791;14.744885805505644;1.1890875191126664;78.94;59.47598032311362;3.6890875191126673;2.500000000000001
2021-03-24 10:00:00;1124.1526267945637;1124.1526267945637;0.0;1154.409833228499;14.348493537861842;1.1890875191126664;78.69999999999999;59.544017988596295;3.6890875191126673;2.500000000000001
2021-03-24 11:00:00;919.4144035660634;919.4144035660634;0.0;949.1566047300826;11.895085081839287;1.1890875191126664;78.57999999999998;59.581424854211036;3.6890875191126673;2.500000000000001
2021-03-24 12:00:00;864.5770219782254;864.5770219782254;0.0;894.106073650323;11.29385355400826;1.1890875191126664;78.27999999999997;59.430596873764216;3.6890875191126673;2.500000000000001
2021-03-24 13:00:00;848.1878486969478;848.1878486969478;0.0;877.8388411355678;11.269850400125348;1.1890875191126664;78.57999999999998;60.03412401507154;3.6890875191126673;2.500000000000001
2021-03-24 14:00:00;832.1165061537416;832.1165061537416;0.0;861.6976769025443;10.894056022648757;1.1890875191126664;78.63999999999999;59.807150864500386;3.6890875191126673;2.500000000000001
2021-03-24 15:00:00;876.412258458199;876.412258458199;0.0;906.0963751713326;11.436571871900142;1.1890875191126664;78.63999999999999;59.776197577377104;3.6890875191126673;2.500000000000001
2021-03-24 16:00:00;1113.0377228669925;1113.0377228669925;0.0;1143.4122258138889;14.50869629272226;1.1890875191126664;78.94;60.176011792270856;3.6890875191126673;2.500000000000001
2021-03-24 17:00:00;754.1008820980819;754.1008820980819;0.0;783.63866324414;9.647685092725458;1.1890875191126664;79.30000000000001;59.96057999276604;3.6890875191126673;2.500000000000001
2021-03-24 18:00:00;492.8768572607678;492.8768572607678;0.0;521.6848660697665;6.227932987881107;1.1890875191126664;79.36000000000001;59.415873651938114;3.6890875191126673;2.500000000000001
2021-03-24 19:00:00;460.39551739973143;460.39551739973143;0.0;489.16621856064177;5.859129036452535;1.1890875191126664;79.42000000000002;59.54193509449317;3.6890875191126673;2.500000000000001
2021-03-24 20:00:00;899.7730945130722;899.7730945130722;0.0;929.7530256318206;11.448026361677636;1.1890875191126664;79.54000000000002;60.20306269623791;3.6890875191126673;2.500000000000001
2021-03-24 21:00:00;907.5703605790214;907.5703605790214;0.0;937.5051411598719;11.291173796009659;1.1890875191126664;79.60000000000002;59.83097387103771;3.6890875191126673;2.500000000000001
2021-03-24 22:00:00;893.6139331792035;893.6139331792035;0.0;923.4773996490948;11.075047434930596;1.1890875191126664;79.54000000000002;59.68676030627762;3.6890875191126673;2.500000000000001
2021-03-24 23:00:00;756.26091934333;756.26091934333;0.0;785.8260866439026;9.401646894601793;1.1890875191126664;79.65999999999997;59.75907718313067;3.6890875191126673;2.500000000000001
2021-03-25 00:00:00;1147.7334085227208;1147.7334085227208;0.0;1178.3097896794254;14.225993990988531;1.1890875191126664;79.84000000000003;60.11906168796452;3.6890875191126673;2.500000000000001
2021-03-25 01:00:00;1229.0796134106379;1229.0796134106379;0.0;1259.8105905671061;15.002212048526319;1.1890875191126664;79.84000000000003;59.84595501878391;3.6890875191126673;2.500000000000001
2021-03-25 02:00:00;1318.8164149003494;1318.8164149003494;0.0;1349.8037046379857;16.073492279755598;1.1890875191126664;80.01999999999998;60.02547554669292;3.6890875191126673;2.500000000000001
2021-03-25 03:00:00;1073.6680777271995;1073.6680777271995;0.0;1104.0971069391865;12.964053572239228;1.1890875191126664;80.19999999999999;59.92237139471007;3.6890875191126673;2.500000000000001
2021-03-25 04:00:00;1016.6421065917123;1016.6421065917123;0.0;1046.8834263977055;12.199006201277976;1.1890875191126664;80.07999999999998;59.64735536047124;3.6890875191126673;2.500000000000001
2021-03-25 05:00:00;1032.2728880341347;1032.2728880341347;0.0;1062.630214321531;12.465883844462924;1.1890875191126664;80.25999999999999;59.96403085390057;3.6890875191126673;2.500000000000001
2021-03-25 06:00:00;912.7672871569406;912.7672871569406;0.0;942.7851560327776;10.925773661731224;1.1890875191126664;80.19999999999999;59.654758706514144;3.6890875191126673;2.500000000000001
2021-03-25 07:00:00;1076.4327042562938;1076.4327042562938;0.0;1106.8279730853187;12.94163379071884;1.1890875191126664;80.07999999999998;59.717001475716984;3.6890875191126673;2.500000000000001
2021-03-25 08:00:00;1077.3288018257183;1077.3288018257183;0.0;1107.6582728387018;12.995788169101797;1.1890875191126664;79.84000000000003;59.54664366269691;3.6890875191126673;2.500000000000001
2021-03-25 09:00:00;1226.4523458109468;1226.4523458109468;0.0;1257.0517346364875;14.967380338685983;1.1890875191126664;79.42000000000002;59.423312183982205;3.6890875191126673;2.500000000000001
2021-03-25 10:00:00;1174.1254032296779;1174.1254032296779;0.0;1204.5801711742251;14.60754149427037;1.1890875191126664;79.18;59.54597720615578;3.6890875191126673;2.500000000000001
2021-03-25 11:00:00;950.0131253385246;950.0131253385246;0.0;979.8706059149575;11.977461963161256;1.1890875191126664;78.94;59.461539042627805;3.6890875191126673;2.500000000000001
2021-03-25 12:00:00;891.3006270679027;891.3006270679027;0.0;920.916160991559;11.413914939857095;1.1890875191126664;78.51999999999998;59.30961042092861;3.6890875191126673;2.500000000000001
2021-03-25 13:00:00;886.5369764316325;886.5369764316325;0.0;916.0924618603954;11.618541885907566;1.1890875191126664;78.15999999999997;59.38679636000933;3.6890875191126673;2.500000000000001
2021-03-25 14:00:00;871.5807350568035;871.5807350568035;0.0;900.9721291642221;11.650409906157458;1.1890875191126664;77.62;59.20715656028955;3.6890875191126673;2.500000000000001
2021-03-25 15:00:00;1036.4425964320965;1036.4425964320965;0.0;1066.2970606718866;14.274463725839443;1.1890875191126664;77.44;59.65437544575809;3.6890875191126673;2.500000000000001
2021-03-25 16:00:00;703.9712841402633;703.9712841402633;0.0;732.9977798225121;9.778453786174891;1.1890875191126664;77.5;59.65226203176735;3.6890875191126673;2.500000000000001
2021-03-25 17:00:00;806.9352564424397;806.9352564424397;0.0;836.4464058041204;11.24771625932957;1.1890875191126664;78.04000000000002;60.33383622843019;3.6890875191126673;2.500000000000001
2021-03-25 18:00:00;561.8330914523827;561.8330914523827;0.0;590.8085303501051;7.586671919185373;1.1890875191126664;78.63999999999999;60.09844459852292;3.6890875191126673;2.500000000000001
2021-03-25 19:00:00;494.27965810877464;494.27965810877464;0.0;523.2116136188889;6.511064301974755;1.1890875191126664;79.24000000000001;60.10730710354056;3.6890875191126673;2.500000000000001
2021-03-25 20:00:00;933.1549630615157;933.1549630615157;0.0;963.2192069504184;11.959930005778455;1.1890875191126664;79.48000000000002;60.304477542430334;3.6890875191126673;2.500000000000001
2021-03-25 21:00:00;945.6076800555032;945.6076800555032;0.0;975.7057376236369;11.795190836162504;1.1890875191126664;79.77999999999997;60.08460946861874;3.6890875191126673;2.500000000000001
2021-03-25 22:00:00;930.1750548967636;930.1750548967636;0.0;960.138452967566;11.420548793065722;1.1890875191126664;79.65999999999997;59.6430640623409;3.6890875191126673;2.500000000000001
2021-03-25 23:00:00;784.2117867426742;784.2117867426742;0.0;813.8229496959843;9.682342497465259;1.1890875191126664;79.65999999999997;59.64755269957027;3.6890875191126673;2.500000000000001
2021-03-26 00:00:00;1126.7852461521602;1126.7852461521602;0.0;1157.3423323022837;13.953706017689631;1.1890875191126664;79.95999999999998;60.21200632592689;3.6890875191126673;2.500000000000001
2021-03-26 01:00:00;1221.7191027587705;1221.7191027587705;0.0;1252.5142214684117;14.829256064947545;1.1890875191126664;80.19999999999999;60.089910156511394;3.6890875191126673;2.500000000000001
2021-03-26 02:00:00;1295.9588681936216;1295.9588681936216;0.0;1326.8774597284782;15.522887596788564;1.1890875191126664;80.13999999999999;59.7879100471863;3.6890875191126673;2.500000000000001
2021-03-26 03:00:00;1035.7130127838968;1035.7130127838968;0.0;1065.8373072313075;12.429048552957495;1.1890875191126664;79.60000000000002;59.18244459704516;3.6890875191126673;2.500000000000001
2021-03-26 04:00:00;983.7552138840771;983.7552138840771;0.0;1013.8962345844051;12.154784149296363;1.1890875191126664;79.72000000000003;59.85918944079202;3.6890875191126673;2.500000000000001
2021-03-26 05:00:00;1002.0382277947878;1002.0382277947878;0.0;1032.1937008664731;12.331570742309248;1.1890875191126664;79.65999999999997;59.73063251682839;3.6890875191126673;2.500000000000001
2021-03-26 06:00:00;904.1441999598449;904.1441999598449;0.0;934.143685971629;11.15194110275867;1.1890875191126664;79.89999999999998;59.95592378249205;3.6890875191126673;2.500000000000001
2021-03-26 07:00:00;1059.1540374511285;1059.1540374511285;0.0;1089.342551724063;12.933453364876312;1.1890875191126664;79.42000000000002;59.36601542969299;3.6890875191126673;2.500000000000001
2021-03-26 08:00:00;1103.729345436926;1103.729345436926;0.0;1133.958604702405;13.759039059813542;1.1890875191126664;79.0;59.37725288786106;3.6890875191126673;2.500000000000001
2021-03-26 09:00:00;1191.7976198160363;1191.7976198160363;0.0;1222.3116407810182;15.174167861360717;1.1890875191126664;79.0;59.82091988191303;3.6890875191126673;2.500000000000001
2021-03-26 10:00:00;1136.1544995406186;1136.1544995406186;0.0;1166.3754700787133;14.462995858041813;1.1890875191126664;78.51999999999998;59.31869150329436;3.6890875191126673;2.500000000000001
2021-03-26 11:00:00;935.256914646933;935.256914646933;0.0;964.9245490693944;12.209782858697523;1.1890875191126664;78.15999999999997;59.34361784862028;3.6890875191126673;2.500000000000001
2021-03-26 12:00:00;862.4136949027235;862.4136949027235;0.0;892.2656239230074;11.516337133450747;1.1890875191126664;79.0;60.55279810669384;3.6890875191126673;2.500000000000001
2021-03-26 13:00:00;860.7647631349762;860.7647631349762;0.0;890.3025661278746;11.027445313698758;1.1890875191126664;78.51999999999998;59.29734276354185;3.6890875191126673;2.500000000000001
2021-03-26 14:00:00;847.6858390411695;847.6858390411695;0.0;877.1422518392744;11.116394956239825;1.1890875191126664;78.15999999999997;59.37302867366742;3.6890875191126673;2.500000000000001
2021-03-26 15:00:00;879.6323612442959;879.6323612442959;0.0;909.6134893778653;11.767331174588476;1.1890875191126664;79.24000000000001;60.83526258632412;3.6890875191126673;2.500000000000001
2021-03-26 16:00:00;1146.1743885732164;1146.1743885732164;0.0;1176.653102741321;14.501999117081942;1.1890875191126664;79.30000000000001;59.98159442082027;3.6890875191126673;2.500000000000001
2021-03-26 17:00:00;758.4641972617308;758.4641972617308;0.0;788.0523292194531;9.515849179491335;1.1890875191126664;79.60000000000002;59.88221092854246;3.6890875191126673;2.500000000000001
2021-03-26 18:00:00;478.7004856328298;478.7004856328298;0.0;507.5226058558351;5.9553588480838195;1.1890875191126664;79.65999999999997;59.369246955145;3.6890875191126673;2.500000000000001
2021-03-26 19:00:00;455.10749041233277;455.10749041233277;0.0;483.8524130456506;5.709480699914567;1.1890875191126664;79.54000000000002;59.36251599715831;3.6890875191126673;2.500000000000001
2021-03-26 20:00:00;909.7967677844432;909.7967677844432;0.0;939.8412849783043;11.508908740502026;1.1890875191126664;79.72000000000003;60.27665054227526;3.6890875191126673;2.500000000000001
2021-03-26 21:00:00;919.8839185579608;919.8839185579608;0.0;949.8173150836278;11.33954654253613;1.1890875191126664;79.60000000000002;59.65678807935495;3.6890875191126673;2.500000000000001
2021-03-26 22:00:00;911.1394050117003;911.1394050117003;0.0;941.1078016029379;11.286231904321069;1.1890875191126664;79.72000000000003;59.86631561751375;3.6890875191126673;2.500000000000001
2021-03-26 23:00:00;767.1718808918829;767.1718808918829;0.0;796.665245919126;9.450274671529773;1.1890875191126664;79.48000000000002;59.40839277140179;3.6890875191126673;2.500000000000001
2021-03-27 00:00:00;940.3755115018267;940.3755115018267;0.0;970.3368269668898;11.75389309044031;1.1890875191126664;79.42000000000002;59.764165454664294;3.6890875191126673;2.500000000000001
2021-03-27 01:00:00;414.2036172625976;414.2036172625976;0.0;442.7777464162744;5.1831074169328275;1.1890875191126664;79.48000000000002;59.14021838331081;3.6890875191126673;2.500000000000001
2021-03-27 02:00:00;749.4425235181276;749.4425235181276;0.0;779.017286485357;9.532348377803718;1.1890875191126664;79.48000000000002;60.02201347299348;3.6890875191126673;2.500000000000001
2021-03-27 03:00:00;690.6457858341494;690.6457858341494;0.0;720.0279228795742;8.647951780508004;1.1890875191126664;79.54000000000002;59.71620540858737;3.6890875191126673;2.500000000000001
2021-03-27 04:00:00;560.9233627684076;560.9233627684076;0.0;590.0255951048379;7.0140160178446465;1.1890875191126664;79.72000000000003;59.69120562722355;3.6890875191126673;2.500000000000001
2021-03-27 05:00:00;782.616240915615;782.616240915615;0.0;812.2470056631552;9.745049699464241;1.1890875191126664;79.60000000000002;59.75483243598592;3.6890875191126673;2.500000000000001
2021-03-27 06:00:00;884.089945238041;884.089945238041;0.0;913.9644433400802;10.986680761805138;1.1890875191126664;79.60000000000002;59.79323702349171;3.6890875191126673;2.500000000000001
2021-03-27 07:00:00;970.7467031885369;970.7467031885369;0.0;1000.8073541510247;12.036158482436006;1.1890875191126664;79.54000000000002;59.74236559515407;3.6890875191126673;2.500000000000001
2021-03-27 08:00:00;1158.234715071303;1158.234715071303;0.0;1188.644735444706;14.379419590160943;1.1890875191126664;79.18;59.49835363577489;3.6890875191126673;2.500000000000001
2021-03-27 09:00:00;860.7612267813895;860.7612267813895;0.0;890.3277302558646;10.853861789100295;1.1890875191126664;78.75999999999999;59.22936684499325;3.6890875191126673;2.500000000000001
2021-03-27 10:00:00;895.0903859249788;895.0903859249788;0.0;924.7742338381958;11.587096495969941;1.1890875191126664;78.57999999999998;59.577453376984636;3.6890875191126673;2.500000000000001
2021-03-27 11:00:00;1103.5693398057292;1103.5693398057292;0.0;1133.7125867013872;14.420668116437996;1.1890875191126664;78.27999999999997;59.56161843246758;3.6890875191126673;2.500000000000001
2021-03-27 12:00:00;730.1892357242265;730.1892357242265;0.0;759.2323668220339;9.667399551782301;1.1890875191126664;77.80000000000001;59.10111306770432;3.6890875191126673;2.500000000000001
2021-03-27 13:00:00;472.7975576011404;472.7975576011404;0.0;501.2112325556089;6.470325819375733;1.1890875191126664;77.74000000000001;59.29641445536214;3.6890875191126673;2.500000000000001
2021-03-27 14:00:00;162.474061883262;162.474061883262;0.0;189.71515563281037;2.3953249174213815;1.1890875191126664;77.07999999999998;58.22231817899012;3.6890875191126673;2.500000000000001
2021-03-27 15:00:00;320.5311322148504;320.5311322148504;0.0;348.5636174911107;4.948792640723891;1.1890875191126664;76.84000000000003;60.06998284168486;3.6890875191126673;2.500000000000001
2021-03-27 16:00:00;485.0293091163836;485.0293091163836;0.0;513.7383225842884;7.207730018490945;1.1890875191126664;77.62;60.649518597317865;3.6890875191126673;2.500000000000001
2021-03-27 17:00:00;487.32215696697494;487.32215696697494;0.0;515.914273367995;6.820733347513339;1.1890875191126664;77.86000000000001;59.85068553250693;3.6890875191126673;2.500000000000001
2021-03-27 18:00:00;612.8003054003922;612.8003054003922;0.0;641.7900413414461;8.45540453047766;1.1890875191126664;78.10000000000002;60.02787203148614;3.6890875191126673;2.500000000000001
2021-03-27 19:00:00;449.8654999517679;449.8654999517679;0.0;478.457167005726;6.087240055261481;1.1890875191126664;78.45999999999998;59.74571042665934;3.6890875191126673;2.500000000000001
2021-03-27 20:00:00;420.1892371645426;420.1892371645426;0.0;448.87079732646674;5.624268426709753;1.1890875191126664;79.0;59.99770650065386;3.6890875191126673;2.500000000000001
2021-03-27 21:00:00;752.8599846496493;752.8599846496493;0.0;782.5161436471552;9.824436350845858;1.1890875191126664;79.42000000000002;60.45571941620898;3.6890875191126673;2.500000000000001
2021-03-27 22:00:00;698.6499073453758;698.6499073453758;0.0;728.089444559603;8.778613661202662;1.1890875191126664;79.60000000000002;59.85261888181799;3.6890875191126673;2.500000000000001
2021-03-27 23:00:00;472.255261547675;472.255261547675;0.0;501.08554671700654;5.884654095574672;1.1890875191126664;79.72000000000003;59.44589711918877;3.6890875191126673;2.500000000000001
2021-03-28 00:00:00;579.6602501435167;579.6602501435167;0.0;608.8079578432665;7.252203494571019;1.1890875191126664;79.72000000000003;59.73238164573286;3.6890875191126673;2.500000000000001
2021-03-28 01:00:00;437.00557411321194;437.00557411321194;0.0;465.7288541203212;5.439108761288461;1.1890875191126664;79.72000000000003;59.332869079063585;3.6890875191126673;2.500000000000001
2021-03-28 02:00:00;286.936879198932;286.936879198932;0.0;315.33538270407496;3.6019164075687877;1.1890875191126664;80.07999999999998;59.23558149350362;3.6890875191126673;2.500000000000001
2021-03-28 03:00:00;561.8499724116241;561.8499724116241;0.0;591.1147047655043;7.052845254362001;1.1890875191126664;80.07999999999998;60.12470659756866;3.6890875191126673;2.500000000000001
2021-03-28 04:00:00;1209.97656621588;1209.97656621588;0.0;1240.837712968481;14.79778557213251;1.1890875191126664;80.44;60.47501609976325;3.6890875191126673;2.500000000000001
2021-03-28 05:00:00;916.3393389171265;916.3393389171265;0.0;946.5610015075143;10.862796808081036;1.1890875191126664;80.92000000000002;60.17288753832344;3.6890875191126673;2.500000000000001
2021-03-28 06:00:00;693.3068291851449;693.3068291851449;0.0;722.5634065251364;8.057704995418431;1.1890875191126664;79.95999999999998;58.6091430980249;3.6890875191126673;2.500000000000001
2021-03-28 07:00:00;618.8586555753745;618.8586555753745;0.0;647.7754046380468;7.561541849020999;1.1890875191126664;79.06;58.663070077631915;3.6890875191126673;2.500000000000001
2021-03-28 08:00:00;728.2735390031074;728.2735390031074;0.0;757.2705788561206;9.341795689448253;1.1890875191126664;77.98000000000002;58.6793725008435;3.6890875191126673;2.500000000000001
2021-03-28 09:00:00;453.6203483901326;453.6203483901326;0.0;481.6457005891654;6.142099166577472;1.1890875191126664;77.01999999999998;58.34925818206443;3.6890875191126673;2.500000000000001
2021-03-28 10:00:00;507.2478433918908;507.2478433918908;0.0;535.3319664214405;7.3469834463374575;1.1890875191126664;76.12;58.77138434895414;3.6890875191126673;2.500000000000001
2021-03-28 11:00:00;648.2483507416947;648.2483507416947;0.0;676.747852964168;9.875151406742987;1.1890875191126664;75.69999999999999;59.38324347190047;3.6890875191126673;2.500000000000001
2021-03-28 12:00:00;464.1972572368216;464.1972572368216;0.0;491.90555423254614;7.218655080065091;1.1890875191126664;74.92000000000002;58.69531981285468;3.6890875191126673;2.500000000000001
2021-03-28 13:00:00;385.2946398191772;385.2946398191772;0.0;413.14159993969304;6.355037918497534;1.1890875191126664;75.39999999999998;59.92140665937285;3.6890875191126673;2.500000000000001
2021-03-28 14:00:00;700.0940091986915;700.0940091986915;0.0;728.7077888608518;11.281294346412935;1.1890875191126664;75.15999999999997;59.78039468495501;3.6890875191126673;2.500000000000001
2021-03-28 15:00:00;416.29258951746795;416.29258951746795;0.0;444.08059294211887;6.697308939181832;1.1890875191126664;75.22000000000003;59.43254335581764;3.6890875191126673;2.500000000000001
2021-03-28 16:00:00;828.6403139060918;828.6403139060918;0.0;857.6771094150627;13.464824046868994;1.1890875191126664;75.27999999999997;60.11390240643357;3.6890875191126673;2.500000000000001
2021-03-28 17:00:00;653.9457519759937;653.9457519759937;0.0;682.5690728474631;10.408896014062378;1.1890875191126664;75.63999999999999;60.02677399634854;3.6890875191126673;2.500000000000001
2021-03-28 18:00:00;577.2060462666769;577.2060462666769;0.0;605.7883958190321;9.01799703510089;1.1890875191126664;76.24000000000001;60.245835023403174;3.6890875191126673;2.500000000000001
2021-03-28 19:00:00;472.2464510651465;472.2464510651465;0.0;500.6033053703008;7.130598128944511;1.1890875191126664;76.72000000000003;60.00453503786957;3.6890875191126673;2.500000000000001
2021-03-28 20:00:00;433.1393889027079;433.1393889027079;0.0;461.46713387924746;6.38717172303499;1.1890875191126664;77.13999999999999;59.937843571693065;3.6890875191126673;2.500000000000001
2021-03-28 21:00:00;402.06871112245085;402.06871112245085;0.0;430.3193800302766;5.801121190399002;1.1890875191126664;77.38;59.71841495763391;3.6890875191126673;2.500000000000001
2021-03-28 22:00:00;1754.7110681326287;1754.7110681326287;0.0;1786.4408058296638;25.052090549475068;1.2874234002767038;77.32;60.34165449358176;3.7874234002767047;2.500000000000001
2021-03-28 23:00:00;711.4605397241073;711.4605397241073;0.0;740.5062000359675;9.904517201076619;1.244645013625739;77.5;59.69893040426052;3.74464501362574;2.500000000000001
2021-03-29 00:00:00;651.9214761240833;651.9214761240833;0.0;680.95924710452;9.083385814696152;1.244645013625739;77.92000000000002;60.070581580473345;3.74464501362574;2.500000000000001
2021-03-29 01:00:00;606.1762006144854;606.1762006144854;0.0;635.0055188011161;8.274049773504697;1.244645013625739;77.86000000000001;59.586990490812525;3.74464501362574;2.500000000000001
2021-03-29 02:00:00;648.5977871956709;648.5977871956709;0.0;677.5582812909901;8.88992173031502;1.244645013625739;77.86000000000001;59.713226023660184;3.74464501362574;2.500000000000001
2021-03-29 03:00:00;611.8158921504989;611.8158921504989;0.0;640.9020269084691;8.374782833631205;1.244645013625739;78.45999999999998;60.23914296718198;3.74464501362574;2.500000000000001
2021-03-29 04:00:00;582.0701435149389;582.0701435149389;0.0;610.8066487019717;7.728481904924445;1.244645013625739;78.04000000000002;59.22257165612501;3.74464501362574;2.500000000000001
2021-03-29 05:00:00;637.295414630265;637.295414630265;0.0;666.3191054453646;8.656844833817608;1.244645013625739;78.15999999999997;59.8337611561812;3.74464501362574;2.500000000000001
2021-03-29 06:00:00;611.1890682498469;611.1890682498469;0.0;640.0145154485296;8.23282096984764;1.244645013625739;77.92000000000002;59.41062040845691;3.74464501362574;2.500000000000001
2021-03-29 07:00:00;676.8888108944918;676.8888108944918;0.0;705.6500692891102;9.242877169337685;1.244645013625739;77.13999999999999;58.96255176811451;3.74464501362574;2.500000000000001
2021-03-29 08:00:00;488.81562201061905;488.81562201061905;0.0;516.5830841628496;6.955289730956535;1.2027917643748918;75.63999999999999;57.956197142399844;3.7027917643748927;2.500000000000001
2021-03-29 09:00:00;656.2954847203931;656.2954847203931;0.0;684.4774774871378;10.30240491572951;1.2027917643748918;74.56;58.74128298138356;3.7027917643748927;2.500000000000001
2021-03-29 10:00:00;711.7477309250711;711.7477309250711;0.0;739.7580847650261;11.90843582722094;1.2027917643748918;73.18;58.38940282330009;3.7027917643748927;2.500000000000001
2021-03-29 11:00:00;646.6731534478597;646.6731534478597;0.0;674.4514280139033;11.912681204992266;1.2027917643748918;72.39999999999998;58.91993866256172;3.7027917643748927;2.500000000000001
2021-03-29 12:00:00;526.5492695161486;526.5492695161486;0.0;554.0795533209965;10.341958988948328;1.2027917643748918;72.27999999999997;59.523838105271636;3.7027917643748927;2.500000000000001
2021-03-29 13:00:00;469.36625033318273;469.36625033318273;0.0;496.71218963459233;9.368674198196901;1.2027917643748918;72.15999999999997;59.53656956001129;3.7027917643748927;2.500000000000001
