Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-03-29 14:00:00;588.0441664617437;588.0441664617437;0.0;615.8576566990392;11.890309001719244;1.2027917643748918;72.34000000000003;60.00787512558918;3.7027917643748927;2.500000000000001
2021-03-29 15:00:00;632.5437763321945;632.5437763321945;0.0;660.4176189973857;12.539926846142263;1.2027917643748918;72.27999999999997;59.740669255351634;3.7027917643748927;2.500000000000001
2021-03-29 16:00:00;483.8927024216518;483.8927024216518;0.0;511.3929223921455;9.6203181876624;1.2027917643748918;72.46000000000004;59.803431137929635;3.7027917643748927;2.500000000000001
2021-03-29 17:00:00;596.7414908783977;596.7414908783977;0.0;624.7993678781485;11.772517749987028;1.2027917643748918;73.06;60.423641540751476;3.7027917643748927;2.500000000000001
2021-03-29 18:00:00;413.58977708058524;413.58977708058524;0.0;441.3205451856433;7.756187179167068;1.2027917643748918;73.96000000000004;60.4125806488363;3.7027917643748927;2.500000000000001
2021-03-29 19:00:00;647.3992158768965;647.3992158768965;0.0;675.9719106856751;11.473632504309219;1.2027917643748918;74.74000000000001;60.71255987064677;3.7027917643748927;2.500000000000001
2021-03-29 20:00:00;722.1877987172759;722.1877987172759;0.0;750.8520453142543;11.984912716226566;1.2027917643748918;74.92000000000002;60.00338769448456;3.7027917643748927;2.500000000000001
2021-03-29 21:00:00;663.5436423851783;663.5436423851783;0.0;691.9964775688005;10.840190057265964;1.2027917643748918;74.92000000000002;59.72090614487212;3.7027917643748927;2.500000000000001
2021-03-29 22:00:00;677.508065217624;677.508065217624;0.0;705.9801112704114;11.081335420755009;1.2027917643748918;74.86000000000001;59.691205238260125;3.7027917643748927;2.500000000000001
2021-03-29 23:00:00;642.3326860709709;642.3326860709709;0.0;670.663837366306;10.542038805856503;1.2027917643748918;74.74000000000001;59.592847823811155;3.7027917643748927;2.500000000000001
2021-03-30 00:00:00;554.4695868639863;554.4695868639863;0.0;582.7069228095527;9.183177639106828;1.2027917643748918;75.10000000000002;59.991967793886886;3.7027917643748927;2.500000000000001
2021-03-30 01:00:00;534.7232396340256;534.7232396340256;0.0;562.6641948978456;8.686992748463851;1.2027917643748918;74.62;59.19836108179578;3.7027917643748927;2.500000000000001
2021-03-30 02:00:00;500.0771782529843;500.0771782529843;0.0;528.0795676716456;8.385102923890022;1.2027917643748918;74.80000000000001;59.805165525185885;3.7027917643748927;2.500000000000001
2021-03-30 03:00:00;526.6165749288665;526.6165749288665;0.0;554.7679663601225;8.748756731536421;1.2027917643748918;75.03999999999996;59.94212780040027;3.7027917643748927;2.500000000000001
2021-03-30 04:00:00;522.9897032603934;522.9897032603934;0.0;551.0600503614825;8.542845424452127;1.2027917643748918;74.98000000000002;59.621560583544635;3.7027917643748927;2.500000000000001
2021-03-30 05:00:00;567.3414139636983;567.3414139636983;0.0;595.6966198678224;9.300821367833265;1.2027917643748918;75.34000000000003;60.09053729872903;3.7027917643748927;2.500000000000001
2021-03-30 06:00:00;646.9363653490119;646.9363653490119;0.0;675.4390070466353;10.338999468206147;1.2027917643748918;75.34000000000003;59.785418369918716;3.7027917643748927;2.500000000000001
2021-03-30 07:00:00;630.614724142932;630.614724142932;0.0;658.8750887322416;10.04137738302562;1.2027917643748918;74.86000000000001;59.237141188626936;3.7027917643748927;2.500000000000001
2021-03-30 08:00:00;1031.2541222490029;1031.2541222490029;0.0;1060.4983590317877;16.938016048014664;1.2027917643748918;74.19999999999999;59.29272818153464;3.7027917643748927;2.500000000000001
2021-03-30 09:00:00;1022.391450930516;1022.391450930516;0.0;1051.6354824253206;17.40625894256723;1.2027917643748918;74.01999999999998;59.63497899096933;3.7027917643748927;2.500000000000001
2021-03-30 10:00:00;978.3444711674061;978.3444711674061;0.0;1007.4377222201255;16.886868959943587;1.2027917643748918;73.84000000000003;59.63570168353306;3.7027917643748927;2.500000000000001
2021-03-30 11:00:00;760.7660760271141;760.7660760271141;0.0;789.0821935037077;13.312143775473341;1.2027917643748918;73.30000000000001;59.18681763750726;3.7027917643748927;2.500000000000001
2021-03-30 12:00:00;578.6335189401109;578.6335189401109;0.0;606.3898716864708;10.57041027278627;1.2027917643748918;72.94;59.2812547714031;3.7027917643748927;2.500000000000001
2021-03-30 13:00:00;549.3444033056578;549.3444033056578;0.0;577.220322648558;10.377759451136004;1.2027917643748918;73.24000000000001;59.99692852570655;3.7027917643748927;2.500000000000001
2021-03-30 14:00:00;485.631975729938;485.631975729938;0.0;513.5710319888234;8.992009553861546;1.2027917643748918;74.01999999999998;60.42139154571021;3.7027917643748927;2.500000000000001
2021-03-30 15:00:00;430.2331954312055;430.2331954312055;0.0;457.41330020129544;7.556448980791595;1.2027917643748918;72.94;58.52741958078474;3.7027917643748927;2.500000000000001
2021-03-30 16:00:00;444.1497077417887;444.1497077417887;0.0;471.5834139343104;8.456052978158077;1.2027917643748918;72.88;59.601728741236855;3.7027917643748927;2.500000000000001
2021-03-30 17:00:00;323.6834028821295;323.6834028821295;0.0;351.05471375113797;6.195184116919458;1.2027917643748918;73.65999999999997;60.16815632310937;3.7027917643748927;2.500000000000001
2021-03-30 18:00:00;353.27575981824646;353.27575981824646;0.0;381.04069457177127;6.455119289858232;1.2027917643748918;74.68;60.625422412165335;3.7027917643748927;2.500000000000001
2021-03-30 19:00:00;353.0618727028652;353.0618727028652;0.0;380.69417238421556;5.986842439925243;1.2027917643748918;74.92000000000002;59.77988724025596;3.7027917643748927;2.500000000000001
2021-03-30 20:00:00;440.0191697747628;440.0191697747628;0.0;468.17312065334096;7.339205067559762;1.2027917643748918;75.63999999999999;60.45173511223186;3.7027917643748927;2.500000000000001
2021-03-30 21:00:00;421.0275006915275;421.0275006915275;0.0;449.0417897298829;6.652168457478283;1.2027917643748918;75.88;59.807840594557376;3.7027917643748927;2.500000000000001
2021-03-30 22:00:00;341.1266192813632;341.1266192813632;0.0;368.9782452163262;5.313493038307084;1.2027917643748918;76.24000000000001;59.706250447044056;3.7027917643748927;2.500000000000001
2021-03-30 23:00:00;407.75111696124134;407.75111696124134;0.0;435.74589583791686;6.260934816440317;1.2027917643748918;76.18;59.6091482246195;3.7027917643748927;2.500000000000001
2021-03-31 00:00:00;417.0065702289967;417.0065702289967;0.0;445.24590962894104;6.379074728680505;1.2027917643748918;76.77999999999997;60.161456500673125;3.7027917643748927;2.500000000000001
2021-03-31 01:00:00;366.68753657195606;366.68753657195606;0.0;394.7029573303863;5.413797146944658;1.2027917643748918;76.89999999999998;59.54122351619509;3.7027917643748927;2.500000000000001
2021-03-31 02:00:00;292.5479628506939;292.5479628506939;0.0;320.5353195885083;4.306032219017334;1.2027917643748918;77.5;59.77650668791898;3.7027917643748927;2.500000000000001
2021-03-31 03:00:00;382.5271104141872;382.5271104141872;0.0;410.6451221880604;5.493076914415924;1.2027917643748918;77.25999999999999;59.46075020551382;3.7027917643748927;2.500000000000001
2021-03-31 04:00:00;396.7806476234435;396.7806476234435;0.0;424.9346876825341;5.7119490439417815;1.2027917643748918;77.19999999999999;59.48714492017274;3.7027917643748927;2.500000000000001
2021-03-31 05:00:00;438.62008701523195;438.62008701523195;0.0;466.91338780509807;6.325881168050287;1.2027917643748918;77.19999999999999;59.626186757856374;3.7027917643748927;2.500000000000001
2021-03-31 06:00:00;514.5258992239135;514.5258992239135;0.0;542.7192062699982;7.391609943345372;1.2027917643748918;76.42000000000002;58.938171328554915;3.7027917643748927;2.500000000000001
2021-03-31 07:00:00;487.2422449001392;487.2422449001392;0.0;515.0361670665537;7.286560595975697;1.2027917643748918;75.27999999999997;58.45070760475164;3.7027917643748927;2.500000000000001
2021-03-31 08:00:00;785.0148099527194;785.0148099527194;0.0;813.3529748983968;12.617805659548214;1.2027917643748918;73.77999999999997;58.43220693367073;3.7027917643748927;2.500000000000001
2021-03-31 09:00:00;744.1716943712997;744.1716943712997;0.0;772.2774007478959;13.089165883620579;1.2027917643748918;72.82;58.772078746535044;3.7027917643748927;2.500000000000001
2021-03-31 10:00:00;691.0781646127776;691.0781646127776;0.0;719.0122688836046;13.084385084694356;1.2027917643748918;72.27999999999997;59.196206130810424;3.7027917643748927;2.500000000000001
2021-03-31 11:00:00;607.3140592315725;607.3140592315725;0.0;634.8092282734817;12.033349461139034;1.2027917643748918;71.5;58.93948600188645;3.7027917643748927;2.500000000000001
2021-03-31 12:00:00;741.5163695346648;741.5163695346648;0.0;769.3521303819787;15.71593475794343;1.2027917643748918;70.89999999999998;59.24437267119663;3.7027917643748927;2.500000000000001
2021-03-31 13:00:00;513.3878189447875;513.3878189447875;0.0;540.4870124403038;11.437628188546444;1.2027917643748918;70.53999999999996;59.288770130224634;3.7027917643748927;2.500000000000001
2021-03-31 14:00:00;345.1605872287506;345.1605872287506;0.0;371.65693642646085;8.024429919238253;1.2027917643748918;70.18;59.15245690238328;3.7027917643748927;2.500000000000001
2021-03-31 15:00:00;334.66508468312406;334.66508468312406;0.0;361.28540583161066;8.15785780619874;1.2027917643748918;70.30000000000001;59.75552413815677;3.7027917643748927;2.500000000000001
2021-03-31 16:00:00;264.83718156215;264.83718156215;0.0;291.1569028694654;6.394479733988767;1.2027917643748918;70.24000000000001;59.39891909965678;3.7027917643748927;2.500000000000001
2021-03-31 17:00:00;210.92299200666713;210.92299200666713;0.0;237.32297938556982;5.175349609017139;1.2027917643748918;70.84000000000003;59.92180595493926;3.7027917643748927;2.500000000000001
2021-03-31 18:00:00;245.7077943038746;245.7077943038746;0.0;272.4804321263746;5.766946848590888;1.2027917643748918;71.62;60.37032229935073;3.7027917643748927;2.500000000000001
2021-03-31 19:00:00;252.52847081839963;252.52847081839963;0.0;279.2305852018403;5.484563106875786;1.2027917643748918;71.86000000000001;59.73807317163386;3.7027917643748927;2.500000000000001
2021-03-31 20:00:00;236.66925501970113;236.66925501970113;0.0;263.429612812785;5.03113127355811;1.2027917643748918;72.27999999999997;59.813353241320044;3.7027917643748927;2.500000000000001
2021-03-31 21:00:00;274.67287178630454;274.67287178630454;0.0;301.39963384972845;5.662901572764686;1.2027917643748918;72.03999999999996;59.36773002299702;3.7027917643748927;2.500000000000001
2021-03-31 22:00:00;262.79306802744156;262.79306802744156;0.0;289.680844188049;5.481162492440827;1.2027917643748918;72.46000000000004;59.876605571591256;3.7027917643748927;2.500000000000001
2021-03-31 23:00:00;287.0780024472311;287.0780024472311;0.0;314.06653729661485;5.800124947344953;1.2027917643748918;72.69999999999999;59.807562741451875;3.7027917643748927;2.500000000000001
2021-04-01 00:00:00;393.23741764281044;393.23741764281044;0.0;420.5802625121174;7.757561782472291;1.2027917643748918;72.88;59.97154234939694;3.7027917643748927;2.500000000000001
2021-04-01 01:00:00;346.5311648710487;346.5311648710487;0.0;373.7785436007419;6.661940573010197;1.2027917643748918;73.18;59.821296127128676;3.7027917643748927;2.500000000000001
2021-04-01 02:00:00;295.1937439561974;295.1937439561974;0.0;322.2833257414753;5.573026303309083;1.2027917643748918;73.36000000000001;59.59115682569461;3.7027917643748927;2.500000000000001
2021-04-01 03:00:00;219.85530548125794;219.85530548125794;0.0;246.91401326826113;4.126333646728597;1.2027917643748918;74.01999999999998;59.77271516767286;3.7027917643748927;2.500000000000001
2021-04-01 04:00:00;296.3222315301989;296.3222315301989;0.0;323.52607332003066;5.382969199924962;1.2027917643748918;73.84000000000003;59.53005049142325;3.7027917643748927;2.500000000000001
2021-04-01 05:00:00;330.6814606144828;330.6814606144828;0.0;358.1215102911863;5.988565078937717;1.2027917643748918;74.13999999999999;59.901693304511696;3.7027917643748927;2.500000000000001
2021-04-01 06:00:00;328.66897781279357;328.66897781279357;0.0;355.71789406102056;5.79769007687082;1.2027917643748918;73.42000000000002;58.811641229827956;3.7027917643748927;2.500000000000001
2021-04-01 07:00:00;350.86471960057827;350.86471960057827;0.0;377.79529597486226;6.514754791301111;1.2027917643748918;72.57999999999998;58.772686627821486;3.7027917643748927;2.500000000000001
2021-04-01 08:00:00;517.54391257999;517.54391257999;0.0;544.7985907689941;10.2130162045505;1.2027917643748918;71.62;58.91915359134566;3.7027917643748927;2.500000000000001
2021-04-01 09:00:00;635.4354308030604;635.4354308030604;0.0;662.909657795234;13.385574895584652;1.2027917643748918;70.84000000000003;59.0485279086181;3.7027917643748927;2.500000000000001
2021-04-01 10:00:00;581.1103710238374;581.1103710238374;0.0;608.3238256883723;13.051862853284167;1.2027917643748918;70.24000000000001;59.14280967978192;3.7027917643748927;2.500000000000001
2021-04-01 11:00:00;414.13057455540803;414.13057455540803;0.0;440.84139491603827;9.870449681403816;1.2027917643748918;70.0;59.36601266682686;3.7027917643748927;2.500000000000001
2021-04-01 12:00:00;471.53973270237026;471.53973270237026;0.0;498.51130890380176;11.622567754376355;1.2027917643748918;70.0;59.787698269865814;3.7027917643748927;2.500000000000001
2021-04-01 13:00:00;346.91149549983373;346.91149549983373;0.0;373.4618711608346;8.525817171779966;1.2027917643748918;70.0;59.57056064633298;3.7027917643748927;2.500000000000001
2021-04-01 14:00:00;255.37529585539298;255.37529585539298;0.0;281.6194757357909;6.3410721547469375;1.2027917643748918;70.0;59.425722576366866;3.7027917643748927;2.500000000000001
2021-04-01 15:00:00;240.71799106136896;240.71799106136896;0.0;266.93751013001264;6.057582414794765;1.2027917643748918;70.0;59.50793473717704;3.7027917643748927;2.500000000000001
2021-04-01 16:00:00;199.75620330246892;199.75620330246892;0.0;225.81233506232195;5.043449759521421;1.2027917643748918;70.0;59.33966942369085;3.7027917643748927;2.500000000000001
2021-04-01 17:00:00;156.11029120042878;156.11029120042878;0.0;182.00817955934625;3.985962631939412;1.2027917643748918;70.06;59.18802631409062;3.7027917643748927;2.500000000000001
2021-04-01 18:00:00;133.07306748951146;133.07306748951146;0.0;159.39423552467653;3.438251994826557;1.2027917643748918;71.25999999999999;60.22212130019551;3.7027917643748927;2.500000000000001
2021-04-01 19:00:00;178.1474509200605;178.1474509200605;0.0;204.69789494831397;4.158091517068739;1.2027917643748918;71.80000000000001;60.07885489406675;3.7027917643748927;2.500000000000001
2021-04-01 20:00:00;172.3213534004319;172.3213534004319;0.0;198.75578933008407;3.756818219308651;1.2027917643748918;72.03999999999996;59.443487680044825;3.7027917643748927;2.500000000000001
2021-04-01 21:00:00;186.7063255805954;186.7063255805954;0.0;213.38014255096616;4.007224692761403;1.2027917643748918;72.51999999999998;59.841700243751916;3.7027917643748927;2.500000000000001
2021-04-01 22:00:00;180.4360744359456;180.4360744359456;0.0;207.17758687839762;3.7016334109042006;1.2027917643748918;73.06;59.7339918840965;3.7027917643748927;2.500000000000001
2021-04-01 23:00:00;195.35872545748413;195.35872545748413;0.0;222.33608431937225;3.8539411465353486;1.2027917643748918;73.72000000000003;59.984148589613596;3.7027917643748927;2.500000000000001
2021-04-02 00:00:00;495.9338822349579;495.9338822349579;0.0;523.7091311148248;9.255767748771891;1.2027917643748918;73.48000000000002;60.00811375026353;3.7027917643748927;2.500000000000001
2021-04-02 01:00:00;437.4952436859551;437.4952436859551;0.0;465.2784346554886;7.978167994181093;1.2027917643748918;74.13999999999999;60.25453409345647;3.7027917643748927;2.500000000000001
2021-04-02 02:00:00;365.0322179778639;365.0322179778639;0.0;392.53152213307146;6.376697298190507;1.2027917643748918;74.32;59.663527871602014;3.7027917643748927;2.500000000000001
2021-04-02 03:00:00;265.19837985850444;265.19837985850444;0.0;292.30121604177714;4.604789094645081;1.2027917643748918;74.25999999999999;59.146272487500596;3.7027917643748927;2.500000000000001
2021-04-02 04:00:00;348.3011050695458;348.3011050695458;0.0;375.90635190537125;6.158865887327699;1.2027917643748918;74.56;60.02785820704793;3.7027917643748927;2.500000000000001
2021-04-02 05:00:00;377.4047900341945;377.4047900341945;0.0;405.0975082143458;6.454925979740133;1.2027917643748918;74.80000000000001;59.85764621115527;3.7027917643748927;2.500000000000001
2021-04-02 06:00:00;398.65313257649683;398.65313257649683;0.0;426.20576917562664;6.686069874707887;1.2027917643748918;74.44;59.26253910128804;3.7027917643748927;2.500000000000001
2021-04-02 07:00:00;432.4356280947217;432.4356280947217;0.0;459.8930861300946;7.411415124506876;1.2027917643748918;73.77999999999997;59.00571573700853;3.7027917643748927;2.500000000000001
2021-04-02 08:00:00;664.9533605121331;664.9533605121331;0.0;693.0300403289734;11.896901648774262;1.2027917643748918;73.24000000000001;59.370241525844676;3.7027917643748927;2.500000000000001
2021-04-02 09:00:00;636.6842860428246;636.6842860428246;0.0;664.5420297251545;11.718658795762696;1.2027917643748918;72.69999999999999;59.19808859961728;3.7027917643748927;2.500000000000001
2021-04-02 10:00:00;594.7387921354712;594.7387921354712;0.0;622.4167898813116;11.417071046728143;1.2027917643748918;72.27999999999997;59.29992190687699;3.7027917643748927;2.500000000000001
2021-04-02 11:00:00;465.6480705922108;465.6480705922108;0.0;492.75276686573454;9.261762004653812;1.2027917643748918;71.62;58.9526385098178;3.7027917643748927;2.500000000000001
2021-04-02 12:00:00;635.3008672940102;635.3008672940102;0.0;662.7838120115423;13.427117158913934;1.2027917643748918;70.84000000000003;59.08724118670597;3.7027917643748927;2.500000000000001
2021-04-02 13:00:00;446.11960276872816;446.11960276872816;0.0;473.1673788809551;10.023013359993264;1.2027917643748918;70.89999999999998;59.659977095986164;3.7027917643748927;2.500000000000001
2021-04-02 14:00:00;291.5311136276518;291.5311136276518;0.0;317.9675745288837;6.588079088012987;1.2027917643748918;70.65999999999997;59.168552439546716;3.7027917643748927;2.500000000000001
2021-04-02 15:00:00;287.2957514939003;287.2957514939003;0.0;313.7348461369917;6.740593065374094;1.2027917643748918;70.48000000000002;59.39807113034584;3.7027917643748927;2.500000000000001
2021-04-02 16:00:00;224.1605209947351;224.1605209947351;0.0;250.39558781517795;5.354410858530454;1.2027917643748918;70.48000000000002;59.34562897879408;3.7027917643748927;2.500000000000001
2021-04-02 17:00:00;180.48250797350423;180.48250797350423;0.0;206.76360041213516;4.367506136707072;1.2027917643748918;70.96000000000004;59.68825197523984;3.7027917643748927;2.500000000000001
2021-04-02 18:00:00;208.6093043139857;208.6093043139857;0.0;235.41153451778058;4.893272427357732;1.2027917643748918;72.03999999999996;60.58542308987228;3.7027917643748927;2.500000000000001
2021-04-02 19:00:00;213.8233576983633;213.8233576983633;0.0;240.57658368668385;4.522062839178123;1.2027917643748918;72.51999999999998;59.85318376808965;3.7027917643748927;2.500000000000001
2021-04-02 20:00:00;185.35962083456624;185.35962083456624;0.0;212.04615792841355;3.7687363098377347;1.2027917643748918;72.94;59.54368454875532;3.7027917643748927;2.500000000000001
2021-04-02 21:00:00;218.4258286290085;218.4258286290085;0.0;245.28604476485629;4.3441514839266215;1.2027917643748918;73.12;59.6763069230405;3.7027917643748927;2.500000000000001
2021-04-02 22:00:00;218.68521190980076;218.68521190980076;0.0;245.54429663170905;4.242470033044274;1.2027917643748918;73.30000000000001;59.51960147883398;3.7027917643748927;2.500000000000001
2021-04-02 23:00:00;240.48474368858308;240.48474368858308;0.0;267.4938738178548;4.603025144028093;1.2027917643748918;73.53999999999996;59.70366072683544;3.7027917643748927;2.500000000000001
2021-04-03 00:00:00;476.2597471515936;476.2597471515936;0.0;504.17385800281033;8.899020259747571;1.2027917643748918;73.96000000000004;60.470717892670734;3.7027917643748927;2.500000000000001
2021-04-03 01:00:00;374.03201522068525;374.03201522068525;0.0;401.6436063131606;6.600851900572971;1.2027917643748918;74.44;59.95256239118754;3.7027917643748927;2.500000000000001
2021-04-03 02:00:00;275.9406141034035;275.9406141034035;0.0;303.3414121546429;4.749308999438438;1.2027917643748918;74.92000000000002;59.71270442086518;3.7027917643748927;2.500000000000001
2021-04-03 03:00:00;397.30502312914973;397.30502312914973;0.0;425.16123638798274;6.697961204996469;1.2027917643748918;75.15999999999997;60.04661508950676;3.7027917643748927;2.500000000000001
2021-04-03 04:00:00;376.33402743949915;376.33402743949915;0.0;404.0012549215869;6.154695613251072;1.2027917643748918;75.10000000000002;59.471156426610094;3.7027917643748927;2.500000000000001
2021-04-03 05:00:00;397.5250938940684;397.5250938940684;0.0;425.429166968372;6.535825394911272;1.2027917643748918;75.46000000000004;59.96193316350548;3.7027917643748927;2.500000000000001
2021-04-03 06:00:00;740.6954481506464;740.6954481506464;0.0;769.2949915906405;11.87231467167773;1.2027917643748918;74.86000000000001;59.43205024853307;3.7027917643748927;2.500000000000001
2021-04-03 07:00:00;744.4019564853311;744.4019564853311;0.0;772.8706222435559;12.190097024231898;1.2027917643748918;74.32;59.224401133633364;3.7027917643748927;2.500000000000001
2021-04-03 08:00:00;838.8479398274694;838.8479398274694;0.0;867.4437536558684;14.24165442206024;1.2027917643748918;73.65999999999997;59.15787679576039;3.7027917643748927;2.500000000000001
2021-04-03 09:00:00;629.7533704956488;629.7533704956488;0.0;657.7475857065281;11.180167344884579;1.2027917643748918;73.36000000000001;59.352466553104136;3.7027917643748927;2.500000000000001
2021-04-03 10:00:00;546.8308972812735;546.8308972812735;0.0;574.2790988450208;9.988399251204985;1.2027917643748918;72.39999999999998;58.71080763455376;3.7027917643748927;2.500000000000001
2021-04-03 11:00:00;531.7429192501954;531.7429192501954;0.0;559.2045169799482;10.483288900782465;1.2027917643748918;72.03999999999996;59.339412057189804;3.7027917643748927;2.500000000000001
2021-04-03 12:00:00;443.8892724931809;443.8892724931809;0.0;471.0571166943575;9.030503475123737;1.2027917643748918;71.80000000000001;59.38026541213833;3.7027917643748927;2.500000000000001
2021-04-03 13:00:00;241.16258242399326;241.16258242399326;0.0;267.75681614633726;5.034917997524513;1.2027917643748918;71.98000000000002;59.318101052821646;3.7027917643748927;2.500000000000001
2021-04-03 14:00:00;178.08741382408996;178.08741382408996;0.0;204.47964486242284;3.7579977055157037;1.2027917643748918;72.10000000000002;59.14479524889248;3.7027917643748927;2.500000000000001
2021-04-03 15:00:00;153.99373054801197;153.99373054801197;0.0;180.9895152201317;3.2814600289091693;1.2027917643748918;73.72000000000003;60.587814527850924;3.7027917643748927;2.500000000000001
2021-04-03 16:00:00;127.68772518495948;127.68772518495948;0.0;154.28163800898406;2.419734879540733;1.2027917643748918;74.07999999999998;58.89911235562943;3.7027917643748927;2.500000000000001
2021-04-03 17:00:00;256.90511261053456;256.90511261053456;0.0;284.3412835467604;4.883416500276991;1.2027917643748918;74.38;60.51669229267429;3.7027917643748927;2.500000000000001
2021-04-03 18:00:00;290.4509671507247;290.4509671507247;0.0;317.90002864916977;5.095153423623985;1.2027917643748918;74.74000000000001;59.88461161056239;3.7027917643748927;2.500000000000001
2021-04-03 19:00:00;203.70789659120925;203.70789659120925;0.0;230.83377236518126;3.4664949779786487;1.2027917643748918;75.10000000000002;59.24524690188423;3.7027917643748927;2.500000000000001
2021-04-03 20:00:00;276.7923832725715;276.7923832725715;0.0;304.42248432336913;4.703342479725489;1.2027917643748918;75.51999999999998;60.10935444336451;3.7027917643748927;2.500000000000001
2021-04-03 21:00:00;283.753043070845;283.753043070845;0.0;311.31833549210097;4.601369652779136;1.2027917643748918;75.69999999999999;59.59101098025542;3.7027917643748927;2.500000000000001
2021-04-03 22:00:00;378.84981843867945;378.84981843867945;0.0;406.8783369261522;6.068306031780126;1.2027917643748918;76.12;60.15577637665575;3.7027917643748927;2.500000000000001
2021-04-03 23:00:00;346.4149401235606;346.4149401235606;0.0;374.26686041028364;5.33704968606766;1.2027917643748918;76.30000000000001;59.60329255259364;3.7027917643748927;2.500000000000001
2021-04-04 00:00:00;1251.6225932234706;1251.6225932234706;0.0;1282.0411497461605;19.122263596955428;1.2027917643748918;76.60000000000002;60.637041888424505;3.7027917643748927;2.500000000000001
2021-04-04 01:00:00;1708.991136467946;1708.991136467946;0.0;1740.5346329799804;24.915053652187282;1.2974726202037168;76.89999999999998;60.2669630562487;3.7974726202037177;2.500000000000001
2021-04-04 02:00:00;779.4189341953656;779.4189341953656;0.0;808.634107905537;11.121979630489557;1.2568904092659423;77.25999999999999;59.94905924572129;3.7568904092659436;2.5000000000000013
2021-04-04 03:00:00;433.0518229215705;433.0518229215705;0.0;461.31130915633156;6.115397799609178;1.2113023930771787;77.38;59.41943069793069;3.71130239307718;2.5000000000000013
2021-04-04 04:00:00;919.6449774181585;919.6449774181585;0.0;949.4042934775905;13.07646449743536;1.2113023930771787;77.74000000000001;60.45332122313931;3.71130239307718;2.5000000000000013
2021-04-04 05:00:00;598.9012674800965;598.9012674800965;0.0;627.6868823307414;8.21166956589055;1.2113023930771787;77.74000000000001;59.54038097020191;3.71130239307718;2.5000000000000013
2021-04-04 06:00:00;1086.6365703057363;1086.6365703057363;0.0;1116.6301801667646;14.996642066029978;1.2113023930771787;77.44;59.7117427381051;3.71130239307718;2.5000000000000013
2021-04-04 07:00:00;518.1532992118481;518.1532992118481;0.0;546.2062253121635;7.194415872976804;1.2113023930771787;76.36000000000001;58.283605257060174;3.71130239307718;2.5000000000000013
2021-04-04 08:00:00;487.5855474815557;487.5855474815557;0.0;515.4161326058733;7.310770973048386;1.2113023930771787;75.34000000000003;58.55406493742862;3.71130239307718;2.5000000000000013
2021-04-04 09:00:00;481.2129990310502;481.2129990310502;0.0;509.07379384074824;7.707612765331592;1.2113023930771787;74.92000000000002;59.194242902063536;3.71130239307718;2.5000000000000013
2021-04-04 10:00:00;492.45338438886614;492.45338438886614;0.0;520.4861098247833;8.117996719831803;1.2113023930771787;75.03999999999996;59.7745018086477;3.71130239307718;2.5000000000000013
2021-04-04 11:00:00;714.7185539464718;714.7185539464718;0.0;743.1672831742479;11.688938280519965;1.2113023930771787;74.5;59.36221870750671;3.71130239307718;2.5000000000000013
2021-04-04 12:00:00;566.2758074320457;566.2758074320457;0.0;594.2738404956522;9.508413740212758;1.2113023930771787;74.25999999999999;59.37909815743694;3.71130239307718;2.5000000000000013
2021-04-04 13:00:00;744.0350247919736;744.0350247919736;0.0;772.5437739649836;12.770640230076872;1.2113023930771787;74.07999999999998;59.67672886501168;3.71130239307718;2.5000000000000013
2021-04-04 14:00:00;617.322546080237;617.322546080237;0.0;645.8067143826404;10.671364443012601;1.2113023930771787;74.92000000000002;60.5110175080639;3.71130239307718;2.5000000000000013
2021-04-04 15:00:00;313.6420436512545;313.6420436512545;0.0;341.47429070987636;5.149083202607882;1.2113023930771787;76.0;60.21012064656628;3.71130239307718;2.5000000000000013
2021-04-04 16:00:00;763.5578346119771;763.5578346119771;0.0;792.57545089511;11.953492377045748;1.2113023930771787;76.0;60.21311239117966;3.71130239307718;2.5000000000000013
2021-04-04 17:00:00;571.1062859460962;571.1062859460962;0.0;599.3551624549901;8.698278948342498;1.2113023930771787;75.63999999999999;59.23404073428526;3.71130239307718;2.5000000000000013
2021-04-04 18:00:00;504.2840118446412;504.2840118446412;0.0;532.6648640785398;7.894846610272877;1.2113023930771787;76.24000000000001;60.1757274563484;3.71130239307718;2.5000000000000013
2021-04-04 19:00:00;395.50871629926763;395.50871629926763;0.0;423.8873060790228;5.993156453069191;1.2113023930771787;77.32;60.479867449355766;3.71130239307718;2.5000000000000013
2021-04-04 20:00:00;607.7116093293596;607.7116093293596;0.0;636.6811971495995;8.712602216412819;1.2113023930771787;77.74000000000001;60.340977588472015;3.71130239307718;2.5000000000000013
2021-04-04 21:00:00;624.1229918661136;624.1229918661136;0.0;652.98129151068;8.620632360193136;1.2113023930771787;77.68;59.64515875194007;3.71130239307718;2.5000000000000013
2021-04-04 22:00:00;590.2890601347842;590.2890601347842;0.0;619.2201571778301;8.16735591317222;1.2113023930771787;78.10000000000002;60.04845769867245;3.71130239307718;2.5000000000000013
2021-04-04 23:00:00;877.3532912990242;877.3532912990242;0.0;907.0058845861763;11.879675314400544;1.2113023930771787;78.22000000000003;60.04157539419043;3.71130239307718;2.5000000000000013
2021-04-05 00:00:00;882.1008739547036;882.1008739547036;0.0;911.7361730854478;11.767372032279145;1.2113023930771787;78.27999999999997;59.832377147986165;3.71130239307718;2.5000000000000013
2021-04-05 01:00:00;810.7977940058191;810.7977940058191;0.0;840.4560474911859;10.778013686329158;1.2113023930771787;78.88;60.31363067075944;3.71130239307718;2.5000000000000013
2021-04-05 02:00:00;871.2040873205184;871.2040873205184;0.0;900.7231975317403;11.23958886089095;1.2113023930771787;78.34000000000003;59.259417353383185;3.71130239307718;2.5000000000000013
2021-04-05 03:00:00;817.5514157100451;817.5514157100451;0.0;847.1503214566637;10.823684896960788;1.2113023930771787;78.69999999999999;60.06471456718788;3.71130239307718;2.5000000000000013
2021-04-05 04:00:00;761.1420475631812;761.1420475631812;0.0;790.7606897107315;9.910964891199402;1.2113023930771787;79.30000000000001;60.303226551613136;3.71130239307718;2.5000000000000013
2021-04-05 05:00:00;846.4069172446783;846.4069172446783;0.0;876.0352739418107;10.69939981649248;1.2113023930771787;79.0;59.50546472639621;3.71130239307718;2.5000000000000013
2021-04-05 06:00:00;811.0438064258525;811.0438064258525;0.0;840.3823623845093;10.375728797220727;1.2113023930771787;78.34000000000003;59.05547140702299;3.71130239307718;2.5000000000000013
2021-04-05 07:00:00;716.6739217383223;716.6739217383223;0.0;745.7526785991967;9.497402846206894;1.2113023930771787;77.98000000000002;59.28434557252126;3.71130239307718;2.5000000000000013
2021-04-05 08:00:00;576.8214680392665;576.8214680392665;0.0;605.3651057423366;7.820062334153743;1.2113023930771787;77.38;58.948618915379996;3.71130239307718;2.5000000000000013
2021-04-05 09:00:00;841.8241719934248;841.8241719934248;0.0;871.1166987931209;11.859912225920006;1.2113023930771787;77.07999999999998;59.59178138109729;3.71130239307718;2.5000000000000013
2021-04-05 10:00:00;892.5020455684142;892.5020455684142;0.0;921.7238823129111;12.696131638421393;1.2113023930771787;76.42000000000002;59.13457216517594;3.71130239307718;2.5000000000000013
2021-04-05 11:00:00;545.3333195168293;545.3333195168293;0.0;573.5205895749309;8.05477646057441;1.2113023930771787;75.94;58.98701291268031;3.71130239307718;2.5000000000000013
2021-04-05 12:00:00;863.3964325040656;863.3964325040656;0.0;892.4552836211645;13.274192249122487;1.2113023930771787;75.51999999999998;59.51229502968954;3.71130239307718;2.5000000000000013
2021-04-05 13:00:00;730.6370554783763;730.6370554783763;0.0;759.3313822054824;11.426943055478679;1.2113023930771787;75.39999999999998;59.578341892347225;3.71130239307718;2.5000000000000013
2021-04-05 14:00:00;650.2143707701622;650.2143707701622;0.0;678.6024651253117;10.282669368798336;1.2113023930771787;75.10000000000002;59.386958015367156;3.71130239307718;2.5000000000000013
2021-04-05 15:00:00;598.473946236283;598.473946236283;0.0;626.826322096174;9.67278740791316;1.2113023930771787;75.22000000000003;59.79069755489962;3.71130239307718;2.5000000000000013
2021-04-05 16:00:00;846.3160565761007;846.3160565761007;0.0;875.389258137373;13.606016297744388;1.2113023930771787;75.34000000000003;60.021334397873375;3.71130239307718;2.5000000000000013
2021-04-05 17:00:00;532.6747132369323;532.6747132369323;0.0;560.9611235174725;8.442435910804914;1.2113023930771787;75.69999999999999;59.87966405938272;3.71130239307718;2.5000000000000013
2021-04-05 18:00:00;1022.9389228741805;1022.9389228741805;0.0;1052.739420882819;15.998212942610714;1.2113023930771787;76.30000000000001;60.632484886500436;3.71130239307718;2.5000000000000013
2021-04-05 19:00:00;877.7466957958196;877.7466957958196;0.0;907.2561370329707;13.06904260365945;1.2113023930771787;76.96000000000004;60.431370282338435;3.71130239307718;2.5000000000000013
2021-04-05 20:00:00;1067.5562290159867;1067.5562290159867;0.0;1097.5285817272263;15.30644365030225;1.2113023930771787;77.19999999999999;60.12769143814063;3.71130239307718;2.5000000000000013
2021-04-05 21:00:00;848.9019156552013;848.9019156552013;0.0;878.5270356468369;11.958819624468248;1.2113023930771787;77.98000000000002;60.48888379506451;3.71130239307718;2.5000000000000013
2021-04-05 22:00:00;845.1383629843237;845.1383629843237;0.0;874.7963234184258;11.440321728480987;1.2113023930771787;78.45999999999998;60.253795327397256;3.71130239307718;2.5000000000000013
2021-04-05 23:00:00;710.3771488827232;710.3771488827232;0.0;739.5895546996538;9.363817147478684;1.2113023930771787;78.45999999999998;59.654341116925764;3.71130239307718;2.5000000000000013
2021-04-06 00:00:00;925.9999601159116;925.9999601159116;0.0;956.0062853718802;12.234062306391202;1.2113023930771787;79.12;60.514524693792794;3.71130239307718;2.5000000000000013
2021-04-06 01:00:00;969.6091209080898;969.6091209080898;0.0;999.4782021988631;12.328589943543726;1.2113023930771787;78.75999999999999;59.457630336212105;3.71130239307718;2.5000000000000013
2021-04-06 02:00:00;1040.1078480848203;1040.1078480848203;0.0;1070.2869467372605;13.440753932897412;1.2113023930771787;79.0;60.04048130887105;3.71130239307718;2.5000000000000013
2021-04-06 03:00:00;875.2266430190294;875.2266430190294;0.0;904.9942544470258;11.169972150906922;1.2113023930771787;79.12;59.82945750120854;3.71130239307718;2.5000000000000013
2021-04-06 04:00:00;818.8837366539079;818.8837366539079;0.0;848.3928596803554;10.41250511650426;1.2113023930771787;78.82;59.42041290124138;3.71130239307718;2.5000000000000013
2021-04-06 05:00:00;845.7107159772806;845.7107159772806;0.0;875.3504922905768;10.930986299056032;1.2113023930771787;78.82;59.75339629410138;3.71130239307718;2.5000000000000013
2021-04-06 06:00:00;811.2417866230763;811.2417866230763;0.0;840.7234256856625;10.481489253106975;1.2113023930771787;78.63999999999999;59.54230888215278;3.71130239307718;2.5000000000000013
2021-04-06 07:00:00;914.1943240809547;914.1943240809547;0.0;943.8075167385911;11.929659311482498;1.2113023930771787;78.15999999999997;59.3232445196773;3.71130239307718;2.5000000000000013
2021-04-06 08:00:00;1500.1821325840588;1500.1821325840588;0.0;1531.109227935854;20.035528553816057;1.2113023930771787;77.32;59.124831592238195;3.71130239307718;2.5000000000000013
2021-04-06 09:00:00;1210.9440825528568;1210.9440825528568;0.0;1241.0256549484175;16.83192118334664;1.2113023930771787;76.65999999999997;59.10512343073526;3.71130239307718;2.5000000000000013
2021-04-06 10:00:00;1074.3848445811484;1074.3848445811484;0.0;1104.1248661952002;15.562134805360753;1.2113023930771787;76.36000000000001;59.46727440729654;3.71130239307718;2.5000000000000013
2021-04-06 11:00:00;898.8238179914052;898.8238179914052;0.0;927.9671536124065;13.290410663138072;1.2113023930771787;75.82;59.19564082976666;3.71130239307718;2.5000000000000013
2021-04-06 12:00:00;896.3906690134739;896.3906690134739;0.0;925.442257030414;13.734741323154719;1.2113023930771787;75.27999999999997;59.237222830284736;3.71130239307718;2.5000000000000013
2021-04-06 13:00:00;952.9750599154235;952.9750599154235;0.0;982.236029483045;15.116261544689912;1.2113023930771787;75.15999999999997;59.688865115618455;3.71130239307718;2.5000000000000013
2021-04-06 14:00:00;888.407403236202;888.407403236202;0.0;917.4707943743875;14.203999023342359;1.2113023930771787;75.03999999999996;59.660850306099576;3.71130239307718;2.5000000000000013
2021-04-06 15:00:00;821.3644641289031;821.3644641289031;0.0;850.1392573086687;13.251461240456933;1.2113023930771787;74.68;59.405148026314066;3.71130239307718;2.5000000000000013
2021-04-06 16:00:00;728.2620695121677;728.2620695121677;0.0;756.8901307829558;12.046646598530556;1.2113023930771787;74.80000000000001;59.84048953152774;3.71130239307718;2.5000000000000013
2021-04-06 17:00:00;621.1347989122197;621.1347989122197;0.0;649.5139607073116;10.22530722716742;1.2113023930771787;74.98000000000002;59.85613352976702;3.71130239307718;2.5000000000000013
2021-04-06 18:00:00;508.37670660189224;508.37670660189224;0.0;536.8527708247719;8.298306585215277;1.2113023930771787;76.12;60.7166057075612;3.71130239307718;2.5000000000000013
2021-04-06 19:00:00;495.6574841341636;495.6574841341636;0.0;524.0989187164529;7.569769444477002;1.2113023930771787;76.65999999999997;60.17528963298929;3.71130239307718;2.5000000000000013
2021-04-06 20:00:00;575.9305173582237;575.9305173582237;0.0;604.8219276621259;8.513013775491824;1.2113023930771787;77.5;60.58410808795912;3.71130239307718;2.5000000000000013
2021-04-06 21:00:00;739.2093370485427;739.2093370485427;0.0;768.4083150102523;10.36744243180988;1.2113023930771787;77.62;59.972989956773006;3.71130239307718;2.5000000000000013
2021-04-06 22:00:00;736.8731994692541;736.8731994692541;0.0;766.2176139406859;10.195627358926885;1.2113023930771787;78.15999999999997;60.266764125285306;3.71130239307718;2.5000000000000013
2021-04-06 23:00:00;658.0641127658142;658.0641127658142;0.0;687.2282110424745;8.840359286491159;1.2113023930771787;78.51999999999998;60.01105039385027;3.71130239307718;2.5000000000000013
2021-04-07 00:00:00;666.9637244782828;666.9637244782828;0.0;696.1472865616084;8.803616231068533;1.2113023930771787;78.69999999999999;59.87258299398604;3.71130239307718;2.5000000000000013
2021-04-07 01:00:00;712.2566942951969;712.2566942951969;0.0;741.557938512991;9.309729123709422;1.2113023930771787;78.75999999999999;59.79474208696263;3.71130239307718;2.5000000000000013
2021-04-07 02:00:00;746.0176245329643;746.0176245329643;0.0;775.3219491393405;9.703573774801292;1.2113023930771787;78.57999999999998;59.55603332906327;3.71130239307718;2.5000000000000013
2021-04-07 03:00:00;638.4183715853428;638.4183715853428;0.0;667.5366586081561;8.374747977698936;1.2113023930771787;78.75999999999999;59.781840885022234;3.71130239307718;2.5000000000000013
2021-04-07 04:00:00;593.5020169142834;593.5020169142834;0.0;622.2980765346384;7.7423441967972515;1.2113023930771787;78.27999999999997;59.14287499850303;3.71130239307718;2.5000000000000013
2021-04-07 05:00:00;617.9631462599398;617.9631462599398;0.0;646.8620253239243;8.280189976116596;1.2113023930771787;78.10000000000002;59.499609383539735;3.71130239307718;2.5000000000000013
2021-04-07 06:00:00;740.3697363098267;740.3697363098267;0.0;769.3613032846127;10.007864558863947;1.2113023930771787;77.38;59.076268808457314;3.71130239307718;2.5000000000000013
2021-04-07 07:00:00;684.9201625643733;684.9201625643733;0.0;713.5180891094311;9.592646793075971;1.2113023930771787;76.42000000000002;58.71005372798743;3.71130239307718;2.5000000000000013
2021-04-07 08:00:00;993.8127153508693;993.8127153508693;0.0;1023.1246214647327;14.740250575920056;1.2113023930771787;75.51999999999998;58.99374767517878;3.71130239307718;2.5000000000000013
2021-04-07 09:00:00;1108.820288621829;1108.820288621829;0.0;1138.1067240575194;17.27796619045365;1.2113023930771787;74.07999999999998;58.396568949418;3.71130239307718;2.5000000000000013
2021-04-07 10:00:00;1024.2618494628234;1024.2618494628234;0.0;1053.2623897853152;17.52711844873756;1.2113023930771787;73.24000000000001;58.93207139176053;3.71130239307718;2.5000000000000013
2021-04-07 11:00:00;804.7410548445748;804.7410548445748;0.0;833.1171965249781;14.678624796841287;1.2113023930771787;72.82;59.306388199626326;3.71130239307718;2.5000000000000013
2021-04-07 12:00:00;627.1580982126392;627.1580982126392;0.0;655.0383306020611;11.873245324549577;1.2113023930771787;72.63999999999999;59.50445845065349;3.71130239307718;2.5000000000000013
2021-04-07 13:00:00;606.7310451069491;606.7310451069491;0.0;634.5546636671745;11.714251341289279;1.2113023930771787;72.51999999999998;59.62250964158915;3.71130239307718;2.5000000000000013
2021-04-07 14:00:00;565.3404240395413;565.3404240395413;0.0;592.8784560105563;11.030809637644335;1.2113023930771787;72.03999999999996;59.24297586646446;3.71130239307718;2.5000000000000013
2021-04-07 15:00:00;489.97302943395437;489.97302943395437;0.0;517.4270259901817;9.949588786641744;1.2113023930771787;72.15999999999997;59.777889181968305;3.71130239307718;2.5000000000000013
2021-04-07 16:00:00;488.3308392767414;488.3308392767414;0.0;515.8636799035581;9.867033119585553;1.2113023930771787;72.39999999999998;59.95201445026845;3.71130239307718;2.5000000000000013
2021-04-07 17:00:00;372.0786536139726;372.0786536139726;0.0;399.31336625676573;7.377837298632674;1.2113023930771787;72.69999999999999;59.813485000389505;3.71130239307718;2.5000000000000013
2021-04-07 18:00:00;317.44370160611857;317.44370160611857;0.0;344.85274356389795;6.199580168988231;1.2113023930771787;73.65999999999997;60.41591026351023;3.71130239307718;2.5000000000000013
2021-04-07 19:00:00;329.85626964162856;329.85626964162856;0.0;357.34493761135104;6.032316317383287;1.2113023930771787;74.19999999999999;60.095612311058346;3.71130239307718;2.5000000000000013
2021-04-07 20:00:00;496.42042637370224;496.42042637370224;0.0;524.6112172222349;8.723422674509097;1.2113023930771787;74.92000000000002;60.60137331726969;3.71130239307718;2.5000000000000013
2021-04-07 21:00:00;464.5101857223999;464.5101857223999;0.0;492.6273876998484;7.664902618191557;1.2113023930771787;75.46000000000004;60.15749180005838;3.71130239307718;2.5000000000000013
2021-04-07 22:00:00;381.8564189967683;381.8564189967683;0.0;409.77607764160706;6.090968219780301;1.2113023930771787;75.88;59.86190086512545;3.71130239307718;2.5000000000000013
2021-04-07 23:00:00;441.2900245608707;441.2900245608707;0.0;469.4493944976977;6.89758574682171;1.2113023930771787;76.18;59.97524815503772;3.71130239307718;2.5000000000000013
2021-04-08 00:00:00;438.440804193486;438.440804193486;0.0;466.6386224735304;6.691206941612203;1.2113023930771787;76.54000000000002;59.93545691954057;3.71130239307718;2.5000000000000013
2021-04-08 01:00:00;395.34600461445376;395.34600461445376;0.0;423.2786149530166;5.909325445003218;1.2113023930771787;76.36000000000001;59.30549461765071;3.71130239307718;2.5000000000000013
2021-04-08 02:00:00;353.9043088309145;353.9043088309145;0.0;381.6686210127309;5.361938901846742;1.2113023930771787;76.18;59.23212296204849;3.71130239307718;2.5000000000000013
2021-04-08 03:00:00;415.16345149030985;415.16345149030985;0.0;443.09181572191414;6.3868310685959955;1.2113023930771787;75.94;59.4219411646734;3.71130239307718;2.5000000000000013
2021-04-08 04:00:00;419.2027668200107;419.2027668200107;0.0;447.20424153425057;6.509016415007498;1.2113023930771787;76.0;59.64158367771222;3.71130239307718;2.5000000000000013
2021-04-08 05:00:00;458.837718023913;458.837718023913;0.0;487.07100092303403;7.0959145043812;1.2113023930771787;76.30000000000001;59.95689357411885;3.71130239307718;2.5000000000000013
2021-04-08 06:00:00;531.5800704585464;531.5800704585464;0.0;559.8115957842855;8.04551598764164;1.2113023930771787;75.94;59.37319739946162;3.71130239307718;2.5000000000000013
2021-04-08 07:00:00;509.64776937421004;509.64776937421004;0.0;537.4645788226858;7.846284867208558;1.2113023930771787;74.92000000000002;58.61065627513079;3.71130239307718;2.5000000000000013
2021-04-08 08:00:00;819.4296303659996;819.4296303659996;0.0;847.8865861587195;13.469654836144462;1.2113023930771787;73.65999999999997;58.67240298544988;3.71130239307718;2.5000000000000013
2021-04-08 09:00:00;775.007150234703;775.007150234703;0.0;803.1817993627973;13.746351263365813;1.2113023930771787;72.69999999999999;58.78839843466773;3.71130239307718;2.5000000000000013
2021-04-08 10:00:00;711.3142662435414;711.3142662435414;0.0;739.2177426155399;13.583143187368432;1.2113023930771787;71.98000000000002;59.022452398208884;3.71130239307718;2.5000000000000013
2021-04-08 11:00:00;564.8067794683274;564.8067794683274;0.0;592.2506770584672;11.457962805190775;1.2113023930771787;71.56;59.2530944563357;3.71130239307718;2.5000000000000013
2021-04-08 12:00:00;793.850082950211;793.850082950211;0.0;821.9483047630794;16.780688190053795;1.2113023930771787;71.19999999999999;59.53766678052341;3.71130239307718;2.5000000000000013
2021-04-08 13:00:00;540.2495800385628;540.2495800385628;0.0;567.441839182699;11.709809736956004;1.2113023930771787;70.72000000000003;59.18222074992269;3.71130239307718;2.5000000000000013
2021-04-08 14:00:00;357.69429034000495;357.69429034000495;0.0;384.2906106632256;8.163717693583289;1.2113023930771787;70.42000000000002;59.21214496655824;3.71130239307718;2.5000000000000013
2021-04-08 15:00:00;349.1277586991312;349.1277586991312;0.0;375.8173877740159;8.304423465376964;1.2113023930771787;70.48000000000002;59.70497982003826;3.71130239307718;2.5000000000000013
2021-04-08 16:00:00;268.35453877089935;268.35453877089935;0.0;294.8212910148461;6.358164919328527;1.2113023930771787;70.65999999999997;59.61977906041187;3.71130239307718;2.5000000000000013
2021-04-08 17:00:00;218.7197020229225;218.7197020229225;0.0;245.10534260137973;5.153522172456666;1.2113023930771787;70.96000000000004;59.636013617057756;3.71130239307718;2.5000000000000013
2021-04-08 18:00:00;253.8984122217024;253.8984122217024;0.0;280.7994735862864;5.883848931097387;1.2113023930771787;71.92000000000002;60.55719679015027;3.71130239307718;2.5000000000000013
2021-04-08 19:00:00;258.5143013524961;258.5143013524961;0.0;285.4738864807414;5.465315290876968;1.2113023930771787;72.57999999999998;60.14339399392662;3.71130239307718;2.5000000000000013
2021-04-08 20:00:00;217.86048332639507;217.86048332639507;0.0;244.72975082795995;4.362558605457082;1.2113023930771787;73.12;59.76339128430658;3.71130239307718;2.5000000000000013
2021-04-08 21:00:00;253.25427286902146;253.25427286902146;0.0;280.4156604197113;4.914935451969345;1.2113023930771787;73.65999999999997;60.07576596768678;3.71130239307718;2.5000000000000013
2021-04-08 22:00:00;316.99870624818124;316.99870624818124;0.0;344.6503870259283;5.860867051791838;1.2113023930771787;74.62;60.618724210359574;3.71130239307718;2.5000000000000013
2021-04-08 23:00:00;282.9222832211439;282.9222832211439;0.0;310.1470882872412;4.837251438185001;1.2113023930771787;74.5;59.234193420798704;3.71130239307718;2.5000000000000013
2021-04-09 00:00:00;716.4702379935868;716.4702379935868;0.0;745.0081983373142;12.404219956032195;1.2113023930771787;74.32;60.019793699662216;3.71130239307718;2.5000000000000013
2021-04-09 01:00:00;492.13655916514233;492.13655916514233;0.0;520.067502812788;8.38191968485066;1.2113023930771787;74.56;59.787060081283414;3.71130239307718;2.5000000000000013
2021-04-09 02:00:00;441.76251325316355;441.76251325316355;0.0;469.7781773545077;7.462505323743865;1.2113023930771787;75.22000000000003;60.231475082867576;3.71130239307718;2.5000000000000013
2021-04-09 03:00:00;476.63366603877944;476.63366603877944;0.0;504.7785837800715;7.734712562259669;1.2113023930771787;75.57999999999998;60.041558703949875;3.71130239307718;2.5000000000000013
2021-04-09 04:00:00;476.8987548423865;476.8987548423865;0.0;505.13705899348355;7.5448662480698765;1.2113023930771787;76.0;60.059263030335444;3.71130239307718;2.5000000000000013
2021-04-09 05:00:00;522.1622852153621;522.1622852153621;0.0;550.5218009386352;8.044527441637968;1.2113023930771787;76.18;59.88611322765098;3.71130239307718;2.5000000000000013
2021-04-09 06:00:00;600.8811838004553;600.8811838004553;0.0;629.2324980305459;9.125148946983028;1.2113023930771787;75.69999999999999;59.28193797095474;3.71130239307718;2.5000000000000013
2021-04-09 07:00:00;580.1422259355023;580.1422259355023;0.0;608.2797438948012;9.035709401599071;1.2113023930771787;75.10000000000002;59.07153958653072;3.71130239307718;2.5000000000000013
2021-04-09 08:00:00;935.2756677850774;935.2756677850774;0.0;964.0693357793791;15.147055424140675;1.2113023930771787;73.77999999999997;58.62587851465315;3.71130239307718;2.5000000000000013
