Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-04-09 09:00:00;899.5765348684345;899.5765348684345;0.0;928.2379151586163;15.777769647081257;1.2113023930771787;73.12;59.11237836764826;3.71130239307718;2.5000000000000013
2021-04-09 10:00:00;829.103441656626;829.103441656626;0.0;857.4277209042693;15.29862677518066;1.2113023930771787;72.39999999999998;59.05570051755518;3.71130239307718;2.5000000000000013
2021-04-09 11:00:00;685.0791041215625;685.0791041215625;0.0;713.2988442122016;13.389414764990214;1.2113023930771787;72.88;60.195871445716136;3.71130239307718;2.5000000000000013
2021-04-09 12:00:00;532.3118873277484;532.3118873277484;0.0;559.9533581103452;10.084562075237201;1.2113023930771787;72.75999999999999;59.53957187165463;3.71130239307718;2.5000000000000013
2021-04-09 13:00:00;500.6695991996551;500.6695991996551;0.0;528.5624627198305;9.61703314844087;1.2113023930771787;73.53999999999996;60.45403019340881;3.71130239307718;2.5000000000000013
2021-04-09 14:00:00;465.86777005859426;465.86777005859426;0.0;493.23602954425775;8.463209838374265;1.2113023930771787;72.88;59.0038050179258;3.71130239307718;2.5000000000000013
2021-04-09 15:00:00;406.82932106334346;406.82932106334346;0.0;434.0019128202291;7.766694876575094;1.2113023930771787;72.51999999999998;59.215268655604916;3.71130239307718;2.5000000000000013
2021-04-09 16:00:00;410.1620561728526;410.1620561728526;0.0;437.53390136118736;8.092155860685098;1.2113023930771787;72.75999999999999;59.88645428328283;3.71130239307718;2.5000000000000013
2021-04-09 17:00:00;310.77068625143505;310.77068625143505;0.0;337.85573877723687;6.021564818777467;1.2113023930771787;73.0;59.64104016365292;3.71130239307718;2.5000000000000013
2021-04-09 18:00:00;269.52642146878094;269.52642146878094;0.0;296.7423622363111;5.180408500850998;1.2113023930771787;73.72000000000003;60.0815111862334;3.71130239307718;2.5000000000000013
2021-04-09 19:00:00;278.79884410256545;278.79884410256545;0.0;306.21595301096323;5.11379653551923;1.2113023930771787;74.44;60.182772569401266;3.71130239307718;2.5000000000000013
2021-04-09 20:00:00;422.02829142609426;422.02829142609426;0.0;449.9698475010816;7.349712961148042;1.2113023930771787;74.92000000000002;60.343148013699704;3.71130239307718;2.5000000000000013
2021-04-09 21:00:00;396.8962220354578;396.8962220354578;0.0;424.77063097077956;6.579353787462525;1.2113023930771787;75.34000000000003;59.96829819099037;3.71130239307718;2.5000000000000013
2021-04-09 22:00:00;317.754327272703;317.754327272703;0.0;345.6011849941355;5.133693376470891;1.2113023930771787;76.12;60.09138465567224;3.71130239307718;2.5000000000000013
2021-04-09 23:00:00;370.78103959731516;370.78103959731516;0.0;398.89043881914813;5.753885790418849;1.2113023930771787;76.65999999999997;60.153952180506224;3.71130239307718;2.5000000000000013
2021-04-10 00:00:00;413.44926909628987;413.44926909628987;0.0;441.4373954033568;6.170379680636221;1.2113023930771787;76.36000000000001;59.326341262185224;3.71130239307718;2.5000000000000013
2021-04-10 01:00:00;383.4179011176264;383.4179011176264;0.0;411.3844883065133;5.80083098179719;1.2113023930771787;76.42000000000002;59.534714426366406;3.71130239307718;2.5000000000000013
2021-04-10 02:00:00;333.2289002089425;333.2289002089425;0.0;360.9451295895806;5.0373594476181776;1.2113023930771787;76.24000000000001;59.179610035257156;3.71130239307718;2.5000000000000013
2021-04-10 03:00:00;578.7167609747602;578.7167609747602;0.0;607.4157308542183;8.890697419918599;1.2113023930771787;76.65999999999997;60.393245410363704;3.71130239307718;2.5000000000000013
2021-04-10 04:00:00;560.9860153526542;560.9860153526542;0.0;589.5885748424267;8.262280608239545;1.2113023930771787;76.89999999999998;59.909747700247806;3.71130239307718;2.5000000000000013
2021-04-10 05:00:00;536.6509080289497;536.6509080289497;0.0;565.0900785252285;7.793079693702788;1.2113023930771787;76.77999999999997;59.515290529565505;3.71130239307718;2.5000000000000013
2021-04-10 06:00:00;1168.756503986984;1168.756503986984;0.0;1198.7408243377397;17.097159526267166;1.2113023930771787;76.24000000000001;59.546321640932206;3.71130239307718;2.5000000000000013
2021-04-10 07:00:00;1056.9187629390642;1056.9187629390642;0.0;1086.5489991246766;15.725932952109371;1.2113023930771787;75.94;59.48932941425062;3.71130239307718;2.5000000000000013
2021-04-10 08:00:00;1004.598589917223;1004.598589917223;0.0;1034.0222689644972;15.24729615297409;1.2113023930771787;75.57999999999998;59.43315167654441;3.71130239307718;2.5000000000000013
2021-04-10 09:00:00;802.9710825585056;802.9710825585056;0.0;831.8246007485714;12.47642825667732;1.2113023930771787;75.34000000000003;59.46578726105287;3.71130239307718;2.5000000000000013
2021-04-10 10:00:00;656.3407459940449;656.3407459940449;0.0;684.7737071764287;10.398149148037161;1.2113023930771787;75.15999999999997;59.48015577673186;3.71130239307718;2.5000000000000013
2021-04-10 11:00:00;781.2880528158317;781.2880528158317;0.0;810.1194026787635;12.575258215562913;1.2113023930771787;75.15999999999997;59.821502073360136;3.71130239307718;2.5000000000000013
2021-04-10 12:00:00;679.2862095714302;679.2862095714302;0.0;708.0484273379516;10.90209387521761;1.2113023930771787;75.75999999999999;60.29664398605047;3.71130239307718;2.5000000000000013
2021-04-10 13:00:00;198.24450619121623;198.24450619121623;0.0;225.26759056938425;3.076632126070594;1.170371223591725;75.75999999999999;58.32693084712088;3.6703712235917267;2.5000000000000018
2021-04-10 14:00:00;157.9945144802961;157.9945144802961;0.0;185.1669708072256;2.5752910039636063;1.170371223591725;76.18;59.06062439007246;3.6703712235917267;2.5000000000000018
2021-04-10 15:00:00;251.79489510617597;251.79489510617597;0.0;279.66514296156214;4.089291891920957;1.170371223591725;76.65999999999997;60.376755721956386;3.6703712235917267;2.5000000000000018
2021-04-10 16:00:00;318.990354359689;318.990354359689;0.0;346.81163159487227;4.8466953849550185;1.170371223591725;76.54000000000002;59.502783620546154;3.6703712235917267;2.5000000000000018
2021-04-10 17:00:00;275.1399517179512;275.1399517179512;0.0;302.9978556887037;4.1596366527696915;1.170371223591725;77.07999999999998;59.736574933170516;3.6703712235917267;2.5000000000000018
2021-04-10 18:00:00;370.18354816279515;370.18354816279515;0.0;398.20258009524053;5.46636602406528;1.170371223591725;76.84000000000003;59.49572819300437;3.6703712235917267;2.5000000000000018
2021-04-10 19:00:00;239.44803602001548;239.44803602001548;0.0;266.9997540923168;3.5323481592784316;1.170371223591725;76.96000000000004;58.96308487287786;3.6703712235917267;2.5000000000000018
2021-04-10 20:00:00;396.0939221818946;396.0939221818946;0.0;424.38693294701056;5.9498948054175465;1.170371223591725;77.13999999999999;60.15742952622918;3.6703712235917267;2.5000000000000018
2021-04-10 21:00:00;354.03033541757253;354.03033541757253;0.0;382.01187690933114;5.124181244696369;1.170371223591725;77.07999999999998;59.329806467701246;3.6703712235917267;2.5000000000000018
2021-04-10 22:00:00;537.4621507532682;537.4621507532682;0.0;566.0872493128375;7.842028964271443;1.170371223591725;77.19999999999999;60.01277982753021;3.6703712235917267;2.5000000000000018
2021-04-10 23:00:00;500.9816814395415;500.9816814395415;0.0;529.4165264928583;7.1548676993369185;1.170371223591725;77.19999999999999;59.58240604525042;3.6703712235917267;2.5000000000000018
2021-04-11 00:00:00;614.4453849199066;614.4453849199066;0.0;643.345357148615;8.787505544952435;1.170371223591725;77.56;60.128720417394106;3.6703712235917267;2.5000000000000018
2021-04-11 01:00:00;1913.2631921198602;1913.2631921198602;0.0;1945.3716930365074;26.665195561839482;1.3472258216132484;77.5;60.129651623477116;3.84722582161325;2.5000000000000018
2021-04-11 02:00:00;823.6800046479818;823.6800046479818;0.0;852.9829586068403;11.336422887373866;1.297427899703846;77.5;59.58507369226032;3.7974278997038478;2.5000000000000018
2021-04-11 03:00:00;446.42647569444983;446.42647569444983;0.0;474.71871710024226;6.2077126614098335;1.2010739423300985;77.5;59.292284511026594;3.7010739423301002;2.5000000000000018
2021-04-11 04:00:00;958.9958808710757;958.9958808710757;0.0;988.8517788989635;13.527384194269606;1.2010739423300985;77.80000000000001;60.39523819560145;3.7010739423301002;2.5000000000000018
2021-04-11 05:00:00;600.1020280405512;600.1020280405512;0.0;629.0148127311744;8.194291353388138;1.2010739423300985;78.10000000000002;59.82319909753562;3.7010739423301002;2.5000000000000018
2021-04-11 06:00:00;658.9449193316859;658.9449193316859;0.0;687.9661002203025;8.918492517858502;1.2010739423300985;78.04000000000002;59.67350452944743;3.7010739423301002;2.5000000000000018
2021-04-11 07:00:00;531.1298440450158;531.1298440450158;0.0;559.3489504753386;7.194952084524079;1.2010739423300985;76.89999999999998;58.39003357114689;3.7010739423301002;2.5000000000000018
2021-04-11 08:00:00;462.0108209180203;462.0108209180203;0.0;490.079966839805;6.70364678486313;1.2010739423300985;76.42000000000002;59.01369711215892;3.7010739423301002;2.5000000000000018
2021-04-11 09:00:00;452.1388278401274;452.1388278401274;0.0;480.15162389587874;6.785790428278824;1.2010739423300985;76.06;59.212763643144;3.7010739423301002;2.5000000000000018
2021-04-11 10:00:00;468.96672032112036;468.96672032112036;0.0;497.0610040806245;7.201409771800881;1.2010739423300985;75.94;59.506015285248964;3.7010739423301002;2.5000000000000018
2021-04-11 11:00:00;593.8603221000517;593.8603221000517;0.0;622.1567221859589;9.179099358097647;1.2010739423300985;75.46000000000004;59.321973040880266;3.7010739423301002;2.5000000000000018
2021-04-11 12:00:00;410.77059316866917;410.77059316866917;0.0;438.46305748055715;6.499972276034438;1.2010739423300985;75.15999999999997;59.09901363984119;3.7010739423301002;2.5000000000000018
2021-04-11 13:00:00;373.35908506918474;373.35908506918474;0.0;401.0084007425005;6.090437018892747;1.2010739423300985;75.10000000000002;59.423261145825904;3.7010739423301002;2.5000000000000018
2021-04-11 14:00:00;745.776551111682;745.776551111682;0.0;774.2426267025323;12.263525150137209;1.2010739423300985;74.25999999999999;59.22814901984691;3.7010739423301002;2.5000000000000018
2021-04-11 15:00:00;390.02932045366174;390.02932045366174;0.0;417.8470369748588;6.654534094040811;1.2010739423300985;75.03999999999996;60.089683666808355;3.7010739423301002;2.5000000000000018
2021-04-11 16:00:00;751.666441806131;751.666441806131;0.0;780.5330836354714;12.395316303186275;1.2010739423300985;75.27999999999997;60.28714254934931;3.7010739423301002;2.5000000000000018
2021-04-11 17:00:00;596.0664819461605;596.0664819461605;0.0;624.5100004597401;9.50841079412546;1.2010739423300985;75.57999999999998;59.94196537236428;3.7010739423301002;2.5000000000000018
2021-04-11 18:00:00;518.3836844430036;518.3836844430036;0.0;546.8644724817858;8.14683493517731;1.2010739423300985;76.36000000000001;60.37761815264474;3.7010739423301002;2.5000000000000018
2021-04-11 19:00:00;423.4510779246201;423.4510779246201;0.0;451.71813495775336;6.366490520982501;1.2010739423300985;76.89999999999998;60.006558230121186;3.7010739423301002;2.5000000000000018
2021-04-11 20:00:00;380.725454779863;380.725454779863;0.0;408.9858769812661;5.574718203677072;1.2010739423300985;77.44;59.97228482594613;3.7010739423301002;2.5000000000000018
2021-04-11 21:00:00;642.6541614685477;642.6541614685477;0.0;671.7912914012004;9.163181744040063;1.2010739423300985;77.98000000000002;60.52423933253192;3.7010739423301002;2.5000000000000018
2021-04-11 22:00:00;616.6038263399297;616.6038263399297;0.0;645.7561180585199;8.394621681099265;1.2010739423300985;78.63999999999999;60.32452819895673;3.7010739423301002;2.5000000000000018
2021-04-11 23:00:00;1005.5943422551545;1005.5943422551545;0.0;1035.7409608415069;13.214329067668888;1.2010739423300985;79.0;60.33806193158074;3.7010739423301002;2.5000000000000018
2021-04-12 00:00:00;827.7591849935055;827.7591849935055;0.0;857.4860800701798;10.572945898062558;1.2010739423300985;79.36000000000001;60.05002202734494;3.7010739423301002;2.5000000000000018
2021-04-12 01:00:00;736.2410310463571;736.2410310463571;0.0;765.5762674089449;9.258776371464661;1.2010739423300985;79.06;59.372726395403674;3.7010739423301002;2.5000000000000018
2021-04-12 02:00:00;795.4714459280285;795.4714459280285;0.0;824.9993037012252;10.170856123485454;1.2010739423300985;79.0;59.68713161819511;3.7010739423301002;2.5000000000000018
2021-04-12 03:00:00;742.0751433114381;742.0751433114381;0.0;771.4073269387319;9.508965434575838;1.2010739423300985;78.82;59.50471145051739;3.7010739423301002;2.5000000000000018
2021-04-12 04:00:00;696.4711706907443;696.4711706907443;0.0;725.7491789300169;9.021257436972775;1.2010739423300985;78.88;59.72552793643024;3.7010739423301002;2.5000000000000018
2021-04-12 05:00:00;770.2530037944159;770.2530037944159;0.0;799.6793740223967;9.962623062017366;1.2010739423300985;78.75999999999999;59.64858227672835;3.7010739423301002;2.5000000000000018
2021-04-12 06:00:00;744.3236974670162;744.3236974670162;0.0;773.2940268979928;9.66355629753176;1.2010739423300985;77.68;58.627218623962506;3.7010739423301002;2.5000000000000018
2021-04-12 07:00:00;808.7846823426664;808.7846823426664;0.0;837.7593864601073;11.126523166912886;1.2010739423300985;76.65999999999997;58.73287958749802;3.7010739423301002;2.5000000000000018
2021-04-12 08:00:00;566.8591982222291;566.8591982222291;0.0;595.206333010671;8.260734364292883;1.2010739423300985;76.30000000000001;59.144649479768134;3.7010739423301002;2.5000000000000018
2021-04-12 09:00:00;788.2590479447243;788.2590479447243;0.0;816.9325368497585;11.843634600702797;1.2010739423300985;75.22000000000003;58.797022305513565;3.7010739423301002;2.5000000000000018
2021-04-12 10:00:00;835.0461407755772;835.0461407755772;0.0;863.892425078199;13.317150850344628;1.2010739423300985;74.86000000000001;59.4146036874439;3.7010739423301002;2.5000000000000018
2021-04-12 11:00:00;566.7366672825588;566.7366672825588;0.0;594.8174321459549;9.260358060726517;1.2010739423300985;74.68;59.386509489020966;3.7010739423301002;2.5000000000000018
2021-04-12 12:00:00;578.3351110058322;578.3351110058322;0.0;606.4441009457958;9.645567351209753;1.2010739423300985;74.5;59.53027895108397;3.7010739423301002;2.5000000000000018
2021-04-12 13:00:00;681.40573095808;681.40573095808;0.0;709.8691191464573;11.500353829292912;1.2010739423300985;74.56;59.86336897034198;3.7010739423301002;2.5000000000000018
2021-04-12 14:00:00;594.066784992524;594.066784992524;0.0;622.4192163968331;9.954121790477231;1.2010739423300985;74.98000000000002;60.09219225137184;3.7010739423301002;2.5000000000000018
2021-04-12 15:00:00;565.9408862899298;565.9408862899298;0.0;594.0226688860926;9.251284370455757;1.2010739423300985;74.68;59.39196396966497;3.7010739423301002;2.5000000000000018
2021-04-12 16:00:00;766.7781868724272;766.7781868724272;0.0;795.6044750107765;12.78766872787794;1.2010739423300985;74.98000000000002;60.16653861478608;3.7010739423301002;2.5000000000000018
2021-04-12 17:00:00;515.5507977444855;515.5507977444855;0.0;543.7017971416384;8.384081799552643;1.2010739423300985;75.27999999999997;59.839691575271274;3.7010739423301002;2.5000000000000018
2021-04-12 18:00:00;902.8168581545187;902.8168581545187;0.0;932.1079337403105;14.517104721920953;1.2010739423300985;75.51999999999998;60.23248470921044;3.7010739423301002;2.5000000000000018
2021-04-12 19:00:00;791.3994807667825;791.3994807667825;0.0;820.4178732565663;12.386935665155145;1.2010739423300985;75.82;60.05035412865652;3.7010739423301002;2.5000000000000018
2021-04-12 20:00:00;918.264012825683;918.264012825683;0.0;947.6180310098973;14.126777290125213;1.2010739423300985;75.94;59.968675749397164;3.7010739423301002;2.5000000000000018
2021-04-12 21:00:00;813.7624189958368;813.7624189958368;0.0;842.8249751809416;12.391289540975912;1.2010739423300985;76.0;59.80534871090464;3.7010739423301002;2.5000000000000018
2021-04-12 22:00:00;835.9989654638837;835.9989654638837;0.0;865.1574843840948;12.703858882007674;1.2010739423300985;76.12;59.905251461975126;3.7010739423301002;2.5000000000000018
2021-04-12 23:00:00;829.4856335415755;829.4856335415755;0.0;858.5774260819484;12.506915195465217;1.2010739423300985;76.06;59.715186471537095;3.7010739423301002;2.5000000000000018
2021-04-13 00:00:00;557.8782553821823;557.8782553821823;0.0;586.2590134683818;8.441493167324607;1.2010739423300985;76.18;59.64436150211645;3.7010739423301002;2.5000000000000018
2021-04-13 01:00:00;509.7831316676684;509.7831316676684;0.0;537.9733576420144;7.728095962054675;1.2010739423300985;76.0;59.425555880052116;3.7010739423301002;2.5000000000000018
2021-04-13 02:00:00;442.3634006316545;442.3634006316545;0.0;470.50970793838866;6.794229267558874;1.2010739423300985;76.30000000000001;59.81157776311517;3.7010739423301002;2.5000000000000018
2021-04-13 03:00:00;521.2588575987972;521.2588575987972;0.0;549.5775978403918;7.89782824355342;1.2010739423300985;76.24000000000001;59.671925211031976;3.7010739423301002;2.5000000000000018
2021-04-13 04:00:00;528.9171153638271;528.9171153638271;0.0;557.2832339360239;8.004861124788201;1.2010739423300985;76.30000000000001;59.72426155781778;3.7010739423301002;2.5000000000000018
2021-04-13 05:00:00;579.5885009961062;579.5885009961062;0.0;608.0191732235862;8.735495006309215;1.2010739423300985;76.12;59.547788612942725;3.7010739423301002;2.5000000000000018
2021-04-13 06:00:00;671.8176053386561;671.8176053386561;0.0;700.4632631876365;10.205907191657452;1.2010739423300985;75.94;59.598780714569386;3.7010739423301002;2.5000000000000018
2021-04-13 07:00:00;644.762352130193;644.762352130193;0.0;673.1486304348405;9.870605727548785;1.2010739423300985;75.39999999999998;59.16254833180653;3.7010739423301002;2.5000000000000018
2021-04-13 08:00:00;910.8159205779729;910.8159205779729;0.0;939.9174639045776;14.429416570775537;1.2010739423300985;75.03999999999996;59.530719270557086;3.7010739423301002;2.5000000000000018
2021-04-13 09:00:00;782.0367265868957;782.0367265868957;0.0;810.6747959799562;12.607648204059961;1.2010739423300985;74.62;59.310419224697284;3.7010739423301002;2.5000000000000018
2021-04-13 10:00:00;986.4279964113899;986.4279964113899;0.0;1015.3700175186096;16.391980725381146;1.2010739423300985;73.60000000000002;58.85164407364579;3.7010739423301002;2.5000000000000018
2021-04-13 11:00:00;764.0296736826573;764.0296736826573;0.0;792.2637038093354;13.574677371643874;1.2010739423300985;72.94;59.04396328190188;3.7010739423301002;2.5000000000000018
2021-04-13 12:00:00;591.9652898837038;591.9652898837038;0.0;619.6935773198654;11.107931831260109;1.2010739423300985;72.57999999999998;59.297051195539666;3.7010739423301002;2.5000000000000018
2021-04-13 13:00:00;569.6527134907035;569.6527134907035;0.0;597.4492852235977;11.061168525793466;1.2010739423300985;72.69999999999999;59.839710466988095;3.7010739423301002;2.5000000000000018
2021-04-13 14:00:00;525.4847904489833;525.4847904489833;0.0;553.0333061039113;10.128856785941434;1.2010739423300985;72.46000000000004;59.46005346366752;3.7010739423301002;2.5000000000000018
2021-04-13 15:00:00;425.3554578215721;425.3554578215721;0.0;453.034310212414;8.368696019609274;1.2010739423300985;73.42000000000002;60.53085792785521;3.7010739423301002;2.5000000000000018
2021-04-13 16:00:00;441.34295312078586;441.34295312078586;0.0;469.01321695015275;8.128517036955193;1.2010739423300985;73.72000000000003;59.98196967394318;3.7010739423301002;2.5000000000000018
2021-04-13 17:00:00;324.2676741602941;324.2676741602941;0.0;351.58266174657194;5.833319026424744;1.2010739423300985;73.96000000000004;59.60965207980172;3.7010739423301002;2.5000000000000018
2021-04-13 18:00:00;291.53288424640294;291.53288424640294;0.0;318.84006426909104;5.211772320798122;1.2010739423300985;74.25999999999999;59.6940718773331;3.7010739423301002;2.5000000000000018
2021-04-13 19:00:00;308.71656934142715;308.71656934142715;0.0;336.08829737402834;5.429729624349626;1.2010739423300985;74.38;59.64242949088327;3.7010739423301002;2.5000000000000018
2021-04-13 20:00:00;212.87749818448697;212.87749818448697;0.0;239.8636738066448;3.701571995934054;1.2010739423300985;74.5;59.07131224568269;3.7010739423301002;2.5000000000000018
2021-04-13 21:00:00;453.60919340108353;453.60919340108353;0.0;481.57474786800105;8.014918515717197;1.2010739423300985;74.62;60.31409607478389;3.7010739423301002;2.5000000000000018
2021-04-13 22:00:00;398.37721333028026;398.37721333028026;0.0;426.04074404608514;6.722289997285737;1.2010739423300985;74.68;59.59016120505322;3.7010739423301002;2.5000000000000018
2021-04-13 23:00:00;429.18542052707306;429.18542052707306;0.0;456.9912895038897;7.238168490324931;1.2010739423300985;74.80000000000001;59.7675439267104;3.7010739423301002;2.5000000000000018
2021-04-14 00:00:00;497.2502112602494;497.2502112602494;0.0;525.3437236832389;8.296537861905453;1.2010739423300985;75.10000000000002;60.023610178827994;3.7010739423301002;2.5000000000000018
2021-04-14 01:00:00;471.37031144997394;471.37031144997394;0.0;499.27172779968055;7.681428869018096;1.2010739423300985;74.98000000000002;59.50446505309094;3.7010739423301002;2.5000000000000018
2021-04-14 02:00:00;495.37870769668234;495.37870769668234;0.0;523.1756899073719;8.139293848593464;1.2010739423300985;74.5;59.195768113143856;3.7010739423301002;2.5000000000000018
2021-04-14 03:00:00;355.1246922919638;355.1246922919638;0.0;382.55800961319676;6.022268996191741;1.2010739423300985;74.44;59.31526205792312;3.7010739423301002;2.5000000000000018
2021-04-14 04:00:00;470.45106218278687;470.45106218278687;0.0;498.4353769169014;8.103434610766666;1.2010739423300985;74.74000000000001;60.09496422906392;3.7010739423301002;2.5000000000000018
2021-04-14 05:00:00;510.0246714769167;510.0246714769167;0.0;538.2017054808895;8.528047320415928;1.2010739423300985;75.15999999999997;60.13390335734135;3.7010739423301002;2.5000000000000018
2021-04-14 06:00:00;575.5056613134416;575.5056613134416;0.0;603.7089461152099;9.333369976761384;1.2010739423300985;74.98000000000002;59.57932204301164;3.7010739423301002;2.5000000000000018
2021-04-14 07:00:00;566.2998470334956;566.2998470334956;0.0;594.3349247587585;9.255906184024717;1.2010739423300985;74.56;59.271565501496866;3.7010739423301002;2.5000000000000018
2021-04-14 08:00:00;928.6127860243236;928.6127860243236;0.0;957.6713534843816;15.608022247253029;1.2010739423300985;74.32;59.711038959789846;3.7010739423301002;2.5000000000000018
2021-04-14 09:00:00;871.7189903582938;871.7189903582938;0.0;900.144538815541;14.756992579091396;1.2010739423300985;72.94;58.41670691431557;3.7010739423301002;2.5000000000000018
2021-04-14 10:00:00;838.469999159568;838.469999159568;0.0;867.0671122838435;15.665368620459796;1.2010739423300985;73.0;59.82159637953589;3.7010739423301002;2.5000000000000018
2021-04-14 11:00:00;684.751073657803;684.751073657803;0.0;713.0377884338197;12.791200164859475;1.2010739423300985;73.36000000000001;60.08752362405727;3.7010739423301002;2.5000000000000018
2021-04-14 12:00:00;520.2383602480478;520.2383602480478;0.0;547.7435456317655;9.501141506647423;1.2010739423300985;72.75999999999999;59.03374091617508;3.7010739423301002;2.5000000000000018
2021-04-14 13:00:00;491.8265415581428;491.8265415581428;0.0;519.620899881514;9.44451083281985;1.2010739423300985;73.36000000000001;60.26040553009648;3.7010739423301002;2.5000000000000018
2021-04-14 14:00:00;459.2783433810127;459.2783433810127;0.0;486.5671115586263;8.456853332048022;1.2010739423300985;72.63999999999999;58.941132616685934;3.7010739423301002;2.5000000000000018
2021-04-14 15:00:00;392.9473649154479;392.9473649154479;0.0;420.20023939571337;7.645872593612434;1.2010739423300985;72.69999999999999;59.61481255780001;3.7010739423301002;2.5000000000000018
2021-04-14 16:00:00;396.96759207588207;396.96759207588207;0.0;424.38566502154015;7.735017327750633;1.2010739423300985;73.06;59.99678350338053;3.7010739423301002;2.5000000000000018
2021-04-14 17:00:00;295.9060321947841;295.9060321947841;0.0;323.05036791525885;5.609916382925693;1.2010739423300985;73.42000000000002;59.7091442554044;3.7010739423301002;2.5000000000000018
2021-04-14 18:00:00;260.06298017099135;260.06298017099135;0.0;287.28218807959377;4.854413567404814;1.2010739423300985;74.01999999999998;59.929622239314256;3.7010739423301002;2.5000000000000018
2021-04-14 19:00:00;273.2988521981837;273.2988521981837;0.0;300.5844441607001;4.91575953112898;1.2010739423300985;74.32;59.76116644702307;3.7010739423301002;2.5000000000000018
2021-04-14 20:00:00;412.3498765517825;412.3498765517825;0.0;440.2897601222042;7.247908854049971;1.2010739423300985;74.92000000000002;60.45639437551506;3.7010739423301002;2.5000000000000018
2021-04-14 21:00:00;392.72425530344935;392.72425530344935;0.0;420.4650883891847;6.515898403739793;1.2010739423300985;75.03999999999996;59.67592752255007;3.7010739423301002;2.5000000000000018
2021-04-14 22:00:00;327.30418634187885;327.30418634187885;0.0;355.00092284257244;5.393173851152586;1.2010739423300985;75.51999999999998;59.84759047250668;3.7010739423301002;2.5000000000000018
2021-04-14 23:00:00;369.1612114682943;369.1612114682943;0.0;397.04147911671373;5.939392254780351;1.2010739423300985;75.82;59.9036096609222;3.7010739423301002;2.5000000000000018
2021-04-15 00:00:00;461.4590493940314;461.4590493940314;0.0;489.7321391214016;7.246525991367165;1.2010739423300985;76.30000000000001;60.2091324027665;3.7010739423301002;2.5000000000000018
2021-04-15 01:00:00;417.2976623806396;417.2976623806396;0.0;445.2966464704297;6.3193359221022645;1.2010739423300985;76.24000000000001;59.46244419804208;3.7010739423301002;2.5000000000000018
2021-04-15 02:00:00;350.83206152745703;350.83206152745703;0.0;378.82830666027075;5.344764466447448;1.2010739423300985;76.72000000000003;59.84419257429971;3.7010739423301002;2.5000000000000018
2021-04-15 03:00:00;423.7825679588745;423.7825679588745;0.0;452.0406729762392;6.315037743044026;1.2010739423300985;76.96000000000004;59.916755598244606;3.7010739423301002;2.5000000000000018
2021-04-15 04:00:00;435.17127225806615;435.17127225806615;0.0;463.5670484890717;6.3524194665531555;1.2010739423300985;77.38;60.00502856364409;3.7010739423301002;2.5000000000000018
2021-04-15 05:00:00;481.3147367689739;481.3147367689739;0.0;509.5686336099069;6.850531713895416;1.2010739423300985;76.89999999999998;59.18956959660193;3.7010739423301002;2.5000000000000018
2021-04-15 06:00:00;563.948989181721;563.948989181721;0.0;592.3126900601948;8.215110517491127;1.2010739423300985;76.36000000000001;59.19323995867774;3.7010739423301002;2.5000000000000018
2021-04-15 07:00:00;534.9782161966336;534.9782161966336;0.0;562.9466234749519;8.01099610303199;1.2010739423300985;75.34000000000003;58.60863368458644;3.7010739423301002;2.5000000000000018
2021-04-15 08:00:00;879.1489167165308;879.1489167165308;0.0;907.9758547695202;14.038422154379766;1.2010739423300985;74.44;59.04049676888866;3.7010739423301002;2.5000000000000018
2021-04-15 09:00:00;858.3174687232015;858.3174687232015;0.0;887.0002311497527;14.400261772217696;1.2010739423300985;73.84000000000003;59.17425749012568;3.7010739423301002;2.5000000000000018
2021-04-15 10:00:00;801.6964587938155;801.6964587938155;0.0;830.1126186267431;14.041331419847094;1.2010739423300985;73.24000000000001;59.16399426606881;3.7010739423301002;2.5000000000000018
2021-04-15 11:00:00;615.6245433508828;615.6245433508828;0.0;643.2692183474411;11.28400057715705;1.2010739423300985;72.34000000000003;58.7668583952555;3.7010739423301002;2.5000000000000018
2021-04-15 12:00:00;493.0660512580897;493.0660512580897;0.0;520.2908018631347;9.740040995645343;1.2010739423300985;71.74000000000001;59.02149476950353;3.7010739423301002;2.5000000000000018
2021-04-15 13:00:00;572.9372225262659;572.9372225262659;0.0;600.3141732190331;11.967058182534789;1.2010739423300985;71.13999999999999;59.19621700635395;3.7010739423301002;2.5000000000000018
2021-04-15 14:00:00;370.4860976859404;370.4860976859404;0.0;397.15522607058347;8.12630983237459;1.2010739423300985;70.72000000000003;59.08362751819766;3.7010739423301002;2.5000000000000018
2021-04-15 15:00:00;364.93303594342103;364.93303594342103;0.0;391.6830109278738;8.426272862768908;1.2010739423300985;70.65999999999997;59.59248993196178;3.7010739423301002;2.5000000000000018
2021-04-15 16:00:00;273.59594249350715;273.59594249350715;0.0;300.1901484934164;6.362142051167155;1.2010739423300985;71.01999999999998;59.78575777394457;3.7010739423301002;2.5000000000000018
2021-04-15 17:00:00;221.12272661046407;221.12272661046407;0.0;247.6645853263171;5.036592814805251;1.2010739423300985;71.5;59.79213307899539;3.7010739423301002;2.5000000000000018
2021-04-15 18:00:00;261.9590964025515;261.9590964025515;0.0;288.94762961705646;5.783974053472766;1.2010739423300985;72.34000000000003;60.445573428459454;3.7010739423301002;2.5000000000000018
2021-04-15 19:00:00;271.9585823350473;271.9585823350473;0.0;298.8213802030177;5.547474428920261;1.2010739423300985;72.46000000000004;59.63471372261324;3.7010739423301002;2.5000000000000018
2021-04-15 20:00:00;239.35610076172034;239.35610076172034;0.0;266.210125023018;4.827095340745338;1.2010739423300985;72.82;59.68925394538991;3.7010739423301002;2.5000000000000018
2021-04-15 21:00:00;279.9667249141664;279.9667249141664;0.0;307.0004032167687;5.528796187515065;1.2010739423300985;73.0;59.77915922017672;3.7010739423301002;2.5000000000000018
2021-04-15 22:00:00;280.2492379784034;280.2492379784034;0.0;307.26670384636463;5.4129741172774315;1.2010739423300985;73.12;59.60455776325864;3.7010739423301002;2.5000000000000018
2021-04-15 23:00:00;312.1048452051707;312.1048452051707;0.0;339.1575492367617;5.972709505686642;1.2010739423300985;73.0;59.47987193074766;3.7010739423301002;2.5000000000000018
2021-04-16 00:00:00;473.0708963412815;473.0708963412815;0.0;500.88778284905015;9.083393635637998;1.2010739423300985;73.60000000000002;60.470656419805835;3.7010739423301002;2.5000000000000018
2021-04-16 01:00:00;409.0725337910209;409.0725337910209;0.0;436.57650797885464;7.41101691879813;1.2010739423300985;73.72000000000003;59.69401830909999;3.7010739423301002;2.5000000000000018
2021-04-16 02:00:00;342.4742821882186;342.4742821882186;0.0;369.62296451639105;6.174574347665992;1.2010739423300985;73.42000000000002;59.16711991681433;3.7010739423301002;2.5000000000000018
2021-04-16 03:00:00;261.9812918620872;261.9812918620872;0.0;288.97823880734353;4.861348471951943;1.2010739423300985;73.53999999999996;59.38665490035305;3.7010739423301002;2.5000000000000018
2021-04-16 04:00:00;343.1261746406925;343.1261746406925;0.0;370.46811320406624;6.389275626756017;1.2010739423300985;73.60000000000002;59.79457059410032;3.7010739423301002;2.5000000000000018
2021-04-16 05:00:00;380.465343738614;380.465343738614;0.0;407.80661950737516;6.966281877190967;1.2010739423300985;73.42000000000002;59.481888410467946;3.7010739423301002;2.5000000000000018
2021-04-16 06:00:00;381.99579125158215;381.99579125158215;0.0;409.31601973051886;7.055049675799635;1.2010739423300985;73.30000000000001;59.486320486412865;3.7010739423301002;2.5000000000000018
2021-04-16 07:00:00;407.33639917416787;407.33639917416787;0.0;434.4918058225003;7.5880223419000945;1.2010739423300985;72.63999999999999;59.006615002370495;3.7010739423301002;2.5000000000000018
2021-04-16 08:00:00;608.0938170927171;608.0938170927171;0.0;635.7672891838783;11.877416198333329;1.2010739423300985;72.03999999999996;59.295379321249925;3.7010739423301002;2.5000000000000018
2021-04-16 09:00:00;570.0595870676756;570.0595870676756;0.0;597.5174623827266;11.554070892581802;1.2010739423300985;71.56;59.24693183599743;3.7010739423301002;2.5000000000000018
2021-04-16 10:00:00;685.8346976442118;685.8346976442118;0.0;713.4031080867907;14.494282311889306;1.2010739423300985;70.65999999999997;58.94104219148005;3.7010739423301002;2.5000000000000018
2021-04-16 11:00:00;486.6003169255754;486.6003169255754;0.0;513.6670794881452;11.093290448723849;1.2010739423300985;70.53999999999996;59.51516601068664;3.7010739423301002;2.5000000000000018
2021-04-16 12:00:00;605.0357828789765;605.0357828789765;0.0;632.6579343814395;14.085421875813932;1.2010739423300985;70.89999999999998;60.20576287686191;3.7010739423301002;2.5000000000000018
2021-04-16 13:00:00;418.37745534628783;418.37745534628783;0.0;445.1590122631492;9.385902230727922;1.2010739423300985;70.48000000000002;59.18750638462433;3.7010739423301002;2.5000000000000018
2021-04-16 14:00:00;266.89037855865695;266.89037855865695;0.0;293.6904417645881;6.2800772331599095;1.2010739423300985;71.5;60.36537648151648;3.7010739423301002;2.5000000000000018
2021-04-16 15:00:00;294.10148291038064;294.10148291038064;0.0;320.89730557209344;6.428213568334562;1.2010739423300985;71.68;59.79425296280209;3.7010739423301002;2.5000000000000018
2021-04-16 16:00:00;288.8814268121105;288.8814268121105;0.0;315.70854054813645;6.189622047982573;1.2010739423300985;71.92000000000002;59.775688191008555;3.7010739423301002;2.5000000000000018
2021-04-16 17:00:00;220.36378198566032;220.36378198566032;0.0;247.09885800040732;4.632245313638373;1.2010739423300985;72.46000000000004;59.75923450827389;3.7010739423301002;2.5000000000000018
2021-04-16 18:00:00;192.9435085686915;192.9435085686915;0.0;219.57466222582872;3.936244724250171;1.2010739423300985;72.69999999999999;59.41838639496706;3.7010739423301002;2.5000000000000018
2021-04-16 19:00:00;200.76626800274383;200.76626800274383;0.0;227.48655156305247;4.054573266071575;1.2010739423300985;72.88;59.52138958565473;3.7010739423301002;2.5000000000000018
2021-04-16 20:00:00;179.1259049035016;179.1259049035016;0.0;205.65877730920676;3.5565944701860457;1.2010739423300985;72.82;59.05222974666276;3.7010739423301002;2.5000000000000018
2021-04-16 21:00:00;210.12968929116255;210.12968929116255;0.0;236.9138158272995;4.231953709733189;1.2010739423300985;72.94;59.61091956660164;3.7010739423301002;2.5000000000000018
2021-04-16 22:00:00;209.55755463999802;209.55755463999802;0.0;236.3210571937193;4.1311511107353835;1.2010739423300985;73.06;59.43984501868272;3.7010739423301002;2.5000000000000018
2021-04-16 23:00:00;231.70741352691533;231.70741352691533;0.0;258.5369380599873;4.527808342218487;1.2010739423300985;73.06;59.464810192640414;3.7010739423301002;2.5000000000000018
2021-04-17 00:00:00;363.87127366575766;363.87127366575766;0.0;391.26386910265387;7.06195685555193;1.2010739423300985;73.30000000000001;60.10846315298261;3.7010739423301002;2.5000000000000018
2021-04-17 01:00:00;279.6259937404435;279.6259937404435;0.0;306.60391544111184;5.222936191822312;1.2010739423300985;73.30000000000001;59.323008980622205;3.7010739423301002;2.5000000000000018
2021-04-17 02:00:00;169.89865048646044;169.89865048646044;0.0;196.50216424582783;3.2120189953885228;1.2010739423300985;73.48000000000002;58.914012174426546;3.7010739423301002;2.5000000000000018
2021-04-17 03:00:00;212.51755537270535;212.51755537270535;0.0;239.48033058678865;4.088295049114868;1.2010739423300985;73.65999999999997;59.71307942670802;3.7010739423301002;2.5000000000000018
2021-04-17 04:00:00;236.94739154864527;236.94739154864527;0.0;263.9542126145889;4.426277498901559;1.2010739423300985;73.72000000000003;59.52155873320015;3.7010739423301002;2.5000000000000018
2021-04-17 05:00:00;234.77523121704382;234.77523121704382;0.0;261.7354154950619;4.3377689217170765;1.2010739423300985;73.72000000000003;59.35363858359136;3.7010739423301002;2.5000000000000018
2021-04-17 06:00:00;352.3113407948108;352.3113407948108;0.0;379.71644089422995;6.513708722036239;1.2010739423300985;73.72000000000003;59.84024573688254;3.7010739423301002;2.5000000000000018
2021-04-17 07:00:00;580.8898882243833;580.8898882243833;0.0;608.8938464354981;10.529701803783976;1.2010739423300985;73.60000000000002;59.83182991851805;3.7010739423301002;2.5000000000000018
2021-04-17 08:00:00;657.9412141986294;657.9412141986294;0.0;686.1237429067816;11.839009962675476;1.2010739423300985;73.53999999999996;59.74131274108089;3.7010739423301002;2.5000000000000018
2021-04-17 09:00:00;492.47401410431144;492.47401410431144;0.0;519.9746523387146;8.87575262671164;1.2010739423300985;73.06;59.11149401308376;3.7010739423301002;2.5000000000000018
2021-04-17 10:00:00;432.9143653188624;432.9143653188624;0.0;460.1281283824274;8.138387963052548;1.2010739423300985;72.51999999999998;59.0585728993388;3.7010739423301002;2.5000000000000018
2021-04-17 11:00:00;420.17106081680697;420.17106081680697;0.0;447.2001163033083;8.269676570953955;1.2010739423300985;71.86000000000001;58.98450030495309;3.7010739423301002;2.5000000000000018
2021-04-17 12:00:00;350.881447681881;350.881447681881;0.0;377.69810476247767;7.295132830415602;1.2010739423300985;71.56;59.23286048492429;3.7010739423301002;2.5000000000000018
2021-04-17 13:00:00;199.3942453229313;199.3942453229313;0.0;225.49884157264577;4.2842681316347235;1.2010739423300985;71.07999999999998;58.54805785146942;3.7010739423301002;2.5000000000000018
2021-04-17 14:00:00;235.52720348538313;235.52720348538313;0.0;262.1711675398681;5.440684119835087;1.2010739423300985;71.5;60.026864419579;3.7010739423301002;2.5000000000000018
2021-04-17 15:00:00;246.95187651103905;246.95187651103905;0.0;273.35651219004;5.431653590927375;1.2010739423300985;71.13999999999999;59.157482564888824;3.7010739423301002;2.5000000000000018
2021-04-17 16:00:00;134.38716738264813;134.38716738264813;0.0;160.69657659047394;3.0457854663567927;1.2010739423300985;72.03999999999996;59.47802211711104;3.7010739423301002;2.5000000000000018
2021-04-17 17:00:00;196.50065824472844;196.50065824472844;0.0;223.31492251860587;4.311880003466712;1.2010739423300985;72.57999999999998;60.248900896003875;3.7010739423301002;2.5000000000000018
2021-04-17 18:00:00;285.78622505205493;285.78622505205493;0.0;313.12755398903795;5.812115116112613;1.2010739423300985;73.48000000000002;60.65262510604498;3.7010739423301002;2.5000000000000018
2021-04-17 19:00:00;250.62209856720287;250.62209856720287;0.0;277.6921764601876;4.665180979014686;1.2010739423300985;73.77999999999997;59.607519839232964;3.7010739423301002;2.5000000000000018
2021-04-17 20:00:00;125.57014312277006;125.57014312277006;0.0;151.87450253054283;2.3007056144905382;1.2010739423300985;73.77999999999997;58.062823663812026;3.7010739423301002;2.5000000000000018
2021-04-17 21:00:00;273.2521501982723;273.2521501982723;0.0;300.6966543865538;5.331272462142323;1.2010739423300985;74.07999999999998;60.650853013233814;3.7010739423301002;2.5000000000000018
2021-04-17 22:00:00;126.4565317031413;126.4565317031413;0.0;152.8159310970419;2.2575657070374286;1.2010739423300985;74.07999999999998;57.96319534360623;3.7010739423301002;2.5000000000000018
2021-04-17 23:00:00;444.6226985584263;444.6226985584263;0.0;472.54482464390094;8.51592044796046;1.2010739423300985;74.01999999999998;60.8081959182453;3.7010739423301002;2.5000000000000018
2021-04-18 00:00:00;209.59238687375998;209.59238687375998;0.0;236.49543486319408;3.6936869608141585;1.2010739423300985;74.25999999999999;59.01549296148863;3.7010739423301002;2.5000000000000018
2021-04-18 01:00:00;224.0278579365499;224.0278579365499;0.0;251.03866724874496;4.015030689620833;1.2010739423300985;74.19999999999999;59.313162047748676;3.7010739423301002;2.5000000000000018
2021-04-18 02:00:00;359.17077342654613;359.17077342654613;0.0;386.7852976241675;6.429648806686476;1.2010739423300985;74.44;60.117019025705815;3.7010739423301002;2.5000000000000018
2021-04-18 03:00:00;278.66429248383497;278.66429248383497;0.0;305.9308381247258;4.804957341195889;1.2010739423300985;74.56;59.40051562342211;3.7010739423301002;2.5000000000000018
2021-04-18 04:00:00;313.01799578210023;313.01799578210023;0.0;340.4225199995748;5.40646704701103;1.2010739423300985;74.56;59.56814297997249;3.7010739423301002;2.5000000000000018
2021-04-18 05:00:00;403.9324413976627;403.9324413976627;0.0;431.6280606748918;6.937177152849137;1.2010739423300985;74.56;59.74582074370602;3.7010739423301002;2.5000000000000018
2021-04-18 06:00:00;179.4783347577152;179.4783347577152;0.0;206.1254397288206;3.05484195110898;1.2010739423300985;74.32;58.25452544021044;3.7010739423301002;2.5000000000000018
2021-04-18 07:00:00;461.78119431081143;461.78119431081143;0.0;489.5445162624332;8.397594695971588;1.2010739423300985;73.84000000000003;59.96004718283962;3.7010739423301002;2.5000000000000018
2021-04-18 08:00:00;415.04262925268506;415.04262925268506;0.0;442.3113823576667;7.387840543131126;1.2010739423300985;73.18;58.92519397382;3.7010739423301002;2.5000000000000018
2021-04-18 09:00:00;286.57874107902563;286.57874107902563;0.0;313.2730876314939;5.368503379244472;1.2010739423300985;72.51999999999998;58.626215248587926;3.7010739423301002;2.5000000000000018
2021-04-18 10:00:00;346.96258003032204;346.96258003032204;0.0;373.8199725725828;6.946572742880126;1.2010739423300985;71.92000000000002;59.10724201576244;3.7010739423301002;2.5000000000000018
2021-04-18 11:00:00;357.1083193853245;357.1083193853245;0.0;384.0284323619152;7.440947475220407;1.2010739423300985;71.74000000000001;59.45186850289616;3.7010739423301002;2.5000000000000018
2021-04-18 12:00:00;411.5774554859558;411.5774554859558;0.0;438.4946597303474;8.699277619055563;1.2010739423300985;71.19999999999999;59.19860229965599;3.7010739423301002;2.5000000000000018
2021-04-18 13:00:00;383.1650865115556;383.1650865115556;0.0;409.98656880825394;8.438857274316948;1.2010739423300985;70.96000000000004;59.392574868479244;3.7010739423301002;2.5000000000000018
2021-04-18 14:00:00;365.7882076595967;365.7882076595967;0.0;392.5119966515691;8.255946221403105;1.2010739423300985;70.72000000000003;59.40025120419091;3.7010739423301002;2.5000000000000018
2021-04-18 15:00:00;413.92927848687344;413.92927848687344;0.0;440.98930780110777;9.564408857266905;1.2010739423300985;71.01999999999998;60.04206547155462;3.7010739423301002;2.5000000000000018
2021-04-18 16:00:00;493.6097787964094;493.6097787964094;0.0;521.0196251270727;11.058838204104848;1.2010739423300985;71.44;60.22252042326869;3.7010739423301002;2.5000000000000018
2021-04-18 17:00:00;260.9999314495711;260.9999314495711;0.0;287.57507600425146;5.614146779035716;1.2010739423300985;71.56;59.36397825593565;3.7010739423301002;2.5000000000000018
2021-04-18 18:00:00;260.9710669014784;260.9710669014784;0.0;287.78950936716205;5.682322462964091;1.2010739423300985;72.03999999999996;59.98131938117018;3.7010739423301002;2.5000000000000018
2021-04-18 19:00:00;273.66092517685104;273.66092517685104;0.0;300.72504068953765;5.7218844486157625;1.2010739423300985;72.75999999999999;60.246430247381625;3.7010739423301002;2.5000000000000018
2021-04-18 20:00:00;386.10781244175655;386.10781244175655;0.0;413.4001195959213;7.604300987799486;1.2010739423300985;72.75999999999999;59.8161935854838;3.7010739423301002;2.5000000000000018
2021-04-18 21:00:00;396.24386116805726;396.24386116805726;0.0;423.7230098879627;7.690965668079729;1.2010739423300985;73.24000000000001;60.12247545501077;3.7010739423301002;2.5000000000000018
2021-04-18 22:00:00;164.90827084391668;164.90827084391668;0.0;191.49651232850107;3.0858297809265194;1.2010739423300985;73.60000000000002;58.82458757152432;3.7010739423301002;2.5000000000000018
2021-04-18 23:00:00;313.03221564480486;313.03221564480486;0.0;340.37640076659943;5.9995887415533495;1.2010739423300985;73.65999999999997;60.15207409480848;3.7010739423301002;2.5000000000000018
2021-04-19 00:00:00;450.5959091931515;450.5959091931515;0.0;478.35413245423877;8.237251851948761;1.2010739423300985;73.96000000000004;60.13332053121724;3.7010739423301002;2.5000000000000018
2021-04-19 01:00:00;437.7754993331845;437.7754993331845;0.0;465.4421873913982;7.733774850647347;1.2010739423300985;74.07999999999998;59.75070149226707;3.7010739423301002;2.5000000000000018
2021-04-19 02:00:00;391.3102243716872;391.3102243716872;0.0;419.0411868588444;6.862814550735798;1.2010739423300985;74.62;60.08198350264752;3.7010739423301002;2.5000000000000018
2021-04-19 03:00:00;397.62335481048717;397.62335481048717;0.0;425.2925665597024;6.742107819869926;1.2010739423300985;74.68;59.66093806854593;3.7010739423301002;2.5000000000000018
2021-04-19 04:00:00;409.25403828207516;409.25403828207516;0.0;437.0040995858518;6.90726556170466;1.2010739423300985;74.80000000000001;59.73635517412913;3.7010739423301002;2.5000000000000018
2021-04-19 05:00:00;386.85691829929357;386.85691829929357;0.0;414.53403047094787;6.471863128907735;1.2010739423300985;74.86000000000001;59.609588067970094;3.7010739423301002;2.5000000000000018
2021-04-19 06:00:00;321.8991645282825;321.8991645282825;0.0;349.3439446499712;5.371184633153449;1.2010739423300985;74.86000000000001;59.37419279740328;3.7010739423301002;2.5000000000000018
2021-04-19 07:00:00;292.0629667933284;292.0629667933284;0.0;318.87076151712915;4.909375680892823;1.2010739423300985;73.53999999999996;58.07538396327743;3.7010739423301002;2.5000000000000018
2021-04-19 08:00:00;348.84083878513485;348.84083878513485;0.0;375.9083013028689;6.45628579401839;1.2010739423300985;72.94;59.07723441679042;3.7010739423301002;2.5000000000000018
2021-04-19 09:00:00;436.6795329566108;436.6795329566108;0.0;463.64971452898567;8.384641169151438;1.2010739423300985;71.74000000000001;58.573928018324466;3.7010739423301002;2.5000000000000018
2021-04-19 10:00:00;431.40994926300016;431.40994926300016;0.0;458.27217717518874;9.04078946706289;1.2010739423300985;70.96000000000004;58.891095670962784;3.7010739423301002;2.5000000000000018
2021-04-19 11:00:00;374.8135495095869;374.8135495095869;0.0;401.5060425297562;8.417783713544713;1.2010739423300985;70.60000000000002;59.24348621371939;3.7010739423301002;2.5000000000000018
2021-04-19 12:00:00;337.3305887620866;337.3305887620866;0.0;363.83637700476896;7.875552983315895;1.2010739423300985;70.24000000000001;59.240428415099586;3.7010739423301002;2.5000000000000018
2021-04-19 13:00:00;290.86935244780256;290.86935244780256;0.0;317.2968291550892;7.056512387099248;1.2010739423300985;70.24000000000001;59.53402232430568;3.7010739423301002;2.5000000000000018
2021-04-19 14:00:00;334.7177459714056;334.7177459714056;0.0;361.26785166517533;8.173870427608437;1.2010739423300985;70.12;59.59669211052784;3.7010739423301002;2.5000000000000018
2021-04-19 15:00:00;241.8233201783436;241.8233201783436;0.0;267.9897087881119;5.941199252266212;1.2010739423300985;70.0;59.260236728024154;3.7010739423301002;2.5000000000000018
2021-04-19 16:00:00;306.88953583355703;306.88953583355703;0.0;333.3658063493943;7.744674632690517;1.2010739423300985;70.0;59.75130463189055;3.7010739423301002;2.5000000000000018
2021-04-19 17:00:00;277.47999129390934;277.47999129390934;0.0;303.9485319894522;6.923146004674365;1.2010739423300985;70.30000000000001;59.84684791511478;3.7010739423301002;2.5000000000000018
2021-04-19 18:00:00;275.72231762275214;275.72231762275214;0.0;302.4851145982294;6.710694430360041;1.2010739423300985;71.13999999999999;60.40783716232079;3.7010739423301002;2.5000000000000018
2021-04-19 19:00:00;342.6672643276368;342.6672643276368;0.0;369.78443770077456;7.7180230370342775;1.2010739423300985;71.86000000000001;60.45242667250301;3.7010739423301002;2.5000000000000018
2021-04-19 20:00:00;407.85567047585204;407.85567047585204;0.0;435.1818773365888;8.55511290633733;1.2010739423300985;72.27999999999997;60.16856046278082;3.7010739423301002;2.5000000000000018
2021-04-19 21:00:00;369.21947767379874;369.21947767379874;0.0;396.4852830761604;7.434598259914173;1.2010739423300985;72.69999999999999;60.00243994698832;3.7010739423301002;2.5000000000000018
2021-04-19 22:00:00;319.89751795159845;319.89751795159845;0.0;347.01024599434123;6.249878089635367;1.2010739423300985;72.94;59.72030419848875;3.7010739423301002;2.5000000000000018
2021-04-19 23:00:00;351.2771932489302;351.2771932489302;0.0;378.5804723237904;6.771891617678263;1.2010739423300985;73.24000000000001;59.92936055313828;3.7010739423301002;2.5000000000000018
2021-04-20 00:00:00;391.3184021868824;391.3184021868824;0.0;418.8834930407911;7.344525573772985;1.2010739423300985;73.77999999999997;60.200611650416306;3.7010739423301002;2.5000000000000018
2021-04-20 01:00:00;342.0389437712791;342.0389437712791;0.0;369.54244642601805;6.151074639841488;1.2010739423300985;74.32;60.015784571008396;3.7010739423301002;2.5000000000000018
