Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-04-20 02:00:00;281.6692828777945;281.6692828777945;0.0;308.60686587119744;4.902130254952182;1.2010739423300985;73.72000000000003;58.73104185609924;3.7010739423301002;2.5000000000000018
2021-04-20 03:00:00;218.17281047933503;218.17281047933503;0.0;244.81794295325165;3.997861150561817;1.2010739423300985;73.24000000000001;58.65970713283792;3.7010739423301002;2.5000000000000018
2021-04-20 04:00:00;280.6849798105394;280.6849798105394;0.0;307.85429086466377;5.403942001543799;1.2010739423300985;73.48000000000002;59.916079317445906;3.7010739423301002;2.5000000000000018
2021-04-20 05:00:00;311.21357319077634;311.21357319077634;0.0;338.3690774130769;5.800002306057404;1.2010739423300985;73.42000000000002;59.529649307105785;3.7010739423301002;2.5000000000000018
2021-04-20 06:00:00;312.07728418846705;312.07728418846705;0.0;339.20686593329754;5.811961043615334;1.2010739423300985;73.36000000000001;59.4639090073307;3.7010739423301002;2.5000000000000018
2021-04-20 07:00:00;332.1379226835345;332.1379226835345;0.0;358.82148302812675;6.2107348334307435;1.2010739423300985;72.10000000000002;58.34419030492154;3.7010739423301002;2.5000000000000018
2021-04-20 08:00:00;645.9839631848752;645.9839631848752;0.0;673.5278049732012;13.273544377898418;1.2010739423300985;71.07999999999998;58.99854243875683;3.7010739423301002;2.5000000000000018
2021-04-20 09:00:00;585.0177021067749;585.0177021067749;0.0;612.1490343521742;12.85117157527894;1.2010739423300985;70.12;58.77863946877642;3.7010739423301002;2.5000000000000018
2021-04-20 10:00:00;533.7682415676451;533.7682415676451;0.0;560.8869390780967;12.852745528577739;1.2010739423300985;70.0;59.6096511825138;3.7010739423301002;2.5000000000000018
2021-04-20 11:00:00;387.7355447032476;387.7355447032476;0.0;414.41667673011403;9.49370490127608;1.2010739423300985;70.0;59.60673010771262;3.7010739423301002;2.5000000000000018
2021-04-20 12:00:00;428.37867975151477;428.37867975151477;0.0;455.2161185969303;10.587419126905921;1.2010739423300985;70.0;59.76286960561646;3.7010739423301002;2.5000000000000018
2021-04-20 13:00:00;328.9128594899338;328.9128594899338;0.0;355.407040483688;8.106451702535141;1.2010739423300985;70.0;59.561311529405145;3.7010739423301002;2.5000000000000018
2021-04-20 14:00:00;244.12771778437008;244.12771778437008;0.0;270.3326283312238;6.074756149896884;1.2010739423300985;70.0;59.40452753670996;3.7010739423301002;2.5000000000000018
2021-04-20 15:00:00;229.7511278424137;229.7511278424137;0.0;255.93201192915117;5.7955256471945;1.2010739423300985;70.0;59.485648580303916;3.7010739423301002;2.5000000000000018
2021-04-20 16:00:00;195.90528043797192;195.90528043797192;0.0;221.95047176112175;4.959009348167171;1.2010739423300985;70.0;59.343567089897476;3.7010739423301002;2.5000000000000018
2021-04-20 17:00:00;153.61549901394272;153.61549901394272;0.0;179.47685374312866;3.9273520024673196;1.2010739423300985;70.0;59.11923754282577;3.7010739423301002;2.5000000000000018
2021-04-20 18:00:00;134.21635459931287;134.21635459931287;0.0;160.0386786154379;3.493959226626685;1.2010739423300985;70.06;59.15419234231342;3.7010739423301002;2.5000000000000018
2021-04-20 19:00:00;152.6764043467948;152.6764043467948;0.0;179.01720283582588;3.9977408184151506;1.2010739423300985;70.96000000000004;60.29819237705442;3.7010739423301002;2.5000000000000018
2021-04-20 20:00:00;172.73577679022122;172.73577679022122;0.0;199.21632562752262;4.0927221919786865;1.2010739423300985;71.62;60.03053551699497;3.7010739423301002;2.5000000000000018
2021-04-20 21:00:00;181.8631848991471;181.8631848991471;0.0;208.44777589180697;4.0356671383273115;1.2010739423300985;72.15999999999997;59.86205244133356;3.7010739423301002;2.5000000000000018
2021-04-20 22:00:00;171.62260275985636;171.62260275985636;0.0;198.38140347460674;3.6299498611155387;1.2010739423300985;73.0;59.98779065795736;3.7010739423301002;2.5000000000000018
2021-04-20 23:00:00;184.7281590211459;184.7281590211459;0.0;211.72715350576604;3.6717612674402336;1.2010739423300985;73.84000000000003;60.11055972505358;3.7010739423301002;2.5000000000000018
2021-04-21 00:00:00;499.71969913972976;499.71969913972976;0.0;528.0055007575562;9.280472137602302;1.2010739423300985;74.74000000000001;61.19375002968917;3.7010739423301002;2.5000000000000018
2021-04-21 01:00:00;460.2878241535784;460.2878241535784;0.0;488.4246352359006;7.693416929686444;1.2010739423300985;75.46000000000004;60.34427432428117;3.7010739423301002;2.5000000000000018
2021-04-21 02:00:00;398.23876898805673;398.23876898805673;0.0;426.27759670143524;6.355806373255235;1.2010739423300985;76.06;60.0911897624232;3.7010739423301002;2.5000000000000018
2021-04-21 03:00:00;460.0761436422504;460.0761436422504;0.0;488.2023021129608;7.101965507443411;1.2010739423300985;76.06;59.69289103018008;3.7010739423301002;2.5000000000000018
2021-04-21 04:00:00;465.8973116847887;465.8973116847887;0.0;494.03076361701943;7.1571710139373135;1.2010739423300985;76.06;59.62524218008622;3.7010739423301002;2.5000000000000018
2021-04-21 05:00:00;510.21795437201627;510.21795437201627;0.0;538.4603986334618;7.833099776425851;1.2010739423300985;76.0;59.63293453718916;3.7010739423301002;2.5000000000000018
2021-04-21 06:00:00;593.0828559736142;593.0828559736142;0.0;621.5876134788292;9.110219353678097;1.2010739423300985;76.06;59.81483124140789;3.7010739423301002;2.5000000000000018
2021-04-21 07:00:00;567.7628740391078;567.7628740391078;0.0;596.0520175705477;8.656286998511714;1.2010739423300985;75.75999999999999;59.36530940517491;3.7010739423301002;2.5000000000000018
2021-04-21 08:00:00;821.488758837109;821.488758837109;0.0;850.4390661474107;12.764558087538436;1.2010739423300985;75.46000000000004;59.59689760732584;3.7010739423301002;2.5000000000000018
2021-04-21 09:00:00;699.555181167574;699.555181167574;0.0;728.0626226838937;10.994859324336634;1.2010739423300985;75.10000000000002;59.33370064294809;3.7010739423301002;2.5000000000000018
2021-04-21 10:00:00;894.5621769403068;894.5621769403068;0.0;923.3721029807042;14.429693493884674;1.2010739423300985;74.19999999999999;58.964021439342105;3.7010739423301002;2.5000000000000018
2021-04-21 11:00:00;703.6772808996974;703.6772808996974;0.0;732.0039136089957;12.000448491264594;1.2010739423300985;73.96000000000004;59.43665562464213;3.7010739423301002;2.5000000000000018
2021-04-21 12:00:00;518.6084796049307;518.6084796049307;0.0;546.241494358052;9.048596536574879;1.2010739423300985;73.42000000000002;59.04677669061937;3.7010739423301002;2.5000000000000018
2021-04-21 13:00:00;501.05955163371925;501.05955163371925;0.0;528.4841443206266;9.152917517687573;1.2010739423300985;72.69999999999999;58.952519163598026;3.7010739423301002;2.5000000000000018
2021-04-21 14:00:00;467.25187904752124;467.25187904752124;0.0;494.5044371326313;9.023270483968254;1.2010739423300985;72.15999999999997;59.11161007226434;3.7010739423301002;2.5000000000000018
2021-04-21 15:00:00;417.5551862817147;417.5551862817147;0.0;444.59733202552945;8.440129026622852;1.2010739423300985;71.74000000000001;59.19795149680522;3.7010739423301002;2.5000000000000018
2021-04-21 16:00:00;416.21883940619097;416.21883940619097;0.0;443.28272207662496;8.744845438354107;1.2010739423300985;71.56;59.49077522063055;3.7010739423301002;2.5000000000000018
2021-04-21 17:00:00;325.6628572965156;325.6628572965156;0.0;352.56115942314403;6.953059193010857;1.2010739423300985;71.80000000000001;59.727165458282684;3.7010739423301002;2.5000000000000018
2021-04-21 18:00:00;277.3843531284452;277.3843531284452;0.0;304.3340854501736;5.857355311049285;1.2010739423300985;72.39999999999998;60.02914443672785;3.7010739423301002;2.5000000000000018
2021-04-21 19:00:00;282.7182422083203;282.7182422083203;0.0;309.90539829429815;5.724307502407323;1.2010739423300985;73.18;60.28988192670471;3.7010739423301002;2.5000000000000018
2021-04-21 20:00:00;228.5479264606459;228.5479264606459;0.0;255.46493781442743;4.351108387669042;1.2010739423300985;73.48000000000002;59.50080670610549;3.7010739423301002;2.5000000000000018
2021-04-21 21:00:00;281.84439368892754;281.84439368892754;0.0;309.03043640583286;5.312906016494857;1.2010739423300985;73.65999999999997;59.81095484349163;3.7010739423301002;2.5000000000000018
2021-04-21 22:00:00;286.68771403707524;286.68771403707524;0.0;313.93775611834945;5.271013141377631;1.2010739423300985;73.96000000000004;59.77921866152906;3.7010739423301002;2.5000000000000018
2021-04-21 23:00:00;321.79785800785953;321.79785800785953;0.0;349.0516202581743;5.785411838656965;1.2010739423300985;73.84000000000003;59.474984863551015;3.7010739423301002;2.5000000000000018
2021-04-22 00:00:00;170.2192208815909;170.2192208815909;0.0;196.99205147044935;3.072669166678901;1.2010739423300985;74.32;59.05546390663949;3.7010739423301002;2.5000000000000018
2021-04-22 01:00:00;143.727825605197;143.727825605197;0.0;170.26781912072616;2.6057195266969257;1.2010739423300985;74.07999999999998;58.52193378521605;3.7010739423301002;2.5000000000000018
2021-04-22 02:00:00;119.0051634523871;119.0051634523871;0.0;145.22115515214094;2.229452093145799;1.2010739423300985;73.48000000000002;57.97104799393719;3.7010739423301002;2.5000000000000018
2021-04-22 03:00:00;92.22302298997563;92.22302298997563;0.0;118.33075545943638;1.8439472835208472;1.2010739423300985;73.30000000000001;58.020827082806704;3.7010739423301002;2.5000000000000018
2021-04-22 04:00:00;118.96663919969339;118.96663919969339;0.0;145.49799183349853;2.4815204890571496;1.2010739423300985;73.30000000000001;59.33985775626695;3.7010739423301002;2.5000000000000018
2021-04-22 05:00:00;130.3662558531096;130.3662558531096;0.0;156.38448523066631;2.6194756888489654;1.2010739423300985;72.22000000000003;58.005551893494385;3.7010739423301002;2.5000000000000018
2021-04-22 06:00:00;148.90130758939992;148.90130758939992;0.0;174.9198784410807;3.240090404208742;1.2010739423300985;71.38;58.52616417772765;3.7010739423301002;2.5000000000000018
2021-04-22 07:00:00;151.8484925150778;151.8484925150778;0.0;177.43197860831063;3.493331136933676;1.2010739423300985;70.0;57.90675503223645;3.7010739423301002;2.5000000000000018
2021-04-22 08:00:00;293.23680241173076;293.23680241173076;0.0;319.7377418637726;7.664336040830576;1.2010739423300985;70.0;60.067236956792044;3.7010739423301002;2.5000000000000018
2021-04-22 09:00:00;267.2462784060035;267.2462784060035;0.0;293.5469781504422;6.682090327518546;1.2010739423300985;70.0;59.54037820066071;3.7010739423301002;2.5000000000000018
2021-04-22 10:00:00;244.69002114216073;244.69002114216073;0.0;270.9118106515335;6.143411012468706;1.2010739423300985;70.0;59.50048890934147;3.7010739423301002;2.5000000000000018
2021-04-22 11:00:00;211.1211031700903;211.1211031700903;0.0;237.21741041484114;5.325913472599736;1.2010739423300985;70.0;59.395183360820226;3.7010739423301002;2.5000000000000018
2021-04-22 12:00:00;196.27157645883295;196.27157645883295;0.0;222.32506010261906;4.9933887268557715;1.2010739423300985;70.0;59.39907525425065;3.7010739423301002;2.5000000000000018
2021-04-22 13:00:00;158.69183172384348;158.69183172384348;0.0;184.57211512452574;4.056316743779782;1.2010739423300985;70.0;59.166097109229725;3.7010739423301002;2.5000000000000018
2021-04-22 14:00:00;117.11936429133044;117.11936429133044;0.0;142.7921215309585;3.044078854736798;1.2010739423300985;70.0;58.831391762031956;3.7010739423301002;2.5000000000000018
2021-04-22 15:00:00;85.11556888394098;85.11556888394098;0.0;110.5850636974888;2.276295971733379;1.2010739423300985;70.0;58.43306081555784;3.7010739423301002;2.5000000000000018
2021-04-22 16:00:00;46.56300317150947;46.56300317150947;0.0;71.49467271354726;1.2979033332186283;1.2010739423300985;70.0;56.884584786403536;3.7010739423301002;2.5000000000000018
2021-04-22 17:00:00;42.190122023897004;42.190122023897004;0.0;67.40998695204993;1.337792111011835;1.2010739423300985;70.0;58.00262255904181;3.7010739423301002;2.5000000000000018
2021-04-22 18:00:00;47.210300777402196;47.210300777402196;0.0;72.54932564735077;1.489924732712659;1.2010739423300985;70.0;58.406361352089675;3.7010739423301002;2.5000000000000018
2021-04-22 19:00:00;56.76758544004;56.76758544004;0.0;82.22762437974617;1.7393554798708621;1.2010739423300985;70.0;58.744103185764516;3.7010739423301002;2.5000000000000018
2021-04-22 20:00:00;51.88244091100524;51.88244091100524;0.0;77.11491471480382;1.5241736828456065;1.2010739423300985;70.0;57.95367339932278;3.7010739423301002;2.5000000000000018
2021-04-22 21:00:00;56.29966844644814;56.29966844644814;0.0;81.73172124368395;1.712319027068245;1.2010739423300985;70.0;58.63533411599883;3.7010739423301002;2.5000000000000018
2021-04-22 22:00:00;45.364115115878064;45.364115115878064;0.0;70.44018226181409;1.3365994560234116;1.2010739423300985;70.0;57.452133179077975;3.7010739423301002;2.5000000000000018
2021-04-22 23:00:00;52.453816814897465;52.453816814897465;0.0;77.93015188463023;1.6659215434194725;1.2010739423300985;70.0;58.862141713058406;3.7010739423301002;2.5000000000000018
2021-04-23 00:00:00;65.95573773622756;65.95573773622756;0.0;91.4612893790883;1.9641118485319913;1.2010739423300985;70.0;58.912801739123154;3.7010739423301002;2.5000000000000018
2021-04-23 01:00:00;69.33902726023342;69.33902726023342;0.0;94.81989326920839;1.9923531021522658;1.2010739423300985;70.0;58.66859240979471;3.7010739423301002;2.5000000000000018
2021-04-23 02:00:00;89.51913048888999;89.51913048888999;0.0;115.20712172354934;2.55872916396929;1.2010739423300985;70.0;59.27973016320192;3.7010739423301002;2.5000000000000018
2021-04-23 03:00:00;93.3873358760995;93.3873358760995;0.0;118.9919328727197;2.5603058053927112;1.2010739423300985;70.0;58.93436380565595;3.7010739423301002;2.5000000000000018
2021-04-23 04:00:00;93.28405050692187;93.28405050692187;0.0;118.92348750016176;2.565669073708572;1.2010739423300985;70.0;58.96384714551721;3.7010739423301002;2.5000000000000018
2021-04-23 05:00:00;66.28824058002176;66.28824058002176;0.0;91.58713137261715;1.818507291811729;1.2010739423300985;70.0;58.0085936697576;3.7010739423301002;2.5000000000000018
2021-04-23 06:00:00;104.39543743373194;104.39543743373194;0.0;130.26987260622815;3.037064007708901;1.2010739423300985;70.0;59.787295804076734;3.7010739423301002;2.5000000000000018
2021-04-23 07:00:00;109.61416334310198;109.61416334310198;0.0;135.31378104445093;2.9423264078667404;1.2010739423300985;70.0;59.05030834471421;3.7010739423301002;2.5000000000000018
2021-04-23 08:00:00;207.50377255324335;207.50377255324335;0.0;233.73115925392355;5.569760680001817;1.2010739423300985;70.0;60.008497813442716;3.7010739423301002;2.5000000000000018
2021-04-23 09:00:00;189.8758561415912;189.8758561415912;0.0;215.89765133034106;4.831426972823497;1.2010739423300985;70.0;59.36045127312366;3.7010739423301002;2.5000000000000018
2021-04-23 10:00:00;172.63351712138476;172.63351712138476;0.0;198.58782988901245;4.421742300790525;1.2010739423300985;70.0;59.306745299971965;3.7010739423301002;2.5000000000000018
2021-04-23 11:00:00;150.94305531935638;150.94305531935638;0.0;176.80349097432216;3.8934983033952246;1.2010739423300985;70.0;59.188111564632834;3.7010739423301002;2.5000000000000018
2021-04-23 12:00:00;138.80677608051158;138.80677608051158;0.0;164.62645834934662;3.6189542956191816;1.2010739423300985;70.0;59.16903265539662;3.7010739423301002;2.5000000000000018
2021-04-23 13:00:00;111.81909496200817;111.81909496200817;0.0;137.47447743068088;2.9366593747334404;1.2010739423300985;70.0;58.85399555784454;3.7010739423301002;2.5000000000000018
2021-04-23 14:00:00;83.59305591991222;83.59305591991222;0.0;109.06202126739728;2.2480189749901904;1.2010739423300985;70.0;58.44887511640235;3.7010739423301002;2.5000000000000018
2021-04-23 15:00:00;62.209650989523425;62.209650989523425;0.0;87.49428310525113;1.7369543284833386;1.2010739423300985;70.0;58.00660913974241;3.7010739423301002;2.5000000000000018
2021-04-23 16:00:00;35.36718803332895;35.36718803332895;0.0;60.0874643739746;1.0391703635299037;1.2010739423300985;70.0;56.23272984030888;3.7010739423301002;2.5000000000000018
2021-04-23 17:00:00;31.225661490485823;31.225661490485823;0.0;56.29531882081455;1.077767046637807;1.2010739423300985;70.0;57.56350235414686;3.7010739423301002;2.5000000000000018
2021-04-23 18:00:00;34.11113094358447;34.11113094358447;0.0;59.263757201551336;1.1633602416584534;1.2010739423300985;70.0;57.87098108045507;3.7010739423301002;2.5000000000000018
2021-04-23 19:00:00;39.02313182692864;39.02313182692864;0.0;64.27853961081284;1.2952238197604222;1.2010739423300985;70.0;58.183961752740515;3.7010739423301002;2.5000000000000018
2021-04-23 20:00:00;35.80472727071946;35.80472727071946;0.0;60.80231417911006;1.1383797666467756;1.2010739423300985;70.0;57.283029885659744;3.7010739423301002;2.5000000000000018
2021-04-23 21:00:00;39.41606869271766;39.41606869271766;0.0;64.71510945693935;1.3208853093890298;1.2010739423300985;70.0;58.33482416301803;3.7010739423301002;2.5000000000000018
2021-04-23 22:00:00;31.1439121833066;31.1439121833066;0.0;55.900217380406694;0.983292083956071;1.16106249056185;70.0;56.46427060287601;3.661062490561852;2.5000000000000018
2021-04-23 23:00:00;45.694771606035744;45.694771606035744;0.0;70.99789615958827;1.506540907950624;1.16106249056185;70.0;58.7794211885203;3.661062490561852;2.5000000000000018
2021-04-24 00:00:00;53.61337374472384;53.61337374472384;0.0;79.058844793851;1.6614305565247474;1.16106249056185;70.0;58.670285134215874;3.661062490561852;2.5000000000000018
2021-04-24 01:00:00;58.05170633228813;58.05170633228813;0.0;83.54367651961833;1.723669969451594;1.16106249056185;70.24000000000001;58.699883907695664;3.661062490561852;2.5000000000000018
2021-04-24 02:00:00;64.6546345173841;64.6546345173841;0.0;90.43027555853669;1.8545213928775433;1.16106249056185;70.84000000000003;59.22998672497414;3.661062490561852;2.5000000000000018
2021-04-24 03:00:00;92.4965278202608;92.4965278202608;0.0;118.86647225945748;2.4462324621240645;1.16106249056185;71.92000000000002;60.35055946139221;3.661062490561852;2.5000000000000018
2021-04-24 04:00:00;97.87955957181245;97.87955957181245;0.0;123.75410406260255;2.2348892268562977;1.16106249056185;71.62;58.43578374535571;3.661062490561852;2.5000000000000018
2021-04-24 05:00:00;102.11380722360101;102.11380722360101;0.0;128.15562927583662;2.4074895457378327;1.16106249056185;71.68;59.005699868688794;3.661062490561852;2.5000000000000018
2021-04-24 06:00:00;200.01422309326318;200.01422309326318;0.0;226.40346988664956;4.651612116411259;1.16106249056185;71.19999999999999;59.61141808061194;3.661062490561852;2.5000000000000018
2021-04-24 07:00:00;239.98142297398002;239.98142297398002;0.0;265.98639281125776;5.469395690490417;1.16106249056185;70.06;58.48100716234495;3.661062490561852;2.5000000000000018
2021-04-24 08:00:00;210.3890331896224;210.3890331896224;0.0;236.47711491568006;5.2824913542103715;1.16106249056185;70.0;59.34137867825433;3.661062490561852;2.5000000000000018
2021-04-24 09:00:00;265.0938948697755;265.0938948697755;0.0;291.43046295855896;6.741891281598313;1.16106249056185;70.0;59.70790204586723;3.661062490561852;2.5000000000000018
2021-04-24 10:00:00;209.90363846067228;209.90363846067228;0.0;235.9871092964284;5.273413561416657;1.16106249056185;70.0;59.34515445812184;3.661062490561852;2.5000000000000018
2021-04-24 11:00:00;165.45267105517493;165.45267105517493;0.0;191.3630637773208;4.212418245942155;1.16106249056185;70.0;59.1837344792184;3.661062490561852;2.5000000000000018
2021-04-24 12:00:00;149.70675516558492;149.70675516558492;0.0;175.57671425464753;3.874787252768594;1.16106249056185;70.0;59.21128390866613;3.661062490561852;2.5000000000000018
2021-04-24 13:00:00;87.00081627459966;87.00081627459966;0.0;112.42048352924337;2.2709622135363863;1.16106249056185;70.0;58.21346227905957;3.661062490561852;2.5000000000000018
2021-04-24 14:00:00;72.68461994740858;72.68461994740858;0.0;98.1209145246598;2.0223613223012973;1.16106249056185;70.0;58.44809666391018;3.661062490561852;2.5000000000000018
2021-04-24 15:00:00;78.30882474975435;78.30882474975435;0.0;103.88241595550757;2.2310974803295776;1.16106249056185;70.0;58.91401707953099;3.661062490561852;2.5000000000000018
2021-04-24 16:00:00;85.32093978087728;85.32093978087728;0.0;110.92462639407971;2.3895024128684694;1.16106249056185;70.0;58.947228012957225;3.661062490561852;2.5000000000000018
2021-04-24 17:00:00;69.59016419112938;69.59016419112938;0.0;94.9650344300085;1.9258050366024602;1.16106249056185;70.0;58.25908020096074;3.661062490561852;2.5000000000000018
2021-04-24 18:00:00;78.68309944188714;78.68309944188714;0.0;104.28720162207999;2.261775841665662;1.16106249056185;70.0;59.021774110820274;3.661062490561852;2.5000000000000018
2021-04-24 19:00:00;90.10071139176327;90.10071139176327;0.0;115.7480805285726;2.5181751238083465;1.16106249056185;70.0;59.05593716181323;3.661062490561852;2.5000000000000018
2021-04-24 20:00:00;100.60272440375765;100.60272440375765;0.0;126.2993971658049;2.763675429738651;1.16106249056185;70.0;59.11909672319189;3.661062490561852;2.5000000000000018
2021-04-24 21:00:00;89.66826581072222;89.66826581072222;0.0;115.22554877842849;2.430077569177529;1.16106249056185;70.0;58.71037911751114;3.661062490561852;2.5000000000000018
2021-04-24 22:00:00;78.78081934879408;78.78081934879408;0.0;104.42726995427353;2.1730593422782727;1.16106249056185;70.36000000000001;58.91823436587288;3.661062490561852;2.5000000000000018
2021-04-24 23:00:00;30.32454626740786;30.32454626740786;0.0;55.53412939321704;0.9638901054744551;1.16106249056185;70.96000000000004;57.24224142441915;3.661062490561852;2.5000000000000018
2021-04-25 00:00:00;151.4980584745685;151.4980584745685;0.0;177.5348504664061;3.375238925558892;1.16106249056185;71.19999999999999;58.67638213937636;3.661062490561852;2.5000000000000018
2021-04-25 01:00:00;219.8036697604779;219.8036697604779;0.0;246.54167615002368;5.117299554409589;1.16106249056185;71.86000000000001;60.38902816041781;3.661062490561852;2.5000000000000018
2021-04-25 02:00:00;196.60235373020492;196.60235373020492;0.0;223.2160332088031;4.209462760974803;1.16106249056185;72.34000000000003;59.71447565370147;3.661062490561852;2.5000000000000018
2021-04-25 03:00:00;180.44347670004052;180.44347670004052;0.0;206.8993826617896;3.7452884265630124;1.16106249056185;72.34000000000003;59.187005579801735;3.661062490561852;2.5000000000000018
2021-04-25 04:00:00;334.0097970236513;334.0097970236513;0.0;361.13779699411793;6.9714766132429276;1.16106249056185;72.39999999999998;60.06614384143984;3.661062490561852;2.5000000000000018
2021-04-25 05:00:00;226.5760784283269;226.5760784283269;0.0;253.1108974421207;4.558913864599531;1.16106249056185;72.22000000000003;59.00095239768808;3.661062490561852;2.5000000000000018
2021-04-25 06:00:00;170.83029911452329;170.83029911452329;0.0;197.01313199238191;3.5508340966714758;1.16106249056185;71.80000000000001;58.58961413218776;3.661062490561852;2.5000000000000018
2021-04-25 07:00:00;233.62684651118724;233.62684651118724;0.0;259.9799227566951;5.129835381003993;1.16106249056185;71.13999999999999;59.07333956914965;3.661062490561852;2.5000000000000018
2021-04-25 08:00:00;207.09064568280897;207.09064568280897;0.0;232.91943327468852;4.705236850153475;1.16106249056185;70.0;58.21376910691839;3.661062490561852;2.5000000000000018
2021-04-25 09:00:00;161.48547398971448;161.48547398971448;0.0;187.38563018342066;4.119820394913943;1.16106249056185;70.0;59.17049241048778;3.661062490561852;2.5000000000000018
2021-04-25 10:00:00;196.02914889678746;196.02914889678746;0.0;222.13579914573214;5.082483620365046;1.16106249056185;70.0;59.59377345061068;3.661062490561852;2.5000000000000018
2021-04-25 11:00:00;199.67891189205653;199.67891189205653;0.0;225.76364620573278;5.10042493570747;1.16106249056185;70.0;59.4610253509893;3.661062490561852;2.5000000000000018
2021-04-25 12:00:00;180.95523767349047;180.95523767349047;0.0;206.95226072342246;4.61880818989372;1.16106249056185;70.0;59.33180470687074;3.661062490561852;2.5000000000000018
2021-04-25 13:00:00;187.40403555032867;187.40403555032867;0.0;213.44755709734147;4.815499840632297;1.16106249056185;70.0;59.446402531442004;3.661062490561852;2.5000000000000018
2021-04-25 14:00:00;198.55279058650387;198.55279058650387;0.0;224.64141099621523;5.088521419295245;1.16106249056185;70.0;59.488881773322305;3.661062490561852;2.5000000000000018
2021-04-25 15:00:00;220.99747770499502;220.99747770499502;0.0;247.1695800434575;5.64067528429091;1.16106249056185;70.0;59.566869737344746;3.661062490561852;2.5000000000000018
2021-04-25 16:00:00;250.59263813174334;250.59263813174334;0.0;276.8918574621612;6.353508993872721;1.16106249056185;70.06;59.683587092948926;3.661062490561852;2.5000000000000018
2021-04-25 17:00:00;228.57428917531692;228.57428917531692;0.0;254.93806960891527;5.724114489485723;1.16106249056185;70.48000000000002;59.875820000705744;3.661062490561852;2.5000000000000018
2021-04-25 18:00:00;171.60300612399092;171.60300612399092;0.0;197.9129734354486;4.1484428068173544;1.16106249056185;71.13999999999999;59.78100610117815;3.661062490561852;2.5000000000000018
2021-04-25 19:00:00;139.16119888681348;139.16119888681348;0.0;165.33762332894193;3.223824987781828;1.16106249056185;71.5;59.2890081062709;3.661062490561852;2.5000000000000018
2021-04-25 20:00:00;199.59308601185384;199.59308601185384;0.0;226.1643476632613;4.561944442537413;1.16106249056185;71.74000000000001;59.9361179308911;3.661062490561852;2.5000000000000018
2021-04-25 21:00:00;202.84758979871472;202.84758979871472;0.0;229.42189098842675;4.41310569925384;1.16106249056185;72.03999999999996;59.662263439467324;3.661062490561852;2.5000000000000018
2021-04-25 22:00:00;152.31577293094807;152.31577293094807;0.0;178.6581078243663;3.2311783853342404;1.16106249056185;72.27999999999997;59.11525338212266;3.661062490561852;2.5000000000000018
2021-04-25 23:00:00;182.85215108166287;182.85215108166287;0.0;209.4960203196962;3.8884517102092113;1.16106249056185;72.57999999999998;59.75227098203072;3.661062490561852;2.5000000000000018
2021-04-26 00:00:00;312.5842034372527;312.5842034372527;0.0;339.7620604786651;6.384307821614397;1.16106249056185;72.88;60.20897426851508;3.661062490561852;2.5000000000000018
2021-04-26 01:00:00;310.45815127412556;310.45815127412556;0.0;337.7256728343325;6.01999767526099;1.16106249056185;73.48000000000002;60.12270672149742;3.661062490561852;2.5000000000000018
2021-04-26 02:00:00;303.85573636505194;303.85573636505194;0.0;331.1462302063335;5.634962974378897;1.16106249056185;73.89999999999998;59.908010898419775;3.661062490561852;2.5000000000000018
2021-04-26 03:00:00;289.78167607277146;289.78167607277146;0.0;317.040246192684;5.219554975943;1.16106249056185;74.13999999999999;59.677891017350134;3.661062490561852;2.5000000000000018
2021-04-26 04:00:00;297.18167237093905;297.18167237093905;0.0;324.767548026242;5.2687205207588965;1.16106249056185;74.98000000000002;60.303646155029526;3.661062490561852;2.5000000000000018
2021-04-26 05:00:00;277.5717151382228;277.5717151382228;0.0;304.6947326205457;4.652011526856827;1.16106249056185;74.44;58.84537722427564;3.661062490561852;2.5000000000000018
2021-04-26 06:00:00;214.61942969700726;214.61942969700726;0.0;241.14014824514192;3.739064753306102;1.16106249056185;73.36000000000001;58.00473744136633;3.661062490561852;2.5000000000000018
2021-04-26 07:00:00;228.43995386307355;228.43995386307355;0.0;254.63127053556215;4.365633603387933;1.16106249056185;71.74000000000001;57.85278488015837;3.661062490561852;2.5000000000000018
2021-04-26 08:00:00;337.5612788175014;337.5612788175014;0.0;363.9378318696065;7.297566823148566;1.16106249056185;70.36000000000001;58.48592377284018;3.661062490561852;2.5000000000000018
2021-04-26 09:00:00;321.4555885655165;321.4555885655165;0.0;347.8658365962044;7.70219309188153;1.16106249056185;70.0;59.24654339335194;3.661062490561852;2.5000000000000018
2021-04-26 10:00:00;305.0443808201847;305.0443808201847;0.0;331.479232643901;7.5915154802509734;1.16106249056185;70.0;59.60370600240583;3.661062490561852;2.5000000000000018
2021-04-26 11:00:00;264.7355769816097;264.7355769816097;0.0;291.02763254727836;6.606420750380829;1.16106249056185;70.0;59.51137142458822;3.661062490561852;2.5000000000000018
2021-04-26 12:00:00;238.1669942420629;238.1669942420629;0.0;264.37347940684174;5.983530888184625;1.16106249056185;70.0;59.48011338092448;3.661062490561852;2.5000000000000018
2021-04-26 13:00:00;207.15671948825192;207.15671948825192;0.0;233.24583725446792;5.2323935229400895;1.16106249056185;70.0;59.386363446795826;3.661062490561852;2.5000000000000018
2021-04-26 14:00:00;243.14594925040868;243.14594925040868;0.0;269.40574368792034;6.191656149174084;1.16106249056185;70.0;59.64021529261498;3.661062490561852;2.5000000000000018
2021-04-26 15:00:00;209.28251267088916;209.28251267088916;0.0;235.37627448709878;5.279198958768186;1.16106249056185;70.0;59.384379987631235;3.661062490561852;2.5000000000000018
2021-04-26 16:00:00;224.8135970336554;224.8135970336554;0.0;250.9959687834;5.721152564880802;1.16106249056185;70.0;59.554387115059626;3.661062490561852;2.5000000000000018
2021-04-26 17:00:00;209.0398673159449;209.0398673159449;0.0;235.1455296284408;5.297065365176869;1.16106249056185;70.0;59.43055692082345;3.661062490561852;2.5000000000000018
2021-04-26 18:00:00;209.74811642841075;209.74811642841075;0.0;235.86905154848623;5.338590061646732;1.16106249056185;70.0;59.48050003104902;3.661062490561852;2.5000000000000018
2021-04-26 19:00:00;234.37859738276396;234.37859738276396;0.0;260.7293846476194;5.96278429356423;1.16106249056185;70.30000000000001;59.8890205213188;3.661062490561852;2.5000000000000018
2021-04-26 20:00:00;292.06531040990404;292.06531040990404;0.0;318.77952732771246;7.166755396200406;1.16106249056185;70.84000000000003;60.249449149161876;3.661062490561852;2.5000000000000018
2021-04-26 21:00:00;268.3156076552887;268.3156076552887;0.0;295.22833447369766;6.194011884506776;1.16106249056185;71.86000000000001;60.51154573487344;3.661062490561852;2.5000000000000018
2021-04-26 22:00:00;237.53124305709125;237.53124305709125;0.0;264.30437988619985;5.034028534896618;1.16106249056185;72.34000000000003;59.839154241502285;3.661062490561852;2.5000000000000018
2021-04-26 23:00:00;254.02547175366368;254.02547175366368;0.0;280.97201919636086;5.207468188011922;1.16106249056185;72.82;59.97343092010374;3.661062490561852;2.5000000000000018
2021-04-27 00:00:00;703.3228515951517;703.3228515951517;0.0;731.6177196530151;13.826288094349735;1.16106249056185;72.88;60.2811958982204;3.661062490561852;2.5000000000000018
2021-04-27 01:00:00;619.7597005801111;619.7597005801111;0.0;647.8142147339676;11.734100251069083;1.16106249056185;73.18;60.03527851319399;3.661062490561852;2.5000000000000018
2021-04-27 02:00:00;530.4345838598194;530.4345838598194;0.0;558.4071163250877;9.838765589406155;1.16106249056185;73.77999999999997;60.26671176202683;3.661062490561852;2.5000000000000018
2021-04-27 03:00:00;516.1550542156267;516.1550542156267;0.0;544.2940482478809;9.201589532154975;1.16106249056185;74.56;60.47614844820731;3.661062490561852;2.5000000000000018
2021-04-27 04:00:00;507.72831238232266;507.72831238232266;0.0;535.7110332321687;8.576697320789986;1.16106249056185;74.62;59.748279425405826;3.661062490561852;2.5000000000000018
2021-04-27 05:00:00;549.2710472044896;549.2710472044896;0.0;577.4848677859619;9.23453667107879;1.16106249056185;74.92000000000002;60.03063391815704;3.661062490561852;2.5000000000000018
2021-04-27 06:00:00;622.207384293766;622.207384293766;0.0;650.6322471553609;10.22974933355405;1.16106249056185;75.10000000000002;59.9566729498664;3.661062490561852;2.5000000000000018
2021-04-27 07:00:00;611.1615980393753;611.1615980393753;0.0;639.5778283007709;9.897485070920688;1.16106249056185;75.27999999999997;59.8942293503311;3.661062490561852;2.5000000000000018
2021-04-27 08:00:00;879.7548305877012;879.7548305877012;0.0;908.9042608890536;14.082229504288815;1.16106249056185;75.34000000000003;59.97270490398927;3.661062490561852;2.5000000000000018
2021-04-27 09:00:00;754.5404697997719;754.5404697997719;0.0;783.224280586786;11.946256418506811;1.16106249056185;75.10000000000002;59.48992391964822;3.661062490561852;2.5000000000000018
2021-04-27 10:00:00;681.2474554038944;681.2474554038944;0.0;709.6418023571763;10.976835290888154;1.16106249056185;74.74000000000001;59.34737276118;3.661062490561852;2.5000000000000018
2021-04-27 11:00:00;777.5167934635268;777.5167934635268;0.0;806.1699777801754;12.854646659812373;1.16106249056185;74.5;59.56802731459868;3.661062490561852;2.5000000000000018
2021-04-27 12:00:00;557.2234535602895;557.2234535602895;0.0;585.1180728155854;9.345701064601101;1.16106249056185;74.07999999999998;59.173271665992445;3.661062490561852;2.5000000000000018
2021-04-27 13:00:00;518.3032673351414;518.3032673351414;0.0;546.2116449608297;9.011176798934462;1.16106249056185;74.13999999999999;59.70787925049717;3.661062490561852;2.5000000000000018
2021-04-27 14:00:00;470.23062334986327;470.23062334986327;0.0;497.939796914609;8.16443706303675;1.16106249056185;74.01999999999998;59.49884029381184;3.661062490561852;2.5000000000000018
2021-04-27 15:00:00;385.04726201330465;385.04726201330465;0.0;412.54420991153467;6.760697629798284;1.16106249056185;74.07999999999998;59.55120175131549;3.661062490561852;2.5000000000000018
2021-04-27 16:00:00;416.8098163896377;416.8098163896377;0.0;444.3215445077042;7.3363671812436175;1.16106249056185;73.84000000000003;59.419941500082814;3.661062490561852;2.5000000000000018
2021-04-27 17:00:00;307.52590775773024;307.52590775773024;0.0;334.75903414319714;5.491237181826199;1.16106249056185;73.96000000000004;59.44514127150683;3.661062490561852;2.5000000000000018
2021-04-27 18:00:00;276.5262649438492;276.5262649438492;0.0;303.78464135528566;4.954838580624484;1.16106249056185;74.25999999999999;59.662213344345275;3.661062490561852;2.5000000000000018
2021-04-27 19:00:00;293.91164268497215;293.91164268497215;0.0;321.187341793249;5.1826144732073836;1.16106249056185;74.25999999999999;59.50428606202826;3.661062490561852;2.5000000000000018
2021-04-27 20:00:00;209.5886310455411;209.5886310455411;0.0;236.51943100945576;3.683088214620064;1.16106249056185;74.32;59.03007291739391;3.661062490561852;2.5000000000000018
2021-04-27 21:00:00;290.45658409341956;290.45658409341956;0.0;317.71937600774805;5.192530863979835;1.16106249056185;74.13999999999999;59.57148371003518;3.661062490561852;2.5000000000000018
2021-04-27 22:00:00;304.06957586051414;304.06957586051414;0.0;331.400159477306;5.3947503695281736;1.16106249056185;74.25999999999999;59.63378108888287;3.661062490561852;2.5000000000000018
2021-04-27 23:00:00;343.20693118488055;343.20693118488055;0.0;370.5868311989561;6.024734854961772;1.16106249056185;74.13999999999999;59.49454888332423;3.661062490561852;2.5000000000000018
2021-04-28 00:00:00;781.1076030036368;781.1076030036368;0.0;809.8011408339936;13.74343765876601;1.16106249056185;74.13999999999999;60.11077381773657;3.661062490561852;2.5000000000000018
2021-04-28 01:00:00;669.3194794593437;669.3194794593437;0.0;697.6744513584787;11.519796635698597;1.16106249056185;74.25999999999999;59.84021726751706;3.661062490561852;2.5000000000000018
2021-04-28 02:00:00;555.3321591632816;555.3321591632816;0.0;583.3194745001118;9.504548597706098;1.16106249056185;74.19999999999999;59.587460778493664;3.661062490561852;2.5000000000000018
2021-04-28 03:00:00;403.6344424283893;403.6344424283893;0.0;431.20935727692114;6.968607619285567;1.16106249056185;74.25999999999999;59.52694280998003;3.661062490561852;2.5000000000000018
2021-04-28 04:00:00;553.3110529327002;553.3110529327002;0.0;581.3966347377055;9.603117411718227;1.16106249056185;74.32;59.905121555764026;3.661062490561852;2.5000000000000018
2021-04-28 05:00:00;616.4976325625828;616.4976325625828;0.0;644.7505488745828;10.557756185098723;1.16106249056185;74.38;59.83978589058563;3.661062490561852;2.5000000000000018
2021-04-28 06:00:00;641.5259971163706;641.5259971163706;0.0;669.9411151127692;10.906183318447988;1.16106249056185;74.68;60.054371156704235;3.661062490561852;2.5000000000000018
2021-04-28 07:00:00;637.338810844494;637.338810844494;0.0;665.8186232834327;10.609554890665663;1.16106249056185;75.03999999999996;60.097974130621935;3.661062490561852;2.5000000000000018
2021-04-28 08:00:00;927.2978088366293;927.2978088366293;0.0;956.6788152175639;15.069620073466625;1.16106249056185;75.51999999999998;60.40477684378027;3.661062490561852;2.5000000000000018
2021-04-28 09:00:00;791.8441213441952;791.8441213441952;0.0;820.6642872271493;12.392893423321022;1.16106249056185;75.27999999999997;59.513201062157975;3.661062490561852;2.5000000000000018
2021-04-28 10:00:00;717.4778460702579;717.4778460702579;0.0;746.0952477499188;11.414678706468111;1.16106249056185;75.15999999999997;59.59743094108444;3.661062490561852;2.5000000000000018
2021-04-28 11:00:00;603.0398198814862;603.0398198814862;0.0;631.2462718953535;9.691159993366192;1.16106249056185;74.86000000000001;59.35135794821912;3.661062490561852;2.5000000000000018
2021-04-28 12:00:00;580.2728387227254;580.2728387227254;0.0;608.3217206022521;9.545722223749042;1.16106249056185;74.44;59.26686783563105;3.661062490561852;2.5000000000000018
2021-04-28 13:00:00;538.8213560851872;538.8213560851872;0.0;566.762973635296;9.127396128662758;1.16106249056185;74.25999999999999;59.4755463344581;3.661062490561852;2.5000000000000018
2021-04-28 14:00:00;489.474227494833;489.474227494833;0.0;517.2381972706839;8.415198317757568;1.16106249056185;74.07999999999998;59.445531853094565;3.661062490561852;2.5000000000000018
2021-04-28 15:00:00;396.7467645773456;396.7467645773456;0.0;424.3390670816132;6.9275011027275415;1.16106249056185;74.25999999999999;59.67564848396364;3.661062490561852;2.5000000000000018
2021-04-28 16:00:00;428.9428289516516;428.9428289516516;0.0;456.6233367539773;7.44811249629478;1.16106249056185;74.25999999999999;59.6630343743646;3.661062490561852;2.5000000000000018
2021-04-28 17:00:00;431.947202129682;431.947202129682;0.0;459.8016895189249;7.481210104168097;1.16106249056185;74.68;60.04645927353289;3.661062490561852;2.5000000000000018
2021-04-28 18:00:00;357.17369343461246;357.17369343461246;0.0;384.74431253352975;6.011127562408166;1.16106249056185;74.80000000000001;59.56063138780564;3.661062490561852;2.5000000000000018
2021-04-28 19:00:00;355.5337570011046;355.5337570011046;0.0;383.2456161766543;5.973713258735703;1.16106249056185;75.15999999999997;59.88491860919197;3.661062490561852;2.5000000000000018
2021-04-28 20:00:00;452.7548189504165;452.7548189504165;0.0;480.77657915474447;7.431767616659268;1.16106249056185;75.34000000000003;59.937121440145404;3.661062490561852;2.5000000000000018
2021-04-28 21:00:00;428.0726229548591;428.0726229548591;0.0;456.1189457708817;6.884545863786151;1.16106249056185;75.75999999999999;59.98557549303001;3.661062490561852;2.5000000000000018
2021-04-28 22:00:00;362.15805310621516;362.15805310621516;0.0;389.88240550047783;5.681359925019079;1.16106249056185;75.69999999999999;59.360752814130365;3.661062490561852;2.5000000000000018
2021-04-28 23:00:00;416.72961264714564;416.72961264714564;0.0;444.6373234754243;6.59892052013862;1.16106249056185;75.63999999999999;59.59706857268122;3.661062490561852;2.5000000000000018
2021-04-29 00:00:00;477.150020113394;477.150020113394;0.0;505.2026421114843;7.54286921393073;1.16106249056185;75.57999999999998;59.632972423580725;3.661062490561852;2.5000000000000018
2021-04-29 01:00:00;439.21403498923485;439.21403498923485;0.0;467.2093425828047;6.94407817295719;1.16106249056185;75.69999999999999;59.68054905317979;3.661062490561852;2.5000000000000018
2021-04-29 02:00:00;398.5309772208527;398.5309772208527;0.0;426.3756112103279;6.268177101983034;1.16106249056185;75.69999999999999;59.50422234129138;3.661062490561852;2.5000000000000018
2021-04-29 03:00:00;447.1755445409188;447.1755445409188;0.0;475.23891642022033;7.056141130865017;1.16106249056185;75.82;59.78402213920515;3.661062490561852;2.5000000000000018
2021-04-29 04:00:00;449.8459241947346;449.8459241947346;0.0;477.9833217543303;7.021844362631873;1.16106249056185;76.06;59.85264094711516;3.661062490561852;2.5000000000000018
2021-04-29 05:00:00;492.4752756493655;492.4752756493655;0.0;520.7171422606414;7.571306272941986;1.16106249056185;76.12;59.74498259911968;3.661062490561852;2.5000000000000018
2021-04-29 06:00:00;569.6936006125476;569.6936006125476;0.0;598.0412506175525;8.696682683131826;1.16106249056185;75.88;59.50700133549282;3.661062490561852;2.5000000000000018
2021-04-29 07:00:00;547.7968285286915;547.7968285286915;0.0;575.9717898714472;8.450704257302323;1.16106249056185;75.51999999999998;59.29222344195961;3.661062490561852;2.5000000000000018
2021-04-29 08:00:00;778.7761498814479;778.7761498814479;0.0;807.5458539675165;12.297239983213597;1.16106249056185;75.15999999999997;59.524554758979946;3.661062490561852;2.5000000000000018
2021-04-29 09:00:00;668.191957276267;668.191957276267;0.0;696.557497631069;10.718027331543906;1.16106249056185;74.80000000000001;59.32634816880966;3.661062490561852;2.5000000000000018
2021-04-29 10:00:00;864.0195305169149;864.0195305169149;0.0;892.7991668462016;14.232021109038657;1.16106249056185;74.19999999999999;59.263876130251504;3.661062490561852;2.5000000000000018
2021-04-29 11:00:00;652.1144657104898;652.1144657104898;0.0;679.9526386345383;11.136265089723011;1.16106249056185;73.06;58.52249715817402;3.661062490561852;2.5000000000000018
2021-04-29 12:00:00;502.83181532810886;502.83181532810886;0.0;530.2443340316353;9.371446390501317;1.16106249056185;72.51999999999998;59.048370787259046;3.661062490561852;2.5000000000000018
2021-04-29 13:00:00;495.91093502779955;495.91093502779955;0.0;523.1477916695088;9.713671871088655;1.16106249056185;71.80000000000001;58.97693991833495;3.661062490561852;2.5000000000000018
2021-04-29 14:00:00;376.3630104518726;376.3630104518726;0.0;402.99288135038773;7.822609641567489;1.16106249056185;70.89999999999998;58.63418457109918;3.661062490561852;2.5000000000000018
2021-04-29 15:00:00;371.879722159383;371.879722159383;0.0;398.711514793169;8.435777305692412;1.16106249056185;70.89999999999998;59.64658379353688;3.661062490561852;2.5000000000000018
2021-04-29 16:00:00;292.00120899034414;292.00120899034414;0.0;318.3800018968887;6.63711748204932;1.16106249056185;70.48000000000002;59.05866196260308;3.661062490561852;2.5000000000000018
2021-04-29 17:00:00;238.41506437559755;238.41506437559755;0.0;264.81046362304346;5.689147482237068;1.16106249056185;70.72000000000003;59.63747654929023;3.661062490561852;2.5000000000000018
2021-04-29 18:00:00;208.97032152964996;208.97032152964996;0.0;235.54863595222966;4.925411893286794;1.16106249056185;71.5;60.11353938002742;3.661062490561852;2.5000000000000018
2021-04-29 19:00:00;276.8819039131434;276.8819039131434;0.0;304.06171333142936;6.132444701851649;1.16106249056185;72.63999999999999;60.834651635516025;3.661062490561852;2.5000000000000018
2021-04-29 20:00:00;217.92573068246656;217.92573068246656;0.0;244.9486728768448;4.328453127125751;1.16106249056185;73.53999999999996;60.066107392907725;3.661062490561852;2.5000000000000018
2021-04-29 21:00:00;260.92746512592515;260.92746512592515;0.0;288.22959970810865;4.907985582049399;1.16106249056185;74.13999999999999;60.157461946181684;3.661062490561852;2.5000000000000018
2021-04-29 22:00:00;273.57432781854044;273.57432781854044;0.0;300.78210426618887;4.879781208167609;1.16106249056185;74.19999999999999;59.52418080339777;3.661062490561852;2.5000000000000018
2021-04-29 23:00:00;363.4538470157268;363.4538470157268;0.0;391.25299415744763;6.440023253904069;1.16106249056185;74.92000000000002;60.45491639289975;3.661062490561852;2.5000000000000018
2021-04-30 00:00:00;293.88893649246126;293.88893649246126;0.0;321.3991501639318;4.896026695391844;1.16106249056185;75.34000000000003;59.7102634926577;3.661062490561852;2.5000000000000018
2021-04-30 01:00:00;282.9050376304892;282.9050376304892;0.0;310.0858837539629;4.629902827798679;1.16106249056185;74.74000000000001;58.79366698430795;3.661062490561852;2.5000000000000018
2021-04-30 02:00:00;254.75831162858418;254.75831162858418;0.0;282.18892130085965;4.342655749975039;1.16106249056185;75.27999999999997;59.80839868659797;3.661062490561852;2.5000000000000018
2021-04-30 03:00:00;273.81782112738625;273.81782112738625;0.0;301.5049287715071;4.528707809056218;1.16106249056185;75.94;60.08848322535073;3.661062490561852;2.5000000000000018
2021-04-30 04:00:00;275.3602639472167;275.3602639472167;0.0;303.23294960064396;4.354144534720181;1.16106249056185;76.72000000000003;60.13848306647304;3.661062490561852;2.5000000000000018
2021-04-30 05:00:00;303.41143534547774;303.41143534547774;0.0;330.8425191001621;4.5738338682713575;1.16106249056185;75.82;58.59768046985215;3.661062490561852;2.5000000000000018
2021-04-30 06:00:00;344.4070200773859;344.4070200773859;0.0;371.90965407853105;5.454242291078927;1.16106249056185;75.22000000000003;58.98494608928917;3.661062490561852;2.5000000000000018
2021-04-30 07:00:00;347.104600568719;347.104600568719;0.0;374.0536344213653;5.679403278040492;1.16106249056185;73.60000000000002;57.918706598579206;3.661062490561852;2.5000000000000018
2021-04-30 08:00:00;514.9783886773417;514.9783886773417;0.0;542.1876376997701;9.405756580517895;1.16106249056185;72.03999999999996;58.315182268929846;3.661062490561852;2.5000000000000018
2021-04-30 09:00:00;633.5346184316307;633.5346184316307;0.0;661.0573733214267;12.870088741768594;1.16106249056185;71.19999999999999;58.970510689272146;3.661062490561852;2.5000000000000018
2021-04-30 10:00:00;569.1310131513337;569.1310131513337;0.0;596.2106968509926;12.373080911099345;1.16106249056185;70.18;58.70711553075489;3.661062490561852;2.5000000000000018
2021-04-30 11:00:00;401.06260966296986;401.06260966296986;0.0;427.7422364059035;9.609526938618869;1.16106249056185;70.0;59.40183109210466;3.661062490561852;2.5000000000000018
2021-04-30 12:00:00;429.54422655209726;429.54422655209726;0.0;456.3829320983764;10.600353077656003;1.16106249056185;70.0;59.74915249666441;3.661062490561852;2.5000000000000018
2021-04-30 13:00:00;371.5277989181103;371.5277989181103;0.0;398.1703533394995;9.155370394579542;1.16106249056185;70.0;59.64515240836556;3.661062490561852;2.5000000000000018
2021-04-30 14:00:00;277.2144843410285;277.2144843410285;0.0;303.53691868680716;6.866126644285021;1.16106249056185;70.0;59.47431373326265;3.661062490561852;2.5000000000000018
2021-04-30 15:00:00;213.6527150243653;213.6527150243653;0.0;239.75035493660604;5.35494111255843;1.16106249056185;70.0;59.34004751085371;3.661062490561852;2.5000000000000018
2021-04-30 16:00:00;206.32173105719852;206.32173105719852;0.0;232.42451246658177;5.244919216426318;1.16106249056185;70.0;59.448994855519175;3.661062490561852;2.5000000000000018
2021-04-30 17:00:00;163.4839626143121;163.4839626143121;0.0;189.38907555539026;4.164786445076407;1.16106249056185;70.0;59.172881339376715;3.661062490561852;2.5000000000000018
2021-04-30 18:00:00;140.37987157211046;140.37987157211046;0.0;166.19970036213016;3.635598754803831;1.16106249056185;70.0;59.11558730820013;3.661062490561852;2.5000000000000018
2021-04-30 19:00:00;160.04540199015776;160.04540199015776;0.0;186.24665320629532;4.199618109834738;1.16106249056185;70.53999999999996;59.980839600213244;3.661062490561852;2.5000000000000018
2021-04-30 20:00:00;182.8548819243501;182.8548819243501;0.0;209.24158832465145;4.4922862712581635;1.16106249056185;71.07999999999998;59.99000644586465;3.661062490561852;2.5000000000000018
2021-04-30 21:00:00;197.09223906988976;197.09223906988976;0.0;223.60348054519415;4.566521455135787;1.16106249056185;71.56;59.901470753530305;3.661062490561852;2.5000000000000018
2021-04-30 22:00:00;162.43642435949664;162.43642435949664;0.0;188.56790841961262;3.5920621018969716;1.16106249056185;71.38;58.88101758302605;3.661062490561852;2.5000000000000018
2021-04-30 23:00:00;120.09734523203187;120.09734523203187;0.0;145.8119988389972;2.741206612709867;1.16106249056185;70.84000000000003;58.17508724962789;3.661062490561852;2.5000000000000018
2021-05-01 00:00:00;32.06506618883284;32.06506618883284;0.0;57.10899317557957;1.0942742737277222;1.16106249056185;70.0;57.57406652612008;3.661062490561852;2.5000000000000018
