Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-05-01 01:00:00;40.79927563066197;40.79927563066197;0.0;66.18572888605749;1.3921399516702466;1.16106249056185;70.0;58.680371640274984;3.661062490561852;2.5000000000000018
2021-05-01 02:00:00;42.5281644190311;42.5281644190311;0.0;67.69959008715223;1.3267884437136328;1.16106249056185;70.0;57.851152836669144;3.661062490561852;2.5000000000000018
2021-05-01 03:00:00;47.573279918662344;47.573279918662344;0.0;72.92555641177857;1.5044490253837006;1.16106249056185;70.0;58.45874640873143;3.661062490561852;2.5000000000000018
2021-05-01 04:00:00;52.765233442196234;52.765233442196234;0.0;78.14050903948937;1.6125483921852353;1.16106249056185;70.0;58.46243424705659;3.661062490561852;2.5000000000000018
2021-05-01 05:00:00;55.78135723121706;55.78135723121706;0.0;81.15127253525105;1.6679445502315426;1.16106249056185;70.0;58.41584298870731;3.661062490561852;2.5000000000000018
2021-05-01 06:00:00;117.41753599528343;117.41753599528343;0.0;143.44261569753715;3.502399695672754;1.16106249056185;70.0;60.248684700462604;3.661062490561852;2.5000000000000018
2021-05-01 07:00:00;160.22442162480445;160.22442162480445;0.0;186.1993398988875;4.2388704729230335;1.16106249056185;70.0;59.541276042853326;3.661062490561852;2.5000000000000018
2021-05-01 08:00:00;167.61163899385474;167.61163899385474;0.0;193.57031024419913;4.341107338376609;1.16106249056185;70.0;59.38331501312365;3.661062490561852;2.5000000000000018
2021-05-01 09:00:00;156.61839612921287;156.61839612921287;0.0;182.51824886250944;4.047643943456137;1.16106249056185;70.0;59.263698456011184;3.661062490561852;2.5000000000000018
2021-05-01 10:00:00;150.26767510516814;150.26767510516814;0.0;176.14354235675793;3.9035835544109543;1.16106249056185;70.0;59.256297944748496;3.661062490561852;2.5000000000000018
2021-05-01 11:00:00;104.39107876571948;104.39107876571948;0.0;129.97343348502284;2.7243989719102895;1.16106249056185;70.0;58.641144006168304;3.661062490561852;2.5000000000000018
2021-05-01 12:00:00;97.91608293286593;97.91608293286593;0.0;123.55002967588639;2.6543594118102822;1.16106249056185;70.0;58.91759962819367;3.661062490561852;2.5000000000000018
2021-05-01 13:00:00;63.19329107942047;63.19329107942047;0.0;88.42206718445242;1.7227723304890834;1.16106249056185;70.0;57.77965447519199;3.661062490561852;2.5000000000000018
2021-05-01 14:00:00;46.27146034155632;46.27146034155632;0.0;71.37315688465709;1.3596942042460407;1.16106249056185;70.0;57.501889227008746;3.661062490561852;2.5000000000000018
2021-05-01 15:00:00;51.31386652679383;51.31386652679383;0.0;76.73470239267775;1.611117485244693;1.16106249056185;70.0;58.659941063468125;3.661062490561852;2.5000000000000018
2021-05-01 16:00:00;56.957324555787885;56.957324555787885;0.0;82.35598643186812;1.7071990888069628;1.16106249056185;70.0;58.5141877554733;3.661062490561852;2.5000000000000018
2021-05-01 17:00:00;41.93646248220462;41.93646248220462;0.0;66.92071813146819;1.2381425459761324;1.16106249056185;70.0;57.13112285108133;3.661062490561852;2.5000000000000018
2021-05-01 18:00:00;48.50072137285688;48.50072137285688;0.0;73.94847656192452;1.5700548995902124;1.16106249056185;70.0;58.7858824946905;3.661062490561852;2.5000000000000018
2021-05-01 19:00:00;58.20396040477915;58.20396040477915;0.0;83.64566122864547;1.7574257183383062;1.16106249056185;70.0;58.66772380872021;3.661062490561852;2.5000000000000018
2021-05-01 20:00:00;58.688643309109324;58.688643309109324;0.0;84.06081628400294;1.722407070628006;1.16106249056185;70.0;58.379936189926184;3.661062490561852;2.5000000000000018
2021-05-01 21:00:00;58.52444168370323;58.52444168370323;0.0;83.90423017625945;1.7238487747790763;1.16106249056185;70.0;58.41128180540409;3.661062490561852;2.5000000000000018
2021-05-01 22:00:00;49.7641828131085;49.7641828131085;0.0;74.96033170362524;1.4656719768810567;1.16106249056185;70.0;57.82285647389364;3.661062490561852;2.5000000000000018
2021-05-01 23:00:00;22.175658725080353;22.175658725080353;0.0;47.32849590477787;0.8416493850840713;1.16106249056185;70.72000000000003;57.331183111585176;3.661062490561852;2.5000000000000018
2021-05-02 00:00:00;136.01352544352653;136.01352544352653;0.0;162.00369673478014;3.2289242345940607;1.16106249056185;70.96000000000004;59.01413012385984;3.661062490561852;2.5000000000000018
2021-05-02 01:00:00;188.11002572802926;188.11002572802926;0.0;214.8700623875181;4.5142902337737745;1.16106249056185;72.03999999999996;60.70720214820403;3.661062490561852;2.5000000000000018
2021-05-02 02:00:00;174.48826486835094;174.48826486835094;0.0;201.10011099760695;3.7116185162638105;1.16106249056185;72.63999999999999;59.739703647035356;3.661062490561852;2.5000000000000018
2021-05-02 03:00:00;164.44774331630896;164.44774331630896;0.0;191.13506214687544;3.3603175436326875;1.16106249056185;73.18;59.63712866736654;3.661062490561852;2.5000000000000018
2021-05-02 04:00:00;332.0514559430855;332.0514559430855;0.0;359.4381505809933;6.531462050387143;1.16106249056185;73.42000000000002;60.31718911587018;3.661062490561852;2.5000000000000018
2021-05-02 05:00:00;201.141089622216;201.141089622216;0.0;227.88931884692016;3.745502961480716;1.16106249056185;73.53999999999996;59.0534644964294;3.661062490561852;2.5000000000000018
2021-05-02 06:00:00;124.85555786351784;124.85555786351784;0.0;150.9039523783066;2.36389582050795;1.16106249056185;72.88;57.68072084424392;3.661062490561852;2.5000000000000018
2021-05-02 07:00:00;203.43458994942455;203.43458994942455;0.0;229.9853604030007;4.241088421698915;1.16106249056185;72.22000000000003;59.30859290379141;3.661062490561852;2.5000000000000018
2021-05-02 08:00:00;183.74930541988232;183.74930541988232;0.0;209.62675353840618;3.8406377289501785;1.16106249056185;70.89999999999998;57.90446766467045;3.661062490561852;2.5000000000000018
2021-05-02 09:00:00;186.68061518007897;186.68061518007897;0.0;212.5216971754181;4.412971375891761;1.16106249056185;70.0;58.53371123913985;3.661062490561852;2.5000000000000018
2021-05-02 10:00:00;184.35610603377052;184.35610603377052;0.0;210.38477539163253;4.733683961669294;1.16106249056185;70.0;59.41804869228753;3.661062490561852;2.5000000000000018
2021-05-02 11:00:00;176.52636176277477;176.52636176277477;0.0;202.51474797173145;4.529440769467018;1.16106249056185;70.0;59.35458049012078;3.661062490561852;2.5000000000000018
2021-05-02 12:00:00;159.85692998303898;159.85692998303898;0.0;185.7696410332704;4.115267108172802;1.16106249056185;70.0;59.25200582367006;3.661062490561852;2.5000000000000018
2021-05-02 13:00:00;166.84243268080738;166.84243268080738;0.0;192.8094817928521;4.327491947621362;1.16106249056185;70.0;59.39177240994712;3.661062490561852;2.5000000000000018
2021-05-02 14:00:00;176.32522231154977;176.32522231154977;0.0;202.3310642803532;4.556680525141726;1.16106249056185;70.0;59.42781644267342;3.661062490561852;2.5000000000000018
2021-05-02 15:00:00;193.61261575266528;193.61261575266528;0.0;219.68517419753186;4.981782227265618;1.16106249056185;70.0;59.500545894944764;3.661062490561852;2.5000000000000018
2021-05-02 16:00:00;206.54225894315582;206.54225894315582;0.0;232.6566451921142;5.280610799081543;1.16106249056185;70.0;59.509842433172594;3.661062490561852;2.5000000000000018
2021-05-02 17:00:00;117.64825369235689;117.64825369235689;0.0;143.27409651580672;3.000958682596129;1.16106249056185;70.0;58.63267251207202;3.661062490561852;2.5000000000000018
2021-05-02 18:00:00;135.42247064559902;135.42247064559902;0.0;161.29904670133772;3.623837406215288;1.16106249056185;70.0;59.402246672816545;3.661062490561852;2.5000000000000018
2021-05-02 19:00:00;126.97937461233094;126.97937461233094;0.0;152.75318650913258;3.336467149617932;1.16106249056185;70.0;59.09930633788406;3.661062490561852;2.5000000000000018
2021-05-02 20:00:00;172.5254482139498;172.5254482139498;0.0;198.57560236280494;4.568338507122651;1.16106249056185;70.0;59.65052496640482;3.661062490561852;2.5000000000000018
2021-05-02 21:00:00;160.74650786132497;160.74650786132497;0.0;186.6652004024328;4.140664188579772;1.16106249056185;70.0;59.26643327983652;3.661062490561852;2.5000000000000018
2021-05-02 22:00:00;128.5938461721637;128.5938461721637;0.0;154.5513715729237;3.3342525175855435;1.16106249056185;70.48000000000002;59.44365964529658;3.661062490561852;2.5000000000000018
2021-05-02 23:00:00;163.58920875215475;163.58920875215475;0.0;189.75451550776313;4.123660443706673;1.16106249056185;70.65999999999997;59.70380048594484;3.661062490561852;2.5000000000000018
2021-05-03 00:00:00;89.34231144781563;89.34231144781563;0.0;115.00689433981398;2.1765181955903143;1.16106249056185;70.96000000000004;58.379083403065636;3.661062490561852;2.5000000000000018
2021-05-03 01:00:00;104.81603899218915;104.81603899218915;0.0;130.9694422016765;2.6475039270413077;1.16106249056185;71.5;59.7216603323202;3.661062490561852;2.5000000000000018
2021-05-03 02:00:00;113.16964329989229;113.16964329989229;0.0;139.30114486574521;2.6482040190400005;1.16106249056185;71.80000000000001;59.27568577976399;3.661062490561852;2.5000000000000018
2021-05-03 03:00:00;110.4189488980765;110.4189488980765;0.0;136.5620059331691;2.5104500832402286;1.16106249056185;72.03999999999996;59.08823348829361;3.661062490561852;2.5000000000000018
2021-05-03 04:00:00;118.88138876972306;118.88138876972306;0.0;144.75681636363495;2.6640910051574003;1.16106249056185;71.32;58.38278854915768;3.661062490561852;2.5000000000000018
2021-05-03 05:00:00;110.36427868121383;110.36427868121383;0.0;136.2216661026464;2.6139121992695555;1.16106249056185;71.07999999999998;58.67188237711156;3.661062490561852;2.5000000000000018
2021-05-03 06:00:00;85.48655409058486;85.48655409058486;0.0;110.70201356291044;2.0799120054296054;1.16106249056185;70.0;57.32753010315969;3.661062490561852;2.5000000000000018
2021-05-03 07:00:00;111.35833406496782;111.35833406496782;0.0;137.20246330415887;3.133321483473382;1.16106249056185;70.0;59.57424147507385;3.661062490561852;2.5000000000000018
2021-05-03 08:00:00;118.99692105357383;118.99692105357383;0.0;144.75069162737321;3.1785048825427564;1.16106249056185;70.0;59.157024556810256;3.661062490561852;2.5000000000000018
2021-05-03 09:00:00;124.29396253265601;124.29396253265601;0.0;150.08213804359409;3.3104567905377866;1.16106249056185;70.0;59.2057668617004;3.661062490561852;2.5000000000000018
2021-05-03 10:00:00;122.88442452565822;122.88442452565822;0.0;148.64683304547503;3.2571292528209335;1.16106249056185;70.0;59.13395804743914;3.661062490561852;2.5000000000000018
2021-05-03 11:00:00;101.03256363956494;101.03256363956494;0.0;126.6364994166415;2.6840531020419256;1.16106249056185;70.0;58.76641171621583;3.661062490561852;2.5000000000000018
2021-05-03 12:00:00;91.15003694187973;91.15003694187973;0.0;116.72863469947971;2.4777506726532814;1.16106249056185;70.0;58.7831603163109;3.661062490561852;2.5000000000000018
2021-05-03 13:00:00;79.18343705181718;79.18343705181718;0.0;104.66481472346172;2.177993298355793;1.16106249056185;70.0;58.55818610617888;3.661062490561852;2.5000000000000018
2021-05-03 14:00:00;92.71163755127914;92.71163755127914;0.0;118.39276698513815;2.6028164355228536;1.16106249056185;70.0;59.1699031636021;3.661062490561852;2.5000000000000018
2021-05-03 15:00:00;81.2259832060065;81.2259832060065;0.0;106.71177690979314;2.2210450729142255;1.16106249056185;70.0;58.56053565019914;3.661062490561852;2.5000000000000018
2021-05-03 16:00:00;86.67857691924289;86.67857691924289;0.0;112.29054905424512;2.4253004582312583;1.16106249056185;70.0;58.97627511586188;3.661062490561852;2.5000000000000018
2021-05-03 17:00:00;76.52480708783125;76.52480708783125;0.0;101.9885277692664;2.114674068210193;1.16106249056185;70.0;58.516914654957304;3.661062490561852;2.5000000000000018
2021-05-03 18:00:00;77.02153085688059;77.02153085688059;0.0;102.55261456795346;2.174153889852478;1.16106249056185;70.0;58.76929121861616;3.661062490561852;2.5000000000000018
2021-05-03 19:00:00;90.36992008137281;90.36992008137281;0.0;116.03100367167858;2.5398522018181287;1.16106249056185;70.0;59.122820049977065;3.661062490561852;2.5000000000000018
2021-05-03 20:00:00;111.30828943608097;111.30828943608097;0.0;137.08238144431306;3.053375886232159;1.16106249056185;70.0;59.31063076910527;3.661062490561852;2.5000000000000018
2021-05-03 21:00:00;99.6473541211641;99.6473541211641;0.0;125.26062276538258;2.668655237027132;1.16106249056185;70.0;58.8243496621522;3.661062490561852;2.5000000000000018
2021-05-03 22:00:00;88.44084035314931;88.44084035314931;0.0;113.99416249555517;2.406564062673162;1.16106249056185;70.0;58.72190120270545;3.661062490561852;2.5000000000000018
2021-05-03 23:00:00;82.54703941458384;82.54703941458384;0.0;108.07009930348087;2.279330997479842;1.16106249056185;70.0;58.71117180739088;3.661062490561852;2.5000000000000018
2021-05-04 00:00:00;138.59517159379538;138.59517159379538;0.0;164.59354325983236;3.862084291697517;1.16106249056185;70.0;59.85290430982184;3.661062490561852;2.5000000000000018
2021-05-04 01:00:00;139.37701101515822;139.37701101515822;0.0;165.19704711772164;3.643814338618603;1.16106249056185;70.0;59.205643698895074;3.661062490561852;2.5000000000000018
2021-05-04 02:00:00;186.18170451023983;186.18170451023983;0.0;212.25868504616193;4.88122123577058;1.16106249056185;70.0;59.64648809943361;3.661062490561852;2.5000000000000018
2021-05-04 03:00:00;203.38917032750234;203.38917032750234;0.0;229.61573027119084;5.211194680379442;1.16106249056185;70.30000000000001;59.80904440872848;3.661062490561852;2.5000000000000018
2021-05-04 04:00:00;197.66597128020967;197.66597128020967;0.0;223.90914016342043;4.901888260260582;1.16106249056185;70.53999999999996;59.66425228638815;3.661062490561852;2.5000000000000018
2021-05-04 05:00:00;133.15216815029072;133.15216815029072;0.0;158.8373886532225;3.2328421522010853;1.16106249056185;70.18;58.481802534940925;3.661062490561852;2.5000000000000018
2021-05-04 06:00:00;216.90231003730415;216.90231003730415;0.0;243.11023827905498;5.637198336349779;1.16106249056185;70.0;59.731886903251564;3.661062490561852;2.5000000000000018
2021-05-04 07:00:00;226.13148056277274;226.13148056277274;0.0;252.3121132132172;5.738232973650536;1.16106249056185;70.0;59.53086900694524;3.661062490561852;2.5000000000000018
2021-05-04 08:00:00;381.0125101285389;381.0125101285389;0.0;407.7452060845137;9.645049413555657;1.16106249056185;70.0;59.93450548957895;3.661062490561852;2.5000000000000018
2021-05-04 09:00:00;365.2545827863873;365.2545827863873;0.0;391.8824368763102;9.038131148262574;1.16106249056185;70.0;59.67647840213698;3.661062490561852;2.5000000000000018
2021-05-04 10:00:00;342.24748845043456;342.24748845043456;0.0;368.79779680816546;8.478429787929942;1.16106249056185;70.0;59.64324746015518;3.661062490561852;2.5000000000000018
2021-05-04 11:00:00;247.34582453485834;247.34582453485834;0.0;273.5563325686472;6.1456986332085375;1.16106249056185;70.0;59.40194369710122;3.661062490561852;2.5000000000000018
2021-05-04 12:00:00;267.0638291202951;267.0638291202951;0.0;293.38647259757363;6.731001065130491;1.16106249056185;70.0;59.62206046751129;3.661062490561852;2.5000000000000018
2021-05-04 13:00:00;228.12223549539465;228.12223549539465;0.0;254.28254523101674;5.728653315707221;1.16106249056185;70.0;59.43146673158947;3.661062490561852;2.5000000000000018
2021-05-04 14:00:00;169.71926348378136;169.71926348378136;0.0;195.6404808578789;4.3003168164871415;1.16106249056185;70.0;59.167991834384225;3.661062490561852;2.5000000000000018
2021-05-04 15:00:00;146.61847842159764;146.61847842159764;0.0;172.4626246477275;3.786805326589263;1.16106249056185;70.0;59.156419161632755;3.661062490561852;2.5000000000000018
2021-05-04 16:00:00;123.29570937195722;123.29570937195722;0.0;149.02995161535227;3.223249429827783;1.16106249056185;70.0;58.991444011494025;3.661062490561852;2.5000000000000018
2021-05-04 17:00:00;98.99925970442588;98.99925970442588;0.0;124.5902109174596;2.6307604786552448;1.16106249056185;70.0;58.72404531943863;3.661062490561852;2.5000000000000018
2021-05-04 18:00:00;86.15203156631532;86.15203156631532;0.0;111.68830573554993;2.346988372708444;1.16106249056185;70.0;58.6695417600763;3.661062490561852;2.5000000000000018
2021-05-04 19:00:00;98.6239406622969;98.6239406622969;0.0;124.48959461622185;2.7360330076233144;1.16106249056185;70.36000000000001;59.526658593685454;3.661062490561852;2.5000000000000018
2021-05-04 20:00:00;112.24263666716621;112.24263666716621;0.0;138.14411381720728;2.9355676622995084;1.16106249056185;70.53999999999996;59.33553822138816;3.661062490561852;2.5000000000000018
2021-05-04 21:00:00;124.21640508940641;124.21640508940641;0.0;150.20708214868884;3.155777840130475;1.16106249056185;70.72000000000003;59.38726594851039;3.661062490561852;2.5000000000000018
2021-05-04 22:00:00;101.43635442178936;101.43635442178936;0.0;127.19851435714537;2.508331796566609;1.16106249056185;70.77999999999997;58.7060947045843;3.661062490561852;2.5000000000000018
2021-05-04 23:00:00;70.75891547512265;70.75891547512265;0.0;96.38592529972625;1.7852665623599089;1.16106249056185;71.13999999999999;58.285320302794275;3.661062490561852;2.5000000000000018
2021-05-05 00:00:00;17.33766847525088;17.33766847525088;0.0;44.808086435544844;1.962424335873891;1.16106249056185;71.5;66.06356517118292;3.661062490561852;2.5000000000000018
2021-05-05 01:00:00;489.0100327032984;489.0100327032984;0.0;516.3653856434892;10.291098796564679;1.16106249056185;71.92000000000002;59.973351554649696;3.661062490561852;2.5000000000000018
2021-05-05 02:00:00;429.3128363274182;429.3128363274182;0.0;456.6276159862229;8.856038887820366;1.16106249056185;72.22000000000003;59.94353392681876;3.661062490561852;2.5000000000000018
2021-05-05 03:00:00;347.4521252094753;347.4521252094753;0.0;374.67413014830277;7.019885233443278;1.16106249056185;72.75999999999999;60.0520819558713;3.661062490561852;2.5000000000000018
2021-05-05 04:00:00;434.2252151767247;434.2252151767247;0.0;461.76681800022135;8.466947991445112;1.16106249056185;73.06;60.07486290132766;3.661062490561852;2.5000000000000018
2021-05-05 05:00:00;483.67912443400644;483.67912443400644;0.0;511.483279891517;9.144049100551749;1.16106249056185;73.53999999999996;60.221859210472076;3.661062490561852;2.5000000000000018
2021-05-05 06:00:00;482.77271726687496;482.77271726687496;0.0;510.53671037271624;8.776413160903063;1.16106249056185;73.72000000000003;59.869653920800204;3.661062490561852;2.5000000000000018
2021-05-05 07:00:00;520.0445423049216;520.0445423049216;0.0;547.8340288404966;9.324725722124315;1.16106249056185;73.60000000000002;59.61174153316159;3.661062490561852;2.5000000000000018
2021-05-05 08:00:00;815.5643169838314;815.5643169838314;0.0;844.3149201461179;14.711691200324884;1.16106249056185;73.84000000000003;60.1755368732106;3.661062490561852;2.5000000000000018
2021-05-05 09:00:00;805.5908124187469;805.5908124187469;0.0;834.1999116741495;14.155321575056464;1.16106249056185;73.72000000000003;59.6885966485512;3.661062490561852;2.5000000000000018
2021-05-05 10:00:00;784.1198981084926;784.1198981084926;0.0;812.7535160363435;13.885805540284107;1.16106249056185;73.89999999999998;59.963988772418304;3.661062490561852;2.5000000000000018
2021-05-05 11:00:00;623.3171948570648;623.3171948570648;0.0;651.4352825926309;10.909909374619845;1.16106249056185;73.84000000000003;59.623233078603334;3.661062490561852;2.5000000000000018
2021-05-05 12:00:00;460.5157503360403;460.5157503360403;0.0;488.2666325195335;8.12988927895241;1.16106249056185;74.07999999999998;59.78042516757637;3.661062490561852;2.5000000000000018
2021-05-05 13:00:00;432.13672345406883;432.13672345406883;0.0;459.67727098805983;7.562192007784715;1.16106249056185;73.84000000000003;59.367084055760074;3.661062490561852;2.5000000000000018
2021-05-05 14:00:00;391.379116536143;391.379116536143;0.0;418.8438569529359;6.977532837623114;1.16106249056185;73.84000000000003;59.54773794023333;3.661062490561852;2.5000000000000018
2021-05-05 15:00:00;326.814042195032;326.814042195032;0.0;354.0223390393764;5.848908390793632;1.16106249056185;73.72000000000003;59.308587224705036;3.661062490561852;2.5000000000000018
2021-05-05 16:00:00;344.75257966854053;344.75257966854053;0.0;372.12274230507205;6.266306219192079;1.16106249056185;73.84000000000003;59.7007846743241;3.661062490561852;2.5000000000000018
2021-05-05 17:00:00;258.83424865264664;258.83424865264664;0.0;285.8037725223023;4.656230664267383;1.16106249056185;73.72000000000003;59.105492649788744;3.661062490561852;2.5000000000000018
2021-05-05 18:00:00;233.59201368376839;233.59201368376839;0.0;260.58133847684434;4.294780900686168;1.16106249056185;73.84000000000003;59.393820494566455;3.661062490561852;2.5000000000000018
2021-05-05 19:00:00;246.7962454384583;246.7962454384583;0.0;273.85934844638075;4.523689111707242;1.16106249056185;73.89999999999998;59.485966417497764;3.661062490561852;2.5000000000000018
2021-05-05 20:00:00;183.1824263700539;183.1824263700539;0.0;209.9929394687604;3.33089843840442;1.16106249056185;74.07999999999998;59.06953965552793;3.661062490561852;2.5000000000000018
2021-05-05 21:00:00;238.94605145410904;238.94605145410904;0.0;266.139544428046;4.383761052808797;1.16106249056185;74.25999999999999;59.8051614643656;3.661062490561852;2.5000000000000018
2021-05-05 22:00:00;251.48870548146257;251.48870548146257;0.0;278.64991775031064;4.470064576914385;1.16106249056185;74.32;59.47788365684511;3.661062490561852;2.5000000000000018
2021-05-05 23:00:00;337.8866525724716;337.8866525724716;0.0;365.4402034085971;5.964275620664149;1.16106249056185;74.56;59.97154403752165;3.661062490561852;2.5000000000000018
2021-05-06 00:00:00;580.7111626032371;580.7111626032371;0.0;608.9903223321816;9.935614390356072;1.16106249056185;74.74000000000001;60.14626778610517;3.661062490561852;2.5000000000000018
2021-05-06 01:00:00;554.0834518982776;554.0834518982776;0.0;582.198837544787;9.210821972238861;1.16106249056185;74.74000000000001;59.69044511100208;3.661062490561852;2.5000000000000018
2021-05-06 02:00:00;521.2010702369445;521.2010702369445;0.0;549.241246728164;8.666954818617944;1.16106249056185;74.80000000000001;59.71145642866975;3.661062490561852;2.5000000000000018
2021-05-06 03:00:00;548.874942847704;548.874942847704;0.0;577.0880696917578;9.106487148657731;1.16106249056185;75.03999999999996;59.95164385210455;3.661062490561852;2.5000000000000018
2021-05-06 04:00:00;544.5009262517822;544.5009262517822;0.0;572.702255737779;8.884235604426342;1.16106249056185;75.15999999999997;59.8117262701104;3.661062490561852;2.5000000000000018
2021-05-06 05:00:00;591.6258338176143;591.6258338176143;0.0;619.9658151060514;9.576378241762157;1.16106249056185;75.22000000000003;59.80593586927688;3.661062490561852;2.5000000000000018
2021-05-06 06:00:00;671.1761335264591;671.1761335264591;0.0;699.698155500328;10.79402912817779;1.16106249056185;75.15999999999997;59.726022849266315;3.661062490561852;2.5000000000000018
2021-05-06 07:00:00;657.8872177180031;657.8872177180031;0.0;686.3499324708241;10.589289933245233;1.16106249056185;75.10000000000002;59.66774234925401;3.661062490561852;2.5000000000000018
2021-05-06 08:00:00;929.5785895599626;929.5785895599626;0.0;958.7851718171129;15.024235533908534;1.16106249056185;75.03999999999996;59.845737153763025;3.661062490561852;2.5000000000000018
2021-05-06 09:00:00;807.0590947472858;807.0590947472858;0.0;835.8771820025539;13.01583462375467;1.16106249056185;74.92000000000002;59.62951864246537;3.661062490561852;2.5000000000000018
2021-05-06 10:00:00;735.5815057343682;735.5815057343682;0.0;764.2065425266328;11.982064178400954;1.16106249056185;74.86000000000001;59.67447470254666;3.661062490561852;2.5000000000000018
2021-05-06 11:00:00;620.6317276143652;620.6317276143652;0.0;648.9014119762361;10.17035073738942;1.16106249056185;74.74000000000001;59.54875043799365;3.661062490561852;2.5000000000000018
2021-05-06 12:00:00;620.6487115428454;620.6487115428454;0.0;648.9304484678684;10.288383192136349;1.16106249056185;74.68;59.662358573765005;3.661062490561852;2.5000000000000018
2021-05-06 13:00:00;654.6250436511643;654.6250436511643;0.0;682.9937417907017;10.897469191693737;1.16106249056185;74.62;59.69749325016079;3.661062490561852;2.5000000000000018
2021-05-06 14:00:00;614.8652217421103;614.8652217421103;0.0;643.1046787706441;10.266139667704245;1.16106249056185;74.56;59.644932937961926;3.661062490561852;2.5000000000000018
2021-05-06 15:00:00;582.2827767593593;582.2827767593593;0.0;610.4673935143692;9.775597108047243;1.16106249056185;74.62;59.75140652159939;3.661062490561852;2.5000000000000018
2021-05-06 16:00:00;519.5196579495738;519.5196579495738;0.0;547.5595310318955;8.700235871527644;1.16106249056185;74.74000000000001;59.75519742251947;3.661062490561852;2.5000000000000018
2021-05-06 17:00:00;444.7534556916123;444.7534556916123;0.0;472.55086002105793;7.410648565074099;1.16106249056185;74.74000000000001;59.55750840822685;3.661062490561852;2.5000000000000018
2021-05-06 18:00:00;368.9309803350778;368.9309803350778;0.0;396.449392384612;6.174639946091629;1.16106249056185;74.62;59.33283940494789;3.661062490561852;2.5000000000000018
2021-05-06 19:00:00;370.01948189984233;370.01948189984233;0.0;397.6401755849745;6.283756767219518;1.16106249056185;74.74000000000001;59.67317997666072;3.661062490561852;2.5000000000000018
2021-05-06 20:00:00;482.6775510525624;482.6775510525624;0.0;510.62996977090404;8.132474527922527;1.16106249056185;74.74000000000001;59.79023731537893;3.661062490561852;2.5000000000000018
2021-05-06 21:00:00;459.8659336310007;459.8659336310007;0.0;487.7408364915279;7.6779687546396245;1.16106249056185;74.80000000000001;59.67506600973769;3.661062490561852;2.5000000000000018
2021-05-06 22:00:00;400.98710280423774;400.98710280423774;0.0;428.69120022974516;6.677189162341817;1.16106249056185;74.86000000000001;59.57372745231066;3.661062490561852;2.5000000000000018
2021-05-06 23:00:00;436.9883155452764;436.9883155452764;0.0;464.8293223918675;7.27949187267027;1.16106249056185;74.92000000000002;59.71651462981271;3.661062490561852;2.5000000000000018
2021-05-07 00:00:00;581.4329486735954;581.4329486735954;0.0;609.7737457221673;9.617266268427592;1.16106249056185;75.15999999999997;60.06379478744719;3.661062490561852;2.5000000000000018
2021-05-07 01:00:00;541.8668701477446;541.8668701477446;0.0;570.0968997591141;8.758652474312496;1.16106249056185;75.34000000000003;59.84248397415064;3.661062490561852;2.5000000000000018
2021-05-07 02:00:00;496.88900989078434;496.88900989078434;0.0;524.9739693594822;7.9482817417306855;1.16106249056185;75.39999999999998;59.67411026811038;3.661062490561852;2.5000000000000018
2021-05-07 03:00:00;546.0467477013883;546.0467477013883;0.0;574.3239026558623;8.720296511881738;1.16106249056185;75.51999999999998;59.838906339903076;3.661062490561852;2.5000000000000018
2021-05-07 04:00:00;546.3102388677855;546.3102388677855;0.0;574.6559079416505;8.63950853838912;1.16106249056185;75.75999999999999;59.923122865584446;3.661062490561852;2.5000000000000018
2021-05-07 05:00:00;596.7846104469611;596.7846104469611;0.0;625.2529348960553;9.294950272826794;1.16106249056185;75.82;59.80380388983531;3.661062490561852;2.5000000000000018
2021-05-07 06:00:00;688.1110201434649;688.1110201434649;0.0;716.7909512720106;10.646792066897945;1.16106249056185;75.75999999999999;59.73033480739832;3.661062490561852;2.5000000000000018
2021-05-07 07:00:00;664.2019124443228;664.2019124443228;0.0;692.8144141774004;10.280592484539028;1.16106249056185;75.75999999999999;59.71463946776822;3.661062490561852;2.5000000000000018
2021-05-07 08:00:00;975.3711038809525;975.3711038809525;0.0;1004.8135757118064;15.105788883568398;1.16106249056185;75.69999999999999;59.86227517844702;3.661062490561852;2.5000000000000018
2021-05-07 09:00:00;830.9841456145858;830.9841456145858;0.0;859.9604907976178;12.831148377110111;1.16106249056185;75.51999999999998;59.56254305294908;3.661062490561852;2.5000000000000018
2021-05-07 10:00:00;751.7714630662059;751.7714630662059;0.0;780.5477187089973;11.766644944213947;1.16106249056185;75.46000000000004;59.66580413432979;3.661062490561852;2.5000000000000018
2021-05-07 11:00:00;634.118248881492;634.118248881492;0.0;662.5138602351864;9.985506452292013;1.16106249056185;75.27999999999997;59.48296496249469;3.661062490561852;2.5000000000000018
2021-05-07 12:00:00;643.945869108598;643.945869108598;0.0;672.4616952883904;10.292946290992404;1.16106249056185;75.39999999999998;59.844694169857576;3.661062490561852;2.5000000000000018
2021-05-07 13:00:00;681.0365660973331;681.0365660973331;0.0;709.5436918225398;10.804160288457627;1.16106249056185;75.15999999999997;59.52352574073302;3.661062490561852;2.5000000000000018
2021-05-07 14:00:00;629.3673596381561;629.3673596381561;0.0;657.6540623970654;10.123828692758375;1.16106249056185;74.86000000000001;59.39309461046736;3.661062490561852;2.5000000000000018
2021-05-07 15:00:00;587.6447754416306;587.6447754416306;0.0;615.8058779935186;9.657901698056827;1.16106249056185;74.68;59.49860224661285;3.661062490561852;2.5000000000000018
2021-05-07 16:00:00;443.6473363717057;443.6473363717057;0.0;471.3177779498277;7.394326007256672;1.16106249056185;74.44;59.26369881320443;3.661062490561852;2.5000000000000018
2021-05-07 17:00:00;325.4111234786711;325.4111234786711;0.0;352.7440637453338;5.558248449146673;1.16106249056185;74.38;59.26972153502402;3.661062490561852;2.5000000000000018
2021-05-07 18:00:00;299.546525446996;299.546525446996;0.0;326.8405278777663;5.198262484479086;1.16106249056185;74.38;59.4097722485962;3.661062490561852;2.5000000000000018
2021-05-07 19:00:00;318.33768007609217;318.33768007609217;0.0;345.7388978277784;5.545205463449359;1.16106249056185;74.44;59.59496211282237;3.661062490561852;2.5000000000000018
2021-05-07 20:00:00;223.4692852438478;223.4692852438478;0.0;250.4598527762356;3.8641247398097573;1.16106249056185;74.44;59.00744999308898;3.661062490561852;2.5000000000000018
2021-05-07 21:00:00;309.91710689038894;309.91710689038894;0.0;337.3133147451726;5.473085680884754;1.16106249056185;74.38;59.70588403148059;3.661062490561852;2.5000000000000018
2021-05-07 22:00:00;329.0007079861934;329.0007079861934;0.0;356.40903695452533;5.7239882308386605;1.16106249056185;74.38;59.55479577337479;3.661062490561852;2.5000000000000018
2021-05-07 23:00:00;370.34827949465523;370.34827949465523;0.0;397.8588319888314;6.425018532654292;1.16106249056185;74.32;59.57633928536853;3.661062490561852;2.5000000000000018
2021-05-08 00:00:00;371.5307172096189;371.5307172096189;0.0;399.0224944019455;6.437747502262568;1.16106249056185;74.32;59.56245385880743;3.661062490561852;2.5000000000000018
2021-05-08 01:00:00;285.5891739293819;285.5891739293819;0.0;312.7859352609198;4.951549922831143;1.16106249056185;74.32;59.27969082621928;3.661062490561852;2.5000000000000018
2021-05-08 02:00:00;156.84331890158535;156.84331890158535;0.0;183.4542530029786;2.754484343165017;1.16106249056185;74.25999999999999;58.40237345123603;3.661062490561852;2.5000000000000018
2021-05-08 03:00:00;197.36757533975074;197.36757533975074;0.0;224.34428703335274;3.620647586603471;1.16106249056185;74.19999999999999;59.447029665590435;3.661062490561852;2.5000000000000018
2021-05-08 04:00:00;224.33178097013845;224.33178097013845;0.0;251.4633052612249;4.053804837385844;1.16106249056185;74.38;59.61061224205446;3.661062490561852;2.5000000000000018
2021-05-08 05:00:00;222.00773578247674;222.00773578247674;0.0;248.95188215899938;3.927815709517217;1.16106249056185;74.13999999999999;59.049104183966335;3.661062490561852;2.5000000000000018
2021-05-08 06:00:00;336.29125884937656;336.29125884937656;0.0;363.6404603840339;6.057387332426749;1.16106249056185;73.89999999999998;59.60653365144606;3.661062490561852;2.5000000000000018
2021-05-08 07:00:00;567.1364771686273;567.1364771686273;0.0;595.1167403727181;10.166563117577313;1.16106249056185;73.72000000000003;59.782697850316424;3.661062490561852;2.5000000000000018
2021-05-08 08:00:00;642.7251459306017;642.7251459306017;0.0;670.8642188278916;11.47041102071043;1.16106249056185;73.60000000000002;59.67464234516075;3.661062490561852;2.5000000000000018
2021-05-08 09:00:00;483.022848148957;483.022848148957;0.0;510.57851453793245;8.67062589693374;1.16106249056185;73.30000000000001;59.279522766838284;3.661062490561852;2.5000000000000018
2021-05-08 10:00:00;430.22003488500127;430.22003488500127;0.0;457.5959467805129;7.949633844452826;1.16106249056185;73.06;59.35478815855811;3.661062490561852;2.5000000000000018
2021-05-08 11:00:00;404.74600016221706;404.74600016221706;0.0;431.95418839451594;7.6441595949778565;1.16106249056185;72.69999999999999;59.245776019695256;3.661062490561852;2.5000000000000018
2021-05-08 12:00:00;338.7079526811712;338.7079526811712;0.0;365.6777794404868;6.5909252862920304;1.16106249056185;72.46000000000004;59.249997734748604;3.661062490561852;2.5000000000000018
2021-05-08 13:00:00;184.8371377616545;184.8371377616545;0.0;211.02124097640876;3.692750635615851;1.16106249056185;71.92000000000002;58.31411171476208;3.661062490561852;2.5000000000000018
2021-05-08 14:00:00;229.59684655450366;229.59684655450366;0.0;256.04700306506334;4.964427601464017;1.16106249056185;71.5;59.21991918255185;3.661062490561852;2.5000000000000018
2021-05-08 15:00:00;244.054896456024;244.054896456024;0.0;270.5314150096172;5.378331411253406;1.16106249056185;71.32;59.34374998048969;3.661062490561852;2.5000000000000018
2021-05-08 16:00:00;262.3201908275625;262.3201908275625;0.0;288.8741854574005;5.8514987797627045;1.16106249056185;71.25999999999999;59.50582033513865;3.661062490561852;2.5000000000000018
2021-05-08 17:00:00;190.39767276719326;190.39767276719326;0.0;216.59580468628556;4.254526993696626;1.16106249056185;71.13999999999999;59.0186925635644;3.661062490561852;2.5000000000000018
2021-05-08 18:00:00;168.8159025670869;168.8159025670869;0.0;195.1209654581847;3.886758314672951;1.16106249056185;71.44;59.48726999547222;3.661062490561852;2.5000000000000018
2021-05-08 19:00:00;220.90831600963065;220.90831600963065;0.0;247.748352556726;4.993802193096591;1.16106249056185;72.22000000000003;60.40781747678335;3.661062490561852;2.5000000000000018
2021-05-08 20:00:00;147.43536225976672;147.43536225976672;0.0;173.67543972936778;3.0610736535608254;1.16106249056185;72.27999999999997;58.77124462406948;3.661062490561852;2.5000000000000018
2021-05-08 21:00:00;258.48830815378466;258.48830815378466;0.0;285.44823555244625;5.541459713021133;1.16106249056185;72.46000000000004;60.19538577786176;3.661062490561852;2.5000000000000018
2021-05-08 22:00:00;162.10567007876858;162.10567007876858;0.0;188.56564699644375;3.2762932645323595;1.16106249056185;72.75999999999999;59.056531173130736;3.661062490561852;2.5000000000000018
2021-05-08 23:00:00;405.67184449737306;405.67184449737306;0.0;433.29481222402444;8.287248683303076;1.16106249056185;73.18;60.731304971725365;3.661062490561852;2.5000000000000018
2021-05-09 00:00:00;132.21154042621603;132.21154042621603;0.0;158.75746347918917;2.4844133032109665;1.16106249056185;74.01999999999998;58.80538332667112;3.661062490561852;2.5000000000000018
2021-05-09 01:00:00;132.81580410240866;132.81580410240866;0.0;159.50421481727247;2.514716269638966;1.16106249056185;74.19999999999999;59.09802032037402;3.661062490561852;2.5000000000000018
2021-05-09 02:00:00;212.74549750724918;212.74549750724918;0.0;239.9324571069546;3.9636828517479468;1.16106249056185;74.44;60.02745044991087;3.661062490561852;2.5000000000000018
2021-05-09 03:00:00;205.85546290184624;205.85546290184624;0.0;232.83442923696796;3.6374805596892146;1.16106249056185;74.44;59.19956971968497;3.661062490561852;2.5000000000000018
2021-05-09 04:00:00;424.2517290428571;424.2517290428571;0.0;451.88900629355635;7.5131526942227485;1.16106249056185;74.01999999999998;59.69943113563784;3.661062490561852;2.5000000000000018
2021-05-09 05:00:00;241.22856042971284;241.22856042971284;0.0;267.9364924694401;4.259809109280552;1.16106249056185;73.42000000000002;58.44411696572746;3.661062490561852;2.5000000000000018
2021-05-09 06:00:00;146.1129956632378;146.1129956632378;0.0;172.36252982666068;2.7600882537672993;1.16106249056185;73.0;58.13138211368357;3.661062490561852;2.5000000000000018
2021-05-09 07:00:00;251.822299575691;251.822299575691;0.0;278.67979897574514;5.110030628159067;1.16106249056185;72.63999999999999;59.655276831448816;3.661062490561852;2.5000000000000018
2021-05-09 08:00:00;228.33237419063803;228.33237419063803;0.0;254.80084168798518;4.557371520950556;1.16106249056185;72.10000000000002;58.788189279790345;3.661062490561852;2.5000000000000018
2021-05-09 09:00:00;229.90456146578643;229.90456146578643;0.0;255.82953444344562;4.821703190740576;1.16106249056185;70.48000000000002;57.84716228570875;3.661062490561852;2.5000000000000018
2021-05-09 10:00:00;221.155227766973;221.155227766973;0.0;247.20499192873962;5.348354000778869;1.16106249056185;70.0;58.9950569085305;3.661062490561852;2.5000000000000018
2021-05-09 11:00:00;211.82360404145143;211.82360404145143;0.0;237.94599216304675;5.3747241437447535;1.16106249056185;70.0;59.45921573969457;3.661062490561852;2.5000000000000018
2021-05-09 12:00:00;192.0484490373814;192.0484490373814;0.0;218.0881794275855;4.883883320734015;1.16106249056185;70.0;59.367936620000194;3.661062490561852;2.5000000000000018
2021-05-09 13:00:00;199.6019594459349;199.6019594459349;0.0;225.6906304000648;5.107776212921889;1.16106249056185;70.0;59.47959696334692;3.661062490561852;2.5000000000000018
2021-05-09 14:00:00;211.21314575555706;211.21314575555706;0.0;237.3467398375447;5.390387755413846;1.16106249056185;70.0;59.51631476307216;3.661062490561852;2.5000000000000018
2021-05-09 15:00:00;232.9375532169944;232.9375532169944;0.0;259.1492670138148;5.922477625724907;1.16106249056185;70.0;59.58169024331124;3.661062490561852;2.5000000000000018
2021-05-09 16:00:00;248.28532779404574;248.28532779404574;0.0;274.54454250541534;6.277204545129039;1.16106249056185;70.0;59.5864874649817;3.661062490561852;2.5000000000000018
2021-05-09 17:00:00;140.26112320525542;140.26112320525542;0.0;166.00866483064283;3.539521471319376;1.16106249056185;70.0;58.83298974197464;3.661062490561852;2.5000000000000018
2021-05-09 18:00:00;162.31654582843933;162.31654582843933;0.0;188.2967800596451;4.265002229998219;1.16106249056185;70.0;59.48826653230458;3.661062490561852;2.5000000000000018
2021-05-09 19:00:00;151.64758038756568;151.64758038756568;0.0;177.53110156897515;3.9255835804766352;1.16106249056185;70.0;59.23235003641349;3.661062490561852;2.5000000000000018
2021-05-09 20:00:00;206.68423418067164;206.68423418067164;0.0;233.05791402423642;5.384835836286382;1.16106249056185;70.48000000000002;60.17513997889148;3.661062490561852;2.5000000000000018
2021-05-09 21:00:00;188.27270917425525;188.27270917425525;0.0;214.7546019858;4.5724891246978805;1.16106249056185;71.32;60.13745878504727;3.661062490561852;2.5000000000000018
2021-05-09 22:00:00;187.78138052674055;187.78138052674055;0.0;214.2603163076009;4.250404460254159;1.16106249056185;71.74000000000001;59.73776315344617;3.661062490561852;2.5000000000000018
2021-05-09 23:00:00;199.02798367055237;199.02798367055237;0.0;225.56121822416074;4.348206576707395;1.16106249056185;71.98000000000002;59.628918925374364;3.661062490561852;2.5000000000000018
2021-05-10 00:00:00;230.76608571222255;230.76608571222255;0.0;257.7377491823173;4.920577097235923;1.16106249056185;72.88;60.408672034797235;3.661062490561852;2.5000000000000018
2021-05-10 01:00:00;229.51039043338795;229.51039043338795;0.0;256.53461355242615;4.516080345273581;1.16106249056185;73.53999999999996;60.01507014409975;3.661062490561852;2.5000000000000018
2021-05-10 02:00:00;225.23688924968744;225.23688924968744;0.0;252.3756312548783;4.221149159169265;1.16106249056185;74.19999999999999;59.96467361203315;3.661062490561852;2.5000000000000018
2021-05-10 03:00:00;211.6503269496269;211.6503269496269;0.0;238.8396266867675;3.794114775788209;1.16106249056185;74.74000000000001;59.751898389196754;3.661062490561852;2.5000000000000018
2021-05-10 04:00:00;219.47288171499142;219.47288171499142;0.0;246.68938579238835;3.803698265274257;1.16106249056185;74.98000000000002;59.53829985726492;3.661062490561852;2.5000000000000018
2021-05-10 05:00:00;205.11242144121357;205.11242144121357;0.0;231.8237366222063;3.494294378652402;1.16106249056185;74.07999999999998;58.28392737818535;3.661062490561852;2.5000000000000018
2021-05-10 06:00:00;163.3070910317367;163.3070910317367;0.0;189.5730176655857;3.512066421823583;1.16106249056185;71.86000000000001;59.00818361718683;3.661062490561852;2.5000000000000018
2021-05-10 07:00:00;238.2535768050666;238.2535768050666;0.0;264.3606938744555;5.216633269699697;1.16106249056185;70.53999999999996;58.47416767157864;3.661062490561852;2.5000000000000018
2021-05-10 08:00:00;225.76512265623398;225.76512265623398;0.0;251.81087721657693;5.413800149296678;1.16106249056185;70.0;58.92552936708597;3.661062490561852;2.5000000000000018
2021-05-10 09:00:00;241.42565111980895;241.42565111980895;0.0;267.66508425681155;6.117692284416314;1.16106249056185;70.0;59.58270880536975;3.661062490561852;2.5000000000000018
2021-05-10 10:00:00;231.83970468135666;231.83970468135666;0.0;258.0284472113824;5.850512211124382;1.16106249056185;70.0;59.499151124354;3.661062490561852;2.5000000000000018
2021-05-10 11:00:00;194.92499911765296;194.92499911765296;0.0;220.96267267633192;4.93176839346496;1.16106249056185;70.0;59.33239439411943;3.661062490561852;2.5000000000000018
2021-05-10 12:00:00;175.92522615991848;175.92522615991848;0.0;201.9018399925809;4.498935482816238;1.16106249056185;70.0;59.31483528747822;3.661062490561852;2.5000000000000018
2021-05-10 13:00:00;153.212580628084;153.212580628084;0.0;179.08851743703556;3.9454186298603244;1.16106249056185;70.0;59.19249712145154;3.661062490561852;2.5000000000000018
2021-05-10 14:00:00;179.0735415557112;179.0735415557112;0.0;205.11076692057028;4.661303154662694;1.16106249056185;70.0;59.523123627563336;3.661062490561852;2.5000000000000018
2021-05-10 15:00:00;152.1131614759276;152.1131614759276;0.0;177.97671259968507;3.9097936419785966;1.16106249056185;70.0;59.161727793801106;3.661062490561852;2.5000000000000018
2021-05-10 16:00:00;164.88573730641963;164.88573730641963;0.0;190.85326228661367;4.295103502307552;1.16106249056185;70.0;59.420219349552156;3.661062490561852;2.5000000000000018
2021-05-10 17:00:00;151.36580970499247;151.36580970499247;0.0;177.24483570061528;3.915852519629967;1.16106249056185;70.0;59.222997764666275;3.661062490561852;2.5000000000000018
2021-05-10 18:00:00;151.7670902269585;151.7670902269585;0.0;177.66723309232796;3.954381347424362;1.16106249056185;70.0;59.30256886013467;3.661062490561852;2.5000000000000018
2021-05-10 19:00:00;171.0021509357661;171.0021509357661;0.0;196.99991526514575;4.45238981223018;1.16106249056185;70.0;59.465266136187154;3.661062490561852;2.5000000000000018
2021-05-10 20:00:00;216.31502634049667;216.31502634049667;0.0;242.49571236660077;5.577932230300668;1.16106249056185;70.0;59.64901831195465;3.661062490561852;2.5000000000000018
2021-05-10 21:00:00;195.39987544920598;195.39987544920598;0.0;221.6308957584709;4.9615186654878425;1.16106249056185;70.42000000000002;59.7842925780094;3.661062490561852;2.5000000000000018
2021-05-10 22:00:00;166.791275607214;166.791275607214;0.0;192.98174388942138;4.090675213209869;1.16106249056185;70.84000000000003;59.60761613559356;3.661062490561852;2.5000000000000018
2021-05-10 23:00:00;148.69318231769515;148.69318231769515;0.0;174.7619020473028;3.5458560523347695;1.16106249056185;70.96000000000004;59.22518164759367;3.661062490561852;2.5000000000000018
2021-05-11 00:00:00;10.057433649026907;10.057433649026907;0.0;37.05666646934945;1.6126119708848237;1.16106249056185;71.19999999999999;65.72874219878543;3.661062490561852;2.5000000000000018
2021-05-11 01:00:00;228.53380428817877;228.53380428817877;0.0;255.08783766458987;4.962450936810081;1.16106249056185;71.74000000000001;59.50104787385743;3.661062490561852;2.5000000000000018
2021-05-11 02:00:00;202.22335729982194;202.22335729982194;0.0;228.88413090908165;4.364717634693879;1.16106249056185;72.34000000000003;59.85437636839447;3.661062490561852;2.5000000000000018
2021-05-11 03:00:00;166.0810969580285;166.0810969580285;0.0;192.50607675672424;3.441587640759627;1.16106249056185;72.46000000000004;59.14208252571024;3.661062490561852;2.5000000000000018
2021-05-11 04:00:00;203.1576054399744;203.1576054399744;0.0;229.72323907300608;4.232052957350532;1.16106249056185;72.27999999999997;59.355773896426115;3.661062490561852;2.5000000000000018
2021-05-11 05:00:00;223.0631615726118;223.0631615726118;0.0;249.5331097359856;4.6438447313829645;1.16106249056185;71.86000000000001;59.066151667017266;3.661062490561852;2.5000000000000018
2021-05-11 06:00:00;254.93305551800088;254.93305551800088;0.0;281.3021777502601;5.459324332053825;1.16106249056185;71.13999999999999;58.87168529392716;3.661062490561852;2.5000000000000018
2021-05-11 07:00:00;264.0158029332066;264.0158029332066;0.0;290.25210549143014;5.969681068644895;1.16106249056185;70.42000000000002;58.843561766539494;3.661062490561852;2.5000000000000018
2021-05-11 08:00:00;437.17877139523625;437.17877139523625;0.0;463.99314676630473;10.537041568515551;1.16106249056185;70.0;59.51559998738378;3.661062490561852;2.5000000000000018
2021-05-11 09:00:00;402.0973374891305;402.0973374891305;0.0;428.83800480024604;9.897562393191809;1.16106249056185;70.0;59.683895609747765;3.661062490561852;2.5000000000000018
2021-05-11 10:00:00;446.52655500596273;446.52655500596273;0.0;473.41708833316983;11.022217176356587;1.16106249056185;70.0;59.77353171675577;3.661062490561852;2.5000000000000018
2021-05-11 11:00:00;389.8768895396904;389.8768895396904;0.0;416.5752955617084;9.596488499848824;1.16106249056185;70.0;59.66449090384242;3.661062490561852;2.5000000000000018
2021-05-11 12:00:00;289.2313088395857;289.2313088395857;0.0;315.5912390296396;7.151963986578137;1.16106249056185;70.0;59.49368714124574;3.661062490561852;2.5000000000000018
2021-05-11 13:00:00;256.6690128169284;256.6690128169284;0.0;282.93328158504016;6.419873749068418;1.16106249056185;70.0;59.5067925512036;3.661062490561852;2.5000000000000018
2021-05-11 14:00:00;193.37286071180483;193.37286071180483;0.0;219.391552565918;4.867856746912028;1.16106249056185;70.0;59.26918217603617;3.661062490561852;2.5000000000000018
2021-05-11 15:00:00;152.63128824524435;152.63128824524435;0.0;178.4870813893884;3.9056938343778804;1.16106249056185;70.0;59.11923823463246;3.661062490561852;2.5000000000000018
2021-05-11 16:00:00;98.36098359183923;98.36098359183923;0.0;123.89013116086267;2.563664805403144;1.16106249056185;70.0;58.49395201189054;3.661062490561852;2.5000000000000018
2021-05-11 17:00:00;84.15633246338633;84.15633246338633;0.0;109.67731170527617;2.2983277561514805;1.16106249056185;70.0;58.63798012523665;3.661062490561852;2.5000000000000018
2021-05-11 18:00:00;103.48366479831238;103.48366479831238;0.0;129.24335133925914;2.8831130389272492;1.16106249056185;70.0;59.32673603363219;3.661062490561852;2.5000000000000018
2021-05-11 19:00:00;112.23145109383803;112.23145109383803;0.0;138.28879904968352;3.027783203832637;1.16106249056185;70.72000000000003;59.84540881594148;3.661062490561852;2.5000000000000018
2021-05-11 20:00:00;128.78671296225292;128.78671296225292;0.0;155.0983723036517;3.2081438789785905;1.16106249056185;71.5;59.9892369934546;3.661062490561852;2.5000000000000018
2021-05-11 21:00:00;131.24133680980717;131.24133680980717;0.0;157.71041059099971;3.0100910807749703;1.16106249056185;72.34000000000003;59.865261943205326;3.661062490561852;2.5000000000000018
2021-05-11 22:00:00;126.09466860322861;126.09466860322861;0.0;152.5556040086358;2.696248589527286;1.16106249056185;72.88;59.40840728400076;3.661062490561852;2.5000000000000018
2021-05-11 23:00:00;136.83999551078597;136.83999551078597;0.0;163.49448287510288;2.82080868072141;1.16106249056185;73.42000000000002;59.61996524633145;3.661062490561852;2.5000000000000018
2021-05-12 00:00:00;391.38059351411425;391.38059351411425;0.0;419.21564149638283;7.672723264271227;1.16106249056185;74.07999999999998;61.071157567207024;3.661062490561852;2.5000000000000018
2021-05-12 01:00:00;338.33773451176455;338.33773451176455;0.0;365.8109401145571;5.959086469111332;1.16106249056185;74.44;59.824027680100585;3.661062490561852;2.5000000000000018
