Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-05-12 02:00:00;247.10018722233553;247.10018722233553;0.0;274.47336705174945;4.271096614441859;1.16106249056185;75.10000000000002;59.799292107320355;3.661062490561852;2.5000000000000018
2021-05-12 03:00:00;261.62797699658836;261.62797699658836;0.0;289.28552327996505;4.385101867969831;1.16106249056185;75.88;60.172837973513936;3.661062490561852;2.5000000000000018
2021-05-12 04:00:00;264.98327551843914;264.98327551843914;0.0;292.32971942581827;4.215405507354037;1.16106249056185;75.51999999999998;59.00858395056446;3.661062490561852;2.5000000000000018
2021-05-12 05:00:00;289.23400249261783;289.23400249261783;0.0;316.480064519167;4.703857001007977;1.16106249056185;74.86000000000001;58.84072128937163;3.661062490561852;2.5000000000000018
2021-05-12 06:00:00;308.54812192458394;308.54812192458394;0.0;335.3633101890875;5.212004522421884;1.16106249056185;73.36000000000001;58.03990446969635;3.661062490561852;2.5000000000000018
2021-05-12 07:00:00;328.79183195981653;328.79183195981653;0.0;355.61625459187314;6.148029119922624;1.16106249056185;72.46000000000004;58.68801955618352;3.661062490561852;2.5000000000000018
2021-05-12 08:00:00;640.1632685047427;640.1632685047427;0.0;667.6676987013553;12.786701958878972;1.16106249056185;71.19999999999999;58.76766989626964;3.661062490561852;2.5000000000000018
2021-05-12 09:00:00;582.9836274602908;582.9836274602908;0.0;610.1775601030201;12.665483719313542;1.16106249056185;70.36000000000001;58.889425746956476;3.661062490561852;2.5000000000000018
2021-05-12 10:00:00;538.7989115040601;538.7989115040601;0.0;565.8855467074708;12.680109075161576;1.16106249056185;70.0;59.37433004879318;3.661062490561852;2.5000000000000018
2021-05-12 11:00:00;384.40852558802254;384.40852558802254;0.0;411.07725931176486;9.40463122109173;1.16106249056185;70.0;59.59283616439234;3.661062490561852;2.5000000000000018
2021-05-12 12:00:00;416.16188413283686;416.16188413283686;0.0;442.9602724294613;10.288573578520168;1.16106249056185;70.0;59.749139593946154;3.661062490561852;2.5000000000000018
2021-05-12 13:00:00;354.05104660016195;354.05104660016195;0.0;380.6362389355144;8.733813623827446;1.16106249056185;70.0;59.623355862577796;3.661062490561852;2.5000000000000018
2021-05-12 14:00:00;264.824749132887;264.824749132887;0.0;291.10459925930485;6.571084355627777;1.16106249056185;70.0;59.45217940903433;3.661062490561852;2.5000000000000018
2021-05-12 15:00:00;201.03548884376562;201.03548884376562;0.0;227.0835308302414;5.050163840389958;1.16106249056185;70.0;59.29391024740323;3.661062490561852;2.5000000000000018
2021-05-12 16:00:00;195.1989123140009;195.1989123140009;0.0;221.26190107287636;4.981474013780934;1.16106249056185;70.0;59.424534812063314;3.661062490561852;2.5000000000000018
2021-05-12 17:00:00;159.14918410327178;159.14918410327178;0.0;185.04079330244622;4.0687969258763;1.16106249056185;70.0;59.171902028708644;3.661062490561852;2.5000000000000018
2021-05-12 18:00:00;135.4063057232119;135.4063057232119;0.0;161.20129188502625;3.514176452502311;1.16106249056185;70.0;59.07816369172485;3.661062490561852;2.5000000000000018
2021-05-12 19:00:00;152.1895673158952;152.1895673158952;0.0;178.40995955029715;4.006918641593016;1.16106249056185;70.65999999999997;60.05869620592;3.661062490561852;2.5000000000000018
2021-05-12 20:00:00;174.34958968455106;174.34958968455106;0.0;200.75460339625747;4.250519943831213;1.16106249056185;71.25999999999999;60.01461926399912;3.661062490561852;2.5000000000000018
2021-05-12 21:00:00;183.2061647758822;183.2061647758822;0.0;209.77492838334402;4.190770762391904;1.16106249056185;71.92000000000002;60.00180777434446;3.661062490561852;2.5000000000000018
2021-05-12 22:00:00;177.09465378751472;177.09465378751472;0.0;203.49383570366803;3.817334630631312;1.16106249056185;71.98000000000002;59.28765889005513;3.661062490561852;2.5000000000000018
2021-05-12 23:00:00;191.63619289346383;191.63619289346383;0.0;218.25579452391108;4.125713821396774;1.16106249056185;72.34000000000003;59.74444257346897;3.661062490561852;2.5000000000000018
2021-05-13 00:00:00;276.1813554016575;276.1813554016575;0.0;303.53290850862044;5.731970419288479;1.16106249056185;73.53999999999996;60.931815582664626;3.661062490561852;2.5000000000000018
2021-05-13 01:00:00;242.41602084137116;242.41602084137116;0.0;269.54391324281517;4.499996408716733;1.16106249056185;74.07999999999998;59.818405907090096;3.661062490561852;2.5000000000000018
2021-05-13 02:00:00;184.04650891310638;184.04650891310638;0.0;211.13726768151548;3.314956829143594;1.16106249056185;74.80000000000001;59.63516359023123;3.661062490561852;2.5000000000000018
2021-05-13 03:00:00;194.44625872845535;194.44625872845535;0.0;221.527774323735;3.386614903526211;1.16106249056185;74.92000000000002;59.34553709977507;3.661062490561852;2.5000000000000018
2021-05-13 04:00:00;192.17437628427348;192.17437628427348;0.0;219.45330057616067;3.3125691652174556;1.16106249056185;75.46000000000004;59.68650720772598;3.661062490561852;2.5000000000000018
2021-05-13 05:00:00;224.62835596851045;224.62835596851045;0.0;251.35406081892293;3.7378244270001226;1.16106249056185;74.07999999999998;58.06902727356902;3.661062490561852;2.5000000000000018
2021-05-13 06:00:00;224.96218434299035;224.96218434299035;0.0;251.3772784969899;4.068457243162237;1.16106249056185;72.69999999999999;57.98883815208694;3.661062490561852;2.5000000000000018
2021-05-13 07:00:00;259.30105658443756;259.30105658443756;0.0;285.5269404870642;5.881992748258429;1.16106249056185;70.53999999999996;58.98224945737968;3.661062490561852;2.5000000000000018
2021-05-13 08:00:00;430.5275245606347;430.5275245606347;0.0;457.2989550967711;10.278525272202286;1.16106249056185;70.0;59.40697223472989;3.661062490561852;2.5000000000000018
2021-05-13 09:00:00;392.69386579517936;392.69386579517936;0.0;419.40432319407137;9.66907275466383;1.16106249056185;70.0;59.67241485064858;3.661062490561852;2.5000000000000018
2021-05-13 10:00:00;436.50106423668353;436.50106423668353;0.0;463.3609628270447;10.783230062486423;1.16106249056185;70.0;59.76892469797633;3.661062490561852;2.5000000000000018
2021-05-13 11:00:00;377.0121819582012;377.0121819582012;0.0;403.66916064261983;9.286389374806776;1.16106249056185;70.0;59.650261147173865;3.661062490561852;2.5000000000000018
2021-05-13 12:00:00;284.1868983463459;284.1868983463459;0.0;310.5309969378197;7.035249573361907;1.16106249056185;70.0;59.49064267288952;3.661062490561852;2.5000000000000018
2021-05-13 13:00:00;250.22944417688635;250.22944417688635;0.0;276.47077957838746;6.26402994173146;1.16106249056185;70.0;59.491369501356985;3.661062490561852;2.5000000000000018
2021-05-13 14:00:00;187.47161252316724;187.47161252316724;0.0;213.46611476213778;4.725459514475006;1.16106249056185;70.0;59.244376073084766;3.661062490561852;2.5000000000000018
2021-05-13 15:00:00;152.01265250321808;152.01265250321808;0.0;177.8707901054763;3.8981712535797324;1.16106249056185;70.0;59.13588311917778;3.661062490561852;2.5000000000000018
2021-05-13 16:00:00;104.32043115372878;104.32043115372878;0.0;129.9028755838411;2.7194682450473686;1.16106249056185;70.0;58.62672651253848;3.661062490561852;2.5000000000000018
2021-05-13 17:00:00;89.88380176283859;89.88380176283859;0.0;115.44360404929073;2.4357347427001343;1.16106249056185;70.0;58.71528499765208;3.661062490561852;2.5000000000000018
2021-05-13 18:00:00;87.80980161899141;87.80980161899141;0.0;113.39596276351557;2.42021333564281;1.16106249056185;70.0;58.844355844338395;3.661062490561852;2.5000000000000018
2021-05-13 19:00:00;77.53522651654728;77.53522651654728;0.0;103.00648253878816;2.1393127716879903;1.16106249056185;70.0;58.53587315048168;3.661062490561852;2.5000000000000018
2021-05-13 20:00:00;126.2122656610111;126.2122656610111;0.0;152.17197214976912;3.5667306172984836;1.16106249056185;70.0;59.84183953654912;3.661062490561852;2.5000000000000018
2021-05-13 21:00:00;139.520302046364;139.520302046364;0.0;165.51336841708178;3.679473637853433;1.16106249056185;70.30000000000001;59.58978741529995;3.661062490561852;2.5000000000000018
2021-05-13 22:00:00;114.144020473521;114.144020473521;0.0;140.08483113935634;2.903586774254073;1.16106249056185;70.77999999999997;59.292989685929115;3.661062490561852;2.5000000000000018
2021-05-13 23:00:00;141.58422702326556;141.58422702326556;0.0;168.06338004366552;3.5160652388815192;1.16106249056185;71.74000000000001;60.35935494140148;3.661062490561852;2.5000000000000018
2021-05-14 00:00:00;155.64602940880425;155.64602940880425;0.0;181.9571447210671;3.468290195770689;1.16106249056185;71.86000000000001;59.36879331022493;3.661062490561852;2.5000000000000018
2021-05-14 01:00:00;66.34039862306183;66.34039862306183;0.0;91.83569404513047;1.539403605572479;1.16106249056185;71.5;57.29603077440805;3.661062490561852;2.5000000000000018
2021-05-14 02:00:00;133.0584457332309;133.0584457332309;0.0;159.35700895684153;3.372360909621392;1.16106249056185;71.32;60.069085282813376;3.661062490561852;2.5000000000000018
2021-05-14 03:00:00;102.83205934297634;102.83205934297634;0.0;128.94657287637122;2.390648472312788;1.16106249056185;71.98000000000002;59.13764139892015;3.661062490561852;2.5000000000000018
2021-05-14 04:00:00;122.54421455542077;122.54421455542077;0.0;148.76680405589775;2.7765933805903056;1.16106249056185;71.98000000000002;59.223120335889405;3.661062490561852;2.5000000000000018
2021-05-14 05:00:00;81.59939184320768;81.59939184320768;0.0;107.12248781812877;1.818841954106389;1.16106249056185;71.44;57.41714651081787;3.661062490561852;2.5000000000000018
2021-05-14 06:00:00;152.92574202893837;152.92574202893837;0.0;178.9698456930772;3.7973350979795364;1.16106249056185;70.53999999999996;59.31848098135083;3.661062490561852;2.5000000000000018
2021-05-14 07:00:00;157.54069450416853;157.54069450416853;0.0;183.33832810159277;3.8885012560581522;1.16106249056185;70.0;58.77408543630446;3.661062490561852;2.5000000000000018
2021-05-14 08:00:00;309.19606992712136;309.19606992712136;0.0;335.7385286043488;8.034012948008153;1.16106249056185;70.0;60.05008512892476;3.661062490561852;2.5000000000000018
2021-05-14 09:00:00;283.35978951758835;283.35978951758835;0.0;309.7164432308325;7.069452948164074;1.16106249056185;70.0;59.56892268273657;3.661062490561852;2.5000000000000018
2021-05-14 10:00:00;258.44400909413906;258.44400909413906;0.0;284.7133238567741;6.47053627048887;1.16106249056185;70.0;59.52345156587097;3.661062490561852;2.5000000000000018
2021-05-14 11:00:00;216.89743294722732;216.89743294722732;0.0;243.0123580550344;5.4563531706694555;1.16106249056185;70.0;59.395832080257435;3.661062490561852;2.5000000000000018
2021-05-14 12:00:00;176.9911020418179;176.9911020418179;0.0;202.95208359886183;4.496942673655655;1.16106249056185;70.0;59.25449395886699;3.661062490561852;2.5000000000000018
2021-05-14 13:00:00;168.548529206792;168.548529206792;0.0;194.49927525042364;4.338574654907367;1.16106249056185;70.0;59.32613705339372;3.661062490561852;2.5000000000000018
2021-05-14 14:00:00;124.42045560590677;124.42045560590677;0.0;150.1304055185788;3.2169005672600073;1.16106249056185;70.0;58.88826872329264;3.661062490561852;2.5000000000000018
2021-05-14 15:00:00;85.9917233844822;85.9917233844822;0.0;111.45297671999055;2.28528251325085;1.16106249056185;70.0;58.38812143588291;3.661062490561852;2.5000000000000018
2021-05-14 16:00:00;40.352403345967524;40.352403345967524;0.0;65.32845554901488;1.1941251536037274;1.16106249056185;70.0;56.97423454200293;3.661062490561852;2.5000000000000018
2021-05-14 17:00:00;60.21281193404113;60.21281193404113;0.0;85.90558998365844;1.9735687034251157;1.16106249056185;70.0;59.63617944215787;3.661062490561852;2.5000000000000018
2021-05-14 18:00:00;56.7553394971283;56.7553394971283;0.0;82.0231259070246;1.6301348968184481;1.16106249056185;70.0;58.01981619419087;3.661062490561852;2.5000000000000018
2021-05-14 19:00:00;51.264749316239126;51.264749316239126;0.0;76.53042638153475;1.527496784708251;1.16106249056185;70.0;58.07098628733161;3.661062490561852;2.5000000000000018
2021-05-14 20:00:00;47.567407268765116;47.567407268765116;0.0;72.7829378261348;1.4386754200959873;1.16106249056185;70.0;57.95470425856843;3.661062490561852;2.5000000000000018
2021-05-14 21:00:00;53.0603277178157;53.0603277178157;0.0;78.47889916997953;1.6430354022269484;1.16106249056185;70.0;58.62748048033387;3.661062490561852;2.5000000000000018
2021-05-14 22:00:00;74.67005326583072;74.67005326583072;0.0;100.33281775936308;2.2367194543803826;1.16106249056185;70.0;59.319730694702;3.661062490561852;2.5000000000000018
2021-05-14 23:00:00;65.42330934009505;65.42330934009505;0.0;90.7695491594738;1.8345225114741095;1.16106249056185;70.0;58.21938826929062;3.661062490561852;2.5000000000000018
2021-05-15 00:00:00;79.76843563389097;79.76843563389097;0.0;105.41020230906796;2.315584308822501;1.16106249056185;70.0;59.16141074163386;3.661062490561852;2.5000000000000018
2021-05-15 01:00:00;82.09974772374505;82.09974772374505;0.0;107.6480551619725;2.2858036473998458;1.16106249056185;70.0;58.7870992972496;3.661062490561852;2.5000000000000018
2021-05-15 02:00:00;85.00663374978878;85.00663374978878;0.0;110.66834307220337;2.368851651325379;1.16106249056185;70.18;59.056633334705;3.661062490561852;2.5000000000000018
2021-05-15 03:00:00;91.34042436611057;91.34042436611057;0.0;117.10869767491184;2.4830576946766554;1.16106249056185;70.42000000000002;59.19069054186343;3.661062490561852;2.5000000000000018
2021-05-15 04:00:00;102.56052677063329;102.56052677063329;0.0;128.32811229061133;2.701309108949281;1.16106249056185;70.36000000000001;59.04907214323572;3.661062490561852;2.5000000000000018
2021-05-15 05:00:00;111.94616808958475;111.94616808958475;0.0;137.78894941209234;2.9234166618228876;1.16106249056185;70.42000000000002;59.197893638771234;3.661062490561852;2.5000000000000018
2021-05-15 06:00:00;250.98304577629813;250.98304577629813;0.0;277.36266534568983;6.4713299913695455;1.16106249056185;70.12;59.91518430797316;3.661062490561852;2.5000000000000018
2021-05-15 07:00:00;312.55258598437376;312.55258598437376;0.0;339.140880011329;7.77418387832131;1.16106249056185;70.30000000000001;59.913336931829576;3.661062490561852;2.5000000000000018
2021-05-15 08:00:00;263.6000727270697;263.6000727270697;0.0;289.84109117516704;6.381911324979755;1.16106249056185;70.06;59.24665896484328;3.661062490561852;2.5000000000000018
2021-05-15 09:00:00;309.61950905770874;309.61950905770874;0.0;336.28149147748644;7.731254768098058;1.16106249056185;70.48000000000002;60.12372224406067;3.661062490561852;2.5000000000000018
2021-05-15 10:00:00;248.80631291709972;248.80631291709972;0.0;275.2056249914531;5.924937391466226;1.16106249056185;70.65999999999997;59.60078629389977;3.661062490561852;2.5000000000000018
2021-05-15 11:00:00;217.57085708762622;217.57085708762622;0.0;243.54491393981291;5.146426253154978;1.16106249056185;70.0;58.732592012596;3.661062490561852;2.5000000000000018
2021-05-15 12:00:00;190.7184591078892;190.7184591078892;0.0;216.75029493626096;4.846830701280263;1.16106249056185;70.0;59.352379676387216;3.661062490561852;2.5000000000000018
2021-05-15 13:00:00;95.61662031833475;95.61662031833475;0.0;121.06941141899475;2.4506287879353392;1.16106249056185;70.0;58.2372840473559;3.661062490561852;2.5000000000000018
2021-05-15 14:00:00;95.04003035624709;95.04003035624709;0.0;120.69163229616461;2.61306264864362;1.16106249056185;70.0;59.002903186200115;3.661062490561852;2.5000000000000018
2021-05-15 15:00:00;98.857658156496;98.857658156496;0.0;124.52315437974215;2.700135678615991;1.16106249056185;70.0;59.019673964823994;3.661062490561852;2.5000000000000018
2021-05-15 16:00:00;108.86232713554821;108.86232713554821;0.0;134.59806042022632;2.9596286044270963;1.16106249056185;70.0;59.17189907038539;3.661062490561852;2.5000000000000018
2021-05-15 17:00:00;95.69082056805878;95.69082056805878;0.0;121.33463262621059;2.57057470944283;1.16106249056185;70.12;58.88157999290456;3.661062490561852;2.5000000000000018
2021-05-15 18:00:00;94.60503046432868;94.60503046432868;0.0;120.28270467689032;2.554020850853112;1.16106249056185;70.18;58.96680289582707;3.661062490561852;2.5000000000000018
2021-05-15 19:00:00;121.6626691503659;121.6626691503659;0.0;147.59748785298916;3.2697047487854247;1.16106249056185;70.30000000000001;59.552161368493444;3.661062490561852;2.5000000000000018
2021-05-15 20:00:00;147.24331128646793;147.24331128646793;0.0;173.4610349328056;3.791249401604449;1.16106249056185;70.84000000000003;59.94642850478408;3.661062490561852;2.5000000000000018
2021-05-15 21:00:00;113.62667351596787;113.62667351596787;0.0;139.4635897516627;2.7323848241474913;1.16106249056185;70.89999999999998;58.74738653425254;3.661062490561852;2.5000000000000018
2021-05-15 22:00:00;102.12701793486269;102.12701793486269;0.0;127.9965756184146;2.5167682374297833;1.16106249056185;71.01999999999998;58.91106811902387;3.661062490561852;2.5000000000000018
2021-05-15 23:00:00;49.67163168704476;49.67163168704476;0.0;74.85555932613786;1.3265981674684535;1.16106249056185;70.53999999999996;57.10507097810921;3.661062490561852;2.5000000000000018
2021-05-16 00:00:00;98.1316702252705;98.1316702252705;0.0;124.24776645043862;2.920064695006637;1.16106249056185;70.60000000000002;60.46912804144176;3.661062490561852;2.5000000000000018
2021-05-16 01:00:00;76.43740790347333;76.43740790347333;0.0;102.03409832641074;1.9453475668450153;1.16106249056185;70.84000000000003;58.35182906905442;3.661062490561852;2.5000000000000018
2021-05-16 02:00:00;111.04817193095774;111.04817193095774;0.0;137.10762775717927;2.8966029434828764;1.16106249056185;70.96000000000004;59.6900144643688;3.661062490561852;2.5000000000000018
2021-05-16 03:00:00;111.16822675874248;111.16822675874248;0.0;137.1816061798318;2.7142656027960608;1.16106249056185;71.25999999999999;59.2264366110569;3.661062490561852;2.5000000000000018
2021-05-16 04:00:00;187.7365860713962;187.7365860713962;0.0;214.28438025150737;4.474241228708762;1.16106249056185;71.56;60.156928970055276;3.661062490561852;2.5000000000000018
2021-05-16 05:00:00;123.8005179946385;123.8005179946385;0.0;149.57118611873221;2.7534938603282106;1.16106249056185;71.07999999999998;58.14654564071486;3.661062490561852;2.5000000000000018
2021-05-16 06:00:00;112.12354973986034;112.12354973986034;0.0;137.7538660188739;2.7023122255464793;1.16106249056185;70.42000000000002;58.282786831869316;3.661062490561852;2.5000000000000018
2021-05-16 07:00:00;143.44050756562245;143.44050756562245;0.0;169.28439721581512;3.710814193382026;1.16106249056185;70.0;59.138284279285415;3.661062490561852;2.5000000000000018
2021-05-16 08:00:00;129.45365442449727;129.45365442449727;0.0;155.2309079927599;3.387894199859553;1.16106249056185;70.0;59.090645156567064;3.661062490561852;2.5000000000000018
2021-05-16 09:00:00;101.96765411605628;101.96765411605628;0.0;127.56948098797231;2.6955529645365264;1.16106249056185;70.0;58.731927604791224;3.661062490561852;2.5000000000000018
2021-05-16 10:00:00;122.87485737712981;122.87485737712981;0.0;148.70723421847634;3.3372121769381997;1.16106249056185;70.0;59.390400591724756;3.661062490561852;2.5000000000000018
2021-05-16 11:00:00;125.17969261924816;125.17969261924816;0.0;150.96225684585934;3.318086262533458;1.16106249056185;70.0;59.16743217529688;3.661062490561852;2.5000000000000018
2021-05-16 12:00:00;114.31962953558406;114.31962953558406;0.0;140.02668851451546;3.029858489821113;1.16106249056185;70.0;58.996288818914536;3.661062490561852;2.5000000000000018
2021-05-16 13:00:00;117.96702478541769;117.96702478541769;0.0;143.72526865884066;3.157257644825723;1.16106249056185;70.0;59.16138436857989;3.661062490561852;2.5000000000000018
2021-05-16 14:00:00;124.9392198375632;124.9392198375632;0.0;150.73523482052912;3.329761284280205;1.16106249056185;70.0;59.22164727142183;3.661062490561852;2.5000000000000018
2021-05-16 15:00:00;136.48375285524193;136.48375285524193;0.0;162.33266911354283;3.6150012766423023;1.16106249056185;70.0;59.308265047384964;3.661062490561852;2.5000000000000018
2021-05-16 16:00:00;144.8229718155339;144.8229718155339;0.0;170.70056494592586;3.8042686397332406;1.16106249056185;70.0;59.31647696240458;3.661062490561852;2.5000000000000018
2021-05-16 17:00:00;92.37981723640533;92.37981723640533;0.0;117.86517956305245;2.418796297474564;1.16106249056185;70.0;58.39789112439797;3.661062490561852;2.5000000000000018
2021-05-16 18:00:00;97.06993751364524;97.06993751364524;0.0;122.74538329730068;2.675761349984321;1.16106249056185;70.0;59.077840868942474;3.661062490561852;2.5000000000000018
2021-05-16 19:00:00;77.2604763419845;77.2604763419845;0.0;102.69103179203195;2.1032668016318743;1.16106249056185;70.0;58.375109783599896;3.661062490561852;2.5000000000000018
2021-05-16 20:00:00;125.97225189413825;125.97225189413825;0.0;151.92812808601235;3.5611919254120132;1.16106249056185;70.0;59.84234363447911;3.661062490561852;2.5000000000000018
2021-05-16 21:00:00;115.10849816567963;115.10849816567963;0.0;140.80597052879142;3.035952552394317;1.16106249056185;70.0;58.95726118913029;3.661062490561852;2.5000000000000018
2021-05-16 22:00:00;105.98754220791156;105.98754220791156;0.0;131.65632595078597;2.8361190697440697;1.16106249056185;70.0;58.94731021401532;3.661062490561852;2.5000000000000018
2021-05-16 23:00:00;116.92665819176749;116.92665819176749;0.0;142.6884783194601;3.155100161745588;1.16106249056185;70.0;59.232212773833794;3.661062490561852;2.5000000000000018
2021-05-17 00:00:00;151.4841830303425;151.4841830303425;0.0;177.42264436673847;4.034743808649986;1.16106249056185;70.0;59.53006962587796;3.661062490561852;2.5000000000000018
2021-05-17 01:00:00;169.11261978468062;169.11261978468062;0.0;195.08706769318002;4.399081525804439;1.16106249056185;70.0;59.4411363919391;3.661062490561852;2.5000000000000018
2021-05-17 02:00:00;191.12102536583998;191.12102536583998;0.0;217.35483997863886;4.93011802677162;1.16106249056185;70.42000000000002;59.92306015092413;3.661062490561852;2.5000000000000018
2021-05-17 03:00:00;187.22777172599896;187.22777172599896;0.0;213.48455134721706;4.597870572511541;1.16106249056185;70.77999999999997;59.724957392546685;3.661062490561852;2.5000000000000018
2021-05-17 04:00:00;186.49564905890156;186.49564905890156;0.0;212.72127318973997;4.445866075691585;1.16106249056185;70.84000000000003;59.447861477214076;3.661062490561852;2.5000000000000018
2021-05-17 05:00:00;173.48424331876976;173.48424331876976;0.0;199.4185992567111;4.109795421810646;1.16106249056185;70.36000000000001;58.8069629269948;3.661062490561852;2.5000000000000018
2021-05-17 06:00:00;134.91284639993367;134.91284639993367;0.0;160.6028930818612;3.3632503536563445;1.16106249056185;70.0;58.63040807368424;3.661062490561852;2.5000000000000018
2021-05-17 07:00:00;181.74977106159716;181.74977106159716;0.0;207.83455956314316;4.7960923459025135;1.16106249056185;70.0;59.68234650738492;3.661062490561852;2.5000000000000018
2021-05-17 08:00:00;189.62203286084429;189.62203286084429;0.0;215.66716515374992;4.86512801814756;1.16106249056185;70.0;59.445431888931296;3.661062490561852;2.5000000000000018
2021-05-17 09:00:00;193.82764853049028;193.82764853049028;0.0;219.8919393323806;4.964369447562691;1.16106249056185;70.0;59.45380189698187;3.661062490561852;2.5000000000000018
2021-05-17 10:00:00;184.71908609420234;184.71908609420234;0.0;210.73426431485936;4.723061382497381;1.16106249056185;70.0;59.37663079654055;3.661062490561852;2.5000000000000018
2021-05-17 11:00:00;160.04230988861707;160.04230988861707;0.0;185.94618375877462;4.107653887659337;1.16106249056185;70.0;59.221852155568456;3.661062490561852;2.5000000000000018
2021-05-17 12:00:00;144.92163388691992;144.92163388691992;0.0;170.7694541445118;3.7595613498441303;1.16106249056185;70.0;59.18506973011171;3.661062490561852;2.5000000000000018
2021-05-17 13:00:00;125.73084687895226;125.73084687895226;0.0;151.48269852286387;3.289035509177306;1.16106249056185;70.0;59.034077293640394;3.661062490561852;2.5000000000000018
2021-05-17 14:00:00;147.37029587628004;147.37029587628004;0.0;173.28952602095802;3.906219127324547;1.16106249056185;70.0;59.437507315256425;3.661062490561852;2.5000000000000018
2021-05-17 15:00:00;125.75195472894805;125.75195472894805;0.0;151.49369889325334;3.2805116665728336;1.16106249056185;70.0;59.00478584622749;3.661062490561852;2.5000000000000018
2021-05-17 16:00:00;135.7236169326162;135.7236169326162;0.0;161.57353081526986;3.5982333713060384;1.16106249056185;70.0;59.30867336284342;3.661062490561852;2.5000000000000018
2021-05-17 17:00:00;123.58892799815355;123.58892799815355;0.0;149.3405693009173;3.2496567129653258;1.16106249056185;70.0;59.05814319921376;3.661062490561852;2.5000000000000018
2021-05-17 18:00:00;124.18039091959022;124.18039091959022;0.0;149.96196276232962;3.2969094131314707;1.16106249056185;70.0;59.17009090789287;3.661062490561852;2.5000000000000018
2021-05-17 19:00:00;140.5679021592814;140.5679021592814;0.0;166.44771600972635;3.7270748569528616;1.16106249056185;70.0;59.36688687649678;3.661062490561852;2.5000000000000018
2021-05-17 20:00:00;177.72378864486404;177.72378864486404;0.0;203.77020942399903;4.655165843429649;1.16106249056185;70.0;59.57787581338255;3.661062490561852;2.5000000000000018
2021-05-17 21:00:00;161.16278507836617;161.16278507836617;0.0;187.07704683064736;4.144105559355813;1.16106249056185;70.0;59.2516845024042;3.661062490561852;2.5000000000000018
2021-05-17 22:00:00;139.46920922068614;139.46920922068614;0.0;165.28130516609613;3.615514384464413;1.16106249056185;70.0;59.1156036122249;3.661062490561852;2.5000000000000018
2021-05-17 23:00:00;126.96248023992388;126.96248023992388;0.0;152.8017170653997;3.331625925516806;1.16106249056185;70.18;59.259998169241044;3.661062490561852;2.5000000000000018
2021-05-18 00:00:00;13.57655635292859;13.57655635292859;0.0;39.04233009001045;0.9937917288026;1.16106249056185;71.19999999999999;61.84613579570214;3.661062490561852;2.5000000000000018
2021-05-18 01:00:00;150.10004641655033;150.10004641655033;0.0;176.34476755409528;3.416099440376074;1.16106249056185;71.5;59.20912552445503;3.661062490561852;2.5000000000000018
2021-05-18 02:00:00;274.4959710639149;274.4959710639149;0.0;301.25389552534756;6.213723012829728;1.16106249056185;71.56;60.01665990676963;3.661062490561852;2.5000000000000018
2021-05-18 03:00:00;339.9963742443347;339.9963742443347;0.0;366.85245156577463;7.379612474382015;1.16106249056185;71.5;59.66390127468185;3.661062490561852;2.5000000000000018
2021-05-18 04:00:00;276.7592609519295;276.7592609519295;0.0;303.4186221209869;5.994385726017975;1.16106249056185;71.56;59.50830156443476;3.661062490561852;2.5000000000000018
2021-05-18 05:00:00;304.67046147467266;304.67046147467266;0.0;331.4925322530192;6.616596338544608;1.16106249056185;71.68;59.75139058282997;3.661062490561852;2.5000000000000018
2021-05-18 06:00:00;350.32207673579165;350.32207673579165;0.0;377.1377314742563;7.493246944295485;1.16106249056185;71.38;59.39658364690348;3.661062490561852;2.5000000000000018
2021-05-18 07:00:00;365.90868499040965;365.90868499040965;0.0;392.7253919807206;7.982333520394756;1.16106249056185;71.13999999999999;59.425875869407264;3.661062490561852;2.5000000000000018
2021-05-18 08:00:00;632.5437007568038;632.5437007568038;0.0;660.0368861338669;14.065434152974635;1.16106249056185;70.60000000000002;59.427103532922445;3.661062490561852;2.5000000000000018
2021-05-18 09:00:00;595.8899860804921;595.8899860804921;0.0;623.3171961487567;13.701100161155672;1.16106249056185;70.53999999999996;59.708106613317625;3.661062490561852;2.5000000000000018
2021-05-18 10:00:00;546.4218626195752;546.4218626195752;0.0;573.4980598579754;12.661189331355967;1.16106249056185;70.0;59.215297746880935;3.661062490561852;2.5000000000000018
2021-05-18 11:00:00;394.71658415100177;394.71658415100177;0.0;421.44283353427863;9.649461300026006;1.16106249056185;70.06;59.661126044869945;3.661062490561852;2.5000000000000018
2021-05-18 12:00:00;467.4203910499371;467.4203910499371;0.0;494.4184878830257;11.476885655830586;1.16106249056185;70.12;59.86297635078449;3.661062490561852;2.5000000000000018
2021-05-18 13:00:00;343.6542041908495;343.6542041908495;0.0;370.41688093873057;8.349479558634819;1.16106249056185;70.60000000000002;60.037126608640676;3.661062490561852;2.5000000000000018
2021-05-18 14:00:00;225.00148561779136;225.00148561779136;0.0;251.32048386013608;5.2786382040212425;1.16106249056185;70.77999999999997;59.44408188435699;3.661062490561852;2.5000000000000018
2021-05-18 15:00:00;221.66019058304087;221.66019058304087;0.0;247.97567445020618;5.213940557874812;1.16106249056185;70.77999999999997;59.45616026790407;3.661062490561852;2.5000000000000018
2021-05-18 16:00:00;163.49200282421504;163.49200282421504;0.0;189.7463327344516;3.8505943657703843;1.16106249056185;71.25999999999999;59.52734421269821;3.661062490561852;2.5000000000000018
2021-05-18 17:00:00;135.8943942700238;135.8943942700238;0.0;161.98083013264687;3.1275341499169165;1.16106249056185;71.38;59.048603293005954;3.661062490561852;2.5000000000000018
2021-05-18 18:00:00;164.47427895843956;164.47427895843956;0.0;190.83255009314908;3.809600820111082;1.16106249056185;71.56;59.63320672263376;3.661062490561852;2.5000000000000018
2021-05-18 19:00:00;167.51507783910216;167.51507783910216;0.0;194.02737858937545;3.751906906372144;1.16106249056185;72.10000000000002;59.787062591086055;3.661062490561852;2.5000000000000018
2021-05-18 20:00:00;151.3642135919663;151.3642135919663;0.0;177.85960428780825;3.2352825155246903;1.16106249056185;72.57999999999998;59.490718112800494;3.661062490561852;2.5000000000000018
2021-05-18 21:00:00;174.67669671458646;174.67669671458646;0.0;201.2751559657157;3.62705761032215;1.16106249056185;72.69999999999999;59.487456574736655;3.661062490561852;2.5000000000000018
2021-05-18 22:00:00;172.05905503300733;172.05905503300733;0.0;198.68008814327843;3.4990238929534967;1.16106249056185;72.94;59.42057734429267;3.661062490561852;2.5000000000000018
2021-05-18 23:00:00;190.33854710065017;190.33854710065017;0.0;216.9953113301887;3.80446506729465;1.16106249056185;72.94;59.35975957123168;3.661062490561852;2.5000000000000018
2021-05-19 00:00:00;449.2565403896053;449.2565403896053;0.0;476.9301416092416;8.906191907106443;1.16106249056185;73.18;60.42990469488535;3.661062490561852;2.5000000000000018
2021-05-19 01:00:00;390.55854405051065;390.55854405051065;0.0;417.9001944663614;7.309687967748452;1.16106249056185;73.24000000000001;59.62792151723505;3.661062490561852;2.5000000000000018
2021-05-19 02:00:00;331.8052940131966;331.8052940131966;0.0;358.97617950050113;6.20683049797593;1.16106249056185;73.30000000000001;59.529603183692075;3.661062490561852;2.5000000000000018
2021-05-19 03:00:00;253.2984971893819;253.2984971893819;0.0;280.31702229839885;4.749626536000145;1.16106249056185;73.60000000000002;59.54791660767256;3.661062490561852;2.5000000000000018
2021-05-19 04:00:00;333.4193576066503;333.4193576066503;0.0;360.82022858984925;6.192368264917748;1.16106249056185;73.84000000000003;59.966539223710186;3.661062490561852;2.5000000000000018
2021-05-19 05:00:00;371.39402989829506;371.39402989829506;0.0;398.88045023794496;6.691861483256702;1.16106249056185;73.96000000000004;59.76790472000033;3.661062490561852;2.5000000000000018
2021-05-19 06:00:00;369.2267890190813;369.2267890190813;0.0;396.54057452438474;6.565410088926444;1.16106249056185;73.65999999999997;59.27941733616149;3.661062490561852;2.5000000000000018
2021-05-19 07:00:00;396.46587229659366;396.46587229659366;0.0;423.75854892589854;7.2005385498817605;1.16106249056185;73.24000000000001;59.2278685597675;3.661062490561852;2.5000000000000018
2021-05-19 08:00:00;610.5726193372763;610.5726193372763;0.0;638.5788532055625;11.403851708965918;1.16106249056185;73.18;59.84743588247261;3.661062490561852;2.5000000000000018
2021-05-19 09:00:00;587.3791239668112;587.3791239668112;0.0;615.1303549781757;10.892430551932236;1.16106249056185;72.75999999999999;59.31400118184308;3.661062490561852;2.5000000000000018
2021-05-19 10:00:00;529.9450987578415;529.9450987578415;0.0;557.2042652290328;10.148576296469471;1.16106249056185;71.74000000000001;58.66745875660001;3.661062490561852;2.5000000000000018
2021-05-19 11:00:00;475.8785907631237;475.8785907631237;0.0;502.8698257206959;9.914425910650943;1.16106249056185;70.96000000000004;58.88356592657027;3.661062490561852;2.5000000000000018
2021-05-19 12:00:00;568.9974653350567;568.9974653350567;0.0;596.2618269684456;12.734303947369092;1.16106249056185;70.48000000000002;59.33160097906381;3.661062490561852;2.5000000000000018
2021-05-19 13:00:00;401.3215351425405;401.3215351425405;0.0;427.96394560595166;9.355696195193417;1.16106249056185;70.06;59.16864831442723;3.661062490561852;2.5000000000000018
2021-05-19 14:00:00;273.45917102071024;273.45917102071024;0.0;299.82214309143814;6.710079747021753;1.16106249056185;70.18;59.5413448368829;3.661062490561852;2.5000000000000018
2021-05-19 15:00:00;266.86244353204177;266.86244353204177;0.0;293.1350113149351;6.574773084431262;1.16106249056185;70.0;59.3845689551859;3.661062490561852;2.5000000000000018
2021-05-19 16:00:00;210.84159753932997;210.84159753932997;0.0;237.01121613738013;5.295048839929662;1.16106249056185;70.18;59.52263995604221;3.661062490561852;2.5000000000000018
2021-05-19 17:00:00;172.53535206449789;172.53535206449789;0.0;198.59685993080376;4.312105576024051;1.16106249056185;70.36000000000001;59.394367128415695;3.661062490561852;2.5000000000000018
2021-05-19 18:00:00;153.27277750641548;153.27277750641548;0.0;179.4348513712957;3.8151784615180873;1.16106249056185;70.84000000000003;59.641943581209944;3.661062490561852;2.5000000000000018
2021-05-19 19:00:00;199.99815384529592;199.99815384529592;0.0;226.77231624434262;4.801453531648231;1.16106249056185;71.92000000000002;60.67477846995416;3.661062490561852;2.5000000000000018
2021-05-19 20:00:00;175.1795396704126;175.1795396704126;0.0;201.88492232026869;3.7493725816480143;1.16106249056185;72.75999999999999;59.9397647203802;3.661062490561852;2.5000000000000018
2021-05-19 21:00:00;197.0903762685484;197.0903762685484;0.0;224.00548975285915;3.9864195837010326;1.16106249056185;73.36000000000001;59.98091651480627;3.661062490561852;2.5000000000000018
2021-05-19 22:00:00;196.47735896328643;196.47735896328643;0.0;223.42981991322458;3.7668095264273003;1.16106249056185;73.84000000000003;59.71728532685552;3.661062490561852;2.5000000000000018
2021-05-19 23:00:00;220.30980772144457;220.30980772144457;0.0;247.18261859792858;4.081322462653991;1.16106249056185;73.65999999999997;59.23991803720219;3.661062490561852;2.5000000000000018
2021-05-20 00:00:00;442.7046605891208;442.7046605891208;0.0;470.66294524080604;8.242792794733251;1.16106249056185;74.38;60.784777021531056;3.661062490561852;2.5000000000000018
2021-05-20 01:00:00;303.28080457811177;303.28080457811177;0.0;330.62125376760065;5.215158163773838;1.16106249056185;74.56;59.46566466766956;3.661062490561852;2.5000000000000018
2021-05-20 02:00:00;276.77838732036287;276.77838732036287;0.0;304.2213109199719;4.760013844327649;1.16106249056185;75.03999999999996;59.822891851574525;3.661062490561852;2.5000000000000018
2021-05-20 03:00:00;300.1677163358894;300.1677163358894;0.0;327.4878179457487;5.021462593445119;1.16106249056185;74.74000000000001;59.21199624888828;3.661062490561852;2.5000000000000018
2021-05-20 04:00:00;296.71371557742725;296.71371557742725;0.0;324.08279254409985;5.046251261990662;1.16106249056185;74.74000000000001;59.448932304944776;3.661062490561852;2.5000000000000018
2021-05-20 05:00:00;345.29191157836783;345.29191157836783;0.0;372.6143626727859;5.874504531336943;1.16106249056185;74.19999999999999;59.09784033274178;3.661062490561852;2.5000000000000018
2021-05-20 06:00:00;342.92202180072235;342.92202180072235;0.0;370.00251426206;6.010024019207373;1.16106249056185;73.42000000000002;58.76184947555663;3.661062490561852;2.5000000000000018
2021-05-20 07:00:00;366.36569697172774;366.36569697172774;0.0;393.3940801134481;6.7895183907714465;1.16106249056185;72.69999999999999;58.90443280672429;3.661062490561852;2.5000000000000018
2021-05-20 08:00:00;548.1562214143726;548.1562214143726;0.0;575.6675415775884;10.698085992512395;1.16106249056185;72.10000000000002;59.288016578708834;3.661062490561852;2.5000000000000018
2021-05-20 09:00:00;680.1803947754028;680.1803947754028;0.0;707.9243977020811;13.751899360094168;1.16106249056185;71.44;59.18326195889563;3.661062490561852;2.5000000000000018
2021-05-20 10:00:00;626.501092063285;626.501092063285;0.0;654.0348940184684;13.321810687937527;1.16106249056185;71.01999999999998;59.330703592648774;3.661062490561852;2.5000000000000018
2021-05-20 11:00:00;435.2227805870095;435.2227805870095;0.0;461.93176233402835;9.630312263268257;1.16106249056185;70.24000000000001;58.819419864071165;3.661062490561852;2.5000000000000018
2021-05-20 12:00:00;499.2202138213037;499.2202138213037;0.0;526.2260592422698;11.986184398600587;1.16106249056185;70.0;59.54697218892818;3.661062490561852;2.5000000000000018
2021-05-20 13:00:00;365.6025996559507;365.6025996559507;0.0;392.2124287110206;8.965616064466662;1.16106249056185;70.0;59.58421697668166;3.661062490561852;2.5000000000000018
2021-05-20 14:00:00;264.61620711081014;264.61620711081014;0.0;290.89129057559086;6.55753738112598;1.16106249056185;70.0;59.43813400305254;3.661062490561852;2.5000000000000018
2021-05-20 15:00:00;251.7137495382532;251.7137495382532;0.0;277.9723277794179;6.322726420365357;1.16106249056185;70.0;59.53238157618978;3.661062490561852;2.5000000000000018
2021-05-20 16:00:00;213.63120264118;213.63120264118;0.0;239.7421032358613;5.380753054747688;1.16106249056185;70.0;59.391549366676486;3.661062490561852;2.5000000000000018
2021-05-20 17:00:00;171.99060615685042;171.99060615685042;0.0;197.93414559119515;4.372637903568997;1.16106249056185;70.0;59.22225472105811;3.661062490561852;2.5000000000000018
2021-05-20 18:00:00;150.7719980543906;150.7719980543906;0.0;176.6419016853574;3.8894403863278937;1.16106249056185;70.0;59.186723162743135;3.661062490561852;2.5000000000000018
2021-05-20 19:00:00;169.0216170874044;169.0216170874044;0.0;195.30407992006465;4.4067739241428905;1.16106249056185;70.65999999999997;60.10784275072979;3.661062490561852;2.5000000000000018
2021-05-20 20:00:00;191.49341952046584;191.49341952046584;0.0;218.08918753380374;4.632204083402398;1.16106249056185;71.56;60.35021819916926;3.661062490561852;2.5000000000000018
2021-05-20 21:00:00;194.7791449155507;194.7791449155507;0.0;221.57270397345178;4.312166386634458;1.16106249056185;72.51999999999998;60.28591602043002;3.661062490561852;2.5000000000000018
2021-05-20 22:00:00;191.12429027319837;191.12429027319837;0.0;217.75231088919134;3.9076460950327165;1.16106249056185;72.69999999999999;59.432220102312954;3.661062490561852;2.5000000000000018
2021-05-20 23:00:00;207.54315378257672;207.54315378257672;0.0;234.41714177100604;4.194317206474673;1.16106249056185;73.18;59.87304145680383;3.661062490561852;2.5000000000000018
2021-05-21 00:00:00;417.03015415232613;417.03015415232613;0.0;444.7979162591834;8.068195211763983;1.16106249056185;73.84000000000003;60.713859271329966;3.661062490561852;2.5000000000000018
2021-05-21 01:00:00;361.98417692078306;361.98417692078306;0.0;389.48761472724186;6.470869173861543;1.16106249056185;74.19999999999999;59.86882688059529;3.661062490561852;2.5000000000000018
2021-05-21 02:00:00;273.77827439105437;273.77827439105437;0.0;301.17455266139547;4.79724168362444;1.16106249056185;74.80000000000001;59.85219633421423;3.661062490561852;2.5000000000000018
2021-05-21 03:00:00;287.02945467220155;287.02945467220155;0.0;314.55481502693056;4.8810871995333125;1.16106249056185;75.22000000000003;59.87628649596729;3.661062490561852;2.5000000000000018
2021-05-21 04:00:00;286.78652221107427;286.78652221107427;0.0;314.1457050618952;4.735825364544274;1.16106249056185;75.03999999999996;59.24621735689652;3.661062490561852;2.5000000000000018
2021-05-21 05:00:00;335.4386814801072;335.4386814801072;0.0;362.74329329222905;5.603513988674652;1.16106249056185;74.38;58.96691261261725;3.661062490561852;2.5000000000000018
2021-05-21 06:00:00;334.065358480311;334.065358480311;0.0;360.8791868588206;5.788810479220723;1.16106249056185;72.94;58.096947834586274;3.661062490561852;2.5000000000000018
2021-05-21 07:00:00;353.609372072949;353.609372072949;0.0;380.4013395290851;6.7986488100725975;1.16106249056185;71.98000000000002;58.65797822227006;3.661062490561852;2.5000000000000018
2021-05-21 08:00:00;688.5458434837216;688.5458434837216;0.0;716.2598417500872;14.253774644145803;1.16106249056185;71.13999999999999;59.175586234725074;3.661062490561852;2.5000000000000018
2021-05-21 09:00:00;640.2243376388891;640.2243376388891;0.0;667.7687084390624;13.974802739579168;1.16106249056185;70.77999999999997;59.40291278158418;3.661062490561852;2.5000000000000018
2021-05-21 10:00:00;594.4640900638574;594.4640900638574;0.0;621.8492050801128;13.435932698376721;1.16106249056185;70.53999999999996;59.52034562492469;3.661062490561852;2.5000000000000018
2021-05-21 11:00:00;419.0190982942949;419.0190982942949;0.0;445.68261958185667;9.708315838003884;1.16106249056185;70.0;59.069689203058545;3.661062490561852;2.5000000000000018
2021-05-21 12:00:00;481.0376547613729;481.0376547613729;0.0;508.03833082204306;11.845656711058703;1.16106249056185;70.0;59.78853513240375;3.661062490561852;2.5000000000000018
2021-05-21 13:00:00;353.52780245541004;353.52780245541004;0.0;380.0998311228726;8.683325294138118;1.16106249056185;70.0;59.577730106200875;3.661062490561852;2.5000000000000018
2021-05-21 14:00:00;257.0974222999906;257.0974222999906;0.0;283.34674378717193;6.3792523163568955;1.16106249056185;70.0;59.4245427081579;3.661062490561852;2.5000000000000018
2021-05-21 15:00:00;242.42170026008807;242.42170026008807;0.0;268.6473772989433;6.098320409597337;1.16106249056185;70.0;59.511265895280076;3.661062490561852;2.5000000000000018
2021-05-21 16:00:00;197.95188271753136;197.95188271753136;0.0;223.99908272809995;4.995986930374816;1.16106249056185;70.0;59.32480895596325;3.661062490561852;2.5000000000000018
2021-05-21 17:00:00;159.91147317792505;159.91147317792505;0.0;185.80533513165088;4.0852773650484515;1.16106249056185;70.0;59.171025231719796;3.661062490561852;2.5000000000000018
2021-05-21 18:00:00;140.52193181887023;140.52193181887023;0.0;166.5572507800346;3.645392955555259;1.16106249056185;70.48000000000002;59.601477776345746;3.661062490561852;2.5000000000000018
2021-05-21 19:00:00;161.28855021397922;161.28855021397922;0.0;187.79656318798794;4.0324109481230925;1.16106249056185;71.5;60.411480501132075;3.661062490561852;2.5000000000000018
2021-05-21 20:00:00;170.45482835184643;170.45482835184643;0.0;197.04554055616617;3.8347623018230346;1.16106249056185;72.22000000000003;59.9857071803325;3.661062490561852;2.5000000000000018
2021-05-21 21:00:00;187.5026622746777;187.5026622746777;0.0;214.1888733473911;3.964103254703299;1.16106249056185;72.63999999999999;59.775211289844435;3.661062490561852;2.5000000000000018
2021-05-21 22:00:00;184.105126755324;184.105126755324;0.0;210.75977094349886;3.741186946404505;1.16106249056185;72.88;59.466904487112856;3.661062490561852;2.5000000000000018
2021-05-21 23:00:00;200.73725539836198;200.73725539836198;0.0;227.57293816734563;4.011104147948021;1.16106249056185;73.24000000000001;59.731491893895054;3.661062490561852;2.5000000000000018
2021-05-22 00:00:00;253.9198903326061;253.9198903326061;0.0;280.9961712524609;4.902987182740753;1.16106249056185;73.53999999999996;59.8944717119154;3.661062490561852;2.5000000000000018
2021-05-22 01:00:00;197.89159429159463;197.89159429159463;0.0;224.7449525423697;3.690112809702129;1.16106249056185;73.84000000000003;59.33889779911692;3.661062490561852;2.5000000000000018
2021-05-22 02:00:00;110.69646175990201;110.69646175990201;0.0;137.17208686797863;2.0546242999674282;1.16106249056185;74.32;58.424139777101914;3.661062490561852;2.5000000000000018
2021-05-22 03:00:00;136.79067886686326;136.79067886686326;0.0;163.62400666005547;2.5874400209226316;1.16106249056185;74.44;59.38338167888003;3.661062490561852;2.5000000000000018
2021-05-22 04:00:00;160.39863001441353;160.39863001441353;0.0;187.17221313755778;2.9344514857101833;1.16106249056185;74.19999999999999;59.013239248010905;3.661062490561852;2.5000000000000018
2021-05-22 05:00:00;161.91027864918593;161.91027864918593;0.0;188.51627201518642;2.9719984439315326;1.16106249056185;73.77999999999997;58.67742591826317;3.661062490561852;2.5000000000000018
2021-05-22 06:00:00;275.8263028964358;275.8263028964358;0.0;302.55181847857517;5.2192583540076125;1.16106249056185;72.57999999999998;58.77801083395485;3.661062490561852;2.5000000000000018
2021-05-22 07:00:00;390.18583859186583;390.18583859186583;0.0;417.0578296131753;7.787937749914524;1.16106249056185;71.62;58.86957923009567;3.661062490561852;2.5000000000000018
2021-05-22 08:00:00;363.4254534770709;363.4254534770709;0.0;390.0692689284382;7.72871482905773;1.16106249056185;70.89999999999998;58.88330155616893;3.661062490561852;2.5000000000000018
2021-05-22 09:00:00;439.8624789034757;439.8624789034757;0.0;466.79912783442944;9.993437902482329;1.16106249056185;70.60000000000002;59.47843697344831;3.661062490561852;2.5000000000000018
2021-05-22 10:00:00;340.9633073600427;340.9633073600427;0.0;367.3663903856036;7.91945907345516;1.16106249056185;70.0;58.95528250405022;3.661062490561852;2.5000000000000018
2021-05-22 11:00:00;309.9268199233805;309.9268199233805;0.0;336.4497731352538;7.692741697352982;1.16106249056185;70.18;59.766665977711;3.661062490561852;2.5000000000000018
2021-05-22 12:00:00;271.3366823670451;271.3366823670451;0.0;297.6126058533182;6.6485851080284615;1.16106249056185;70.0;59.342071568697634;3.661062490561852;2.5000000000000018
2021-05-22 13:00:00;133.94128580423438;133.94128580423438;0.0;159.63422496925782;3.3629734057061786;1.16106249056185;70.0;58.69805252170198;3.661062490561852;2.5000000000000018
2021-05-22 14:00:00;133.94519864793622;133.94519864793622;0.0;159.77868601356556;3.537028969731167;1.16106249056185;70.0;59.24449174307;3.661062490561852;2.5000000000000018
2021-05-22 15:00:00;141.71807747774844;141.71807747774844;0.0;167.58946779508264;3.7312155569499406;1.16106249056185;70.0;59.30582979517209;3.661062490561852;2.5000000000000018
2021-05-22 16:00:00;155.31219064150355;155.31219064150355;0.0;181.24643399825166;4.067549047633707;1.16106249056185;70.0;59.390684082388304;3.661062490561852;2.5000000000000018
2021-05-22 17:00:00;134.5646628885158;134.5646628885158;0.0;160.35732712194573;3.496279573890768;1.16106249056185;70.0;59.07973027485116;3.661062490561852;2.5000000000000018
2021-05-22 18:00:00;137.7512401417882;137.7512401417882;0.0;163.60056310794707;3.627715976453286;1.16106249056185;70.0;59.26252350555171;3.661062490561852;2.5000000000000018
2021-05-22 19:00:00;172.3649844604526;172.3649844604526;0.0;198.60415615934707;4.527380523392822;1.16106249056185;70.48000000000002;60.03539442661497;3.661062490561852;2.5000000000000018
2021-05-22 20:00:00;217.11906984843418;217.11906984843418;0.0;243.7855916162542;5.335191215794972;1.16106249056185;71.38;60.50050456444387;3.661062490561852;2.5000000000000018
2021-05-22 21:00:00;181.01049318097813;181.01049318097813;0.0;207.41946138732112;4.039454486630572;1.16106249056185;71.74000000000001;59.51419421160648;3.661062490561852;2.5000000000000018
2021-05-22 22:00:00;122.69487803388425;122.69487803388425;0.0;148.988921518099;2.6891032953469063;1.16106249056185;72.39999999999998;59.20840828844831;3.661062490561852;2.5000000000000018
2021-05-22 23:00:00;288.7003233391539;288.7003233391539;0.0;316.0984287433993;6.215823787053006;1.16106249056185;73.24000000000001;61.13194590587443;3.661062490561852;2.5000000000000018
2021-05-23 00:00:00;131.72011300646852;131.72011300646852;0.0;158.16504054831597;2.4957689285433573;1.16106249056185;73.72000000000003;58.63112596322236;3.661062490561852;2.5000000000000018
2021-05-23 01:00:00;358.2975199387409;358.2975199387409;0.0;386.0172330808839;6.629349980718503;1.16106249056185;74.62;60.756066841157065;3.661062490561852;2.5000000000000018
2021-05-23 02:00:00;200.49821254097873;200.49821254097873;0.0;227.69582070772168;3.4175022469244145;1.16106249056185;75.34000000000003;59.476574981483964;3.661062490561852;2.5000000000000018
