Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-05-23 03:00:00;145.47638782275808;145.47638782275808;0.0;172.36060747907055;2.4363188889222496;1.16106249056185;75.46000000000004;58.61563694778761;3.661062490561852;2.5000000000000018
2021-05-23 04:00:00;139.74606379848422;139.74606379848422;0.0;166.72825812641216;2.3848048073197754;1.16106249056185;75.57999999999998;58.93410755883741;3.661062490561852;2.5000000000000018
2021-05-23 05:00:00;223.9479837978772;223.9479837978772;0.0;250.72061769585102;3.797663906140531;1.16106249056185;74.01999999999998;58.30102469279706;3.661062490561852;2.5000000000000018
2021-05-23 06:00:00;160.08775125089034;160.08775125089034;0.0;186.39344188274592;3.3808329025109436;1.16106249056185;72.10000000000002;58.97323739321672;3.661062490561852;2.5000000000000018
2021-05-23 07:00:00;228.56330594237073;228.56330594237073;0.0;254.60922976163755;4.916319263995803;1.16106249056185;70.60000000000002;58.26938395858542;3.661062490561852;2.5000000000000018
2021-05-23 08:00:00;203.97836121535056;203.97836121535056;0.0;229.9244215217379;4.8774164485473595;1.16106249056185;70.0;58.776043533778534;3.661062490561852;2.5000000000000018
2021-05-23 09:00:00;196.57207672533752;196.57207672533752;0.0;222.64182481742725;5.0150525330532885;1.16106249056185;70.0;59.42982990896212;3.661062490561852;2.5000000000000018
2021-05-23 10:00:00;191.93740087199734;191.93740087199734;0.0;217.9876465971507;4.9035214386990145;1.16106249056185;70.0;59.41539845043695;3.661062490561852;2.5000000000000018
2021-05-23 11:00:00;196.4862332063325;196.4862332063325;0.0;222.56143559850923;5.027877654638895;1.16106249056185;70.0;59.46059915544009;3.661062490561852;2.5000000000000018
2021-05-23 12:00:00;178.236586957759;178.236586957759;0.0;204.22305065069693;4.554050085056109;1.16106249056185;70.0;59.32279290718111;3.661062490561852;2.5000000000000018
2021-05-23 13:00:00;185.58953778377503;185.58953778377503;0.0;211.62714871451195;4.774032058465031;1.16106249056185;70.0;59.44552199408588;3.661062490561852;2.5000000000000018
2021-05-23 14:00:00;196.1397193108778;196.1397193108778;0.0;222.2189744905221;5.029963689333671;1.16106249056185;70.0;59.481180599216316;3.661062490561852;2.5000000000000018
2021-05-23 15:00:00;215.4748060218375;215.4748060218375;0.0;241.62541684966945;5.504085252034997;1.16106249056185;70.0;59.547788865840516;3.661062490561852;2.5000000000000018
2021-05-23 16:00:00;228.3717480014767;228.3717480014767;0.0;254.56202144029075;5.799766938762007;1.16106249056185;70.0;59.54957919088923;3.661062490561852;2.5000000000000018
2021-05-23 17:00:00;136.91866915742236;136.91866915742236;0.0;162.65792266345835;3.470634688410381;1.16106249056185;70.0;58.8412119679553;3.661062490561852;2.5000000000000018
2021-05-23 18:00:00;150.98980678519234;150.98980678519234;0.0;176.91463162992432;3.975607754041237;1.16106249056185;70.0;59.40475671986496;3.661062490561852;2.5000000000000018
2021-05-23 19:00:00;142.25466133503033;142.25466133503033;0.0;168.10011614828696;3.7042725153527076;1.16106249056185;70.0;59.19522335025812;3.661062490561852;2.5000000000000018
2021-05-23 20:00:00;191.83106839414913;191.83106839414913;0.0;217.94535607778343;5.02543965080292;1.16106249056185;70.0;59.674186727364145;3.661062490561852;2.5000000000000018
2021-05-23 21:00:00;176.5195801582356;176.5195801582356;0.0;202.78687423376732;4.514596666199313;1.16106249056185;70.65999999999997;59.965226430354505;3.661062490561852;2.5000000000000018
2021-05-23 22:00:00;134.96333632154133;134.96333632154133;0.0;161.19475142628406;3.2569049709205924;1.16106249056185;71.44;59.6558972818616;3.661062490561852;2.5000000000000018
2021-05-23 23:00:00;183.64490493210573;183.64490493210573;0.0;210.29969736069168;4.224942335231613;1.16106249056185;72.10000000000002;60.24862960450196;3.661062490561852;2.5000000000000018
2021-05-24 00:00:00;167.8825529739731;167.8825529739731;0.0;194.35386397248948;3.5649248610364923;1.16106249056185;72.39999999999998;59.41943762601346;3.661062490561852;2.5000000000000018
2021-05-24 01:00:00;165.88185518262912;165.88185518262912;0.0;192.36470970109548;3.463329081763587;1.16106249056185;72.57999999999998;59.355405895277784;3.661062490561852;2.5000000000000018
2021-05-24 02:00:00;163.01738621350447;163.01738621350447;0.0;189.47827035318986;3.3601281704278336;1.16106249056185;72.63999999999999;59.21376397404731;3.661062490561852;2.5000000000000018
2021-05-24 03:00:00;157.44872361276302;157.44872361276302;0.0;183.85093737541112;3.237067277620037;1.16106249056185;72.57999999999998;59.05725581390607;3.661062490561852;2.5000000000000018
2021-05-24 04:00:00;154.84542668815806;154.84542668815806;0.0;181.17338091671823;3.213227028663315;1.16106249056185;72.34000000000003;58.91532789277272;3.661062490561852;2.5000000000000018
2021-05-24 05:00:00;151.81364712404775;151.81364712404775;0.0;178.18452699240038;3.2141427189965848;1.16106249056185;72.34000000000003;59.14055893958954;3.661062490561852;2.5000000000000018
2021-05-24 06:00:00;121.58572247704564;121.58572247704564;0.0;147.24879789788915;2.5746918446684517;1.16106249056185;71.19999999999999;57.583132541731345;3.661062490561852;2.5000000000000018
2021-05-24 07:00:00;171.56205547816472;171.56205547816472;0.0;197.3952508309782;4.110957615148966;1.16106249056185;70.06;58.627415759218934;3.661062490561852;2.5000000000000018
2021-05-24 08:00:00;169.0110422934963;169.0110422934963;0.0;194.963501710731;4.339228884101561;1.16106249056185;70.0;59.30227406768631;3.661062490561852;2.5000000000000018
2021-05-24 09:00:00;178.89147396367485;178.89147396367485;0.0;204.90453721241644;4.618993424187673;1.16106249056185;70.0;59.43778652749114;3.661062490561852;2.5000000000000018
2021-05-24 10:00:00;171.09900600957383;171.09900600957383;0.0;197.06215041655233;4.398958436054874;1.16106249056185;70.0;59.33393886188486;3.661062490561852;2.5000000000000018
2021-05-24 11:00:00;144.25999585189078;144.25999585189078;0.0;170.08971202991268;3.7231105904093065;1.16106249056185;70.0;59.12265711697262;3.661062490561852;2.5000000000000018
2021-05-24 12:00:00;130.155990910083;130.155990910083;0.0;155.9383065808641;3.4070385342613747;1.16106249056185;70.0;59.102510036157184;3.661062490561852;2.5000000000000018
2021-05-24 13:00:00;112.30996204140912;112.30996204140912;0.0;137.99114975136712;2.9667246119162973;1.16106249056185;70.0;58.92548518891164;3.661062490561852;2.5000000000000018
2021-05-24 14:00:00;131.74530801029786;131.74530801029786;0.0;157.60219029645424;3.5341096818087387;1.16106249056185;70.0;59.38223926209315;3.661062490561852;2.5000000000000018
2021-05-24 15:00:00;117.34941203226681;117.34941203226681;0.0;143.05839932010787;3.0912548892437357;1.16106249056185;70.0;58.981328014663404;3.661062490561852;2.5000000000000018
2021-05-24 16:00:00;123.93033013684645;123.93033013684645;0.0;149.7226022239316;3.3085096061165653;1.16106249056185;70.0;59.22528785806111;3.661062490561852;2.5000000000000018
2021-05-24 17:00:00;113.19406110840208;113.19406110840208;0.0;138.89434060639692;3.0023571904642146;1.16106249056185;70.0;58.98529422088916;3.661062490561852;2.5000000000000018
2021-05-24 18:00:00;113.37633028880546;113.37633028880546;0.0;139.10614655565945;3.0381098951345242;1.16106249056185;70.0;59.09831697078414;3.661062490561852;2.5000000000000018
2021-05-24 19:00:00;127.60236702268467;127.60236702268467;0.0;153.42642428416144;3.415261973453757;1.16106249056185;70.0;59.30386561734338;3.661062490561852;2.5000000000000018
2021-05-24 20:00:00;157.8044426160188;157.8044426160188;0.0;183.77229439217885;4.17003651998405;1.16106249056185;70.0;59.507212232093025;3.661062490561852;2.5000000000000018
2021-05-24 21:00:00;145.5888860498694;145.5888860498694;0.0;171.44040742999667;3.776936330097604;1.16106249056185;70.0;59.1925250894725;3.661062490561852;2.5000000000000018
2021-05-24 22:00:00;127.31058492473701;127.31058492473701;0.0;153.06766477245188;3.328101200009318;1.16106249056185;70.0;59.04940688444901;3.661062490561852;2.5000000000000018
2021-05-24 23:00:00;117.47789231219421;117.47789231219421;0.0;143.19458110651607;3.1092951838920526;1.16106249056185;70.0;59.03483076835863;3.661062490561852;2.5000000000000018
2021-05-25 00:00:00;29.871527226291477;29.871527226291477;0.0;54.96850059417717;1.0159398542485143;1.16106249056185;70.24000000000001;57.35760525785281;3.661062490561852;2.5000000000000018
2021-05-25 01:00:00;68.93732860963043;68.93732860963043;0.0;94.48448725778654;1.703934871055115;1.16106249056185;71.07999999999998;57.87743758279976;3.661062490561852;2.5000000000000018
2021-05-25 02:00:00;128.72907999666393;128.72907999666393;0.0;154.99694756731697;3.3430515704589654;1.16106249056185;71.19999999999999;60.160973422851214;3.661062490561852;2.5000000000000018
2021-05-25 03:00:00;143.78267574008433;143.78267574008433;0.0;169.93735448141268;3.380561215881365;1.16106249056185;71.32;59.35119591905453;3.661062490561852;2.5000000000000018
2021-05-25 04:00:00;118.22969228323045;118.22969228323045;0.0;144.29839144845354;2.744868166378913;1.16106249056185;71.56;59.04327504777632;3.661062490561852;2.5000000000000018
2021-05-25 05:00:00;84.7807716930086;84.7807716930086;0.0;110.15768426818065;1.9656301517826402;1.16106249056185;70.72000000000003;57.37668613189203;3.661062490561852;2.5000000000000018
2021-05-25 06:00:00;145.77985966078091;145.77985966078091;0.0;171.6867961187431;3.834798670329143;1.16106249056185;70.0;59.34029864045192;3.661062490561852;2.5000000000000018
2021-05-25 07:00:00;150.54903165904605;150.54903165904605;0.0;176.4446727674444;3.9293269886595814;1.16106249056185;70.0;59.30843971640746;3.661062490561852;2.5000000000000018
2021-05-25 08:00:00;295.87675541003995;295.87675541003995;0.0;322.37377775522407;7.702013932419497;1.16106249056185;70.0;60.03433880491832;3.661062490561852;2.5000000000000018
2021-05-25 09:00:00;271.10799971216875;271.10799971216875;0.0;297.42267653577613;6.7764955124174;1.16106249056185;70.0;59.54991959266471;3.661062490561852;2.5000000000000018
2021-05-25 10:00:00;249.96770958427868;249.96770958427868;0.0;276.20812254999777;6.271368334455878;1.16106249056185;70.0;59.51363798215078;3.661062490561852;2.5000000000000018
2021-05-25 11:00:00;207.92558739750956;207.92558739750956;0.0;234.00545686084706;5.239892930042875;1.16106249056185;70.0;59.36703751188816;3.661062490561852;2.5000000000000018
2021-05-25 12:00:00;171.0732691445192;171.0732691445192;0.0;197.0110851893568;4.358073409027362;1.16106249056185;70.0;59.236665647164955;3.661062490561852;2.5000000000000018
2021-05-25 13:00:00;162.6559958404036;162.6559958404036;0.0;188.5818881603266;4.197399334195735;1.16106249056185;70.0;59.302792994656556;3.661062490561852;2.5000000000000018
2021-05-25 14:00:00;119.97762012699755;119.97762012699755;0.0;145.66380966513154;3.110835538171281;1.16106249056185;70.0;58.851271943335576;3.661062490561852;2.5000000000000018
2021-05-25 15:00:00;83.45541940753384;83.45541940753384;0.0;108.89940038596363;2.226520860760051;1.16106249056185;70.0;58.354733557504744;3.661062490561852;2.5000000000000018
2021-05-25 16:00:00;40.637015534788226;40.637015534788226;0.0;65.63330128901568;1.2054685595228123;1.16106249056185;70.0;57.03659554292261;3.661062490561852;2.5000000000000018
2021-05-25 17:00:00;41.27721212860474;41.27721212860474;0.0;66.5208365545284;1.336739617255513;1.16106249056185;70.0;58.151548578875236;3.661062490561852;2.5000000000000018
2021-05-25 18:00:00;47.16740397238088;47.16740397238088;0.0;72.51565967204372;1.492484179733542;1.16106249056185;70.0;58.431613889313724;3.661062490561852;2.5000000000000018
2021-05-25 19:00:00;53.80621588649601;53.80621588649601;0.0;79.20415095688489;1.6464551244780523;1.16106249056185;70.0;58.5462221837422;3.661062490561852;2.5000000000000018
2021-05-25 20:00:00;47.20810986773901;47.20810986773901;0.0;72.36125871676776;1.4032737308052967;1.16106249056185;70.0;57.72237322995221;3.661062490561852;2.5000000000000018
2021-05-25 21:00:00;82.84910461955643;82.84910461955643;0.0;108.72079652587189;2.598326383107981;1.16106249056185;70.0;60.03747023352469;3.661062490561852;2.5000000000000018
2021-05-25 22:00:00;69.622864452246;69.622864452246;0.0;94.97069785494072;1.9108738891716823;1.16106249056185;70.0;58.16663357745455;3.661062490561852;2.5000000000000018
2021-05-25 23:00:00;58.3557401296054;58.3557401296054;0.0;83.66198908214591;1.6794026384995755;1.16106249056185;70.0;58.13892466679022;3.661062490561852;2.5000000000000018
2021-05-26 00:00:00;24.19683263653684;24.19683263653684;0.0;49.224925547376564;0.9021747555822234;1.16106249056185;70.18;57.188924495056085;3.661062490561852;2.5000000000000018
2021-05-26 01:00:00;54.53319156975633;54.53319156975633;0.0;79.96868104748941;1.4514196829887371;1.16106249056185;70.89999999999998;57.78169770789037;3.661062490561852;2.5000000000000018
2021-05-26 02:00:00;97.88080756180477;97.88080756180477;0.0;123.82723075952052;2.689673926697436;1.16106249056185;70.65999999999997;59.698569434859735;3.661062490561852;2.5000000000000018
2021-05-26 03:00:00;106.96637874617504;106.96637874617504;0.0;132.8144097127165;2.717854236712604;1.16106249056185;70.72000000000003;59.084910054456486;3.661062490561852;2.5000000000000018
2021-05-26 04:00:00;98.31846141289127;98.31846141289127;0.0;123.77453280276573;2.4818036533705823;1.16106249056185;70.0;58.125520398127605;3.661062490561852;2.5000000000000018
2021-05-26 05:00:00;81.33995641703582;81.33995641703582;0.0;106.84319171188818;2.2308408073355794;1.16106249056185;70.0;58.59674115434518;3.661062490561852;2.5000000000000018
2021-05-26 06:00:00;108.43070306878792;108.43070306878792;0.0;134.21895345489258;3.0307509268464923;1.16106249056185;70.0;59.45578358265567;3.661062490561852;2.5000000000000018
2021-05-26 07:00:00;116.47423943128135;116.47423943128135;0.0;142.23860815312096;3.1301354777305215;1.16106249056185;70.0;59.18055288165766;3.661062490561852;2.5000000000000018
2021-05-26 08:00:00;227.99565647658804;227.99565647658804;0.0;254.28825914121825;6.075834132392627;1.16106249056185;70.0;60.03514212439342;3.661062490561852;2.5000000000000018
2021-05-26 09:00:00;220.53118498268148;220.53118498268148;0.0;246.6740286826488;5.580955811490204;1.16106249056185;70.0;59.47637043278712;3.661062490561852;2.5000000000000018
2021-05-26 10:00:00;210.9094063053782;210.9094063053782;0.0;237.0145078988512;5.349839136550435;1.16106249056185;70.0;59.45164064753732;3.661062490561852;2.5000000000000018
2021-05-26 11:00:00;158.41259678047697;158.41259678047697;0.0;184.27938095035424;4.032533800026217;1.16106249056185;70.0;59.11948535108809;3.661062490561852;2.5000000000000018
2021-05-26 12:00:00;145.2404070974503;145.2404070974503;0.0;171.08924580793663;3.773101040022428;1.16106249056185;70.0;59.20369895105347;3.661062490561852;2.5000000000000018
2021-05-26 13:00:00;119.241601003896;119.241601003896;0.0;144.9408352461835;3.118681897585659;1.16106249056185;70.0;58.934516628842914;3.661062490561852;2.5000000000000018
2021-05-26 14:00:00;90.24948421445625;90.24948421445625;0.0;115.76806568494798;2.4093877414886213;1.16106249056185;70.0;58.559821780261586;3.661062490561852;2.5000000000000018
2021-05-26 15:00:00;64.55009465297854;64.55009465297854;0.0;89.84081635432298;1.7825499519144687;1.16106249056185;70.0;57.99996009223787;3.661062490561852;2.5000000000000018
2021-05-26 16:00:00;48.261657150701694;48.261657150701694;0.0;73.39570799319502;1.4088001150287766;1.16106249056185;70.0;57.595707593016925;3.661062490561852;2.5000000000000018
2021-05-26 17:00:00;39.95022000582308;39.95022000582308;0.0;65.02304183316166;1.2364679459566972;1.16106249056185;70.0;57.47911203232644;3.661062490561852;2.5000000000000018
2021-05-26 18:00:00;40.246944197487444;40.246944197487444;0.0;65.46566065383179;1.3015696723127046;1.16106249056185;70.0;58.02441206797624;3.661062490561852;2.5000000000000018
2021-05-26 19:00:00;37.36737652557006;37.36737652557006;0.0;62.42903517330265;1.1875602587928882;1.16106249056185;70.0;57.483535354448236;3.661062490561852;2.5000000000000018
2021-05-26 20:00:00;35.55894664588439;35.55894664588439;0.0;60.64032325498076;1.163589548888406;1.16106249056185;70.0;57.59169655884256;3.661062490561852;2.5000000000000018
2021-05-26 21:00:00;39.89999971478063;39.89999971478063;0.0;65.18866472652483;1.3264600781437499;1.16106249056185;70.0;58.29884826168848;3.661062490561852;2.5000000000000018
2021-05-26 22:00:00;55.472939073848536;55.472939073848536;0.0;81.0091066059811;1.7651251268348256;1.16106249056185;70.0;59.072795898713366;3.661062490561852;2.5000000000000018
2021-05-26 23:00:00;45.24103135359245;45.24103135359245;0.0;70.3063608822887;1.3287357180677197;1.16106249056185;70.0;57.401851620108914;3.661062490561852;2.5000000000000018
2021-05-27 00:00:00;60.39854403184718;60.39854403184718;0.0;86.09171756904823;1.8829928269527456;1.16106249056185;70.30000000000001;59.4141231664687;3.661062490561852;2.5000000000000018
2021-05-27 01:00:00;160.00807044605298;160.00807044605298;0.0;186.37316295989345;4.497104827712487;1.16106249056185;70.53999999999996;60.67263770591927;3.661062490561852;2.5000000000000018
2021-05-27 02:00:00;275.19544198321927;275.19544198321927;0.0;302.0601264695127;6.735586050816006;1.16106249056185;71.38;60.70252113056688;3.661062490561852;2.5000000000000018
2021-05-27 03:00:00;211.61224684789386;211.61224684789386;0.0;238.25299525905137;4.6709590483360595;1.16106249056185;72.03999999999996;59.89540548609273;3.661062490561852;2.5000000000000018
2021-05-27 04:00:00;252.95013164598123;252.95013164598123;0.0;279.6890635723079;5.353532809055046;1.16106249056185;72.10000000000002;59.66099260823677;3.661062490561852;2.5000000000000018
2021-05-27 05:00:00;279.1831983609696;279.1831983609696;0.0;306.00852164058693;5.821233899169267;1.16106249056185;72.15999999999997;59.64389549686621;3.661062490561852;2.5000000000000018
2021-05-27 06:00:00;287.4892956148408;287.4892956148408;0.0;314.31525421201786;5.933002922534759;1.16106249056185;72.15999999999997;59.54632590179085;3.661062490561852;2.5000000000000018
2021-05-27 07:00:00;303.5201357091551;303.5201357091551;0.0;330.59998371501325;6.25411996245921;1.16106249056185;72.63999999999999;60.05401151410655;3.661062490561852;2.5000000000000018
2021-05-27 08:00:00;454.08978203357736;454.08978203357736;0.0;481.33889999859446;8.981460939363053;1.16106249056185;72.10000000000002;59.33988215576511;3.661062490561852;2.5000000000000018
2021-05-27 09:00:00;557.7313611565485;557.7313611565485;0.0;585.0183120730279;11.339576423170115;1.16106249056185;71.19999999999999;58.9164658444833;3.661062490561852;2.5000000000000018
2021-05-27 10:00:00;513.8048659465361;513.8048659465361;0.0;540.951457534199;11.204974756379018;1.16106249056185;70.77999999999997;59.28528726035313;3.661062490561852;2.5000000000000018
2021-05-27 11:00:00;361.4086176243632;361.4086176243632;0.0;387.9806175484215;8.215371213405074;1.16106249056185;70.36000000000001;59.11567091103592;3.661062490561852;2.5000000000000018
2021-05-27 12:00:00;427.33978206012404;427.33978206012404;0.0;454.17660388948184;10.21617194277947;1.16106249056185;70.18;59.5950874470372;3.661062490561852;2.5000000000000018
2021-05-27 13:00:00;306.8660056087468;306.8660056087468;0.0;333.2407208114445;7.428819400030179;1.16106249056185;70.0;59.31956418750639;3.661062490561852;2.5000000000000018
2021-05-27 14:00:00;217.2551505327158;217.2551505327158;0.0;243.35728907387758;5.421998151879614;1.16106249056185;70.0;59.3134947557719;3.661062490561852;2.5000000000000018
2021-05-27 15:00:00;207.9352772771639;207.9352772771639;0.0;234.0409073812082;5.2805675102437775;1.16106249056185;70.0;59.44734151038591;3.661062490561852;2.5000000000000018
2021-05-27 16:00:00;172.76946622913235;172.76946622913235;0.0;198.7200930273002;4.399558835199511;1.16106249056185;70.0;59.24566993283605;3.661062490561852;2.5000000000000018
2021-05-27 17:00:00;140.60838208263746;140.60838208263746;0.0;166.41868035673374;3.6268859310165764;1.16106249056185;70.0;59.075064372943814;3.661062490561852;2.5000000000000018
2021-05-27 18:00:00;122.876555057737;122.876555057737;0.0;148.61839337631378;3.2231079226667285;1.16106249056185;70.0;59.02136304297619;3.661062490561852;2.5000000000000018
2021-05-27 19:00:00;139.13149671187065;139.13149671187065;0.0;165.45974482212762;3.6977862014837197;1.16106249056185;71.01999999999998;60.36628039804066;3.661062490561852;2.5000000000000018
2021-05-27 20:00:00;145.4882464119643;145.4882464119643;0.0;172.08540109892928;3.451487436798383;1.16106249056185;72.22000000000003;60.34896894523524;3.661062490561852;2.5000000000000018
2021-05-27 21:00:00;162.27668412059862;162.27668412059862;0.0;188.7854087293691;3.4680088777134346;1.16106249056185;72.46000000000004;59.49898737711362;3.661062490561852;2.5000000000000018
2021-05-27 22:00:00;159.2623872554039;159.2623872554039;0.0;185.7296468705028;3.318760492953866;1.16106249056185;72.57999999999998;59.25534322321113;3.661062490561852;2.5000000000000018
2021-05-27 23:00:00;174.7048635425517;174.7048635425517;0.0;201.28110264239615;3.6134532442945066;1.16106249056185;72.69999999999999;59.43732055800541;3.661062490561852;2.5000000000000018
2021-05-28 00:00:00;406.31657848048445;406.31657848048445;0.0;433.6514750711593;8.253702649904444;1.16106249056185;72.51999999999998;60.010420289297144;3.661062490561852;2.5000000000000018
2021-05-28 01:00:00;350.85391978351635;350.85391978351635;0.0;377.7206996309636;6.9295329009866515;1.16106249056185;72.03999999999996;59.0617082165337;3.661062490561852;2.5000000000000018
2021-05-28 02:00:00;307.1960990828979;307.1960990828979;0.0;334.15486732344374;6.336411137726992;1.16106249056185;72.34000000000003;59.78388882496063;3.661062490561852;2.5000000000000018
2021-05-28 03:00:00;251.57954170425776;251.57954170425776;0.0;278.3599636793181;5.097691074854072;1.16106249056185;72.51999999999998;59.518784183816706;3.661062490561852;2.5000000000000018
2021-05-28 04:00:00;308.9537708660705;308.9537708660705;0.0;335.873743649286;6.230275613105781;1.16106249056185;72.34000000000003;59.50430156060935;3.661062490561852;2.5000000000000018
2021-05-28 05:00:00;340.79682993662067;340.79682993662067;0.0;367.78913970351323;6.90112666843277;1.16106249056185;72.22000000000003;59.53093530175164;3.661062490561852;2.5000000000000018
2021-05-28 06:00:00;388.5104588130583;388.5104588130583;0.0;415.27964540175435;7.907086372198405;1.16106249056185;71.25999999999999;58.75525408048043;3.661062490561852;2.5000000000000018
2021-05-28 07:00:00;405.24024665983495;405.24024665983495;0.0;432.12945138435117;8.891167503764567;1.16106249056185;70.96000000000004;59.38807037751138;3.661062490561852;2.5000000000000018
2021-05-28 08:00:00;729.3114256412363;729.3114256412363;0.0;757.4606876519811;16.420190719626483;1.16106249056185;71.5;60.51670596561843;3.661062490561852;2.5000000000000018
2021-05-28 09:00:00;684.9488296537943;684.9488296537943;0.0;712.790418217262;14.520728940402217;1.16106249056185;71.38;59.69243217651149;3.661062490561852;2.5000000000000018
2021-05-28 10:00:00;494.5988795793973;494.5988795793973;0.0;521.9987210189149;10.586893227935512;1.16106249056185;71.68;59.940445525373036;3.661062490561852;2.5000000000000018
2021-05-28 11:00:00;401.24649348784226;401.24649348784226;0.0;428.28351411171946;8.440514405069834;1.16106249056185;71.62;59.53871438505632;3.661062490561852;2.5000000000000018
2021-05-28 12:00:00;552.1418090289311;552.1418090289311;0.0;579.4253290996171;11.73852153416362;1.16106249056185;70.96000000000004;59.207377551860134;3.661062490561852;2.5000000000000018
2021-05-28 13:00:00;328.44975514033695;328.44975514033695;0.0;355.41322426172735;7.329083685852519;1.16106249056185;71.68;60.13391867797333;3.661062490561852;2.5000000000000018
2021-05-28 14:00:00;299.13422595875784;299.13422595875784;0.0;326.0342377513094;6.380895872236522;1.16106249056185;72.03999999999996;59.874435631153915;3.661062490561852;2.5000000000000018
2021-05-28 15:00:00;243.00485029727142;243.00485029727142;0.0;269.389627425626;5.049288375622808;1.16106249056185;71.5;58.79714313962501;3.661062490561852;2.5000000000000018
2021-05-28 16:00:00;180.132379197686;180.132379197686;0.0;206.34080455261716;3.9599587784988834;1.16106249056185;71.38;58.97361757615522;3.661062490561852;2.5000000000000018
2021-05-28 17:00:00;154.4499006169177;154.4499006169177;0.0;180.47445208700876;3.4965147279595303;1.16106249056185;71.07999999999998;58.790588691030564;3.661062490561852;2.5000000000000018
2021-05-28 18:00:00;142.47750037998063;142.47750037998063;0.0;168.51251546196363;3.352641488957565;1.16106249056185;71.01999999999998;59.05271163257635;3.661062490561852;2.5000000000000018
2021-05-28 19:00:00;187.93524497329517;187.93524497329517;0.0;214.611413789767;4.475161049342148;1.16106249056185;71.86000000000001;60.4418733447053;3.661062490561852;2.5000000000000018
2021-05-28 20:00:00;151.10607827186485;151.10607827186485;0.0;177.93721020524774;3.2628854741783258;1.16106249056185;73.30000000000001;60.315786252660416;3.661062490561852;2.5000000000000018
2021-05-28 21:00:00;184.90857190685168;184.90857190685168;0.0;211.67515435774888;3.628374342937665;1.16106249056185;73.36000000000001;59.46979973062821;3.661062490561852;2.5000000000000018
2021-05-28 22:00:00;184.25247395902593;184.25247395902593;0.0;211.16182460679912;3.55050570330569;1.16106249056185;73.84000000000003;59.679587622808015;3.661062490561852;2.5000000000000018
2021-05-28 23:00:00;203.13450020720862;203.13450020720862;0.0;230.1487339381901;3.7798075780259737;1.16106249056185;74.13999999999999;59.642617137735556;3.661062490561852;2.5000000000000018
2021-05-29 00:00:00;405.92440512561234;405.92440512561234;0.0;433.6753199777246;7.3405165080999;1.16106249056185;74.32;60.25341102738656;3.661062490561852;2.5000000000000018
2021-05-29 01:00:00;230.52953256926355;230.52953256926355;0.0;257.60665294973927;3.990882122247212;1.16106249056185;74.56;59.19123803455045;3.661062490561852;2.5000000000000018
2021-05-29 02:00:00;236.02426142275124;236.02426142275124;0.0;263.2345415053744;4.118876618938327;1.16106249056185;74.74000000000001;59.52349884372893;3.661062490561852;2.5000000000000018
2021-05-29 03:00:00;332.38645780094913;332.38645780094913;0.0;360.0449901374658;5.719148782128163;1.16106249056185;75.03999999999996;60.05088170329458;3.661062490561852;2.5000000000000018
2021-05-29 04:00:00;313.9729024973761;313.9729024973761;0.0;341.3996429464919;5.21144638155362;1.16106249056185;74.92000000000002;59.32248189817477;3.661062490561852;2.5000000000000018
2021-05-29 05:00:00;341.4865236265788;341.4865236265788;0.0;368.94721894216116;5.724713710094896;1.16106249056185;74.68;59.33520192150297;3.661062490561852;2.5000000000000018
2021-05-29 06:00:00;611.6792515442687;611.6792515442687;0.0;640.0076519841909;10.376885106918817;1.16106249056185;74.68;59.99517187365325;3.661062490561852;2.5000000000000018
2021-05-29 07:00:00;623.5952529718805;623.5952529718805;0.0;651.7181521093693;10.391571321101964;1.16106249056185;74.19999999999999;59.267610681517795;3.661062490561852;2.5000000000000018
2021-05-29 08:00:00;711.614698112189;711.614698112189;0.0;739.9880675224223;12.23258006737835;1.16106249056185;73.96000000000004;59.55685412611848;3.661062490561852;2.5000000000000018
2021-05-29 09:00:00;521.852408373866;521.852408373866;0.0;549.2811757905721;9.104645795383103;1.16106249056185;72.88;58.51576933466134;3.661062490561852;2.5000000000000018
2021-05-29 10:00:00;456.8843049745545;456.8843049745545;0.0;484.1092466837873;8.683947350620514;1.16106249056185;72.27999999999997;59.00676126427152;3.661062490561852;2.5000000000000018
2021-05-29 11:00:00;446.2074869989811;446.2074869989811;0.0;473.4398033090987;8.935514632389257;1.16106249056185;72.03999999999996;59.42474868766436;3.661062490561852;2.5000000000000018
2021-05-29 12:00:00;368.47014780596544;368.47014780596544;0.0;395.82480241737267;7.536908412923095;1.16106249056185;72.82;60.315668593508406;3.661062490561852;2.5000000000000018
2021-05-29 13:00:00;216.28926210318076;216.28926210318076;0.0;242.94473711519007;4.189991297064392;1.16106249056185;72.88;59.07472430218337;3.661062490561852;2.5000000000000018
2021-05-29 14:00:00;152.7194322705074;152.7194322705074;0.0;179.00671210593035;3.0200775346377786;1.16106249056185;72.63999999999999;58.52756571621626;3.661062490561852;2.5000000000000018
2021-05-29 15:00:00;140.99543188028426;140.99543188028426;0.0;167.25406861504402;2.9182921621527917;1.16106249056185;72.39999999999998;58.75421161535803;3.661062490561852;2.5000000000000018
2021-05-29 16:00:00;141.911745195118;141.911745195118;0.0;168.12419225185943;3.0124435616157785;1.16106249056185;72.10000000000002;58.811927123273506;3.661062490561852;2.5000000000000018
2021-05-29 17:00:00;207.31301573008616;207.31301573008616;0.0;233.9486116630717;4.512987646122468;1.16106249056185;72.10000000000002;59.757389125842565;3.661062490561852;2.5000000000000018
2021-05-29 18:00:00;185.22285438001146;185.22285438001146;0.0;211.33928120007008;3.9022969762063697;1.16106249056185;71.38;58.48531853853808;3.661062490561852;2.5000000000000018
2021-05-29 19:00:00;244.07626779451675;244.07626779451675;0.0;271.0889177602857;5.520548409604972;1.16106249056185;72.39999999999998;60.70823033689612;3.661062490561852;2.5000000000000018
2021-05-29 20:00:00;146.61440732459764;146.61440732459764;0.0;173.12063421701518;2.9837671125845486;1.16106249056185;73.06;59.2455174791458;3.661062490561852;2.5000000000000018
2021-05-29 21:00:00;285.70389994708484;285.70389994708484;0.0;312.88254222181655;5.765923527491705;1.16106249056185;73.12;60.19998067769137;3.661062490561852;2.5000000000000018
2021-05-29 22:00:00;163.41620735527854;163.41620735527854;0.0;189.88727772175253;3.1231212339383725;1.16106249056185;73.18;58.70369465869112;3.661062490561852;2.5000000000000018
2021-05-29 23:00:00;441.0298336008666;441.0298336008666;0.0;468.6603262093094;8.735739168101418;1.16106249056185;73.12;60.3465197246212;3.661062490561852;2.5000000000000018
2021-05-30 00:00:00;239.89791463830113;239.89791463830113;0.0;266.75838399504926;4.512968178447855;1.16106249056185;73.36000000000001;59.286357457045824;3.661062490561852;2.5000000000000018
2021-05-30 01:00:00;259.45913631590565;259.45913631590565;0.0;286.45816131842975;4.917010936005047;1.16106249056185;73.42000000000002;59.54890534287688;3.661062490561852;2.5000000000000018
2021-05-30 02:00:00;329.6325996299253;329.6325996299253;0.0;356.96171301881884;6.189439799551151;1.16106249056185;73.65999999999997;59.92840444295729;3.661062490561852;2.5000000000000018
2021-05-30 03:00:00;312.2250897568308;312.2250897568308;0.0;339.38660853293743;5.701276245791029;1.16106249056185;73.60000000000002;59.426623394254875;3.661062490561852;2.5000000000000018
2021-05-30 04:00:00;645.8444008134185;645.8444008134185;0.0;674.1451675052961;11.861167934507097;1.16106249056185;73.77999999999997;60.247542230730744;3.661062490561852;2.5000000000000018
2021-05-30 05:00:00;375.90386499108706;375.90386499108706;0.0;403.2817667952404;6.676058427817773;1.16106249056185;73.77999999999997;59.39734153127125;3.661062490561852;2.5000000000000018
2021-05-30 06:00:00;190.96250638346922;190.96250638346922;0.0;217.64446702084805;3.439821091141889;1.16106249056185;73.77999999999997;58.71523069298996;3.661062490561852;2.5000000000000018
2021-05-30 07:00:00;423.39621452361524;423.39621452361524;0.0;451.07187399733266;7.932302880989273;1.16106249056185;73.72000000000003;60.18067014222913;3.661062490561852;2.5000000000000018
2021-05-30 08:00:00;389.9272622711641;389.9272622711641;0.0;417.2457772406426;7.02253897608399;1.16106249056185;73.42000000000002;59.2735163685569;3.661062490561852;2.5000000000000018
2021-05-30 09:00:00;266.9546951985475;266.9546951985475;0.0;293.75441440186603;4.92555660762341;1.16106249056185;73.06;58.86027947901579;3.661062490561852;2.5000000000000018
2021-05-30 10:00:00;334.6984552687217;334.6984552687217;0.0;361.73272788617686;6.450863489345955;1.16106249056185;72.69999999999999;59.348788938853886;3.661062490561852;2.5000000000000018
2021-05-30 11:00:00;334.9404418628351;334.9404418628351;0.0;361.81863297116047;6.565130743473412;1.16106249056185;72.22000000000003;59.098053624415115;3.661062490561852;2.5000000000000018
2021-05-30 12:00:00;255.06290345291814;255.06290345291814;0.0;281.62254153992615;5.194798494009706;1.16106249056185;71.92000000000002;59.01228352971617;3.661062490561852;2.5000000000000018
2021-05-30 13:00:00;299.6877762674567;299.6877762674567;0.0;326.4217599034265;6.337397577167113;1.16106249056185;71.68;59.41637511339246;3.661062490561852;2.5000000000000018
2021-05-30 14:00:00;340.08860547550603;340.08860547550603;0.0;367.0436084714455;7.277992221588977;1.16106249056185;71.80000000000001;59.792384068354465;3.661062490561852;2.5000000000000018
2021-05-30 15:00:00;388.3804664773544;388.3804664773544;0.0;415.3323488109854;8.184676278941309;1.16106249056185;71.5;59.41782947686755;3.661062490561852;2.5000000000000018
2021-05-30 16:00:00;443.6422084930213;443.6422084930213;0.0;470.630200749706;9.539891727296222;1.16106249056185;71.01999999999998;59.27407951101878;3.661062490561852;2.5000000000000018
2021-05-30 17:00:00;393.1328621840207;393.1328621840207;0.0;420.04571863996046;8.7800574820676;1.16106249056185;71.01999999999998;59.62931314006437;3.661062490561852;2.5000000000000018
2021-05-30 18:00:00;283.4328804064173;283.4328804064173;0.0;310.00145512545504;6.361869660718872;1.16106249056185;71.07999999999998;59.47808512209832;3.661062490561852;2.5000000000000018
2021-05-30 19:00:00;249.53775466435934;249.53775466435934;0.0;276.2299314599527;5.644343577164488;1.16106249056185;71.62;59.96779803871743;3.661062490561852;2.5000000000000018
2021-05-30 20:00:00;330.0267300818747;330.0267300818747;0.0;356.96166586868463;7.1643564379130975;1.16106249056185;71.74000000000001;59.87698431081492;3.661062490561852;2.5000000000000018
2021-05-30 21:00:00;332.3848151859725;332.3848151859725;0.0;359.3406852093172;7.05027632812214;1.16106249056185;71.92000000000002;59.784687563954435;3.661062490561852;2.5000000000000018
2021-05-30 22:00:00;251.81360259808503;251.81360259808503;0.0;278.58159361120266;5.2599680979474694;1.16106249056185;72.27999999999997;59.66985681572993;3.661062490561852;2.5000000000000018
2021-05-30 23:00:00;302.76858189819126;302.76858189819126;0.0;329.8068803061877;6.219156790442036;1.16106249056185;72.57999999999998;59.95361826724934;3.661062490561852;2.5000000000000018
2021-05-31 00:00:00;322.1216782545643;322.1216782545643;0.0;349.06677540515085;6.399521579669625;1.16106249056185;72.46000000000004;59.47291401762618;3.661062490561852;2.5000000000000018
2021-05-31 01:00:00;319.96084915224196;319.96084915224196;0.0;347.1054165505284;6.402821025953229;1.16106249056185;72.88;59.97254148089496;3.661062490561852;2.5000000000000018
2021-05-31 02:00:00;313.4774978443859;313.4774978443859;0.0;340.53011815027725;6.073372962831363;1.16106249056185;72.94;59.59015304415101;3.661062490561852;2.5000000000000018
2021-05-31 03:00:00;301.92101271847656;301.92101271847656;0.0;328.98035888389273;5.828929511551999;1.16106249056185;73.06;59.6220854186206;3.661062490561852;2.5000000000000018
2021-05-31 04:00:00;294.16520466854945;294.16520466854945;0.0;321.36606719126434;5.641739380590902;1.16106249056185;73.48000000000002;59.917563821741055;3.661062490561852;2.5000000000000018
2021-05-31 05:00:00;290.1885263408546;290.1885263408546;0.0;317.0073789503504;5.398355149220775;1.16106249056185;72.82;58.83834349856994;3.661062490561852;2.5000000000000018
2021-05-31 06:00:00;229.5506020416689;229.5506020416689;0.0;255.99087646557655;4.488295110527638;1.16106249056185;72.15999999999997;58.580186912550175;3.661062490561852;2.5000000000000018
2021-05-31 07:00:00;238.79233298413564;238.79233298413564;0.0;265.2815669286966;4.983161358789986;1.16106249056185;71.74000000000001;59.06485799827624;3.661062490561852;2.5000000000000018
2021-05-31 08:00:00;373.95556349266377;373.95556349266377;0.0;400.87043050025835;8.056162709394624;1.16106249056185;71.38;59.53250584698384;3.661062490561852;2.5000000000000018
2021-05-31 09:00:00;339.84874267725866;339.84874267725866;0.0;366.5437399173816;7.39733479445993;1.16106249056185;71.07999999999998;59.28219424253871;3.661062490561852;2.5000000000000018
2021-05-31 10:00:00;325.59205524362346;325.59205524362346;0.0;352.38573158013463;7.302108988914056;1.16106249056185;71.25999999999999;59.76998187108484;3.661062490561852;2.5000000000000018
2021-05-31 11:00:00;282.9174032609895;282.9174032609895;0.0;309.34516124717476;6.258967018745924;1.16106249056185;70.84000000000003;59.07230581018251;3.661062490561852;2.5000000000000018
2021-05-31 12:00:00;254.39328281188503;254.39328281188503;0.0;280.61930951037215;5.879631250560447;1.16106249056185;70.36000000000001;58.996341555327206;3.661062490561852;2.5000000000000018
2021-05-31 13:00:00;218.3158285842208;218.3158285842208;0.0;244.3610956604527;5.305886235859508;1.16106249056185;70.0;59.03459089279477;3.661062490561852;2.5000000000000018
2021-05-31 14:00:00;251.67553050007905;251.67553050007905;0.0;277.9610006259275;6.390139947259132;1.16106249056185;70.0;59.64323298527955;3.661062490561852;2.5000000000000018
2021-05-31 15:00:00;205.8246070684039;205.8246070684039;0.0;231.89961354240472;5.1835864616397584;1.16106249056185;70.0;59.348264158575205;3.661062490561852;2.5000000000000018
2021-05-31 16:00:00;230.19009557440668;230.19009557440668;0.0;256.39794675158697;5.864419405326461;1.16106249056185;70.0;59.59025165841615;3.661062490561852;2.5000000000000018
2021-05-31 17:00:00;213.31091842716967;213.31091842716967;0.0;239.4314064834892;5.397720645698765;1.16106249056185;70.0;59.438601684659034;3.661062490561852;2.5000000000000018
2021-05-31 18:00:00;212.74182519947237;212.74182519947237;0.0;239.00188880919325;5.408071751026022;1.16106249056185;70.30000000000001;59.777726213517724;3.661062490561852;2.5000000000000018
2021-05-31 19:00:00;244.42099602007303;244.42099602007303;0.0;270.8181907714552;6.031576849998405;1.16106249056185;70.48000000000002;59.78950840620257;3.661062490561852;2.5000000000000018
2021-05-31 20:00:00;305.3313165912047;305.3313165912047;0.0;332.0486709590733;7.3487995230001415;1.16106249056185;70.84000000000003;60.08188813101111;3.661062490561852;2.5000000000000018
2021-05-31 21:00:00;275.70356325798434;275.70356325798434;0.0;302.3335431189387;6.351992102040388;1.16106249056185;71.13999999999999;59.80746435185932;3.661062490561852;2.5000000000000018
2021-05-31 22:00:00;233.92174039600133;233.92174039600133;0.0;260.40766479987593;5.26878396386787;1.16106249056185;71.32;59.55223245106538;3.661062490561852;2.5000000000000018
2021-05-31 23:00:00;205.87708136335738;205.87708136335738;0.0;232.2466397439823;4.602617433644191;1.16106249056185;71.38;59.3657885683798;3.661062490561852;2.5000000000000018
2021-06-01 00:00:00;8.152369846183765;8.152369846183765;0.0;36.127169202483785;4.445863868428548;1.16106249056185;71.32;69.38523384261589;3.661062490561852;2.5000000000000018
2021-06-01 01:00:00;111.42446431677102;111.42446431677102;0.0;137.386069452053;2.6477341127825142;1.16106249056185;71.32;58.9656745565062;3.661062490561852;2.5000000000000018
2021-06-01 02:00:00;217.84778688134688;217.84778688134688;0.0;244.47380867608462;5.168257868349306;1.16106249056185;71.5;60.23739446298697;3.661062490561852;2.5000000000000018
2021-06-01 03:00:00;169.75995958909246;169.75995958909246;0.0;196.077477051015;3.752931745079144;1.16106249056185;71.74000000000001;59.300361670635596;3.661062490561852;2.5000000000000018
2021-06-01 04:00:00;199.2898890251516;199.2898890251516;0.0;225.76025037768167;4.393908575541306;1.16106249056185;71.74000000000001;59.50660013698791;3.661062490561852;2.5000000000000018
2021-06-01 05:00:00;219.8533098609225;219.8533098609225;0.0;246.45969875769268;4.79015914706402;1.16106249056185;71.92000000000002;59.66970124060282;3.661062490561852;2.5000000000000018
2021-06-01 06:00:00;252.04517354185145;252.04517354185145;0.0;278.4912965781772;5.372322225907817;1.16106249056185;71.38;59.03758106495036;3.661062490561852;2.5000000000000018
2021-06-01 07:00:00;264.30131571582956;264.30131571582956;0.0;290.89489286628253;5.854836441302432;1.16106249056185;71.38;59.550346093856206;3.661062490561852;2.5000000000000018
2021-06-01 08:00:00;457.10059698370054;457.10059698370054;0.0;484.0730205192654;10.094723554377222;1.16106249056185;70.72000000000003;59.30260154870325;3.661062490561852;2.5000000000000018
2021-06-01 09:00:00;409.3963795603079;409.3963795603079;0.0;436.0043235640345;9.3881968078523;1.16106249056185;70.0;58.94243960217102;3.661062490561852;2.5000000000000018
2021-06-01 10:00:00;380.6865881677201;380.6865881677201;0.0;407.35787475938446;9.381044619620525;1.16106249056185;70.0;59.66106930373718;3.661062490561852;2.5000000000000018
2021-06-01 11:00:00;393.6446146714081;393.6446146714081;0.0;420.36716633783254;9.736420091044913;1.16106249056185;70.0;59.72030585978081;3.661062490561852;2.5000000000000018
2021-06-01 12:00:00;284.01384337989424;284.01384337989424;0.0;310.3538841155333;7.021476141262021;1.16106249056185;70.0;59.476033180825084;3.661062490561852;2.5000000000000018
2021-06-01 13:00:00;256.7614385982485;256.7614385982485;0.0;283.02823886651186;6.427544415372242;1.16106249056185;70.0;59.515797703484964;3.661062490561852;2.5000000000000018
2021-06-01 14:00:00;192.05966612741258;192.05966612741258;0.0;218.07230106693189;4.834764631675311;1.16106249056185;70.0;59.26070235056801;3.661062490561852;2.5000000000000018
2021-06-01 15:00:00;148.3442221498325;148.3442221498325;0.0;174.17716090737338;3.7978542065162704;1.16106249056185;70.0;59.080477990482336;3.661062490561852;2.5000000000000018
2021-06-01 16:00:00;89.61283497751522;89.61283497751522;0.0;115.0634285514309;2.3416827638038584;1.16106249056185;70.0;58.300697754419616;3.661062490561852;2.5000000000000018
2021-06-01 17:00:00;114.60215449864451;114.60215449864451;0.0;140.43439114724214;3.1775534347814607;1.16106249056185;70.0;59.47719983841529;3.661062490561852;2.5000000000000018
2021-06-01 18:00:00;100.4758001642843;100.4758001642843;0.0;126.08819588741598;2.678842506774836;1.16106249056185;70.0;58.79329451250317;3.661062490561852;2.5000000000000018
2021-06-01 19:00:00;113.48042382167705;113.48042382167705;0.0;139.25337713252966;3.0860749170931587;1.16106249056185;70.0;59.25639627207573;3.661062490561852;2.5000000000000018
2021-06-01 20:00:00;126.74710130696869;126.74710130696869;0.0;152.69816815393142;3.3889789640082064;1.16106249056185;70.30000000000001;59.57207660790044;3.661062490561852;2.5000000000000018
2021-06-01 21:00:00;140.3344157525678;140.3344157525678;0.0;166.47598114427845;3.6002887683166827;1.16106249056185;70.77999999999997;59.770566891050294;3.661062490561852;2.5000000000000018
2021-06-01 22:00:00;113.60871462809918;113.60871462809918;0.0;139.5529691543419;2.7594896530470168;1.16106249056185;71.07999999999998;59.039042578394344;3.661062490561852;2.5000000000000018
2021-06-01 23:00:00;78.56225698583926;78.56225698583926;0.0;104.22492734052261;1.901284312855133;1.16106249056185;71.25999999999999;58.20805467924174;3.661062490561852;2.5000000000000018
2021-06-02 00:00:00;199.86976871351538;199.86976871351538;0.0;226.40062587527083;4.762267482085723;1.16106249056185;71.62;60.30083090135986;3.661062490561852;2.5000000000000018
2021-06-02 01:00:00;178.63860677731196;178.63860677731196;0.0;204.93347816516834;3.9315748567399926;1.16106249056185;71.62;59.2092773111587;3.661062490561852;2.5000000000000018
2021-06-02 02:00:00;157.41726538451746;157.41726538451746;0.0;183.61965598063034;3.4918687319524913;1.16106249056185;71.62;59.09977972092088;3.661062490561852;2.5000000000000018
2021-06-02 03:00:00;136.24869908183715;136.24869908183715;0.0;162.36298498855416;3.0549784615222175;1.16106249056185;71.62;58.96594889764259;3.661062490561852;2.5000000000000018
2021-06-02 04:00:00;159.24128050084968;159.24128050084968;0.0;185.64640511952487;3.6158653277885904;1.16106249056185;71.86000000000001;59.635671652159886;3.661062490561852;2.5000000000000018
2021-06-02 05:00:00;174.9799886308331;174.9799886308331;0.0;201.2375542186463;3.8333692751325135;1.16106249056185;71.56;59.060890223069975;3.661062490561852;2.5000000000000018
2021-06-02 06:00:00;200.52215098637242;200.52215098637242;0.0;226.74621874604588;4.477150377602767;1.16106249056185;71.07999999999998;59.02161679053506;3.661062490561852;2.5000000000000018
2021-06-02 07:00:00;209.93740759956592;209.93740759956592;0.0;236.25899005584517;4.841647332154826;1.16106249056185;71.01999999999998;59.40161133383265;3.661062490561852;2.5000000000000018
2021-06-02 08:00:00;355.8492572999116;355.8492572999116;0.0;382.3678180478593;8.218685295592802;1.16106249056185;70.18;59.102807796658055;3.661062490561852;2.5000000000000018
2021-06-02 09:00:00;331.8646243479337;331.8646243479337;0.0;358.34346816644927;8.079584283644872;1.16106249056185;70.0;59.440066422022085;3.661062490561852;2.5000000000000018
2021-06-02 10:00:00;352.4356689494504;352.4356689494504;0.0;379.02857141624486;8.759326589382228;1.16106249056185;70.0;59.69727900479921;3.661062490561852;2.5000000000000018
2021-06-02 11:00:00;311.0536151827404;311.0536151827404;0.0;337.4984730085449;7.717706603443057;1.16106249056185;70.0;59.587997650506736;3.661062490561852;2.5000000000000018
2021-06-02 12:00:00;227.88943258713076;227.88943258713076;0.0;254.03219587329542;5.684980558158687;1.16106249056185;70.0;59.360762883611585;3.661062490561852;2.5000000000000018
2021-06-02 13:00:00;200.8222934136848;200.8222934136848;0.0;226.88630333015723;5.085761220541597;1.16106249056185;70.0;59.37808008096192;3.661062490561852;2.5000000000000018
2021-06-02 14:00:00;150.19027410805197;150.19027410805197;0.0;176.02754389031946;3.835274237431701;1.16106249056185;70.0;59.072145202854756;3.661062490561852;2.5000000000000018
2021-06-02 15:00:00;123.38970811081363;123.38970811081363;0.0;149.1176681333468;3.2194061964591576;1.16106249056185;70.0;58.97181513241014;3.661062490561852;2.5000000000000018
2021-06-02 16:00:00;87.04025259304021;87.04025259304021;0.0;112.51487062354877;2.3136491629975175;1.16106249056185;70.0;58.42121124550226;3.661062490561852;2.5000000000000018
2021-06-02 17:00:00;69.5149018103791;69.5149018103791;0.0;94.89700205163965;1.9290847436622465;1.16106249056185;70.0;58.28743818941041;3.661062490561852;2.5000000000000018
2021-06-02 18:00:00;70.17275838902232;70.17275838902232;0.0;95.66459007299272;2.014977639710531;1.16106249056185;70.0;58.69601185550391;3.661062490561852;2.5000000000000018
2021-06-02 19:00:00;62.51982549477085;62.51982549477085;0.0;87.86682024073849;1.780487821871967;1.16106249056185;70.0;58.25003393514112;3.661062490561852;2.5000000000000018
2021-06-02 20:00:00;101.53747358912932;101.53747358912932;0.0;127.41525124479287;2.9790873108599305;1.16106249056185;70.0;59.816691685569765;3.661062490561852;2.5000000000000018
2021-06-02 21:00:00;111.66564587121914;111.66564587121914;0.0;137.39484051383826;3.0060293800676945;1.16106249056185;70.0;59.11751911604307;3.661062490561852;2.5000000000000018
2021-06-02 22:00:00;94.56176289093105;94.56176289093105;0.0;120.13576649444309;2.5351180194574368;1.16106249056185;70.0;58.71699317045204;3.661062490561852;2.5000000000000018
2021-06-02 23:00:00;71.60109651621282;71.60109651621282;0.0;97.10745227608065;1.962048602370783;1.16106249056185;70.30000000000001;58.515978981072124;3.661062490561852;2.5000000000000018
2021-06-03 00:00:00;23.23075027453542;23.23075027453542;0.0;47.26114974555617;0.746111988895941;1.16106249056185;70.96000000000004;55.87827652042694;3.661062490561852;2.5000000000000018
2021-06-03 01:00:00;124.99863978454535;124.99863978454535;0.0;151.03222394266675;2.7831467422938534;1.16106249056185;71.5;58.579354180928135;3.661062490561852;2.5000000000000018
2021-06-03 02:00:00;228.80697926947184;228.80697926947184;0.0;255.51037391850753;5.276460592906507;1.16106249056185;71.74000000000001;60.210338735076334;3.661062490561852;2.5000000000000018
2021-06-03 03:00:00;196.46786462293014;196.46786462293014;0.0;222.85492633302835;4.242627783531644;1.16106249056185;71.74000000000001;59.23343580129239;3.661062490561852;2.5000000000000018
