Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-06-03 04:00:00;230.47992837123545;230.47992837123545;0.0;257.00651933543764;5.029284851687323;1.16106249056185;71.62;59.45285691350938;3.661062490561852;2.5000000000000018
2021-06-03 05:00:00;253.44032862555068;253.44032862555068;0.0;280.03295735144576;5.529219202466718;1.16106249056185;71.56;59.501423334173296;3.661062490561852;2.5000000000000018
2021-06-03 06:00:00;291.00059187496373;291.00059187496373;0.0;317.57917989482013;6.344196840855928;1.16106249056185;71.19999999999999;59.28137698940844;3.661062490561852;2.5000000000000018
2021-06-03 07:00:00;304.7708378328026;304.7708378328026;0.0;331.4337454085069;6.808745969472946;1.16106249056185;71.13999999999999;59.55008360722502;3.661062490561852;2.5000000000000018
2021-06-03 08:00:00;530.3555796999797;530.3555796999797;0.0;557.618348106402;11.883132875612466;1.16106249056185;70.77999999999997;59.60733410890816;3.661062490561852;2.5000000000000018
2021-06-03 09:00:00;493.1472410294795;493.1472410294795;0.0;520.1785232258774;11.204406351277607;1.16106249056185;70.42000000000002;59.36613195411536;3.661062490561852;2.5000000000000018
2021-06-03 10:00:00;459.2515779473788;459.2515779473788;0.0;486.17833888391795;10.807924923958161;1.16106249056185;70.24000000000001;59.52964179824073;3.661062490561852;2.5000000000000018
2021-06-03 11:00:00;329.299786378565;329.299786378565;0.0;355.8123175307237;7.907887292711293;1.16106249056185;70.18;59.4669972315134;3.661062490561852;2.5000000000000018
2021-06-03 12:00:00;381.7141937151098;381.7141937151098;0.0;408.37246652167397;9.324334558715236;1.16106249056185;70.0;59.57228110641552;3.661062490561852;2.5000000000000018
2021-06-03 13:00:00;281.49900918668436;281.49900918668436;0.0;307.82998091518107;6.963079283140124;1.16106249056185;70.0;59.47407467033753;3.661062490561852;2.5000000000000018
2021-06-03 14:00:00;194.00979501009314;194.00979501009314;0.0;220.01939576177017;4.862042079064854;1.16106249056185;70.0;59.22560324086197;3.661062490561852;2.5000000000000018
2021-06-03 15:00:00;188.5237879899687;188.5237879899687;0.0;214.56054133629894;4.822755352133321;1.16106249056185;70.0;59.40733264590921;3.661062490561852;2.5000000000000018
2021-06-03 16:00:00;153.412746648019;153.412746648019;0.0;179.27861133322986;3.9318258619648323;1.16106249056185;70.0;59.14362305215673;3.661062490561852;2.5000000000000018
2021-06-03 17:00:00;123.55317857664404;123.55317857664404;0.0;149.3060177123911;3.2173705016306893;1.16106249056185;70.06;59.010898934932754;3.661062490561852;2.5000000000000018
2021-06-03 18:00:00;110.74297057802862;110.74297057802862;0.0;136.546648543686;2.923221134948345;1.16106249056185;70.30000000000001;59.178327948771425;3.661062490561852;2.5000000000000018
2021-06-03 19:00:00;128.58064338593005;128.58064338593005;0.0;154.5876489954948;3.350987846223064;1.16106249056185;70.53999999999996;59.55619916776163;3.661062490561852;2.5000000000000018
2021-06-03 20:00:00;146.8921503626017;146.8921503626017;0.0;172.96083742858724;3.6791112961228154;1.16106249056185;70.65999999999997;59.46676651121982;3.661062490561852;2.5000000000000018
2021-06-03 21:00:00;162.69640173058835;162.69640173058835;0.0;188.92491391205786;3.9857106050878532;1.16106249056185;70.96000000000004;59.67415242677356;3.661062490561852;2.5000000000000018
2021-06-03 22:00:00;131.4092194647821;131.4092194647821;0.0;157.43205754565494;3.1048981535063;1.16106249056185;71.13999999999999;59.06751923832792;3.661062490561852;2.5000000000000018
2021-06-03 23:00:00;92.59919097144666;92.59919097144666;0.0;118.3140700682632;2.197016962431789;1.16106249056185;71.13999999999999;58.31806136019105;3.661062490561852;2.5000000000000018
2021-06-04 00:00:00;6.644279780020142;6.644279780020142;0.0;34.126772116724425;2.0362049421498316;1.16106249056185;71.25999999999999;67.26952646545755;3.661062490561852;2.5000000000000018
2021-06-04 01:00:00;82.85353721595285;82.85353721595285;0.0;108.89770621396029;2.1589060530285895;1.16106249056185;71.5;59.49020214304119;3.661062490561852;2.5000000000000018
2021-06-04 02:00:00;151.23766927396056;151.23766927396056;0.0;177.65801208349652;3.637759612834635;1.16106249056185;71.68;60.052094039059966;3.661062490561852;2.5000000000000018
2021-06-04 03:00:00;129.63947037121542;129.63947037121542;0.0;155.77109570807346;2.892078922644137;1.16106249056185;71.80000000000001;58.97588381472622;3.661062490561852;2.5000000000000018
2021-06-04 04:00:00;152.86130926593347;152.86130926593347;0.0;179.1762749049274;3.434788028614972;1.16106249056185;71.80000000000001;59.37972326702533;3.661062490561852;2.5000000000000018
2021-06-04 05:00:00;168.9667292430408;168.9667292430408;0.0;195.40126554231063;3.73501160533252;1.16106249056185;71.98000000000002;59.52378412720748;3.661062490561852;2.5000000000000018
2021-06-04 06:00:00;175.13716767867666;175.13716767867666;0.0;201.4299706766599;3.7810384140699425;1.16106249056185;71.74000000000001;59.055781651593406;3.661062490561852;2.5000000000000018
2021-06-04 07:00:00;202.4824709661621;202.4824709661621;0.0;228.75041213001705;4.452173148346094;1.16106249056185;71.25999999999999;59.0267866846749;3.661062490561852;2.5000000000000018
2021-06-04 08:00:00;348.0999452236878;348.0999452236878;0.0;374.7233115067679;7.891560806631282;1.16106249056185;70.60000000000002;59.29427249447684;3.661062490561852;2.5000000000000018
2021-06-04 09:00:00;308.40613098523465;308.40613098523465;0.0;334.71062223671913;7.22153795795256;1.16106249056185;70.0;58.96453833539755;3.661062490561852;2.5000000000000018
2021-06-04 10:00:00;332.6218749317558;332.6218749317558;0.0;359.15403374909914;8.289879570703507;1.16106249056185;70.0;59.68466737676624;3.661062490561852;2.5000000000000018
2021-06-04 11:00:00;279.2558455747556;279.2558455747556;0.0;305.5901213263136;6.9447859703208525;1.16106249056185;70.0;59.5231396607922;3.661062490561852;2.5000000000000018
2021-06-04 12:00:00;220.43924239066044;220.43924239066044;0.0;246.56270587421577;5.525161851932998;1.16106249056185;70.0;59.3748983769608;3.661062490561852;2.5000000000000018
2021-06-04 13:00:00;189.81474964087673;189.81474964087673;0.0;215.83352485619284;4.8164383526991195;1.16106249056185;70.0;59.33051131843689;3.661062490561852;2.5000000000000018
2021-06-04 14:00:00;143.66038736731113;143.66038736731113;0.0;169.47023552464273;3.6825210313443715;1.16106249056185;70.0;59.04281720760048;3.661062490561852;2.5000000000000018
2021-06-04 15:00:00;118.6970644753087;118.6970644753087;0.0;144.40273333516703;3.109026735684209;1.16106249056185;70.0;58.94136136546496;3.661062490561852;2.5000000000000018
2021-06-04 16:00:00;84.94276004969883;84.94276004969883;0.0;110.40623901841295;2.2669236782787534;1.16106249056185;70.0;58.40402082427039;3.661062490561852;2.5000000000000018
2021-06-04 17:00:00;71.8363444189591;71.8363444189591;0.0;97.26311362428152;2.0006759663093128;1.16106249056185;70.0;58.424970067003244;3.661062490561852;2.5000000000000018
2021-06-04 18:00:00;70.27435869484009;70.27435869484009;0.0;95.74665130096183;2.0033729363693076;1.16106249056185;70.0;58.620779823631494;3.661062490561852;2.5000000000000018
2021-06-04 19:00:00;61.91216963076605;61.91216963076605;0.0;87.2517734246438;1.7646832977803835;1.16106249056185;70.0;58.227784671673305;3.661062490561852;2.5000000000000018
2021-06-04 20:00:00;97.6546865120866;97.6546865120866;0.0;123.50467272658426;2.870094150694366;1.16106249056185;70.0;59.75438681982041;3.661062490561852;2.5000000000000018
2021-06-04 21:00:00;107.69841367584677;107.69841367584677;0.0;133.40917067040434;2.9124065155785464;1.16106249056185;70.0;59.09352520503194;3.661062490561852;2.5000000000000018
2021-06-04 22:00:00;89.4348749986995;89.4348749986995;0.0;115.10178786259547;2.4070634314506942;1.16106249056185;70.30000000000001;58.9146799339577;3.661062490561852;2.5000000000000018
2021-06-04 23:00:00;109.59333982391392;109.59333982391392;0.0;136.00020875340905;2.9343528321223933;1.16106249056185;71.62;60.58485735128039;3.661062490561852;2.5000000000000018
2021-06-05 00:00:00;151.26351188768035;151.26351188768035;0.0;177.76097483237052;3.470079326749409;1.16106249056185;72.15999999999997;59.963148677179674;3.661062490561852;2.5000000000000018
2021-06-05 01:00:00;123.49572836956209;123.49572836956209;0.0;150.16210439880516;2.6472309893831674;1.16106249056185;73.42000000000002;59.91423410986653;3.661062490561852;2.5000000000000018
2021-06-05 02:00:00;74.74279654907448;74.74279654907448;0.0;100.64297302424188;1.4828249352863756;1.16106249056185;73.48000000000002;57.319890971221355;3.661062490561852;2.5000000000000018
2021-06-05 03:00:00;90.51192443840644;90.51192443840644;0.0;117.15853976404905;1.9317614382682942;1.16106249056185;74.01999999999998;59.579867865973256;3.661062490561852;2.5000000000000018
2021-06-05 04:00:00;103.28735624659106;103.28735624659106;0.0;129.75911650243054;2.027684312129021;1.16106249056185;73.96000000000004;58.72339361414953;3.661062490561852;2.5000000000000018
2021-06-05 05:00:00;111.70359429110964;111.70359429110964;0.0;137.6584303042934;2.178976729541924;1.16106249056185;72.63999999999999;57.5981611888036;3.661062490561852;2.5000000000000018
2021-06-05 06:00:00;231.91301530264147;231.91301530264147;0.0;258.1861845773873;4.981423187290849;1.16106249056185;71.07999999999998;58.73957061293436;3.661062490561852;2.5000000000000018
2021-06-05 07:00:00;273.0610972804795;273.0610972804795;0.0;299.1802066236037;6.238059646406964;1.16106249056185;70.0;58.58084299170514;3.661062490561852;2.5000000000000018
2021-06-05 08:00:00;322.83497615748297;322.83497615748297;0.0;349.34668009425303;8.090684189274773;1.16106249056185;70.0;59.7193143337513;3.661062490561852;2.5000000000000018
2021-06-05 09:00:00;298.4549423275752;298.4549423275752;0.0;324.8652256800914;7.431076511533707;1.16106249056185;70.0;59.59116311921804;3.661062490561852;2.5000000000000018
2021-06-05 10:00:00;237.21523128836233;237.21523128836233;0.0;263.39977028940586;5.926410554271177;1.16106249056185;70.0;59.41783893522381;3.661062490561852;2.5000000000000018
2021-06-05 11:00:00;192.58174924237278;192.58174924237278;0.0;218.6054949599857;4.8671318419699885;1.16106249056185;70.0;59.30603709507113;3.661062490561852;2.5000000000000018
2021-06-05 12:00:00;174.3622330041245;174.3622330041245;0.0;200.33302996004184;4.462821239566702;1.16106249056185;70.0;59.312065640498815;3.661062490561852;2.5000000000000018
2021-06-05 13:00:00;102.22455548214208;102.22455548214208;0.0;127.75686236546777;2.636000765181136;1.16106249056185;70.0;58.46043560950318;3.661062490561852;2.5000000000000018
2021-06-05 14:00:00;84.72438389120622;84.72438389120622;0.0;110.2412047010971;2.304721869071583;1.16106249056185;70.0;58.61124796295394;3.661062490561852;2.5000000000000018
2021-06-05 15:00:00;91.01121016854594;91.01121016854594;0.0;116.65663752229531;2.5334150953060544;1.16106249056185;70.0;59.03638415286804;3.661062490561852;2.5000000000000018
2021-06-05 16:00:00;99.03660111085028;99.03660111085028;0.0;124.71652499150227;2.71803218337723;1.16106249056185;70.0;59.07503344005062;3.661062490561852;2.5000000000000018
2021-06-05 17:00:00;80.37493800749127;80.37493800749127;0.0;105.8357283891526;2.182694875290366;1.16106249056185;70.0;58.455105092760164;3.661062490561852;2.5000000000000018
2021-06-05 18:00:00;94.75720116980514;94.75720116980514;0.0;120.46298403179024;2.6609627047183735;1.16106249056185;70.0;59.221320985125374;3.661062490561852;2.5000000000000018
2021-06-05 19:00:00;105.49328544947467;105.49328544947467;0.0;131.20999463256825;2.8760708867340377;1.16106249056185;70.0;59.13779383651013;3.661062490561852;2.5000000000000018
2021-06-05 20:00:00;127.01762756947231;127.01762756947231;0.0;153.01907188061608;3.4256642148734486;1.16106249056185;70.36000000000001;59.724657459904165;3.661062490561852;2.5000000000000018
2021-06-05 21:00:00;102.44021456787243;102.44021456787243;0.0;128.29102032050258;2.6098327737659495;1.16106249056185;70.77999999999997;59.076000672635246;3.661062490561852;2.5000000000000018
2021-06-05 22:00:00;91.86891501382149;91.86891501382149;0.0;117.77576977547784;2.309931181322836;1.16106249056185;71.19999999999999;59.06030935757855;3.661062490561852;2.5000000000000018
2021-06-05 23:00:00;24.451167531226496;24.451167531226496;0.0;51.66209197001613;10.18520533089383;1.16106249056185;71.44;70.2323171218955;3.661062490561852;2.5000000000000018
2021-06-06 00:00:00;217.49433505790782;217.49433505790782;0.0;244.01463388926607;4.965733195422835;1.16106249056185;71.62;59.920071697742515;3.661062490561852;2.5000000000000018
2021-06-06 01:00:00;245.97743174581905;245.97743174581905;0.0;272.6081890744299;5.383167094335985;1.16106249056185;71.74000000000001;59.68265335871126;3.661062490561852;2.5000000000000018
2021-06-06 02:00:00;214.10836034774758;214.10836034774758;0.0;240.55913599525707;4.605630765289398;1.16106249056185;71.74000000000001;59.30392171243096;3.661062490561852;2.5000000000000018
2021-06-06 03:00:00;193.79675630584825;193.79675630584825;0.0;220.21251026908064;4.2049188486546;1.16106249056185;71.80000000000001;59.33090084465181;3.661062490561852;2.5000000000000018
2021-06-06 04:00:00;341.8480686330483;341.8480686330483;0.0;368.8759871883021;7.419339358579166;1.16106249056185;71.86000000000001;60.022340101661825;3.661062490561852;2.5000000000000018
2021-06-06 05:00:00;247.7968492966785;247.7968492966785;0.0;274.36218789785346;5.204736519047786;1.16106249056185;71.80000000000001;59.249061021090654;3.661062490561852;2.5000000000000018
2021-06-06 06:00:00;194.21172765330377;194.21172765330377;0.0;220.49294069639274;4.156341429749842;1.16106249056185;71.56;58.92910330858297;3.661062490561852;2.5000000000000018
2021-06-06 07:00:00;255.7059685768755;255.7059685768755;0.0;282.1719983421068;5.670606494407367;1.16106249056185;71.13999999999999;59.29227097924479;3.661062490561852;2.5000000000000018
2021-06-06 08:00:00;227.0480340137371;227.0480340137371;0.0;253.26041455376802;5.132595483699481;1.16106249056185;70.72000000000003;58.97153883745875;3.661062490561852;2.5000000000000018
2021-06-06 09:00:00;233.82502670458751;233.82502670458751;0.0;259.9761184398349;5.529591643747214;1.16106249056185;70.24000000000001;59.045850448467945;3.661062490561852;2.5000000000000018
2021-06-06 10:00:00;232.42803524886457;232.42803524886457;0.0;258.5727155164494;5.740754590474891;1.16106249056185;70.0;59.275811864877426;3.661062490561852;2.5000000000000018
2021-06-06 11:00:00;223.93995944439123;223.93995944439123;0.0;250.13039936686982;5.664238393791005;1.16106249056185;70.06;59.545813828493806;3.661062490561852;2.5000000000000018
2021-06-06 12:00:00;224.42807814372907;224.42807814372907;0.0;250.58555468204307;5.653958227164484;1.16106249056185;70.0;59.44752951682665;3.661062490561852;2.5000000000000018
2021-06-06 13:00:00;226.40962579127645;226.40962579127645;0.0;252.58682320747232;5.736878381586803;1.16106249056185;70.0;59.51699586236157;3.661062490561852;2.5000000000000018
2021-06-06 14:00:00;223.615905288282;223.615905288282;0.0;249.85894190923443;5.663789254899541;1.16106249056185;70.18;59.67639162286264;3.661062490561852;2.5000000000000018
2021-06-06 15:00:00;240.47419612659343;240.47419612659343;0.0;266.6666257288417;5.986216061899148;1.16106249056185;70.0;59.3936247725714;3.661062490561852;2.5000000000000018
2021-06-06 16:00:00;254.25354135412357;254.25354135412357;0.0;280.53312157751554;6.418049942078188;1.16106249056185;70.0;59.59285125880916;3.661062490561852;2.5000000000000018
2021-06-06 17:00:00;244.82541169637963;244.82541169637963;0.0;271.1376750879882;6.162132518447766;1.16106249056185;70.18;59.70366098693938;3.661062490561852;2.5000000000000018
2021-06-06 18:00:00;183.92690045747125;183.92690045747125;0.0;209.94341596587552;4.559681234284915;1.16106249056185;70.18;59.21727584396325;3.661062490561852;2.5000000000000018
2021-06-06 19:00:00;153.69788839797891;153.69788839797891;0.0;179.8952713056028;3.878050389629261;1.16106249056185;70.84000000000003;59.79522152877195;3.661062490561852;2.5000000000000018
2021-06-06 20:00:00;212.7875609002663;212.7875609002663;0.0;239.30169658545748;5.104168788777973;1.16106249056185;71.19999999999999;60.03724328427819;3.661062490561852;2.5000000000000018
2021-06-06 21:00:00;194.3884260399162;194.3884260399162;0.0;220.67554831116513;4.413982093546792;1.16106249056185;71.19999999999999;59.29650875254799;3.661062490561852;2.5000000000000018
2021-06-06 22:00:00;199.4543046940301;199.4543046940301;0.0;225.96327324541863;4.5594008483589;1.16106249056185;71.62;59.82003304523835;3.661062490561852;2.5000000000000018
2021-06-06 23:00:00;206.08564523358888;206.08564523358888;0.0;232.61506661070305;4.5298010270944;1.16106249056185;71.86000000000001;59.63329526441896;3.661062490561852;2.5000000000000018
2021-06-07 00:00:00;230.60452128032745;230.60452128032745;0.0;257.2132629125559;4.955784740280188;1.16106249056185;71.98000000000002;59.6224711152899;3.661062490561852;2.5000000000000018
2021-06-07 01:00:00;228.20558518473416;228.20558518473416;0.0;254.799573549129;4.8280768825339955;1.16106249056185;72.03999999999996;59.474631509242954;3.661062490561852;2.5000000000000018
2021-06-07 02:00:00;225.90811229782364;225.90811229782364;0.0;252.5527309596898;4.7580767918548625;1.16106249056185;72.22000000000003;59.58220426026196;3.661062490561852;2.5000000000000018
2021-06-07 03:00:00;219.13351597679977;219.13351597679977;0.0;245.66768233559458;4.553029407948223;1.16106249056185;72.10000000000002;59.25310179725864;3.661062490561852;2.5000000000000018
2021-06-07 04:00:00;216.3567847489004;216.3567847489004;0.0;242.85046913166804;4.553149649235856;1.16106249056185;71.92000000000002;59.220759974109626;3.661062490561852;2.5000000000000018
2021-06-07 05:00:00;211.48080723567875;211.48080723567875;0.0;237.94514439294895;4.519048931742373;1.16106249056185;71.80000000000001;59.263378541908935;3.661062490561852;2.5000000000000018
2021-06-07 06:00:00;169.28288720470948;169.28288720470948;0.0;195.41283657099345;3.6565605789308764;1.16106249056185;71.44;58.715784211445964;3.661062490561852;2.5000000000000018
2021-06-07 07:00:00;251.44751395061442;251.44751395061442;0.0;277.8737625282406;5.6933873271968505;1.16106249056185;70.96000000000004;59.33942759777858;3.661062490561852;2.5000000000000018
2021-06-07 08:00:00;255.29076605842744;255.29076605842744;0.0;281.4540949327686;5.868907355774146;1.16106249056185;70.24000000000001;58.821711094831585;3.661062490561852;2.5000000000000018
2021-06-07 09:00:00;244.7288520597507;244.7288520597507;0.0;270.9111850545951;6.016169136121755;1.16106249056185;70.0;59.2784491843895;3.661062490561852;2.5000000000000018
2021-06-07 10:00:00;240.56766485664292;240.56766485664292;0.0;266.7905007889139;6.06680405793598;1.16106249056185;70.0;59.52965231771549;3.661062490561852;2.5000000000000018
2021-06-07 11:00:00;200.96065849144566;200.96065849144566;0.0;227.02045350499685;5.074026492291807;1.16106249056185;70.0;59.347219804257065;3.661062490561852;2.5000000000000018
2021-06-07 12:00:00;181.40885086023104;181.40885086023104;0.0;207.4069906217939;4.6298484258468475;1.16106249056185;70.0;59.333858849670605;3.661062490561852;2.5000000000000018
2021-06-07 13:00:00;157.92747050589512;157.92747050589512;0.0;183.82335709206623;4.057811027648308;1.16106249056185;70.0;59.21402064411393;3.661062490561852;2.5000000000000018
2021-06-07 14:00:00;185.23462004848017;185.23462004848017;0.0;211.2954575737091;4.809806537253135;1.16106249056185;70.0;59.54044369772396;3.661062490561852;2.5000000000000018
2021-06-07 15:00:00;159.05306696598942;159.05306696598942;0.0;184.94806095634968;4.078369071253716;1.16106249056185;70.0;59.20272985614861;3.661062490561852;2.5000000000000018
2021-06-07 16:00:00;170.85495042117878;170.85495042117878;0.0;196.84303684997178;4.434067145476307;1.16106249056185;70.0;59.43015786894466;3.661062490561852;2.5000000000000018
2021-06-07 17:00:00;154.11531265794946;154.11531265794946;0.0;180.00303240812107;3.9767049563688843;1.16106249056185;70.0;59.22276977314158;3.661062490561852;2.5000000000000018
2021-06-07 18:00:00;161.65786689670253;161.65786689670253;0.0;187.6070909424903;4.20573417918296;1.16106249056185;70.0;59.37917778841057;3.661062490561852;2.5000000000000018
2021-06-07 19:00:00;181.16109136096534;181.16109136096534;0.0;207.19622793688723;4.692593714381863;1.16106249056185;70.0;59.487171013362115;3.661062490561852;2.5000000000000018
2021-06-07 20:00:00;222.7632197736718;222.7632197736718;0.0;248.95973863372453;5.720387577946198;1.16106249056185;70.0;59.63774264620599;3.661062490561852;2.5000000000000018
2021-06-07 21:00:00;201.3182104037944;201.3182104037944;0.0;227.64942790845922;5.103433228238397;1.16106249056185;70.60000000000002;59.97925856652802;3.661062490561852;2.5000000000000018
2021-06-07 22:00:00;171.0283946058185;171.0283946058185;0.0;197.32206375774285;4.115243139372049;1.16106249056185;71.13999999999999;59.72355578013003;3.661062490561852;2.5000000000000018
2021-06-07 23:00:00;149.9977990862298;149.9977990862298;0.0;176.1795050743165;3.4745920823798;1.16106249056185;71.38;59.30735946734785;3.661062490561852;2.5000000000000018
2021-06-08 00:00:00;165.5849165822838;165.5849165822838;0.0;191.97813577307082;3.8002657943417586;1.16106249056185;71.74000000000001;59.7121360505821;3.661062490561852;2.5000000000000018
2021-06-08 01:00:00;150.77893445879138;150.77893445879138;0.0;177.22963736050164;3.3241865461652993;1.16106249056185;72.34000000000003;59.64590713882791;3.661062490561852;2.5000000000000018
2021-06-08 02:00:00;130.91123690647277;130.91123690647277;0.0;157.1962169588205;2.76994756685123;1.16106249056185;72.51999999999998;59.00794975313289;3.661062490561852;2.5000000000000018
2021-06-08 03:00:00;108.32355155958332;108.32355155958332;0.0;134.3419532858311;2.2952896797954696;1.16106249056185;72.27999999999997;58.34442592613425;3.661062490561852;2.5000000000000018
2021-06-08 04:00:00;131.06138116960156;131.06138116960156;0.0;157.3000580866699;2.8944477048804083;1.16106249056185;72.03999999999996;59.10060754893203;3.661062490561852;2.5000000000000018
2021-06-08 05:00:00;144.21829592230765;144.21829592230765;0.0;170.4453759655644;3.170239033009514;1.16106249056185;71.86000000000001;59.05899920788352;3.661062490561852;2.5000000000000018
2021-06-08 06:00:00;163.08064166574883;163.08064166574883;0.0;188.8303768722848;3.6056404357227794;1.16106249056185;70.48000000000002;58.010755120343106;3.661062490561852;2.5000000000000018
2021-06-08 07:00:00;166.8194472177907;166.8194472177907;0.0;192.6811172005441;4.138218377622952;1.16106249056185;70.0;58.91395951349671;3.661062490561852;2.5000000000000018
2021-06-08 08:00:00;328.0642534770394;328.0642534770394;0.0;354.66058701806793;8.480452606595911;1.16106249056185;70.0;60.04263087993843;3.661062490561852;2.5000000000000018
2021-06-08 09:00:00;302.2326547998386;302.2326547998386;0.0;328.65227818027813;7.522196634050242;1.16106249056185;70.0;59.59738142583723;3.661062490561852;2.5000000000000018
2021-06-08 10:00:00;276.6273876362283;276.6273876362283;0.0;302.95836753573184;6.905536358939236;1.16106249056185;70.0;59.554331350672214;3.661062490561852;2.5000000000000018
2021-06-08 11:00:00;233.65161884412117;233.65161884412117;0.0;259.8273680726118;5.8579685258135585;1.16106249056185;70.0;59.4394005716656;3.661062490561852;2.5000000000000018
2021-06-08 12:00:00;188.90502010315404;188.90502010315404;0.0;214.91142970682577;4.778880208414579;1.16106249056185;70.0;59.292598727346956;3.661062490561852;2.5000000000000018
2021-06-08 13:00:00;161.63636837823807;161.63636837823807;0.0;187.54048228221075;4.142422316852493;1.16106249056185;70.0;59.22067998720934;3.661062490561852;2.5000000000000018
2021-06-08 14:00:00;133.3539941410221;133.3539941410221;0.0;159.13112620642679;3.458758719984351;1.16106249056185;70.0;59.045676079234;3.661062490561852;2.5000000000000018
2021-06-08 15:00:00;91.113637028977;91.113637028977;0.0;116.6064778019814;2.403575998964891;1.16106249056185;70.0;58.44910786774943;3.661062490561852;2.5000000000000018
2021-06-08 16:00:00;42.38881095122064;42.38881095122064;0.0;67.39864980699242;1.2413311084028291;1.16106249056185;70.0;57.07250832234371;3.661062490561852;2.5000000000000018
2021-06-08 17:00:00;42.34903550750503;42.34903550750503;0.0;67.59144795856413;1.3568160071565887;1.16106249056185;70.0;58.138994668391376;3.661062490561852;2.5000000000000018
2021-06-08 18:00:00;61.825394395279815;61.825394395279815;0.0;87.46218475111118;1.9568411635589715;1.16106249056185;70.0;59.35819110388519;3.661062490561852;2.5000000000000018
2021-06-08 19:00:00;58.41258209829575;58.41258209829575;0.0;83.71163172431211;1.6778125116375076;1.16106249056185;70.0;58.12063877906809;3.661062490561852;2.5000000000000018
2021-06-08 20:00:00;51.77117146270028;51.77117146270028;0.0;77.019741366275;1.5301332364460851;1.16106249056185;70.0;58.015400736455376;3.661062490561852;2.5000000000000018
2021-06-08 21:00:00;57.35482244469709;57.35482244469709;0.0;82.80516773232985;1.7439545841448163;1.16106249056185;70.0;58.69493718128382;3.661062490561852;2.5000000000000018
2021-06-08 22:00:00;79.9025679477934;79.9025679477934;0.0;105.58624701599491;2.3578070673263185;1.16106249056185;70.0;59.33772700437129;3.661062490561852;2.5000000000000018
2021-06-08 23:00:00;67.99269857696756;67.99269857696756;0.0;93.35211375361922;1.8895961929549066;1.16106249056185;70.0;58.2373314289419;3.661062490561852;2.5000000000000018
2021-06-09 00:00:00;37.02874386180964;37.02874386180964;0.0;61.79719595766237;1.0770893275779911;1.16106249056185;70.0;56.33946348884206;3.661062490561852;2.5000000000000018
2021-06-09 01:00:00;61.93328036485094;61.93328036485094;0.0;87.38713261833942;1.9167057369900231;1.16106249056185;70.0;59.14467685587567;3.661062490561852;2.5000000000000018
2021-06-09 02:00:00;94.66017781500973;94.66017781500973;0.0;120.46378297643996;2.750280670233004;1.16106249056185;70.06;59.63129961314144;3.661062490561852;2.5000000000000018
2021-06-09 03:00:00;101.23389419513026;101.23389419513026;0.0;126.92321436873895;2.732563086220969;1.16106249056185;70.12;59.06085443175232;3.661062490561852;2.5000000000000018
2021-06-09 04:00:00;98.72400508390908;98.72400508390908;0.0;124.43171915460928;2.6549655257793727;1.16106249056185;70.18;59.0210604540639;3.661062490561852;2.5000000000000018
2021-06-09 05:00:00;71.98783134608468;71.98783134608468;0.0;97.30250312773163;1.926748507595645;1.16106249056185;70.0;57.975979969295565;3.661062490561852;2.5000000000000018
2021-06-09 06:00:00;105.39702164236407;105.39702164236407;0.0;131.2153734777914;3.027786672915802;1.16106249056185;70.0;59.68165232068213;3.661062490561852;2.5000000000000018
2021-06-09 07:00:00;114.10930452548764;114.10930452548764;0.0;139.84906517725142;3.065488904851559;1.16106249056185;70.0;59.13798173659137;3.661062490561852;2.5000000000000018
2021-06-09 08:00:00;206.44304298121924;206.44304298121924;0.0;232.6547055422409;5.515211091385435;1.16106249056185;70.0;59.95614554144976;3.661062490561852;2.5000000000000018
2021-06-09 09:00:00;193.05766475996612;193.05766475996612;0.0;219.09519563787072;4.91384456818132;1.16106249056185;70.0;59.38396971106704;3.661062490561852;2.5000000000000018
2021-06-09 10:00:00;214.883559860748;214.883559860748;0.0;241.02549647066823;5.494714366371905;1.16106249056185;70.0;59.55595884648346;3.661062490561852;2.5000000000000018
2021-06-09 11:00:00;158.08851324094707;158.08851324094707;0.0;183.94971378307866;4.019331126252161;1.16106249056185;70.0;59.10327377242686;3.661062490561852;2.5000000000000018
2021-06-09 12:00:00;146.75580499154142;146.75580499154142;0.0;172.61347124414658;3.813214521572348;1.16106249056185;70.0;59.22209980534376;3.661062490561852;2.5000000000000018
2021-06-09 13:00:00;119.63903658287816;119.63903658287816;0.0;145.33808378846072;3.1261854638168076;1.16106249056185;70.0;58.93082126302568;3.661062490561852;2.5000000000000018
2021-06-09 14:00:00;88.76657099314697;88.76657099314697;0.0;114.26941649828362;2.3693704245328524;1.16106249056185;70.0;58.51720117443142;3.661062490561852;2.5000000000000018
2021-06-09 15:00:00;63.7519811675999;63.7519811675999;0.0;89.03719194633025;1.7649969276339341;1.16106249056185;70.0;57.9890264487816;3.661062490561852;2.5000000000000018
2021-06-09 16:00:00;33.09751014289581;33.09751014289581;0.0;57.98069508331562;1.0374618156952413;1.16106249056185;70.0;56.69355614641273;3.661062490561852;2.5000000000000018
2021-06-09 17:00:00;31.196213497433114;31.196213497433114;0.0;56.221491685562675;1.0691129593273372;1.16106249056185;70.0;57.47927491463042;3.661062490561852;2.5000000000000018
2021-06-09 18:00:00;35.465238254562756;35.465238254562756;0.0;60.70453765334077;1.2200731229388058;1.16106249056185;70.0;58.15361057112767;3.661062490561852;2.5000000000000018
2021-06-09 19:00:00;41.78135226557777;41.78135226557777;0.0;67.06655233506591;1.3619023077402688;1.16106249056185;70.0;58.275057134649046;3.661062490561852;2.5000000000000018
2021-06-09 20:00:00;38.82996156369781;38.82996156369781;0.0;63.89668998454512;1.2163977057274369;1.16106249056185;70.0;57.49299053777003;3.661062490561852;2.5000000000000018
2021-06-09 21:00:00;41.653407623790564;41.653407623790564;0.0;66.94382262756629;1.3596295432402599;1.16106249056185;70.0;58.27694980095089;3.661062490561852;2.5000000000000018
2021-06-09 22:00:00;32.041889716590795;32.041889716590795;0.0;56.812024531063734;1.0022607554126786;1.16106249056185;70.0;56.50383901160876;3.661062490561852;2.5000000000000018
2021-06-09 23:00:00;48.06492473734615;48.06492473734615;0.0;73.40168306826371;1.5714757942637;1.16106249056185;70.0;58.87886706844381;3.661062490561852;2.5000000000000018
2021-06-10 00:00:00;46.69756656259508;46.69756656259508;0.0;71.94858757893061;1.429774731376607;1.16106249056185;70.0;58.018660762225124;3.661062490561852;2.5000000000000018
2021-06-10 01:00:00;80.47305162550575;80.47305162550575;0.0;106.31541794396794;2.481803681524833;1.16106249056185;70.12;59.92048464872482;3.661062490561852;2.5000000000000018
2021-06-10 02:00:00;128.14477042608715;128.14477042608715;0.0;154.2067015211708;3.4878032445475804;1.16106249056185;70.48000000000002;59.95306406347271;3.661062490561852;2.5000000000000018
2021-06-10 03:00:00;142.18093269364417;142.18093269364417;0.0;168.34287230614257;3.5743530788897715;1.16106249056185;70.96000000000004;59.74632430016766;3.661062490561852;2.5000000000000018
2021-06-10 04:00:00;133.16417432616223;133.16417432616223;0.0;158.90150376492963;3.1895627681276357;1.16106249056185;70.36000000000001;58.498282854733816;3.661062490561852;2.5000000000000018
2021-06-10 05:00:00;91.32775054002414;91.32775054002414;0.0;116.77109058311397;2.3363616864116663;1.16106249056185;70.06;58.16002715901055;3.661062490561852;2.5000000000000018
2021-06-10 06:00:00;144.52206923581554;144.52206923581554;0.0;170.52244288282597;3.9766300842769025;1.16106249056185;70.0;59.79020407271531;3.661062490561852;2.5000000000000018
2021-06-10 07:00:00;153.90475560275092;153.90475560275092;0.0;179.8142400258303;4.013356461909183;1.16106249056185;70.0;59.33239180267134;3.661062490561852;2.5000000000000018
2021-06-10 08:00:00;288.02533827961213;288.02533827961213;0.0;314.4923546185323;7.484115594140457;1.16106249056185;70.0;59.99492577176966;3.661062490561852;2.5000000000000018
2021-06-10 09:00:00;260.03582523361786;260.03582523361786;0.0;286.3112249449815;6.507116620832138;1.16106249056185;70.0;59.52387927790096;3.661062490561852;2.5000000000000018
2021-06-10 10:00:00;291.9344797627089;291.9344797627089;0.0;318.33698647991093;7.336685454437318;1.16106249056185;70.0;59.66910588423639;3.661062490561852;2.5000000000000018
2021-06-10 11:00:00;207.9952637682133;207.9952637682133;0.0;234.05708218939876;5.203927200198219;1.16106249056185;70.0;59.29118825689204;3.661062490561852;2.5000000000000018
2021-06-10 12:00:00;170.9256778852798;170.9256778852798;0.0;196.86416935528368;4.355066089236357;1.16106249056185;70.0;59.23726521833646;3.661062490561852;2.5000000000000018
2021-06-10 13:00:00;153.83652606513974;153.83652606513974;0.0;179.71769478220287;3.9707529865326157;1.16106249056185;70.0;59.22372470052301;3.661062490561852;2.5000000000000018
2021-06-10 14:00:00;115.56333521288444;115.56333521288444;0.0;141.23179706572876;3.010275025046231;1.16106249056185;70.0;58.82938666095248;3.661062490561852;2.5000000000000018
2021-06-10 15:00:00;91.16990942461132;91.16990942461132;0.0;116.70447661503445;2.4406707462506083;1.16106249056185;70.0;58.615105011963124;3.661062490561852;2.5000000000000018
2021-06-10 16:00:00;66.52824570282904;66.52824570282904;0.0;91.8472386516902;1.8339276437358605;1.16106249056185;70.0;58.075652695535666;3.661062490561852;2.5000000000000018
2021-06-10 17:00:00;58.52355568505247;58.52355568505247;0.0;83.85786477939591;1.696659281010461;1.16106249056185;70.0;58.23207552378017;3.661062490561852;2.5000000000000018
2021-06-10 18:00:00;56.10750956465872;56.10750956465872;0.0;81.4485643079581;1.656622294639991;1.16106249056185;70.0;58.29394281716287;3.661062490561852;2.5000000000000018
2021-06-10 19:00:00;49.99321398567624;49.99321398567624;0.0;75.21791321203048;1.4844425490159316;1.16106249056185;70.0;57.935520329084056;3.661062490561852;2.5000000000000018
2021-06-10 20:00:00;44.16062387427461;44.16062387427461;0.0;69.3044387846422;1.345035173486644;1.16106249056185;70.0;57.731877070016196;3.661062490561852;2.5000000000000018
2021-06-10 21:00:00;83.45532232978847;83.45532232978847;0.0;109.34420299487999;2.6410319050528703;1.16106249056185;70.0;60.14236291633182;3.661062490561852;2.5000000000000018
2021-06-10 22:00:00;72.19641115199803;72.19641115199803;0.0;97.57760873045943;1.9788955496329048;1.16106249056185;70.0;58.25973205723136;3.661062490561852;2.5000000000000018
2021-06-10 23:00:00;60.47847365692007;60.47847365692007;0.0;85.80208835727326;1.7284050603343324;1.16106249056185;70.0;58.18039293836483;3.661062490561852;2.5000000000000018
2021-06-11 00:00:00;37.33590440577459;37.33590440577459;0.0;62.17995470292944;1.1065674299301578;1.16106249056185;70.0;56.62101312643955;3.661062490561852;2.5000000000000018
2021-06-11 01:00:00;63.58943242855519;63.58943242855519;0.0;89.0668313454608;1.9601597942710476;1.16106249056185;70.0;59.18129609761115;3.661062490561852;2.5000000000000018
2021-06-11 02:00:00;91.86981239796573;91.86981239796573;0.0;117.60805134599332;2.6550698703959847;1.16106249056185;70.0;59.453416160771326;3.661062490561852;2.5000000000000018
2021-06-11 03:00:00;95.87323483174335;95.87323483174335;0.0;121.49295551822956;2.616503698427332;1.16106249056185;70.0;58.94444743632744;3.661062490561852;2.5000000000000018
2021-06-11 04:00:00;94.69324128801344;94.69324128801344;0.0;120.33325929029083;2.594371361445794;1.16106249056185;70.0;58.95656325564306;3.661062490561852;2.5000000000000018
2021-06-11 05:00:00;77.80781390154804;77.80781390154804;0.0;103.258959738556;2.1285970672804213;1.16106249056185;70.0;58.44991991094423;3.661062490561852;2.5000000000000018
2021-06-11 06:00:00;103.3433315681789;103.3433315681789;0.0;129.10735476720717;2.911661426731039;1.16106249056185;70.0;59.44250657341826;3.661062490561852;2.5000000000000018
2021-06-11 07:00:00;111.69208355389863;111.69208355389863;0.0;137.43976146110276;3.0203408889719845;1.16106249056185;70.0;59.1655432509898;3.661062490561852;2.5000000000000018
2021-06-11 08:00:00;218.32146114225736;218.32146114225736;0.0;244.58343146699514;5.842893156417876;1.16106249056185;70.0;60.03333643277051;3.661062490561852;2.5000000000000018
2021-06-11 09:00:00;214.80210265606564;214.80210265606564;0.0;240.92654627802585;5.448772030484708;1.16106249056185;70.0;59.472221799959016;3.661062490561852;2.5000000000000018
2021-06-11 10:00:00;208.35957143027824;208.35957143027824;0.0;234.45682444542328;5.293166327251653;1.16106249056185;70.0;59.4537503663953;3.661062490561852;2.5000000000000018
2021-06-11 11:00:00;154.15946435469223;154.15946435469223;0.0;180.00491967297447;3.927457616429185;1.16106249056185;70.0;59.087517067385306;3.661062490561852;2.5000000000000018
2021-06-11 12:00:00;143.5691820266723;143.5691820266723;0.0;169.41388325007588;3.73813642585071;1.16106249056185;70.0;59.209425694011145;3.661062490561852;2.5000000000000018
2021-06-11 13:00:00;117.3006415329522;117.3006415329522;0.0;142.98808630443224;3.0708971901756263;1.16106249056185;70.0;58.91373421345662;3.661062490561852;2.5000000000000018
2021-06-11 14:00:00;87.41617597270049;87.41617597270049;0.0;112.91095841694752;2.338212833731578;1.16106249056185;70.0;58.50251733288928;3.661062490561852;2.5000000000000018
2021-06-11 15:00:00;61.69913271370296;61.69913271370296;0.0;86.95607795381159;1.7118894204304542;1.16106249056185;70.0;57.90586130321731;3.661062490561852;2.5000000000000018
2021-06-11 16:00:00;30.317848377139338;30.317848377139338;0.0;55.22043635003422;0.9948905267287498;1.16106249056185;70.0;56.78475411388757;3.661062490561852;2.5000000000000018
2021-06-11 17:00:00;28.44063013914935;28.44063013914935;0.0;53.371717852524235;0.9911209653252716;1.16106249056185;70.0;57.17860653318115;3.661062490561852;2.5000000000000018
2021-06-11 18:00:00;41.032212880246135;41.032212880246135;0.0;66.5586698971698;1.4669619027418563;1.16106249056185;70.0;59.19719569618729;3.661062490561852;2.5000000000000018
2021-06-11 19:00:00;39.42989463799626;39.42989463799626;0.0;64.45617092507281;1.212135251456623;1.16106249056185;70.0;57.33911306954366;3.661062490561852;2.5000000000000018
2021-06-11 20:00:00;37.11024236010794;37.11024236010794;0.0;62.23591568977225;1.2068015011402082;1.16106249056185;70.0;57.7211992608303;3.661062490561852;2.5000000000000018
2021-06-11 21:00:00;40.33302100178673;40.33302100178673;0.0;65.58908440734169;1.320299039711503;1.16106249056185;70.0;58.172036638133875;3.661062490561852;2.5000000000000018
2021-06-11 22:00:00;32.55466733197427;32.55466733197427;0.0;57.38759896810611;1.028520477182145;1.16106249056185;70.0;56.71517549416228;3.661062490561852;2.5000000000000018
2021-06-11 23:00:00;37.71963573461612;37.71963573461612;0.0;63.10743812037159;1.330020769101111;1.16106249056185;70.0;58.702747465360744;3.661062490561852;2.5000000000000018
2021-06-12 00:00:00;31.817618763512613;31.817618763512613;0.0;56.62349726502504;1.00620593366011;1.16106249056185;70.0;56.601365970819984;3.661062490561852;2.5000000000000018
2021-06-12 01:00:00;51.97439208751764;51.97439208751764;0.0;77.35295987421063;1.6730468838580639;1.16106249056185;70.0;58.99171829772581;3.661062490561852;2.5000000000000018
2021-06-12 02:00:00;49.37996054516066;49.37996054516066;0.0;74.6415789078576;1.4864314957016513;1.16106249056185;70.0;58.04398012739773;3.661062490561852;2.5000000000000018
2021-06-12 03:00:00;56.777862117194196;56.777862117194196;0.0;82.21967009472856;1.7322986000090097;1.16106249056185;70.0;58.69934321530104;3.661062490561852;2.5000000000000018
2021-06-12 04:00:00;61.27797684427036;61.27797684427036;0.0;86.71349746737869;1.8086173626156221;1.16106249056185;70.0;58.58461095623454;3.661062490561852;2.5000000000000018
2021-06-12 05:00:00;66.45577650352374;66.45577650352374;0.0;91.93263669158172;1.9351529770551217;1.16106249056185;70.0;58.68889267084455;3.661062490561852;2.5000000000000018
2021-06-12 06:00:00;136.4625507270951;136.4625507270951;0.0;162.52609943051658;3.9347688253847064;1.16106249056185;70.0;60.1654475630304;3.661062490561852;2.5000000000000018
2021-06-12 07:00:00;169.09889179225297;169.09889179225297;0.0;195.09308779980668;4.42136102899126;1.16106249056185;70.0;59.49401894895067;3.661062490561852;2.5000000000000018
2021-06-12 08:00:00;202.818784490262;202.818784490262;0.0;228.93165005344565;5.231370486577818;1.16106249056185;70.0;59.580639362694455;3.661062490561852;2.5000000000000018
2021-06-12 09:00:00;190.96643698495853;190.96643698495853;0.0;217.00265672374684;4.869582137680483;1.16106249056185;70.0;59.389787920375795;3.661062490561852;2.5000000000000018
2021-06-12 10:00:00;151.32625072655944;151.32625072655944;0.0;177.17267304078797;3.875614130536122;1.16106249056185;70.0;59.1155392795049;3.661062490561852;2.5000000000000018
2021-06-12 11:00:00;120.69862143146892;120.69862143146892;0.0;146.40573615871273;3.1482229679614147;1.16106249056185;70.0;58.927560416157746;3.661062490561852;2.5000000000000018
2021-06-12 12:00:00;108.84555976354353;108.84555976354353;0.0;134.52323586284558;2.8995345395625667;1.16106249056185;70.0;58.95362637172167;3.661062490561852;2.5000000000000018
2021-06-12 13:00:00;61.53899160544828;61.53899160544828;0.0;86.70177505251516;1.6581064559215266;1.16106249056185;70.0;57.550087812102845;3.661062490561852;2.5000000000000018
2021-06-12 14:00:00;53.49335013375923;53.49335013375923;0.0;78.79478435152791;1.5849787807252351;1.16106249056185;70.0;58.1634611333688;3.661062490561852;2.5000000000000018
2021-06-12 15:00:00;60.28941876435431;60.28941876435431;0.0;85.75929677999171;1.8138690845472134;1.16106249056185;70.0;58.742914050597335;3.661062490561852;2.5000000000000018
2021-06-12 16:00:00;67.52739079848467;67.52739079848467;0.0;93.02220907147043;1.9687570946064854;1.16106249056185;70.0;58.75018910271217;3.661062490561852;2.5000000000000018
2021-06-12 17:00:00;51.78493645863424;51.78493645863424;0.0;76.94126159623929;1.4834200896599186;1.16106249056185;70.0;57.65060003784606;3.661062490561852;2.5000000000000018
2021-06-12 18:00:00;58.1405408585875;58.1405408585875;0.0;83.62205716410223;1.77751670202715;1.16106249056185;70.0;58.79897241595853;3.661062490561852;2.5000000000000018
2021-06-12 19:00:00;67.38226881960523;67.38226881960523;0.0;92.8883040872206;1.9739573077507448;1.16106249056185;70.0;58.79597710088757;3.661062490561852;2.5000000000000018
2021-06-12 20:00:00;67.6094002134373;67.6094002134373;0.0;93.05625926800275;1.935950070480796;1.16106249056185;70.0;58.555359694186336;3.661062490561852;2.5000000000000018
2021-06-12 21:00:00;67.03886383738994;67.03886383738994;0.0;92.48612376614714;1.9255791219721732;1.16106249056185;70.0;58.56421665184388;3.661062490561852;2.5000000000000018
2021-06-12 22:00:00;57.27220975499306;57.27220975499306;0.0;82.55679385243302;1.6470049724950049;1.16106249056185;70.0;58.0653793905081;3.661062490561852;2.5000000000000018
2021-06-12 23:00:00;41.572873722616464;41.572873722616464;0.0;66.57329564995493;1.2366329494510244;1.16106249056185;70.0;57.182304429461226;3.661062490561852;2.5000000000000018
2021-06-13 00:00:00;164.4359036661613;164.4359036661613;0.0;190.46389604920284;4.225783335702875;1.16106249056185;70.30000000000001;59.5686058238623;3.661062490561852;2.5000000000000018
2021-06-13 01:00:00;128.4890896544335;128.4890896544335;0.0;154.46377970481666;3.2305996340144043;1.16106249056185;70.72000000000003;59.33601728091304;3.661062490561852;2.5000000000000018
2021-06-13 02:00:00;182.7979664616949;182.7979664616949;0.0;209.15703139622002;4.505207145773261;1.16106249056185;71.01999999999998;59.96628114130169;3.661062490561852;2.5000000000000018
2021-06-13 03:00:00;183.1310734995913;183.1310734995913;0.0;209.39801741815785;4.265965144215865;1.16106249056185;71.13999999999999;59.452921196403395;3.661062490561852;2.5000000000000018
2021-06-13 04:00:00;106.5198505636208;106.5198505636208;0.0;132.27236707713794;2.4714007799974587;1.16106249056185;71.07999999999998;58.3368540936188;3.661062490561852;2.5000000000000018
2021-06-13 05:00:00;202.1221138659006;202.1221138659006;0.0;228.73404670637882;4.952776738104676;1.16106249056185;71.38;60.38404960876886;3.661062490561852;2.5000000000000018
2021-06-13 06:00:00;184.3925748058908;184.3925748058908;0.0;210.54416955245796;4.130353687260024;1.16106249056185;71.07999999999998;58.943130381841115;3.661062490561852;2.5000000000000018
2021-06-13 07:00:00;238.26587024057739;238.26587024057739;0.0;264.41825564167715;5.530109870899247;1.16106249056185;70.30000000000001;58.91564616192784;3.661062490561852;2.5000000000000018
2021-06-13 08:00:00;213.71499426792462;213.71499426792462;0.0;239.97165525699657;5.2425936440766225;1.16106249056185;70.48000000000002;59.581556925153166;3.661062490561852;2.5000000000000018
2021-06-13 09:00:00;215.11288772899644;215.11288772899644;0.0;241.1427031511104;5.2183160083841855;1.16106249056185;70.0;58.997421921277805;3.661062490561852;2.5000000000000018
2021-06-13 10:00:00;219.1934097864783;219.1934097864783;0.0;245.35054072087334;5.5709543693951025;1.16106249056185;70.0;59.51404166391069;3.661062490561852;2.5000000000000018
2021-06-13 11:00:00;209.89918171472004;209.89918171472004;0.0;236.01156149959667;5.326033008070687;1.16106249056185;70.0;59.44932769974872;3.661062490561852;2.5000000000000018
2021-06-13 12:00:00;202.78817522927534;202.78817522927534;0.0;228.87686996524056;5.159746189513631;1.16106249056185;70.0;59.43853227516922;3.661062490561852;2.5000000000000018
2021-06-13 13:00:00;214.41526795612188;214.41526795612188;0.0;240.58309843224362;5.466273867640256;1.16106249056185;70.06;59.58088909375425;3.661062490561852;2.5000000000000018
2021-06-13 14:00:00;210.51945550552867;210.51945550552867;0.0;236.62325078808254;5.3170237007801795;1.16106249056185;70.0;59.404059036450974;3.661062490561852;2.5000000000000018
2021-06-13 15:00:00;237.2441451175674;237.2441451175674;0.0;263.8583498717509;6.033755094013724;1.16106249056185;70.89999999999998;60.48800686185285;3.661062490561852;2.5000000000000018
2021-06-13 16:00:00;254.96179686796137;254.96179686796137;0.0;281.03965920486337;5.9096082555305465;1.16106249056185;70.0;58.67704902267178;3.661062490561852;2.5000000000000018
2021-06-13 17:00:00;219.35622247754307;219.35622247754307;0.0;245.49097384401682;5.523275084566482;1.16106249056185;70.0;59.417468626368304;3.661062490561852;2.5000000000000018
2021-06-13 18:00:00;171.1390283376627;171.1390283376627;0.0;197.07403057493286;4.345251405781492;1.16106249056185;70.0;59.20145606081729;3.661062490561852;2.5000000000000018
2021-06-13 19:00:00;145.47112281334026;145.47112281334026;0.0;171.52223064937138;3.7552729973747128;1.16106249056185;70.48000000000002;59.6049913458653;3.661062490561852;2.5000000000000018
2021-06-13 20:00:00;200.3179746603904;200.3179746603904;0.0;226.97538984894868;4.993011745701468;1.16106249056185;71.44;60.616520657222566;3.661062490561852;2.5000000000000018
2021-06-13 21:00:00;205.23732416099406;205.23732416099406;0.0;231.78405922013653;4.575815226429182;1.16106249056185;71.80000000000001;59.73948661913846;3.661062490561852;2.5000000000000018
2021-06-13 22:00:00;165.39383026767533;165.39383026767533;0.0;191.78800540366112;3.576032233330995;1.16106249056185;72.10000000000002;59.3305930621155;3.661062490561852;2.5000000000000018
2021-06-13 23:00:00;193.1123685938599;193.1123685938599;0.0;219.56574012855089;4.136512859620754;1.16106249056185;71.98000000000002;59.341925624895225;3.661062490561852;2.5000000000000018
2021-06-14 00:00:00;279.27151685493624;279.27151685493624;0.0;305.9931342809644;5.968873424118902;1.16106249056185;71.80000000000001;59.59409396290073;3.661062490561852;2.5000000000000018
2021-06-14 01:00:00;278.5507748499927;278.5507748499927;0.0;305.3811842535498;5.921066975234618;1.16106249056185;72.10000000000002;59.82015143912918;3.661062490561852;2.5000000000000018
2021-06-14 02:00:00;275.57544185238197;275.57544185238197;0.0;302.40159433843456;5.715010075150077;1.16106249056185;72.27999999999997;59.68153059091526;3.661062490561852;2.5000000000000018
2021-06-14 03:00:00;267.43556350886007;267.43556350886007;0.0;294.30164082310574;5.470700084206994;1.16106249056185;72.51999999999998;59.711434703963675;3.661062490561852;2.5000000000000018
2021-06-14 04:00:00;262.74340178005434;262.74340178005434;0.0;289.530889397419;5.284995560728369;1.16106249056185;72.46000000000004;59.416294427330854;3.661062490561852;2.5000000000000018
2021-06-14 05:00:00;257.60334742077873;257.60334742077873;0.0;284.1838161489697;5.2095814314222695;1.16106249056185;71.98000000000002;58.991852245809014;3.661062490561852;2.5000000000000018
2021-06-14 06:00:00;204.98788781273262;204.98788781273262;0.0;231.40177752758606;4.312788676280388;1.16106249056185;71.86000000000001;59.08504962529031;3.661062490561852;2.5000000000000018
2021-06-14 07:00:00;315.41445785676336;315.41445785676336;0.0;342.17896073189553;6.792649285277961;1.16106249056185;71.5;59.50597856520898;3.661062490561852;2.5000000000000018
