Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-06-14 08:00:00;325.30781249630127;325.30781249630127;0.0;351.9156349646729;7.053290384628663;1.16106249056185;71.01999999999998;59.140517896306335;3.661062490561852;2.5000000000000018
2021-06-14 09:00:00;300.9741639227427;300.9741639227427;0.0;327.4977149343646;6.799391811538607;1.16106249056185;70.77999999999997;59.3119674797062;3.661062490561852;2.5000000000000018
2021-06-14 10:00:00;285.2775961432134;285.2775961432134;0.0;311.4734909422483;6.609490571644615;1.16106249056185;70.0;58.77971695664337;3.661062490561852;2.5000000000000018
2021-06-14 11:00:00;246.13932945146655;246.13932945146655;0.0;272.3672177321184;6.159263487047625;1.16106249056185;70.0;59.471251280020965;3.661062490561852;2.5000000000000018
2021-06-14 12:00:00;221.65202255557216;221.65202255557216;0.0;247.79873534745226;5.588975629054385;1.16106249056185;70.0;59.443557673513624;3.661062490561852;2.5000000000000018
2021-06-14 13:00:00;193.03967215175405;193.03967215175405;0.0;219.07506674883214;4.895868315420194;1.16106249056185;70.0;59.34596953639334;3.661062490561852;2.5000000000000018
2021-06-14 14:00:00;223.34264393662028;223.34264393662028;0.0;249.53172629614727;5.7131641844199175;1.16106249056185;70.0;59.60080371104732;3.661062490561852;2.5000000000000018
2021-06-14 15:00:00;169.7039061079585;169.7039061079585;0.0;195.62585452681517;4.302393239688234;1.16106249056185;70.0;59.174029007510796;3.661062490561852;2.5000000000000018
2021-06-14 16:00:00;204.39257127839795;204.39257127839795;0.0;230.525508982345;5.278566145684871;1.16106249056185;70.0;59.60190619320997;3.661062490561852;2.5000000000000018
2021-06-14 17:00:00;191.66985691789816;191.66985691789816;0.0;217.711701012916;4.883793395721236;1.16106249056185;70.0;59.38609496990517;3.661062490561852;2.5000000000000018
2021-06-14 18:00:00;194.32597360056596;194.32597360056596;0.0;220.3927888324495;4.973932794188038;1.16106249056185;70.0;59.45010403179327;3.661062490561852;2.5000000000000018
2021-06-14 19:00:00;217.14626260657627;217.14626260657627;0.0;243.4899869314639;5.551244675973363;1.16106249056185;70.42000000000002;59.97661121132478;3.661062490561852;2.5000000000000018
2021-06-14 20:00:00;271.0921412327316;271.0921412327316;0.0;297.63698901769646;6.603425564385439;1.16106249056185;70.65999999999997;59.92830490097094;3.661062490561852;2.5000000000000018
2021-06-14 21:00:00;244.84381604555728;244.84381604555728;0.0;271.3584566677147;5.765899426029126;1.16106249056185;71.01999999999998;59.81460920567059;3.661062490561852;2.5000000000000018
2021-06-14 22:00:00;208.10230802682815;208.10230802682815;0.0;234.4699483642389;4.766013252545981;1.16106249056185;71.19999999999999;59.48660869708249;3.661062490561852;2.5000000000000018
2021-06-14 23:00:00;238.85055485747472;238.85055485747472;0.0;265.5030795802143;5.432434455136959;1.16106249056185;71.62;59.98340880507203;3.661062490561852;2.5000000000000018
2021-06-15 00:00:00;258.07173638318346;258.07173638318346;0.0;284.77134508604894;5.610391705276923;1.16106249056185;71.86000000000001;59.774800824478746;3.661062490561852;2.5000000000000018
2021-06-15 01:00:00;230.98143371544836;230.98143371544836;0.0;257.59663681691137;4.906658126777122;1.16106249056185;72.03999999999996;59.540141442350546;3.661062490561852;2.5000000000000018
2021-06-15 02:00:00;202.07841253211413;202.07841253211413;0.0;228.64405821217363;4.254644423294117;1.16106249056185;72.27999999999997;59.48479173746318;3.661062490561852;2.5000000000000018
2021-06-15 03:00:00;164.50867311094675;164.50867311094675;0.0;191.01945565302728;3.4273749158923503;1.16106249056185;72.63999999999999;59.37012906652234;3.661062490561852;2.5000000000000018
2021-06-15 04:00:00;203.515323331284;203.515323331284;0.0;230.1452459197898;4.180433070641736;1.16106249056185;72.51999999999998;59.41215059832359;3.661062490561852;2.5000000000000018
2021-06-15 05:00:00;223.5573190570625;223.5573190570625;0.0;250.05200309826;4.565171624729839;1.16106249056185;72.03999999999996;58.99860832671436;3.661062490561852;2.5000000000000018
2021-06-15 06:00:00;231.14088536587425;231.14088536587425;0.0;257.6801603389698;4.876937363425964;1.16106249056185;71.86000000000001;59.27988781967315;3.661062490561852;2.5000000000000018
2021-06-15 07:00:00;241.8416110981739;241.8416110981739;0.0;268.3271286610696;5.167013421641334;1.16106249056185;71.56;59.195524359510046;3.661062490561852;2.5000000000000018
2021-06-15 08:00:00;470.25963448720194;470.25963448720194;0.0;497.3727914688038;10.274433298083757;1.16106249056185;71.01999999999998;59.494099760913855;3.661062490561852;2.5000000000000018
2021-06-15 09:00:00;429.29028806565026;429.29028806565026;0.0;455.9976613052072;9.572729225405839;1.16106249056185;70.24000000000001;58.898315807033384;3.661062490561852;2.5000000000000018
2021-06-15 10:00:00;388.59350665754766;388.59350665754766;0.0;415.23584059121794;9.337136370650956;1.16106249056185;70.0;59.41156341659496;3.661062490561852;2.5000000000000018
2021-06-15 11:00:00;280.7221218676665;280.7221218676665;0.0;307.0491480886025;6.939141172865407;1.16106249056185;70.0;59.46455502202912;3.661062490561852;2.5000000000000018
2021-06-15 12:00:00;288.05939680571254;288.05939680571254;0.0;314.4475705586604;7.215199805562111;1.16106249056185;70.0;59.62350715181606;3.661062490561852;2.5000000000000018
2021-06-15 13:00:00;260.95987356722327;260.95987356722327;0.0;287.2410381142343;6.528176101553375;1.16106249056185;70.0;59.52376248792393;3.661062490561852;2.5000000000000018
2021-06-15 14:00:00;194.8439574256278;194.8439574256278;0.0;220.86724760765998;4.90077335186747;1.16106249056185;70.0;59.26956295855899;3.661062490561852;2.5000000000000018
2021-06-15 15:00:00;149.8150303035712;149.8150303035712;0.0;175.65387394121595;3.8318046948757205;1.16106249056185;70.0;59.08546904952806;3.661062490561852;2.5000000000000018
2021-06-15 16:00:00;90.98318700613211;90.98318700613211;0.0;116.44533126980245;2.375389513985968;1.16106249056185;70.0;58.32819682392255;3.661062490561852;2.5000000000000018
2021-06-15 17:00:00;82.68286224757664;82.68286224757664;0.0;108.21998566284361;2.2836291913435876;1.16106249056185;70.0;58.716791959600926;3.661062490561852;2.5000000000000018
2021-06-15 18:00:00;105.54348601604227;105.54348601604227;0.0;131.32380817955416;2.9452651675671886;1.16106249056185;70.0;59.383783259857864;3.661062490561852;2.5000000000000018
2021-06-15 19:00:00;116.21181531773487;116.21181531773487;0.0;141.97534252149765;3.1271413541694812;1.16106249056185;70.0;59.19023825506389;3.661062490561852;2.5000000000000018
2021-06-15 20:00:00;128.61758941964075;128.61758941964075;0.0;154.4445734926438;3.4326411975012583;1.16106249056185;70.0;59.28739842514955;3.661062490561852;2.5000000000000018
2021-06-15 21:00:00;141.991449660936;141.991449660936;0.0;167.87321635486578;3.7510047878928203;1.16106249056185;70.0;59.34423823002402;3.661062490561852;2.5000000000000018
2021-06-15 22:00:00;118.45559578863657;118.45559578863657;0.0;144.21213867128833;3.100920393477658;1.16106249056185;70.12;59.04708643363267;3.661062490561852;2.5000000000000018
2021-06-15 23:00:00;95.52970364849126;95.52970364849126;0.0;121.06571514546138;2.5177491294824175;1.16106249056185;70.0;58.551214282951776;3.661062490561852;2.5000000000000018
2021-06-16 00:00:00;35.91015506088371;35.91015506088371;0.0;60.893057211348626;1.1108942688127084;1.16106249056185;70.0;56.94894072090369;3.661062490561852;2.5000000000000018
2021-06-16 01:00:00;79.82942727091414;79.82942727091414;0.0;105.53891202141952;2.4886172374922;1.16106249056185;70.0;59.90270098290637;3.661062490561852;2.5000000000000018
2021-06-16 02:00:00;120.20064658483217;120.20064658483217;0.0;146.05554421098125;3.335377409941511;1.16106249056185;70.0;59.57385467971585;3.661062490561852;2.5000000000000018
2021-06-16 03:00:00;126.95944628303644;126.95944628303644;0.0;152.74435796561676;3.36816757744823;1.16106249056185;70.0;59.2025252778306;3.661062490561852;2.5000000000000018
2021-06-16 04:00:00;124.22226412159318;124.22226412159318;0.0;150.00721382074724;3.2965840033673617;1.16106249056185;70.0;59.165753624305864;3.661062490561852;2.5000000000000018
2021-06-16 05:00:00;93.00705564968051;93.00705564968051;0.0;118.54142310034837;2.4709831277799674;1.16106249056185;70.0;58.577765651284096;3.661062490561852;2.5000000000000018
2021-06-16 06:00:00;138.2911582144854;138.2911582144854;0.0;164.25310435629473;3.803612661255944;1.16106249056185;70.0;59.718226992997586;3.661062490561852;2.5000000000000018
2021-06-16 07:00:00;146.62681301076404;146.62681301076404;0.0;172.50608594558463;3.838803954035223;1.16106249056185;70.0;59.30060557978817;3.661062490561852;2.5000000000000018
2021-06-16 08:00:00;278.5806201586152;278.5806201586152;0.0;305.0220914429438;7.267895667091678;1.16106249056185;70.0;60.00751925825642;3.661062490561852;2.5000000000000018
2021-06-16 09:00:00;253.93921270559264;253.93921270559264;0.0;280.1945640678564;6.364029341206467;1.16106249056185;70.0;59.51717726806072;3.661062490561852;2.5000000000000018
2021-06-16 10:00:00;233.86012366477755;233.86012366477755;0.0;260.0449332794508;5.886617119559081;1.16106249056185;70.0;59.481996357651894;3.661062490561852;2.5000000000000018
2021-06-16 11:00:00;203.64373105594117;203.64373105594117;0.0;229.7137523989941;5.149978184648833;1.16106249056185;70.0;59.379809270994315;3.661062490561852;2.5000000000000018
2021-06-16 12:00:00;190.19800060340626;190.19800060340626;0.0;216.2295223323052;4.849789187514722;1.16106249056185;70.0;59.38444175357807;3.661062490561852;2.5000000000000018
2021-06-16 13:00:00;154.58647407215693;154.58647407215693;0.0;180.45002949435028;3.9596375053731157;1.16106249056185;70.0;59.14943787696507;3.661062490561852;2.5000000000000018
2021-06-16 14:00:00;115.52190842299494;115.52190842299494;0.0;141.1887252395423;3.0089255693603807;1.16106249056185;70.0;58.82778507564814;3.661062490561852;2.5000000000000018
2021-06-16 15:00:00;88.05181409412677;88.05181409412677;0.0;113.55628847455375;2.3579678457359794;1.16106249056185;70.0;58.533680987018954;3.661062490561852;2.5000000000000018
2021-06-16 16:00:00;60.86894078722813;60.86894078722813;0.0;86.1090771106921;1.6868362852775887;1.16106249056185;70.0;57.84579072920667;3.661062490561852;2.5000000000000018
2021-06-16 17:00:00;52.11656797958299;52.11656797958299;0.0;77.37514422644637;1.5384941500269511;1.16106249056185;70.0;58.02552912734416;3.661062490561852;2.5000000000000018
2021-06-16 18:00:00;51.98169946840545;51.98169946840545;0.0;77.31000939177903;1.572860179338244;1.16106249056185;70.0;58.29702389628477;3.661062490561852;2.5000000000000018
2021-06-16 19:00:00;45.53939316119141;45.53939316119141;0.0;70.68827999465154;1.3696217208965136;1.16106249056185;70.0;57.71153917969946;3.661062490561852;2.5000000000000018
2021-06-16 20:00:00;72.50885100502965;72.50885100502965;0.0;98.27668235633158;2.2809817678864417;1.16106249056185;70.0;59.74160582330188;3.661062490561852;2.5000000000000018
2021-06-16 21:00:00;80.0279108356645;80.0279108356645;0.0;105.59484037571387;2.2395463508147953;1.16106249056185;70.06;58.83378507851057;3.661062490561852;2.5000000000000018
2021-06-16 22:00:00;66.09889147692749;66.09889147692749;0.0;91.64654997450695;1.8367623653528282;1.16106249056185;70.48000000000002;58.60007064800908;3.661062490561852;2.5000000000000018
2021-06-16 23:00:00;50.348632672004996;50.348632672004996;0.0;75.53873041754134;1.3855607051535797;1.16106249056185;70.42000000000002;57.43939804060557;3.661062490561852;2.5000000000000018
2021-06-17 00:00:00;32.70750305415949;32.70750305415949;0.0;57.398330439052984;0.9675059053808005;1.16106249056185;70.12;55.99474342414834;3.661062490561852;2.5000000000000018
2021-06-17 01:00:00;82.73911381104138;82.73911381104138;0.0;108.29021053562735;2.3210320430118316;1.16106249056185;70.0;58.89141425751001;3.661062490561852;2.5000000000000018
2021-06-17 02:00:00;124.65000739170674;124.65000739170674;0.0;150.52708229079275;3.464534461461999;1.16106249056185;70.0;59.655238850565866;3.661062490561852;2.5000000000000018
2021-06-17 03:00:00;131.65824443930586;131.65824443930586;0.0;157.46696630633747;3.481497274193709;1.16106249056185;70.0;59.23103139768358;3.661062490561852;2.5000000000000018
2021-06-17 04:00:00;129.76155334245712;129.76155334245712;0.0;155.57256098806508;3.430791721219842;1.16106249056185;70.0;59.203341689197885;3.661062490561852;2.5000000000000018
2021-06-17 05:00:00;91.0852809335636;91.0852809335636;0.0;116.58901637628026;2.410490618200094;1.16106249056185;70.0;58.483966955188635;3.661062490561852;2.5000000000000018
2021-06-17 06:00:00;145.49028433099082;145.49028433099082;0.0;171.50263178271442;4.017147417770461;1.16106249056185;70.0;59.83508552172367;3.661062490561852;2.5000000000000018
2021-06-17 07:00:00;150.42878133287675;150.42878133287675;0.0;176.31892531605374;3.9204994635207666;1.16106249056185;70.0;59.29200299746452;3.661062490561852;2.5000000000000018
2021-06-17 08:00:00;246.81213355249213;246.81213355249213;0.0;273.13182957699274;6.427473695040777;1.16106249056185;70.0;59.88227862453982;3.661062490561852;2.5000000000000018
2021-06-17 09:00:00;277.1028979553485;277.1028979553485;0.0;303.4578729751821;6.981294120212998;1.16106249056185;70.0;59.65064739090292;3.661062490561852;2.5000000000000018
2021-06-17 10:00:00;253.54663044968302;253.54663044968302;0.0;279.79892518514123;6.354717193192665;1.16106249056185;70.0;59.516639421481784;3.661062490561852;2.5000000000000018
2021-06-17 11:00:00;214.3479831896666;214.3479831896666;0.0;240.45368262388394;5.3975027100740185;1.16106249056185;70.0;59.39308048732312;3.661062490561852;2.5000000000000018
2021-06-17 12:00:00;169.58418028759456;169.58418028759456;0.0;195.50998043949573;4.3123492517974285;1.16106249056185;70.0;59.20542084495253;3.661062490561852;2.5000000000000018
2021-06-17 13:00:00;146.70210029639304;146.70210029639304;0.0;172.54484215666454;3.7894884764157157;1.16106249056185;70.0;59.15893120375608;3.661062490561852;2.5000000000000018
2021-06-17 14:00:00;110.03995106821452;110.03995106821452;0.0;135.67696732745162;2.8781902321347994;1.16106249056185;70.0;58.77626660003324;3.661062490561852;2.5000000000000018
2021-06-17 15:00:00;91.76026630057467;91.76026630057467;0.0;117.31680650423134;2.4702059773251595;1.16106249056185;70.0;58.6922089762553;3.661062490561852;2.5000000000000018
2021-06-17 16:00:00;66.91676151727567;66.91676151727567;0.0;92.2369478921016;1.8418121474152402;1.16106249056185;70.0;58.076320323781204;3.661062490561852;2.5000000000000018
2021-06-17 17:00:00;57.49476280901492;57.49476280901492;0.0;82.80697974826792;1.6653073857839706;1.16106249056185;70.0;58.16077576583268;3.661062490561852;2.5000000000000018
2021-06-17 18:00:00;55.32600506060025;55.32600506060025;0.0;80.66456431279137;1.640606594207395;1.16106249056185;70.0;58.293446635095734;3.661062490561852;2.5000000000000018
2021-06-17 19:00:00;50.202685530878114;50.202685530878114;0.0;75.44028517549201;1.4944266837679427;1.16106249056185;70.0;57.98069329467313;3.661062490561852;2.5000000000000018
2021-06-17 20:00:00;43.22583365184742;43.22583365184742;0.0;68.33486390549598;1.3139612518645067;1.16106249056185;70.0;57.617438742050126;3.661062490561852;2.5000000000000018
2021-06-17 21:00:00;82.29185659768164;82.29185659768164;0.0;108.18686027382824;2.624368338665055;1.16106249056185;70.0;60.18477098806329;3.661062490561852;2.5000000000000018
2021-06-17 22:00:00;41.013514801565584;41.013514801565584;0.0;66.05172067008417;1.2270927201777115;1.16106249056185;70.0;57.183853427745646;3.661062490561852;2.5000000000000018
2021-06-17 23:00:00;50.910843666981265;50.910843666981265;0.0;76.41415292010105;1.6574815324502188;1.16106249056185;70.0;59.02319840242092;3.661062490561852;2.5000000000000018
2021-06-18 00:00:00;106.098932632789;106.098932632789;0.0;132.03992123166643;3.169682859413287;1.16106249056185;70.0;60.08163343838464;3.661062490561852;2.5000000000000018
2021-06-18 01:00:00;101.59538653354062;101.59538653354062;0.0;127.20925584179962;2.7166354312156886;1.16106249056185;70.0;58.85094491901788;3.661062490561852;2.5000000000000018
2021-06-18 02:00:00;140.9743301241441;140.9743301241441;0.0;166.90111907464663;3.8217449184198324;1.16106249056185;70.0;59.60203714986028;3.661062490561852;2.5000000000000018
2021-06-18 03:00:00;150.7889723735908;150.7889723735908;0.0;176.68058092625998;3.944399375051018;1.16106249056185;70.0;59.335054343502236;3.661062490561852;2.5000000000000018
2021-06-18 04:00:00;146.73130017550395;146.73130017550395;0.0;172.61411349355097;3.8329780344464774;1.16106249056185;70.0;59.27763267060294;3.661062490561852;2.5000000000000018
2021-06-18 05:00:00;107.71912622017743;107.71912622017743;0.0;133.3401861465935;2.81799084196542;1.16106249056185;70.0;58.733936641861476;3.661062490561852;2.5000000000000018
2021-06-18 06:00:00;163.05203268457643;163.05203268457643;0.0;189.10322911895787;4.402605653355718;1.16106249056185;70.0;59.77319753193467;3.661062490561852;2.5000000000000018
2021-06-18 07:00:00;172.723865778743;172.723865778743;0.0;198.70900785249293;4.464161897191092;1.16106249056185;70.0;59.40189230904082;3.661062490561852;2.5000000000000018
2021-06-18 08:00:00;336.2978432789599;336.2978432789599;0.0;362.9151778333473;8.661274776435812;1.16106249056185;70.0;60.023596075061334;3.661062490561852;2.5000000000000018
2021-06-18 09:00:00;310.9952253637514;310.9952253637514;0.0;337.44455889255335;7.732649671511662;1.16106249056185;70.0;59.60977853562082;3.661062490561852;2.5000000000000018
2021-06-18 10:00:00;285.6328832618505;285.6328832618505;0.0;311.9952102313719;7.121516510283418;1.16106249056185;70.0;59.56899506483683;3.661062490561852;2.5000000000000018
2021-06-18 11:00:00;243.21952781595408;243.21952781595408;0.0;269.4306927410559;6.088474034455998;1.16106249056185;70.0;59.46367109799485;3.661062490561852;2.5000000000000018
2021-06-18 12:00:00;191.60123578427138;191.60123578427138;0.0;217.61559803396577;4.836636218053147;1.16106249056185;70.0;59.287340355733704;3.661062490561852;2.5000000000000018
2021-06-18 13:00:00;169.54458814198637;169.54458814198637;0.0;195.48800944213383;4.340745161728681;1.16106249056185;70.0;59.27724102228734;3.661062490561852;2.5000000000000018
2021-06-18 14:00:00;128.27716228337502;128.27716228337502;0.0;154.01348874519084;3.3154017609926534;1.16106249056185;70.0;58.93953707086007;3.661062490561852;2.5000000000000018
2021-06-18 15:00:00;101.11373402732855;101.11373402732855;0.0;126.7105278645064;2.6772219482828845;1.16106249056185;70.0;58.731164661031244;3.661062490561852;2.5000000000000018
2021-06-18 16:00:00;63.44737165553726;63.44737165553726;0.0;88.6732925111592;1.725687325365343;1.16106249056185;70.0;57.76563495437193;3.661062490561852;2.5000000000000018
2021-06-18 17:00:00;55.56215610717444;55.56215610717444;0.0;80.87341354061948;1.630148983408979;1.16106249056185;70.0;58.18784365815384;3.661062490561852;2.5000000000000018
2021-06-18 18:00:00;69.14872855695414;69.14872855695414;0.0;94.73909822939517;2.0675368783463073;1.16106249056185;70.0;59.0899512429022;3.661062490561852;2.5000000000000018
2021-06-18 19:00:00;76.88847764583721;76.88847764583721;0.0;102.43676813939865;2.184649349454326;1.16106249056185;70.0;58.83587120928638;3.661062490561852;2.5000000000000018
2021-06-18 20:00:00;85.37474308158082;85.37474308158082;0.0;110.9896986197218;2.3992483300808125;1.16106249056185;70.0;58.98566755776744;3.661062490561852;2.5000000000000018
2021-06-18 21:00:00;94.21846709721527;94.21846709721527;0.0;119.93090643312844;2.60751411926328;1.16106249056185;70.12;59.168965253449414;3.661062490561852;2.5000000000000018
2021-06-18 22:00:00;77.67648356285808;77.67648356285808;0.0;103.32553999201598;2.095436319942709;1.16106249056185;70.53999999999996;58.79957209408741;3.661062490561852;2.5000000000000018
2021-06-18 23:00:00;53.416935106220684;53.416935106220684;0.0;78.91847128715249;1.4240956101018827;1.16106249056185;71.19999999999999;58.00558237948468;3.661062490561852;2.5000000000000018
2021-06-19 00:00:00;191.35638795998477;191.35638795998477;0.0;217.6606550454357;4.200070761243501;1.16106249056185;71.68;59.34116848191741;3.661062490561852;2.5000000000000018
2021-06-19 01:00:00;148.8442574913451;148.8442574913451;0.0;175.10629520163633;3.2743320299905845;1.16106249056185;71.92000000000002;59.18702891883311;3.661062490561852;2.5000000000000018
2021-06-19 02:00:00;106.24021901508563;106.24021901508563;0.0;132.24683757080888;2.3335314959884386;1.16106249056185;72.03999999999996;58.54657069214886;3.661062490561852;2.5000000000000018
2021-06-19 03:00:00;134.97038261332082;134.97038261332082;0.0;161.41603614396848;3.0393846559464;1.16106249056185;72.34000000000003;59.69520708677112;3.661062490561852;2.5000000000000018
2021-06-19 04:00:00;143.215746458944;143.215746458944;0.0;169.56037375796208;3.058417975342858;1.16106249056185;72.34000000000003;59.13986911962428;3.661062490561852;2.5000000000000018
2021-06-19 05:00:00;154.82235884148824;154.82235884148824;0.0;180.8885475547067;3.2942141612244127;1.16106249056185;71.56;58.4859557239194;3.661062490561852;2.5000000000000018
2021-06-19 06:00:00;296.2229010764027;296.2229010764027;0.0;322.6667049694117;6.693081793436709;1.16106249056185;70.60000000000002;59.12166934215065;3.661062490561852;2.5000000000000018
2021-06-19 07:00:00;362.2267004860692;362.2267004860692;0.0;388.7917931428757;8.535812798346575;1.16106249056185;70.12;59.27516580029044;3.661062490561852;2.5000000000000018
2021-06-19 08:00:00;312.473273212935;312.473273212935;0.0;338.89617517966207;7.648038772202763;1.16106249056185;70.0;59.44963958443333;3.661062490561852;2.5000000000000018
2021-06-19 09:00:00;338.4187909250781;338.4187909250781;0.0;364.9745573235488;8.433667861655772;1.16106249056185;70.0;59.69621455929689;3.661062490561852;2.5000000000000018
2021-06-19 10:00:00;274.4734121059859;274.4734121059859;0.0;300.7911474094427;6.820713537286111;1.16106249056185;70.0;59.50008097131041;3.661062490561852;2.5000000000000018
2021-06-19 11:00:00;251.7038371292469;251.7038371292469;0.0;277.957060496429;6.311404575744996;1.16106249056185;70.0;59.51417997295192;3.661062490561852;2.5000000000000018
2021-06-19 12:00:00;230.35535512527477;230.35535512527477;0.0;256.5361191105086;5.802094487735523;1.16106249056185;70.0;59.47276220875824;3.661062490561852;2.5000000000000018
2021-06-19 13:00:00;141.35995363246388;141.35995363246388;0.0;167.12270940131444;3.57883731611355;1.16106249056185;70.0;58.881550690535846;3.661062490561852;2.5000000000000018
2021-06-19 14:00:00;121.10567901471833;121.10567901471833;0.0;146.86340609755422;3.178870106574215;1.16106249056185;70.06;59.0600294224169;3.661062490561852;2.5000000000000018
2021-06-19 15:00:00;126.638331073022;126.638331073022;0.0;152.42875584577277;3.3496060661511127;1.16106249056185;70.0;59.165125630023;3.661062490561852;2.5000000000000018
2021-06-19 16:00:00;125.91414000997867;125.91414000997867;0.0;151.70088068944966;3.3328295434701936;1.16106249056185;70.0;59.16258487393151;3.661062490561852;2.5000000000000018
2021-06-19 17:00:00;111.15201034977477;111.15201034977477;0.0;136.83434094014362;2.9435724163306185;1.16106249056185;70.0;58.93195057644908;3.661062490561852;2.5000000000000018
2021-06-19 18:00:00;103.23081266394883;103.23081266394883;0.0;129.30962186119189;2.7716861194631273;1.16106249056185;70.96000000000004;59.851958223967586;3.661062490561852;2.5000000000000018
2021-06-19 19:00:00;124.28646649669103;124.28646649669103;0.0;150.5875124082337;3.0546429391278913;1.16106249056185;71.62;59.88240240332493;3.661062490561852;2.5000000000000018
2021-06-19 20:00:00;91.40623702575603;91.40623702575603;0.0;117.2637240076642;2.079984094934607;1.16106249056185;71.80000000000001;58.376852027122425;3.661062490561852;2.5000000000000018
2021-06-19 21:00:00;149.3744176818194;149.3744176818194;0.0;175.7855525450144;3.5195821426631975;1.16106249056185;71.74000000000001;59.84833181599271;3.661062490561852;2.5000000000000018
2021-06-19 22:00:00;113.61374332341323;113.61374332341323;0.0;139.56178578554818;2.5219742707236366;1.16106249056185;71.68;58.50421268077719;3.661062490561852;2.5000000000000018
2021-06-19 23:00:00;210.3397010563445;210.3397010563445;0.0;237.0021455801859;4.8548234784312605;1.16106249056185;71.80000000000001;60.17669741614776;3.661062490561852;2.5000000000000018
2021-06-20 00:00:00;187.31044997112085;187.31044997112085;0.0;213.66315842130538;4.038684376194769;1.16106249056185;71.80000000000001;59.203774140817416;3.661062490561852;2.5000000000000018
2021-06-20 01:00:00;225.00740972202868;225.00740972202868;0.0;251.46481222263895;4.896501070503896;1.16106249056185;71.56;59.33237593199135;3.661062490561852;2.5000000000000018
2021-06-20 02:00:00;189.80600515300435;189.80600515300435;0.0;216.22699324390496;4.1673959696750495;1.16106249056185;71.80000000000001;59.446334110401494;3.661062490561852;2.5000000000000018
2021-06-20 03:00:00;171.71972961782444;171.71972961782444;0.0;198.03252586177058;3.7357059810108524;1.16106249056185;71.80000000000001;59.17839604205119;3.661062490561852;2.5000000000000018
2021-06-20 04:00:00;305.2356418408811;305.2356418408811;0.0;332.1853143285371;6.6835037128533585;1.16106249056185;71.92000000000002;60.08612589670753;3.661062490561852;2.5000000000000018
2021-06-20 05:00:00;219.63135690985658;219.63135690985658;0.0;246.07794205816185;4.612238995950006;1.16106249056185;71.80000000000001;59.09684514272311;3.661062490561852;2.5000000000000018
2021-06-20 06:00:00;172.18882292952804;172.18882292952804;0.0;198.38041563107802;3.711585359029542;1.16106249056185;71.56;58.83405468980948;3.661062490561852;2.5000000000000018
2021-06-20 07:00:00;226.65319013690564;226.65319013690564;0.0;253.02561074538724;5.0719165079721265;1.16106249056185;71.13999999999999;59.262006160802684;3.661062490561852;2.5000000000000018
2021-06-20 08:00:00;201.22796014233813;201.22796014233813;0.0;227.318749209061;4.579638450410928;1.16106249056185;70.65999999999997;58.84170641580084;3.661062490561852;2.5000000000000018
2021-06-20 09:00:00;212.0269231481043;212.0269231481043;0.0;238.30061108613566;5.081689796582222;1.16106249056185;70.65999999999997;59.49476894379609;3.661062490561852;2.5000000000000018
2021-06-20 10:00:00;204.7682591550033;204.7682591550033;0.0;230.71074382605977;4.8865049995717476;1.16106249056185;70.0;58.7586056931878;3.661062490561852;2.5000000000000018
2021-06-20 11:00:00;198.06527525775002;198.06527525775002;0.0;224.14009652727157;5.0519852537350465;1.16106249056185;70.0;59.43649140505801;3.661062490561852;2.5000000000000018
2021-06-20 12:00:00;194.89343973431363;194.89343973431363;0.0;220.9556424050943;4.976698392361733;1.16106249056185;70.0;59.42903866393209;3.661062490561852;2.5000000000000018
2021-06-20 13:00:00;194.11496537990115;194.11496537990115;0.0;220.17433883498467;4.9616518786738615;1.16106249056185;70.0;59.43447406040332;3.661062490561852;2.5000000000000018
2021-06-20 14:00:00;191.42656911756453;191.42656911756453;0.0;217.47869661050288;4.896022458634406;1.16106249056185;70.0;59.42393698403043;3.661062490561852;2.5000000000000018
2021-06-20 15:00:00;213.3095255732211;213.3095255732211;0.0;239.454823859519;5.458002473615329;1.16106249056185;70.0;59.55422728818945;3.661062490561852;2.5000000000000018
2021-06-20 16:00:00;227.70792217516185;227.70792217516185;0.0;253.8967292884668;5.78622794349493;1.16106249056185;70.0;59.552502458963545;3.661062490561852;2.5000000000000018
2021-06-20 17:00:00;120.64684333782132;120.64684333782132;0.0;146.27826477766982;3.060050680452061;1.16106249056185;70.0;58.61843743213677;3.661062490561852;2.5000000000000018
2021-06-20 18:00:00;158.28933205398855;158.28933205398855;0.0;184.28901960377675;4.226203873410169;1.16106249056185;70.0;59.61755293516086;3.661062490561852;2.5000000000000018
2021-06-20 19:00:00;138.64293163751157;138.64293163751157;0.0;164.45428870363568;3.594163099221932;1.16106249056185;70.0;59.10573005628163;3.661062490561852;2.5000000000000018
2021-06-20 20:00:00;188.83288815756515;188.83288815756515;0.0;215.04439595534936;4.960217477786816;1.16106249056185;70.24000000000001;59.917660932141075;3.661062490561852;2.5000000000000018
2021-06-20 21:00:00;173.17575842881655;173.17575842881655;0.0;199.47541411283726;4.328725778606273;1.16106249056185;70.89999999999998;59.92814623830617;3.661062490561852;2.5000000000000018
2021-06-20 22:00:00;163.59397350669926;163.59397350669926;0.0;190.14521773673624;3.866972061087092;1.16106249056185;71.92000000000002;60.21247530767732;3.661062490561852;2.5000000000000018
2021-06-20 23:00:00;180.43921727842013;180.43921727842013;0.0;206.94218301928723;3.916493641797723;1.16106249056185;72.15999999999997;59.57937231505139;3.661062490561852;2.5000000000000018
2021-06-21 00:00:00;188.32275799085323;188.32275799085323;0.0;214.81947506765277;3.9831234717284048;1.16106249056185;72.27999999999997;59.438948391441045;3.661062490561852;2.5000000000000018
2021-06-21 01:00:00;185.49795067488992;185.49795067488992;0.0;211.96951419511106;3.8800305361709166;1.16106249056185;72.27999999999997;59.27264568133444;3.661062490561852;2.5000000000000018
2021-06-21 02:00:00;183.78828598513226;183.78828598513226;0.0;210.42673248695544;3.8472914901992175;1.16106249056185;72.69999999999999;59.67743513827429;3.661062490561852;2.5000000000000018
2021-06-21 03:00:00;177.0493532309057;177.0493532309057;0.0;203.28414791326836;3.5881520609951707;1.16106249056185;72.03999999999996;58.55088728247114;3.661062490561852;2.5000000000000018
2021-06-21 04:00:00;175.13202721371485;175.13202721371485;0.0;201.3886077282398;3.763792689717424;1.16106249056185;71.68;58.940279069641406;3.661062490561852;2.5000000000000018
2021-06-21 05:00:00;177.0576880189179;177.0576880189179;0.0;203.2253897531877;3.9192660362257583;1.16106249056185;71.25999999999999;58.9140665744448;3.661062490561852;2.5000000000000018
2021-06-21 06:00:00;136.93188080523043;136.93188080523043;0.0;162.64504956728862;3.137265966275495;1.16106249056185;70.53999999999996;58.19644602082968;3.661062490561852;2.5000000000000018
2021-06-21 07:00:00;191.20609800801688;191.20609800801688;0.0;217.2156668839384;4.7918954946198555;1.16106249056185;70.0;59.20719035237431;3.661062490561852;2.5000000000000018
2021-06-21 08:00:00;191.07927403963302;191.07927403963302;0.0;217.12811495043513;4.890670515479936;1.16106249056185;70.0;59.42943098238527;3.661062490561852;2.5000000000000018
2021-06-21 09:00:00;196.6713571822646;196.6713571822646;0.0;222.74569420224606;5.03371629980259;1.16106249056185;70.0;59.46410843657344;3.661062490561852;2.5000000000000018
2021-06-21 10:00:00;194.17115658117342;194.17115658117342;0.0;220.22801938372353;4.959949992909213;1.16106249056185;70.0;59.42827190085137;3.661062490561852;2.5000000000000018
2021-06-21 11:00:00;162.4662360696949;162.4662360696949;0.0;188.37350267592126;4.155538039534625;1.16106249056185;70.0;59.20697306973028;3.661062490561852;2.5000000000000018
2021-06-21 12:00:00;146.65847118796373;146.65847118796373;0.0;172.51498994249434;3.800890751155286;1.16106249056185;70.0;59.19332327747884;3.661062490561852;2.5000000000000018
2021-06-21 13:00:00;127.67848596200162;127.67848596200162;0.0;153.43925549461227;3.335977772113865;1.16106249056185;70.0;59.04874115902868;3.661062490561852;2.5000000000000018
2021-06-21 14:00:00;149.37959664490356;149.37959664490356;0.0;175.3061095670171;3.9534462828327452;1.16106249056185;70.0;59.44223674464564;3.661062490561852;2.5000000000000018
2021-06-21 15:00:00;127.02727823947106;127.02727823947106;0.0;152.77476329100952;3.3101840906820814;1.16106249056185;70.0;59.011202203796074;3.661062490561852;2.5000000000000018
2021-06-21 16:00:00;137.28512338893128;137.28512338893128;0.0;163.1420271447129;3.636001941045705;1.16106249056185;70.0;59.31701896033945;3.661062490561852;2.5000000000000018
2021-06-21 17:00:00;126.69621856882468;126.69621856882468;0.0;152.46564814210672;3.327718496278901;1.16106249056185;70.0;59.09122125674622;3.661062490561852;2.5000000000000018
2021-06-21 18:00:00;126.6423638928554;126.6423638928554;0.0;152.43369284312527;3.3537546182244764;1.16106249056185;70.0;59.17817773727444;3.661062490561852;2.5000000000000018
2021-06-21 19:00:00;142.80078759025977;142.80078759025977;0.0;168.68884009712676;3.7791319559074665;1.16106249056185;70.0;59.3721600580389;3.661062490561852;2.5000000000000018
2021-06-21 20:00:00;177.45280568783951;177.45280568783951;0.0;203.4944315467802;4.641844059068357;1.16106249056185;70.0;59.562110550540524;3.661062490561852;2.5000000000000018
2021-06-21 21:00:00;163.71029807470975;163.71029807470975;0.0;189.63851162461086;4.210231473203235;1.16106249056185;70.0;59.275642713549985;3.661062490561852;2.5000000000000018
2021-06-21 22:00:00;143.68258766251776;143.68258766251776;0.0;169.51593565594436;3.7198098064557543;1.16106249056185;70.0;59.149730991382285;3.661062490561852;2.5000000000000018
2021-06-21 23:00:00;133.84182080921093;133.84182080921093;0.0;159.63827378975554;3.5023909413573606;1.16106249056185;70.0;59.1476669956341;3.661062490561852;2.5000000000000018
2021-06-22 00:00:00;36.45268177112763;36.45268177112763;0.0;61.624598219942655;1.1940685870285899;1.16106249056185;70.0;57.71216030210388;3.661062490561852;2.5000000000000018
2021-06-22 01:00:00;68.35765929877229;68.35765929877229;0.0;94.12931155949407;2.2240502229483416;1.16106249056185;70.0;59.923005957217924;3.661062490561852;2.5000000000000018
2021-06-22 02:00:00;106.24863756981838;106.24863756981838;0.0;132.02482318975038;2.9842521060973626;1.16106249056185;70.0;59.46654619171784;3.661062490561852;2.5000000000000018
2021-06-22 03:00:00;115.18745390317004;115.18745390317004;0.0;141.08044074377128;3.0956427991802125;1.16106249056185;70.36000000000001;59.50907716795854;3.661062490561852;2.5000000000000018
2021-06-22 04:00:00;110.33527631888852;110.33527631888852;0.0;135.95292304429202;2.8506630283340746;1.16106249056185;70.0;58.644836916802774;3.661062490561852;2.5000000000000018
2021-06-22 05:00:00;83.15609650588215;83.15609650588215;0.0;108.63261902661465;2.2436362682819957;1.16106249056185;70.0;58.471879485235604;3.661062490561852;2.5000000000000018
2021-06-22 06:00:00;118.52067318349704;118.52067318349704;0.0;144.36969103034912;3.311250181572921;1.16106249056185;70.0;59.61910635720113;3.661062490561852;2.5000000000000018
2021-06-22 07:00:00;128.06636792574596;128.06636792574596;0.0;153.89153014577442;3.4137478292706573;1.16106249056185;70.0;59.266682150120346;3.661062490561852;2.5000000000000018
2021-06-22 08:00:00;238.81618424382822;238.81618424382822;0.0;265.12813525135937;6.303173037007353;1.16106249056185;70.0;59.98508431899404;3.661062490561852;2.5000000000000018
2021-06-22 09:00:00;222.68250389772336;222.68250389772336;0.0;248.83011620978746;5.622920335686731;1.16106249056185;70.0;59.46361281552828;3.661062490561852;2.5000000000000018
2021-06-22 10:00:00;208.07564931538784;208.07564931538784;0.0;234.16821092799188;5.275351940828571;1.16106249056185;70.0;59.43116278106004;3.661062490561852;2.5000000000000018
2021-06-22 11:00:00;178.4127209150383;178.4127209150383;0.0;204.38253061930442;4.543572027668587;1.16106249056185;70.0;59.28981273016586;3.661062490561852;2.5000000000000018
2021-06-22 12:00:00;164.75598105106863;164.75598105106863;0.0;190.6857131997177;4.239508358358552;1.16106249056185;70.0;59.29089025237221;3.661062490561852;2.5000000000000018
2021-06-22 13:00:00;134.2716802364532;134.2716802364532;0.0;160.04279797258374;3.4755540012275503;1.16106249056185;70.0;59.036157091717826;3.661062490561852;2.5000000000000018
2021-06-22 14:00:00;99.42828049498914;99.42828049498914;0.0;124.99973742743622;2.6231058500053828;1.16106249056185;70.0;58.65396825501091;3.661062490561852;2.5000000000000018
2021-06-22 15:00:00;72.48393961970166;72.48393961970166;0.0;97.85499852205263;1.9764303300023625;1.16106249056185;70.0;58.211671912619636;3.661062490561852;2.5000000000000018
2021-06-22 16:00:00;39.883234677867314;39.883234677867314;0.0;64.6897079068293;1.1406724563025914;1.16106249056185;70.0;56.4971654910355;3.661062490561852;2.5000000000000018
2021-06-22 17:00:00;48.42112647969573;48.42112647969573;0.0;73.95382628046673;1.616552047296845;1.16106249056185;70.0;59.10764803042048;3.661062490561852;2.5000000000000018
2021-06-22 18:00:00;44.12033226279219;44.12033226279219;0.0;69.21205929902236;1.3207345236928112;1.16106249056185;70.0;57.52280534638669;3.661062490561852;2.5000000000000018
2021-06-22 19:00:00;42.218421200149855;42.218421200149855;0.0;67.43388523614027;1.3359476969565776;1.16106249056185;70.0;57.98179973844617;3.661062490561852;2.5000000000000018
2021-06-22 20:00:00;39.46633496756991;39.46633496756991;0.0;64.56590105581814;1.2413003368367246;1.16106249056185;70.0;57.61554063225822;3.661062490561852;2.5000000000000018
2021-06-22 21:00:00;43.441441686363504;43.441441686363504;0.0;68.76533203487215;1.4094220980807943;1.16106249056185;70.0;58.383396197749676;3.661062490561852;2.5000000000000018
2021-06-22 22:00:00;35.404389285956235;35.404389285956235;0.0;60.297229095098565;1.0965286877181935;1.16106249056185;70.0;56.90733468382342;3.661062490561852;2.5000000000000018
2021-06-22 23:00:00;51.468034490059054;51.468034490059054;0.0;77.09488712386721;1.7571708867170117;1.16106249056185;70.0;59.553704967205704;3.661062490561852;2.5000000000000018
2021-06-23 00:00:00;65.5260947972247;65.5260947972247;0.0;91.0139493947989;1.9312391823154875;1.16106249056185;70.0;58.77923141287914;3.661062490561852;2.5000000000000018
2021-06-23 01:00:00;90.47360528695074;90.47360528695074;0.0;116.1868111293528;2.6003592361704784;1.16106249056185;70.0;59.36165200770125;3.661062490561852;2.5000000000000018
2021-06-23 02:00:00;131.77358119063817;131.77358119063817;0.0;157.6862008241995;3.601057257553816;1.16106249056185;70.06;59.63408037575192;3.661062490561852;2.5000000000000018
2021-06-23 03:00:00;144.05884194295743;144.05884194295743;0.0;170.1482044352378;3.7673291817084684;1.16106249056185;70.53999999999996;59.78663195263613;3.661062490561852;2.5000000000000018
2021-06-23 04:00:00;139.03543274016022;139.03543274016022;0.0;165.06344575847447;3.455593684554737;1.16106249056185;70.72000000000003;59.346897718228604;3.661062490561852;2.5000000000000018
2021-06-23 05:00:00;94.76782564211489;94.76782564211489;0.0;120.1271312859231;2.325453773946322;1.16106249056185;70.06;57.76059493520597;3.661062490561852;2.5000000000000018
2021-06-23 06:00:00;150.85907380996156;150.85907380996156;0.0;176.89256056878236;4.145853677985913;1.16106249056185;70.0;59.841108828915196;3.661062490561852;2.5000000000000018
2021-06-23 07:00:00;159.82737895547555;159.82737895547555;0.0;185.7596283961087;4.152971463633459;1.16106249056185;70.0;59.35015967753395;3.661062490561852;2.5000000000000018
2021-06-23 08:00:00;305.03897187601194;305.03897187601194;0.0;331.56037605198395;7.902646882991965;1.16106249056185;70.0;60.01056888307329;3.661062490561852;2.5000000000000018
2021-06-23 09:00:00;280.63258270268886;280.63258270268886;0.0;306.98015151664913;7.005028597601524;1.16106249056185;70.0;59.56599373614341;3.661062490561852;2.5000000000000018
2021-06-23 10:00:00;259.7439877939203;259.7439877939203;0.0;286.019364728598;6.505859548369067;1.16106249056185;70.0;59.53253628692676;3.661062490561852;2.5000000000000018
2021-06-23 11:00:00;219.8884106937749;219.8884106937749;0.0;246.01521112318954;5.530052390789271;1.16106249056185;70.0;59.40786702762756;3.661062490561852;2.5000000000000018
2021-06-23 12:00:00;178.47813315431816;178.47813315431816;0.0;204.44428230798584;4.5310558640309395;1.16106249056185;70.0;59.25698302249015;3.661062490561852;2.5000000000000018
2021-06-23 13:00:00;153.2064102903763;153.2064102903763;0.0;179.07603819715845;3.942229236091999;1.16106249056185;70.0;59.18450719167936;3.661062490561852;2.5000000000000018
2021-06-23 14:00:00;115.87430349290531;115.87430349290531;0.0;141.54587276949147;3.019495263385979;1.16106249056185;70.0;58.83873119884993;3.661062490561852;2.5000000000000018
2021-06-23 15:00:00;95.86335129475337;95.86335129475337;0.0;121.442806120687;2.5654902156692123;1.16106249056185;70.0;58.729267544403285;3.661062490561852;2.5000000000000018
2021-06-23 16:00:00;67.64442076348448;67.64442076348448;0.0;92.95854702974704;1.8512918410928156;1.16106249056185;70.0;58.04457141939872;3.661062490561852;2.5000000000000018
2021-06-23 17:00:00;58.07432996682194;58.07432996682194;0.0;83.39269262714691;1.679649225854775;1.16106249056185;70.0;58.17883954528713;3.661062490561852;2.5000000000000018
2021-06-23 18:00:00;56.47171449355093;56.47171449355093;0.0;81.82648030097072;1.671242539081303;1.16106249056185;70.0;58.34250872978339;3.661062490561852;2.5000000000000018
2021-06-23 19:00:00;48.85609244389533;48.85609244389533;0.0;74.04414378566334;1.447206877643124;1.16106249056185;70.0;57.81821844785833;3.661062490561852;2.5000000000000018
2021-06-23 20:00:00;78.96663018569781;78.96663018569781;0.0;104.76784767082484;2.4439771228713787;1.16106249056185;70.0;59.793388243093034;3.661062490561852;2.5000000000000018
2021-06-23 21:00:00;87.29257773806411;87.29257773806411;0.0;113.11996203457919;2.4160007947477284;1.16106249056185;70.53999999999996;59.392104538831575;3.661062490561852;2.5000000000000018
2021-06-23 22:00:00;70.77891231199258;70.77891231199258;0.0;96.48182908298554;1.847868781694415;1.16106249056185;71.07999999999998;58.64845491685111;3.661062490561852;2.5000000000000018
2021-06-23 23:00:00;48.14784776047792;48.14784776047792;0.0;73.48720837928765;1.240222156881575;1.16106249056185;71.38;57.27208048014933;3.661062490561852;2.5000000000000018
2021-06-24 00:00:00;9.68441804711385;9.68441804711385;0.0;36.65325759751617;1.2998882505426972;1.16106249056185;71.25999999999999;64.54637204697923;3.661062490561852;2.5000000000000018
2021-06-24 01:00:00;266.0724445715169;266.0724445715169;0.0;292.6445005123877;5.3336103968797035;1.16106249056185;71.92000000000002;58.85619202716384;3.661062490561852;2.5000000000000018
2021-06-24 02:00:00;232.43947220208148;232.43947220208148;0.0;258.9390382849497;4.902648666546433;1.16106249056185;71.80000000000001;59.22472566037726;3.661062490561852;2.5000000000000018
2021-06-24 03:00:00;197.01573731423537;197.01573731423537;0.0;223.49668740321422;4.233457388568901;1.16106249056185;71.98000000000002;59.410250947027066;3.661062490561852;2.5000000000000018
2021-06-24 04:00:00;234.6887338565356;234.6887338565356;0.0;261.35711675032616;5.017014455592048;1.16106249056185;72.03999999999996;59.63663032838309;3.661062490561852;2.5000000000000018
2021-06-24 05:00:00;156.29396845717636;156.29396845717636;0.0;182.250535461292;3.2944433492276195;1.16106249056185;71.38;58.20843198872598;3.661062490561852;2.5000000000000018
2021-06-24 06:00:00;293.40948089162873;293.40948089162873;0.0;319.9592929042255;6.739753183800879;1.16106249056185;70.77999999999997;59.476799133844;3.661062490561852;2.5000000000000018
2021-06-24 07:00:00;305.2903481909189;305.2903481909189;0.0;331.7177064999981;7.080250872260853;1.16106249056185;70.36000000000001;59.20497064659753;3.661062490561852;2.5000000000000018
2021-06-24 08:00:00;514.302024669719;514.302024669719;0.0;541.3613531447179;12.380655508306967;1.16106249056185;70.0;59.588955109358494;3.661062490561852;2.5000000000000018
2021-06-24 09:00:00;482.267357850718;482.267357850718;0.0;509.25887038373355;11.815997607140261;1.16106249056185;70.0;59.73830936434382;3.661062490561852;2.5000000000000018
2021-06-24 10:00:00;446.0424014580022;446.0424014580022;0.0;472.9202997205959;10.951476957702292;1.16106249056185;70.0;59.718275279495174;3.661062490561852;2.5000000000000018
2021-06-24 11:00:00;324.4594919628247;324.4594919628247;0.0;350.9354111603377;7.987477357507593;1.16106249056185;70.0;59.539118981322076;3.661062490561852;2.5000000000000018
2021-06-24 12:00:00;369.19349206446924;369.19349206446924;0.0;395.8497019902283;9.18622192859312;1.16106249056185;70.0;59.740077065640094;3.661062490561852;2.5000000000000018
2021-06-24 13:00:00;301.12015822599574;301.12015822599574;0.0;327.5281572365068;7.459187043021591;1.16106249056185;70.0;59.545389580614255;3.661062490561852;2.5000000000000018
2021-06-24 14:00:00;226.12493600556147;226.12493600556147;0.0;252.267187355338;5.648596011502066;1.16106249056185;70.0;59.36662917392579;3.661062490561852;2.5000000000000018
2021-06-24 15:00:00;193.0289133789591;193.0289133789591;0.0;219.0600302517131;4.889955985152776;1.16106249056185;70.0;59.33382013697161;3.661062490561852;2.5000000000000018
2021-06-24 16:00:00;152.38972009526228;152.38972009526228;0.0;178.2465504662867;3.9004585032077617;1.16106249056185;70.0;59.11931639882266;3.661062490561852;2.5000000000000018
2021-06-24 17:00:00;118.3972061842006;118.3972061842006;0.0;144.5102994352448;3.0850732632494804;1.16106249056185;70.96000000000004;59.80719706299362;3.661062490561852;2.5000000000000018
2021-06-24 18:00:00;107.29899130883443;107.29899130883443;0.0;133.24423956632344;2.602264812921011;1.16106249056185;71.19999999999999;59.008766122940415;3.661062490561852;2.5000000000000018
2021-06-24 19:00:00;142.18957635645896;142.18957635645896;0.0;168.7417349395134;3.4274173791558455;1.16106249056185;72.03999999999996;60.31787832279639;3.661062490561852;2.5000000000000018
2021-06-24 20:00:00;131.7316749743813;131.7316749743813;0.0;158.0679059450111;2.8594364029729706;1.16106249056185;72.39999999999998;59.23823998950854;3.661062490561852;2.5000000000000018
2021-06-24 21:00:00;150.68604595992008;150.68604595992008;0.0;177.12798389950257;3.215344143403456;1.16106249056185;72.46000000000004;59.343727645016315;3.661062490561852;2.5000000000000018
2021-06-24 22:00:00;148.9732908079437;148.9732908079437;0.0;175.32068936121678;3.123823788326238;1.16106249056185;72.39999999999998;59.037203598847555;3.661062490561852;2.5000000000000018
2021-06-24 23:00:00;159.02178913839117;159.02178913839117;0.0;185.83354830467496;3.356667935221252;1.16106249056185;73.30000000000001;60.1184509806842;3.661062490561852;2.5000000000000018
2021-06-25 00:00:00;298.09044831896176;298.09044831896176;0.0;325.25950391153935;5.816724753748627;1.16106249056185;73.30000000000001;59.98619501435951;3.661062490561852;2.5000000000000018
2021-06-25 01:00:00;254.4296148754177;254.4296148754177;0.0;281.1493213958755;4.790870473649457;1.16106249056185;72.88;58.907525689486306;3.661062490561852;2.5000000000000018
2021-06-25 02:00:00;217.31618286375218;217.31618286375218;0.0;243.92661772200168;4.258990977544605;1.16106249056185;72.69999999999999;59.06349162735978;3.661062490561852;2.5000000000000018
2021-06-25 03:00:00;175.0300333908889;175.0300333908889;0.0;201.53970540556094;3.5127425166677853;1.16106249056185;72.75999999999999;59.09954981997919;3.661062490561852;2.5000000000000018
2021-06-25 04:00:00;218.24802234465054;218.24802234465054;0.0;244.95767673645977;4.4230603006995;1.16106249056185;72.63999999999999;59.45382291880577;3.661062490561852;2.5000000000000018
2021-06-25 05:00:00;241.24807543472397;241.24807543472397;0.0;267.98290437774034;4.858325749566912;1.16106249056185;72.51999999999998;59.38678153910132;3.661062490561852;2.5000000000000018
2021-06-25 06:00:00;247.85334853106093;247.85334853106093;0.0;274.3910618836119;5.007411297304741;1.16106249056185;71.98000000000002;58.9330978520681;3.661062490561852;2.5000000000000018
2021-06-25 07:00:00;287.5208448982008;287.5208448982008;0.0;314.04847255473294;6.059093938692614;1.16106249056185;71.32;58.979302429877976;3.661062490561852;2.5000000000000018
2021-06-25 08:00:00;496.76502042068444;496.76502042068444;0.0;523.8689700993363;10.981989691048492;1.16106249056185;70.72000000000003;59.36224874767663;3.661062490561852;2.5000000000000018
2021-06-25 09:00:00;454.7145423307959;454.7145423307959;0.0;481.4682466150502;10.402062400898874;1.16106249056185;70.0;58.979560745261324;3.661062490561852;2.5000000000000018
2021-06-25 10:00:00;419.2954516105568;419.2954516105568;0.0;446.0877097374156;10.296482277810822;1.16106249056185;70.0;59.68469457863512;3.661062490561852;2.5000000000000018
2021-06-25 11:00:00;302.19632399000454;302.19632399000454;0.0;328.5972180274346;7.453641192793128;1.16106249056185;70.0;59.50346134996113;3.661062490561852;2.5000000000000018
