Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-06-25 12:00:00;334.93974512881664;334.93974512881664;0.0;361.4857495903155;8.35947079935546;1.16106249056185;70.0;59.70412868439257;3.661062490561852;2.5000000000000018
2021-06-25 13:00:00;254.78614906716749;254.78614906716749;0.0;281.0282162310931;6.334603392733502;1.16106249056185;70.0;59.437147693922384;3.661062490561852;2.5000000000000018
2021-06-25 14:00:00;190.84230395930163;190.84230395930163;0.0;216.8495404649448;4.805520782107983;1.16106249056185;70.0;59.25593181074629;3.661062490561852;2.5000000000000018
2021-06-25 15:00:00;180.40730789459118;180.40730789459118;0.0;206.40874112467867;4.620117384715383;1.16106249056185;70.0;59.36283772234799;3.661062490561852;2.5000000000000018
2021-06-25 16:00:00;155.52483285786124;155.52483285786124;0.0;181.41036191767634;3.9980289648961036;1.16106249056185;70.0;59.196440622872046;3.661062490561852;2.5000000000000018
2021-06-25 17:00:00;124.66208820266375;124.66208820266375;0.0;150.3925737755801;3.2420672729201336;1.16106249056185;70.0;58.9552706200941;3.661062490561852;2.5000000000000018
2021-06-25 18:00:00;109.51861442543476;109.51861442543476;0.0;135.19416118887386;2.9064149281567904;1.16106249056185;70.0;58.92481397425081;3.661062490561852;2.5000000000000018
2021-06-25 19:00:00;123.22574467550662;123.22574467550662;0.0;149.03924913813074;3.3156758260607253;1.16106249056185;70.0;59.297646280686536;3.661062490561852;2.5000000000000018
2021-06-25 20:00:00;138.429125654704;138.429125654704;0.0;164.43194618398175;3.6710324687060605;1.16106249056185;70.30000000000001;59.63529907161569;3.661062490561852;2.5000000000000018
2021-06-25 21:00:00;153.28427911352216;153.28427911352216;0.0;179.55750318206708;3.9014125104895294;1.16106249056185;70.96000000000004;60.001972271074635;3.661062490561852;2.5000000000000018
2021-06-25 22:00:00;124.6794591247452;124.6794591247452;0.0;150.56019786760993;2.956191866079808;1.16106249056185;70.89999999999998;58.77370110503273;3.661062490561852;2.5000000000000018
2021-06-25 23:00:00;83.64327976968644;83.64327976968644;0.0;109.4718619936665;2.0406264588515173;1.16106249056185;71.44;58.667094438057745;3.661062490561852;2.5000000000000018
2021-06-26 00:00:00;32.30305042646433;32.30305042646433;0.0;57.63677830007304;0.9601698172362843;1.16106249056185;71.44;57.14769232061656;3.661062490561852;2.5000000000000018
2021-06-26 01:00:00;118.12117446922807;118.12117446922807;0.0;144.15361175015158;2.7594421634720523;1.16106249056185;71.56;59.12187429246387;3.661062490561852;2.5000000000000018
2021-06-26 02:00:00;88.41714808471966;88.41714808471966;0.0;114.19329804796783;2.0474161472320556;1.16106249056185;71.56;58.280393641337355;3.661062490561852;2.5000000000000018
2021-06-26 03:00:00;114.2012608270082;114.2012608270082;0.0;140.42174766223988;2.743747089429283;1.16106249056185;71.74000000000001;59.55456586425214;3.661062490561852;2.5000000000000018
2021-06-26 04:00:00;118.05838198150515;118.05838198150515;0.0;144.20927769579137;2.690963292789186;1.16106249056185;71.86000000000001;59.10042709890223;3.661062490561852;2.5000000000000018
2021-06-26 05:00:00;125.2285157819815;125.2285157819815;0.0;151.2703769965443;2.8220798838946735;1.16106249056185;71.56;58.797513497299406;3.661062490561852;2.5000000000000018
2021-06-26 06:00:00;244.42865784423586;244.42865784423586;0.0;271.0284811928239;5.626290126342146;1.16106249056185;71.32;59.85052556638243;3.661062490561852;2.5000000000000018
2021-06-26 07:00:00;300.49642503180337;300.49642503180337;0.0;327.1625612708253;6.6978960607749745;1.16106249056185;71.19999999999999;59.57010201191264;3.661062490561852;2.5000000000000018
2021-06-26 08:00:00;243.4317974782128;243.4317974782128;0.0;269.6738946487155;5.4318731666176845;1.16106249056185;70.72000000000003;58.899387076072514;3.661062490561852;2.5000000000000018
2021-06-26 09:00:00;287.7146176204533;287.7146176204533;0.0;314.06313492395327;6.775340922131082;1.16106249056185;70.24000000000001;59.203369113662916;3.661062490561852;2.5000000000000018
2021-06-26 10:00:00;228.1968450342774;228.1968450342774;0.0;254.2939843427936;5.576260503979376;1.16106249056185;70.0;59.1421523967403;3.661062490561852;2.5000000000000018
2021-06-26 11:00:00;204.68598764148544;204.68598764148544;0.0;230.76996291467717;5.1841444178341805;1.16106249056185;70.0;59.401292703887634;3.661062490561852;2.5000000000000018
2021-06-26 12:00:00;179.13942149417667;179.13942149417667;0.0;205.12257666698713;4.56628938267904;1.16106249056185;70.0;59.30450862017392;3.661062490561852;2.5000000000000018
2021-06-26 13:00:00;115.41163934607523;115.41163934607523;0.0;141.04602253569635;2.9703063785894983;1.16106249056185;70.0;58.69396552487285;3.661062490561852;2.5000000000000018
2021-06-26 14:00:00;89.70480507918096;89.70480507918096;0.0;115.22941637486011;2.4031933752963344;1.16106249056185;70.0;58.58370050060387;3.661062490561852;2.5000000000000018
2021-06-26 15:00:00;97.28729008456487;97.28729008456487;0.0;122.97277055262946;2.6899259448971793;1.16106249056185;70.0;59.115227822720385;3.661062490561852;2.5000000000000018
2021-06-26 16:00:00;105.15276637698672;105.15276637698672;0.0;130.8610210775542;2.8615336855977636;1.16106249056185;70.0;59.1116480201988;3.661062490561852;2.5000000000000018
2021-06-26 17:00:00;84.6313320573841;84.6313320573841;0.0;110.12122119651188;2.2827263586867566;1.16106249056185;70.0;58.51402478429094;3.661062490561852;2.5000000000000018
2021-06-26 18:00:00;96.47792624487707;96.47792624487707;0.0;122.17809388397227;2.6880289693394284;1.16106249056185;70.0;59.17793569744322;3.661062490561852;2.5000000000000018
2021-06-26 19:00:00;112.4972008293023;112.4972008293023;0.0;138.26429963872422;3.062981708641706;1.16106249056185;70.0;59.252279486464204;3.661062490561852;2.5000000000000018
2021-06-26 20:00:00;114.08832125960681;114.08832125960681;0.0;139.8215107661139;3.052748664684495;1.16106249056185;70.0;59.0947996204809;3.661062490561852;2.5000000000000018
2021-06-26 21:00:00;111.36990696830671;111.36990696830671;0.0;137.08178168837333;2.979391967759082;1.16106249056185;70.0;59.04524151142107;3.661062490561852;2.5000000000000018
2021-06-26 22:00:00;95.74765858049528;95.74765858049528;0.0;121.33532460652413;2.568850915122546;1.16106249056185;70.0;58.75397445936437;3.661062490561852;2.5000000000000018
2021-06-26 23:00:00;55.22061300600826;55.22061300600826;0.0;80.37987525834264;1.5091743312774801;1.16106249056185;70.18;57.498850353424245;3.661062490561852;2.5000000000000018
2021-06-27 00:00:00;75.519789896174;75.519789896174;0.0;101.5141096871495;2.2570568927830075;1.16106249056185;70.77999999999997;60.07135273759724;3.661062490561852;2.5000000000000018
2021-06-27 01:00:00;56.37420653584409;56.37420653584409;0.0;81.81095630671626;1.4570280495743881;1.16106249056185;71.13999999999999;57.77114335627465;3.661062490561852;2.5000000000000018
2021-06-27 02:00:00;86.2444247940083;86.2444247940083;0.0;112.1985664943412;2.3191665349779584;1.16106249056185;71.01999999999998;59.50123064880785;3.661062490561852;2.5000000000000018
2021-06-27 03:00:00;86.45889704663107;86.45889704663107;0.0;112.35868380810219;2.1599251377193207;1.16106249056185;71.38;58.994354263405;3.661062490561852;2.5000000000000018
2021-06-27 04:00:00;151.83735533619856;151.83735533619856;0.0;178.38833468821522;3.6907325264740547;1.16106249056185;71.86000000000001;60.351874521836294;3.661062490561852;2.5000000000000018
2021-06-27 05:00:00;97.62984028553448;97.62984028553448;0.0;123.16466602104157;2.2991678700021994;1.16106249056185;70.53999999999996;57.78542002182189;3.661062490561852;2.5000000000000018
2021-06-27 06:00:00;87.23487955154496;87.23487955154496;0.0;112.66254965906724;2.2695126998011363;1.16106249056185;70.0;58.180539114038595;3.661062490561852;2.5000000000000018
2021-06-27 07:00:00;125.19756168483829;125.19756168483829;0.0;151.10565407175528;3.4842931943176696;1.16106249056185;70.0;59.67436588217521;3.661062490561852;2.5000000000000018
2021-06-27 08:00:00;102.56032954265086;102.56032954265086;0.0;128.16142927248012;2.709791118694723;1.16106249056185;70.0;58.73912243392556;3.661062490561852;2.5000000000000018
2021-06-27 09:00:00;83.2057792268586;83.2057792268586;0.0;108.70062330302585;2.2592882997160544;1.16106249056185;70.0;58.54457804712774;3.661062490561852;2.5000000000000018
2021-06-27 10:00:00;96.73901923352409;96.73901923352409;0.0;122.44033209320068;2.6987691349837326;1.16106249056185;70.0;59.19786815245078;3.661062490561852;2.5000000000000018
2021-06-27 11:00:00;97.67634931203101;97.67634931203101;0.0;123.31700933613315;2.657127976685545;1.16106249056185;70.0;58.95002688741249;3.661062490561852;2.5000000000000018
2021-06-27 12:00:00;82.10864886992414;82.10864886992414;0.0;107.59954031382225;2.2372064244804415;1.16106249056185;70.0;58.54869274036378;3.661062490561852;2.5000000000000018
2021-06-27 13:00:00;87.06836643111473;87.06836643111473;0.0;112.68150765609111;2.4330262156381166;1.16106249056185;70.0;58.97302042129007;3.661062490561852;2.5000000000000018
2021-06-27 14:00:00;93.49774064372852;93.49774064372852;0.0;119.14087337107571;2.58083719940842;1.16106249056185;70.0;59.00865400628015;3.661062490561852;2.5000000000000018
2021-06-27 15:00:00;108.66258750051507;108.66258750051507;0.0;134.40403257433601;2.971684993793305;1.16106249056185;70.0;59.23137539692658;3.661062490561852;2.5000000000000018
2021-06-27 16:00:00;116.59402261921659;116.59402261921659;0.0;142.34763934058526;3.131180471596459;1.16106249056185;70.0;59.175873001082095;3.661062490561852;2.5000000000000018
2021-06-27 17:00:00;48.105478849166296;48.105478849166296;0.0;73.18905440357823;1.3665101346780244;1.16106249056185;70.0;57.24783308080538;3.661062490561852;2.5000000000000018
2021-06-27 18:00:00;72.73892926588601;72.73892926588601;0.0;98.47897010582604;2.2694804219047082;1.16106249056185;70.0;59.66839563434445;3.661062490561852;2.5000000000000018
2021-06-27 19:00:00;53.39973137994152;53.39973137994152;0.0;78.51994861805319;1.495868024868289;1.16106249056185;70.0;57.50208871996756;3.661062490561852;2.5000000000000018
2021-06-27 20:00:00;97.06917555428252;97.06917555428252;0.0;123.00874763199816;2.9690747188183284;1.16106249056185;70.0;60.13571572665103;3.661062490561852;2.5000000000000018
2021-06-27 21:00:00;89.55758853754652;89.55758853754652;0.0;115.09442460764195;2.414845864205743;1.16106249056185;70.0;58.65209790960961;3.661062490561852;2.5000000000000018
2021-06-27 22:00:00;82.3937863830557;82.3937863830557;0.0;107.92573466861758;2.2748125698642108;1.16106249056185;70.0;58.70385901988317;3.661062490561852;2.5000000000000018
2021-06-27 23:00:00;90.60532429961658;90.60532429961658;0.0;116.23410398952291;2.525477313312059;1.16106249056185;70.0;59.04175994046932;3.661062490561852;2.5000000000000018
2021-06-28 00:00:00;89.6238160008702;89.6238160008702;0.0;115.18307252820671;2.457577018799151;1.16106249056185;70.0;58.8408213177608;3.661062490561852;2.5000000000000018
2021-06-28 01:00:00;102.00617005776532;102.00617005776532;0.0;127.71196055934563;2.8104578642888476;1.16106249056185;70.0;59.1805495313194;3.661062490561852;2.5000000000000018
2021-06-28 02:00:00;116.1404380124744;116.1404380124744;0.0;142.27524426890412;3.1371104045441562;1.16106249056185;70.89999999999998;60.10182786356694;3.661062490561852;2.5000000000000018
2021-06-28 03:00:00;113.82967833555747;113.82967833555747;0.0;139.87759184282785;2.7776995259712662;1.16106249056185;71.32;59.33015436600857;3.661062490561852;2.5000000000000018
2021-06-28 04:00:00;112.41773553072329;112.41773553072329;0.0;138.14244671172864;2.6682278129156076;1.16106249056185;70.72000000000003;58.39306952514403;3.661062490561852;2.5000000000000018
2021-06-28 05:00:00;104.21369182644452;104.21369182644452;0.0;129.70985423599814;2.620558100109509;1.16106249056185;70.0;58.21499182699745;3.661062490561852;2.5000000000000018
2021-06-28 06:00:00;74.92413064693164;74.92413064693164;0.0;100.32846991075233;2.042982415469399;1.16106249056185;70.0;58.30742215387937;3.661062490561852;2.5000000000000018
2021-06-28 07:00:00;108.46309184932768;108.46309184932768;0.0;134.31562103429704;3.081631178348599;1.16106249056185;70.0;59.622408419683666;3.661062490561852;2.5000000000000018
2021-06-28 08:00:00;112.68241428696798;112.68241428696798;0.0;138.3943145939319;3.0160597496433925;1.16106249056185;70.0;59.07480951325135;3.661062490561852;2.5000000000000018
2021-06-28 09:00:00;121.72005229755864;121.72005229755864;0.0;147.50641021505987;3.2613303909994813;1.16106249056185;70.0;59.231212526748834;3.661062490561852;2.5000000000000018
2021-06-28 10:00:00;117.50715423480948;117.50715423480948;0.0;143.23646101964906;3.120400201626207;1.16106249056185;70.0;59.07065854161294;3.661062490561852;2.5000000000000018
2021-06-28 11:00:00;96.30061830632025;96.30061830632025;0.0;121.87570670390724;2.5707260943399093;1.16106249056185;70.0;58.7121286590654;3.661062490561852;2.5000000000000018
2021-06-28 12:00:00;86.88609942940334;86.88609942940334;0.0;112.43844771664062;2.376238159991839;1.16106249056185;70.0;58.733848554875294;3.661062490561852;2.5000000000000018
2021-06-28 13:00:00;75.39169055246845;75.39169055246845;0.0;100.84474536536982;2.087155739353526;1.16106249056185;70.0;58.49599327654465;3.661062490561852;2.5000000000000018
2021-06-28 14:00:00;88.39192533344287;88.39192533344287;0.0;114.0517767702711;2.500513465537729;1.16106249056185;70.0;59.140156484035174;3.661062490561852;2.5000000000000018
2021-06-28 15:00:00;77.40666799477216;77.40666799477216;0.0;102.86357740083885;2.12913818214516;1.16106249056185;70.0;58.497069773129965;3.661062490561852;2.5000000000000018
2021-06-28 16:00:00;82.54668902424619;82.54668902424619;0.0;108.13496699370606;2.326825962856271;1.16106249056185;70.0;58.934960704503055;3.661062490561852;2.5000000000000018
2021-06-28 17:00:00;73.34556888763926;73.34556888763926;0.0;98.78708632619305;2.0401846101882914;1.16106249056185;70.0;58.471271314315516;3.661062490561852;2.5000000000000018
2021-06-28 18:00:00;73.84448902906189;73.84448902906189;0.0;99.35429941847859;2.098372760152782;1.16106249056185;70.0;58.726604717216276;3.661062490561852;2.5000000000000018
2021-06-28 19:00:00;83.88672017229416;83.88672017229416;0.0;109.49946495848653;2.3727405781813706;1.16106249056185;70.0;59.01215690399039;3.661062490561852;2.5000000000000018
2021-06-28 20:00:00;106.27802974959063;106.27802974959063;0.0;132.03995272105035;2.945213568570492;1.16106249056185;70.0;59.325703128394366;3.661062490561852;2.5000000000000018
2021-06-28 21:00:00;94.19867518974783;94.19867518974783;0.0;119.77449178262712;2.5343726441111087;1.16106249056185;70.0;58.747615231333555;3.661062490561852;2.5000000000000018
2021-06-28 22:00:00;85.92723871143579;85.92723871143579;0.0;111.4724608773798;2.3548995161341293;1.16106249056185;70.0;58.72942903430868;3.661062490561852;2.5000000000000018
2021-06-28 23:00:00;76.21332050354776;76.21332050354776;0.0;101.80257679865213;2.112011870589212;1.16106249056185;70.30000000000001;58.823403159272175;3.661062490561852;2.5000000000000018
2021-06-29 00:00:00;8.040395189032296;8.040395189032296;0.0;32.19953390176004;0.7623414807147415;1.16106249056185;70.96000000000004;60.903410027082145;3.661062490561852;2.5000000000000018
2021-06-29 01:00:00;49.60067403643133;49.60067403643133;0.0;74.10740273656538;1.3803007776287264;1.16106249056185;70.65999999999997;57.87682984958201;3.661062490561852;2.5000000000000018
2021-06-29 02:00:00;78.82032052871062;78.82032052871062;0.0;105.00966551962708;2.431650235340747;1.16106249056185;71.56;61.27796973478246;3.661062490561852;2.5000000000000018
2021-06-29 03:00:00;66.38816358335836;66.38816358335836;0.0;91.37500773828977;1.582186744724232;1.16106249056185;72.15999999999997;58.409439709979154;3.661062490561852;2.5000000000000018
2021-06-29 04:00:00;79.65234891507183;79.65234891507183;0.0;105.7327720068217;2.218615002170933;1.16106249056185;71.74000000000001;60.39306982022555;3.661062490561852;2.5000000000000018
2021-06-29 05:00:00;61.24230632757337;61.24230632757337;0.0;86.63138615218762;1.7697413404924005;1.16106249056185;70.0;58.34489535816198;3.661062490561852;2.5000000000000018
2021-06-29 06:00:00;94.7681658537927;94.7681658537927;0.0;120.5445085400452;2.772836019012211;1.16106249056185;70.0;59.64919913578592;3.661062490561852;2.5000000000000018
2021-06-29 07:00:00;102.15412575510014;102.15412575510014;0.0;127.83033265117128;2.7759893423093134;1.16106249056185;70.0;59.036055353492486;3.661062490561852;2.5000000000000018
2021-06-29 08:00:00;198.61255988379094;198.61255988379094;0.0;224.81636350270307;5.370948526692063;1.16106249056185;70.0;60.033844984761174;3.661062490561852;2.5000000000000018
2021-06-29 09:00:00;192.40799464785448;192.40799464785448;0.0;218.44533861316728;4.907363144263771;1.16106249056185;70.0;59.40147827276803;3.661062490561852;2.5000000000000018
2021-06-29 10:00:00;185.32982600736065;185.32982600736065;0.0;211.33962159796198;4.741488659266797;1.16106249056185;70.0;59.38751916553031;3.661062490561852;2.5000000000000018
2021-06-29 11:00:00;139.5047436831348;139.5047436831348;0.0;165.28496299648702;3.5817533863793933;1.16106249056185;70.0;59.01276599113049;3.661062490561852;2.5000000000000018
2021-06-29 12:00:00;125.8855354895599;125.8855354895599;0.0;151.64296121089865;3.3071390236036113;1.16106249056185;70.0;59.082567531245274;3.661062490561852;2.5000000000000018
2021-06-29 13:00:00;0.0;0.0;0.0;27.42509192705102;3.3071390236036113;1.16106249056185;70.0;68.02554904842196;3.661062490561852;2.5000000000000018
2021-06-29 14:00:00;0.0;0.0;0.0;27.42509192705102;3.3071390236036113;1.16106249056185;70.0;68.02554904842196;3.661062490561852;2.5000000000000018
2021-06-29 15:00:00;0.0;0.0;0.0;27.42509192705102;3.3071390236036113;1.16106249056185;70.0;68.02554904842196;3.661062490561852;2.5000000000000018
2021-06-29 16:00:00;0.0;0.0;0.0;27.42509192705102;3.3071390236036113;1.16106249056185;70.0;68.02554904842196;3.661062490561852;2.5000000000000018
2021-06-29 17:00:00;0.0;0.0;0.0;27.42509192705102;3.3071390236036113;1.16106249056185;70.0;68.02554904842196;3.661062490561852;2.5000000000000018
2021-06-29 18:00:00;0.0;0.0;0.0;27.42509192705102;3.3071390236036113;1.16106249056185;70.0;68.02554904842196;3.661062490561852;2.5000000000000018
2021-06-29 19:00:00;28.391769294945576;28.391769294945576;0.0;53.42851118057038;1.0080872735453603;1.16106249056185;70.0;57.38097938100833;3.661062490561852;2.5000000000000018
2021-06-29 20:00:00;21.002900146461755;21.002900146461755;0.0;45.655505803895686;0.7856603943838996;1.16106249056185;70.0;56.16404924768875;3.661062490561852;2.5000000000000018
2021-06-29 21:00:00;40.89184413108576;40.89184413108576;0.0;66.29309483307607;1.4193221057654386;1.16106249056185;70.0;58.87914862015123;3.661062490561852;2.5000000000000018
2021-06-29 22:00:00;28.936132970310354;28.936132970310354;0.0;53.55059505680428;0.9071631576806555;1.16106249056185;70.0;55.945040236433556;3.661062490561852;2.5000000000000018
2021-06-29 23:00:00;40.07329925329537;40.07329925329537;0.0;65.53607628310914;1.4396012466699575;1.16106249056185;70.0;59.16100710349559;3.661062490561852;2.5000000000000018
2021-06-30 00:00:00;117.49826025520505;117.49826025520505;0.0;143.35820721359684;3.3998690715964877;1.16106249056185;70.0;59.96052325526762;3.661062490561852;2.5000000000000018
2021-06-30 01:00:00;148.75032426409226;148.75032426409226;0.0;174.68515498129923;3.9576516922416514;1.16106249056185;70.0;59.49081253195931;3.661062490561852;2.5000000000000018
2021-06-30 02:00:00;206.1573437646075;206.1573437646075;0.0;232.30306187705068;5.3665375936865285;1.16106249056185;70.0;59.69349382869524;3.661062490561852;2.5000000000000018
2021-06-30 03:00:00;161.31932167530792;161.31932167530792;0.0;187.212157637997;4.113816117875849;1.16106249056185;70.0;59.16472638301639;3.661062490561852;2.5000000000000018
2021-06-30 04:00:00;208.63682996829672;208.63682996829672;0.0;234.80087465657118;5.411049843363647;1.16106249056185;70.0;59.66836902733564;3.661062490561852;2.5000000000000018
2021-06-30 05:00:00;173.3987781820459;173.3987781820459;0.0;199.35359017042921;4.415540860064459;1.16106249056185;70.0;59.25043567231853;3.661062490561852;2.5000000000000018
2021-06-30 06:00:00;234.82508377869257;234.82508377869257;0.0;261.08350929980315;6.053719964063031;1.16106249056185;70.0;59.73148069641536;3.661062490561852;2.5000000000000018
2021-06-30 07:00:00;246.81783366249738;246.81783366249738;0.0;273.0715803438352;6.236306712582711;1.16106249056185;70.0;59.57443148076305;3.661062490561852;2.5000000000000018
2021-06-30 08:00:00;402.34077495937595;402.34077495937595;0.0;429.13475900128986;10.137070493758026;1.16106249056185;70.0;59.92066369842553;3.661062490561852;2.5000000000000018
2021-06-30 09:00:00;402.5296923798643;402.5296923798643;0.0;429.27894533975075;9.941368647737491;1.16106249056185;70.0;59.71879262085287;3.661062490561852;2.5000000000000018
2021-06-30 10:00:00;383.01765095653246;383.01765095653246;0.0;409.7246044172203;9.456344057437033;1.16106249056185;70.06;59.7438062733691;3.661062490561852;2.5000000000000018
2021-06-30 11:00:00;278.179917530557;278.179917530557;0.0;304.6641860760601;6.8426176051288525;1.16106249056185;70.42000000000002;59.818926535292576;3.661062490561852;2.5000000000000018
2021-06-30 12:00:00;343.5596727018667;343.5596727018667;0.0;370.3775051122374;8.262679545981106;1.16106249056185;70.77999999999997;60.10729754626499;3.661062490561852;2.5000000000000018
2021-06-30 13:00:00;241.64696708445922;241.64696708445922;0.0;267.9870377236307;5.573131343634593;1.16106249056185;70.77999999999997;59.33106158118403;3.661062490561852;2.5000000000000018
2021-06-30 14:00:00;156.22563197267777;156.22563197267777;0.0;182.32267265143108;3.6641972010168025;1.16106249056185;71.01999999999998;59.172886492283624;3.661062490561852;2.5000000000000018
2021-06-30 15:00:00;154.35125035606842;154.35125035606842;0.0;180.51295801240806;3.6449368416602774;1.16106249056185;71.13999999999999;59.34849919098656;3.661062490561852;2.5000000000000018
2021-06-30 16:00:00;115.93148163147103;115.93148163147103;0.0;141.8143144012052;2.710785193349359;1.16106249056185;71.13999999999999;58.68408389292233;3.661062490561852;2.5000000000000018
2021-06-30 17:00:00;99.110176897425;99.110176897425;0.0;124.80703619387961;2.3856510474742976;1.16106249056185;70.84000000000003;58.383877789669555;3.661062490561852;2.5000000000000018
2021-06-30 18:00:00;89.76354232841966;89.76354232841966;0.0;115.60569287415359;2.262446375747146;1.16106249056185;71.07999999999998;58.91389287582706;3.661062490561852;2.5000000000000018
2021-06-30 19:00:00;107.05997029962751;107.05997029962751;0.0;133.05924082482215;2.6643911905401065;1.16106249056185;71.13999999999999;59.2495644898392;3.661062490561852;2.5000000000000018
2021-06-30 20:00:00;123.86461161459803;123.86461161459803;0.0;149.88370702259783;2.9953284019877016;1.16106249056185;71.07999999999998;59.16591509149356;3.661062490561852;2.5000000000000018
2021-06-30 21:00:00;137.37301464856353;137.37301464856353;0.0;163.61290137052669;3.292889867967318;1.16106249056185;71.44;59.60982824532931;3.661062490561852;2.5000000000000018
2021-06-30 22:00:00;126.98011663701213;126.98011663701213;0.0;153.15803360940288;2.9159727482788744;1.16106249056185;71.74000000000001;59.23432809344564;3.661062490561852;2.5000000000000018
2021-06-30 23:00:00;137.5385036430042;137.5385036430042;0.0;163.84115181616153;3.1062547086569476;1.16106249056185;71.98000000000002;59.42153274271135;3.661062490561852;2.5000000000000018
2021-07-01 00:00:00;283.860312926521;283.860312926521;0.0;310.7721201257327;6.224879404910166;1.16106249056185;72.03999999999996;60.15328587726009;3.661062490561852;2.5000000000000018
2021-07-01 01:00:00;257.4181617450266;257.4181617450266;0.0;284.36310505152943;5.360182201171379;1.16106249056185;72.69999999999999;60.06880601037233;3.661062490561852;2.5000000000000018
2021-07-01 02:00:00;223.55815575668396;223.55815575668396;0.0;250.6117962560866;4.437543865410464;1.16106249056185;73.60000000000002;60.15349060001938;3.661062490561852;2.5000000000000018
2021-07-01 03:00:00;169.5080239212123;169.5080239212123;0.0;196.1504134578561;3.171593081658226;1.16106249056185;73.65999999999997;58.93475682021921;3.661062490561852;2.5000000000000018
2021-07-01 04:00:00;222.91905939687356;222.91905939687356;0.0;249.71731846774244;4.236267140388773;1.16106249056185;73.24000000000001;59.20488313255311;3.661062490561852;2.5000000000000018
2021-07-01 05:00:00;246.02209590611736;246.02209590611736;0.0;272.76786146535693;4.727399552758347;1.16106249056185;72.82;59.08206052703349;3.661062490561852;2.5000000000000018
2021-07-01 06:00:00;250.67016288974764;250.67016288974764;0.0;277.35457226642166;4.9424902530248325;1.16106249056185;72.46000000000004;59.098961426345454;3.661062490561852;2.5000000000000018
2021-07-01 07:00:00;291.01764629794917;291.01764629794917;0.0;317.3494085283555;5.89469163127457;1.16106249056185;71.07999999999998;58.26179207508363;3.661062490561852;2.5000000000000018
2021-07-01 08:00:00;490.8786094489209;490.8786094489209;0.0;517.7475345704868;11.075147701429977;1.16106249056185;70.06;58.92938343035678;3.661062490561852;2.5000000000000018
2021-07-01 09:00:00;451.58762406712907;451.58762406712907;0.0;478.468498421818;10.996759695273024;1.16106249056185;70.0;59.64048736085567;3.661062490561852;2.5000000000000018
2021-07-01 10:00:00;414.36689459552355;414.36689459552355;0.0;441.14509384956233;10.191379851143726;1.16106249056185;70.0;59.693785563014785;3.661062490561852;2.5000000000000018
2021-07-01 11:00:00;436.72385590219307;436.72385590219307;0.0;463.58231042060265;10.771207456407659;1.16106249056185;70.0;59.752612135357936;3.661062490561852;2.5000000000000018
2021-07-01 12:00:00;313.63846134356794;313.63846134356794;0.0;340.0786991835918;7.72761988689045;1.16106249056185;70.0;59.521855365764054;3.661062490561852;2.5000000000000018
2021-07-01 13:00:00;283.5226366296632;283.5226366296632;0.0;309.88037549880687;7.06587490546335;1.16106249056185;70.0;59.55811661364362;3.661062490561852;2.5000000000000018
2021-07-01 14:00:00;212.2165684009785;212.2165684009785;0.0;238.3067841865387;5.315902162202413;1.16106249056185;70.0;59.326419337804964;3.661062490561852;2.5000000000000018
2021-07-01 15:00:00;164.87415168798285;164.87415168798285;0.0;190.7801200428873;4.1935265568421425;1.16106249056185;70.0;59.16810529521126;3.661062490561852;2.5000000000000018
2021-07-01 16:00:00;98.67531720369527;98.67531720369527;0.0;124.18831562871306;2.55575267922872;1.16106249056185;70.0;58.43055244798245;3.661062490561852;2.5000000000000018
2021-07-01 17:00:00;122.95884611170577;122.95884611170577;0.0;148.8143432389904;3.3637922599631707;1.16106249056185;70.0;59.46665437482699;3.661062490561852;2.5000000000000018
2021-07-01 18:00:00;110.04481155839021;110.04481155839021;0.0;135.71828215878102;2.914689473547655;1.16106249056185;70.0;58.91344103797775;3.661062490561852;2.5000000000000018
2021-07-01 19:00:00;124.16654367808198;124.16654367808198;0.0;150.01174346807323;3.3397299991802156;1.16106249056185;70.06;59.36539840439798;3.661062490561852;2.5000000000000018
2021-07-01 20:00:00;140.4178554806172;140.4178554806172;0.0;166.52033182009535;3.6978048310445746;1.16106249056185;70.53999999999996;59.81804471465199;3.661062490561852;2.5000000000000018
2021-07-01 21:00:00;155.53187222770964;155.53187222770964;0.0;181.7555149658533;3.8621016703908677;1.16106249056185;70.96000000000004;59.754929211033016;3.661062490561852;2.5000000000000018
2021-07-01 22:00:00;124.78061992372905;124.78061992372905;0.0;150.87166710200646;2.9576784906420492;1.16106249056185;71.38;59.234722677217064;3.661062490561852;2.5000000000000018
2021-07-01 23:00:00;158.34556412449697;158.34556412449697;0.0;184.68052426774653;3.696678702685642;1.16106249056185;71.56;59.6651189639129;3.661062490561852;2.5000000000000018
2021-07-02 00:00:00;390.6812438566069;390.6812438566069;0.0;417.9208488186169;8.765676780743778;1.16106249056185;71.80000000000001;60.44834210827594;3.661062490561852;2.5000000000000018
2021-07-02 01:00:00;350.11190466412893;350.11190466412893;0.0;377.11161263439124;7.3470438294047895;1.16106249056185;71.98000000000002;59.75896507989955;3.661062490561852;2.5000000000000018
2021-07-02 02:00:00;306.53849866937753;306.53849866937753;0.0;333.43316129179226;6.3588723772952696;1.16106249056185;72.15999999999997;59.67526320765927;3.661062490561852;2.5000000000000018
2021-07-02 03:00:00;253.96828833662858;253.96828833662858;0.0;280.72317139940907;5.2218771848311105;1.16106249056185;72.34000000000003;59.54022551902392;3.661062490561852;2.5000000000000018
2021-07-02 04:00:00;309.08940852080985;309.08940852080985;0.0;336.0722377990421;6.319699312947158;1.16106249056185;72.39999999999998;59.738448316357164;3.661062490561852;2.5000000000000018
2021-07-02 05:00:00;341.04716416522416;341.04716416522416;0.0;368.052237104608;6.873641733196732;1.16106249056185;72.27999999999997;59.53108342471728;3.661062490561852;2.5000000000000018
2021-07-02 06:00:00;351.31048639233376;351.31048639233376;0.0;378.2375347219041;7.115864446279687;1.16106249056185;71.98000000000002;59.324256405382926;3.661062490561852;2.5000000000000018
2021-07-02 07:00:00;408.95352930743735;408.95352930743735;0.0;435.93557442651445;8.476313633563654;1.16106249056185;71.5;59.254796616270596;3.661062490561852;2.5000000000000018
2021-07-02 08:00:00;718.1552958132522;718.1552958132522;0.0;746.0359770444778;15.407148714126219;1.16106249056185;71.13999999999999;59.611091122839696;3.661062490561852;2.5000000000000018
2021-07-02 09:00:00;519.591726641666;519.591726641666;0.0;547.0929033692336;11.34736052641898;1.16106249056185;71.62;60.14065951507928;3.661062490561852;2.5000000000000018
2021-07-02 10:00:00;514.1966760961158;514.1966760961158;0.0;541.8884568172899;10.859540001538523;1.16106249056185;72.34000000000003;60.459104388519734;3.661062490561852;2.5000000000000018
2021-07-02 11:00:00;413.26706667193605;413.26706667193605;0.0;440.44660617105285;8.229726159098698;1.16106249056185;72.22000000000003;59.47738408092778;3.661062490561852;2.5000000000000018
2021-07-02 12:00:00;332.4552934405307;332.4552934405307;0.0;359.4056212070345;6.719257252644857;1.16106249056185;72.22000000000003;59.48454967617556;3.661062490561852;2.5000000000000018
2021-07-02 13:00:00;326.3169158129967;326.3169158129967;0.0;353.14362950536906;6.648398949993465;1.16106249056185;71.92000000000002;59.27307294563303;3.661062490561852;2.5000000000000018
2021-07-02 14:00:00;244.45800441443245;244.45800441443245;0.0;270.7898363109919;5.109920247417541;1.16106249056185;71.32;58.70262684572816;3.661062490561852;2.5000000000000018
2021-07-02 15:00:00;243.00485029727142;243.00485029727142;0.0;269.5844796302659;5.421920079512012;1.16106249056185;71.5;59.661614350072455;3.661062490561852;2.5000000000000018
2021-07-02 16:00:00;262.0738158826982;262.0738158826982;0.0;288.89300673096915;5.7563427330730885;1.16106249056185;71.98000000000002;60.03073769731253;3.661062490561852;2.5000000000000018
2021-07-02 17:00:00;205.25550394624784;205.25550394624784;0.0;231.74215497968046;4.313101085577616;1.16106249056185;72.03999999999996;59.247185161717255;3.661062490561852;2.5000000000000018
2021-07-02 18:00:00;179.1327524671738;179.1327524671738;0.0;205.57590387149978;3.799324147973843;1.16106249056185;72.15999999999997;59.277012954782606;3.661062490561852;2.5000000000000018
2021-07-02 19:00:00;185.41312019281574;185.41312019281574;0.0;211.96718384973244;3.9299465534678513;1.16106249056185;72.34000000000003;59.497999117686504;3.661062490561852;2.5000000000000018
2021-07-02 20:00:00;173.27612359360052;173.27612359360052;0.0;199.74087817852666;3.608679665665105;1.16106249056185;72.39999999999998;59.221398308152914;3.661062490561852;2.5000000000000018
2021-07-02 21:00:00;197.26038981308267;197.26038981308267;0.0;223.90439419742034;4.113515078291189;1.16106249056185;72.51999999999998;59.5601423035136;3.661062490561852;2.5000000000000018
2021-07-02 22:00:00;194.86284611738716;194.86284611738716;0.0;221.4336627685577;3.984955340657252;1.16106249056185;72.51999999999998;59.28966335826368;3.661062490561852;2.5000000000000018
2021-07-02 23:00:00;213.48057181745176;213.48057181745176;0.0;240.18756694453324;4.37078700857893;1.16106249056185;72.63999999999999;59.555968262254;3.661062490561852;2.5000000000000018
2021-07-03 00:00:00;252.0044746177952;252.0044746177952;0.0;278.86500552813806;5.07580689991375;1.16106249056185;72.75999999999999;59.67903943611799;3.661062490561852;2.5000000000000018
2021-07-03 01:00:00;193.6775707701401;193.6775707701401;0.0;220.23460094776098;3.832435437223221;1.16106249056185;72.75999999999999;59.07762736557413;3.661062490561852;2.5000000000000018
2021-07-03 02:00:00;126.23586308302232;126.23586308302232;0.0;152.47353920312537;2.541672066464906;1.16106249056185;72.82;58.53679482228239;3.661062490561852;2.5000000000000018
2021-07-03 03:00:00;160.60044627274186;160.60044627274186;0.0;187.2285847672705;3.3374535671713343;1.16106249056185;72.94;59.583039799298206;3.661062490561852;2.5000000000000018
2021-07-03 04:00:00;175.21510828878579;175.21510828878579;0.0;201.77119887351432;3.52124517841598;1.16106249056185;72.82;59.17688252240305;3.661062490561852;2.5000000000000018
2021-07-03 05:00:00;180.2286011755016;180.2286011755016;0.0;206.74082815800108;3.6332821867459075;1.16106249056185;72.63999999999999;59.091917529595264;3.661062490561852;2.5000000000000018
2021-07-03 06:00:00;289.12333442627937;289.12333442627937;0.0;316.0348674188514;5.899942249885562;1.16106249056185;72.39999999999998;59.64624855337388;3.661062490561852;2.5000000000000018
2021-07-03 07:00:00;404.7651543768579;404.7651543768579;0.0;431.9373906246025;8.177132458302962;1.16106249056185;72.15999999999997;59.583190661589924;3.661062490561852;2.5000000000000018
2021-07-03 08:00:00;440.20970391055494;440.20970391055494;0.0;467.43471790889885;8.94444298370982;1.16106249056185;71.98000000000002;59.53719269973601;3.661062490561852;2.5000000000000018
2021-07-03 09:00:00;338.6621649300156;338.6621649300156;0.0;365.50534973646756;6.966332098272434;1.16106249056185;71.80000000000001;59.3077613236141;3.661062490561852;2.5000000000000018
2021-07-03 10:00:00;371.43157102984424;371.43157102984424;0.0;398.3036117423772;7.82693406310132;1.16106249056185;71.44;59.32360902143364;3.661062490561852;2.5000000000000018
2021-07-03 11:00:00;299.77645934339364;299.77645934339364;0.0;326.5405997372758;6.491537281138803;1.16106249056185;71.62;59.643212611270826;3.661062490561852;2.5000000000000018
2021-07-03 12:00:00;292.7489499506314;292.7489499506314;0.0;319.3226654392541;6.299466445311497;1.16106249056185;71.25999999999999;59.19084990339911;3.661062490561852;2.5000000000000018
2021-07-03 13:00:00;141.82336352694747;141.82336352694747;0.0;167.65789827180498;3.1535479170261986;1.16106249056185;70.96000000000004;58.30170266066045;3.661062490561852;2.5000000000000018
2021-07-03 14:00:00;158.68629197634854;158.68629197634854;0.0;184.74352248142364;3.8130234470200133;1.16106249056185;70.72000000000003;59.18412733020455;3.661062490561852;2.5000000000000018
2021-07-03 15:00:00;167.68216978014607;167.68216978014607;0.0;193.72442841834672;4.0630905788720115;1.16106249056185;70.53999999999996;59.187837646303365;3.661062490561852;2.5000000000000018
2021-07-03 16:00:00;173.81581247141708;173.81581247141708;0.0;199.73791123839825;4.2648161546672965;1.16106249056185;70.12;58.9690748936722;3.661062490561852;2.5000000000000018
2021-07-03 17:00:00;138.8965543188641;138.8965543188641;0.0;164.82543503514464;3.5407368092735925;1.16106249056185;70.36000000000001;59.27638850533623;3.661062490561852;2.5000000000000018
2021-07-03 18:00:00;132.6235315906645;132.6235315906645;0.0;158.6064061738968;3.359969613523208;1.16106249056185;70.60000000000002;59.36078227332365;3.661062490561852;2.5000000000000018
2021-07-03 19:00:00;177.41510062440932;177.41510062440932;0.0;203.55080380688597;4.413559121107069;1.16106249056185;70.48000000000002;59.49918479688995;3.661062490561852;2.5000000000000018
2021-07-03 20:00:00;209.428034732453;209.428034732453;0.0;235.72533231875283;5.1420140699438335;1.16106249056185;70.60000000000002;59.68500086540496;3.661062490561852;2.5000000000000018
2021-07-03 21:00:00;166.42083015238694;166.42083015238694;0.0;192.40247841193664;3.9958525429946796;1.16106249056185;70.48000000000002;59.01558448048445;3.661062490561852;2.5000000000000018
2021-07-03 22:00:00;147.95383400302836;147.95383400302836;0.0;173.9634325114944;3.6555308415770362;1.16106249056185;70.60000000000002;59.269261270458856;3.661062490561852;2.5000000000000018
2021-07-03 23:00:00;61.00463863607781;61.00463863607781;0.0;86.24087456919119;1.5084984621898694;1.16106249056185;70.84000000000003;57.228092478208566;3.661062490561852;2.5000000000000018
2021-07-04 00:00:00;158.36421774673195;158.36421774673195;0.0;184.53928198429588;3.991439588600198;1.16106249056185;70.96000000000004;59.951960592998944;3.661062490561852;2.5000000000000018
2021-07-04 01:00:00;120.68824885973258;120.68824885973258;0.0;146.62107110905833;2.865128959046564;1.16106249056185;71.07999999999998;58.89563436254292;3.661062490561852;2.5000000000000018
2021-07-04 02:00:00;182.99744701458;182.99744701458;0.0;209.27160775389646;4.400213281515049;1.16106249056185;70.96000000000004;59.636327694374586;3.661062490561852;2.5000000000000018
2021-07-04 03:00:00;183.1030906120984;183.1030906120984;0.0;209.36110153969454;4.290837888056066;1.16106249056185;71.07999999999998;59.462716238772146;3.661062490561852;2.5000000000000018
2021-07-04 04:00:00;100.05647893033151;100.05647893033151;0.0;125.84291665309578;2.334876907472509;1.16106249056185;71.25999999999999;58.42737524482504;3.661062490561852;2.5000000000000018
2021-07-04 05:00:00;203.0735875775738;203.0735875775738;0.0;229.5930546318333;4.934225491334199;1.16106249056185;71.19999999999999;60.12125763129683;3.661062490561852;2.5000000000000018
2021-07-04 06:00:00;184.3950372920483;184.3950372920483;0.0;210.56339577171047;4.196214383680051;1.16106249056185;71.01999999999998;59.072530860818404;3.661062490561852;2.5000000000000018
2021-07-04 07:00:00;240.0711380536065;240.0711380536065;0.0;266.5001203890816;5.600507022381885;1.16106249056185;70.89999999999998;59.5702383618364;3.661062490561852;2.5000000000000018
2021-07-04 08:00:00;213.89602485238893;213.89602485238893;0.0;240.2185050445034;4.957039433341415;1.16106249056185;70.96000000000004;59.42188679300068;3.661062490561852;2.5000000000000018
2021-07-04 09:00:00;227.43247625382955;227.43247625382955;0.0;253.7676705542018;5.278561911842794;1.16106249056185;70.84000000000003;59.393535044096325;3.661062490561852;2.5000000000000018
2021-07-04 10:00:00;223.46536774217995;223.46536774217995;0.0;249.7222922348897;5.223821761297352;1.16106249056185;70.65999999999997;59.27797141168378;3.661062490561852;2.5000000000000018
2021-07-04 11:00:00;211.31369670917059;211.31369670917059;0.0;237.43395897361648;5.028566635387307;1.16106249056185;70.36000000000001;59.117851075117755;3.661062490561852;2.5000000000000018
2021-07-04 12:00:00;222.43574968418585;222.43574968418585;0.0;248.6046321137148;5.464217767591175;1.16106249056185;70.18;59.3474194564929;3.661062490561852;2.5000000000000018
2021-07-04 13:00:00;214.82411636204276;214.82411636204276;0.0;240.9643477874386;5.351066731246421;1.16106249056185;70.12;59.398312785019186;3.661062490561852;2.5000000000000018
2021-07-04 14:00:00;210.56378025636337;210.56378025636337;0.0;236.78412250864713;5.287562759783052;1.16106249056185;70.30000000000001;59.637777235540284;3.661062490561852;2.5000000000000018
2021-07-04 15:00:00;232.73591774596417;232.73591774596417;0.0;259.0066669556496;5.7467517147871146;1.16106249056185;70.30000000000001;59.569024120464576;3.661062490561852;2.5000000000000018
2021-07-04 16:00:00;257.18539046907097;257.18539046907097;0.0;283.4120425327511;6.314807087633472;1.16106249056185;70.0;59.314153732733985;3.661062490561852;2.5000000000000018
2021-07-04 17:00:00;230.5228061551257;230.5228061551257;0.0;256.7774409511488;5.800035811369909;1.16106249056185;70.18;59.63911923148805;3.661062490561852;2.5000000000000018
2021-07-04 18:00:00;172.51388305768546;172.51388305768546;0.0;198.4048075226881;4.291030959745553;1.16106249056185;70.0;58.99116778007226;3.661062490561852;2.5000000000000018
2021-07-04 19:00:00;146.4347777151098;146.4347777151098;0.0;172.2820558217755;3.78016418671317;1.16106249056185;70.0;59.14874193967512;3.661062490561852;2.5000000000000018
2021-07-04 20:00:00;200.62824791623336;200.62824791623336;0.0;226.8542939861324;5.243971937460828;1.16106249056185;70.18;59.879996913845275;3.661062490561852;2.5000000000000018
2021-07-04 21:00:00;186.35286091173262;186.35286091173262;0.0;212.38217435612572;4.667896474063839;1.16106249056185;70.12;59.28702959213604;3.661062490561852;2.5000000000000018
2021-07-04 22:00:00;152.81754350865785;152.81754350865785;0.0;178.70525011032163;3.873534858203871;1.16106249056185;70.12;59.1354934365001;3.661062490561852;2.5000000000000018
2021-07-04 23:00:00;191.19535303025123;191.19535303025123;0.0;217.28291150360832;4.920751795033273;1.16106249056185;70.06;59.54656044779671;3.661062490561852;2.5000000000000018
2021-07-05 00:00:00;125.49347259486329;125.49347259486329;0.0;151.1919099414017;3.1987624815916367;1.16106249056185;70.06;58.80624983794985;3.661062490561852;2.5000000000000018
2021-07-05 01:00:00;143.6714258188589;143.6714258188589;0.0;169.54215260662113;3.789285844424055;1.16106249056185;70.0;59.347021879742044;3.661062490561852;2.5000000000000018
2021-07-05 02:00:00;161.27059345559462;161.27059345559462;0.0;187.2102343050156;4.214597731896173;1.16106249056185;70.0;59.42393363585285;3.661062490561852;2.5000000000000018
2021-07-05 03:00:00;157.66556667623706;157.66556667623706;0.0;183.59587943623364;4.085689415594204;1.16106249056185;70.06;59.36087430022695;3.661062490561852;2.5000000000000018
2021-07-05 04:00:00;156.74058986048615;156.74058986048615;0.0;182.65434538895622;4.055025705538433;1.16106249056185;70.0;59.27525174621826;3.661062490561852;2.5000000000000018
2021-07-05 05:00:00;147.27814371423963;147.27814371423963;0.0;173.17493944697208;3.829220184678403;1.16106249056185;70.06;59.292238823785965;3.661062490561852;2.5000000000000018
2021-07-05 06:00:00;114.75683902279334;114.75683902279334;0.0;140.4124879990612;2.9793603873369996;1.16106249056185;70.0;58.77895238730656;3.661062490561852;2.5000000000000018
2021-07-05 07:00:00;156.81818266524556;156.81818266524556;0.0;182.81675871669603;4.20288837084429;1.16106249056185;70.0;59.64336050502635;3.661062490561852;2.5000000000000018
2021-07-05 08:00:00;158.85517629958446;158.85517629958446;0.0;184.7771555085926;4.119620834312522;1.16106249056185;70.0;59.320725716078925;3.661062490561852;2.5000000000000018
2021-07-05 09:00:00;168.73937077293928;168.73937077293928;0.0;194.71430742893747;4.377500680119356;1.16106249056185;70.0;59.40935643976229;3.661062490561852;2.5000000000000018
2021-07-05 10:00:00;161.98479530475714;161.98479530475714;0.0;187.91203077699646;4.182348948714622;1.16106249056185;70.0;59.30243261443809;3.661062490561852;2.5000000000000018
2021-07-05 11:00:00;136.10922084167777;136.10922084167777;0.0;161.90128613254853;3.527667431526968;1.16106249056185;70.0;59.07268725924973;3.661062490561852;2.5000000000000018
2021-07-05 12:00:00;122.85594482567735;122.85594482567735;0.0;148.60410256069937;3.2331375828915654;1.16106249056185;70.0;59.05647276863641;3.661062490561852;2.5000000000000018
2021-07-05 13:00:00;106.99777742104772;106.99777742104772;0.0;132.65295562313037;2.8425512862117253;1.16106249056185;70.0;58.88884179281831;3.661062490561852;2.5000000000000018
2021-07-05 14:00:00;124.99581979715057;124.99581979715057;0.0;150.8233710250599;3.371338712640629;1.16106249056185;70.0;59.348348090954346;3.661062490561852;2.5000000000000018
2021-07-05 15:00:00;106.0293660924312;106.0293660924312;0.0;131.66526771141346;2.80712237595726;1.16106249056185;70.0;58.832380970234;3.661062490561852;2.5000000000000018
2021-07-05 16:00:00;114.89049745522172;114.89049745522172;0.0;140.65070209354036;3.1033954645522943;1.16106249056185;70.0;59.20915404248842;3.661062490561852;2.5000000000000018
2021-07-05 17:00:00;106.63954187136498;106.63954187136498;0.0;132.3088263754353;2.8495110853830137;1.16106249056185;70.0;58.944734526720936;3.661062490561852;2.5000000000000018
2021-07-05 18:00:00;107.1935404535262;107.1935404535262;0.0;132.89340515753298;2.891442532225967;1.16106249056185;70.0;59.05692000113493;3.661062490561852;2.5000000000000018
2021-07-05 19:00:00;120.48647363622855;120.48647363622855;0.0;146.27883190949552;3.244654681718228;1.16106249056185;70.0;59.265947619011;3.661062490561852;2.5000000000000018
2021-07-05 20:00:00;151.19820229260696;151.19820229260696;0.0;177.1447037176052;4.017837109926227;1.16106249056185;70.0;59.50248373565148;3.661062490561852;2.5000000000000018
2021-07-05 21:00:00;136.8463992822177;136.8463992822177;0.0;162.65431552495534;3.5619945959026036;1.16106249056185;70.0;59.12765953472234;3.661062490561852;2.5000000000000018
2021-07-05 22:00:00;118.73698742202944;118.73698742202944;0.0;144.4506325501721;3.121674213112095;1.16106249056185;70.0;58.982512138653476;3.661062490561852;2.5000000000000018
2021-07-05 23:00:00;106.37020424515401;106.37020424515401;0.0;132.23343628163906;2.8357508029595073;1.16106249056185;70.48000000000002;59.377419525449795;3.661062490561852;2.5000000000000018
2021-07-06 00:00:00;15.985373893382075;15.985373893382075;0.0;41.19785499435675;1.0509437971827913;1.16106249056185;70.60000000000002;61.26647225076266;3.661062490561852;2.5000000000000018
2021-07-06 01:00:00;53.20733316706242;53.20733316706242;0.0;78.6216125018051;1.3904549026889514;1.16106249056185;71.01999999999998;57.55718900782182;3.661062490561852;2.5000000000000018
2021-07-06 02:00:00;98.37255121749163;98.37255121749163;0.0;124.54695487869321;2.6931611068694887;1.16106249056185;71.19999999999999;60.18913369859666;3.661062490561852;2.5000000000000018
2021-07-06 03:00:00;110.20445636025372;110.20445636025372;0.0;136.22322333779334;2.6566168858736585;1.16106249056185;71.38;59.171201295460264;3.661062490561852;2.5000000000000018
2021-07-06 04:00:00;90.51475960395123;90.51475960395123;0.0;116.50231364804561;2.1466390623378606;1.16106249056185;71.80000000000001;58.87810428248338;3.661062490561852;2.5000000000000018
2021-07-06 05:00:00;67.18713288992898;67.18713288992898;0.0;92.63053627843775;1.7875922631640666;1.16106249056185;70.36000000000001;58.02223705227573;3.661062490561852;2.5000000000000018
2021-07-06 06:00:00;110.32205095092768;110.32205095092768;0.0;136.13841504565025;3.07375783671845;1.16106249056185;70.0;59.45463173546307;3.661062490561852;2.5000000000000018
2021-07-06 07:00:00;116.39578409575068;116.39578409575068;0.0;142.13805874923466;3.114068180906105;1.16106249056185;70.0;59.13241683409552;3.661062490561852;2.5000000000000018
2021-07-06 08:00:00;213.1303064320605;213.1303064320605;0.0;239.3657674472115;5.6822377571594425;1.16106249056185;70.0;59.97017516199753;3.661062490561852;2.5000000000000018
2021-07-06 09:00:00;224.06513375668064;224.06513375668064;0.0;250.23029258691423;5.6905085917164175;1.16106249056185;70.0;59.53017289546841;3.661062490561852;2.5000000000000018
2021-07-06 10:00:00;219.2583915652053;219.2583915652053;0.0;245.39531887973115;5.555825991909863;1.16106249056185;70.0;59.4835696868106;3.661062490561852;2.5000000000000018
2021-07-06 11:00:00;161.01459108970204;161.01459108970204;0.0;186.88824611119628;4.089384381003418;1.16106249056185;70.0;59.118850831985526;3.661062490561852;2.5000000000000018
2021-07-06 12:00:00;149.1761511914269;149.1761511914269;0.0;175.04306268964217;3.8702840022631255;1.16106249056185;70.0;59.231560354837086;3.661062490561852;2.5000000000000018
2021-07-06 13:00:00;121.03150065418542;121.03150065418542;0.0;146.73609956529347;3.1582435908631212;1.16106249056185;70.0;58.9377859693156;3.661062490561852;2.5000000000000018
2021-07-06 14:00:00;89.15717564245001;89.15717564245001;0.0;114.6605434752307;2.3771137062532057;1.16106249056185;70.0;58.51542973016012;3.661062490561852;2.5000000000000018
