Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-07-06 15:00:00;66.1592009616985;66.1592009616985;0.0;91.48086123093319;1.8305250254363403;1.16106249056185;70.0;58.10114194929156;3.661062490561852;2.5000000000000018
2021-07-06 16:00:00;37.69674595910535;37.69674595910535;0.0;62.47666120794626;1.0952915242845114;1.16106249056185;70.0;56.41877966195466;3.661062490561852;2.5000000000000018
2021-07-06 17:00:00;35.387772745417564;35.387772745417564;0.0;60.57279185550883;1.195855400381684;1.16106249056185;70.0;57.939935468512715;3.661062490561852;2.5000000000000018
2021-07-06 18:00:00;37.92505739693487;37.92505739693487;0.0;63.09903514709422;1.2417625830445351;1.16106249056185;70.0;57.901407239947105;3.661062490561852;2.5000000000000018
2021-07-06 19:00:00;29.145720799926625;29.145720799926625;0.0;53.85321320262243;0.9374517492613352;1.16106249056185;70.0;56.322289515406794;3.661062490561852;2.5000000000000018
2021-07-06 20:00:00;42.01766182714322;42.01766182714322;0.0;67.49162563965555;1.4772190808777053;1.16106249056185;70.0;59.121833799655064;3.661062490561852;2.5000000000000018
2021-07-06 21:00:00;44.95415264062748;44.95415264062748;0.0;70.17380467033188;1.3879514143866587;1.16106249056185;70.0;57.962079538342664;3.661062490561852;2.5000000000000018
2021-07-06 22:00:00;37.902815956866384;37.902815956866384;0.0;62.919459756741865;1.179906572928473;1.16106249056185;70.0;57.30338139025406;3.661062490561852;2.5000000000000018
2021-07-06 23:00:00;41.47604168367942;41.47604168367942;0.0;66.798469845911;1.3727679803730273;1.16106249056185;70.0;58.41435857351655;3.661062490561852;2.5000000000000018
2021-07-07 00:00:00;55.87716007992222;55.87716007992222;0.0;81.35853369740549;1.7518892782784263;1.16106249056185;70.0;58.942749012769184;3.661062490561852;2.5000000000000018
2021-07-07 01:00:00;59.129036874640065;59.129036874640065;0.0;84.49920531400261;1.738455056860135;1.16106249056185;70.0;58.427162192830565;3.661062490561852;2.5000000000000018
2021-07-07 02:00:00;75.84051821400912;75.84051821400912;0.0;101.44971514603543;2.2275451494851453;1.16106249056185;70.0;59.15636161719448;3.661062490561852;2.5000000000000018
2021-07-07 03:00:00;80.55309143279192;80.55309143279192;0.0;106.0856721248637;2.2574721229163273;1.16106249056185;70.0;58.81116045391849;3.661062490561852;2.5000000000000018
2021-07-07 04:00:00;78.65117466945941;78.65117466945941;0.0;104.19192796967667;2.207545455301233;1.16106249056185;70.0;58.76235964339094;3.661062490561852;2.5000000000000018
2021-07-07 05:00:00;64.6062774507693;64.6062774507693;0.0;89.94491701564887;1.8125844705064462;1.16106249056185;70.0;58.18512638679192;3.661062490561852;2.5000000000000018
2021-07-07 06:00:00;85.99851105368211;85.99851105368211;0.0;111.68728323163708;2.5009727403655497;1.16106249056185;70.0;59.36725304356571;3.661062490561852;2.5000000000000018
2021-07-07 07:00:00;92.89712017756585;92.89712017756585;0.0;118.54521123768352;2.567238476550129;1.16106249056185;70.0;59.005676507070916;3.661062490561852;2.5000000000000018
2021-07-07 08:00:00;168.66968649577188;168.66968649577188;0.0;194.75785546068104;4.611800877281745;1.16106249056185;70.0;59.94516042631909;3.661062490561852;2.5000000000000018
2021-07-07 09:00:00;178.02249067764663;178.02249067764663;0.0;204.0207246847086;4.5891738851739285;1.16106249056185;70.0;59.41500927277946;3.661062490561852;2.5000000000000018
2021-07-07 10:00:00;171.5400149423353;171.5400149423353;0.0;197.49524292863973;4.411459765824167;1.16106249056185;70.0;59.340789810198714;3.661062490561852;2.5000000000000018
2021-07-07 11:00:00;127.83520755999035;127.83520755999035;0.0;153.5571041247683;3.300920601494533;1.16106249056185;70.0;58.9239337501034;3.661062490561852;2.5000000000000018
2021-07-07 12:00:00;117.41898027243855;117.41898027243855;0.0;143.1402527337225;3.110823749850262;1.16106249056185;70.0;59.04437689300505;3.661062490561852;2.5000000000000018
2021-07-07 13:00:00;95.89791696815612;95.89791696815612;0.0;121.46343387343065;2.560036205290565;1.16106249056185;70.0;58.70333741835606;3.661062490561852;2.5000000000000018
2021-07-07 14:00:00;70.79718279084804;70.79718279084804;0.0;96.16019654609597;1.9400773958413624;1.16106249056185;70.0;58.1987775637175;3.661062490561852;2.5000000000000018
2021-07-07 15:00:00;53.307380657904766;53.307380657904766;0.0;78.5022575903267;1.529001959885698;1.16106249056185;70.0;57.77567707409622;3.661062490561852;2.5000000000000018
2021-07-07 16:00:00;0.0;0.0;0.0;26.875669039634072;1.529001959885698;1.16106249056185;70.0;65.81493746454134;3.661062490561852;2.5000000000000018
2021-07-07 17:00:00;29.57039599432647;29.57039599432647;0.0;54.31010671625492;0.9528891579554389;1.16106249056185;70.0;56.42971464033678;3.661062490561852;2.5000000000000018
2021-07-07 18:00:00;30.955281146560374;30.955281146560374;0.0;56.16186142412638;1.122343270677014;1.16106249056185;70.0;58.085755831562096;3.661062490561852;2.5000000000000018
2021-07-07 19:00:00;25.581956443441673;25.581956443441673;0.0;50.19342242942533;0.8542298243554425;1.16106249056185;70.0;56.009836552866375;3.661062490561852;2.5000000000000018
2021-07-07 20:00:00;18.350717660215366;18.350717660215366;0.0;42.72654706407191;0.6949451297409186;1.16106249056185;70.0;55.36145234948236;3.661062490561852;2.5000000000000018
2021-07-07 21:00:00;39.06434147033013;39.06434147033013;0.0;65.8369492598217;10.527450609147428;1.16106249056185;70.0;68.51099143643944;3.661062490561852;2.5000000000000018
2021-07-07 22:00:00;32.920178162758425;32.920178162758425;0.0;57.80401527402494;1.032677081884632;1.16106249056185;70.0;56.67263850340072;3.661062490561852;2.5000000000000018
2021-07-07 23:00:00;33.56872007017644;33.56872007017644;0.0;58.733578948834094;1.1605916821602267;1.16106249056185;70.0;57.95081364190105;3.661062490561852;2.5000000000000018
2021-07-08 00:00:00;72.68098318975646;72.68098318975646;0.0;98.29778131287422;2.242439870457613;1.16106249056185;70.0;59.56304962543038;3.661062490561852;2.5000000000000018
2021-07-08 01:00:00;79.09607426980668;79.09607426980668;0.0;104.64746085669047;2.232556370905833;1.16106249056185;70.0;58.83967167260084;3.661062490561852;2.5000000000000018
2021-07-08 02:00:00;82.569936065456;82.569936065456;0.0;108.13276285226945;2.310056819567746;1.16106249056185;70.0;58.85486465132726;3.661062490561852;2.5000000000000018
2021-07-08 03:00:00;81.38102765071042;81.38102765071042;0.0;106.90773163914571;2.263406987896259;1.16106249056185;70.0;58.75402348982635;3.661062490561852;2.5000000000000018
2021-07-08 04:00:00;102.30828487047202;102.30828487047202;0.0;128.0690287051614;2.860117693776644;1.16106249056185;70.0;59.33868142960324;3.661062490561852;2.5000000000000018
2021-07-08 05:00:00;86.2099506263445;86.2099506263445;0.0;111.721004640294;2.3296373191008075;1.16106249056185;70.0;58.58181100466868;3.661062490561852;2.5000000000000018
2021-07-08 06:00:00;114.56060555649887;114.56060555649887;0.0;140.36605779412105;3.1781208991011174;1.16106249056185;70.0;59.48419804909446;3.661062490561852;2.5000000000000018
2021-07-08 07:00:00;124.39717333469659;124.39717333469659;0.0;150.17494155427795;3.311298909236454;1.16106249056185;70.0;59.20183908327709;3.661062490561852;2.5000000000000018
2021-07-08 08:00:00;235.83680035775748;235.83680035775748;0.0;262.15068205094985;6.245499468749838;1.16106249056185;70.0;60.006110900807755;3.661062490561852;2.5000000000000018
2021-07-08 09:00:00;224.2425062172832;224.2425062172832;0.0;250.39610980866703;5.664795265070957;1.16106249056185;70.0;59.47567942117513;3.661062490561852;2.5000000000000018
2021-07-08 10:00:00;207.7671843835224;207.7671843835224;0.0;233.8577921703669;5.265692256639527;1.16106249056185;70.0;59.42581070190295;3.661062490561852;2.5000000000000018
2021-07-08 11:00:00;176.23247717680374;176.23247717680374;0.0;202.19222092370944;4.488722005872284;1.16106249056185;70.0;59.27511997426973;3.661062490561852;2.5000000000000018
2021-07-08 12:00:00;139.47495038565253;139.47495038565253;0.0;165.2685288994293;3.593977171254804;1.16106249056185;70.0;59.051224350370376;3.661062490561852;2.5000000000000018
2021-07-08 13:00:00;119.25964245719355;119.25964245719355;0.0;144.9712013754739;3.1319714724649144;1.16106249056185;70.0;58.97916120504101;3.661062490561852;2.5000000000000018
2021-07-08 14:00:00;98.24667447444709;98.24667447444709;0.0;123.8386935315448;2.6209271843196627;1.16106249056185;70.0;58.750010531311204;3.661062490561852;2.5000000000000018
2021-07-08 15:00:00;67.66844411554828;67.66844411554828;0.0;92.97204711231362;1.8464700109198606;1.16106249056185;70.0;58.01161049868318;3.661062490561852;2.5000000000000018
2021-07-08 16:00:00;32.16142476420607;32.16142476420607;0.0;57.08920552306468;1.0343298959014697;1.16106249056185;70.0;56.858479064036544;3.661062490561852;2.5000000000000018
2021-07-08 17:00:00;32.720249085544765;32.720249085544765;0.0;57.8231369357407;1.1235804087731331;1.16106249056185;70.0;57.74683729919985;3.661062490561852;2.5000000000000018
2021-07-08 18:00:00;38.28875369318194;38.28875369318194;0.0;63.56804947063076;1.2908788265004962;1.16106249056185;70.0;58.27523578259428;3.661062490561852;2.5000000000000018
2021-07-08 19:00:00;44.49325366907737;44.49325366907737;0.0;69.79951287678863;1.4226499968958044;1.16106249056185;70.0;58.31832729512331;3.661062490561852;2.5000000000000018
2021-07-08 20:00:00;36.22807210889082;36.22807210889082;0.0;61.140010357411434;1.118024807206001;1.16106249056185;70.0;56.97958647306564;3.661062490561852;2.5000000000000018
2021-07-08 21:00:00;43.22507581141156;43.22507581141156;0.0;68.66850814406368;1.4642499109186398;1.16106249056185;70.0;58.83411590173961;3.661062490561852;2.5000000000000018
2021-07-08 22:00:00;58.072889242186505;58.072889242186505;0.0;83.57063438100408;1.7921685104299485;1.16106249056185;70.0;58.897377688026836;3.661062490561852;2.5000000000000018
2021-07-08 23:00:00;47.90052407346416;47.90052407346416;0.0;73.02630580483914;1.4014792310791115;1.16106249056185;70.0;57.59366868788271;3.661062490561852;2.5000000000000018
2021-07-09 00:00:00;19.392812302963716;19.392812302963716;0.0;46.2037846469585;10.120670209707015;1.16106249056185;70.18;69.09302642231467;3.661062490561852;2.5000000000000018
2021-07-09 01:00:00;49.11263930966071;49.11263930966071;0.0;74.54591937637349;1.576481191878635;1.16106249056185;70.12;58.86136366841447;3.661062490561852;2.5000000000000018
2021-07-09 02:00:00;77.98300340405082;77.98300340405082;0.0;103.79697230995917;2.316467136744181;1.16106249056185;70.36000000000001;59.69135530235076;3.661062490561852;2.5000000000000018
2021-07-09 03:00:00;85.36786710307197;85.36786710307197;0.0;111.13304694466974;2.289863464897026;1.16106249056185;70.65999999999997;59.104617035832575;3.661062490561852;2.5000000000000018
2021-07-09 04:00:00;81.385176840289;81.385176840289;0.0;106.94093010583907;2.1212310714335616;1.16106249056185;70.42000000000002;58.416533447688835;3.661062490561852;2.5000000000000018
2021-07-09 05:00:00;60.34227002270967;60.34227002270967;0.0;85.4971649955835;1.626256247649102;1.16106249056185;70.0;57.482619737499306;3.661062490561852;2.5000000000000018
2021-07-09 06:00:00;86.687569391298;86.687569391298;0.0;112.4437435247283;2.5833758109668836;1.16106249056185;70.0;59.636691737537035;3.661062490561852;2.5000000000000018
2021-07-09 07:00:00;93.28325553407879;93.28325553407879;0.0;118.88564382634112;2.5516864383628914;1.16106249056185;70.0;58.906902804602055;3.661062490561852;2.5000000000000018
2021-07-09 08:00:00;180.9498492299106;180.9498492299106;0.0;207.1076012886073;4.951995219345379;1.16106249056185;70.0;60.042128181484145;3.661062490561852;2.5000000000000018
2021-07-09 09:00:00;175.3873581650846;175.3873581650846;0.0;201.35695306256557;4.498457087110447;1.16106249056185;70.0;59.342538840943234;3.661062490561852;2.5000000000000018
2021-07-09 10:00:00;167.93326454798506;167.93326454798506;0.0;193.87575330067847;4.324751789461432;1.16106249056185;70.0;59.32634844952173;3.661062490561852;2.5000000000000018
2021-07-09 11:00:00;127.16275099877925;127.16275099877925;0.0;152.88422069305025;3.288431081051343;1.16106249056185;70.0;58.930586036402815;3.661062490561852;2.5000000000000018
2021-07-09 12:00:00;116.10957027205804;116.10957027205804;0.0;141.8232486233465;3.077681350334812;1.16106249056185;70.0;59.02828580848944;3.661062490561852;2.5000000000000018
2021-07-09 13:00:00;95.16698431305521;95.16698431305521;0.0;120.72951074160086;2.543598135286896;1.16106249056185;70.0;58.699031813883266;3.661062490561852;2.5000000000000018
2021-07-09 14:00:00;71.42824246794864;71.42824246794864;0.0;96.80268438917376;1.958996232430192;1.16106249056185;70.0;58.23465925745734;3.661062490561852;2.5000000000000018
2021-07-09 15:00:00;53.809559749987294;53.809559749987294;0.0;79.00953463608624;1.5405314799021;1.16106249056185;70.0;57.78876367903342;3.661062490561852;2.5000000000000018
2021-07-09 16:00:00;0.0;0.0;0.0;26.883447040929664;1.5405314799021;1.16106249056185;70.0;65.84505684723973;3.661062490561852;2.5000000000000018
2021-07-09 17:00:00;29.716483608297743;29.716483608297743;0.0;54.456502978607745;0.9556102425231477;1.16106249056185;70.0;56.43188041989663;3.661062490561852;2.5000000000000018
2021-07-09 18:00:00;31.6790061103463;31.6790061103463;0.0;56.9158637723417;1.1476149011530734;1.16106249056185;70.0;58.19168684315969;3.661062490561852;2.5000000000000018
2021-07-09 19:00:00;27.205430625356822;27.205430625356822;0.0;51.90273803621394;0.9016357860042173;1.16106249056185;70.0;56.294028073915285;3.661062490561852;2.5000000000000018
2021-07-09 20:00:00;18.55849476088996;18.55849476088996;0.0;42.974623755647166;0.7064570313089669;1.16106249056185;70.0;55.51638270738772;3.661062490561852;2.5000000000000018
2021-07-09 21:00:00;38.81238667414061;38.81238667414061;0.0;65.58170206038953;10.485623796712156;1.16106249056185;70.0;68.51084768350592;3.661062490561852;2.5000000000000018
2021-07-09 22:00:00;30.344929217969646;30.344929217969646;0.0;55.04690365318209;0.9406542261646871;1.16106249056185;70.0;56.06671264833568;3.661062490561852;2.5000000000000018
2021-07-09 23:00:00;32.992697508779614;32.992697508779614;0.0;58.283880944387015;1.1987820077583948;1.16106249056185;70.0;58.423988330858265;3.661062490561852;2.5000000000000018
2021-07-10 00:00:00;24.529806467449525;24.529806467449525;0.0;49.05378645300056;0.8116706033930862;1.16106249056185;70.0;55.61057537851491;3.661062490561852;2.5000000000000018
2021-07-10 01:00:00;26.243237095265567;26.243237095265567;0.0;51.474276752183286;1.0406634431897297;1.16106249056185;70.0;58.223108768454324;3.661062490561852;2.5000000000000018
2021-07-10 02:00:00;27.63008609829819;27.63008609829819;0.0;52.50579050668542;0.956581093476154;1.16106249056185;70.0;56.9311877714008;3.661062490561852;2.5000000000000018
2021-07-10 03:00:00;23.188197436190222;23.188197436190222;0.0;47.92162436798805;0.8374409150267257;1.16106249056185;70.0;56.37526497801633;3.661062490561852;2.5000000000000018
2021-07-10 04:00:00;26.078729946463575;26.078729946463575;0.0;51.20250284781842;1.0039087143066836;1.16106249056185;70.0;57.85639378074052;3.661062490561852;2.5000000000000018
2021-07-10 05:00:00;30.228507174532105;30.228507174532105;0.0;55.292872527077584;1.0620156217772974;1.16106249056185;70.0;57.60378907866493;3.661062490561852;2.5000000000000018
2021-07-10 06:00:00;93.56695173213737;93.56695173213737;0.0;119.14974388559686;2.574659024188078;1.16106249056185;70.0;58.981458759039356;3.661062490561852;2.5000000000000018
2021-07-10 07:00:00;122.89416921952264;122.89416921952264;0.0;148.7594924686898;3.37467988285323;1.16106249056185;70.0;59.50450768435155;3.661062490561852;2.5000000000000018
2021-07-10 08:00:00;124.53361082152946;124.53361082152946;0.0;150.29327794412058;3.2961664524152985;1.16106249056185;70.0;59.14371761474666;3.661062490561852;2.5000000000000018
2021-07-10 09:00:00;144.67551566480785;144.67551566480785;0.0;170.57401577505846;3.835728581608658;1.16106249056185;70.0;59.4119565462604;3.661062490561852;2.5000000000000018
2021-07-10 10:00:00;115.2587065878064;115.2587065878064;0.0;140.92497183614816;3.013007210282468;1.16106249056185;70.0;58.86376222121726;3.661062490561852;2.5000000000000018
2021-07-10 11:00:00;81.2594586485821;81.2594586485821;0.0;106.6908676708383;2.178564801091987;1.16106249056185;70.0;58.339760411100485;3.661062490561852;2.5000000000000018
2021-07-10 12:00:00;76.08635852619547;76.08635852619547;0.0;101.58698096191826;2.134765821700283;1.16106249056185;70.0;58.669775310418004;3.661062490561852;2.5000000000000018
2021-07-10 13:00:00;49.843684542103524;49.843684542103524;0.0;74.90776028522936;1.406776042828045;1.16106249056185;70.0;57.32194714914351;3.661062490561852;2.5000000000000018
2021-07-10 14:00:00;35.97339633708068;35.97339633708068;0.0;60.906189173401;1.1145601380231103;1.16106249056185;70.0;56.98906131845365;3.661062490561852;2.5000000000000018
2021-07-10 15:00:00;39.90211397166535;39.90211397166535;0.0;65.23054518434307;1.344652423278899;1.16106249056185;70.0;58.4497421654317;3.661062490561852;2.5000000000000018
2021-07-10 16:00:00;43.73463044541516;43.73463044541516;0.0;68.978012204588;1.378880559632536;1.16106249056185;70.0;58.08936994255373;3.661062490561852;2.5000000000000018
2021-07-10 17:00:00;33.214847704899526;33.214847704899526;0.0;58.05111764404389;1.0376655266121881;1.16106249056185;70.0;56.680009769353205;3.661062490561852;2.5000000000000018
2021-07-10 18:00:00;38.1858667729742;38.1858667729742;0.0;63.549331995445286;1.3261481806497029;1.16106249056185;70.0;58.5904203217803;3.661062490561852;2.5000000000000018
2021-07-10 19:00:00;47.07344072363743;47.07344072363743;0.0;72.41762344459204;1.4916062104697896;1.16106249056185;70.0;58.440453535721815;3.661062490561852;2.5000000000000018
2021-07-10 20:00:00;45.40100291036728;45.40100291036728;0.0;70.60130554835992;1.3881653373291702;1.16106249056185;70.0;57.890610576177096;3.661062490561852;2.5000000000000018
2021-07-10 21:00:00;45.1045839716211;45.1045839716211;0.0;70.35596376768069;1.4062148399342052;1.16106249056185;70.0;58.08758130765449;3.661062490561852;2.5000000000000018
2021-07-10 22:00:00;27.26170719041211;27.26170719041211;0.0;52.0460098326199;0.9118050002192025;1.16106249056185;70.0;56.40947669729201;3.661062490561852;2.5000000000000018
2021-07-10 23:00:00;31.02401334348813;31.02401334348813;0.0;56.26732011429412;1.1478354813978062;1.16106249056185;70.0;58.328483309054604;3.661062490561852;2.5000000000000018
2021-07-11 00:00:00;126.18935178219259;126.18935178219259;0.0;152.00031868917043;3.4122870087150012;1.16106249056185;70.0;59.39404804565993;3.661062490561852;2.5000000000000018
2021-07-11 01:00:00;157.66487827450766;157.66487827450766;0.0;183.62133348762245;4.170766866935162;1.16106249056185;70.0;59.517667491152;3.661062490561852;2.5000000000000018
2021-07-11 02:00:00;119.35075304054601;119.35075304054601;0.0;145.0152469940205;3.095989400981205;1.16106249056185;70.0;58.8476879961093;3.661062490561852;2.5000000000000018
2021-07-11 03:00:00;113.7615622811007;113.7615622811007;0.0;139.48090103075327;3.0378927556834032;1.16106249056185;70.0;59.068166320708485;3.661062490561852;2.5000000000000018
2021-07-11 04:00:00;117.82388190688437;117.82388190688437;0.0;143.59192602903283;3.1598142024202738;1.16106249056185;70.0;59.18020123137319;3.661062490561852;2.5000000000000018
2021-07-11 05:00:00;135.20719861549867;135.20719861549867;0.0;161.0728747483002;3.6042279398830774;1.16106249056185;70.0;59.359528558250645;3.661062490561852;2.5000000000000018
2021-07-11 06:00:00;115.50628284535543;115.50628284535543;0.0;141.20082998173916;3.0363980845338236;1.16106249056185;70.0;58.927919100927454;3.661062490561852;2.5000000000000018
2021-07-11 07:00:00;146.81871941467085;146.81871941467085;0.0;172.76009300300035;3.9289655381213637;1.16106249056185;70.0;59.53074159653414;3.661062490561852;2.5000000000000018
2021-07-11 08:00:00;133.416498032086;133.416498032086;0.0;159.20944874452323;3.4799329415246993;1.16106249056185;70.0;59.10697066788009;3.661062490561852;2.5000000000000018
2021-07-11 09:00:00;133.22782599482787;133.22782599482787;0.0;159.04886624223508;3.5111660831582348;1.16106249056185;70.0;59.214757496557866;3.661062490561852;2.5000000000000018
2021-07-11 10:00:00;136.49809644070484;136.49809644070484;0.0;162.3357367937495;3.595089176549142;1.16106249056185;70.0;59.24884362941606;3.661062490561852;2.5000000000000018
2021-07-11 11:00:00;131.29855290485148;131.29855290485148;0.0;157.09804540249854;3.450527817377205;1.16106249056185;70.0;59.15983336345454;3.661062490561852;2.5000000000000018
2021-07-11 12:00:00;128.45676614022742;128.45676614022742;0.0;154.249086357562;3.389269808465717;1.16106249056185;70.0;59.164045644716;3.661062490561852;2.5000000000000018
2021-07-11 13:00:00;128.47687606092268;128.47687606092268;0.0;154.2716279137456;3.395864988993699;1.16106249056185;70.0;59.183509916173705;3.661062490561852;2.5000000000000018
2021-07-11 14:00:00;131.6553154738769;131.6553154738769;0.0;157.47160638085973;3.479893836930097;1.16106249056185;70.0;59.22575188455568;3.661062490561852;2.5000000000000018
2021-07-11 15:00:00;141.11445190953307;141.11445190953307;0.0;166.98082807324838;3.720208596355212;1.16106249056185;70.0;59.31314226401406;3.661062490561852;2.5000000000000018
2021-07-11 16:00:00;150.3488131808776;150.3488131808776;0.0;176.24960035768294;3.9377219383212787;1.16106249056185;70.0;59.34302847721057;3.661062490561852;2.5000000000000018
2021-07-11 17:00:00;91.66201027574994;91.66201027574994;0.0;117.13150856396443;2.3928431772247385;1.16106249056185;70.0;58.3450555032457;3.661062490561852;2.5000000000000018
2021-07-11 18:00:00;100.14740843692616;100.14740843692616;0.0;125.85403927695153;2.7649233339824417;1.16106249056185;70.0;59.16235865255152;3.661062490561852;2.5000000000000018
2021-07-11 19:00:00;78.63047241981904;78.63047241981904;0.0;104.06544029237685;2.131532387886874;1.16106249056185;70.0;58.375740418158614;3.661062490561852;2.5000000000000018
2021-07-11 20:00:00;125.74486674846507;125.74486674846507;0.0;151.69372328568065;3.545762452197125;1.16106249056185;70.0;59.813882444133526;3.661062490561852;2.5000000000000018
2021-07-11 21:00:00;116.50245139254837;116.50245139254837;0.0;142.29112214855374;3.0737188157242805;1.16106249056185;70.18;59.15789920356934;3.661062490561852;2.5000000000000018
2021-07-11 22:00:00;96.95817686677943;96.95817686677943;0.0;122.49513188295663;2.5428210073101782;1.16106249056185;70.0;58.53025537097017;3.661062490561852;2.5000000000000018
2021-07-11 23:00:00;119.36064537521749;119.36064537521749;0.0;145.31091083225803;3.2653851341770626;1.16106249056185;70.30000000000001;59.70466913065627;3.661062490561852;2.5000000000000018
2021-07-12 00:00:00;88.80808418720076;88.80808418720076;0.0;114.58007372023131;2.293580056513218;1.16106249056185;70.84000000000003;58.94550786927323;3.661062490561852;2.5000000000000018
2021-07-12 01:00:00;104.15376860892437;104.15376860892437;0.0;130.1338824010812;2.648380248655728;1.16106249056185;71.07999999999998;59.38067633593391;3.661062490561852;2.5000000000000018
2021-07-12 02:00:00;111.61746378505165;111.61746378505165;0.0;137.7977918795197;2.7173723305928643;1.16106249056185;71.68;59.6062044081408;3.661062490561852;2.5000000000000018
2021-07-12 03:00:00;108.96440247203859;108.96440247203859;0.0;134.96245256654464;2.500909360981926;1.16106249056185;71.68;58.831106801754686;3.661062490561852;2.5000000000000018
2021-07-12 04:00:00;117.45100830478594;117.45100830478594;0.0;143.41261042611697;2.720509505444144;1.16106249056185;71.32;58.768726219505936;3.661062490561852;2.5000000000000018
2021-07-12 05:00:00;108.3720466946794;108.3720466946794;0.0;133.76061764384175;2.564194281334946;1.16106249056185;70.06;57.639815485316376;3.661062490561852;2.5000000000000018
2021-07-12 06:00:00;77.42102434459322;77.42102434459322;0.0;102.83987299103931;2.096958450907131;1.16106249056185;70.0;58.32323833841667;3.661062490561852;2.5000000000000018
2021-07-12 07:00:00;112.88654695396549;112.88654695396549;0.0;138.7593997341646;3.1914232985370203;1.16106249056185;70.0;59.647893987361954;3.661062490561852;2.5000000000000018
2021-07-12 08:00:00;117.02579161203386;117.02579161203386;0.0;142.75884422091565;3.119597818285197;1.16106249056185;70.0;59.10430030251018;3.661062490561852;2.5000000000000018
2021-07-12 09:00:00;126.19032555182713;126.19032555182713;0.0;151.99629148149896;3.3675518814869903;1.16106249056185;70.0;59.253441525628205;3.661062490561852;2.5000000000000018
2021-07-12 10:00:00;122.01726234981511;122.01726234981511;0.0;147.76900817647524;3.2287638429165253;1.16106249056185;70.0;59.10322993672577;3.661062490561852;2.5000000000000018
2021-07-12 11:00:00;99.7733304001432;99.7733304001432;0.0;125.36884121533349;2.6530136102652224;1.16106249056185;70.0;58.74874822225098;3.661062490561852;2.5000000000000018
2021-07-12 12:00:00;90.0097260785744;90.0097260785744;0.0;115.58147274071698;2.45065221478212;1.16106249056185;70.0;58.7705819268827;3.661062490561852;2.5000000000000018
2021-07-12 13:00:00;78.12597396538123;78.12597396538123;0.0;103.59939809202905;2.1525044924563885;1.16106249056185;70.0;58.540547329080766;3.661062490561852;2.5000000000000018
2021-07-12 14:00:00;91.52195531668735;91.52195531668735;0.0;117.19738998369114;2.574727952414077;1.16106249056185;70.0;59.16229559470764;3.661062490561852;2.5000000000000018
2021-07-12 15:00:00;80.86008186686401;80.86008186686401;0.0;106.34590114900259;2.2144703366987457;1.16106249056185;70.0;58.56591021568107;3.661062490561852;2.5000000000000018
2021-07-12 16:00:00;85.74051080160397;85.74051080160397;0.0;111.34423866372128;2.400397941930235;1.16106249056185;70.0;58.95577581030011;3.661062490561852;2.5000000000000018
2021-07-12 17:00:00;75.64343724574574;75.64343724574574;0.0;101.1005787512129;2.0936164819340513;1.16106249056185;70.0;58.502399280359384;3.661062490561852;2.5000000000000018
2021-07-12 18:00:00;76.33943304977498;76.33943304977498;0.0;101.86719436067904;2.158808151239287;1.16106249056185;70.0;58.76505358687086;3.661062490561852;2.5000000000000018
2021-07-12 19:00:00;87.07658553868143;87.07658553868143;0.0;112.70889391087101;2.4504709904462696;1.16106249056185;70.0;59.048859980067505;3.661062490561852;2.5000000000000018
2021-07-12 20:00:00;110.06351759915538;110.06351759915538;0.0;135.84169547832693;3.034894093547063;1.16106249056185;70.0;59.3428700207553;3.661062490561852;2.5000000000000018
2021-07-12 21:00:00;98.55400373494828;98.55400373494828;0.0;124.1599900185664;2.641749589164008;1.16106249056185;70.0;58.80972575650975;3.661062490561852;2.5000000000000018
2021-07-12 22:00:00;87.40097081483432;87.40097081483432;0.0;112.9474484319649;2.381605187089023;1.16106249056185;70.0;58.708351085039396;3.661062490561852;2.5000000000000018
2021-07-12 23:00:00;81.33628969027787;81.33628969027787;0.0;106.85051475410437;2.24959033424558;1.16106249056185;70.0;58.69100815215364;3.661062490561852;2.5000000000000018
2021-07-13 00:00:00;57.159378495778675;57.159378495778675;0.0;82.3329844158964;1.5963171848237065;1.16106249056185;70.0;57.719801732411156;3.661062490561852;2.5000000000000018
2021-07-13 01:00:00;60.60999113831517;60.60999113831517;0.0;86.08014946054556;1.8178942270038423;1.16106249056185;70.0;58.72581617971167;3.661062490561852;2.5000000000000018
2021-07-13 02:00:00;63.304816968734244;63.304816968734244;0.0;88.7109741667638;1.8414581878007126;1.16106249056185;70.0;58.52992663323943;3.661062490561852;2.5000000000000018
2021-07-13 03:00:00;61.9248313582062;61.9248313582062;0.0;87.31180074258026;1.7980744099267278;1.16106249056185;70.0;58.43845178399721;3.661062490561852;2.5000000000000018
2021-07-13 04:00:00;78.64123969536351;78.64123969536351;0.0;104.28717777076396;2.296708305212248;1.16106249056185;70.0;59.18875315369411;3.661062490561852;2.5000000000000018
2021-07-13 05:00:00;66.01937291447041;66.01937291447041;0.0;91.3651892845712;1.8431217943428053;1.16106249056185;70.0;58.19740694125801;3.661062490561852;2.5000000000000018
2021-07-13 06:00:00;88.2914040464904;88.2914040464904;0.0;113.99455182912949;2.558170418965087;1.16106249056185;70.0;59.390245560615654;3.661062490561852;2.5000000000000018
2021-07-13 07:00:00;95.01749863943019;95.01749863943019;0.0;120.67396005011045;2.6156647210420307;1.16106249056185;70.0;59.01545178214582;3.661062490561852;2.5000000000000018
2021-07-13 08:00:00;186.47447235168733;186.47447235168733;0.0;212.63858458746253;5.0838939602022215;1.16106249056185;70.0;60.0414456277187;3.661062490561852;2.5000000000000018
2021-07-13 09:00:00;182.74134595626577;182.74134595626577;0.0;208.74419302863197;4.679361273359366;1.16106249056185;70.0;59.37867896135543;3.661062490561852;2.5000000000000018
2021-07-13 10:00:00;177.3385707981228;177.3385707981228;0.0;203.31744560352962;4.5527370852454;1.16106249056185;70.0;59.36707419877757;3.661062490561852;2.5000000000000018
2021-07-13 11:00:00;131.074221815232;131.074221815232;0.0;156.810050230557;3.3762916832556074;1.16106249056185;70.0;58.94179480092504;3.661062490561852;2.5000000000000018
2021-07-13 12:00:00;120.25772690489244;120.25772690489244;0.0;145.99200044534217;3.1782322646599344;1.16106249056185;70.0;59.06310262703437;3.661062490561852;2.5000000000000018
2021-07-13 13:00:00;97.91015797868509;97.91015797868509;0.0;123.48653553868202;2.6073054019481297;1.16106249056185;70.0;58.72339386913774;3.661062490561852;2.5000000000000018
2021-07-13 14:00:00;73.05634121467601;73.05634121467601;0.0;98.44231074140626;1.9966530291171043;1.16106249056185;70.0;58.26103230114808;3.661062490561852;2.5000000000000018
2021-07-13 15:00:00;54.42723269128953;54.42723269128953;0.0;79.62861015125773;1.5525715862159868;1.16106249056185;70.0;57.788522563803326;3.661062490561852;2.5000000000000018
2021-07-13 16:00:00;31.255262969815522;31.255262969815522;0.0;55.90839608752008;0.951441001315014;1.16106249056185;70.0;56.00909267145022;3.661062490561852;2.5000000000000018
2021-07-13 17:00:00;29.092104177910404;29.092104177910404;0.0;54.189244114431474;1.0485210111273413;1.16106249056185;70.0;57.694857000762966;3.661062490561852;2.5000000000000018
2021-07-13 18:00:00;31.420254764743756;31.420254764743756;0.0;56.49168944504043;1.084228668541772;1.16106249056185;70.0;57.59449677076958;3.661062490561852;2.5000000000000018
2021-07-13 19:00:00;25.376963141876473;25.376963141876473;0.0;50.03062777841752;0.8599209539721593;1.16106249056185;70.0;56.147500909319376;3.661062490561852;2.5000000000000018
2021-07-13 20:00:00;18.16243648405899;18.16243648405899;0.0;42.48147826967791;0.6821876399766181;1.16106249056185;70.0;55.17323227432951;3.661062490561852;2.5000000000000018
2021-07-13 21:00:00;39.45329311443338;39.45329311443338;0.0;66.2079129937557;10.517805560538386;1.16106249056185;70.0;68.50122834869842;3.661062490561852;2.5000000000000018
2021-07-13 22:00:00;31.4120755577775;31.4120755577775;0.0;56.17019338337339;0.9729811498821532;1.16106249056185;70.0;56.254763960134596;3.661062490561852;2.5000000000000018
2021-07-13 23:00:00;33.772684256598026;33.772684256598026;0.0;59.041030587085665;1.2042508115645945;1.16106249056185;70.0;58.3268600693267;3.661062490561852;2.5000000000000018
2021-07-14 00:00:00;94.70492360583437;94.70492360583437;0.0;120.49960361185276;2.8700633069539525;1.16106249056185;70.0;60.00357178783088;3.661062490561852;2.5000000000000018
2021-07-14 01:00:00;101.0829016965603;101.0829016965603;0.0;126.75105112900654;2.7502346611357447;1.16106249056185;70.0;59.02681937514387;3.661062490561852;2.5000000000000018
2021-07-14 02:00:00;105.08932452257999;105.08932452257999;0.0;130.77935639515908;2.8485825766727855;1.16106249056185;70.0;59.068969861067785;3.661062490561852;2.5000000000000018
2021-07-14 03:00:00;104.57655561794424;104.57655561794424;0.0;130.24384960349607;2.8211806454574693;1.16106249056185;70.0;59.00799194418255;3.661062490561852;2.5000000000000018
2021-07-14 04:00:00;131.28282236253384;131.28282236253384;0.0;157.1636610587024;3.5509998552146205;1.16106249056185;70.0;59.46214564195486;3.661062490561852;2.5000000000000018
2021-07-14 05:00:00;110.48040518355307;110.48040518355307;0.0;136.14314803661966;2.911993231104758;1.16106249056185;70.0;58.86843729560576;3.661062490561852;2.5000000000000018
2021-07-14 06:00:00;146.96269138634418;146.96269138634418;0.0;172.89824254990248;3.9500243249833433;1.16106249056185;70.0;59.57822918562891;3.661062490561852;2.5000000000000018
2021-07-14 07:00:00;159.07953902416583;159.07953902416583;0.0;185.03292684273035;4.158020636889828;1.16106249056185;70.0;59.40470415629494;3.661062490561852;2.5000000000000018
2021-07-14 08:00:00;303.8996038635109;303.8996038635109;0.0;330.414617688855;7.873334577493802;1.16106249056185;70.0;60.008026930081655;3.661062490561852;2.5000000000000018
2021-07-14 09:00:00;281.1495916870319;281.1495916870319;0.0;307.49993596847287;7.0192754781010755;1.16106249056185;70.0;59.56954023287733;3.661062490561852;2.5000000000000018
2021-07-14 10:00:00;264.3902317263704;264.3902317263704;0.0;290.6829946042019;6.621419433941004;1.16106249056185;70.0;59.54752262698287;3.661062490561852;2.5000000000000018
2021-07-14 11:00:00;238.56851484156087;238.56851484156087;0.0;264.76945157254494;5.993731270659172;1.16106249056185;70.0;59.48228694851417;3.661062490561852;2.5000000000000018
2021-07-14 12:00:00;185.0964775545423;185.0964775545423;0.0;211.08027914023938;4.676754121309434;1.16106249056185;70.0;59.25382690312716;3.661062490561852;2.5000000000000018
2021-07-14 13:00:00;146.90986315913105;146.90986315913105;0.0;172.73737384699064;3.771416750014233;1.16106249056185;70.0;59.094828580296735;3.661062490561852;2.5000000000000018
2021-07-14 14:00:00;107.80429570618865;107.80429570618865;0.0;133.42349001940954;2.820076360209093;1.16106249056185;70.0;58.73523494898785;3.661062490561852;2.5000000000000018
2021-07-14 15:00:00;91.35032173347032;91.35032173347032;0.0;116.91313067366508;2.466022452729597;1.16106249056185;70.0;58.71200071459435;3.661062490561852;2.5000000000000018
2021-07-14 16:00:00;60.05105372231655;60.05105372231655;0.0;85.25373015857937;1.6528584105797275;1.16106249056185;70.0;57.719149413715;3.661062490561852;2.5000000000000018
2021-07-14 17:00:00;53.151606952422824;53.151606952422824;0.0;78.44551812972185;1.5759429794023339;1.16106249056185;70.0;58.148362878152;3.661062490561852;2.5000000000000018
2021-07-14 18:00:00;54.672427457550455;54.672427457550455;0.0;80.03982575431692;1.644934359877794;1.16106249056185;70.0;58.414673658168795;3.661062490561852;2.5000000000000018
2021-07-14 19:00:00;48.380709486225975;48.380709486225975;0.0;73.56976149538694;1.4392423539711798;1.16106249056185;70.0;57.82928404551052;3.661062490561852;2.5000000000000018
2021-07-14 20:00:00;78.94661077763877;78.94661077763877;0.0;104.7522190028099;2.447798551086594;1.16106249056185;70.0;59.810842680086125;3.661062490561852;2.5000000000000018
2021-07-14 21:00:00;87.1218725435288;87.1218725435288;0.0;112.73556966061295;2.410880547114714;1.16106249056185;70.06;58.926390608912754;3.661062490561852;2.5000000000000018
2021-07-14 22:00:00;72.42867528475462;72.42867528475462;0.0;97.92827687618507;1.9888286598879616;1.16106249056185;70.24000000000001;58.516387569553046;3.661062490561852;2.5000000000000018
2021-07-14 23:00:00;55.64437674107075;55.64437674107075;0.0;80.92938253577756;1.5469717866103858;1.16106249056185;70.30000000000001;57.84411633713296;3.661062490561852;2.5000000000000018
2021-07-15 00:00:00;36.96728850594571;36.96728850594571;0.0;61.958367303589206;1.0759420512278206;1.16106249056185;70.53999999999996;56.829231656755155;3.661062490561852;2.5000000000000018
2021-07-15 01:00:00;120.4576596531369;120.4576596531369;0.0;146.34535975195206;3.026807820943676;1.16106249056185;70.72000000000003;59.20815804122947;3.661062490561852;2.5000000000000018
2021-07-15 02:00:00;211.27169747362964;211.27169747362964;0.0;237.71815406784685;5.245086330843018;1.16106249056185;70.89999999999998;60.10903166845537;3.661062490561852;2.5000000000000018
2021-07-15 03:00:00;234.268333735645;234.268333735645;0.0;260.7340327097974;5.464881402533417;1.16106249056185;71.07999999999998;59.720278347341264;3.661062490561852;2.5000000000000018
2021-07-15 04:00:00;220.5240050729299;220.5240050729299;0.0;246.82306591351542;5.046531044431546;1.16106249056185;70.89999999999998;59.254892473926134;3.661062490561852;2.5000000000000018
2021-07-15 05:00:00;136.43859286571058;136.43859286571058;0.0;162.3793730102098;3.185106372849236;1.16106249056185;70.96000000000004;58.82170665815585;3.661062490561852;2.5000000000000018
2021-07-15 06:00:00;243.75645089463745;243.75645089463745;0.0;270.128325074391;5.869444108856511;1.16106249056185;70.53999999999996;59.582187525423876;3.661062490561852;2.5000000000000018
2021-07-15 07:00:00;253.808955365826;253.808955365826;0.0;280.0413537353558;6.074782005932038;1.16106249056185;70.18;59.204048479596054;3.661062490561852;2.5000000000000018
2021-07-15 08:00:00;429.90705518208694;429.90705518208694;0.0;456.75095206241116;10.626138432744423;1.16106249056185;70.0;59.765781109493844;3.661062490561852;2.5000000000000018
2021-07-15 09:00:00;395.4816085628791;395.4816085628791;0.0;422.20220818550456;9.74468365338519;1.16106249056185;70.0;59.684186900480654;3.661062490561852;2.5000000000000018
2021-07-15 10:00:00;370.84748141452803;370.84748141452803;0.0;397.4899435302896;9.16106382551772;1.16106249056185;70.0;59.66927154445858;3.661062490561852;2.5000000000000018
2021-07-15 11:00:00;271.50159789507273;271.50159789507273;0.0;297.7986186533513;6.725129333967489;1.16106249056185;70.0;59.4567926516184;3.661062490561852;2.5000000000000018
2021-07-15 12:00:00;295.59612939587225;295.59612939587225;0.0;322.01367859819413;7.414536927740034;1.16106249056185;70.0;59.65951289703406;3.661062490561852;2.5000000000000018
2021-07-15 13:00:00;229.43353168201838;229.43353168201838;0.0;255.5864478093241;5.734264685340306;1.16106249056185;70.0;59.387668779808735;3.661062490561852;2.5000000000000018
2021-07-15 14:00:00;167.40829903443824;167.40829903443824;0.0;193.31629978474206;4.240304799836914;1.16106249056185;70.0;59.14519295247152;3.661062490561852;2.5000000000000018
2021-07-15 15:00:00;160.46112051984116;160.46112051984116;0.0;186.38654865457562;4.149099837894954;1.16106249056185;70.0;59.30424636342906;3.661062490561852;2.5000000000000018
2021-07-15 16:00:00;136.57299440934875;136.57299440934875;0.0;162.3720763969792;3.542009857682733;1.16106249056185;70.0;59.08528780463382;3.661062490561852;2.5000000000000018
2021-07-15 17:00:00;108.54445941660495;108.54445941660495;0.0;134.18786107361282;2.8555351490879413;1.16106249056185;70.0;58.811382433160645;3.661062490561852;2.5000000000000018
2021-07-15 18:00:00;98.9310226461837;98.9310226461837;0.0;124.56056676832608;2.6655602182910285;1.16106249056185;70.0;58.87390440535739;3.661062490561852;2.5000000000000018
2021-07-15 19:00:00;110.1541839855065;110.1541839855065;0.0;135.9043975336112;2.9985588937964134;1.16106249056185;70.0;59.20875292598072;3.661062490561852;2.5000000000000018
2021-07-15 20:00:00;124.4133505521049;124.4133505521049;0.0;150.48972669185454;3.337904665773012;1.16106249056185;70.60000000000002;59.865455159640874;3.661062490561852;2.5000000000000018
2021-07-15 21:00:00;137.92370433080615;137.92370433080615;0.0;164.1632771858793;3.4403692883158183;1.16106249056185;71.19999999999999;59.8388665598161;3.661062490561852;2.5000000000000018
2021-07-15 22:00:00;110.55325539326805;110.55325539326805;0.0;136.50245030828523;2.5890219242232213;1.16106249056185;71.38;58.826771654324375;3.661062490561852;2.5000000000000018
2021-07-15 23:00:00;75.1351300231924;75.1351300231924;0.0;100.76220884066706;1.7782939484544238;1.16106249056185;71.44;57.948978380221035;3.661062490561852;2.5000000000000018
2021-07-16 00:00:00;191.16375951739525;191.16375951739525;0.0;217.79137072627603;4.475702395397506;1.16106249056185;72.10000000000002;60.514089301048045;3.661062490561852;2.5000000000000018
2021-07-16 01:00:00;168.8776934406348;168.8776934406348;0.0;195.19680376625243;3.581348391973242;1.16106249056185;72.03999999999996;59.062924222530455;3.661062490561852;2.5000000000000018
2021-07-16 02:00:00;147.04664059853496;147.04664059853496;0.0;173.20550591803627;3.1641073214424456;1.16106249056185;71.86000000000001;58.82649576596509;3.661062490561852;2.5000000000000018
2021-07-16 03:00:00;125.0126987833239;125.0126987833239;0.0;151.14234027350253;2.765597833571812;1.16106249056185;71.92000000000002;58.90788701059466;3.661062490561852;2.5000000000000018
2021-07-16 04:00:00;148.63776615034092;148.63776615034092;0.0;175.0418446333177;3.3190041920966786;1.16106249056185;72.10000000000002;59.54303192691316;3.661062490561852;2.5000000000000018
2021-07-16 05:00:00;163.94316788647967;163.94316788647967;0.0;190.28575210410816;3.5415039253509106;1.16106249056185;71.98000000000002;59.18709269046769;3.661062490561852;2.5000000000000018
2021-07-16 06:00:00;186.72666467497157;186.72666467497157;0.0;212.7759873444544;4.043415288903672;1.16106249056185;71.01999999999998;58.490752878944704;3.661062490561852;2.5000000000000018
2021-07-16 07:00:00;192.6842689169657;192.6842689169657;0.0;218.56905253231227;4.494107776291854;1.16106249056185;70.12;58.540337652456;3.661062490561852;2.5000000000000018
2021-07-16 08:00:00;314.49951808822783;314.49951808822783;0.0;341.00703042887;7.957980514626296;1.16106249056185;70.0;59.7973926987022;3.661062490561852;2.5000000000000018
2021-07-16 09:00:00;347.7846641101716;347.7846641101716;0.0;374.36751241277693;8.664875448174106;1.16106249056185;70.0;59.713052133735516;3.661062490561852;2.5000000000000018
2021-07-16 10:00:00;321.6000021819238;321.6000021819238;0.0;348.08212279623956;7.98249781863933;1.16106249056185;70.0;59.617698897411856;3.661062490561852;2.5000000000000018
2021-07-16 11:00:00;276.31688592063983;276.31688592063983;0.0;302.64332961126564;6.880838244201681;1.16106249056185;70.0;59.52773876315848;3.661062490561852;2.5000000000000018
2021-07-16 12:00:00;212.49093932783052;212.49093932783052;0.0;238.58214178779934;5.329113176783143;1.16106249056185;70.0;59.34057694595111;3.661062490561852;2.5000000000000018
2021-07-16 13:00:00;187.67773367341056;187.67773367341056;0.0;213.69225319529377;4.772767950571745;1.16106249056185;70.0;59.33970634429306;3.661062490561852;2.5000000000000018
2021-07-16 14:00:00;140.35352386353767;140.35352386353767;0.0;166.14562597228834;3.6005154933152355;1.16106249056185;70.0;59.01310591558371;3.661062490561852;2.5000000000000018
2021-07-16 15:00:00;114.4378303946879;114.4378303946879;0.0;140.11822226021977;3.0040013945382666;1.16106249056185;70.0;58.89431890704685;3.661062490561852;2.5000000000000018
2021-07-16 16:00:00;79.11005252776309;79.11005252776309;0.0;104.51763390341002;2.119913852750006;1.16106249056185;70.0;58.26124424957095;3.661062490561852;2.5000000000000018
2021-07-16 17:00:00;68.63379179657265;68.63379179657265;0.0;94.04840355209411;1.9332785883406336;1.16106249056185;70.0;58.41735631312571;3.661062490561852;2.5000000000000018
2021-07-16 18:00:00;67.38304708043964;67.38304708043964;0.0;92.83322303166453;1.9342162859038126;1.16106249056185;70.0;58.57255597424347;3.661062490561852;2.5000000000000018
2021-07-16 19:00:00;60.93479263445999;60.93479263445999;0.0;86.27894472116785;1.7491382152824382;1.16106249056185;70.0;58.25558454643033;3.661062490561852;2.5000000000000018
2021-07-16 20:00:00;94.70731077627165;94.70731077627165;0.0;120.53644686466436;2.7884812599491715;1.16106249056185;70.0;59.70796238525935;3.661062490561852;2.5000000000000018
2021-07-16 21:00:00;104.2968642790876;104.2968642790876;0.0;129.99014200465194;2.830886646799174;1.16106249056185;70.0;59.067017626570816;3.661062490561852;2.5000000000000018
2021-07-16 22:00:00;87.62839232333394;87.62839232333394;0.0;113.1549650502785;2.3671011522891074;1.16106249056185;70.0;58.618290215755906;3.661062490561852;2.5000000000000018
2021-07-16 23:00:00;68.77521733333695;68.77521733333695;0.0;94.16641448960628;1.9045412427133914;1.16106249056185;70.06;58.28783441195782;3.661062490561852;2.5000000000000018
2021-07-17 00:00:00;21.584915512739187;21.584915512739187;0.0;46.81417741865425;0.8001854157432279;1.16106249056185;71.25999999999999;57.3304375518087;3.661062490561852;2.5000000000000018
2021-07-17 01:00:00;36.29426318036145;36.29426318036145;0.0;62.06723668635185;1.2262701408053671;1.16106249056185;71.25999999999999;59.20889233212114;3.661062490561852;2.5000000000000018
2021-07-17 02:00:00;46.49122184465705;46.49122184465705;0.0;72.08989438603918;1.30344848808634;1.16106249056185;71.44;58.27165408914294;3.661062490561852;2.5000000000000018
2021-07-17 03:00:00;67.15538624698324;67.15538624698324;0.0;93.30606721804251;1.8064867872641983;1.16106249056185;71.98000000000002;59.682245902581826;3.661062490561852;2.5000000000000018
2021-07-17 04:00:00;70.2148270860852;70.2148270860852;0.0;96.05470722107076;1.6676756939226014;1.16106249056185;72.03999999999996;58.32620152628385;3.661062490561852;2.5000000000000018
2021-07-17 05:00:00;73.13941989924035;73.13941989924035;0.0;99.01766682852761;1.7438387448100459;1.16106249056185;71.98000000000002;58.46061064743617;3.661062490561852;2.5000000000000018
2021-07-17 06:00:00;141.9242170087191;141.9242170087191;0.0;167.66123628783708;3.3777109210914222;1.16106249056185;70.24000000000001;58.42153983396673;3.661062490561852;2.5000000000000018
2021-07-17 07:00:00;187.19392411575853;187.19392411575853;0.0;213.2319439194156;4.798373772811315;1.16106249056185;70.0;59.41943398726556;3.661062490561852;2.5000000000000018
2021-07-17 08:00:00;199.21437219086704;199.21437219086704;0.0;225.2956966964435;5.1032621375442675;1.16106249056185;70.0;59.488717000811334;3.661062490561852;2.5000000000000018
2021-07-17 09:00:00;184.68910403145378;184.68910403145378;0.0;210.69947426914257;4.7156569374945505;1.16106249056185;70.0;59.36170672345247;3.661062490561852;2.5000000000000018
2021-07-17 10:00:00;147.5131144109265;147.5131144109265;0.0;173.3442453728283;3.7866329879030896;1.16106249056185;70.0;59.10049125269512;3.661062490561852;2.5000000000000018
2021-07-17 11:00:00;120.78796911062209;120.78796911062209;0.0;146.50121811239333;3.1571142850272946;1.16106249056185;70.0;58.95154268784694;3.661062490561852;2.5000000000000018
2021-07-17 12:00:00;114.1131317757595;114.1131317757595;0.0;139.82977598604427;3.0388564293744524;1.16106249056185;70.0;59.04429854455009;3.661062490561852;2.5000000000000018
2021-07-17 13:00:00;76.07576439971415;76.07576439971415;0.0;101.44218733630854;2.0375280184133198;1.16106249056185;70.0;58.1459781026478;3.661062490561852;2.5000000000000018
2021-07-17 14:00:00;53.40198502315438;53.40198502315438;0.0;78.56810056053538;1.5160091332269643;1.16106249056185;70.0;57.66056866040617;3.661062490561852;2.5000000000000018
2021-07-17 15:00:00;59.63229277654253;59.63229277654253;0.0;85.1234785581746;1.8137399180553024;1.16106249056185;70.0;58.825578191754005;3.661062490561852;2.5000000000000018
2021-07-17 16:00:00;66.32558818975936;66.32558818975936;0.0;91.8025212892954;1.9339253311973301;1.16106249056185;70.0;58.6977315972249;3.661062490561852;2.5000000000000018
2021-07-17 17:00:00;48.19876027139937;48.19876027139937;0.0;73.276893243847;1.3853286219506191;1.16106249056185;70.0;57.405963417397004;3.661062490561852;2.5000000000000018
2021-07-17 18:00:00;56.10300483004378;56.10300483004378;0.0;81.60478421388474;1.7504759377943513;1.16106249056185;70.0;58.90032698672945;3.661062490561852;2.5000000000000018
2021-07-17 19:00:00;69.87602380513059;69.87602380513059;0.0;95.427984412835;2.0552897677155237;1.16106249056185;70.0;58.94513609388656;3.661062490561852;2.5000000000000018
2021-07-17 20:00:00;67.25382039689731;67.25382039689731;0.0;92.6737060257691;1.9116716707037662;1.16106249056185;70.0;58.45765805942477;3.661062490561852;2.5000000000000018
2021-07-17 21:00:00;66.38655076480853;66.38655076480853;0.0;91.83120807598982;1.9116009361505701;1.16106249056185;70.0;58.56216643445714;3.661062490561852;2.5000000000000018
2021-07-17 22:00:00;57.17177274961548;57.17177274961548;0.0;82.45878765565479;1.6464039068178362;1.16106249056185;70.0;58.075195522425304;3.661062490561852;2.5000000000000018
