Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-07-17 23:00:00;51.70328529564022;51.70328529564022;0.0;76.97576591053375;1.539666907910505;1.16106249056185;70.0;58.09641019244589;3.661062490561852;2.5000000000000018
2021-07-18 00:00:00;57.92026307261571;57.92026307261571;0.0;83.37528095730192;1.7626293595833498;1.16106249056185;70.0;58.737701852714736;3.661062490561852;2.5000000000000018
2021-07-18 01:00:00;56.19678434430569;56.19678434430569;0.0;81.49879606317702;1.6474200570149615;1.16106249056185;70.0;58.22129476297789;3.661062490561852;2.5000000000000018
2021-07-18 02:00:00;63.71084388793186;63.71084388793186;0.0;89.18263099837225;1.8937247341532009;1.16106249056185;70.0;58.7871983828673;3.661062490561852;2.5000000000000018
2021-07-18 03:00:00;62.08953874647952;62.08953874647952;0.0;87.46942827697094;1.7954178712763358;1.16106249056185;70.0;58.40044165492526;3.661062490561852;2.5000000000000018
2021-07-18 04:00:00;53.985278482302164;53.985278482302164;0.0;79.26734359174293;1.5833649860749992;1.16106249056185;70.0;58.08033699643835;3.661062490561852;2.5000000000000018
2021-07-18 05:00:00;73.41156554173696;73.41156554173696;0.0;99.06798290853123;2.2045627453511996;1.16106249056185;70.0;59.300547227353206;3.661062490561852;2.5000000000000018
2021-07-18 06:00:00;52.19541783599051;52.19541783599051;0.0;77.3199049088193;1.474576394928395;1.16106249056185;70.0;57.51539680678229;3.661062490561852;2.5000000000000018
2021-07-18 07:00:00;88.26767559556197;88.26767559556197;0.0;114.13335759317623;2.6984125391106613;1.16106249056185;70.0;59.92940902960953;3.661062490561852;2.5000000000000018
2021-07-18 08:00:00;73.69677084804255;73.69677084804255;0.0;99.07853688019486;2.010331352958219;1.16106249056185;70.0;58.26555244541913;3.661062490561852;2.5000000000000018
2021-07-18 09:00:00;52.395189787510446;52.395189787510446;0.0;77.55583067015357;1.4943511539439174;1.16106249056185;70.0;57.64301555203457;3.661062490561852;2.5000000000000018
2021-07-18 10:00:00;67.62868365630516;67.62868365630516;0.0;93.24736035114483;2.0633473636763546;1.16106249056185;70.0;59.23993465404658;3.661062490561852;2.5000000000000018
2021-07-18 11:00:00;69.4181789072904;69.4181789072904;0.0;94.86569133168918;1.9738854500579166;1.16106249056185;70.0;58.55705159383734;3.661062490561852;2.5000000000000018
2021-07-18 12:00:00;61.76289373238973;61.76289373238973;0.0;87.1149661327111;1.7678955277963975;1.16106249056185;70.0;58.26759937060308;3.661062490561852;2.5000000000000018
2021-07-18 13:00:00;64.72535650929544;64.72535650929544;0.0;90.18561282257178;1.8939228228881997;1.16106249056185;70.0;58.66228090276161;3.661062490561852;2.5000000000000018
2021-07-18 14:00:00;68.64848685786531;68.64848685786531;0.0;94.12997205624792;1.981669369891946;1.16106249056185;70.0;58.69039485136085;3.661062490561852;2.5000000000000018
2021-07-18 15:00:00;0.0;0.0;0.0;27.11320025152383;1.981669369891946;1.16106249056185;70.0;66.74238096047151;3.661062490561852;2.5000000000000018
2021-07-18 16:00:00;83.16665434624872;83.16665434624872;0.0;108.91479634139048;2.501110636587073;1.16106249056185;70.0;59.63176838814945;3.661062490561852;2.5000000000000018
2021-07-18 17:00:00;40.32138962592524;40.32138962592524;0.0;65.31205182067986;1.1942196258418645;1.16106249056185;70.0;56.97853544504346;3.661062490561852;2.5000000000000018
2021-07-18 18:00:00;53.27067862393795;53.27067862393795;0.0;78.81984495460252;1.7337261773245474;1.16106249056185;70.0;59.17555148180543;3.661062490561852;2.5000000000000018
2021-07-18 19:00:00;40.699349776452244;40.699349776452244;0.0;65.64254803787598;1.2012551984315445;1.16106249056185;70.0;56.98929409449141;3.661062490561852;2.5000000000000018
2021-07-18 20:00:00;72.17827441262075;72.17827441262075;0.0;97.76241542458092;2.1918145495141053;1.16106249056185;70.0;59.38013912607647;3.661062490561852;2.5000000000000018
2021-07-18 21:00:00;64.83342169457089;64.83342169457089;0.0;90.20724408851783;1.8356286827510089;1.16106249056185;70.0;58.29942272040415;3.661062490561852;2.5000000000000018
2021-07-18 22:00:00;59.08807734291999;59.08807734291999;0.0;84.4320585046192;1.7143648020388187;1.16106249056185;70.0;58.27386618727769;3.661062490561852;2.5000000000000018
2021-07-18 23:00:00;52.620473229286574;52.620473229286574;0.0;77.87627866474095;1.550903730988345;1.16106249056185;70.0;58.044408727525365;3.661062490561852;2.5000000000000018
2021-07-19 00:00:00;67.77979645288568;67.77979645288568;0.0;93.34750076346666;2.044756478454603;1.16106249056185;70.0;59.130443818585775;3.661062490561852;2.5000000000000018
2021-07-19 01:00:00;76.03310666267929;76.03310666267929;0.0;101.57098981503401;2.166648318959643;1.16106249056185;70.0;58.83825824802443;3.661062490561852;2.5000000000000018
2021-07-19 02:00:00;84.27244485803057;84.27244485803057;0.0;109.85179767007854;2.368486149694323;1.16106249056185;70.0;58.9570011102565;3.661062490561852;2.5000000000000018
2021-07-19 03:00:00;84.33529669261304;84.33529669261304;0.0;109.87908683692064;2.3372603030116705;1.16106249056185;70.0;58.80668648313866;3.661062490561852;2.5000000000000018
2021-07-19 04:00:00;86.96741247861905;86.96741247861905;0.0;112.57637514214045;2.4226047317374606;1.16106249056185;70.0;58.93591740649191;3.661062490561852;2.5000000000000018
2021-07-19 05:00:00;77.8406766618401;77.8406766618401;0.0;103.3170508188364;2.1510682045271308;1.16106249056185;70.0;58.56414791393547;3.661062490561852;2.5000000000000018
2021-07-19 06:00:00;56.94365565955273;56.94365565955273;0.0;82.14697429766329;1.6026678922865019;1.16106249056185;70.0;57.796097058947566;3.661062490561852;2.5000000000000018
2021-07-19 07:00:00;84.2542530547602;84.2542530547602;0.0;110.03131727225652;2.5232585612683263;1.16106249056185;70.0;59.61742047128848;3.661062490561852;2.5000000000000018
2021-07-19 08:00:00;86.49400234263497;86.49400234263497;0.0;112.04367497481257;2.3781460312539093;1.16106249056185;70.0;58.7824107016138;3.661062490561852;2.5000000000000018
2021-07-19 09:00:00;89.86610305756142;89.86610305756142;0.0;115.48295801228687;2.4891910467766536;1.16106249056185;70.0;58.95386418029932;3.661062490561852;2.5000000000000018
2021-07-19 10:00:00;86.29079215483675;86.29079215483675;0.0;111.84483326619296;2.372662487456517;1.16106249056185;70.0;58.77643898067299;3.661062490561852;2.5000000000000018
2021-07-19 11:00:00;71.78774682776883;71.78774682776883;0.0;97.19582484935857;1.9897031680141553;1.16106249056185;70.0;58.369188212899076;3.661062490561852;2.5000000000000018
2021-07-19 12:00:00;0.0;0.0;0.0;27.110252695873406;1.9897031680141553;1.16106249056185;70.0;66.75588692111882;3.661062490561852;2.5000000000000018
2021-07-19 13:00:00;0.0;0.0;0.0;27.110252695873406;1.9897031680141553;1.16106249056185;70.0;66.75588692111882;3.661062490561852;2.5000000000000018
2021-07-19 14:00:00;0.0;0.0;0.0;27.110252695873406;1.9897031680141553;1.16106249056185;70.0;66.75588692111882;3.661062490561852;2.5000000000000018
2021-07-19 15:00:00;0.0;0.0;0.0;27.110252695873406;1.9897031680141553;1.16106249056185;70.0;66.75588692111882;3.661062490561852;2.5000000000000018
2021-07-19 16:00:00;0.0;0.0;0.0;27.110252695873406;1.9897031680141553;1.16106249056185;70.0;66.75588692111882;3.661062490561852;2.5000000000000018
2021-07-19 17:00:00;0.0;0.0;0.0;27.110252695873406;1.9897031680141553;1.16106249056185;70.0;66.75588692111882;3.661062490561852;2.5000000000000018
2021-07-19 18:00:00;55.51966408330587;55.51966408330587;0.0;80.89336385305882;1.6719736578639808;1.16106249056185;70.0;58.480485540947654;3.661062490561852;2.5000000000000018
2021-07-19 19:00:00;62.9916781905848;62.9916781905848;0.0;88.46738374537686;1.8711241496835185;1.16106249056185;70.0;58.74277647472991;3.661062490561852;2.5000000000000018
2021-07-19 20:00:00;78.45868585497813;78.45868585497813;0.0;104.07130847161127;2.2705518756674774;1.16106249056185;70.0;59.086845698186494;3.661062490561852;2.5000000000000018
2021-07-19 21:00:00;71.36290945385626;71.36290945385626;0.0;96.78599979378313;1.9937535953860845;1.16106249056185;70.0;58.441758440704405;3.661062490561852;2.5000000000000018
2021-07-19 22:00:00;63.00106519703473;63.00106519703473;0.0;88.36336395234326;1.798613817542226;1.16106249056185;70.0;58.302716250741014;3.661062490561852;2.5000000000000018
2021-07-19 23:00:00;59.30103655004276;59.30103655004276;0.0;84.64860573826479;1.7277999386228395;1.16106249056185;70.0;58.3352062428325;3.661062490561852;2.5000000000000018
2021-07-20 00:00:00;58.235557031959864;58.235557031959864;0.0;83.59973801066099;1.7140526710856838;1.16106249056185;70.0;58.38734663052088;3.661062490561852;2.5000000000000018
2021-07-20 01:00:00;64.11890762763693;64.11890762763693;0.0;89.58498564161279;1.8899485274163008;1.16106249056185;70.0;58.71410613745252;3.661062490561852;2.5000000000000018
2021-07-20 02:00:00;67.59352014813436;67.59352014813436;0.0;93.05241095902424;1.951868582489832;1.16106249056185;70.0;58.64916616754846;3.661062490561852;2.5000000000000018
2021-07-20 03:00:00;66.48874299206514;66.48874299206514;0.0;91.90659942018878;1.9064146028409694;1.16106249056185;70.0;58.52163446562787;3.661062490561852;2.5000000000000018
2021-07-20 04:00:00;82.98933773658673;82.98933773658673;0.0;108.65478263950244;2.395770441279642;1.16106249056185;70.0;59.20172571754381;3.661062490561852;2.5000000000000018
2021-07-20 05:00:00;69.6294150203299;69.6294150203299;0.0;95.00803367515796;1.9300593353208655;1.16106249056185;70.0;58.27965545676528;3.661062490561852;2.5000000000000018
2021-07-20 06:00:00;93.31604172592255;93.31604172592255;0.0;119.04822876985892;2.678377164879674;1.16106249056185;70.0;59.41716769936346;3.661062490561852;2.5000000000000018
2021-07-20 07:00:00;119.28133396170196;119.28133396170196;0.0;145.10341719969657;3.254535567839251;1.16106249056185;70.0;59.384527547341634;3.661062490561852;2.5000000000000018
2021-07-20 08:00:00;194.68649664490846;194.68649664490846;0.0;220.82557828644582;5.167682761961146;1.16106249056185;70.0;59.82570698289601;3.661062490561852;2.5000000000000018
2021-07-20 09:00:00;190.02381483591384;190.02381483591384;0.0;216.05560897841517;4.855022758735675;1.16106249056185;70.0;59.404413899199994;3.661062490561852;2.5000000000000018
2021-07-20 10:00:00;182.1533575945222;182.1533575945222;0.0;208.14958344243078;4.6639171772294254;1.16106249056185;70.0;59.37386262536705;3.661062490561852;2.5000000000000018
2021-07-20 11:00:00;136.77734098923037;136.77734098923037;0.0;162.54424753665202;3.5161593310482453;1.16106249056185;70.0;58.993385203988225;3.661062490561852;2.5000000000000018
2021-07-20 12:00:00;124.6917149451487;124.6917149451487;0.0;150.44576869100342;3.2817340436174245;1.16106249056185;70.0;59.08491040382387;3.661062490561852;2.5000000000000018
2021-07-20 13:00:00;103.97270653024403;103.97270653024403;0.0;129.5915913252849;2.758405980978793;1.16106249056185;70.0;58.81414084637902;3.661062490561852;2.5000000000000018
2021-07-20 14:00:00;73.19798268126938;73.19798268126938;0.0;98.56489530378492;1.9858992326875353;1.16106249056185;70.0;58.182767872150464;3.661062490561852;2.5000000000000018
2021-07-20 15:00:00;60.846325657792086;60.846325657792086;0.0;86.17110231373822;1.7362961969308575;1.16106249056185;70.0;58.18350857498558;3.661062490561852;2.5000000000000018
2021-07-20 16:00:00;40.6770991612952;40.6770991612952;0.0;65.61232055759396;1.1965413086155114;1.16106249056185;70.0;56.94405201671037;3.661062490561852;2.5000000000000018
2021-07-20 17:00:00;25.182040441406954;25.182040441406954;0.0;49.676924101255935;0.8196742955279727;1.16106249056185;70.0;55.57007443534752;3.661062490561852;2.5000000000000018
2021-07-20 18:00:00;30.8695027858162;30.8695027858162;0.0;56.167688644149706;1.171145845595867;1.16106249056185;70.0;58.58104714175556;3.661062490561852;2.5000000000000018
2021-07-20 19:00:00;37.175566742921006;37.175566742921006;0.0;62.38243558733461;1.238910572265965;1.16106249056185;70.0;58.01127281772949;3.661062490561852;2.5000000000000018
2021-07-20 20:00:00;34.79131281341233;34.79131281341233;0.0;59.79907196126794;1.1233787665630097;1.16106249056185;70.0;57.32584707822696;3.661062490561852;2.5000000000000018
2021-07-20 21:00:00;39.684838994366714;39.684838994366714;0.0;65.00713239840667;1.3366935732887237;1.16106249056185;70.0;58.42076525571497;3.661062490561852;2.5000000000000018
2021-07-20 22:00:00;33.76515307031357;33.76515307031357;0.0;58.65403967222326;1.0648713018793479;1.16106249056185;70.0;56.88550671207042;3.661062490561852;2.5000000000000018
2021-07-20 23:00:00;36.473914544069096;36.473914544069096;0.0;61.75590456144398;1.2587082755429366;1.16106249056185;70.0;58.31835216623057;3.661062490561852;2.5000000000000018
2021-07-21 00:00:00;59.51504666421443;59.51504666421443;0.0;85.13831525729594;1.9177355336756832;1.16106249056185;70.0;59.42970650214721;3.661062490561852;2.5000000000000018
2021-07-21 01:00:00;65.09303731300496;65.09303731300496;0.0;90.51941281047395;1.881045350526688;1.16106249056185;70.0;58.54241279227193;3.661062490561852;2.5000000000000018
2021-07-21 02:00:00;68.24776460665149;68.24776460665149;0.0;93.7174620116558;1.9714478071183994;1.16106249056185;70.0;58.68157637712875;3.661062490561852;2.5000000000000018
2021-07-21 03:00:00;66.59230274434903;66.59230274434903;0.0;92.00897318965507;1.9060158430427745;1.16106249056185;70.0;58.506444760964314;3.661062490561852;2.5000000000000018
2021-07-21 04:00:00;84.39884190339515;84.39884190339515;0.0;110.07771855266733;2.435510638089173;1.16106249056185;70.0;59.23881497461218;3.661062490561852;2.5000000000000018
2021-07-21 05:00:00;71.04993585926498;71.04993585926498;0.0;96.44177847458991;1.9644720765388999;1.16106249056185;70.0;58.31119643670792;3.661062490561852;2.5000000000000018
2021-07-21 06:00:00;94.79359695881242;94.79359695881242;0.0;120.52911858317125;2.711595420704429;1.16106249056185;70.0;59.41678062761508;3.661062490561852;2.5000000000000018
2021-07-21 07:00:00;101.70381002262994;101.70381002262994;0.0;127.3928778736944;2.7739914466831643;1.16106249056185;70.0;59.06570615953336;3.661062490561852;2.5000000000000018
2021-07-21 08:00:00;183.36516140770033;183.36516140770033;0.0;209.5006186670247;4.960284464687863;1.16106249056185;70.0;59.94390341164359;3.661062490561852;2.5000000000000018
2021-07-21 09:00:00;195.85223160665817;195.85223160665817;0.0;221.919224156435;5.020123307975901;1.16106249056185;70.0;59.47477835265744;3.661062490561852;2.5000000000000018
2021-07-21 10:00:00;191.3874913107724;191.3874913107724;0.0;217.42207106147865;4.889705114934086;1.16106249056185;70.0;59.413030323968655;3.661062490561852;2.5000000000000018
2021-07-21 11:00:00;140.99955702525435;140.99955702525435;0.0;166.7836096709939;3.612348357269147;1.16106249056185;70.0;59.007044911632306;3.661062490561852;2.5000000000000018
2021-07-21 12:00:00;132.59524865561488;132.59524865561488;0.0;158.393478286029;3.479680107700204;1.16106249056185;70.0;59.16201151887776;3.661062490561852;2.5000000000000018
2021-07-21 13:00:00;108.94801782673129;108.94801782673129;0.0;134.59096138524654;2.872812595505604;1.16106249056185;70.0;58.84526368109738;3.661062490561852;2.5000000000000018
2021-07-21 14:00:00;80.83353193445892;80.83353193445892;0.0;106.27906665788004;2.1803195195676377;1.16106249056185;70.0;58.39411404918047;3.661062490561852;2.5000000000000018
2021-07-21 15:00:00;55.85639734861309;55.85639734861309;0.0;81.03915686146114;1.5681720567905293;1.16106249056185;70.0;57.69584162374582;3.661062490561852;2.5000000000000018
2021-07-21 16:00:00;28.33877272770567;28.33877272770567;0.0;53.21523960134399;0.9532224059800337;1.16106249056185;70.0;56.70793398928714;3.661062490561852;2.5000000000000018
2021-07-21 17:00:00;27.92676335502936;27.92676335502936;0.0;52.90124095551457;0.9946622287062895;1.16106249056185;70.0;57.33687356639729;3.661062490561852;2.5000000000000018
2021-07-21 18:00:00;32.157423169744504;32.157423169744504;0.0;57.36233315886004;1.1439951486192736;1.16106249056185;70.0;58.06140184454358;3.661062490561852;2.5000000000000018
2021-07-21 19:00:00;38.1680365084201;38.1680365084201;0.0;63.40732894940964;1.2738908779670752;1.16106249056185;70.0;58.148919703950526;3.661062490561852;2.5000000000000018
2021-07-21 20:00:00;34.76076467626657;34.76076467626657;0.0;59.73909257543008;1.1123110804568166;1.16106249056185;70.0;57.2125759418858;3.661062490561852;2.5000000000000018
2021-07-21 21:00:00;37.72716487378047;37.72716487378047;0.0;62.99419885661183;1.2748129362713723;1.16106249056185;70.0;58.23465125851925;3.661062490561852;2.5000000000000018
2021-07-21 22:00:00;30.56921699483569;30.56921699483569;0.0;55.34149886794889;0.977026028701411;1.16106249056185;70.0;56.51361687157413;3.661062490561852;2.5000000000000018
2021-07-21 23:00:00;35.42507422806129;35.42507422806129;0.0;60.8020696705346;1.2801612425838789;1.16106249056185;70.0;58.69151574557168;3.661062490561852;2.5000000000000018
2021-07-22 00:00:00;108.80414245259426;108.80414245259426;0.0;134.69252520530233;3.2606542322937018;1.16106249056185;70.0;60.16465820239824;3.661062490561852;2.5000000000000018
2021-07-22 01:00:00;110.48083958694598;110.48083958694598;0.0;136.16754486556468;2.956223765569917;1.16106249056185;70.0;59.033020979939124;3.661062490561852;2.5000000000000018
2021-07-22 02:00:00;144.67624944899995;144.67624944899995;0.0;170.599081085152;3.881409828524661;1.16106249056185;70.0;59.5350322114175;3.661062490561852;2.5000000000000018
2021-07-22 03:00:00;155.81915436622296;155.81915436622296;0.0;181.7324775621068;4.068316200020856;1.16106249056185;70.0;59.36423930997165;3.661062490561852;2.5000000000000018
2021-07-22 04:00:00;154.08765211737432;154.08765211737432;0.0;180.18815756545573;4.014260805509101;1.16106249056185;70.42000000000002;59.73261710285203;3.661062490561852;2.5000000000000018
2021-07-22 05:00:00;101.88623661526857;101.88623661526857;0.0;127.51808538543615;2.545927998508517;1.16106249056185;70.42000000000002;58.4945060665184;3.661062490561852;2.5000000000000018
2021-07-22 06:00:00;169.82689684360722;169.82689684360722;0.0;195.84038041934218;4.441189482780482;1.16106249056185;70.0;59.500861833210365;3.661062490561852;2.5000000000000018
2021-07-22 07:00:00;175.54585696803133;175.54585696803133;0.0;201.54108262419885;4.527009511838317;1.16106249056185;70.0;59.400072624566974;3.661062490561852;2.5000000000000018
2021-07-22 08:00:00;287.61493650154426;287.61493650154426;0.0;314.0605931958982;7.40047535477148;1.16106249056185;70.0;59.895739377728376;3.661062490561852;2.5000000000000018
2021-07-22 09:00:00;325.94665341529856;325.94665341529856;0.0;352.46168055982486;8.152412062991887;1.16106249056185;70.0;59.70618178964554;3.661062490561852;2.5000000000000018
2021-07-22 10:00:00;302.88893508268904;302.88893508268904;0.0;329.309462435456;7.537343471648585;1.16106249056185;70.0;59.59752661391781;3.661062490561852;2.5000000000000018
2021-07-22 11:00:00;263.7492558250412;263.7492558250412;0.0;290.0334898034726;6.584642934656724;1.16106249056185;70.0;59.51262908321229;3.661062490561852;2.5000000000000018
2021-07-22 12:00:00;197.0218095035595;197.0218095035595;0.0;223.0501815004102;4.953050352841972;1.16106249056185;70.0;59.277882862415424;3.661062490561852;2.5000000000000018
2021-07-22 13:00:00;176.22901711789558;176.22901711789558;0.0;202.20069455488567;4.50355446713947;1.16106249056185;70.0;59.309994391242014;3.661062490561852;2.5000000000000018
2021-07-22 14:00:00;131.2986502137592;131.2986502137592;0.0;157.0462859349593;3.3835915377311094;1.16106249056185;70.0;58.949028739228254;3.661062490561852;2.5000000000000018
2021-07-22 15:00:00;104.25222186227666;104.25222186227666;0.0;129.86958655224956;2.754248069482058;1.16106249056185;70.0;58.77322254516355;3.661062490561852;2.5000000000000018
2021-07-22 16:00:00;70.69086281808902;70.69086281808902;0.0;96.01963525632284;1.9152802734975274;1.16106249056185;70.0;58.0634608759251;3.661062490561852;2.5000000000000018
2021-07-22 17:00:00;61.35235878344899;61.35235878344899;0.0;86.70775390301655;1.761586333881131;1.16106249056185;70.0;58.28061792193995;3.661062490561852;2.5000000000000018
2021-07-22 18:00:00;60.66596482539763;60.66596482539763;0.0;86.06585447654842;1.7762265773541404;1.16106249056185;70.0;58.46325667303745;3.661062490561852;2.5000000000000018
2021-07-22 19:00:00;54.56020254255495;54.56020254255495;0.0;79.83671917378483;1.5945002992755253;1.16106249056185;70.0;58.07855811061199;3.661062490561852;2.5000000000000018
2021-07-22 20:00:00;87.88491434139453;87.88491434139453;0.0;113.70922128061748;2.647796092308329;1.16106249056185;70.0;59.77503434154926;3.661062490561852;2.5000000000000018
2021-07-22 21:00:00;96.8476131028525;96.8476131028525;0.0;122.49646924292972;2.648310616537251;1.16106249056185;70.0;58.98700710252916;3.661062490561852;2.5000000000000018
2021-07-22 22:00:00;80.64289536837286;80.64289536837286;0.0;106.22350225426094;2.198034024708959;1.16106249056185;70.24000000000001;58.73366762469152;3.661062490561852;2.5000000000000018
2021-07-22 23:00:00;59.16868807457071;59.16868807457071;0.0;84.62613431349287;1.6161240066935108;1.16106249056185;70.65999999999997;58.192466868260624;3.661062490561852;2.5000000000000018
2021-07-23 00:00:00;28.9759573896135;28.9759573896135;0.0;54.13391667420771;0.9490447383768417;1.16106249056185;70.77999999999997;57.198946063999585;3.661062490561852;2.5000000000000018
2021-07-23 01:00:00;120.68591044660792;120.68591044660792;0.0;146.54631730631183;2.766202149755273;1.16106249056185;71.07999999999998;58.46632304435394;3.661062490561852;2.5000000000000018
2021-07-23 02:00:00;225.7304490669724;225.7304490669724;0.0;252.37007801122323;5.430249735509436;1.16106249056185;71.38;60.31455794136531;3.661062490561852;2.5000000000000018
2021-07-23 03:00:00;249.88769875948378;249.88769875948378;0.0;276.34952438669933;5.563875928124609;1.16106249056185;71.19999999999999;59.374160125721005;3.661062490561852;2.5000000000000018
2021-07-23 04:00:00;236.44601782079877;236.44601782079877;0.0;262.9823790283959;5.3356009879131046;1.16106249056185;71.38;59.644704896137966;3.661062490561852;2.5000000000000018
2021-07-23 05:00:00;147.89092026775228;147.89092026775228;0.0;173.69259725030702;3.292839495316196;1.16106249056185;70.77999999999997;58.22081503015346;3.661062490561852;2.5000000000000018
2021-07-23 06:00:00;258.125558891191;258.125558891191;0.0;284.50388157220533;6.285628533823386;1.16106249056185;70.36000000000001;59.583190798271744;3.661062490561852;2.5000000000000018
2021-07-23 07:00:00;270.6135190159427;270.6135190159427;0.0;297.04599074309374;6.568902988657016;1.16106249056185;70.42000000000002;59.65332617130457;3.661062490561852;2.5000000000000018
2021-07-23 08:00:00;469.7016276762624;469.7016276762624;0.0;496.81090210530124;11.308006528621384;1.16106249056185;70.48000000000002;60.0194197265738;3.661062490561852;2.5000000000000018
2021-07-23 09:00:00;439.1528447967234;439.1528447967234;0.0;466.0086927087565;10.305305488641636;1.16106249056185;70.24000000000001;59.47326913818961;3.661062490561852;2.5000000000000018
2021-07-23 10:00:00;413.24263801930414;413.24263801930414;0.0;440.0902341299289;9.932218480303087;1.16106249056185;70.30000000000001;59.750152623368706;3.661062490561852;2.5000000000000018
2021-07-23 11:00:00;293.99623762709626;293.99623762709626;0.0;320.3010417306137;7.045885762297293;1.16106249056185;70.0;59.17635690304775;3.661062490561852;2.5000000000000018
2021-07-23 12:00:00;347.5378995733963;347.5378995733963;0.0;374.1551569352015;8.682578369415499;1.16106249056185;70.06;59.799849456602715;3.661062490561852;2.5000000000000018
2021-07-23 13:00:00;254.04103220784;254.04103220784;0.0;280.3389417627381;6.27030923694892;1.16106249056185;70.18;59.535011919819624;3.661062490561852;2.5000000000000018
2021-07-23 14:00:00;174.4358411479366;174.4358411479366;0.0;200.32199692056005;4.317105231832641;1.16106249056185;70.0;58.951922413003786;3.661062490561852;2.5000000000000018
2021-07-23 15:00:00;168.56133739193348;168.56133739193348;0.0;194.52269986361955;4.347283952462301;1.16106249056185;70.0;59.346238008510056;3.661062490561852;2.5000000000000018
2021-07-23 16:00:00;136.8467377387247;136.8467377387247;0.0;162.63746198875558;3.535533426258959;1.16106249056185;70.0;59.04742210954231;3.661062490561852;2.5000000000000018
2021-07-23 17:00:00;112.53658937984727;112.53658937984727;0.0;138.21114725434023;2.960257801780189;1.16106249056185;70.0;58.883597910577635;3.661062490561852;2.5000000000000018
2021-07-23 18:00:00;100.77040796362533;100.77040796362533;0.0;126.45605358465804;2.7029722928840707;1.16106249056185;70.12;58.980934954424754;3.661062490561852;2.5000000000000018
2021-07-23 19:00:00;116.47045884922446;116.47045884922446;0.0;142.3634580024209;3.124811280164483;1.16106249056185;70.30000000000001;59.45260526473663;3.661062490561852;2.5000000000000018
2021-07-23 20:00:00;132.32554329280077;132.32554329280077;0.0;158.28399317594022;3.423677783064382;1.16106249056185;70.42000000000002;59.412344656873984;3.661062490561852;2.5000000000000018
2021-07-23 21:00:00;146.2244243101124;146.2244243101124;0.0;172.23362836729837;3.6973688129503524;1.16106249056185;70.48000000000002;59.38886767625547;3.661062490561852;2.5000000000000018
2021-07-23 22:00:00;120.55753469143883;120.55753469143883;0.0;146.36117177061496;3.00509785074883;1.16106249056185;70.48000000000002;58.88373932185306;3.661062490561852;2.5000000000000018
2021-07-23 23:00:00;90.43660299970843;90.43660299970843;0.0;116.0655794720071;2.3004532120166385;1.16106249056185;70.53999999999996;58.527296748876665;3.661062490561852;2.5000000000000018
2021-07-24 00:00:00;45.33940280141406;45.33940280141406;0.0;70.32561187070408;1.1877755661349316;1.16106249056185;70.65999999999997;56.56289800535728;3.661062490561852;2.5000000000000018
2021-07-24 01:00:00;61.466605428667876;61.466605428667876;0.0;87.33294063483186;1.8587365992016525;1.16106249056185;70.77999999999997;59.593069424178395;3.661062490561852;2.5000000000000018
2021-07-24 02:00:00;73.97746547500643;73.97746547500643;0.0;99.70150362518689;1.9689713853351463;1.16106249056185;70.89999999999998;58.84372867940306;3.661062490561852;2.5000000000000018
2021-07-24 03:00:00;77.02554606360601;77.02554606360601;0.0;102.8051566464131;1.9989213588669317;1.16106249056185;71.07999999999998;58.83468672613475;3.661062490561852;2.5000000000000018
2021-07-24 04:00:00;86.75734751467145;86.75734751467145;0.0;112.67830028564171;2.2051926694387216;1.16106249056185;71.25999999999999;59.09409399709955;3.661062490561852;2.5000000000000018
2021-07-24 05:00:00;96.3445933633955;96.3445933633955;0.0;122.20356923666586;2.3617266816327125;1.16106249056185;71.13999999999999;58.820162933427525;3.661062490561852;2.5000000000000018
2021-07-24 06:00:00;227.62672901131646;227.62672901131646;0.0;254.17314828628045;5.606614655401294;1.16106249056185;70.96000000000004;60.16606819298045;3.661062490561852;2.5000000000000018
2021-07-24 07:00:00;277.4400269641431;277.4400269641431;0.0;303.7781647698452;6.407370129283268;1.16106249056185;70.42000000000002;59.13172836754768;3.661062490561852;2.5000000000000018
2021-07-24 08:00:00;233.307780594494;233.307780594494;0.0;259.41456353206576;5.612544012557276;1.16106249056185;70.06;59.05512019302688;3.661062490561852;2.5000000000000018
2021-07-24 09:00:00;263.1523402170774;263.1523402170774;0.0;289.45732836700716;6.615414992863944;1.16106249056185;70.0;59.58214842299441;3.661062490561852;2.5000000000000018
2021-07-24 10:00:00;211.0091319447527;211.0091319447527;0.0;237.09920306552883;5.302445309942881;1.16106249056185;70.0;59.353555217208566;3.661062490561852;2.5000000000000018
2021-07-24 11:00:00;191.54828935426565;191.54828935426565;0.0;217.58392086705092;4.87332396558665;1.16106249056185;70.0;59.369535903960866;3.661062490561852;2.5000000000000018
2021-07-24 12:00:00;167.72587832149202;167.72587832149202;0.0;193.6635427373121;4.294073859911397;1.16106249056185;70.0;59.26185975772688;3.661062490561852;2.5000000000000018
2021-07-24 13:00:00;107.57723444174631;107.57723444174631;0.0;133.16410736195635;2.7824024337768583;1.16106249056185;70.0;58.60490507656465;3.661062490561852;2.5000000000000018
2021-07-24 14:00:00;84.31960936522125;84.31960936522125;0.0;109.81080637235243;2.277591232701302;1.16106249056185;70.0;58.52057835784433;3.661062490561852;2.5000000000000018
2021-07-24 15:00:00;90.91106805511416;90.91106805511416;0.0;116.56103031708331;2.5356492989313555;1.16106249056185;70.0;59.055021813281314;3.661062490561852;2.5000000000000018
2021-07-24 16:00:00;99.64492845938904;99.64492845938904;0.0;125.32980659880076;2.7346297018861114;1.16106249056185;70.0;59.08794484240764;3.661062490561852;2.5000000000000018
2021-07-24 17:00:00;78.80527618857285;78.80527618857285;0.0;104.24479542189654;2.138482386016396;1.16106249056185;70.0;58.39354976759881;3.661062490561852;2.5000000000000018
2021-07-24 18:00:00;89.92114670019697;89.92114670019697;0.0;115.59063930908577;2.5337664924388985;1.16106249056185;70.0;59.1380753238289;3.661062490561852;2.5000000000000018
2021-07-24 19:00:00;103.03517749603232;103.03517749603232;0.0;128.7506707577551;2.828646266743473;1.16106249056185;70.0;59.16268818430899;3.661062490561852;2.5000000000000018
2021-07-24 20:00:00;110.64408086462444;110.64408086462444;0.0;136.3780722503628;2.990314398895195;1.16106249056185;70.0;59.141285747272434;3.661062490561852;2.5000000000000018
2021-07-24 21:00:00;104.5220527946447;104.5220527946447;0.0;130.18670492023412;2.803822000555824;1.16106249056185;70.0;58.94479232323846;3.661062490561852;2.5000000000000018
2021-07-24 22:00:00;89.94288004551417;89.94288004551417;0.0;115.49579802982386;2.4314551507092337;1.16106249056185;70.0;58.690311839439346;3.661062490561852;2.5000000000000018
2021-07-24 23:00:00;67.90257515516551;67.90257515516551;0.0;93.24252543021242;1.872671064877527;1.16106249056185;70.0;58.14495417305994;3.661062490561852;2.5000000000000018
2021-07-25 00:00:00;71.04972045568046;71.04972045568046;0.0;96.58295125078723;2.066873326159863;1.16106249056185;70.0;58.87404444048724;3.661062490561852;2.5000000000000018
2021-07-25 01:00:00;63.02975154043256;63.02975154043256;0.0;88.36463740795016;1.7893363088768894;1.16106249056185;70.0;58.24189769219464;3.661062490561852;2.5000000000000018
2021-07-25 02:00:00;76.57691641072927;76.57691641072927;0.0;102.17801954457272;2.2324186515418143;1.16106249056185;70.0;59.10235771647814;3.661062490561852;2.5000000000000018
2021-07-25 03:00:00;75.11960960163604;75.11960960163604;0.0;100.62049157920654;2.105252868121709;1.16106249056185;70.06;58.68024592742364;3.661062490561852;2.5000000000000018
2021-07-25 04:00:00;60.74818640306366;60.74818640306366;0.0;86.05090446519931;1.716888514528336;1.16106249056185;70.0;58.06660396782911;3.661062490561852;2.5000000000000018
2021-07-25 05:00:00;86.67392736588653;86.67392736588653;0.0;112.42498869251341;2.5506228698555726;1.16106249056185;70.0;59.50536562384303;3.661062490561852;2.5000000000000018
2021-07-25 06:00:00;76.06051359908237;76.06051359908237;0.0;101.5004455859058;2.088871848972623;1.16106249056185;70.0;58.43070589972524;3.661062490561852;2.5000000000000018
2021-07-25 07:00:00;108.8567149625991;108.8567149625991;0.0;134.69295638113883;3.081802098043918;1.16106249056185;70.0;59.59383162868437;3.661062490561852;2.5000000000000018
2021-07-25 08:00:00;89.32579944440297;89.32579944440297;0.0;114.84181462825721;2.3927652360471083;1.16106249056185;70.0;58.5725148521567;3.661062490561852;2.5000000000000018
2021-07-25 09:00:00;73.08214038472939;73.08214038472939;0.0;98.50563956094322;2.020827620401412;1.16106249056185;70.0;58.39400082015521;3.661062490561852;2.5000000000000018
2021-07-25 10:00:00;80.44321416274174;80.44321416274174;0.0;106.03566658611716;2.2893395222125235;1.16106249056185;70.0;58.97210875125705;3.661062490561852;2.5000000000000018
2021-07-25 11:00:00;83.29094849963805;83.29094849963805;0.0;108.85734749722948;2.3221205261615934;1.16106249056185;70.0;58.83847079479057;3.661062490561852;2.5000000000000018
2021-07-25 12:00:00;72.78813937563895;72.78813937563895;0.0;98.22229117701409;2.0241586417001356;1.16106249056185;70.0;58.44642938440421;3.661062490561852;2.5000000000000018
2021-07-25 13:00:00;76.38736503331828;76.38736503331828;0.0;101.93047020100218;2.173564491434891;1.16106249056185;70.0;58.834396371811465;3.661062490561852;2.5000000000000018
2021-07-25 14:00:00;81.89278785338453;81.89278785338453;0.0;107.46806182460367;2.3027669155371866;1.16106249056185;70.0;58.88830927910317;3.661062490561852;2.5000000000000018
2021-07-25 15:00:00;94.56895567853624;94.56895567853624;0.0;120.237854451855;2.6319793940109144;1.16106249056185;70.0;59.12299212945271;3.661062490561852;2.5000000000000018
2021-07-25 16:00:00;101.92638027337703;101.92638027337703;0.0;127.60852956214565;2.781545933900475;1.16106249056185;70.0;59.07694355905272;3.661062490561852;2.5000000000000018
2021-07-25 17:00:00;39.58054266424468;39.58054266424468;0.0;64.601284126183;1.191645472314597;1.16106249056185;70.0;57.092420956875856;3.661062490561852;2.5000000000000018
2021-07-25 18:00:00;63.45276410387665;63.45276410387665;0.0;89.18278173048965;2.072835544717816;1.16106249056185;70.0;59.75606352166869;3.661062490561852;2.5000000000000018
2021-07-25 19:00:00;47.05221591867735;47.05221591867735;0.0;72.07008325372036;1.340442642264;1.16106249056185;70.0;57.19859911136831;3.661062490561852;2.5000000000000018
2021-07-25 20:00:00;84.32663785924893;84.32663785924893;0.0;110.23108934912825;2.6653143941608746;1.16106249056185;70.0;60.15294498781219;3.661062490561852;2.5000000000000018
2021-07-25 21:00:00;78.21217959553631;78.21217959553631;0.0;103.66345476359203;2.1397220624385427;1.16106249056185;70.0;58.46496216635552;3.661062490561852;2.5000000000000018
2021-07-25 22:00:00;71.64380232918649;71.64380232918649;0.0;97.10028829322815;2.018239081933518;1.16106249056185;70.0;58.5449070592054;3.661062490561852;2.5000000000000018
2021-07-25 23:00:00;58.48686564425401;58.48686564425401;0.0;83.76060785767018;1.6657025163206665;1.16106249056185;70.0;58.02727277201603;3.661062490561852;2.5000000000000018
2021-07-26 00:00:00;96.0333408121315;96.0333408121315;0.0;121.85423040388552;2.845373281506676;1.16106249056185;70.0;59.80347774069128;3.661062490561852;2.5000000000000018
2021-07-26 01:00:00;105.53500556809297;105.53500556809297;0.0;131.21960032887975;2.8586080459308927;1.16106249056185;70.0;59.0706380584287;3.661062490561852;2.5000000000000018
2021-07-26 02:00:00;117.12685105407314;117.12685105407314;0.0;142.8714130271473;3.156239951342109;1.16106249056185;70.0;59.222301337629006;3.661062490561852;2.5000000000000018
2021-07-26 03:00:00;114.69865506362893;114.69865506362893;0.0;140.46712272264992;3.0602204297775306;1.16106249056185;70.12;59.19119477284397;3.661062490561852;2.5000000000000018
2021-07-26 04:00:00;114.42520142786302;114.42520142786302;0.0;140.26887842785484;3.031061000787858;1.16106249056185;70.30000000000001;59.281629865597836;3.661062490561852;2.5000000000000018
2021-07-26 05:00:00;107.00507135991383;107.00507135991383;0.0;132.60633105979502;2.7792787203899096;1.16106249056185;70.0;58.639881371024046;3.661062490561852;2.5000000000000018
2021-07-26 06:00:00;83.47090327612639;83.47090327612639;0.0;108.95588047288075;2.2564525106002016;1.16106249056185;70.0;58.5032473844679;3.661062490561852;2.5000000000000018
2021-07-26 07:00:00;110.7709975568203;110.7709975568203;0.0;136.58510590238615;3.091228319120952;1.16106249056185;70.0;59.47982486154899;3.661062490561852;2.5000000000000018
2021-07-26 08:00:00;119.80194854013179;119.80194854013179;0.0;145.56677921767383;3.204509185885339;1.16106249056185;70.0;59.184378965350504;3.661062490561852;2.5000000000000018
2021-07-26 09:00:00;124.23975696495893;124.23975696495893;0.0;150.02391499377634;3.305831528480846;1.16106249056185;70.0;59.19485779820195;3.661062490561852;2.5000000000000018
2021-07-26 10:00:00;119.48639270809431;119.48639270809431;0.0;145.22593025554585;3.1677257601233677;1.16106249056185;70.0;59.08440784960817;3.661062490561852;2.5000000000000018
2021-07-26 11:00:00;98.62906204868042;98.62906204868042;0.0;124.22021980912044;2.6281364058019014;1.16106249056185;70.0;58.74630603403898;3.661062490561852;2.5000000000000018
2021-07-26 12:00:00;88.96872175994582;88.96872175994582;0.0;114.53379269347167;2.4256192962643532;1.16106249056185;70.0;58.75753063009489;3.661062490561852;2.5000000000000018
2021-07-26 13:00:00;77.11853315739339;77.11853315739339;0.0;102.58411227072065;2.1281020395727586;1.16106249056185;70.0;58.52273613684923;3.661062490561852;2.5000000000000018
2021-07-26 14:00:00;90.44568695520431;90.44568695520431;0.0;116.116222800329;2.5496036317701973;1.16106249056185;70.0;59.1564636283606;3.661062490561852;2.5000000000000018
2021-07-26 15:00:00;80.45868609192526;80.45868609192526;0.0;105.94373402737831;2.2066168724682904;1.16106249056185;70.0;58.56860976063723;3.661062490561852;2.5000000000000018
2021-07-26 16:00:00;84.87543287784007;84.87543287784007;0.0;110.4717999616551;2.3777339442267182;1.16106249056185;70.0;58.93786683806883;3.661062490561852;2.5000000000000018
2021-07-26 17:00:00;74.00537467857866;74.00537467857866;0.0;99.4457932931877;2.051377287434309;1.16106249056185;70.0;58.45772058765198;3.661062490561852;2.5000000000000018
2021-07-26 18:00:00;78.0587590088166;78.0587590088166;0.0;103.61711115445718;2.2154806616402882;1.16106249056185;70.0;58.86438452015392;3.661062490561852;2.5000000000000018
2021-07-26 19:00:00;87.86204386516431;87.86204386516431;0.0;113.48984972648985;2.462015446641995;1.16106249056185;70.0;59.02468592190331;3.661062490561852;2.5000000000000018
2021-07-26 20:00:00;108.21244148140732;108.21244148140732;0.0;133.97476461270307;2.9815439109366064;1.16106249056185;70.0;59.301263227347704;3.661062490561852;2.5000000000000018
2021-07-26 21:00:00;96.47729612933404;96.47729612933404;0.0;122.06979357041233;2.591284558165246;1.16106249056185;70.0;58.783849896839286;3.661062490561852;2.5000000000000018
2021-07-26 22:00:00;87.608386964881;87.608386964881;0.0;113.1624211061593;2.393359047162337;1.16106249056185;70.0;58.74241889086812;3.661062490561852;2.5000000000000018
2021-07-26 23:00:00;82.43780680162638;82.43780680162638;0.0;107.95899487940292;2.2782018510522777;1.16106249056185;70.0;58.71718826035482;3.661062490561852;2.5000000000000018
2021-07-27 00:00:00;59.395304745332204;59.395304745332204;0.0;84.63324003395387;1.6595700932690045;1.16106249056185;70.0;57.8578364852533;3.661062490561852;2.5000000000000018
2021-07-27 01:00:00;93.51237445035278;93.51237445035278;0.0;119.3319737741922;2.771154880874359;1.16106249056185;70.0;59.74709970047712;3.661062490561852;2.5000000000000018
2021-07-27 02:00:00;140.17258625334622;140.17258625334622;0.0;166.2201668877485;3.801965416543899;1.16106249056185;70.30000000000001;59.89058647952021;3.661062490561852;2.5000000000000018
2021-07-27 03:00:00;151.70640249006243;151.70640249006243;0.0;177.71210695360915;3.8520822687974214;1.16106249056185;70.42000000000002;59.43570541204059;3.661062490561852;2.5000000000000018
2021-07-27 04:00:00;147.32053547742535;147.32053547742535;0.0;173.4464467995254;3.6928588300556786;1.16106249056185;70.77999999999997;59.59712652771958;3.661062490561852;2.5000000000000018
2021-07-27 05:00:00;94.20785831722289;94.20785831722289;0.0;119.7910327162561;2.286182785317619;1.16106249056185;70.65999999999997;58.18432454682795;3.661062490561852;2.5000000000000018
2021-07-27 06:00:00;162.9223440065058;162.9223440065058;0.0;189.06215278911463;4.2173202954948446;1.16106249056185;70.42000000000002;59.74620831972152;3.661062490561852;2.5000000000000018
2021-07-27 07:00:00;168.57365319471032;168.57365319471032;0.0;194.44079729400798;4.183333130462973;1.16106249056185;70.0;58.933363305441276;3.661062490561852;2.5000000000000018
2021-07-27 08:00:00;277.69455115380845;277.69455115380845;0.0;304.11370800348084;7.174609309575475;1.16106249056185;70.0;59.9077395589365;3.661062490561852;2.5000000000000018
2021-07-27 09:00:00;304.97675678630844;304.97675678630844;0.0;331.4205767552521;7.640179725999568;1.16106249056185;70.0;59.67175328825408;3.661062490561852;2.5000000000000018
2021-07-27 10:00:00;280.57187391679525;280.57187391679525;0.0;306.91684452955855;7.0015241831675485;1.16106249056185;70.0;59.56292412023856;3.661062490561852;2.5000000000000018
2021-07-27 11:00:00;232.85880978608904;232.85880978608904;0.0;259.0296268225498;5.834335710963478;1.16106249056185;70.0;59.4291786199168;3.661062490561852;2.5000000000000018
2021-07-27 12:00:00;188.2186350683425;188.2186350683425;0.0;214.22268265407615;4.762596633536389;1.16106249056185;70.0;59.29042189448455;3.661062490561852;2.5000000000000018
2021-07-27 13:00:00;163.59356071141175;163.59356071141175;0.0;189.50858564105042;4.193492114634095;1.16106249056185;70.0;59.24021064405059;3.661062490561852;2.5000000000000018
2021-07-27 14:00:00;122.37896565976368;122.37896565976368;0.0;148.0820443567044;3.1719245069676734;1.16106249056185;70.0;58.884467605931434;3.661062490561852;2.5000000000000018
2021-07-27 15:00:00;101.16530652874947;101.16530652874947;0.0;126.7758049464505;2.6917607267168724;1.16106249056185;70.0;58.78625608738383;3.661062490561852;2.5000000000000018
2021-07-27 16:00:00;72.08573242197652;72.08573242197652;0.0;97.44455910604567;1.9596272658803167;1.16106249056185;70.0;58.16045994797031;3.661062490561852;2.5000000000000018
2021-07-27 17:00:00;62.11114845300674;62.11114845300674;0.0;87.46820553059331;1.776199145185683;1.16106249056185;70.0;58.2750966984658;3.661062490561852;2.5000000000000018
2021-07-27 18:00:00;59.677730657304394;59.677730657304394;0.0;85.05452660931849;1.743643353757829;1.16106249056185;70.0;58.38576838521527;3.661062490561852;2.5000000000000018
2021-07-27 19:00:00;55.390327752255885;55.390327752255885;0.0;80.69829036399453;1.6257616357935198;1.16106249056185;70.0;58.18161393707891;3.661062490561852;2.5000000000000018
2021-07-27 20:00:00;50.34329335121511;50.34329335121511;0.0;75.5805170302074;1.499174671257757;1.16106249056185;70.0;57.99648797256498;3.661062490561852;2.5000000000000018
2021-07-27 21:00:00;91.54907746503295;91.54907746503295;0.0;117.45751060979164;2.8186042319426434;1.16106249056185;70.0;60.07804159314787;3.661062490561852;2.5000000000000018
2021-07-27 22:00:00;77.14592166579355;77.14592166579355;0.0;102.56309409671847;2.0938481068745847;1.16106249056185;70.0;58.33736591084772;3.661062490561852;2.5000000000000018
2021-07-27 23:00:00;54.721159483699346;54.721159483699346;0.0;80.27042668912404;1.546740508277974;1.16106249056185;70.84000000000003;58.48368925991912;3.661062490561852;2.5000000000000018
2021-07-28 00:00:00;7.883465445823284;7.883465445823284;0.0;32.496268780355734;0.5762680111760186;1.16106249056185;71.13999999999999;57.713596482171624;3.661062490561852;2.5000000000000018
2021-07-28 01:00:00;66.75050706221579;66.75050706221579;0.0;92.4874456412104;1.6915366666829947;1.16106249056185;71.44;58.42176585557206;3.661062490561852;2.5000000000000018
2021-07-28 02:00:00;121.09788267154917;121.09788267154917;0.0;147.60676397328953;3.045164629615372;1.16106249056185;72.03999999999996;60.49892689318176;3.661062490561852;2.5000000000000018
2021-07-28 03:00:00;100.52158086036233;100.52158086036233;0.0;126.60724008100871;2.21282751366202;1.16106249056185;72.34000000000003;58.71734717886699;3.661062490561852;2.5000000000000018
2021-07-28 04:00:00;122.72104548823246;122.72104548823246;0.0;149.21936883948587;2.7150850887245137;1.16106249056185;72.75999999999999;59.67443546288672;3.661062490561852;2.5000000000000018
2021-07-28 05:00:00;135.88104508408787;135.88104508408787;0.0;162.26028515414612;2.8313067903430627;1.16106249056185;72.69999999999999;59.05492227160005;3.661062490561852;2.5000000000000018
2021-07-28 06:00:00;153.70431309113627;153.70431309113627;0.0;179.50842628495846;3.1936933954155577;1.16106249056185;71.13999999999999;57.757343556594776;3.661062490561852;2.5000000000000018
2021-07-28 07:00:00;157.65585750040987;157.65585750040987;0.0;183.33097722383792;3.7035174629166727;1.16106249056185;70.0;58.213844511491516;3.661062490561852;2.5000000000000018
2021-07-28 08:00:00;301.2452951771779;301.2452951771779;0.0;327.76473854627744;7.839510525720655;1.16106249056185;70.0;60.04539592014572;3.661062490561852;2.5000000000000018
2021-07-28 09:00:00;275.0974663453573;275.0974663453573;0.0;301.42560172068517;6.870483578488256;1.16106249056185;70.0;59.5541558916762;3.661062490561852;2.5000000000000018
2021-07-28 10:00:00;252.83015447445385;252.83015447445385;0.0;279.08103497728973;6.3387666181142945;1.16106249056185;70.0;59.517224805075614;3.661062490561852;2.5000000000000018
2021-07-28 11:00:00;218.7031514234563;218.7031514234563;0.0;244.82795011040346;5.507543307810565;1.16106249056185;70.0;59.41590364051467;3.661062490561852;2.5000000000000018
2021-07-28 12:00:00;176.31173701406246;176.31173701406246;0.0;202.2681128476084;4.477613743669593;1.16106249056185;70.0;59.24447769627011;3.661062490561852;2.5000000000000018
2021-07-28 13:00:00;166.43866068877327;166.43866068877327;0.0;192.3793908345891;4.285645261282813;1.16106249056185;70.0;59.31208392836794;3.661062490561852;2.5000000000000018
2021-07-28 14:00:00;124.09043952285663;124.09043952285663;0.0;149.800674573317;3.2114536208176645;1.16106249056185;70.0;58.89386816980402;3.661062490561852;2.5000000000000018
2021-07-28 15:00:00;85.80786857631625;85.80786857631625;0.0;111.26769459621218;2.280937888030513;1.16106249056185;70.0;58.38534430235262;3.661062490561852;2.5000000000000018
2021-07-28 16:00:00;40.44135876942955;40.44135876942955;0.0;65.42125061398478;1.1968311809559995;1.16106249056185;70.0;56.98522524372834;3.661062490561852;2.5000000000000018
2021-07-28 17:00:00;40.84625689556966;40.84625689556966;0.0;66.08081279472486;1.3256452501022096;1.16106249056185;70.0;58.13141988426105;3.661062490561852;2.5000000000000018
2021-07-28 18:00:00;58.10699623986824;58.10699623986824;0.0;83.70235325376962;1.8525645750649655;1.16106249056185;70.0;59.24240914712021;3.661062490561852;2.5000000000000018
2021-07-28 19:00:00;54.25324339711327;54.25324339711327;0.0;79.5016368125843;1.575195047335004;1.16106249056185;70.0;57.98310013869178;3.661062490561852;2.5000000000000018
2021-07-28 20:00:00;48.93396622005953;48.93396622005953;0.0;74.16247133507528;1.4686118630794898;1.16106249056185;70.0;57.97658406951035;3.661062490561852;2.5000000000000018
2021-07-28 21:00:00;53.091295737320905;53.091295737320905;0.0;78.49012756992923;1.6325515718242782;1.16106249056185;70.0;58.552811479636716;3.661062490561852;2.5000000000000018
2021-07-28 22:00:00;73.13943818968862;73.13943818968862;0.0;98.78670143018408;2.1933112042572516;1.16106249056185;70.0;59.27619429837;3.661062490561852;2.5000000000000018
2021-07-28 23:00:00;58.546461892687006;58.546461892687006;0.0;83.78484407213067;1.646865895831277;1.16106249056185;70.0;57.88682645707655;3.661062490561852;2.5000000000000018
2021-07-29 00:00:00;26.742349313718645;26.742349313718645;0.0;51.638061353427155;0.8941296585436779;1.16106249056185;70.30000000000001;56.54944783428169;3.661062490561852;2.5000000000000018
2021-07-29 01:00:00;63.53181644384939;63.53181644384939;0.0;89.22910795967091;1.6674869795824336;1.16106249056185;71.19999999999999;58.459255415593304;3.661062490561852;2.5000000000000018
2021-07-29 02:00:00;120.9295841234228;120.9295841234228;0.0;147.13348270373078;3.1228007842042125;1.16106249056185;71.19999999999999;59.98193518673219;3.661062490561852;2.5000000000000018
2021-07-29 03:00:00;93.87867336756099;93.87867336756099;0.0;119.94210484444301;2.22643873515074;1.16106249056185;71.92000000000002;59.093397785568015;3.661062490561852;2.5000000000000018
2021-07-29 04:00:00;112.16818588114258;112.16818588114258;0.0;138.7215414488679;2.5811603589776673;1.16106249056185;72.82;60.02384096814171;3.661062490561852;2.5000000000000018
2021-07-29 05:00:00;123.34917399998322;123.34917399998322;0.0;149.43552357836631;2.576640586674773;1.16106249056185;72.22000000000003;58.41136609495294;3.661062490561852;2.5000000000000018
2021-07-29 06:00:00;138.7350551059895;138.7350551059895;0.0;164.2813531822567;3.030899098308927;1.16106249056185;70.42000000000002;57.51471789332709;3.661062490561852;2.5000000000000018
