Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-07-29 07:00:00;141.58482152270182;141.58482152270182;0.0;167.3657277853334;3.592019544237639;1.16106249056185;70.0;58.90624554925989;3.661062490561852;2.5000000000000018
2021-07-29 08:00:00;273.3267482659935;273.3267482659935;0.0;299.75773594236944;7.161608004310609;1.16106249056185;70.0;60.03423679889636;3.661062490561852;2.5000000000000018
2021-07-29 09:00:00;247.7204189090175;247.7204189090175;0.0;273.9534296758963;6.213757690920244;1.16106249056185;70.0;59.50280807360713;3.661062490561852;2.5000000000000018
2021-07-29 10:00:00;229.83273454934053;229.83273454934053;0.0;256.0037659860189;5.792662400058606;1.16106249056185;70.0;59.4775021559858;3.661062490561852;2.5000000000000018
2021-07-29 11:00:00;187.98036018624066;187.98036018624066;0.0;213.98216230589136;4.759363664201327;1.16106249056185;70.0;59.295179465781644;3.661062490561852;2.5000000000000018
2021-07-29 12:00:00;185.9816691946267;185.9816691946267;0.0;212.0067542629418;4.767364205722722;1.16106249056185;70.0;59.411801478594725;3.661062490561852;2.5000000000000018
2021-07-29 13:00:00;151.27166962693784;151.27166962693784;0.0;177.12013678232523;3.8803019947338693;1.16106249056185;70.0;59.13191262023378;3.661062490561852;2.5000000000000018
2021-07-29 14:00:00;111.92054290388145;111.92054290388145;0.0;137.56525734537013;2.9207161619790587;1.16106249056185;70.0;58.78575291647479;3.661062490561852;2.5000000000000018
2021-07-29 15:00:00;79.32871467687569;79.32871467687569;0.0;104.74656554141346;2.1324922226189535;1.16106249056185;70.0;58.30492407066674;3.661062490561852;2.5000000000000018
2021-07-29 16:00:00;40.74299273591313;40.74299273591313;0.0;65.7562656983619;1.2136739989364926;1.16106249056185;70.0;57.10011605140727;3.661062490561852;2.5000000000000018
2021-07-29 17:00:00;38.55199017075451;38.55199017075451;0.0;63.69486796174197;1.244119128702225;1.16106249056185;70.0;57.810295330307156;3.661062490561852;2.5000000000000018
2021-07-29 18:00:00;44.48338991986431;44.48338991986431;0.0;69.8335407902044;1.441898443542874;1.16106249056185;70.0;58.46865145327217;3.661062490561852;2.5000000000000018
2021-07-29 19:00:00;51.78910600928712;51.78910600928712;0.0;77.17302163672514;1.600661787863212;1.16106249056185;70.0;58.52066745114598;3.661062490561852;2.5000000000000018
2021-07-29 20:00:00;45.75912989680056;45.75912989680056;0.0;70.89621701049013;1.369951652619403;1.16106249056185;70.0;57.67835957065421;3.661062490561852;2.5000000000000018
2021-07-29 21:00:00;50.202918234596375;50.202918234596375;0.0;75.60030237556578;1.5758253750164228;1.16106249056185;70.0;58.57736886360601;3.661062490561852;2.5000000000000018
2021-07-29 22:00:00;67.04170687867735;67.04170687867735;0.0;92.62856479952057;2.0271727342450685;1.16106249056185;70.0;59.1206014081601;3.661062490561852;2.5000000000000018
2021-07-29 23:00:00;54.54804404812956;54.54804404812956;0.0;79.74968022542195;1.5562260667032812;1.16106249056185;70.0;57.79867558605076;3.661062490561852;2.5000000000000018
2021-07-30 00:00:00;28.395338104191737;28.395338104191737;0.0;53.18298514172625;0.9285319583062869;1.16106249056185;70.0;56.362757472524265;3.661062490561852;2.5000000000000018
2021-07-30 01:00:00;59.226392742771786;59.226392742771786;0.0;84.70557003289927;1.6810063290045243;1.16106249056185;70.53999999999996;58.542428951639124;3.661062490561852;2.5000000000000018
2021-07-30 02:00:00;101.3531622005191;101.3531622005191;0.0;127.56991138623508;2.8046377812570014;1.16106249056185;71.19999999999999;60.37015643578724;3.661062490561852;2.5000000000000018
2021-07-30 03:00:00;79.44870949718464;79.44870949718464;0.0;105.31168191622595;1.9129493007634664;1.16106249056185;71.74000000000001;58.632381324457185;3.661062490561852;2.5000000000000018
2021-07-30 04:00:00;93.53330156293696;93.53330156293696;0.0;119.67224202314502;2.241346345250732;1.16106249056185;71.98000000000002;59.26737706322484;3.661062490561852;2.5000000000000018
2021-07-30 05:00:00;103.05448371698087;103.05448371698087;0.0;129.06556909722786;2.356319539250812;1.16106249056185;71.80000000000001;58.758518616760966;3.661062490561852;2.5000000000000018
2021-07-30 06:00:00;116.84778742119953;116.84778742119953;0.0;142.46622217375636;2.688932781619743;1.16106249056185;70.60000000000002;57.98513312015308;3.661062490561852;2.5000000000000018
2021-07-30 07:00:00;120.78782708822817;120.78782708822817;0.0;146.43029536896168;3.0610452885583523;1.16106249056185;70.0;58.610310285004346;3.661062490561852;2.5000000000000018
2021-07-30 08:00:00;222.641677027956;222.641677027956;0.0;248.9167862860302;5.930294124503253;1.16106249056185;70.0;60.00624585350761;3.661062490561852;2.5000000000000018
2021-07-30 09:00:00;230.88869951559764;230.88869951559764;0.0;257.07669917015244;5.849275648042061;1.16106249056185;70.0;59.535672178803225;3.661062490561852;2.5000000000000018
2021-07-30 10:00:00;222.7897027616972;222.7897027616972;0.0;248.9386976139059;5.63595522716836;1.16106249056185;70.0;59.48339436875182;3.661062490561852;2.5000000000000018
2021-07-30 11:00:00;165.80949378037027;165.80949378037027;0.0;191.70668079493473;4.206899951904871;1.16106249056185;70.0;59.150099044392505;3.661062490561852;2.5000000000000018
2021-07-30 12:00:00;152.6713478521189;152.6713478521189;0.0;178.55256226943413;3.951591789006868;1.16106249056185;70.0;59.24167345819387;3.661062490561852;2.5000000000000018
2021-07-30 13:00:00;125.54638459661462;125.54638459661462;0.0;151.27771760105713;3.269557686817021;1.16106249056185;70.0;58.983676802536365;3.661062490561852;2.5000000000000018
2021-07-30 14:00:00;92.78408683322291;92.78408683322291;0.0;118.3127927624493;2.4639897838049745;1.16106249056185;70.0;58.56743938321557;3.661062490561852;2.5000000000000018
2021-07-30 15:00:00;67.413313715144;67.413313715144;0.0;92.738526546015;1.8549397045778098;1.16106249056185;70.0;58.09632382978151;3.661062490561852;2.5000000000000018
2021-07-30 16:00:00;36.87973861027881;36.87973861027881;0.0;61.63847572390569;1.0751265984189669;1.16106249056185;70.0;56.349674936056374;3.661062490561852;2.5000000000000018
2021-07-30 17:00:00;34.344293199948936;34.344293199948936;0.0;59.50421565989702;1.1688064026011649;1.16106249056185;70.0;57.878514043314965;3.661062490561852;2.5000000000000018
2021-07-30 18:00:00;38.23751447158028;38.23751447158028;0.0;63.45229298527168;1.2642972175052898;1.16106249056185;70.0;58.05052435705937;3.661062490561852;2.5000000000000018
2021-07-30 19:00:00;31.382225782209794;31.382225782209794;0.0;56.19172377011224;1.0038537030035133;1.16106249056185;70.0;56.67237884365318;3.661062490561852;2.5000000000000018
2021-07-30 20:00:00;44.713554808868444;44.713554808868444;0.0;70.31609900195966;1.5862379978934147;1.16106249056185;70.0;59.44551299613687;3.661062490561852;2.5000000000000018
2021-07-30 21:00:00;45.668099092034616;45.668099092034616;0.0;70.82696929989953;1.3772793591061543;1.16106249056185;70.0;57.75588699015424;3.661062490561852;2.5000000000000018
2021-07-30 22:00:00;33.02509962605009;33.02509962605009;0.0;57.8275357197504;1.0278829825217108;1.16106249056185;70.0;56.60503080625324;3.661062490561852;2.5000000000000018
2021-07-30 23:00:00;50.25879387699453;50.25879387699453;0.0;75.63593691509763;1.6339076352583464;1.16106249056185;70.0;58.97822862214048;3.661062490561852;2.5000000000000018
2021-07-31 00:00:00;33.597808501093425;33.597808501093425;0.0;58.35902164601583;1.017309410618811;1.16106249056185;70.0;56.341416870054104;3.661062490561852;2.5000000000000018
2021-07-31 01:00:00;34.47672123629918;34.47672123629918;0.0;59.87776016857102;1.2027003956437585;1.16106249056185;70.36000000000001;58.50616706240089;3.661062490561852;2.5000000000000018
2021-07-31 02:00:00;39.215727460936506;39.215727460936506;0.0;64.57658372340893;1.2263470490924788;1.16106249056185;70.65999999999997;58.12245845465992;3.661062490561852;2.5000000000000018
2021-07-31 03:00:00;40.96645450973489;40.96645450973489;0.0;66.4102674853802;1.2291049092524888;1.16106249056185;70.96000000000004;58.09537930743727;3.661062490561852;2.5000000000000018
2021-07-31 04:00:00;45.19853344925563;45.19853344925563;0.0;70.8952448101197;1.3067931490416003;1.16106249056185;71.5;58.58302059490802;3.661062490561852;2.5000000000000018
2021-07-31 05:00:00;50.85637292112631;50.85637292112631;0.0;76.29639983337671;1.3578408505843307;1.16106249056185;71.13999999999999;57.76154738066697;3.661062490561852;2.5000000000000018
2021-07-31 06:00:00;116.88993209751037;116.88993209751037;0.0;142.76519448733208;3.2253510864189634;1.16106249056185;70.06;59.521081270716934;3.661062490561852;2.5000000000000018
2021-07-31 07:00:00;153.56243968787504;153.56243968787504;0.0;179.5006948064123;4.0555736716120885;1.16106249056185;70.0;59.46184581299815;3.661062490561852;2.5000000000000018
2021-07-31 08:00:00;153.84941263994963;153.84941263994963;0.0;179.74524141173475;3.998891902228528;1.16106249056185;70.0;59.29791374791523;3.661062490561852;2.5000000000000018
2021-07-31 09:00:00;176.55186057540465;176.55186057540465;0.0;202.56774503293383;4.591362283288085;1.16106249056185;70.0;59.49540190727623;3.661062490561852;2.5000000000000018
2021-07-31 10:00:00;138.8782719794074;138.8782719794074;0.0;164.66325595029937;3.5750695215588992;1.16106249056185;70.0;59.03362944563713;3.661062490561852;2.5000000000000018
2021-07-31 11:00:00;99.59484717140587;99.59484717140587;0.0;125.1576172502554;2.6192501829651995;1.16106249056185;70.0;58.622914728635465;3.661062490561852;2.5000000000000018
2021-07-31 12:00:00;92.94386546150713;92.94386546150713;0.0;118.54719829167526;2.533645634674969;1.16106249056185;70.0;58.85971936387199;3.661062490561852;2.5000000000000018
2021-07-31 13:00:00;59.84453719436996;59.84453719436996;0.0;85.03432235054231;1.642421206257541;1.16106249056185;70.0;57.67291414091443;3.661062490561852;2.5000000000000018
2021-07-31 14:00:00;44.08492621420189;44.08492621420189;0.0;69.1608238561571;1.3100753866583577;1.16106249056185;70.0;57.43059903987893;3.661062490561852;2.5000000000000018
2021-07-31 15:00:00;48.895731326484544;48.895731326484544;0.0;74.29643929997798;1.5535460377429102;1.16106249056185;70.0;58.6133864237089;3.661062490561852;2.5000000000000018
2021-07-31 16:00:00;53.866552607498875;53.866552607498875;0.0;79.2315797034203;1.6296269616321521;1.16106249056185;70.0;58.42393855876452;3.661062490561852;2.5000000000000018
2021-07-31 17:00:00;40.51589054914184;40.51589054914184;0.0;65.48977094310409;1.2094597913242167;1.16106249056185;70.0;57.10763043356019;3.661062490561852;2.5000000000000018
2021-07-31 18:00:00;46.63816382727088;46.63816382727088;0.0;72.06492261652684;1.5223394229512484;1.16106249056185;70.0;58.72898208506399;3.661062490561852;2.5000000000000018
2021-07-31 19:00:00;57.79916515929913;57.79916515929913;0.0;83.25629955322528;1.7594164100175445;1.16106249056185;70.0;58.73323657083773;3.661062490561852;2.5000000000000018
2021-07-31 20:00:00;55.79772408464782;55.79772408464782;0.0;81.11451397269603;1.6374636108037626;1.16106249056185;70.0;58.20555193417175;3.661062490561852;2.5000000000000018
2021-07-31 21:00:00;54.995276518237674;54.995276518237674;0.0;80.34279504123722;1.639351149707992;1.16106249056185;70.0;58.331214506429774;3.661062490561852;2.5000000000000018
2021-07-31 22:00:00;26.5702708121683;26.5702708121683;0.0;51.59842679925865;0.9677091624835634;1.16106249056185;70.0;57.30471903089182;3.661062490561852;2.5000000000000018
2021-07-31 23:00:00;36.519841746005845;36.519841746005845;0.0;61.922014636789875;1.3210568644375733;1.16106249056185;70.0;58.839740956525645;3.661062490561852;2.5000000000000018
2021-08-01 00:00:00;68.87861088302381;68.87861088302381;0.0;94.59875058578764;2.192902155294766;1.16106249056185;70.0;59.72890240914211;3.661062490561852;2.5000000000000018
2021-08-01 01:00:00;59.65746545018569;59.65746545018569;0.0;84.92504022442671;1.68481352528872;1.16106249056185;70.0;57.99852484029799;3.661062490561852;2.5000000000000018
2021-08-01 02:00:00;74.06609815669412;74.06609815669412;0.0;100.19358197192959;2.1869483394059586;1.16106249056185;71.19999999999999;60.29182520438445;3.661062490561852;2.5000000000000018
2021-08-01 03:00:00;74.49398554406808;74.49398554406808;0.0;100.22528373031324;1.8523474496349537;1.16106249056185;71.38;58.49733978545197;3.661062490561852;2.5000000000000018
2021-08-01 04:00:00;127.78716367613066;127.78716367613066;0.0;154.16898014297772;3.180118590220831;1.16106249056185;71.68;60.137380128238135;3.661062490561852;2.5000000000000018
2021-08-01 05:00:00;82.06631993272728;82.06631993272728;0.0;107.68294222899945;1.8634091470271656;1.16106249056185;71.5;57.74091987006028;3.661062490561852;2.5000000000000018
2021-08-01 06:00:00;75.15088604004819;75.15088604004819;0.0;100.4031948033275;1.8432790728753594;1.16106249056185;70.30000000000001;57.33098031980029;3.661062490561852;2.5000000000000018
2021-08-01 07:00:00;94.94420347550277;94.94420347550277;0.0;120.63466170780521;2.6447025251881504;1.16106249056185;70.0;59.1395957661382;3.661062490561852;2.5000000000000018
2021-08-01 08:00:00;88.22394883213808;88.22394883213808;0.0;113.77768234774683;2.4049491422074425;1.16106249056185;70.0;58.73575998216495;3.661062490561852;2.5000000000000018
2021-08-01 09:00:00;62.25420827041891;62.25420827041891;0.0;87.5131444231715;1.7219955896049224;1.16106249056185;70.0;57.8998163040136;3.661062490561852;2.5000000000000018
2021-08-01 10:00:00;80.37343784714665;80.37343784714665;0.0;106.05594192703089;2.365841507069311;1.16106249056185;70.0;59.3266667825896;3.661062490561852;2.5000000000000018
2021-08-01 11:00:00;82.8478975550075;82.8478975550075;0.0;108.39691764012942;2.300343542292655;1.16106249056185;70.0;58.78046281357001;3.661062490561852;2.5000000000000018
2021-08-01 12:00:00;73.34394356656613;73.34394356656613;0.0;98.7896750582115;2.0424747139671395;1.16106249056185;70.0;58.48389600934149;3.661062490561852;2.5000000000000018
2021-08-01 13:00:00;76.7505188331063;76.7505188331063;0.0;102.29310194420195;2.1802732687835773;1.16106249056185;70.0;58.829152376622176;3.661062490561852;2.5000000000000018
2021-08-01 14:00:00;81.61328872113675;81.61328872113675;0.0;107.18388174809036;2.2936392118981246;1.16106249056185;70.0;58.873589310646594;3.661062490561852;2.5000000000000018
2021-08-01 15:00:00;92.77438981520827;92.77438981520827;0.0;118.428399519186;2.5836345772309817;1.16106249056185;70.0;59.08621279911068;3.661062490561852;2.5000000000000018
2021-08-01 16:00:00;99.730622067162;99.730622067162;0.0;125.40113634261962;2.7286419891746387;1.16106249056185;70.0;59.05777543064903;3.661062490561852;2.5000000000000018
2021-08-01 17:00:00;44.117030762913245;44.117030762913245;0.0;69.15709828681626;1.2790767175378146;1.16106249056185;70.0;57.1266707017607;3.661062490561852;2.5000000000000018
2021-08-01 18:00:00;62.90736683132207;62.90736683132207;0.0;88.56400974309057;2.0022317372484735;1.16106249056185;70.0;59.46841736939598;3.661062490561852;2.5000000000000018
2021-08-01 19:00:00;46.99567778560895;46.99567778560895;0.0;72.03083802970934;1.3461705416194159;1.16106249056185;70.0;57.26000978282303;3.661062490561852;2.5000000000000018
2021-08-01 20:00:00;83.61236483612251;83.61236483612251;0.0;109.505649262421;2.6385835065968593;1.16106249056185;70.0;60.11864753617846;3.661062490561852;2.5000000000000018
2021-08-01 21:00:00;77.27037123730979;77.27037123730979;0.0;102.7139139192882;2.1167652267992523;1.16106249056185;70.0;58.44666688554497;3.661062490561852;2.5000000000000018
2021-08-01 22:00:00;70.533846321463;70.533846321463;0.0;95.98047398926805;1.9907976401739216;1.16106249056185;70.0;58.52093585716119;3.661062490561852;2.5000000000000018
2021-08-01 23:00:00;78.09758964898843;78.09758964898843;0.0;103.65665516153564;2.2294873919090827;1.16106249056185;70.0;58.93012085181226;3.661062490561852;2.5000000000000018
2021-08-02 00:00:00;93.81127514969073;93.81127514969073;0.0;119.68539041404702;2.624044712102979;1.16106249056185;70.48000000000002;59.620230196643206;3.661062490561852;2.5000000000000018
2021-08-02 01:00:00;108.58034535865647;108.58034535865647;0.0;134.49486038997912;2.8195599006140344;1.16106249056185;70.72000000000003;59.36270065687768;3.661062490561852;2.5000000000000018
2021-08-02 02:00:00;125.56513970583747;125.56513970583747;0.0;151.7611633954278;3.1436153453753812;1.16106249056185;71.32;59.82571512020343;3.661062490561852;2.5000000000000018
2021-08-02 03:00:00;113.06005178331688;113.06005178331688;0.0;139.17189929060697;2.6446230945310583;1.16106249056185;71.74000000000001;59.210363332193765;3.661062490561852;2.5000000000000018
2021-08-02 04:00:00;111.75455539553354;111.75455539553354;0.0;137.9170968775456;2.5583093897112694;1.16106249056185;71.98000000000002;59.144412502051125;3.661062490561852;2.5000000000000018
2021-08-02 05:00:00;113.35557034801731;113.35557034801731;0.0;139.24493619614543;2.546592590988197;1.16106249056185;71.44;58.42120918340049;3.661062490561852;2.5000000000000018
2021-08-02 06:00:00;87.59389010245461;87.59389010245461;0.0;113.10469397336138;2.0615936642886354;1.16106249056185;70.84000000000003;57.7774409187619;3.661062490561852;2.5000000000000018
2021-08-02 07:00:00;114.13112024579472;114.13112024579472;0.0;139.77673616104866;2.9401669425604613;1.16106249056185;70.0;58.680855228085136;3.661062490561852;2.5000000000000018
2021-08-02 08:00:00;121.91348415374968;121.91348415374968;0.0;147.6987763523586;3.2665694424730214;1.16106249056185;70.0;59.234462655302764;3.661062490561852;2.5000000000000018
2021-08-02 09:00:00;130.54531296124412;130.54531296124412;0.0;156.36563900815932;3.466376359858816;1.16106249056185;70.0;59.259702298720356;3.661062490561852;2.5000000000000018
2021-08-02 10:00:00;125.67265826260444;125.67265826260444;0.0;151.44144195031967;3.31525080208078;1.16106249056185;70.0;59.12375312419306;3.661062490561852;2.5000000000000018
2021-08-02 11:00:00;103.54833310514424;103.54833310514424;0.0;129.1680498458792;2.7451376828597294;1.16106249056185;70.0;58.7968105299862;3.661062490561852;2.5000000000000018
2021-08-02 12:00:00;93.41058610369835;93.41058610369835;0.0;119.00255932046447;2.531475619376366;1.16106249056185;70.0;58.8073412682802;3.661062490561852;2.5000000000000018
2021-08-02 13:00:00;81.10974186558325;81.10974186558325;0.0;106.60464244971888;2.2238527145645945;1.16106249056185;70.0;58.58644839206761;3.661062490561852;2.5000000000000018
2021-08-02 14:00:00;94.98847841890205;94.98847841890205;0.0;120.6810074537377;2.6571656408342217;1.16106249056185;70.0;59.18638237612845;3.661062490561852;2.5000000000000018
2021-08-02 15:00:00;83.33911698572285;83.33911698572285;0.0;108.84059038369485;2.2721437521307903;1.16106249056185;70.0;58.59472414211035;3.661062490561852;2.5000000000000018
2021-08-02 16:00:00;88.89129490807662;88.89129490807662;0.0;114.51524884168914;2.477718092447926;1.16106249056185;70.0;58.99570717039899;3.661062490561852;2.5000000000000018
2021-08-02 17:00:00;78.51174556817863;78.51174556817863;0.0;103.99049321453703;2.1624520756430092;1.16106249056185;70.0;58.55020117188303;3.661062490561852;2.5000000000000018
2021-08-02 18:00:00;79.30166974496021;79.30166974496021;0.0;104.84878226315791;2.2296116100385097;1.16106249056185;70.0;58.803432999476;3.661062490561852;2.5000000000000018
2021-08-02 19:00:00;90.22283148796734;90.22283148796734;0.0;115.8714591486896;2.5248515542784506;1.16106249056185;70.0;59.07324170892332;3.661062490561852;2.5000000000000018
2021-08-02 20:00:00;114.09955102924818;114.09955102924818;0.0;139.89600002125945;3.131992308202078;1.16106249056185;70.0;59.36505324537211;3.661062490561852;2.5000000000000018
2021-08-02 21:00:00;101.80014516374915;101.80014516374915;0.0;127.4241029675507;2.7185228153853087;1.16106249056185;70.0;58.839868489081994;3.661062490561852;2.5000000000000018
2021-08-02 22:00:00;90.26671726566651;90.26671726566651;0.0;115.83192001477028;2.450075978475285;1.16106249056185;70.0;58.7436027220233;3.661062490561852;2.5000000000000018
2021-08-02 23:00:00;87.03696615113213;87.03696615113213;0.0;112.59507335248333;2.3962286067848866;1.16106249056185;70.0;58.812273285485844;3.661062490561852;2.5000000000000018
2021-08-03 00:00:00;30.132223550914613;30.132223550914613;0.0;55.20965483531116;1.049931294240139;1.16106249056185;70.0;57.479984656821955;3.661062490561852;2.5000000000000018
2021-08-03 01:00:00;53.03360687037894;53.03360687037894;0.0;78.3210608503264;1.4229263688760265;1.16106249056185;70.89999999999998;57.794703732449534;3.661062490561852;2.5000000000000018
2021-08-03 02:00:00;95.98088439311628;95.98088439311628;0.0;121.91836814306691;2.533536717816545;1.16106249056185;71.07999999999998;59.62242660583047;3.661062490561852;2.5000000000000018
2021-08-03 03:00:00;74.17230889820537;74.17230889820537;0.0;100.1793022295093;1.8312500047238847;1.16106249056185;72.03999999999996;59.014899792480094;3.661062490561852;2.5000000000000018
2021-08-03 04:00:00;101.05387591149547;101.05387591149547;0.0;126.97461288537995;2.374399581370535;1.16106249056185;71.44;58.70749662348538;3.661062490561852;2.5000000000000018
2021-08-03 05:00:00;97.40398545822016;97.40398545822016;0.0;123.44978969929834;2.3184851735219825;1.16106249056185;71.74000000000001;59.06240886983494;3.661062490561852;2.5000000000000018
2021-08-03 06:00:00;109.55736182131379;109.55736182131379;0.0;134.906444731821;2.5455212543376144;1.16106249056185;70.06;57.44153059053389;3.661062490561852;2.5000000000000018
2021-08-03 07:00:00;114.24216897458993;114.24216897458993;0.0;139.99803793495443;3.082927523504274;1.16106249056185;70.0;59.18791767861586;3.661062490561852;2.5000000000000018
2021-08-03 08:00:00;206.30024031601502;206.30024031601502;0.0;232.50896813081764;5.5066904769315475;1.16106249056185;70.0;59.94690579427072;3.661062490561852;2.5000000000000018
2021-08-03 09:00:00;215.62666279021695;215.62666279021695;0.0;241.7612302235384;5.486849894541493;1.16106249056185;70.0;59.509062799487936;3.661062490561852;2.5000000000000018
2021-08-03 10:00:00;205.77904225968766;205.77904225968766;0.0;231.8640663857769;5.226410384008983;1.16106249056185;70.0;59.43716125684233;3.661062490561852;2.5000000000000018
2021-08-03 11:00:00;155.49960343128996;155.49960343128996;0.0;181.35373765616563;3.9645190316460095;1.16106249056185;70.0;59.108524640180974;3.661062490561852;2.5000000000000018
2021-08-03 12:00:00;141.34647517804808;141.34647517804808;0.0;167.17583773323048;3.6776963670080205;1.16106249056185;70.0;59.176982840144944;3.661062490561852;2.5000000000000018
2021-08-03 13:00:00;116.26597516687077;116.26597516687077;0.0;141.94942445476894;3.0482928705043335;1.16106249056185;70.0;58.912652606293534;3.661062490561852;2.5000000000000018
2021-08-03 14:00:00;86.43527171740519;86.43527171740519;0.0;111.92214929870917;2.314205846669353;1.16106249056185;70.0;58.48497819510766;3.661062490561852;2.5000000000000018
2021-08-03 15:00:00;64.91370297586306;64.91370297586306;0.0;90.22832720123547;1.8037774872977297;1.16106249056185;70.0;58.090030394992255;3.661062490561852;2.5000000000000018
2021-08-03 16:00:00;38.050255832028675;38.050255832028675;0.0;62.856182267842435;1.1091117534272663;1.16106249056185;70.0;56.50653765360079;3.661062490561852;2.5000000000000018
2021-08-03 17:00:00;34.280831874036565;34.280831874036565;0.0;59.403265017623156;1.1517761174832768;1.16106249056185;70.0;57.72015297650859;3.661062490561852;2.5000000000000018
2021-08-03 18:00:00;36.921159810870535;36.921159810870535;0.0;62.10268302777712;1.2259509025623037;1.16106249056185;70.0;57.938870087743794;3.661062490561852;2.5000000000000018
2021-08-03 19:00:00;29.251002230312967;29.251002230312967;0.0;53.98389775871927;0.9455301067290167;1.16106249056185;70.0;56.40624037384043;3.661062490561852;2.5000000000000018
2021-08-03 20:00:00;42.522018497389986;42.522018497389986;0.0;67.81193917978861;1.4277487308799874;1.16106249056185;70.0;58.69149770158771;3.661062490561852;2.5000000000000018
2021-08-03 21:00:00;43.700122124767624;43.700122124767624;0.0;68.95134366626459;1.374835102729174;1.16106249056185;70.0;58.05894135622765;3.661062490561852;2.5000000000000018
2021-08-03 22:00:00;33.30613108858438;33.30613108858438;0.0;58.12502117584934;1.037099078408803;1.16106249056185;70.0;56.65576795479569;3.661062490561852;2.5000000000000018
2021-08-03 23:00:00;38.112810026991056;38.112810026991056;0.0;63.50007767934452;1.337149019381422;1.16106249056185;70.0;58.69305821940185;3.661062490561852;2.5000000000000018
2021-08-04 00:00:00;46.57562364257373;46.57562364257373;0.0;71.8830823546749;1.4735410907803257;1.16106249056185;70.0;58.38510869134126;3.661062490561852;2.5000000000000018
2021-08-04 01:00:00;68.14389902943424;68.14389902943424;0.0;93.77870700139255;2.0899158798514623;1.16106249056185;70.0;59.316190289272754;3.661062490561852;2.5000000000000018
2021-08-04 02:00:00;70.10317682554317;70.10317682554317;0.0;95.55412135031328;1.9909326537392324;1.16106249056185;70.0;58.57270172792897;3.661062490561852;2.5000000000000018
2021-08-04 03:00:00;70.95878660323147;70.95878660323147;0.0;96.42712403362823;2.025360004009714;1.16106249056185;70.0;58.66431695591257;3.661062490561852;2.5000000000000018
2021-08-04 04:00:00;89.0687211580842;89.0687211580842;0.0;114.76559314540468;2.5413899837539895;1.16106249056185;70.0;59.24795430855784;3.661062490561852;2.5000000000000018
2021-08-04 05:00:00;74.91862239470467;74.91862239470467;0.0;100.34350383333242;2.057804806042245;1.16106249056185;70.0;58.38990444265818;3.661062490561852;2.5000000000000018
2021-08-04 06:00:00;99.86903896878417;99.86903896878417;0.0;125.62258946010938;2.831488675639774;1.16106249056185;70.0;59.43660251761844;3.661062490561852;2.5000000000000018
2021-08-04 07:00:00;107.7238140109369;107.7238140109369;0.0;133.44869855825732;2.9224881475646223;1.16106249056185;70.0;59.12792865106894;3.661062490561852;2.5000000000000018
2021-08-04 08:00:00;196.5295692243271;196.5295692243271;0.0;222.7083100473235;5.280904304312173;1.16106249056185;70.0;59.95895682805559;3.661062490561852;2.5000000000000018
2021-08-04 09:00:00;182.6920452590759;182.6920452590759;0.0;208.68951639407533;4.6643531497485;1.16106249056185;70.0;59.34729457684682;3.661062490561852;2.5000000000000018
2021-08-04 10:00:00;171.50814867799704;171.50814867799704;0.0;197.4628189916346;4.404061617618193;1.16106249056185;70.0;59.32463689547632;3.661062490561852;2.5000000000000018
2021-08-04 11:00:00;150.06945481636365;150.06945481636365;0.0;175.92583501532425;3.87262231079262;1.16106249056185;70.0;59.183788086346055;3.661062490561852;2.5000000000000018
2021-08-04 12:00:00;139.6682545172724;139.6682545172724;0.0;165.49389567261446;3.6430681657632915;1.16106249056185;70.0;59.18403205743368;3.661062490561852;2.5000000000000018
2021-08-04 13:00:00;114.08685218845223;114.08685218845223;0.0;139.7569787387491;2.994248259925158;1.16106249056185;70.0;58.886869678232586;3.661062490561852;2.5000000000000018
2021-08-04 14:00:00;84.51936127102937;84.51936127102937;0.0;109.99174879540553;2.2678020662674276;1.16106249056185;70.0;58.452029386736854;3.661062490561852;2.5000000000000018
2021-08-04 15:00:00;59.45614536102477;59.45614536102477;0.0;84.68794481746532;1.6579440034460293;1.16106249056185;70.0;57.838071525214104;3.661062490561852;2.5000000000000018
2021-08-04 16:00:00;30.35176257180979;30.35176257180979;0.0;55.26534462961238;0.9988162938739944;1.16106249056185;70.0;56.825990456195996;3.661062490561852;2.5000000000000018
2021-08-04 17:00:00;29.168551722111552;29.168551722111552;0.0;54.14219560524211;1.0160740127497985;1.16106249056185;70.0;57.31293312113928;3.661062490561852;2.5000000000000018
2021-08-04 18:00:00;33.63926234497285;33.63926234497285;0.0;58.87603603899047;1.184500737855761;1.16106249056185;70.0;58.16539038702206;3.661062490561852;2.5000000000000018
2021-08-04 19:00:00;38.65474365561814;38.65474365561814;0.0;63.87059700223171;1.2729906538674953;1.16106249056185;70.0;58.05389108370133;3.661062490561852;2.5000000000000018
2021-08-04 20:00:00;36.44516056549603;36.44516056549603;0.0;61.49271994357441;1.1664298436538663;1.16106249056185;70.0;57.447917355898994;3.661062490561852;2.5000000000000018
2021-08-04 21:00:00;38.18438480269874;38.18438480269874;0.0;63.40798900250372;1.2653262291406844;1.16106249056185;70.0;58.06857876569569;3.661062490561852;2.5000000000000018
2021-08-04 22:00:00;30.925219964049752;30.925219964049752;0.0;55.72150323934036;0.9902149071053588;1.16106249056185;70.0;56.6018735068551;3.661062490561852;2.5000000000000018
2021-08-04 23:00:00;45.961372476506;45.961372476506;0.0;71.27503587905365;1.5148077555072206;1.16106249056185;70.0;58.79709548873575;3.661062490561852;2.5000000000000018
2021-08-05 00:00:00;56.465690802841024;56.465690802841024;0.0;81.94260742995647;1.7442530194912234;1.16106249056185;70.0;58.81461324236608;3.661062490561852;2.5000000000000018
2021-08-05 01:00:00;77.73194013298927;77.73194013298927;0.0;103.37703798651017;2.2837263755128094;1.16106249056185;70.0;59.22218496186889;3.661062490561852;2.5000000000000018
2021-08-05 02:00:00;80.7707470023245;80.7707470023245;0.0;106.30008717601793;2.2540325988682754;1.16106249056185;70.0;58.77143809791119;3.661062490561852;2.5000000000000018
2021-08-05 03:00:00;80.78376664809524;80.78376664809524;0.0;106.31818349205932;2.256185989240029;1.16106249056185;70.0;58.78024536402614;3.661062490561852;2.5000000000000018
2021-08-05 04:00:00;101.15323601777763;101.15323601777763;0.0;126.90416165769157;2.828867214257702;1.16106249056185;70.0;59.31894843530392;3.661062490561852;2.5000000000000018
2021-08-05 05:00:00;84.93839701134057;84.93839701134057;0.0;110.44096637006345;2.2989609711986025;1.16106249056185;70.0;58.562020620280975;3.661062490561852;2.5000000000000018
2021-08-05 06:00:00;113.63761958166131;113.63761958166131;0.0;139.4535130747953;3.1599073947881786;1.16106249056185;70.0;59.49234479038063;3.661062490561852;2.5000000000000018
2021-08-05 07:00:00;122.02935798750798;122.02935798750798;0.0;147.8176072956242;3.2619538471543734;1.16106249056185;70.0;59.21055598796323;3.661062490561852;2.5000000000000018
2021-08-05 08:00:00;223.70732769724881;223.70732769724881;0.0;249.972332250426;5.933678873870574;1.16106249056185;70.0;59.969591676678704;3.661062490561852;2.5000000000000018
2021-08-05 09:00:00;209.92077978199697;209.92077978199697;0.0;236.02232905062098;5.318869791309951;1.16106249056185;70.0;59.43463652317382;3.661062490561852;2.5000000000000018
2021-08-05 10:00:00;198.40501136927872;198.40501136927872;0.0;224.46390707401696;5.048003699783851;1.16106249056185;70.0;59.41288664252289;3.661062490561852;2.5000000000000018
2021-08-05 11:00:00;174.64338329251837;174.64338329251837;0.0;200.60274889074051;4.460914359674246;1.16106249056185;70.0;59.29310105312402;3.661062490561852;2.5000000000000018
2021-08-05 12:00:00;136.96570946253433;136.96570946253433;0.0;162.74602507994013;3.531673489566453;1.16106249056185;70.0;59.028132497260174;3.661062490561852;2.5000000000000018
2021-08-05 13:00:00;130.92403471762245;130.92403471762245;0.0;156.71616783585495;3.44295144962525;1.16106249056185;70.0;59.16238760836649;3.661062490561852;2.5000000000000018
2021-08-05 14:00:00;96.52363080040926;96.52363080040926;0.0;122.07305028289946;2.5506571651865735;1.16106249056185;70.0;58.60489274339898;3.661062490561852;2.5000000000000018
2021-08-05 15:00:00;66.49317167762274;66.49317167762274;0.0;91.78929547756736;1.8206328490135506;1.16106249056185;70.0;57.99615519781116;3.661062490561852;2.5000000000000018
2021-08-05 16:00:00;30.992485656205993;30.992485656205993;0.0;56.07926727745466;1.0669630093145173;1.16106249056185;70.0;57.485783126436274;3.661062490561852;2.5000000000000018
2021-08-05 17:00:00;47.0672880597145;47.0672880597145;0.0;72.62481480067345;1.6105687171396315;1.16106249056185;70.0;59.263654268475534;3.661062490561852;2.5000000000000018
2021-08-05 18:00:00;44.62159499639833;44.62159499639833;0.0;69.7386538424756;1.3394870905837242;1.16106249056185;70.0;57.60388098713986;3.661062490561852;2.5000000000000018
2021-08-05 19:00:00;40.83212172831836;40.83212172831836;0.0;65.9879257894247;1.285458815667876;1.16106249056185;70.0;57.7775851620101;3.661062490561852;2.5000000000000018
2021-08-05 20:00:00;38.37804095552315;38.37804095552315;0.0;63.47911284026796;1.2219017746212144;1.16106249056185;70.0;57.63069601853766;3.661062490561852;2.5000000000000018
2021-08-05 21:00:00;66.67002157419466;66.67002157419466;0.0;92.46762629297882;2.191126286466846;1.16106249056185;70.0;59.95215308478231;3.661062490561852;2.5000000000000018
2021-08-05 22:00:00;57.08667658296735;57.08667658296735;0.0;82.30376760820192;1.6099784814395257;1.16106249056185;70.0;57.82832480637347;3.661062490561852;2.5000000000000018
2021-08-05 23:00:00;45.70528295145167;45.70528295145167;0.0;70.84694239587473;1.36735223259537;1.16106249056185;70.0;57.66351550394029;3.661062490561852;2.5000000000000018
2021-08-06 00:00:00;39.69354995387536;39.69354995387536;0.0;64.79534883205496;1.2421477847538718;1.16106249056185;70.0;57.58000924126026;3.661062490561852;2.5000000000000018
2021-08-06 01:00:00;80.64921340514447;80.64921340514447;0.0;106.3457749145526;2.4071639051336935;1.16106249056185;70.18;59.66122205359477;3.661062490561852;2.5000000000000018
2021-08-06 02:00:00;129.04133417811872;129.04133417811872;0.0;155.0459259178503;3.522755046549322;1.16106249056185;70.30000000000001;59.8207880879292;3.661062490561852;2.5000000000000018
2021-08-06 03:00:00;140.96157771324266;140.96157771324266;0.0;167.0036212201748;3.603920172107478;1.16106249056185;70.60000000000002;59.566801411161066;3.661062490561852;2.5000000000000018
2021-08-06 04:00:00;136.90339535256763;136.90339535256763;0.0;163.09597955114356;3.3930085118088282;1.16106249056185;71.13999999999999;59.695178701009525;3.661062490561852;2.5000000000000018
2021-08-06 05:00:00;93.08053236104222;93.08053236104222;0.0;118.28561775184666;2.1984740365274256;1.16106249056185;70.0;57.189640698985386;3.661062490561852;2.5000000000000018
2021-08-06 06:00:00;147.69304477429034;147.69304477429034;0.0;173.74242645989474;4.1139102511542935;1.16106249056185;70.0;59.944543786873794;3.661062490561852;2.5000000000000018
2021-08-06 07:00:00;155.9856378633249;155.9856378633249;0.0;181.90006322429528;4.0578634948664165;1.16106249056185;70.0;59.32700941820292;3.661062490561852;2.5000000000000018
2021-08-06 08:00:00;300.89379814188226;300.89379814188226;0.0;327.4047513893194;7.810644729393127;1.16106249056185;70.0;60.019580337306024;3.661062490561852;2.5000000000000018
2021-08-06 09:00:00;276.2899251978481;276.2899251978481;0.0;302.62272193405096;6.900741136473205;1.16106249056185;70.0;59.55865354069181;3.661062490561852;2.5000000000000018
2021-08-06 10:00:00;258.832221041194;258.832221041194;0.0;285.1057454111458;6.487691372663679;1.16106249056185;70.0;59.53675253079797;3.661062490561852;2.5000000000000018
2021-08-06 11:00:00;220.35946593680637;220.35946593680637;0.0;246.48855474638367;5.54283307518738;1.16106249056185;70.0;59.411957687701545;3.661062490561852;2.5000000000000018
2021-08-06 12:00:00;173.71429713572823;173.71429713572823;0.0;199.65695184989985;4.409917165747755;1.16106249056185;70.0;59.220348659313004;3.661062490561852;2.5000000000000018
2021-08-06 13:00:00;149.95159387133765;149.95159387133765;0.0;175.80849437850588;3.866350615297274;1.16106249056185;70.0;59.173468861670415;3.661062490561852;2.5000000000000018
2021-08-06 14:00:00;112.41619181057746;112.41619181057746;0.0;138.06645983378968;2.934618857229519;1.16106249056185;70.0;58.7982159774823;3.661062490561852;2.5000000000000018
2021-08-06 15:00:00;94.173607869044;94.173607869044;0.0;119.74705023998331;2.528990045021236;1.16106249056185;70.0;58.72624963699616;3.661062490561852;2.5000000000000018
2021-08-06 16:00:00;69.09049898638426;69.09049898638426;0.0;94.43272089913934;1.894801792152378;1.16106249056185;70.0;58.13386114601394;3.661062490561852;2.5000000000000018
2021-08-06 17:00:00;58.26514704010236;58.26514704010236;0.0;83.57336175337443;1.6775089290344254;1.16106249056185;70.0;58.138114128225425;3.661062490561852;2.5000000000000018
2021-08-06 18:00:00;55.72857315461936;55.72857315461936;0.0;81.06912920402125;1.6493556615329181;1.16106249056185;70.0;58.29714289635655;3.661062490561852;2.5000000000000018
2021-08-06 19:00:00;48.448974262723894;48.448974262723894;0.0;73.63669920206657;1.4396037085527815;1.16106249056185;70.0;57.82126822478892;3.661062490561852;2.5000000000000018
2021-08-06 20:00:00;77.09018469127048;77.09018469127048;0.0;102.8738539384977;2.388801262801835;1.16106249056185;70.0;59.746415857745944;3.661062490561852;2.5000000000000018
2021-08-06 21:00:00;84.74734324734264;84.74734324734264;0.0;110.31974244718256;2.353701213000213;1.16106249056185;70.0;58.84029748572641;3.661062490561852;2.5000000000000018
2021-08-06 22:00:00;71.07972812993923;71.07972812993923;0.0;96.51018458966824;1.971895579523096;1.16106249056185;70.06;58.40694107684453;3.661062490561852;2.5000000000000018
2021-08-06 23:00:00;53.52856601795704;53.52856601795704;0.0;78.88453916248665;1.5206698943717158;1.16106249056185;70.42000000000002;58.06884265583136;3.661062490561852;2.5000000000000018
2021-08-07 00:00:00;24.25202492150382;24.25202492150382;0.0;49.40315103865004;0.8452732483133218;1.16106249056185;70.96000000000004;57.04419817772083;3.661062490561852;2.5000000000000018
2021-08-07 01:00:00;37.27309946651742;37.27309946651742;0.0;62.87459486498914;1.2491099628058;1.16106249056185;70.84000000000003;58.85535326730189;3.661062490561852;2.5000000000000018
2021-08-07 02:00:00;50.51568205861974;50.51568205861974;0.0;76.4391023215076;1.474319077516766;1.16106249056185;71.68;59.33546309169384;3.661062490561852;2.5000000000000018
2021-08-07 03:00:00;65.1183092717144;65.1183092717144;0.0;91.01724572979877;1.6607900338824884;1.16106249056185;71.86000000000001;58.811527676169476;3.661062490561852;2.5000000000000018
2021-08-07 04:00:00;68.1235205490976;68.1235205490976;0.0;93.91087897049984;1.6596023123999915;1.16106249056185;71.80000000000001;58.327053547015566;3.661062490561852;2.5000000000000018
2021-08-07 05:00:00;58.44898394522993;58.44898394522993;0.0;83.87030030841053;1.4280756233676133;1.16106249056185;71.38;57.396763542283566;3.661062490561852;2.5000000000000018
2021-08-07 06:00:00;136.37616303682506;136.37616303682506;0.0;162.3594777326633;3.6148503525689577;1.16106249056185;70.24000000000001;59.54605288257517;3.661062490561852;2.5000000000000018
2021-08-07 07:00:00;162.4871143367128;162.4871143367128;0.0;188.399699293921;4.159539714533848;1.16106249056185;70.0;59.21585696039341;3.661062490561852;2.5000000000000018
2021-08-07 08:00:00;190.92842189198115;190.92842189198115;0.0;216.99784994376012;4.943016900684364;1.16106249056185;70.0;59.54764756289603;3.661062490561852;2.5000000000000018
2021-08-07 09:00:00;177.46655366569374;177.46655366569374;0.0;203.4489224475961;4.543165175737043;1.16106249056185;70.0;59.337781534099406;3.661062490561852;2.5000000000000018
2021-08-07 10:00:00;142.59067214188238;142.59067214188238;0.0;168.40040068172343;3.6706589042071687;1.16106249056185;70.0;59.076802137705386;3.661062490561852;2.5000000000000018
2021-08-07 11:00:00;116.0442578037762;116.0442578037762;0.0;141.73164881597108;3.042361408819063;1.16106249056185;70.0;58.90807956850591;3.661062490561852;2.5000000000000018
2021-08-07 12:00:00;109.16587557575622;109.16587557575622;0.0;134.85647254004618;2.9197107610797435;1.16106249056185;70.0;59.002786040959734;3.661062490561852;2.5000000000000018
2021-08-07 13:00:00;72.78549046862331;72.78549046862331;0.0;98.12261843574792;1.9590228793512892;1.16106249056185;70.0;58.07439747374269;3.661062490561852;2.5000000000000018
2021-08-07 14:00:00;51.28950246841406;51.28950246841406;0.0;76.43157744270725;1.4670414176923383;1.16106249056185;70.0;57.59544590237846;3.661062490561852;2.5000000000000018
2021-08-07 15:00:00;57.15403789500331;57.15403789500331;0.0;82.62686323978855;1.7542809876810062;1.16106249056185;70.0;58.785683243283586;3.661062490561852;2.5000000000000018
2021-08-07 16:00:00;63.348986015339925;63.348986015339925;0.0;88.80065800016924;1.8607964384285696;1.16106249056185;70.0;58.63765354827353;3.661062490561852;2.5000000000000018
2021-08-07 17:00:00;46.448406829906716;46.448406829906716;0.0;71.50521127211839;1.3455407349176087;1.16106249056185;70.0;57.347056940696916;3.661062490561852;2.5000000000000018
2021-08-07 18:00:00;54.12458520090008;54.12458520090008;0.0;79.61384339455371;1.7041413658508358;1.16106249056185;70.0;58.876699211371374;3.661062490561852;2.5000000000000018
2021-08-07 19:00:00;67.28108750600866;67.28108750600866;0.0;92.81336012060133;1.9912055338829409;1.16106249056185;70.0;58.9019899250477;3.661062490561852;2.5000000000000018
2021-08-07 20:00:00;64.6866218160537;64.6866218160537;0.0;90.08448265829317;1.8498260376027469;1.16106249056185;70.0;58.40502516928092;3.661062490561852;2.5000000000000018
2021-08-07 21:00:00;63.76270176583993;63.76270176583993;0.0;89.18611399208513;1.8486050202432378;1.16106249056185;70.0;58.51307401353887;3.661062490561852;2.5000000000000018
2021-08-07 22:00:00;34.93199919095763;34.93199919095763;0.0;59.834128889290646;1.07780189930378;1.16106249056185;70.0;56.782152477816794;3.661062490561852;2.5000000000000018
2021-08-07 23:00:00;40.34185894857953;40.34185894857953;0.0;65.71793904907217;1.3825011474665287;1.16106249056185;70.0;58.682014207589646;3.661062490561852;2.5000000000000018
2021-08-08 00:00:00;59.204412268118915;59.204412268118915;0.0;84.78290981294134;1.87207885178411;1.16106249056185;70.0;59.21711706796884;3.661062490561852;2.5000000000000018
2021-08-08 01:00:00;48.739415030075854;48.739415030075854;0.0;73.88598392378742;1.4235935703764893;1.16106249056185;70.0;57.64261001151988;3.661062490561852;2.5000000000000018
2021-08-08 02:00:00;55.411580779799635;55.411580779799635;0.0;80.88576246624544;1.720773638627485;1.16106249056185;70.0;58.80822297563992;3.661062490561852;2.5000000000000018
2021-08-08 03:00:00;53.3736690814681;53.3736690814681;0.0;78.6712482883723;1.5826128594428313;1.16106249056185;70.0;58.16435145164684;3.661062490561852;2.5000000000000018
2021-08-08 04:00:00;50.23155506128041;50.23155506128041;0.0;75.50959327616911;1.5140335764286568;1.16106249056185;70.0;58.12544525467382;3.661062490561852;2.5000000000000018
2021-08-08 05:00:00;73.66468445658286;73.66468445658286;0.0;99.35191982061907;2.2389133478839445;1.16106249056185;70.0;59.434508920469625;3.661062490561852;2.5000000000000018
2021-08-08 06:00:00;46.703063924398265;46.703063924398265;0.0;71.65615996978022;1.3101092569022184;1.16106249056185;70.0;56.97742926468868;3.661062490561852;2.5000000000000018
2021-08-08 07:00:00;73.89272528184117;73.89272528184117;0.0;99.65468597465316;2.3247376501511914;1.16106249056185;70.0;59.79355533606207;3.661062490561852;2.5000000000000018
2021-08-08 08:00:00;65.22838227098723;65.22838227098723;0.0;90.56251363890688;1.8223068427065723;1.16106249056185;70.0;58.16746842955757;3.661062490561852;2.5000000000000018
2021-08-08 09:00:00;46.896489561749625;46.896489561749625;0.0;71.98281341461666;1.3638725831655194;1.16106249056185;70.0;57.43374908311483;3.661062490561852;2.5000000000000018
2021-08-08 10:00:00;58.643990371537775;58.643990371537775;0.0;84.19526388449778;1.8370006484426675;1.16106249056185;70.0;59.08737924612848;3.661062490561852;2.5000000000000018
2021-08-08 11:00:00;0.0;0.0;0.0;27.057399452213033;1.8370006484426675;1.16106249056185;70.0;66.49306712533058;3.661062490561852;2.5000000000000018
2021-08-08 12:00:00;0.0;0.0;0.0;27.057399452213033;1.8370006484426675;1.16106249056185;70.0;66.49306712533058;3.661062490561852;2.5000000000000018
2021-08-08 13:00:00;0.0;0.0;0.0;27.057399452213033;1.8370006484426675;1.16106249056185;70.0;66.49306712533058;3.661062490561852;2.5000000000000018
2021-08-08 14:00:00;0.0;0.0;0.0;27.057399452213033;1.8370006484426675;1.16106249056185;70.0;66.49306712533058;3.661062490561852;2.5000000000000018
2021-08-08 15:00:00;0.0;0.0;0.0;27.057399452213033;1.8370006484426675;1.16106249056185;70.0;66.49306712533058;3.661062490561852;2.5000000000000018
2021-08-08 16:00:00;0.0;0.0;0.0;27.057399452213033;1.8370006484426675;1.16106249056185;70.0;66.49306712533058;3.661062490561852;2.5000000000000018
2021-08-08 17:00:00;0.0;0.0;0.0;27.057399452213033;1.8370006484426675;1.16106249056185;70.0;66.49306712533058;3.661062490561852;2.5000000000000018
2021-08-08 18:00:00;0.0;0.0;0.0;27.057399452213033;1.8370006484426675;1.16106249056185;70.0;66.49306712533058;3.661062490561852;2.5000000000000018
2021-08-08 19:00:00;35.430399693379975;35.430399693379975;0.0;60.27438645647233;1.0829369417898886;1.16106249056185;70.0;56.7480332043354;3.661062490561852;2.5000000000000018
2021-08-08 20:00:00;61.529210560024865;61.529210560024865;0.0;87.00056896610411;1.9149423104541525;1.16106249056185;70.0;59.18274400783747;3.661062490561852;2.5000000000000018
2021-08-08 21:00:00;55.87480153651513;55.87480153651513;0.0;81.17839125444584;1.6279889704437769;1.16106249056185;70.0;58.12756797200723;3.661062490561852;2.5000000000000018
2021-08-08 22:00:00;51.56479219388324;51.56479219388324;0.0;76.83660624599031;1.537261442772714;1.16106249056185;70.0;58.0993372047555;3.661062490561852;2.5000000000000018
2021-08-08 23:00:00;35.04656338207256;35.04656338207256;0.0;59.861877470416026;1.0617380596726342;1.16106249056185;70.0;56.57594701508464;3.661062490561852;2.5000000000000018
2021-08-09 00:00:00;87.47032963975253;87.47032963975253;0.0;113.22897242115732;2.657247092790187;1.16106249056185;70.0;59.85443272436265;3.661062490561852;2.5000000000000018
2021-08-09 01:00:00;103.73462462041022;103.73462462041022;0.0;129.435553331144;2.8452137784618445;1.16106249056185;70.0;59.168480371612645;3.661062490561852;2.5000000000000018
2021-08-09 02:00:00;114.37567515935964;114.37567515935964;0.0;140.11998802956026;3.0877269911451655;1.16106249056185;70.0;59.19532005016191;3.661062490561852;2.5000000000000018
2021-08-09 03:00:00;114.47541007858766;114.47541007858766;0.0;140.1841853069579;3.0579972160558824;1.16106249056185;70.0;59.085278821510485;3.661062490561852;2.5000000000000018
2021-08-09 04:00:00;117.86015127369778;117.86015127369778;0.0;143.62939461366932;3.161106491738576;1.16106249056185;70.0;59.18180232225956;3.661062490561852;2.5000000000000018
2021-08-09 05:00:00;105.81213320045747;105.81213320045747;0.0;131.46648838703246;2.8213941075896543;1.16106249056185;70.0;58.90564605283146;3.661062490561852;2.5000000000000018
2021-08-09 06:00:00;75.73714859819898;75.73714859819898;0.0;101.10275322154077;2.0442118097450437;1.16106249056185;70.0;58.2242710928428;3.661062490561852;2.5000000000000018
2021-08-09 07:00:00;111.04783513217707;111.04783513217707;0.0;136.90429661254072;3.1448630784315403;1.16106249056185;70.0;59.635077812519285;3.661062490561852;2.5000000000000018
2021-08-09 08:00:00;115.06223915293683;115.06223915293683;0.0;140.78760679197438;3.073188793228679;1.16106249056185;70.0;59.09248308016345;3.661062490561852;2.5000000000000018
2021-08-09 09:00:00;120.1074907707224;120.1074907707224;0.0;145.87700593891574;3.211075266798477;1.16106249056185;70.0;59.18349226479643;3.661062490561852;2.5000000000000018
2021-08-09 10:00:00;115.01423306984358;115.01423306984358;0.0;140.7303855319608;3.0591640385807057;1.16106249056185;70.0;59.0469310478648;3.661062490561852;2.5000000000000018
2021-08-09 11:00:00;97.39156592047179;97.39156592047179;0.0;122.98274665452772;2.6055202921086544;1.16106249056185;70.0;58.76170474089133;3.661062490561852;2.5000000000000018
2021-08-09 12:00:00;87.85344389645776;87.85344389645776;0.0;113.4107552683503;2.3984059122100443;1.16106249056185;70.0;58.74145504699129;3.661062490561852;2.5000000000000018
2021-08-09 13:00:00;76.19388592738215;76.19388592738215;0.0;101.6529429271116;2.1062661518420582;1.16106249056185;70.0;58.50901077807987;3.661062490561852;2.5000000000000018
2021-08-09 14:00:00;89.31729120427978;89.31729120427978;0.0;114.98183835179611;2.5224925860336658;1.16106249056185;70.0;59.146993600466544;3.661062490561852;2.5000000000000018
2021-08-09 15:00:00;79.63970692431575;79.63970692431575;0.0;105.11953317540306;2.1875905485008644;1.16106249056185;70.0;58.558891746442384;3.661062490561852;2.5000000000000018
