Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-08-09 16:00:00;84.115339174232;84.115339174232;0.0;109.70767869560414;2.3599898386187386;1.16106249056185;70.0;58.93178459819393;3.661062490561852;2.5000000000000018
2021-08-09 17:00:00;76.4275969117153;76.4275969117153;0.0;101.90180665117512;2.120791068974153;1.16106249056185;70.0;58.55977127031076;3.661062490561852;2.5000000000000018
2021-08-09 18:00:00;76.63220107282477;76.63220107282477;0.0;102.15691804254452;2.162353085657319;1.16106249056185;70.0;58.75157073756918;3.661062490561852;2.5000000000000018
2021-08-09 19:00:00;86.24899858474897;86.24899858474897;0.0;111.87082743782096;2.4262449957625436;1.16106249056185;70.0;59.02175528801126;3.661062490561852;2.5000000000000018
2021-08-09 20:00:00;106.9389135031152;106.9389135031152;0.0;132.6975708188305;2.9532396498276343;1.16106249056185;70.0;59.30169459135726;3.661062490561852;2.5000000000000018
2021-08-09 21:00:00;95.41058166152702;95.41058166152702;0.0;120.99646857888634;2.5657224617205734;1.16106249056185;70.0;58.77170721900535;3.661062490561852;2.5000000000000018
2021-08-09 22:00:00;86.48699941372344;86.48699941372344;0.0;112.03337332492447;2.366120555023279;1.16106249056185;70.0;58.726435498064404;3.661062490561852;2.5000000000000018
2021-08-09 23:00:00;82.38491446316566;82.38491446316566;0.0;107.9099062534568;2.2807468004572087;1.16106249056185;70.0;58.73490261299452;3.661062490561852;2.5000000000000018
2021-08-10 00:00:00;84.1657197638337;84.1657197638337;0.0;109.75221537572598;2.350387157575832;1.16106249056185;70.0;58.88205299831748;3.661062490561852;2.5000000000000018
2021-08-10 01:00:00;123.33248648195466;123.33248648195466;0.0;149.20824368065038;3.418356644417933;1.16106249056185;70.0;59.60735347409428;3.661062490561852;2.5000000000000018
2021-08-10 02:00:00;181.82961655842928;181.82961655842928;0.0;207.90324167438152;4.806180087434596;1.16106249056185;70.0;59.70059986793882;3.661062490561852;2.5000000000000018
2021-08-10 03:00:00;192.29853399785836;192.29853399785836;0.0;218.3508046741808;4.935075960676178;1.16106249056185;70.0;59.4655548888324;3.661062490561852;2.5000000000000018
2021-08-10 04:00:00;188.98945034325976;188.98945034325976;0.0;215.03943734660396;4.845582427320253;1.16106249056185;70.0;59.433702387099686;3.661062490561852;2.5000000000000018
2021-08-10 05:00:00;129.16807613178977;129.16807613178977;0.0;154.97115612456017;3.314928631112725;1.16106249056185;70.18;59.04917384312256;3.661062490561852;2.5000000000000018
2021-08-10 06:00:00;212.88604140025348;212.88604140025348;0.0;239.2314068249437;5.533948494606534;1.16106249056185;70.36000000000001;60.067193909853415;3.661062490561852;2.5000000000000018
2021-08-10 07:00:00;222.1038143304847;222.1038143304847;0.0;248.2386103436344;5.446093425016371;1.16106249056185;70.12;59.2673710747037;3.661062490561852;2.5000000000000018
2021-08-10 08:00:00;375.7792064039648;375.7792064039648;0.0;402.47240232154684;9.412530826929054;1.16106249056185;70.0;59.81923520682102;3.661062490561852;2.5000000000000018
2021-08-10 09:00:00;345.6651354577652;345.6651354577652;0.0;372.2268157432929;8.556500647339695;1.16106249056185;70.0;59.6423273984808;3.661062490561852;2.5000000000000018
2021-08-10 10:00:00;319.8334589180474;319.8334589180474;0.0;346.31021088130757;7.939604645186964;1.16106249056185;70.0;59.61474584700113;3.661062490561852;2.5000000000000018
2021-08-10 11:00:00;237.62421688132525;237.62421688132525;0.0;263.8025155964133;5.920074895500701;1.16106249056185;70.0;59.39031619198147;3.661062490561852;2.5000000000000018
2021-08-10 12:00:00;243.36488508942642;243.36488508942642;0.0;269.6034338902832;6.148502896903976;1.16106249056185;70.0;59.55984979437454;3.661062490561852;2.5000000000000018
2021-08-10 13:00:00;219.5680852597619;219.5680852597619;0.0;245.70300223365686;5.538762523124646;1.16106249056185;70.0;59.437944924828685;3.661062490561852;2.5000000000000018
2021-08-10 14:00:00;165.18392292848915;165.18392292848915;0.0;191.0879960648748;4.19489142510237;1.16106249056185;70.0;59.15415506395425;3.661062490561852;2.5000000000000018
2021-08-10 15:00:00;127.21254328527364;127.21254328527364;0.0;152.94492809524488;3.2932147528313256;1.16106249056185;70.0;58.94227622447386;3.661062490561852;2.5000000000000018
2021-08-10 16:00:00;78.42131040837637;78.42131040837637;0.0;103.78760689037587;2.0791219300565755;1.16106249056185;70.0;58.11453305519865;3.661062490561852;2.5000000000000018
2021-08-10 17:00:00;70.28860282793096;70.28860282793096;0.0;95.7350631678239;1.9855842769094512;1.16106249056185;70.0;58.520224034769;3.661062490561852;2.5000000000000018
2021-08-10 18:00:00;89.0504662864751;89.0504662864751;0.0;114.75265229474564;2.54866769501035;1.16106249056185;70.0;59.27986566327684;3.661062490561852;2.5000000000000018
2021-08-10 19:00:00;98.08016175495943;98.08016175495943;0.0;123.75190795009921;2.691674393396286;1.16106249056185;70.0;59.05337879633316;3.661062490561852;2.5000000000000018
2021-08-10 20:00:00;108.9094005895001;108.9094005895001;0.0;135.04331352163533;2.962737810366576;1.16106249056185;70.89999999999998;60.04748049132115;3.661062490561852;2.5000000000000018
2021-08-10 21:00:00;120.46860575886146;120.46860575886146;0.0;146.31467998931745;2.956866520650459;1.16106249056185;70.65999999999997;58.878328989290424;3.661062490561852;2.5000000000000018
2021-08-10 22:00:00;97.25258200550073;97.25258200550073;0.0;123.19361678197274;2.4320477458826706;1.16106249056185;71.19999999999999;59.139458191487165;3.661062490561852;2.5000000000000018
2021-08-10 23:00:00;122.16274068529562;122.16274068529562;0.0;148.4669369646392;2.9757437694538993;1.16106249056185;71.74000000000001;59.86086206187247;3.661062490561852;2.5000000000000018
2021-08-11 00:00:00;162.22463442280525;162.22463442280525;0.0;188.71805831088352;3.659917433381721;1.16106249056185;72.15999999999997;59.88298232288713;3.661062490561852;2.5000000000000018
2021-08-11 01:00:00;144.950449726757;144.950449726757;0.0;171.33052822520435;3.092161630633551;1.16106249056185;72.46000000000004;59.26761622981371;3.661062490561852;2.5000000000000018
2021-08-11 02:00:00;125.3492496648083;125.3492496648083;0.0;151.57673428026644;2.638347987397865;1.16106249056185;72.51999999999998;58.8410998660745;3.661062490561852;2.5000000000000018
2021-08-11 03:00:00;100.86705911967697;100.86705911967697;0.0;127.06866548127985;2.1483128671286122;1.16106249056185;72.82;58.73711448312139;3.661062490561852;2.5000000000000018
2021-08-11 04:00:00;125.81244354269151;125.81244354269151;0.0;151.9828338381906;2.6784537337481833;1.16106249056185;72.22000000000003;58.70982114077651;3.661062490561852;2.5000000000000018
2021-08-11 05:00:00;84.63048303333757;84.63048303333757;0.0;110.07862898028961;1.8493791844824679;1.16106249056185;71.32;57.148110537756565;3.661062490561852;2.5000000000000018
2021-08-11 06:00:00;156.8330687127783;156.8330687127783;0.0;182.94201779002913;3.9217911335397684;1.16106249056185;70.60000000000002;59.49343623865417;3.661062490561852;2.5000000000000018
2021-08-11 07:00:00;160.24456902195226;160.24456902195226;0.0;186.0354819071176;3.923175730977753;1.16106249056185;70.0;58.70961552675635;3.661062490561852;2.5000000000000018
2021-08-11 08:00:00;312.94718267613695;312.94718267613695;0.0;339.5008380162196;8.121924540763688;1.16106249056185;70.0;60.04749028936385;3.661062490561852;2.5000000000000018
2021-08-11 09:00:00;282.09434846893447;282.09434846893447;0.0;308.4452146267951;7.034497508359282;1.16106249056185;70.0;59.56011616627433;3.661062490561852;2.5000000000000018
2021-08-11 10:00:00;262.58152818531886;262.58152818531886;0.0;288.86726638603017;6.575224386004491;1.16106249056185;70.0;59.53983673705528;3.661062490561852;2.5000000000000018
2021-08-11 11:00:00;220.05577587873034;220.05577587873034;0.0;246.1820561616496;5.531315001961736;1.16106249056185;70.0;59.403103013335;3.661062490561852;2.5000000000000018
2021-08-11 12:00:00;181.33546482216016;181.33546482216016;0.0;207.31525016518913;4.603208356466032;1.16106249056185;70.0;59.276876033751876;3.661062490561852;2.5000000000000018
2021-08-11 13:00:00;155.27857567381318;155.27857567381318;0.0;181.1565813753657;3.9908895210162596;1.16106249056185;70.0;59.19225422103301;3.661062490561852;2.5000000000000018
2021-08-11 14:00:00;127.71613486944186;127.71613486944186;0.0;153.4658782526869;3.3233248948958902;1.16106249056185;70.0;59.0051391369567;3.661062490561852;2.5000000000000018
2021-08-11 15:00:00;98.12285271531658;98.12285271531658;0.0;123.69334282350398;2.598632400958728;1.16106249056185;70.0;58.66680954971059;3.661062490561852;2.5000000000000018
2021-08-11 16:00:00;70.72765713953314;70.72765713953314;0.0;96.08114880662062;1.9314489655357756;1.16106249056185;70.0;58.15580198608535;3.661062490561852;2.5000000000000018
2021-08-11 17:00:00;59.824849557742624;59.824849557742624;0.0;85.149837700854;1.7156266424684625;1.16106249056185;70.0;58.18287710198672;3.661062490561852;2.5000000000000018
2021-08-11 18:00:00;57.975199841736135;57.975199841736135;0.0;83.34378776145972;1.7070887412516773;1.16106249056185;70.0;58.3756722709835;3.661062490561852;2.5000000000000018
2021-08-11 19:00:00;53.904815802631575;53.904815802631575;0.0;79.19633091862961;1.589850086634056;1.16106249056185;70.0;58.139592893150166;3.661062490561852;2.5000000000000018
2021-08-11 20:00:00;50.35820418880282;50.35820418880282;0.0;75.61383726283361;1.5082933411822952;1.16106249056185;70.0;58.063797608310836;3.661062490561852;2.5000000000000018
2021-08-11 21:00:00;57.40320186017689;57.40320186017689;0.0;82.8678803452782;1.7537627392802424;1.16106249056185;70.0;58.74964825096339;3.661062490561852;2.5000000000000018
2021-08-11 22:00:00;46.2027969405503;46.2027969405503;0.0;71.28139957610688;1.3537088701659625;1.16106249056185;70.0;57.462768267334866;3.661062490561852;2.5000000000000018
2021-08-11 23:00:00;55.11236837660867;55.11236837660867;0.0;80.63539178273196;1.7464715291986834;1.16106249056185;70.0;59.00703361925332;3.661062490561852;2.5000000000000018
2021-08-12 00:00:00;67.33471662531917;67.33471662531917;0.0;92.8278428237656;1.9845723784702827;1.16106249056185;70.0;58.863158845318594;3.661062490561852;2.5000000000000018
2021-08-12 01:00:00;69.96553454752788;69.96553454752788;0.0;95.45133569823675;2.0066945715476416;1.16106249056185;70.0;58.67465491669088;3.661062490561852;2.5000000000000018
2021-08-12 02:00:00;89.29971154277452;89.29971154277452;0.0;114.98234243638672;2.54909192536515;1.16106249056185;70.0;59.260195787086786;3.661062490561852;2.5000000000000018
2021-08-12 03:00:00;91.56043247813393;91.56043247813393;0.0;117.14885322143202;2.51161451219585;1.16106249056185;70.0;58.89456006688101;3.661062490561852;2.5000000000000018
2021-08-12 04:00:00;92.9135901141614;92.9135901141614;0.0;118.55613662466058;2.561853645003997;1.16106249056185;70.0;58.981551841437806;3.661062490561852;2.5000000000000018
2021-08-12 05:00:00;70.8761948396464;70.8761948396464;0.0;96.24466785176246;1.9445008143231335;1.16106249056185;70.0;58.21528027205318;3.661062490561852;2.5000000000000018
2021-08-12 06:00:00;103.83001057937791;103.83001057937791;0.0;129.6636108243395;2.977470757109018;1.16106249056185;70.0;59.631371452499195;3.661062490561852;2.5000000000000018
2021-08-12 07:00:00;110.46228869724207;110.46228869724207;0.0;136.1731951499703;2.9703885985564185;1.16106249056185;70.0;59.08486608884158;3.661062490561852;2.5000000000000018
2021-08-12 08:00:00;203.3351452825075;203.3351452825075;0.0;229.54234898249143;5.451881205049312;1.16106249056185;70.0;59.975397816205316;3.661062490561852;2.5000000000000018
2021-08-12 09:00:00;212.64886297692826;212.64886297692826;0.0;238.77261221477713;5.415377508612174;1.16106249056185;70.0;59.502002055168134;3.661062490561852;2.5000000000000018
2021-08-12 10:00:00;205.74396711579118;205.74396711579118;0.0;231.83067438312008;5.229727495947375;1.16106249056185;70.0;59.445381301835994;3.661062490561852;2.5000000000000018
2021-08-12 11:00:00;151.87102765592127;151.87102765592127;0.0;177.70531767203812;3.8723310114542793;1.16106249056185;70.0;59.07356065461363;3.661062490561852;2.5000000000000018
2021-08-12 12:00:00;141.47223679059994;141.47223679059994;0.0;167.30745899605594;3.6882797544842703;1.16106249056185;70.0;59.19954235132434;3.661062490561852;2.5000000000000018
2021-08-12 13:00:00;116.2329653114337;116.2329653114337;0.0;141.91541449684132;3.046870031155021;1.16106249056185;70.0;58.910132674349484;3.661062490561852;2.5000000000000018
2021-08-12 14:00:00;86.56990164541628;86.56990164541628;0.0;112.05826586183065;2.317940068398108;1.16106249056185;70.0;58.48954731200166;3.661062490561852;2.5000000000000018
2021-08-12 15:00:00;60.31387754609137;60.31387754609137;0.0;85.55049774632113;1.675978190744695;1.16106249056185;70.0;57.84640143734464;3.661062490561852;2.5000000000000018
2021-08-12 16:00:00;32.77252199230949;32.77252199230949;0.0;57.66725420188881;1.0355445003781678;1.16106249056185;70.0;56.74098639461346;3.661062490561852;2.5000000000000018
2021-08-12 17:00:00;31.051403231458618;31.051403231458618;0.0;56.076444455140866;1.0657367259691335;1.16106249056185;70.0;57.47201436457971;3.661062490561852;2.5000000000000018
2021-08-12 18:00:00;34.48078077532692;34.48078077532692;0.0;59.68287520880994;1.1866373989650292;1.16106249056185;70.0;58.024809941567696;3.661062490561852;2.5000000000000018
2021-08-12 19:00:00;40.54500478195796;40.54500478195796;0.0;65.82201109956954;1.3346355986522822;1.16106249056185;70.0;58.257538296981636;3.661062490561852;2.5000000000000018
2021-08-12 20:00:00;38.51331974459933;38.51331974459933;0.0;63.59155350028598;1.2146136139798318;1.16106249056185;70.0;57.53443408073963;3.661062490561852;2.5000000000000018
2021-08-12 21:00:00;42.21196506337492;42.21196506337492;0.0;67.52036409065788;1.3786039058216257;1.16106249056185;70.0;58.33872652140707;3.661062490561852;2.5000000000000018
2021-08-12 22:00:00;33.968137493507086;33.968137493507086;0.0;58.82754906613306;1.0598063055610716;1.16106249056185;70.0;56.783849814853625;3.661062490561852;2.5000000000000018
2021-08-12 23:00:00;38.2227431552376;38.2227431552376;0.0;63.57983359677954;1.325581212489475;1.16106249056185;70.0;58.580061730166506;3.661062490561852;2.5000000000000018
2021-08-13 00:00:00;68.90342108578643;68.90342108578643;0.0;94.6230310801417;2.1856742796539015;1.16106249056185;70.0;59.692291608113294;3.661062490561852;2.5000000000000018
2021-08-13 01:00:00;71.76341778702755;71.76341778702755;0.0;97.21968366203947;2.025011862451242;1.16106249056185;70.0;58.5691811696168;3.661062490561852;2.5000000000000018
2021-08-13 02:00:00;91.77141976565014;91.77141976565014;0.0;117.44386571669476;2.607519112605953;1.16106249056185;70.0;59.276080456915395;3.661062490561852;2.5000000000000018
2021-08-13 03:00:00;93.18511434213904;93.18511434213904;0.0;118.80068088877249;2.552576922903286;1.16106249056185;70.0;58.91869774881593;3.661062490561852;2.5000000000000018
2021-08-13 04:00:00;94.65428026901648;94.65428026901648;0.0;120.29573268633158;2.5987194424857067;1.16106249056185;70.0;58.97847892021889;3.661062490561852;2.5000000000000018
2021-08-13 05:00:00;78.7110644209367;78.7110644209367;0.0;104.17512998750084;2.153885678702662;1.16106249056185;70.0;58.48425307655316;3.661062490561852;2.5000000000000018
2021-08-13 06:00:00;104.35493969992412;104.35493969992412;0.0;130.11495981945208;2.9340901179377923;1.16106249056185;70.0;59.44144484568909;3.661062490561852;2.5000000000000018
2021-08-13 07:00:00;113.13929679449178;113.13929679449178;0.0;138.8580342642345;3.0387688686399925;1.16106249056185;70.0;59.1201212863628;3.661062490561852;2.5000000000000018
2021-08-13 08:00:00;205.52129930360718;205.52129930360718;0.0;231.73611570311002;5.497413583180807;1.16106249056185;70.0;59.96341373834326;3.661062490561852;2.5000000000000018
2021-08-13 09:00:00;218.17414264315084;218.17414264315084;0.0;244.31933141290457;5.551998399473494;1.16106249056185;70.0;59.52246286858775;3.661062490561852;2.5000000000000018
2021-08-13 10:00:00;212.28554072935836;212.28554072935836;0.0;238.39776184547043;5.387710592014827;1.16106249056185;70.0;59.46465833705031;3.661062490561852;2.5000000000000018
2021-08-13 11:00:00;155.87504714326414;155.87504714326414;0.0;181.72680728025634;3.9665803069439436;1.16106249056185;70.0;59.09179088800141;3.661062490561852;2.5000000000000018
2021-08-13 12:00:00;146.58995958482274;146.58995958482274;0.0;172.44966640387352;3.813202166889099;1.16106249056185;70.0;59.23229281195654;3.661062490561852;2.5000000000000018
2021-08-13 13:00:00;108.52459615838492;108.52459615838492;0.0;134.14210286318564;2.836893020519499;1.16106249056185;70.0;58.74169886252622;3.661062490561852;2.5000000000000018
2021-08-13 14:00:00;89.71263860351635;89.71263860351635;0.0;115.25675005962437;2.4211936205262443;1.16106249056185;70.0;58.66588648058428;3.661062490561852;2.5000000000000018
2021-08-13 15:00:00;68.99296892744076;68.99296892744076;0.0;94.34964233710372;1.9041899849028767;1.16106249056185;70.0;58.202752490792534;3.661062490561852;2.5000000000000018
2021-08-13 16:00:00;49.633546971840325;49.633546971840325;0.0;74.75980688283171;1.4297557770807656;1.16106249056185;70.0;57.550353490394514;3.661062490561852;2.5000000000000018
2021-08-13 17:00:00;42.00648421497845;42.00648421497845;0.0;67.13520602020759;1.2949658040147851;1.16106249056185;70.0;57.656374544874325;3.661062490561852;2.5000000000000018
2021-08-13 18:00:00;41.35545408712407;41.35545408712407;0.0;66.56017447248956;1.3160916375486604;1.16106249056185;70.0;57.95854320736686;3.661062490561852;2.5000000000000018
2021-08-13 19:00:00;41.076924895831645;41.076924895831645;0.0;66.25877154512501;1.3016963620812207;1.16106249056185;70.0;57.88050850682936;3.661062490561852;2.5000000000000018
2021-08-13 20:00:00;37.547150039333;37.547150039333;0.0;62.60772987438803;1.1912512500461043;1.16106249056185;70.0;57.48660087410792;3.661062490561852;2.5000000000000018
2021-08-13 21:00:00;42.745070578945636;42.745070578945636;0.0;68.09327804292195;1.407901163370874;1.16106249056185;70.0;58.48450042508847;3.661062490561852;2.5000000000000018
2021-08-13 22:00:00;35.02063981755684;35.02063981755684;0.0;59.90453128259015;1.0860852904632339;1.16106249056185;70.0;56.86752894643428;3.661062490561852;2.5000000000000018
2021-08-13 23:00:00;38.47663921763255;38.47663921763255;0.0;63.812876537100436;1.3201914793041836;1.16106249056185;70.0;58.49141032128853;3.661062490561852;2.5000000000000018
2021-08-14 00:00:00;49.616115035932566;49.616115035932566;0.0;75.01493770616686;1.576108083464107;1.16106249056185;70.0;58.667846043531824;3.661062490561852;2.5000000000000018
2021-08-14 01:00:00;32.91676545843941;32.91676545843941;0.0;57.633169495802676;0.9986753663301141;1.16106249056185;70.0;56.25961581117997;3.661062490561852;2.5000000000000018
2021-08-14 02:00:00;46.48160337985467;46.48160337985467;0.0;71.74674354267222;1.5036299204764463;1.16106249056185;70.0;58.63912073461688;3.661062490561852;2.5000000000000018
2021-08-14 03:00:00;54.19107791763052;54.19107791763052;0.0;79.64474689056502;1.6783030809204698;1.16106249056185;70.0;58.701066458423156;3.661062490561852;2.5000000000000018
2021-08-14 04:00:00;58.33450177739716;58.33450177739716;0.0;83.72931034916488;1.7305522847697246;1.16106249056185;70.0;58.48023821147524;3.661062490561852;2.5000000000000018
2021-08-14 05:00:00;63.0531099072308;63.0531099072308;0.0;88.50691357824212;1.8549291969929949;1.16106249056185;70.0;58.63941831545509;3.661062490561852;2.5000000000000018
2021-08-14 06:00:00;127.06090084949149;127.06090084949149;0.0;153.08832414849027;3.6953521724012415;1.16106249056185;70.0;60.13636609253109;3.661062490561852;2.5000000000000018
2021-08-14 07:00:00;175.42777868747248;175.42777868747248;0.0;201.46447240863463;4.613281231094037;1.16106249056185;70.0;59.60225290351747;3.661062490561852;2.5000000000000018
2021-08-14 08:00:00;189.87565498003002;189.87565498003002;0.0;215.92401956576447;4.884255173617278;1.16106249056185;70.0;59.47424345748976;3.661062490561852;2.5000000000000018
2021-08-14 09:00:00;174.00577392333713;174.00577392333713;0.0;199.97256163887414;4.457226144560984;1.16106249056185;70.0;59.317904649280024;3.661062490561852;2.5000000000000018
2021-08-14 10:00:00;139.19966508662534;139.19966508662534;0.0;164.99292484889145;3.5886986314555123;1.16106249056185;70.0;59.05340521447084;3.661062490561852;2.5000000000000018
2021-08-14 11:00:00;113.08236779831797;113.08236779831797;0.0;138.75362271754148;2.971308018499566;1.16106249056185;70.0;58.88147017009953;3.661062490561852;2.5000000000000018
2021-08-14 12:00:00;101.73475699330389;101.73475699330389;0.0;127.37325687135642;2.729115557958313;1.16106249056185;70.0;58.88762118067308;3.661062490561852;2.5000000000000018
2021-08-14 13:00:00;72.15221678018622;72.15221678018622;0.0;97.50568944068526;1.95830599760819;1.16106249056185;70.0;58.14503945176335;3.661062490561852;2.5000000000000018
2021-08-14 14:00:00;50.01180587475808;50.01180587475808;0.0;75.12444084513525;1.431126978105616;1.16106249056185;70.0;57.50161802311152;3.661062490561852;2.5000000000000018
2021-08-14 15:00:00;56.1562239041795;56.1562239041795;0.0;81.63073895858278;1.7360292539741435;1.16106249056185;70.0;58.80439935920373;3.661062490561852;2.5000000000000018
2021-08-14 16:00:00;62.65891650721811;62.65891650721811;0.0;88.10607830595482;1.8450440132956132;1.16106249056185;70.0;58.630277900837825;3.661062490561852;2.5000000000000018
2021-08-14 17:00:00;44.52865444487948;44.52865444487948;0.0;69.53640500906464;1.292388647807296;1.16106249056185;70.0;57.18939002210362;3.661062490561852;2.5000000000000018
2021-08-14 18:00:00;54.79924801991103;54.79924801991103;0.0;80.33948196012491;1.7493758683358402;1.16106249056185;70.0;59.065558504622174;3.661062490561852;2.5000000000000018
2021-08-14 19:00:00;62.88603484654237;62.88603484654237;0.0;88.33387256186761;1.8501315802324438;1.16106249056185;70.0;58.632227759254874;3.661062490561852;2.5000000000000018
2021-08-14 20:00:00;63.299685130937156;63.299685130937156;0.0;88.71778501048993;1.8363216432795904;1.16106249056185;70.0;58.49695954809448;3.661062490561852;2.5000000000000018
2021-08-14 21:00:00;62.26750668026537;62.26750668026537;0.0;87.67096779637957;1.8081785117382378;1.16106249056185;70.0;58.45576373349758;3.661062490561852;2.5000000000000018
2021-08-14 22:00:00;53.68419570448932;53.68419570448932;0.0;78.9361019901183;1.5642753351578063;1.16106249056185;70.0;57.98529288595398;3.661062490561852;2.5000000000000018
2021-08-14 23:00:00;43.664745521430866;43.664745521430866;0.0;68.77242131475369;1.3166192810717983;1.16106249056185;70.0;57.5633098628233;3.661062490561852;2.5000000000000018
2021-08-15 00:00:00;79.92928699235179;79.92928699235179;0.0;105.77534693809109;2.536757531533822;1.16106249056185;70.0;60.07212707530482;3.661062490561852;2.5000000000000018
2021-08-15 01:00:00;70.75754849239893;70.75754849239893;0.0;96.13176469904084;1.9524086933634837;1.16106249056185;70.0;58.276780633924204;3.661062490561852;2.5000000000000018
2021-08-15 02:00:00;87.07213888581364;87.07213888581364;0.0;112.73391620598534;2.4910170193487176;1.16106249056185;70.0;59.224718895140086;3.661062490561852;2.5000000000000018
2021-08-15 03:00:00;85.14135167886718;85.14135167886718;0.0;110.89845043802406;2.3454988548339855;1.16106249056185;70.48000000000002;59.22252575011248;3.661062490561852;2.5000000000000018
2021-08-15 04:00:00;62.76659826424794;62.76659826424794;0.0;88.05105974510992;1.6660506322907322;1.16106249056185;70.30000000000001;57.71662610473919;3.661062490561852;2.5000000000000018
2021-08-15 05:00:00;97.68729837679105;97.68729837679105;0.0;123.47219542572158;2.7921334840786494;1.16106249056185;70.0;59.47108297806551;3.661062490561852;2.5000000000000018
2021-08-15 06:00:00;69.3225029126077;69.3225029126077;0.0;94.64264189842385;1.886441269183098;1.16106249056185;70.0;58.05477661834357;3.661062490561852;2.5000000000000018
2021-08-15 07:00:00;122.10563786368704;122.10563786368704;0.0;148.0906527076086;3.520093327730648;1.16106249056185;70.0;59.98331125532155;3.661062490561852;2.5000000000000018
2021-08-15 08:00:00;100.98909360744304;100.98909360744304;0.0;126.57343871727502;2.6677606218297987;1.16106249056185;70.0;58.70343434065228;3.661062490561852;2.5000000000000018
2021-08-15 09:00:00;83.3559020052607;83.3559020052607;0.0;108.85907227104512;2.268345889456871;1.16106249056185;70.0;58.57368849624288;3.661062490561852;2.5000000000000018
2021-08-15 10:00:00;95.68511467752498;95.68511467752498;0.0;121.37508817230358;2.667684961110175;1.16106249056185;70.0;59.16707522121027;3.661062490561852;2.5000000000000018
2021-08-15 11:00:00;94.08293930030122;94.08293930030122;0.0;119.69526982300442;2.5633882282758096;1.16106249056185;70.0;58.88234195155411;3.661062490561852;2.5000000000000018
2021-08-15 12:00:00;81.76540207842595;81.76540207842595;0.0;107.26645833147802;2.2388163251432207;1.16106249056185;70.0;58.592350051569156;3.661062490561852;2.5000000000000018
2021-08-15 13:00:00;86.07402811539778;86.07402811539778;0.0;111.67678473188191;2.405305979157933;1.16106249056185;70.0;58.94539369175942;3.661062490561852;2.5000000000000018
2021-08-15 14:00:00;92.23504803092044;92.23504803092044;0.0;117.87100337950001;2.5503889466850005;1.16106249056185;70.0;58.9959824948877;3.661062490561852;2.5000000000000018
2021-08-15 15:00:00;107.39543446865721;107.39543446865721;0.0;133.13143636595478;2.9420660910175345;1.16106249056185;70.0;59.22595208303085;3.661062490561852;2.5000000000000018
2021-08-15 16:00:00;116.1717755018361;116.1717755018361;0.0;141.92546796052295;3.1236957194294503;1.16106249056185;70.0;59.18211595461963;3.661062490561852;2.5000000000000018
2021-08-15 17:00:00;37.55877926480048;37.55877926480048;0.0;62.70542383410704;1.2053339592881391;1.16106249056185;70.0;57.6135052011129;3.661062490561852;2.5000000000000018
2021-08-15 18:00:00;74.92077104828522;74.92077104828522;0.0;100.80392006780518;2.451211113948257;1.16106249056185;70.0;60.20854090742995;3.661062490561852;2.5000000000000018
2021-08-15 19:00:00;60.47728240868784;60.47728240868784;0.0;85.70697924100584;1.6766463139539098;1.16106249056185;70.0;57.82902305693324;3.661062490561852;2.5000000000000018
2021-08-15 20:00:00;96.51148563710682;96.51148563710682;0.0;122.3703075078652;2.860725540824707;1.16106249056185;70.0;59.8152454382348;3.661062490561852;2.5000000000000018
2021-08-15 21:00:00;88.32150236317396;88.32150236317396;0.0;113.85591928740654;2.3896767181694187;1.16106249056185;70.0;58.65597509270901;3.661062490561852;2.5000000000000018
2021-08-15 22:00:00;81.42924563838774;81.42924563838774;0.0;106.95503145773912;2.2519665053680633;1.16106249056185;70.0;58.69189056777202;3.661062490561852;2.5000000000000018
2021-08-15 23:00:00;89.53097558366863;89.53097558366863;0.0;115.15346372029903;2.499767272417823;1.16106249056185;70.0;59.031982431125584;3.661062490561852;2.5000000000000018
2021-08-16 00:00:00;249.7715517506544;249.7715517506544;0.0;276.2369916822082;6.858208841870705;1.16106249056185;70.0;60.40992862396598;3.661062490561852;2.5000000000000018
2021-08-16 01:00:00;276.9430114733683;276.9430114733683;0.0;303.28887123639936;6.968748595555143;1.16106249056185;70.0;59.637790053909384;3.661062490561852;2.5000000000000018
2021-08-16 02:00:00;306.598939730432;306.598939730432;0.0;333.04466477707876;7.681777298461663;1.16106249056185;70.0;59.67734344858877;3.661062490561852;2.5000000000000018
2021-08-16 03:00:00;299.320298389105;299.320298389105;0.0;325.73307064253976;7.4684774587902165;1.16106249056185;70.0;59.61562200086075;3.661062490561852;2.5000000000000018
2021-08-16 04:00:00;300.5285001031184;300.5285001031184;0.0;327.06492242435746;7.515917429744158;1.16106249056185;70.24000000000001;59.87897603916616;3.661062490561852;2.5000000000000018
2021-08-16 05:00:00;281.38172012076035;281.38172012076035;0.0;307.7656554219756;6.867565045549566;1.16106249056185;70.18;59.5099100162555;3.661062490561852;2.5000000000000018
2021-08-16 06:00:00;218.8599342035755;218.8599342035755;0.0;245.11915608196293;5.386167863299285;1.16106249056185;70.42000000000002;59.5845219179468;3.661062490561852;2.5000000000000018
2021-08-16 07:00:00;323.0650948227502;323.0650948227502;0.0;349.87400880216535;7.871384953079383;1.16106249056185;70.84000000000003;60.25694048434292;3.661062490561852;2.5000000000000018
2021-08-16 08:00:00;337.2382057376882;337.2382057376882;0.0;363.85428782327597;7.750461171078796;1.16106249056185;70.60000000000002;59.42234600251567;3.661062490561852;2.5000000000000018
2021-08-16 09:00:00;319.13298596529575;319.13298596529575;0.0;345.7350601209828;7.4832423514175455;1.16106249056185;70.60000000000002;59.59970526254796;3.661062490561852;2.5000000000000018
2021-08-16 10:00:00;305.8919336354863;305.8919336354863;0.0;332.57711948997854;7.189289324552965;1.16106249056185;70.89999999999998;59.885694569342036;3.661062490561852;2.5000000000000018
2021-08-16 11:00:00;266.7985665455844;266.7985665455844;0.0;293.27807252766706;6.112398649102778;1.16106249056185;70.89999999999998;59.47598849236749;3.661062490561852;2.5000000000000018
2021-08-16 12:00:00;241.16961872120726;241.16961872120726;0.0;267.5411464052539;5.560104209054852;1.16106249056185;70.84000000000003;59.3833311034183;3.661062490561852;2.5000000000000018
2021-08-16 13:00:00;207.4263620194279;207.4263620194279;0.0;233.8362914227885;4.833412111415139;1.16106249056185;71.19999999999999;59.68115861047164;3.661062490561852;2.5000000000000018
2021-08-16 14:00:00;237.996807130292;237.996807130292;0.0;264.5289978946559;5.4145480127025545;1.16106249056185;71.32;59.68780196813026;3.661062490561852;2.5000000000000018
2021-08-16 15:00:00;141.92282796399093;141.92282796399093;0.0;168.01008507565822;3.1719009618739973;1.16106249056185;71.5;58.88850875569074;3.661062490561852;2.5000000000000018
2021-08-16 16:00:00;211.49208447004347;211.49208447004347;0.0;238.11489112042105;4.833128018919814;1.16106249056185;71.74000000000001;60.009704118450145;3.661062490561852;2.5000000000000018
2021-08-16 17:00:00;231.04383381551116;231.04383381551116;0.0;257.5500331166767;5.008291438012589;1.16106249056185;71.62;59.37601675435138;3.661062490561852;2.5000000000000018
2021-08-16 18:00:00;222.35271634772053;222.35271634772053;0.0;248.8905438225718;4.848876118665148;1.16106249056185;71.74000000000001;59.51868276259404;3.661062490561852;2.5000000000000018
2021-08-16 19:00:00;243.66641941908009;243.66641941908009;0.0;270.29722634817495;5.270300820363049;1.16106249056185;71.80000000000001;59.588840778273095;3.661062490561852;2.5000000000000018
2021-08-16 20:00:00;289.8313017290274;289.8313017290274;0.0;316.635844200156;6.203935332596629;1.16106249056185;71.86000000000001;59.708118545302625;3.661062490561852;2.5000000000000018
2021-08-16 21:00:00;264.35257955297936;264.35257955297936;0.0;291.0219722899993;5.582293206563155;1.16106249056185;71.86000000000001;59.4473689863035;3.661062490561852;2.5000000000000018
2021-08-16 22:00:00;239.63456033644943;239.63456033644943;0.0;266.21526224963446;5.0825216181137165;1.16106249056185;71.86000000000001;59.38890966090236;3.661062490561852;2.5000000000000018
2021-08-16 23:00:00;252.61477619532835;252.61477619532835;0.0;279.3059714473848;5.384383290621988;1.16106249056185;71.98000000000002;59.62920359792872;3.661062490561852;2.5000000000000018
2021-08-17 00:00:00;350.83177258730666;350.83177258730666;0.0;377.8411963313714;7.379133938943477;1.16106249056185;71.98000000000002;59.78857071479206;3.661062490561852;2.5000000000000018
2021-08-17 01:00:00;311.25477416456954;311.25477416456954;0.0;338.0885384389685;6.455791000679117;1.16106249056185;71.98000000000002;59.510997975549515;3.661062490561852;2.5000000000000018
2021-08-17 02:00:00;271.8885154612006;271.8885154612006;0.0;298.59105988986755;5.666902177381311;1.16106249056185;71.98000000000002;59.43467854000619;3.661062490561852;2.5000000000000018
2021-08-17 03:00:00;230.58084146370737;230.58084146370737;0.0;257.11800923650736;4.838877831056854;1.16106249056185;71.92000000000002;59.26860110854068;3.661062490561852;2.5000000000000018
2021-08-17 04:00:00;273.2348614771642;273.2348614771642;0.0;299.93988608911167;5.813795007079637;1.16106249056185;71.80000000000001;59.51641268643249;3.661062490561852;2.5000000000000018
2021-08-17 05:00:00;300.48807281482243;300.48807281482243;0.0;327.2697158662886;6.397937616884181;1.16106249056185;71.74000000000001;59.5608626612879;3.661062490561852;2.5000000000000018
2021-08-17 06:00:00;312.2731358799766;312.2731358799766;0.0;339.06977543106314;6.649762986058837;1.16106249056185;71.68;59.53958250220205;3.661062490561852;2.5000000000000018
2021-08-17 07:00:00;326.4020747133851;326.4020747133851;0.0;353.22944038092743;6.973129094044772;1.16106249056185;71.62;59.55909497795329;3.661062490561852;2.5000000000000018
2021-08-17 08:00:00;646.5482606972969;646.5482606972969;0.0;674.324297562163;13.852012432752932;1.16106249056185;71.44;59.849380589217446;3.661062490561852;2.5000000000000018
2021-08-17 09:00:00;605.6169773959415;605.6169773959415;0.0;633.1861041884342;12.91489489811605;1.16106249056185;71.25999999999999;59.586765535092866;3.661062490561852;2.5000000000000018
2021-08-17 10:00:00;559.281689723289;559.281689723289;0.0;586.6041896855785;12.126078836843009;1.16106249056185;70.89999999999998;59.382042209185045;3.661062490561852;2.5000000000000018
2021-08-17 11:00:00;395.4199347532885;395.4199347532885;0.0;422.29871084139154;8.871526786512407;1.16106249056185;70.89999999999998;59.56628997187295;3.661062490561852;2.5000000000000018
2021-08-17 12:00:00;488.4323427785704;488.4323427785704;0.0;515.6369059299708;11.071569334407435;1.16106249056185;70.89999999999998;59.81117526523087;3.661062490561852;2.5000000000000018
2021-08-17 13:00:00;341.36654123516263;341.36654123516263;0.0;368.0710148291816;7.693138429486108;1.16106249056185;70.89999999999998;59.50855595996808;3.661062490561852;2.5000000000000018
2021-08-17 14:00:00;219.53200092726215;219.53200092726215;0.0;245.8612778970016;5.008725645997427;1.16106249056185;71.01999999999998;59.33271592085197;3.661062490561852;2.5000000000000018
2021-08-17 15:00:00;217.7300309413438;217.7300309413438;0.0;244.05555205385178;5.018740575320559;1.16106249056185;70.96000000000004;59.38170383134121;3.661062490561852;2.5000000000000018
2021-08-17 16:00:00;167.36537932179675;167.36537932179675;0.0;193.39187638782266;3.881955585763061;1.16106249056185;70.77999999999997;58.9185338299298;3.661062490561852;2.5000000000000018
2021-08-17 17:00:00;139.39474975805544;139.39474975805544;0.0;165.35891993544394;3.3487434218170793;1.16106249056185;70.77999999999997;59.02300149223208;3.661062490561852;2.5000000000000018
2021-08-17 18:00:00;126.32868985020659;126.32868985020659;0.0;152.32739746816;3.079267947663922;1.16106249056185;70.96000000000004;59.181736924152915;3.661062490561852;2.5000000000000018
2021-08-17 19:00:00;150.28676201708944;150.28676201708944;0.0;176.4458335593808;3.635885815528575;1.16106249056185;71.01999999999998;59.465480720871824;3.661062490561852;2.5000000000000018
2021-08-17 20:00:00;173.53701398411528;173.53701398411528;0.0;199.78585038631124;4.106113944595826;1.16106249056185;71.07999999999998;59.49530940017041;3.661062490561852;2.5000000000000018
2021-08-17 21:00:00;192.3225963430218;192.3225963430218;0.0;218.61782927275902;4.476742398413829;1.16106249056185;71.07999999999998;59.45282571116792;3.661062490561852;2.5000000000000018
2021-08-17 22:00:00;155.47656377383208;155.47656377383208;0.0;181.56047587439426;3.593572429366866;1.16106249056185;71.07999999999998;59.050554209863265;3.661062490561852;2.5000000000000018
2021-08-17 23:00:00;108.41755669324101;108.41755669324101;0.0;134.2791020852596;2.54842445910953;1.16106249056185;71.19999999999999;58.65451737134242;3.661062490561852;2.5000000000000018
2021-08-18 00:00:00;6.179203817863612;6.179203817863612;0.0;33.84729819673393;2.3342689550601676;1.16106249056185;71.38;67.9275784161195;3.661062490561852;2.5000000000000018
2021-08-18 01:00:00;77.61883141729606;77.61883141729606;0.0;103.49271658974537;1.956093599352894;1.16106249056185;71.5;58.902891658297904;3.661062490561852;2.5000000000000018
2021-08-18 02:00:00;141.72871086252897;141.72871086252897;0.0;168.13737941774426;3.4585567257334935;1.16106249056185;71.68;60.105024494375755;3.661062490561852;2.5000000000000018
2021-08-18 03:00:00;121.10657803834269;121.10657803834269;0.0;147.21456966905393;2.71445118848103;1.16106249056185;71.86000000000001;58.947228473592304;3.661062490561852;2.5000000000000018
2021-08-18 04:00:00;143.15695849308437;143.15695849308437;0.0;169.3943357316283;3.222865513389568;1.16106249056185;71.74000000000001;59.22567554853117;3.661062490561852;2.5000000000000018
2021-08-18 05:00:00;158.74161679442528;158.74161679442528;0.0;185.25659091294315;3.5478129568936794;1.16106249056185;72.22000000000003;59.78735130683185;3.661062490561852;2.5000000000000018
2021-08-18 06:00:00;179.58104912503552;179.58104912503552;0.0;205.43599586761113;3.8165030494105094;1.16106249056185;70.77999999999997;57.963730311184634;3.661062490561852;2.5000000000000018
2021-08-18 07:00:00;184.49777346699952;184.49777346699952;0.0;210.35861410490443;4.416114918568071;1.16106249056185;70.0;58.65849615912356;3.661062490561852;2.5000000000000018
2021-08-18 08:00:00;299.4383992861576;299.4383992861576;0.0;325.9240947847133;7.6889583541881;1.16106249056185;70.0;59.90747883210048;3.661062490561852;2.5000000000000018
2021-08-18 09:00:00;332.32679673193815;332.32679673193815;0.0;358.86059155716873;8.297502465104325;1.16106249056185;70.0;59.70256431388384;3.661062490561852;2.5000000000000018
2021-08-18 10:00:00;308.471964795913;308.471964795913;0.0;334.9112898370991;7.670227647290451;1.16106249056185;70.0;59.60385702206423;3.661062490561852;2.5000000000000018
2021-08-18 11:00:00;259.0802556798431;259.0802556798431;0.0;285.3453111566632;6.463290207688731;1.16106249056185;70.0;59.488424994690035;3.661062490561852;2.5000000000000018
2021-08-18 12:00:00;205.7954572579418;205.7954572579418;0.0;231.8652317078663;5.177431167505109;1.16106249056185;70.0;59.33718174835832;3.661062490561852;2.5000000000000018
2021-08-18 13:00:00;178.91236559637895;178.91236559637895;0.0;204.8898834792367;4.5590082442627855;1.16106249056185;70.0;59.29957943118768;3.661062490561852;2.5000000000000018
2021-08-18 14:00:00;135.15258032553604;135.15258032553604;0.0;160.92199561014027;3.479078536148074;1.16106249056185;70.0;58.98709515710499;3.661062490561852;2.5000000000000018
2021-08-18 15:00:00;110.61459375542766;110.61459375542766;0.0;136.27529274155353;2.913832744685891;1.16106249056185;70.0;58.86466687871058;3.661062490561852;2.5000000000000018
2021-08-18 16:00:00;78.33957790950699;78.33957790950699;0.0;103.74899179708575;2.1072145655470256;1.16106249056185;70.0;58.2773490142161;3.661062490561852;2.5000000000000018
2021-08-18 17:00:00;66.98672905407263;66.98672905407263;0.0;92.38047340476419;1.8892369772922926;1.16106249056185;70.0;58.35754800745934;3.661062490561852;2.5000000000000018
2021-08-18 18:00:00;65.51712011461325;65.51712011461325;0.0;90.95242932849679;1.8892925525986137;1.16106249056185;70.0;58.537857577153375;3.661062490561852;2.5000000000000018
2021-08-18 19:00:00;59.040846146358554;59.040846146358554;0.0;84.36535049311475;1.7028387334176647;1.16106249056185;70.0;58.20382234767999;3.661062490561852;2.5000000000000018
2021-08-18 20:00:00;91.39201479764206;91.39201479764206;0.0;117.20689833925331;2.7074802259271533;1.16106249056185;70.0;59.69285016405519;3.661062490561852;2.5000000000000018
2021-08-18 21:00:00;100.92277496708364;100.92277496708364;0.0;126.65127093429813;2.7502759866899704;1.16106249056185;70.12;59.1556223687723;3.661062490561852;2.5000000000000018
2021-08-18 22:00:00;84.6991543127442;84.6991543127442;0.0;110.17155144739066;2.267921403673502;1.16106249056185;70.0;58.433760653830575;3.661062490561852;2.5000000000000018
2021-08-18 23:00:00;65.40831506369697;65.40831506369697;0.0;90.8196853110469;1.8226472656699808;1.16106249056185;70.18;58.31608370354661;3.661062490561852;2.5000000000000018
2021-08-19 00:00:00;13.792892318395054;13.792892318395054;0.0;37.180295887481094;0.5253238752699262;1.16106249056185;70.77999999999997;53.928583533857875;3.661062490561852;2.5000000000000018
2021-08-19 01:00:00;54.717514434126535;54.717514434126535;0.0;80.3266351825434;1.436240293362609;1.16106249056185;71.38;58.063712037907294;3.661062490561852;2.5000000000000018
2021-08-19 02:00:00;107.60339842071245;107.60339842071245;0.0;133.7982251550426;2.818347841033952;1.16106249056185;71.32;60.01666837741254;3.661062490561852;2.5000000000000018
2021-08-19 03:00:00;119.95143568867985;119.95143568867985;0.0;145.97000931352974;2.8388438714589403;1.16106249056185;71.32;59.077423199040595;3.661062490561852;2.5000000000000018
2021-08-19 04:00:00;98.88183949074411;98.88183949074411;0.0;124.9444444026972;2.33747297747095;1.16106249056185;71.80000000000001;59.07314603186376;3.661062490561852;2.5000000000000018
2021-08-19 05:00:00;65.29759168454106;65.29759168454106;0.0;90.72312424540044;1.5135860638054242;1.16106249056185;71.5;57.22876403628851;3.661062490561852;2.5000000000000018
2021-08-19 06:00:00;123.10193035554222;123.10193035554222;0.0;148.97514301070177;3.1631034871368082;1.16106249056185;70.36000000000001;59.1462435454136;3.661062490561852;2.5000000000000018
2021-08-19 07:00:00;127.61872689697691;127.61872689697691;0.0;153.32890883146604;3.2666085587020466;1.16106249056185;70.0;58.82422475816429;3.661062490561852;2.5000000000000018
2021-08-19 08:00:00;234.98609045036045;234.98609045036045;0.0;261.29517055899777;6.219041033108479;1.16106249056185;70.0;59.996345816634005;3.661062490561852;2.5000000000000018
2021-08-19 09:00:00;245.27229434346594;245.27229434346594;0.0;271.5109890504922;6.19581332366787;1.16106249056185;70.0;59.566265120269804;3.661062490561852;2.5000000000000018
2021-08-19 10:00:00;235.64729940159884;235.64729940159884;0.0;261.84078499168265;5.9415634593659;1.16106249056185;70.0;59.50729980888025;3.661062490561852;2.5000000000000018
2021-08-19 11:00:00;175.0584660317725;175.0584660317725;0.0;200.99393510576783;4.427292618674379;1.16106249056185;70.0;59.190753140451875;3.661062490561852;2.5000000000000018
2021-08-19 12:00:00;162.1758637103312;162.1758637103312;0.0;188.09698064367694;4.180020487547573;1.16106249056185;70.0;59.285938783130916;3.661062490561852;2.5000000000000018
2021-08-19 13:00:00;131.63583544988376;131.63583544988376;0.0;157.3939156813901;3.411486199340449;1.16106249056185;70.0;59.01512723805024;3.661062490561852;2.5000000000000018
2021-08-19 14:00:00;97.70761884441771;97.70761884441771;0.0;123.26924177177972;2.5826232247230796;1.16106249056185;70.0;58.635655720699106;3.661062490561852;2.5000000000000018
2021-08-19 15:00:00;71.35228573740463;71.35228573740463;0.0;96.71437417803055;1.9498260250475679;1.16106249056185;70.0;58.19010945010422;3.661062490561852;2.5000000000000018
2021-08-19 16:00:00;38.87126135602249;38.87126135602249;0.0;63.64724419409616;1.114473299594199;1.16106249056185;70.0;56.40245058718142;3.661062490561852;2.5000000000000018
2021-08-19 17:00:00;35.64044113362073;35.64044113362073;0.0;60.80972441879313;1.1950171066564654;1.16106249056185;70.0;57.88426899217558;3.661062490561852;2.5000000000000018
2021-08-19 18:00:00;39.77002829791886;39.77002829791886;0.0;65.00942453973711;1.3036396202138014;1.16106249056185;70.0;58.12675361026186;3.661062490561852;2.5000000000000018
2021-08-19 19:00:00;43.72115122913105;43.72115122913105;0.0;68.99825359018905;1.393204910117985;1.16106249056185;70.0;58.208370859588456;3.661062490561852;2.5000000000000018
2021-08-19 20:00:00;44.95990728984395;44.95990728984395;0.0;70.19900999000117;1.3994671915234422;1.16106249056185;70.0;58.05684756394709;3.661062490561852;2.5000000000000018
2021-08-19 21:00:00;46.505046432445056;46.505046432445056;0.0;71.78978889626971;1.4486385652555986;1.16106249056185;70.0;58.200778793260724;3.661062490561852;2.5000000000000018
2021-08-19 22:00:00;34.479302988577864;34.479302988577864;0.0;59.29875973603062;1.0580741704802952;1.16106249056185;70.0;56.65617901654895;3.661062490561852;2.5000000000000018
2021-08-19 23:00:00;50.78580776797824;50.78580776797824;0.0;76.16576562668551;1.6377495193040337;1.16106249056185;70.0;58.9270575946814;3.661062490561852;2.5000000000000018
2021-08-20 00:00:00;59.502967575830894;59.502967575830894;0.0;84.9657215048275;1.7964492731395203;1.16106249056185;70.0;58.738934077291674;3.661062490561852;2.5000000000000018
2021-08-20 01:00:00;73.03435766397344;73.03435766397344;0.0;98.59617962927143;2.1302616075443708;1.16106249056185;70.0;58.98009484798769;3.661062490561852;2.5000000000000018
2021-08-20 02:00:00;103.98601154759211;103.98601154759211;0.0;129.75348826715626;2.93126918733425;1.16106249056185;70.0;59.46064461901176;3.661062490561852;2.5000000000000018
2021-08-20 03:00:00;105.56776626355291;105.56776626355291;0.0;131.24132509160086;2.8451282342613236;1.16106249056185;70.0;59.01703825882839;3.661062490561852;2.5000000000000018
2021-08-20 04:00:00;106.93253639813534;106.93253639813534;0.0;132.6429438913811;2.893874001699937;1.16106249056185;70.0;59.086721367647726;3.661062490561852;2.5000000000000018
2021-08-20 05:00:00;80.12893947528376;80.12893947528376;0.0;105.57017142077773;2.162727606079592;1.16106249056185;70.0;58.37775269084898;3.661062490561852;2.5000000000000018
2021-08-20 06:00:00;119.84361044199045;119.84361044199045;0.0;145.74433558485225;3.369198501889934;1.16106249056185;70.0;59.700508218010214;3.661062490561852;2.5000000000000018
2021-08-20 07:00:00;127.09597267232105;127.09597267232105;0.0;152.8878922170662;3.3692561462762343;1.16106249056185;70.0;59.195870685126295;3.661062490561852;2.5000000000000018
2021-08-20 08:00:00;243.26306625487072;243.26306625487072;0.0;269.6000888517568;6.429187180901587;1.16106249056185;70.0;60.01576785066402;3.661062490561852;2.5000000000000018
2021-08-20 09:00:00;221.75263632712577;221.75263632712577;0.0;247.8936739345477;5.593881837434323;1.16106249056185;70.0;59.448775459865544;3.661062490561852;2.5000000000000018
2021-08-20 10:00:00;202.7009680352359;202.7009680352359;0.0;228.77182960036103;5.1408288801697575;1.16106249056185;70.0;59.40453290552193;3.661062490561852;2.5000000000000018
2021-08-20 11:00:00;176.31149032704568;176.31149032704568;0.0;202.27597362913258;4.497400669052538;1.16106249056185;70.0;59.29138192343436;3.661062490561852;2.5000000000000018
2021-08-20 12:00:00;162.8397307253187;162.8397307253187;0.0;188.76234072913797;4.1936940318541485;1.16106249056185;70.0;59.283096449588186;3.661062490561852;2.5000000000000018
2021-08-20 13:00:00;131.78985634675453;131.78985634675453;0.0;157.5485813738352;3.4144842559901183;1.16106249056185;70.0;59.01398741904791;3.661062490561852;2.5000000000000018
2021-08-20 14:00:00;98.5807190041244;98.5807190041244;0.0;124.14995763405331;2.6052661703012268;1.16106249056185;70.0;58.65393714494212;3.661062490561852;2.5000000000000018
2021-08-20 15:00:00;69.85438014268644;69.85438014268644;0.0;95.1919829900994;1.9066910630421816;1.16106249056185;70.0;58.113041334224704;3.661062490561852;2.5000000000000018
2021-08-20 16:00:00;34.0143189649446;34.0143189649446;0.0;58.977089262817515;1.077960745175175;1.16106249056185;70.0;56.97339938115027;3.661062490561852;2.5000000000000018
2021-08-20 17:00:00;47.65497327887982;47.65497327887982;0.0;73.20597792086325;1.6209339453120175;1.16106249056185;70.0;59.246943224631195;3.661062490561852;2.5000000000000018
2021-08-20 18:00:00;44.78772158931404;44.78772158931404;0.0;69.90548643189975;1.3425697164459;1.16106249056185;70.0;57.60275668944206;3.661062490561852;2.5000000000000018
2021-08-20 19:00:00;40.61744801454621;40.61744801454621;0.0;65.76157002767695;1.2772837003268322;1.16106249056185;70.0;57.74155133330993;3.661062490561852;2.5000000000000018
2021-08-20 20:00:00;37.685394260122834;37.685394260122834;0.0;62.762083364214355;1.2012933073337098;1.16106249056185;70.0;57.56061230781114;3.661062490561852;2.5000000000000018
2021-08-20 21:00:00;68.92998930653778;68.92998930653778;0.0;94.74701834390065;2.267118255662899;1.16106249056185;70.0;60.0495645363639;3.661062490561852;2.5000000000000018
