Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-08-20 22:00:00;34.739678685104316;34.739678685104316;0.0;59.852544406860304;1.1437677267168378;1.16106249056185;70.0;57.54064704023142;3.661062490561852;2.5000000000000018
2021-08-20 23:00:00;52.87068009553501;52.87068009553501;0.0;78.48912235157081;1.7751720553961472;1.16106249056185;70.0;59.47263381181767;3.661062490561852;2.5000000000000018
2021-08-21 00:00:00;54.97329370654492;54.97329370654492;0.0;80.27193966682306;1.6155344540718677;1.16106249056185;70.0;58.16963232250038;3.661062490561852;2.5000000000000018
2021-08-21 01:00:00;56.44048656396178;56.44048656396178;0.0;81.8231123432929;1.6880214757557774;1.16106249056185;70.0;58.45885926519554;3.661062490561852;2.5000000000000018
2021-08-21 02:00:00;57.101766251260116;57.101766251260116;0.0;82.46232254860624;1.6899458670160805;1.16106249056185;70.0;58.38194364428722;3.661062490561852;2.5000000000000018
2021-08-21 03:00:00;64.9085432791769;64.9085432791769;0.0;90.40368344867053;1.9205315911956893;1.16106249056185;70.0;58.79232883537372;3.661062490561852;2.5000000000000018
2021-08-21 04:00:00;70.83474052815306;70.83474052815306;0.0;96.35001963037638;2.0433822931195356;1.16106249056185;70.0;58.773279996787494;3.661062490561852;2.5000000000000018
2021-08-21 05:00:00;77.6335266502849;77.6335266502849;0.0;103.19160241661542;2.2060903260055955;1.16106249056185;70.0;58.86290880423775;3.661062490561852;2.5000000000000018
2021-08-21 06:00:00;160.2568906465873;160.2568906465873;0.0;186.39028440753057;4.507351072514421;1.16106249056185;70.0;60.154164068721286;3.661062490561852;2.5000000000000018
2021-08-21 07:00:00;197.16130203394897;197.16130203394897;0.0;223.25926128454643;5.094366929239204;1.16106249056185;70.0;59.56554019157596;3.661062490561852;2.5000000000000018
2021-08-21 08:00:00;178.62185699968768;178.62185699968768;0.0;204.6037527410632;4.561546383252081;1.16106249056185;70.0;59.32046829493555;3.661062490561852;2.5000000000000018
2021-08-21 09:00:00;224.49824642249877;224.49824642249877;0.0;250.70041046423418;5.771927963822913;1.16106249056185;70.0;59.658468661739676;3.661062490561852;2.5000000000000018
2021-08-21 10:00:00;180.20414407012504;180.20414407012504;0.0;206.17356315085138;4.567227071573015;1.16106249056185;70.0;59.251915256659515;3.661062490561852;2.5000000000000018
2021-08-21 11:00:00;140.6331095340857;140.6331095340857;0.0;166.43271984069472;3.61793742736598;1.16106249056185;70.0;59.04711901384144;3.661062490561852;2.5000000000000018
2021-08-21 12:00:00;127.80689650178333;127.80689650178333;0.0;153.5805217488246;3.3540843595437426;1.16106249056185;70.0;59.09783208388012;3.661062490561852;2.5000000000000018
2021-08-21 13:00:00;77.04014032315013;77.04014032315013;0.0;102.3856015137402;2.040232144927879;1.16106249056185;70.0;58.0515929373322;3.661062490561852;2.5000000000000018
2021-08-21 14:00:00;62.04058237703141;62.04058237703141;0.0;87.37093722778839;1.759161960513477;1.16106249056185;70.0;58.17470786158748;3.661062490561852;2.5000000000000018
2021-08-21 15:00:00;67.13593572469227;67.13593572469227;0.0;92.64371201515651;1.9690591586717159;1.16106249056185;70.0;58.79768209445001;3.661062490561852;2.5000000000000018
2021-08-21 16:00:00;72.9475611388086;72.9475611388086;0.0;98.46968122552492;2.0905786730655382;1.16106249056185;70.0;58.78532413124901;3.661062490561852;2.5000000000000018
2021-08-21 17:00:00;59.29625108951923;59.29625108951923;0.0;84.57063126442473;1.6785633095912695;1.16106249056185;70.0;58.004107755893415;3.661062490561852;2.5000000000000018
2021-08-21 18:00:00;67.20394997598807;67.20394997598807;0.0;92.74269056469993;1.991096605345362;1.16106249056185;70.0;58.90983343936489;3.661062490561852;2.5000000000000018
2021-08-21 19:00:00;78.8268151070163;78.8268151070163;0.0;104.41681571972852;2.255485068961713;1.16106249056185;70.0;58.977472322004814;3.661062490561852;2.5000000000000018
2021-08-21 20:00:00;81.19411984910712;81.19411984910712;0.0;106.74825844976444;2.269506881505478;1.16106249056185;70.0;58.80098041606783;3.661062490561852;2.5000000000000018
2021-08-21 21:00:00;77.62794800403515;77.62794800403515;0.0;103.13464057322054;2.1659027492199487;1.16106249056185;70.0;58.66252567803815;3.661062490561852;2.5000000000000018
2021-08-21 22:00:00;66.79938253775516;66.79938253775516;0.0;92.1808731802414;1.8784808656860725;1.16106249056185;70.0;58.31618285360571;3.661062490561852;2.5000000000000018
2021-08-21 23:00:00;51.41326400835262;51.41326400835262;0.0;76.58844897380362;1.4852289199359552;1.16106249056185;70.0;57.72219908393038;3.661062490561852;2.5000000000000018
2021-08-22 00:00:00;89.86571559474015;89.86571559474015;0.0;115.72043132041213;2.752344722105392;1.16106249056185;70.0;59.98945029435083;3.661062490561852;2.5000000000000018
2021-08-22 01:00:00;78.12035707352044;78.12035707352044;0.0;103.55913990601233;2.1300886023488124;1.16106249056185;70.0;58.4244542477382;3.661062490561852;2.5000000000000018
2021-08-22 02:00:00;96.96339486048065;96.96339486048065;0.0;122.67437783272561;2.7288241137389617;1.16106249056185;70.0;59.29642073623876;3.661062490561852;2.5000000000000018
2021-08-22 03:00:00;94.69749944237965;94.69749944237965;0.0;120.30346129075993;2.574936085527787;1.16106249056185;70.0;58.87596417608415;3.661062490561852;2.5000000000000018
2021-08-22 04:00:00;73.23587992189061;73.23587992189061;0.0;98.70075730298035;2.0143534706444517;1.16106249056185;70.12;58.45363624969207;3.661062490561852;2.5000000000000018
2021-08-22 05:00:00;109.26563218660115;109.26563218660115;0.0;135.0941918132271;3.069488414708811;1.16106249056185;70.0;59.52096264285609;3.661062490561852;2.5000000000000018
2021-08-22 06:00:00;95.87424244678974;95.87424244678974;0.0;121.45736154679845;2.567545149685756;1.16106249056185;70.0;58.7369383087796;3.661062490561852;2.5000000000000018
2021-08-22 07:00:00;122.4149558157773;122.4149558157773;0.0;148.2637765670856;3.3496550846500988;1.16106249056185;70.0;59.46133309533661;3.661062490561852;2.5000000000000018
2021-08-22 08:00:00;110.63544632034542;110.63544632034542;0.0;136.31261539285384;2.9324042808767232;1.16106249056185;70.0;58.93215890148588;3.661062490561852;2.5000000000000018
2021-08-22 09:00:00;87.84691910505363;87.84691910505363;0.0;113.3622220583353;2.3612776093098127;1.16106249056185;70.0;58.569321478522;3.661062490561852;2.5000000000000018
2021-08-22 10:00:00;105.41822658966785;105.41822658966785;0.0;131.17405031568472;2.919757046093036;1.16106249056185;70.0;59.303248096062816;3.661062490561852;2.5000000000000018
2021-08-22 11:00:00;107.33446624186189;107.33446624186189;0.0;133.0286666841359;2.8901395985895375;1.16106249056185;70.0;59.04084353464833;3.661062490561852;2.5000000000000018
2021-08-22 12:00:00;90.50804388905412;90.50804388905412;0.0;116.05667067502816;2.4385914406670706;1.16106249056185;70.0;58.66864691801237;3.661062490561852;2.5000000000000018
2021-08-22 13:00:00;95.31217832257029;95.31217832257029;0.0;120.967439167207;2.6266798004956504;1.16106249056185;70.0;59.03491349617394;3.661062490561852;2.5000000000000018
2021-08-22 14:00:00;103.02769494794882;103.02769494794882;0.0;128.72412391972608;2.811660680172464;1.16106249056185;70.0;59.099466678394435;3.661062490561852;2.5000000000000018
2021-08-22 15:00:00;119.91280142586777;119.91280142586777;0.0;145.7061040614068;3.2410743197035714;1.16106249056185;70.0;59.29616351975443;3.661062490561852;2.5000000000000018
2021-08-22 16:00:00;123.08050390059556;123.08050390059556;0.0;148.85335381333522;3.272063888806957;1.16106249056185;70.0;59.16852606738581;3.661062490561852;2.5000000000000018
2021-08-22 17:00:00;79.37521340117874;79.37521340117874;0.0;104.76298168324914;2.110694266392618;1.16106249056185;70.0;58.18229268700708;3.661062490561852;2.5000000000000018
2021-08-22 18:00:00;82.82199722523865;82.82199722523865;0.0;108.41924280340464;2.3355974708886738;1.16106249056185;70.0;58.94753665769298;3.661062490561852;2.5000000000000018
2021-08-22 19:00:00;66.17587410798924;66.17587410798924;0.0;91.51149484119206;1.838567435994334;1.16106249056185;70.0;58.14922383258619;3.661062490561852;2.5000000000000018
2021-08-22 20:00:00;107.63661586089668;107.63661586089668;0.0;133.53201405883945;3.125157790286795;1.16106249056185;70.0;59.82664594424898;3.661062490561852;2.5000000000000018
2021-08-22 21:00:00;98.87611558697083;98.87611558697083;0.0;124.48251898853223;2.6461461110639375;1.16106249056185;70.0;58.79929763766796;3.661062490561852;2.5000000000000018
2021-08-22 22:00:00;83.75127448451744;83.75127448451744;0.0;109.25837803218737;2.2812747169661165;1.16106249056185;70.0;58.59677033282986;3.661062490561852;2.5000000000000018
2021-08-22 23:00:00;99.58372692536614;99.58372692536614;0.0;125.29514939134789;2.7734009812959206;1.16106249056185;70.0;59.24346727079768;3.661062490561852;2.5000000000000018
2021-08-23 00:00:00;99.86923974450224;99.86923974450224;0.0;125.59585670381219;2.70407757895566;1.16106249056185;70.24000000000001;59.18122874343766;3.661062490561852;2.5000000000000018
2021-08-23 01:00:00;115.62677509703347;115.62677509703347;0.0;141.33658627686916;3.0633361220915463;1.16106249056185;70.0;59.014732037246006;3.661062490561852;2.5000000000000018
2021-08-23 02:00:00;130.4560347958389;130.4560347958389;0.0;156.45169046267173;3.482483087705603;1.16106249056185;70.42000000000002;59.72349364147112;3.661062490561852;2.5000000000000018
2021-08-23 03:00:00;127.49575046339264;127.49575046339264;0.0;153.4227151894327;3.22436142075276;1.16106249056185;70.60000000000002;59.27086745699938;3.661062490561852;2.5000000000000018
2021-08-23 04:00:00;127.3300712757504;127.3300712757504;0.0;153.3589053321915;3.1887308249262527;1.16106249056185;70.84000000000003;59.38904126944061;3.661062490561852;2.5000000000000018
2021-08-23 05:00:00;118.77818922738386;118.77818922738386;0.0;144.64948311997202;2.90131211621838;1.16106249056185;70.77999999999997;58.9093870689469;3.661062490561852;2.5000000000000018
2021-08-23 06:00:00;92.1711609098677;92.1711609098677;0.0;117.50962683935292;2.2837875097088443;1.16106249056185;70.0;57.74908678593954;3.661062490561852;2.5000000000000018
2021-08-23 07:00:00;124.04621962745615;124.04621962745615;0.0;149.93871757515623;3.4397163253995395;1.16106249056185;70.0;59.62132592239135;3.661062490561852;2.5000000000000018
2021-08-23 08:00:00;128.34905193182615;128.34905193182615;0.0;154.14066111835425;3.393339248395462;1.16106249056185;70.0;59.18464829990529;3.661062490561852;2.5000000000000018
2021-08-23 09:00:00;134.4177865266713;134.4177865266713;0.0;160.25150644578514;3.55356875081263;1.16106249056185;70.0;59.262872549291615;3.661062490561852;2.5000000000000018
2021-08-23 10:00:00;132.77755646490002;132.77755646490002;0.0;158.58548942928167;3.493273039528644;1.16106249056185;70.0;59.19109687766934;3.661062490561852;2.5000000000000018
2021-08-23 11:00:00;108.91646119714463;108.91646119714463;0.0;134.56494075362494;2.871718870387787;1.16106249056185;70.0;58.84317265927933;3.661062490561852;2.5000000000000018
2021-08-23 12:00:00;98.23237442609376;98.23237442609376;0.0;123.85240659782087;2.6464209795604234;1.16106249056185;70.0;58.85715142627288;3.661062490561852;2.5000000000000018
2021-08-23 13:00:00;85.13475169215613;85.13475169215613;0.0;110.65658342113136;2.3193728148289483;1.16106249056185;70.0;58.6405473893584;3.661062490561852;2.5000000000000018
2021-08-23 14:00:00;99.80673186039584;99.80673186039584;0.0;125.5230836992738;2.7724606710974022;1.16106249056185;70.0;59.220244380239535;3.661062490561852;2.5000000000000018
2021-08-23 15:00:00;84.87927828872317;84.87927828872317;0.0;110.38208832879575;2.300900653631973;1.16106249056185;70.0;58.57775560165584;3.661062490561852;2.5000000000000018
2021-08-23 16:00:00;93.98846073067894;93.98846073067894;0.0;119.65509298310631;2.613795094267901;1.16106249056185;70.0;59.100405033432764;3.661062490561852;2.5000000000000018
2021-08-23 17:00:00;85.72158076629069;85.72158076629069;0.0;111.25977492781419;2.3428205969099465;1.16106249056185;70.0;58.69293592654941;3.661062490561852;2.5000000000000018
2021-08-23 18:00:00;85.77456932094863;85.77456932094863;0.0;111.3561350165608;2.3797143286109623;1.16106249056185;70.0;58.85859316752135;3.661062490561852;2.5000000000000018
2021-08-23 19:00:00;96.71527986946064;96.71527986946064;0.0;122.39475017848655;2.677474261883712;1.16106249056185;70.0;59.11600847103881;3.661062490561852;2.5000000000000018
2021-08-23 20:00:00;119.80381779278714;119.80381779278714;0.0;145.6194122711686;3.2610445021317735;1.16106249056185;70.0;59.368041861027166;3.661062490561852;2.5000000000000018
2021-08-23 21:00:00;107.16837752032282;107.16837752032282;0.0;132.82398488900074;2.8482915360250405;1.16106249056185;70.0;58.896937723222266;3.661062490561852;2.5000000000000018
2021-08-23 22:00:00;95.30154202443883;95.30154202443883;0.0;120.89759661782374;2.570753944215646;1.16106249056185;70.0;58.80284045984598;3.661062490561852;2.5000000000000018
2021-08-23 23:00:00;89.05984554389025;89.05984554389025;0.0;114.62472924942224;2.4349748388891888;1.16106249056185;70.0;58.79183399911699;3.661062490561852;2.5000000000000018
2021-08-24 00:00:00;76.4388914480056;76.4388914480056;0.0;101.88365799338281;2.107803597927842;1.16106249056185;70.0;58.491331055798526;3.661062490561852;2.5000000000000018
2021-08-24 01:00:00;80.37717739533586;80.37717739533586;0.0;105.94829526521431;2.2711256772922708;1.16106249056185;70.0;58.892827535184665;3.661062490561852;2.5000000000000018
2021-08-24 02:00:00;102.58420784689777;102.58420784689777;0.0;128.29737613112462;2.85712640477117;1.16106249056185;70.0;59.30849042383164;3.661062490561852;2.5000000000000018
2021-08-24 03:00:00;82.45461993477909;82.45461993477909;0.0;107.93860021033215;2.2364957297052652;1.16106249056185;70.0;58.50895784176947;3.661062490561852;2.5000000000000018
2021-08-24 04:00:00;106.6709173214535;106.6709173214535;0.0;132.45723438667164;2.979683146805483;1.16106249056185;70.0;59.41584215337036;3.661062490561852;2.5000000000000018
2021-08-24 05:00:00;82.12443354677528;82.12443354677528;0.0;107.58465807266704;2.212884294361796;1.16106249056185;70.0;58.424431026750085;3.661062490561852;2.5000000000000018
2021-08-24 06:00:00;119.48655580189337;119.48655580189337;0.0;145.3732796518115;3.3447943730315695;1.16106249056185;70.0;59.65177473674942;3.661062490561852;2.5000000000000018
2021-08-24 07:00:00;127.07876550730317;127.07876550730317;0.0;152.8715069790473;3.3706937959012584;1.16106249056185;70.0;59.201636204269334;3.661062490561852;2.5000000000000018
2021-08-24 08:00:00;242.22321413571555;242.22321413571555;0.0;268.5550761292369;6.400872183358999;1.16106249056185;70.0;60.010473110381554;3.661062490561852;2.5000000000000018
2021-08-24 09:00:00;224.04623339682811;224.04623339682811;0.0;250.19645648784552;5.652758719107661;1.16106249056185;70.0;59.46167918388312;3.661062490561852;2.5000000000000018
2021-08-24 10:00:00;206.2347582246142;206.2347582246142;0.0;232.31863889075842;5.227171612843477;1.16106249056185;70.0;59.41799394824784;3.661062490561852;2.5000000000000018
2021-08-24 11:00:00;170.39957918442818;170.39957918442818;0.0;196.33181280186835;4.3425218096203935;1.16106249056185;70.0;59.23536328334137;3.661062490561852;2.5000000000000018
2021-08-24 12:00:00;166.20011075366347;166.20011075366347;0.0;192.14559235147237;4.290876328194055;1.16106249056185;70.0;59.33808689398205;3.661062490561852;2.5000000000000018
2021-08-24 13:00:00;134.0293400658185;134.0293400658185;0.0;159.7965541470554;3.466563460516557;1.16106249056185;70.0;59.024635192810706;3.661062490561852;2.5000000000000018
2021-08-24 14:00:00;99.17349988329309;99.17349988329309;0.0;124.74330173878117;2.617032626659119;1.16106249056185;70.0;58.650968342646536;3.661062490561852;2.5000000000000018
2021-08-24 15:00:00;69.80451564605842;69.80451564605842;0.0;95.13919404831373;1.9042257864969745;1.16106249056185;70.0;58.10425254203;3.661062490561852;2.5000000000000018
2021-08-24 16:00:00;34.04840353777632;34.04840353777632;0.0;58.93031668039097;1.053080628765043;1.16106249056185;70.0;56.67620750226905;3.661062490561852;2.5000000000000018
2021-08-24 17:00:00;33.09959057641124;33.09959057641124;0.0;58.193769685120564;1.1275891637270783;1.16106249056185;70.0;57.712138521231964;3.661062490561852;2.5000000000000018
2021-08-24 18:00:00;46.355049740992925;46.355049740992925;0.0;71.87153278399344;1.5672496445854667;1.16106249056185;70.0;59.0813376352682;3.661062490561852;2.5000000000000018
2021-08-24 19:00:00;44.1576811489044;44.1576811489044;0.0;69.27736126539585;1.3330162810186441;1.16106249056185;70.0;57.62610025101145;3.661062490561852;2.5000000000000018
2021-08-24 20:00:00;38.70849950809567;38.70849950809567;0.0;63.78595158299838;1.2180529544813092;1.16106249056185;70.0;57.53163294468379;3.661062490561852;2.5000000000000018
2021-08-24 21:00:00;41.81553504827079;41.81553504827079;0.0;67.10931711575533;1.3647363240097383;1.16106249056185;70.0;58.29194434413648;3.661062490561852;2.5000000000000018
2021-08-24 22:00:00;59.563087741110074;59.563087741110074;0.0;85.14643851551371;1.8781066652943097;1.16106249056185;70.0;59.20563888838768;3.661062490561852;2.5000000000000018
2021-08-24 23:00:00;51.49484477192334;51.49484477192334;0.0;76.6759011162026;1.4926157495570114;1.16106249056185;70.0;57.76901092069585;3.661062490561852;2.5000000000000018
2021-08-25 00:00:00;36.06756535507434;36.06756535507434;0.0;60.95272823952459;1.1009245685185;1.16106249056185;70.0;56.817848599497324;3.661062490561852;2.5000000000000018
2021-08-25 01:00:00;64.19812093671327;64.19812093671327;0.0;89.70720383429543;1.9888798903458649;1.16106249056185;70.0;59.26086076918887;3.661062490561852;2.5000000000000018
2021-08-25 02:00:00;97.64639641443006;97.64639641443006;0.0;123.42013458465307;2.813032283411932;1.16106249056185;70.0;59.55371166446861;3.661062490561852;2.5000000000000018
2021-08-25 03:00:00;106.26926650019854;106.26926650019854;0.0;132.1192931970103;2.8789655690866103;1.16106249056185;70.36000000000001;59.43351483863114;3.661062490561852;2.5000000000000018
2021-08-25 04:00:00;103.00527620724225;103.00527620724225;0.0;128.79611457364544;2.6836602367854976;1.16106249056185;70.48000000000002;59.053165430999115;3.661062490561852;2.5000000000000018
2021-08-25 05:00:00;68.98832759293276;68.98832759293276;0.0;94.29557328179119;1.7868239721358223;1.16106249056185;70.30000000000001;57.735065052872244;3.661062490561852;2.5000000000000018
2021-08-25 06:00:00;113.13759610537193;113.13759610537193;0.0;139.0031591979422;3.1877541222507295;1.16106249056185;70.0;59.61777194350964;3.661062490561852;2.5000000000000018
2021-08-25 07:00:00;118.72713714087291;118.72713714087291;0.0;144.47682703920952;3.1650476524589783;1.16106249056185;70.0;59.131523973605965;3.661062490561852;2.5000000000000018
2021-08-25 08:00:00;219.08186988953133;219.08186988953133;0.0;245.3384178349523;5.8301409609724235;1.16106249056185;70.0;59.98070382871515;3.661062490561852;2.5000000000000018
2021-08-25 09:00:00;228.52129302748867;228.52129302748867;0.0;254.7019003431325;5.794796440234702;1.16106249056185;70.0;59.5348680094358;3.661062490561852;2.5000000000000018
2021-08-25 10:00:00;220.03991341989126;220.03991341989126;0.0;246.17843908399047;5.569599286801785;1.16106249056185;70.0;59.47609853970761;3.661062490561852;2.5000000000000018
2021-08-25 11:00:00;163.45468553781959;163.45468553781959;0.0;189.34136241934738;4.150285597073948;1.16106249056185;70.0;59.137789264841274;3.661062490561852;2.5000000000000018
2021-08-25 12:00:00;151.89014098733966;151.89014098733966;0.0;177.76964285493727;3.935752473326949;1.16106249056185;70.0;59.24573998784206;3.661062490561852;2.5000000000000018
2021-08-25 13:00:00;122.81879757560237;122.81879757560237;0.0;148.53256078863123;3.199985352619218;1.16106249056185;70.0;58.94841959294655;3.661062490561852;2.5000000000000018
2021-08-25 14:00:00;92.09560583433954;92.09560583433954;0.0;117.62404088609274;2.4513617493228184;1.16106249056185;70.0;58.57544218912824;3.661062490561852;2.5000000000000018
2021-08-25 15:00:00;66.08321458270497;66.08321458270497;0.0;91.39035423668109;1.8199789847157302;1.16106249056185;70.0;58.04403329141218;3.661062490561852;2.5000000000000018
2021-08-25 16:00:00;33.56059020664436;33.56059020664436;0.0;58.44471861002171;1.045693895416095;1.16106249056185;70.0;56.69265522744092;3.661062490561852;2.5000000000000018
2021-08-25 17:00:00;31.851218496679525;31.851218496679525;0.0;56.8964943603506;1.0878469425661912;1.16106249056185;70.0;57.54715958519341;3.661062490561852;2.5000000000000018
2021-08-25 18:00:00;43.751122822551146;43.751122822551146;0.0;69.24351302259056;1.5013000902460472;1.16106249056185;70.0;59.018484161309516;3.661062490561852;2.5000000000000018
2021-08-25 19:00:00;41.89311800323803;41.89311800323803;0.0;66.97860901801427;1.2787724695062535;1.16106249056185;70.0;57.529221779704585;3.661062490561852;2.5000000000000018
2021-08-25 20:00:00;39.24784396931534;39.24784396931534;0.0;64.39171182901123;1.2529770865346215;1.16106249056185;70.0;57.76405400860875;3.661062490561852;2.5000000000000018
2021-08-25 21:00:00;41.9079383097765;41.9079383097765;0.0;67.17193657499591;1.3532758230419581;1.16106249056185;70.0;58.18177494947679;3.661062490561852;2.5000000000000018
2021-08-25 22:00:00;33.213400108172465;33.213400108172465;0.0;58.04766773320652;1.0406705192973669;1.16106249056185;70.0;56.71926127095196;3.661062490561852;2.5000000000000018
2021-08-25 23:00:00;50.44261189663889;50.44261189663889;0.0;75.81825485597308;1.6331874231640657;1.16106249056185;70.0;58.94678884623954;3.661062490561852;2.5000000000000018
2021-08-26 00:00:00;52.47482825241488;52.47482825241488;0.0;77.81388700339105;1.5868209248697553;1.16106249056185;70.0;58.32438136980767;3.661062490561852;2.5000000000000018
2021-08-26 01:00:00;74.24967853882576;74.24967853882576;0.0;99.89902184284556;2.226368985885011;1.16106249056185;70.0;59.316469308568514;3.661062490561852;2.5000000000000018
2021-08-26 02:00:00;107.55828411908003;107.55828411908003;0.0;133.33575411364058;3.012119973674875;1.16106249056185;70.0;59.46037727588799;3.661062490561852;2.5000000000000018
2021-08-26 03:00:00;112.39105052278722;112.39105052278722;0.0;138.106934531609;3.0180115094367976;1.16106249056185;70.0;59.10454670000803;3.661062490561852;2.5000000000000018
2021-08-26 04:00:00;111.57090101832024;111.57090101832024;0.0;137.29870417159717;2.9983321005924823;1.16106249056185;70.0;59.09721586429856;3.661062490561852;2.5000000000000018
2021-08-26 05:00:00;79.4245641956496;79.4245641956496;0.0;104.84452652181977;2.1345755257797565;1.16106249056185;70.0;58.30541144892203;3.661062490561852;2.5000000000000018
2021-08-26 06:00:00;123.47333108395624;123.47333108395624;0.0;149.40364100960983;3.4792012175633955;1.16106249056185;70.0;59.77572918205891;3.661062490561852;2.5000000000000018
2021-08-26 07:00:00;130.92508883403863;130.92508883403863;0.0;156.73311440088503;3.459755770930485;1.16106249056185;70.0;59.2138605550615;3.661062490561852;2.5000000000000018
2021-08-26 08:00:00;243.8854414605484;243.8854414605484;0.0;270.21874674544625;6.427528366683855;1.16106249056185;70.0;59.9902741499144;3.661062490561852;2.5000000000000018
2021-08-26 09:00:00;228.6803118032378;228.6803118032378;0.0;254.84905660269155;5.767336997716334;1.16106249056185;70.0;59.4789663176972;3.661062490561852;2.5000000000000018
2021-08-26 10:00:00;208.2637303588199;208.2637303588199;0.0;234.3542550111429;5.272450396037309;1.16106249056185;70.0;59.41694507217221;3.661062490561852;2.5000000000000018
2021-08-26 11:00:00;174.96021402102238;174.96021402102238;0.0;200.914058826152;4.455792249748874;1.16106249056185;70.0;59.264158203159184;3.661062490561852;2.5000000000000018
2021-08-26 12:00:00;172.27779003586338;172.27779003586338;0.0;198.24907164511734;4.438697856071139;1.16106249056185;70.0;59.36576413937655;3.661062490561852;2.5000000000000018
2021-08-26 13:00:00;137.6850187001811;137.6850187001811;0.0;163.46822842826407;3.5514764813703614;1.16106249056185;70.0;59.04089412592242;3.661062490561852;2.5000000000000018
2021-08-26 14:00:00;102.16265905606396;102.16265905606396;0.0;127.7517008247961;2.6889785978795806;1.16106249056185;70.0;58.68824331702115;3.661062490561852;2.5000000000000018
2021-08-26 15:00:00;71.4600179306917;71.4600179306917;0.0;96.80738174217795;1.9420267480838704;1.16106249056185;70.0;58.131277476985076;3.661062490561852;2.5000000000000018
2021-08-26 16:00:00;33.831504968649966;33.831504968649966;0.0;58.78597279170909;1.0718098957577966;1.16106249056185;70.0;56.941098189239824;3.661062490561852;2.5000000000000018
2021-08-26 17:00:00;32.632901222005856;32.632901222005856;0.0;57.67932346481463;1.1023640563492407;1.16106249056185;70.0;57.54207180973572;3.661062490561852;2.5000000000000018
2021-08-26 18:00:00;46.783998309013555;46.783998309013555;0.0;72.3398503497787;1.598971004328598;1.16106249056185;70.0;59.22821374110117;3.661062490561852;2.5000000000000018
2021-08-26 19:00:00;42.31597951221668;42.31597951221668;0.0;67.36144137142928;1.2707966005556646;1.16106249056185;70.0;57.379224641649216;3.661062490561852;2.5000000000000018
2021-08-26 20:00:00;40.59626347380595;40.59626347380595;0.0;65.78974910918201;1.2983084558946851;1.16106249056185;70.0;57.93489643600742;3.661062490561852;2.5000000000000018
2021-08-26 21:00:00;45.47004952140108;45.47004952140108;0.0;70.80127449486713;1.4525786792438113;1.16106249056185;70.0;58.394813617202885;3.661062490561852;2.5000000000000018
2021-08-26 22:00:00;36.17494050254361;36.17494050254361;0.0;61.07025827678423;1.1106758230614309;1.16106249056185;70.0;56.90838732325193;3.661062490561852;2.5000000000000018
2021-08-26 23:00:00;54.497264134799856;54.497264134799856;0.0;80.16813499690464;1.852076222146814;1.16106249056185;70.0;59.69391704213234;3.661062490561852;2.5000000000000018
2021-08-27 00:00:00;76.42745977814752;76.42745977814752;0.0;102.04062816734822;2.2286143884202185;1.16106249056185;70.0;59.09843363431099;3.661062490561852;2.5000000000000018
2021-08-27 01:00:00;128.21750891753015;128.21750891753015;0.0;154.15191044718696;3.5913964449201505;1.16106249056185;70.0;59.78034411303349;3.661062490561852;2.5000000000000018
2021-08-27 02:00:00;189.9249502910772;189.9249502910772;0.0;216.0779510001461;4.998296888348545;1.16106249056185;70.12;59.827067759332465;3.661062490561852;2.5000000000000018
2021-08-27 03:00:00;204.85236622454502;204.85236622454502;0.0;231.05504186271386;5.179169266754457;1.16106249056185;70.30000000000001;59.67800593648445;3.661062490561852;2.5000000000000018
2021-08-27 04:00:00;199.92205839349126;199.92205839349126;0.0;226.22688310583547;4.95642830075748;1.16106249056185;70.65999999999997;59.792588967665324;3.661062490561852;2.5000000000000018
2021-08-27 05:00:00;127.85807468633772;127.85807468633772;0.0;153.71042523684204;3.0671369542422093;1.16106249056185;70.72000000000003;58.78779063325908;3.661062490561852;2.5000000000000018
2021-08-27 06:00:00;222.77041429088345;222.77041429088345;0.0;249.17675781060657;5.518046089598733;1.16106249056185;70.65999999999997;59.90840450489418;3.661062490561852;2.5000000000000018
2021-08-27 07:00:00;232.41008729744507;232.41008729744507;0.0;258.6434011379475;5.5264822120154555;1.16106249056185;70.42000000000002;59.276969078483035;3.661062490561852;2.5000000000000018
2021-08-27 08:00:00;392.52867663640075;392.52867663640075;0.0;419.2103393547177;9.526879476211162;1.16106249056185;70.0;59.52311868646183;3.661062490561852;2.5000000000000018
2021-08-27 09:00:00;361.14998133455697;361.14998133455697;0.0;387.76149340917294;8.92205669488048;1.16106249056185;70.0;59.65214319357574;3.661062490561852;2.5000000000000018
2021-08-27 10:00:00;335.0225571249372;335.0225571249372;0.0;361.5494661186616;8.302742021047928;1.16106249056185;70.0;59.63195459999804;3.661062490561852;2.5000000000000018
2021-08-27 11:00:00;247.97504829537385;247.97504829537385;0.0;274.19067118005773;6.16615641258266;1.16106249056185;70.0;59.41261155735663;3.661062490561852;2.5000000000000018
2021-08-27 12:00:00;266.5059975920186;266.5059975920186;0.0;292.8268495705703;6.7160864881915465;1.16106249056185;70.0;59.61885339151473;3.661062490561852;2.5000000000000018
2021-08-27 13:00:00;230.12355317947774;230.12355317947774;0.0;256.29289938077324;5.77934411652433;1.16106249056185;70.0;59.44134184263066;3.661062490561852;2.5000000000000018
2021-08-27 14:00:00;172.17236226954574;172.17236226954574;0.0;198.10499014115834;4.360085082781859;1.16106249056185;70.0;59.18189578873552;3.661062490561852;2.5000000000000018
2021-08-27 15:00:00;131.86226318461448;131.86226318461448;0.0;157.61698516154286;3.4026446037066673;1.16106249056185;70.0;58.97097464454259;3.661062490561852;2.5000000000000018
2021-08-27 16:00:00;78.98458228347198;78.98458228347198;0.0;104.34574540150352;2.086295360620898;1.16106249056185;70.0;58.0917028506442;3.661062490561852;2.5000000000000018
2021-08-27 17:00:00;103.43839167011043;103.43839167011043;0.0;129.23882506474146;2.926786614376315;1.16106249056185;70.0;59.48637093193224;3.661062490561852;2.5000000000000018
2021-08-27 18:00:00;87.63671890778292;87.63671890778292;0.0;113.15369829013999;2.360033873018134;1.16106249056185;70.0;58.58433472342767;3.661062490561852;2.5000000000000018
2021-08-27 19:00:00;99.83148666713703;99.83148666713703;0.0;125.73155803990244;2.7665406619922472;1.16106249056185;70.42000000000002;59.59923540439195;3.661062490561852;2.5000000000000018
2021-08-27 20:00:00;113.74310981588542;113.74310981588542;0.0;139.89982649593358;2.9525701449519524;1.16106249056185;71.13999999999999;59.85847886290475;3.661062490561852;2.5000000000000018
2021-08-27 21:00:00;121.04474526873237;121.04474526873237;0.0;147.30242899437036;2.8991967935655722;1.16106249056185;71.74000000000001;59.642853996920906;3.661062490561852;2.5000000000000018
2021-08-27 22:00:00;100.86726836211866;100.86726836211866;0.0;126.65971981585241;2.2834932531186634;1.16106249056185;71.44;58.23344635442004;3.661062490561852;2.5000000000000018
2021-08-27 23:00:00;74.10369980921767;74.10369980921767;0.0;99.51306217681834;1.7701089241708454;1.16106249056185;70.89999999999998;57.51461681310127;3.661062490561852;2.5000000000000018
2021-08-28 00:00:00;43.89839225148724;43.89839225148724;0.0;68.88864481883282;1.2444657095251226;1.16106249056185;70.0;56.81999980822519;3.661062490561852;2.5000000000000018
2021-08-28 01:00:00;56.44048656396178;56.44048656396178;0.0;81.98963434007938;1.8008475055378734;1.16106249056185;70.0;59.159914179567295;3.661062490561852;2.5000000000000018
2021-08-28 02:00:00;57.885201021133284;57.885201021133284;0.0;83.22707067983374;1.6937150429656034;1.16106249056185;70.0;58.300293315699946;3.661062490561852;2.5000000000000018
2021-08-28 03:00:00;66.97192465684198;66.97192465684198;0.0;92.49526309111131;1.9798694069074323;1.16106249056185;70.0;58.87669984114791;3.661062490561852;2.5000000000000018
2021-08-28 04:00:00;72.6358962387425;72.6358962387425;0.0;98.15874341937374;2.0830344384768447;1.16106249056185;70.0;58.78024820239909;3.661062490561852;2.5000000000000018
2021-08-28 05:00:00;77.46064346477064;77.46064346477064;0.0;103.00662395020635;2.1933837308802855;1.16106249056185;70.0;58.81846969614929;3.661062490561852;2.5000000000000018
2021-08-28 06:00:00;159.098807108552;159.098807108552;0.0;185.2286358743645;4.478871023986569;1.16106249056185;70.0;60.153309634420225;3.661062490561852;2.5000000000000018
2021-08-28 07:00:00;217.8212697987;217.8212697987;0.0;244.00726844783034;5.630225979329824;1.16106249056185;70.0;59.68123679380801;3.661062490561852;2.5000000000000018
2021-08-28 08:00:00;232.28827398074924;232.28827398074924;0.0;258.48684296748604;5.893280502453228;1.16106249056185;70.0;59.55683741929295;3.661062490561852;2.5000000000000018
2021-08-28 09:00:00;218.55021046180636;218.55021046180636;0.0;244.68823898337823;5.52856790207313;1.16106249056185;70.0;59.46217075528625;3.661062490561852;2.5000000000000018
2021-08-28 10:00:00;175.415299757928;175.415299757928;0.0;201.36621285476312;4.453850867634595;1.16106249056185;70.0;59.23530719396223;3.661062490561852;2.5000000000000018
2021-08-28 11:00:00;140.67881588212185;140.67881588212185;0.0;166.4837802323508;3.6259631196298185;1.16106249056185;70.0;59.068009247302086;3.661062490561852;2.5000000000000018
2021-08-28 12:00:00;128.15508403144733;128.15508403144733;0.0;153.93072744048428;3.3628103032251353;1.16106249056185;70.0;59.10132600552413;3.661062490561852;2.5000000000000018
2021-08-28 13:00:00;76.66125643207334;76.66125643207334;0.0;102.00093188694979;2.0296369550280167;1.16106249056185;70.0;58.0343447120452;3.661062490561852;2.5000000000000018
2021-08-28 14:00:00;62.365709812176895;62.365709812176895;0.0;87.70420766138926;1.7699837227124542;1.16106249056185;70.0;58.20217726460692;3.661062490561852;2.5000000000000018
2021-08-28 15:00:00;67.70264359409717;67.70264359409717;0.0;93.21524439748089;1.9833946756006844;1.16106249056185;70.0;58.81004064296866;3.661062490561852;2.5000000000000018
2021-08-28 16:00:00;74.13548785617182;74.13548785617182;0.0;99.66902574673337;2.1217235194057844;1.16106249056185;70.0;58.81535685547993;3.661062490561852;2.5000000000000018
2021-08-28 17:00:00;58.36442281758174;58.36442281758174;0.0;83.61276122052362;1.6478667867586134;1.16106249056185;70.0;57.91904755252705;3.661062490561852;2.5000000000000018
2021-08-28 18:00:00;66.71198712066538;66.71198712066538;0.0;92.25644270344705;1.9855936652535817;1.16106249056185;70.0;58.93740442685606;3.661062490561852;2.5000000000000018
2021-08-28 19:00:00;76.52019163415503;76.52019163415503;0.0;102.08427716880105;2.1900256470074853;1.16106249056185;70.0;58.90160016550578;3.661062490561852;2.5000000000000018
2021-08-28 20:00:00;80.70690197344933;80.70690197344933;0.0;106.26918036591262;2.267163596855142;1.16106249056185;70.0;58.839717682259334;3.661062490561852;2.5000000000000018
2021-08-28 21:00:00;78.04159684802367;78.04159684802367;0.0;103.55438136309631;2.1782674867203866;1.16106249056185;70.0;58.681002109812766;3.661062490561852;2.5000000000000018
2021-08-28 22:00:00;66.72138238610248;66.72138238610248;0.0;92.09875823624485;1.874470970417511;1.16106249056185;70.0;58.30161890122508;3.661062490561852;2.5000000000000018
2021-08-28 23:00:00;55.35135986577308;55.35135986577308;0.0;80.61317912328627;1.6000983743415653;1.16106249056185;70.0;58.004728718713295;3.661062490561852;2.5000000000000018
2021-08-29 00:00:00;109.78785052688806;109.78785052688806;0.0;135.76129872965444;3.293755184569449;1.16106249056185;70.0;60.1862412553952;3.661062490561852;2.5000000000000018
2021-08-29 01:00:00;99.4861643720728;99.4861643720728;0.0;125.07982231021026;2.652228155566831;1.16106249056185;70.0;58.771361916450644;3.661062490561852;2.5000000000000018
2021-08-29 02:00:00;120.63579605746529;120.63579605746529;0.0;146.44337625722451;3.281177814516942;1.16106249056185;70.0;59.37348948808261;3.661062490561852;2.5000000000000018
2021-08-29 03:00:00;117.59937624650722;117.59937624650722;0.0;143.38121602774152;3.1243566728708294;1.16106249056185;70.12;59.19346748694295;3.661062490561852;2.5000000000000018
2021-08-29 04:00:00;86.7317871171021;86.7317871171021;0.0;112.32953129669215;2.2967855547905267;1.16106249056185;70.30000000000001;58.655409827692154;3.661062490561852;2.5000000000000018
2021-08-29 05:00:00;133.36307442964386;133.36307442964386;0.0;159.45995808584308;3.5895688361902507;1.16106249056185;70.48000000000002;59.90305930887206;3.661062490561852;2.5000000000000018
2021-08-29 06:00:00;118.93812357018136;118.93812357018136;0.0;144.66544877425852;2.9801303859657304;1.16106249056185;70.30000000000001;58.74206460486806;3.661062490561852;2.5000000000000018
2021-08-29 07:00:00;152.97773736004027;152.97773736004027;0.0;178.87980770133052;3.9681526149915674;1.16106249056185;70.0;59.26693740453095;3.661062490561852;2.5000000000000018
2021-08-29 08:00:00;137.39880274878433;137.39880274878433;0.0;163.21066416578896;3.575216002119155;1.16106249056185;70.0;59.13081561472035;3.661062490561852;2.5000000000000018
2021-08-29 09:00:00;108.37690196717261;108.37690196717261;0.0;134.016364584592;2.8489826777006906;1.16106249056185;70.0;58.79998166216336;3.661062490561852;2.5000000000000018
2021-08-29 10:00:00;130.06753943975482;130.06753943975482;0.0;155.9278621959548;3.506663987961956;1.16106249056185;70.0;59.41282038921429;3.661062490561852;2.5000000000000018
2021-08-29 11:00:00;132.62325056262875;132.62325056262875;0.0;158.44031394650912;3.4968083702230572;1.16106249056185;70.0;59.21190975341551;3.661062490561852;2.5000000000000018
2021-08-29 12:00:00;120.40345785973021;120.40345785973021;0.0;146.1395667299906;3.1733888935533177;1.16106249056185;70.0;59.03533852834812;3.661062490561852;2.5000000000000018
2021-08-29 13:00:00;124.89005485815424;124.89005485815424;0.0;150.68169969881976;3.324363927707058;1.16106249056185;70.0;59.20798205413956;3.661062490561852;2.5000000000000018
2021-08-29 14:00:00;132.06145419644398;132.06145419644398;0.0;157.88891732955423;3.4993966694081915;1.16106249056185;70.0;59.257405514266225;3.661062490561852;2.5000000000000018
2021-08-29 15:00:00;145.41775071901378;145.41775071901378;0.0;171.30589213587885;3.831369761006931;1.16106249056185;70.0;59.3544294287874;3.661062490561852;2.5000000000000018
2021-08-29 16:00:00;155.44382506013093;155.44382506013093;0.0;181.36610599580405;4.060407085333734;1.16106249056185;70.0;59.36500570461203;3.661062490561852;2.5000000000000018
2021-08-29 17:00:00;84.70182007351546;84.70182007351546;0.0;110.08980650434145;2.2061392304953453;1.16106249056185;70.0;58.118674320648154;3.661062490561852;2.5000000000000018
2021-08-29 18:00:00;101.78898327483496;101.78898327483496;0.0;127.54514114345565;2.8478414733472945;1.16106249056185;70.0;59.336523457273756;3.661062490561852;2.5000000000000018
2021-08-29 19:00:00;96.29573631486966;96.29573631486966;0.0;121.90803203009743;2.6017718527712566;1.16106249056185;70.0;58.84386350747417;3.661062490561852;2.5000000000000018
2021-08-29 20:00:00;129.4670901915823;129.4670901915823;0.0;155.35822259442142;3.5366204630985525;1.16106249056185;70.0;59.54084743199627;3.661062490561852;2.5000000000000018
2021-08-29 21:00:00;121.41712114813573;121.41712114813573;0.0;147.16010778586866;3.200553020261923;1.16106249056185;70.0;59.052479156077254;3.661062490561852;2.5000000000000018
2021-08-29 22:00:00;99.53307663409403;99.53307663409403;0.0;125.12928576538212;2.647335885671568;1.16106249056185;70.0;58.74616279398259;3.661062490561852;2.5000000000000018
2021-08-29 23:00:00;122.95298411314089;122.95298411314089;0.0;148.91478736832667;3.347526195933872;1.16106249056185;70.30000000000001;59.70832732020722;3.661062490561852;2.5000000000000018
2021-08-30 00:00:00;183.58592738064593;183.58592738064593;0.0;210.26719959299172;4.712042831456962;1.16106249056185;71.56;60.93538966825719;3.661062490561852;2.5000000000000018
2021-08-30 01:00:00;183.04622139218498;183.04622139218498;0.0;209.42693343040295;4.057959275854623;1.16106249056185;71.74000000000001;59.45215968692395;3.661062490561852;2.5000000000000018
2021-08-30 02:00:00;180.8481494746466;180.8481494746466;0.0;207.11254931013914;3.9614675592764845;1.16106249056185;71.56;59.11195871160544;3.661062490561852;2.5000000000000018
2021-08-30 03:00:00;176.7755884567182;176.7755884567182;0.0;203.07448648850595;3.9393084319518223;1.16106249056185;71.56;59.28600088396928;3.661062490561852;2.5000000000000018
2021-08-30 04:00:00;174.86995370513603;174.86995370513603;0.0;201.3325600073462;3.905578437518769;1.16106249056185;71.92000000000002;59.64619099112832;3.661062490561852;2.5000000000000018
2021-08-30 05:00:00;170.9775518688101;170.9775518688101;0.0;197.2843297251362;3.7034827853599444;1.16106249056185;71.80000000000001;59.116679412133294;3.661062490561852;2.5000000000000018
2021-08-30 06:00:00;136.9113385412688;136.9113385412688;0.0;162.8148285807629;3.002080792810393;1.16106249056185;71.25999999999999;58.34714453348141;3.661062490561852;2.5000000000000018
2021-08-30 07:00:00;200.5965479946741;200.5965479946741;0.0;226.79801165952364;4.7059090755925475;1.16106249056185;70.72000000000003;59.24516576113376;3.661062490561852;2.5000000000000018
2021-08-30 08:00:00;197.6308035225743;197.6308035225743;0.0;223.53440186041732;4.7065697064828145;1.16106249056185;70.0;58.691875409786405;3.661062490561852;2.5000000000000018
2021-08-30 09:00:00;201.81427000620613;201.81427000620613;0.0;227.91028426994768;5.160094301108844;1.16106249056185;70.0;59.483844629361556;3.661062490561852;2.5000000000000018
2021-08-30 10:00:00;193.0002988352044;193.0002988352044;0.0;219.0476579240324;4.92190515195536;1.16106249056185;70.0;59.40365515842842;3.661062490561852;2.5000000000000018
2021-08-30 11:00:00;162.46914237626774;162.46914237626774;0.0;188.37749085290034;4.1574058989704925;1.16106249056185;70.0;59.211593809612964;3.661062490561852;2.5000000000000018
2021-08-30 12:00:00;146.6297512879363;146.6297512879363;0.0;172.4859675132082;3.800075579598779;1.16106249056185;70.0;59.19282349971553;3.661062490561852;2.5000000000000018
2021-08-30 13:00:00;127.73856054162422;127.73856054162422;0.0;153.49951141918095;3.33757644267734;1.16106249056185;70.0;59.049688195445526;3.661062490561852;2.5000000000000018
2021-08-30 14:00:00;149.2397951262756;149.2397951262756;0.0;175.1653702426988;3.949547577683769;1.16106249056185;70.0;59.44029924601273;3.661062490561852;2.5000000000000018
2021-08-30 15:00:00;126.71402153901714;126.71402153901714;0.0;152.45975432960424;3.3023472463224595;1.16106249056185;70.0;59.007836305684464;3.661062490561852;2.5000000000000018
2021-08-30 16:00:00;137.4008396792641;137.4008396792641;0.0;163.25911704443467;3.6399771374145935;1.16106249056185;70.0;59.321026787678534;3.661062490561852;2.5000000000000018
2021-08-30 17:00:00;126.5006487160774;126.5006487160774;0.0;152.26856851003473;3.3222955601741098;1.16106249056185;70.0;59.08753889677479;3.661062490561852;2.5000000000000018
2021-08-30 18:00:00;126.90215492766082;126.90215492766082;0.0;152.69561144730577;3.3611745599224436;1.16106249056185;70.0;59.183513883169724;3.661062490561852;2.5000000000000018
2021-08-30 19:00:00;143.3879613382331;143.3879613382331;0.0;169.27903123068825;3.793849906072661;1.16106249056185;70.0;59.37635060868166;3.661062490561852;2.5000000000000018
2021-08-30 20:00:00;180.46481624262583;180.46481624262583;0.0;206.5199604028298;4.718867695590161;1.16106249056185;70.0;59.57982670514747;3.661062490561852;2.5000000000000018
2021-08-30 21:00:00;163.19804781084832;163.19804781084832;0.0;189.12029479284655;4.192038337389089;1.16106249056185;70.0;59.25853296337232;3.661062490561852;2.5000000000000018
2021-08-30 22:00:00;139.47515888913193;139.47515888913193;0.0;165.57385288777303;3.6122137148654265;1.16106249056185;70.65999999999997;59.746374993975394;3.661062490561852;2.5000000000000018
2021-08-30 23:00:00;123.16347571160009;123.16347571160009;0.0;149.20134761017727;3.02656937517552;1.16106249056185;71.07999999999998;59.34257521973524;3.661062490561852;2.5000000000000018
2021-08-31 00:00:00;16.825196948146935;16.825196948146935;0.0;40.74448874647293;0.6375535812763667;1.16106249056185;71.07999999999998;55.86391615377812;3.661062490561852;2.5000000000000018
2021-08-31 01:00:00;128.42234497807462;128.42234497807462;0.0;154.42127331494945;3.0183615521770015;1.16106249056185;71.19999999999999;59.01889803414224;3.661062490561852;2.5000000000000018
2021-08-31 02:00:00;245.5883801806294;245.5883801806294;0.0;272.26463597409656;5.804193737485192;1.16106249056185;71.38;60.211366377640445;3.661062490561852;2.5000000000000018
2021-08-31 03:00:00;190.5568191902968;190.5568191902968;0.0;217.041381784772;4.229362286793317;1.16106249056185;71.86000000000001;59.64148667142308;3.661062490561852;2.5000000000000018
2021-08-31 04:00:00;225.05322627654573;225.05322627654573;0.0;251.58405307183546;4.868453556604704;1.16106249056185;71.74000000000001;59.43610014337304;3.661062490561852;2.5000000000000018
2021-08-31 05:00:00;248.05134861106853;248.05134861106853;0.0;274.7278434377025;5.364657595736324;1.16106249056185;71.86000000000001;59.66697740212197;3.661062490561852;2.5000000000000018
2021-08-31 06:00:00;284.58369825658025;284.58369825658025;0.0;311.15093337736505;6.055339288070621;1.16106249056185;71.38;59.1455814081321;3.661062490561852;2.5000000000000018
2021-08-31 07:00:00;294.5073461892123;294.5073461892123;0.0;320.86807988579164;6.483048642856;1.16106249056185;70.60000000000002;58.81585860507846;3.661062490561852;2.5000000000000018
2021-08-31 08:00:00;483.54988290839395;483.54988290839395;0.0;510.4661017603538;11.395467707186137;1.16106249056185;70.0;59.334395817599045;3.661062490561852;2.5000000000000018
2021-08-31 09:00:00;462.37284451808887;462.37284451808887;0.0;489.30323325579866;11.341393847936988;1.16106249056185;70.0;59.7278261045488;3.661062490561852;2.5000000000000018
2021-08-31 10:00:00;437.9348574941747;437.9348574941747;0.0;464.78870208063404;10.765046781283178;1.16106249056185;70.0;59.720065417804506;3.661062490561852;2.5000000000000018
2021-08-31 11:00:00;317.1307954781513;317.1307954781513;0.0;343.5818412722551;7.811727067686482;1.16106249056185;70.0;59.527898300324864;3.661062490561852;2.5000000000000018
2021-08-31 12:00:00;376.0047603158091;376.0047603158091;0.0;402.68557580873755;9.364107661630008;1.16106249056185;70.0;59.76116876116629;3.661062490561852;2.5000000000000018
2021-08-31 13:00:00;276.8532659440951;276.8532659440951;0.0;303.2952999723594;6.853744491846243;1.16106249056185;70.30000000000001;59.76369145421222;3.661062490561852;2.5000000000000018
2021-08-31 14:00:00;194.2018687409112;194.2018687409112;0.0;220.14262131826115;4.7301521824791495;1.16106249056185;70.0;58.91898023242675;3.661062490561852;2.5000000000000018
2021-08-31 15:00:00;184.4420866644795;184.4420866644795;0.0;210.4614490859261;4.720715079379625;1.16106249056185;70.0;59.385110520890066;3.661062490561852;2.5000000000000018
2021-08-31 16:00:00;155.96357941896488;155.96357941896488;0.0;181.84722224730407;4.003131345693002;1.16106249056185;70.0;59.18422756112835;3.661062490561852;2.5000000000000018
2021-08-31 17:00:00;126.21324984868322;126.21324984868322;0.0;151.9538570167404;3.281935017431453;1.16106249056185;70.0;58.97617119969493;3.661062490561852;2.5000000000000018
2021-08-31 18:00:00;110.77524378121583;110.77524378121583;0.0;136.45724712275978;2.936081460240609;1.16106249056185;70.0;58.9342917819277;3.661062490561852;2.5000000000000018
2021-08-31 19:00:00;125.86578599891965;125.86578599891965;0.0;151.8251389615397;3.3824057650167423;1.16106249056185;70.30000000000001;59.612683006939164;3.661062490561852;2.5000000000000018
2021-08-31 20:00:00;143.10966111031874;143.10966111031874;0.0;169.29542219413466;3.6727464297275896;1.16106249056185;70.84000000000003;59.86498862173397;3.661062490561852;2.5000000000000018
2021-08-31 21:00:00;153.02052582931228;153.02052582931228;0.0;179.4686850848128;3.6894645460698676;1.16106249056185;71.68;60.09820031813945;3.661062490561852;2.5000000000000018
2021-08-31 22:00:00;144.08572855995502;144.08572855995502;0.0;170.4966932745999;3.2085710371317;1.16106249056185;72.22000000000003;59.568121543864606;3.661062490561852;2.5000000000000018
2021-08-31 23:00:00;160.06628556243976;160.06628556243976;0.0;186.30170424723534;3.4315567169246624;1.16106249056185;71.86000000000001;58.93363675164693;3.661062490561852;2.5000000000000018
2021-09-01 00:00:00;335.8321224620916;335.8321224620916;0.0;362.9033435613999;7.356151637634328;1.16106249056185;71.98000000000002;60.23397269562042;3.661062490561852;2.5000000000000018
2021-09-01 01:00:00;298.6098816819038;298.6098816819038;0.0;325.42725926741576;6.205346594030343;1.16106249056185;72.03999999999996;59.55356115184668;3.661062490561852;2.5000000000000018
2021-09-01 02:00:00;259.77603207695336;259.77603207695336;0.0;286.34795574649297;5.398210369261327;1.16106249056185;71.80000000000001;59.17024309208699;3.661062490561852;2.5000000000000018
2021-09-01 03:00:00;224.96757913557389;224.96757913557389;0.0;251.37604615179782;4.8037401578089955;1.16106249056185;71.56;59.10065840496037;3.661062490561852;2.5000000000000018
2021-09-01 04:00:00;262.03990158026056;262.03990158026056;0.0;288.81157757914787;5.756530913409547;1.16106249056185;71.86000000000001;59.914496299466634;3.661062490561852;2.5000000000000018
