Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-09-01 05:00:00;289.2278422926608;289.2278422926608;0.0;316.06129725803174;6.139711137677589;1.16106249056185;71.98000000000002;59.72328496310888;3.661062490561852;2.5000000000000018
2021-09-01 06:00:00;299.50678607431576;299.50678607431576;0.0;326.2600170378592;6.26257730736436;1.16106249056185;71.80000000000001;59.396008380409455;3.661062490561852;2.5000000000000018
2021-09-01 07:00:00;347.73861420627867;347.73861420627867;0.0;374.54556514420176;7.367343108761651;1.16106249056185;71.44;59.33556639428542;3.661062490561852;2.5000000000000018
2021-09-01 08:00:00;611.2258907354562;611.2258907354562;0.0;638.8077501900266;13.262762229575772;1.16106249056185;71.13999999999999;59.67202064955944;3.661062490561852;2.5000000000000018
2021-09-01 09:00:00;571.2553831840471;571.2553831840471;0.0;598.641325070802;12.519128715327096;1.16106249056185;70.89999999999998;59.51473093955184;3.661062490561852;2.5000000000000018
2021-09-01 10:00:00;534.3306754875911;534.3306754875911;0.0;561.6280911581526;11.980546411191664;1.16106249056185;70.84000000000003;59.67849120935267;3.661062490561852;2.5000000000000018
2021-09-01 11:00:00;378.1009396733545;378.1009396733545;0.0;404.8897275235317;8.545612758610268;1.16106249056185;70.77999999999997;59.499086764152764;3.661062490561852;2.5000000000000018
2021-09-01 12:00:00;449.4971032373571;449.4971032373571;0.0;476.38849466134286;10.317666809539134;1.16106249056185;70.36000000000001;59.36663937341365;3.661062490561852;2.5000000000000018
2021-09-01 13:00:00;326.15413926746277;326.15413926746277;0.0;352.88018800054664;7.743375366248971;1.16106249056185;70.77999999999997;59.92955191927069;3.661062490561852;2.5000000000000018
2021-09-01 14:00:00;213.9081543423049;213.9081543423049;0.0;240.091393648815;4.944824859023184;1.16106249056185;70.65999999999997;59.09950611696189;3.661062490561852;2.5000000000000018
2021-09-01 15:00:00;209.85369793639885;209.85369793639885;0.0;236.13000847577337;5.008290680153522;1.16106249056185;70.72000000000003;59.49432757402445;3.661062490561852;2.5000000000000018
2021-09-01 16:00:00;168.24878756261666;168.24878756261666;0.0;194.08198674956918;3.997007102468579;1.16106249056185;70.18;58.618850454732524;3.661062490561852;2.5000000000000018
2021-09-01 17:00:00;140.36622178009168;140.36622178009168;0.0;166.168602533345;3.570069171902347;1.16106249056185;70.06;58.97787495449347;3.661062490561852;2.5000000000000018
2021-09-01 18:00:00;121.29265034406312;121.29265034406312;0.0;147.45717993593857;3.164018921136755;1.16106249056185;71.01999999999998;59.92371605202476;3.661062490561852;2.5000000000000018
2021-09-01 19:00:00;143.15398923558865;143.15398923558865;0.0;169.4657311169492;3.4454670716903455;1.16106249056185;71.5;59.78925577875907;3.661062490561852;2.5000000000000018
2021-09-01 20:00:00;160.09075399333096;160.09075399333096;0.0;186.4776861943956;3.6418360751393957;1.16106249056185;71.80000000000001;59.60849874133771;3.661062490561852;2.5000000000000018
2021-09-01 21:00:00;176.1815191670302;176.1815191670302;0.0;202.58683704454646;3.876684409455195;1.16106249056185;71.86000000000001;59.41767658480586;3.661062490561852;2.5000000000000018
2021-09-01 22:00:00;167.51564952216128;167.51564952216128;0.0;194.02124250626656;3.6428614872882865;1.16106249056185;72.27999999999997;59.598888162159824;3.661062490561852;2.5000000000000018
2021-09-01 23:00:00;182.41170324089074;182.41170324089074;0.0;209.00409211303213;3.8453992722527097;1.16106249056185;72.51999999999998;59.57911257808621;3.661062490561852;2.5000000000000018
2021-09-02 00:00:00;317.84830047126883;317.84830047126883;0.0;344.877916314938;6.526760393304959;1.16106249056185;72.46000000000004;59.8789054522324;3.661062490561852;2.5000000000000018
2021-09-02 01:00:00;281.74527427163207;281.74527427163207;0.0;308.6770387358998;5.643104951268931;1.16106249056185;72.69999999999999;59.67622431852328;3.661062490561852;2.5000000000000018
2021-09-02 02:00:00;242.09521955333526;242.09521955333526;0.0;268.83389394081684;4.784822728610086;1.16106249056185;72.69999999999999;59.32268727257485;3.661062490561852;2.5000000000000018
2021-09-02 03:00:00;196.1300312437382;196.1300312437382;0.0;222.67387474048326;3.9100863008547475;1.16106249056185;72.63999999999999;59.08081354103746;3.661062490561852;2.5000000000000018
2021-09-02 04:00:00;242.77364467529625;242.77364467529625;0.0;269.5633219265106;4.92596106606179;1.16106249056185;72.57999999999998;59.550716484540146;3.661062490561852;2.5000000000000018
2021-09-02 05:00:00;268.7973806946989;268.7973806946989;0.0;295.7127340530094;5.4048656659845005;1.16106249056185;72.69999999999999;59.673257399299246;3.661062490561852;2.5000000000000018
2021-09-02 06:00:00;274.2541845058049;274.2541845058049;0.0;301.0429377352895;5.4316186369868;1.16106249056185;72.46000000000004;59.263769791773086;3.661062490561852;2.5000000000000018
2021-09-02 07:00:00;289.6825620269621;289.6825620269621;0.0;316.5011304902866;5.839876536091997;1.16106249056185;72.27999999999997;59.376060754749176;3.661062490561852;2.5000000000000018
2021-09-02 08:00:00;434.27998195737825;434.27998195737825;0.0;461.5459152363236;8.855957155621946;1.16106249056185;72.10000000000002;59.69119057951684;3.661062490561852;2.5000000000000018
2021-09-02 09:00:00;413.9468938399955;413.9468938399955;0.0;441.06683127362237;8.43434259867392;1.16106249056185;71.92000000000002;59.469010372839705;3.661062490561852;2.5000000000000018
2021-09-02 10:00:00;501.1524866420527;501.1524866420527;0.0;528.327710384779;10.3760109700493;1.16106249056185;71.25999999999999;59.13662114472703;3.661062490561852;2.5000000000000018
2021-09-02 11:00:00;347.67125891200715;347.67125891200715;0.0;374.21600129526365;7.571638824644999;1.16106249056185;70.65999999999997;58.892527991505006;3.661062490561852;2.5000000000000018
2021-09-02 12:00:00;393.6088648960525;393.6088648960525;0.0;420.19986354068595;9.159342941106848;1.16106249056185;70.0;59.076990871441694;3.661062490561852;2.5000000000000018
2021-09-02 13:00:00;312.6705298608683;312.6705298608683;0.0;339.1135770430076;7.719877690003403;1.16106249056185;70.0;59.54111307075033;3.661062490561852;2.5000000000000018
2021-09-02 14:00:00;233.1745368976248;233.1745368976248;0.0;259.34159671582927;5.814883944007477;1.16106249056185;70.0;59.381043574964394;3.661062490561852;2.5000000000000018
2021-09-02 15:00:00;177.75259667908279;177.75259667908279;0.0;203.7091319467932;4.495878380295507;1.16106249056185;70.0;59.211858024091384;3.661062490561852;2.5000000000000018
2021-09-02 16:00:00;167.31883594697283;167.31883594697283;0.0;193.26979878737313;4.306744484834832;1.16106249056185;70.0;59.315219669768;3.661062490561852;2.5000000000000018
2021-09-02 17:00:00;134.98671909501383;134.98671909501383;0.0;160.76816075218977;3.4893790305895056;1.16106249056185;70.0;59.03010158057856;3.661062490561852;2.5000000000000018
2021-09-02 18:00:00;119.30720458998194;119.30720458998194;0.0;145.03462902110738;3.141568283289919;1.16106249056185;70.0;59.00802038506947;3.661062490561852;2.5000000000000018
2021-09-02 19:00:00;135.98300583146028;135.98300583146028;0.0;161.85362546244983;3.6247465815747266;1.16106249056185;70.0;59.36847676829376;3.661062490561852;2.5000000000000018
2021-09-02 20:00:00;153.57327067455327;153.57327067455327;0.0;179.63807842128918;4.034918183370402;1.16106249056185;70.30000000000001;59.69979223644111;3.661062490561852;2.5000000000000018
2021-09-02 21:00:00;169.67953272563298;169.67953272563298;0.0;195.72861537302612;4.281619229675454;1.16106249056185;70.30000000000001;59.41578802797363;3.661062490561852;2.5000000000000018
2021-09-02 22:00:00;138.57468131651794;138.57468131651794;0.0;164.66769042999516;3.4732568738859806;1.16106249056185;70.84000000000003;59.55186486254411;3.661062490561852;2.5000000000000018
2021-09-02 23:00:00;96.83104114774618;96.83104114774618;0.0;122.64458245170862;2.3441182470112105;1.16106249056185;71.13999999999999;58.68282506986901;3.661062490561852;2.5000000000000018
2021-09-03 00:00:00;196.76971413285096;196.76971413285096;0.0;223.50938661121398;4.844307755002411;1.16106249056185;71.80000000000001;60.814628443710205;3.661062490561852;2.5000000000000018
2021-09-03 01:00:00;176.72368965659592;176.72368965659592;0.0;203.1423534406558;3.825685233208106;1.16106249056185;72.03999999999996;59.39723823020307;3.661062490561852;2.5000000000000018
2021-09-03 02:00:00;154.42523807986584;154.42523807986584;0.0;180.74362980469814;3.308828839022957;1.16106249056185;72.15999999999997;59.154130048366426;3.661062490561852;2.5000000000000018
2021-09-03 03:00:00;128.81126109193008;128.81126109193008;0.0;155.00941371976663;2.7661495354758454;1.16106249056185;72.22000000000003;58.87762541276999;3.661062490561852;2.5000000000000018
2021-09-03 04:00:00;155.60335763385226;155.60335763385226;0.0;181.99742542919742;3.381085810792163;1.16106249056185;72.15999999999997;59.343785693350185;3.661062490561852;2.5000000000000018
2021-09-03 05:00:00;171.29064095314294;171.29064095314294;0.0;197.5982794430595;3.670808976470597;1.16106249056185;71.86000000000001;59.04342204871705;3.661062490561852;2.5000000000000018
2021-09-03 06:00:00;177.53361404520842;177.53361404520842;0.0;203.94623725202274;3.8715854407177592;1.16106249056185;71.92000000000002;59.37768919201591;3.661062490561852;2.5000000000000018
2021-09-03 07:00:00;185.67033127584162;185.67033127584162;0.0;211.93956203125748;4.014756031596683;1.16106249056185;71.56;58.99091732436756;3.661062490561852;2.5000000000000018
2021-09-03 08:00:00;351.5475041798844;351.5475041798844;0.0;378.08743542784396;7.812470325647633;1.16106249056185;70.48000000000002;58.95729153434604;3.661062490561852;2.5000000000000018
2021-09-03 09:00:00;320.04203390584973;320.04203390584973;0.0;346.4140309970405;7.5727273544098335;1.16106249056185;70.0;59.10834533852045;3.661062490561852;2.5000000000000018
2021-09-03 10:00:00;342.36851871276525;342.36851871276525;0.0;368.9304332766457;8.519508416672286;1.16106249056185;70.0;59.68947795395303;3.661062490561852;2.5000000000000018
2021-09-03 11:00:00;291.0233930037498;291.0233930037498;0.0;317.3984710405021;7.229085935625133;1.16106249056185;70.0;59.546248971666444;3.661062490561852;2.5000000000000018
2021-09-03 12:00:00;223.32022801449992;223.32022801449992;0.0;249.45111383010055;5.586896513463238;1.16106249056185;70.0;59.36921022299674;3.661062490561852;2.5000000000000018
2021-09-03 13:00:00;194.06565524884005;194.06565524884005;0.0;220.10217874624433;4.920518722527084;1.16106249056185;70.0;59.34964307442908;3.661062490561852;2.5000000000000018
2021-09-03 14:00:00;145.5986417266827;145.5986417266827;0.0;171.4156202840766;3.7264858138529546;1.16106249056185;70.0;59.0477932927962;3.661062490561852;2.5000000000000018
2021-09-03 15:00:00;120.81248747716943;120.81248747716943;0.0;146.5300336279496;3.1607398374251074;1.16106249056185;70.0;58.962045268119425;3.661062490561852;2.5000000000000018
2021-09-03 16:00:00;86.23567220127673;86.23567220127673;0.0;111.70777294010237;2.2970895288734803;1.16106249056185;70.0;58.42139652767213;3.661062490561852;2.5000000000000018
2021-09-03 17:00:00;71.5240798882021;71.5240798882021;0.0;96.9396310443506;1.9875257084617453;1.16106249056185;70.0;58.387136611061635;3.661062490561852;2.5000000000000018
2021-09-03 18:00:00;69.08366381296801;69.08366381296801;0.0;94.54200889011794;1.9715798631660189;1.16106249056185;70.0;58.582759168300925;3.661062490561852;2.5000000000000018
2021-09-03 19:00:00;61.6584084013527;61.6584084013527;0.0;87.00276835235238;1.7628871253536322;1.16106249056185;70.0;58.24942076671937;3.661062490561852;2.5000000000000018
2021-09-03 20:00:00;99.09996722498045;99.09996722498045;0.0;124.96335135549876;2.913998803842314;1.16106249056185;70.0;59.789570656331534;3.661062490561852;2.5000000000000018
2021-09-03 21:00:00;109.09677411555208;109.09677411555208;0.0;134.81356759294368;2.9448821536588885;1.16106249056185;70.0;59.10025366053122;3.661062490561852;2.5000000000000018
2021-09-03 22:00:00;92.5704668305349;92.5704668305349;0.0;118.13256774853357;2.4880523369771788;1.16106249056185;70.0;58.695253139626004;3.661062490561852;2.5000000000000018
2021-09-03 23:00:00;76.6625894519299;76.6625894519299;0.0;102.11180863108522;2.106953931339319;1.16106249056185;70.0;58.460907935989326;3.661062490561852;2.5000000000000018
2021-09-04 00:00:00;43.27288813473794;43.27288813473794;0.0;68.15207577857642;1.222224472110275;1.16106249056185;70.0;56.7236460409207;3.661062490561852;2.5000000000000018
2021-09-04 01:00:00;47.44254068025524;47.44254068025524;0.0;73.06008644342644;1.5399603198507732;1.16106249056185;70.42000000000002;59.12408642821919;3.661062490561852;2.5000000000000018
2021-09-04 02:00:00;54.82019291992696;54.82019291992696;0.0;80.22274255113788;1.583153491220482;1.16106249056185;70.36000000000001;58.29505930139402;3.661062490561852;2.5000000000000018
2021-09-04 03:00:00;57.37258913446105;57.37258913446105;0.0;83.04521021182946;1.6543247422532303;1.16106249056185;70.84000000000003;58.88789132808125;3.661062490561852;2.5000000000000018
2021-09-04 04:00:00;63.51312577495462;63.51312577495462;0.0;89.30541178274353;1.7218109294137747;1.16106249056185;71.25999999999999;58.91068050250726;3.661062490561852;2.5000000000000018
2021-09-04 05:00:00;84.04296300718985;84.04296300718985;0.0;110.28076679120703;2.156865382536775;1.16106249056185;71.98000000000002;59.806164006770075;3.661062490561852;2.5000000000000018
2021-09-04 06:00:00;139.79378217630054;139.79378217630054;0.0;166.00178690088705;3.2224739006871665;1.16106249056185;71.56;59.294816108836926;3.661062490561852;2.5000000000000018
2021-09-04 07:00:00;202.64423659283247;202.64423659283247;0.0;228.61030671939108;4.601276209639822;1.16106249056185;70.36000000000001;58.53045034259321;3.661062490561852;2.5000000000000018
2021-09-04 08:00:00;177.21213708502077;177.21213708502077;0.0;203.10376376907348;4.3682603033679355;1.16106249056185;70.0;58.92968009361704;3.661062490561852;2.5000000000000018
2021-09-04 09:00:00;217.68615245526127;217.68615245526127;0.0;243.8644369208176;5.604801225917503;1.16106249056185;70.0;59.640495919261014;3.661062490561852;2.5000000000000018
2021-09-04 10:00:00;171.90094588672835;171.90094588672835;0.0;197.83419659568847;4.364635617100268;1.16106249056185;70.0;59.20794671672394;3.661062490561852;2.5000000000000018
2021-09-04 11:00:00;138.03169489393966;138.03169489393966;0.0;163.82443270055214;3.5631880425659226;1.16106249056185;70.0;59.05311287428816;3.661062490561852;2.5000000000000018
2021-09-04 12:00:00;130.69486911998032;130.69486911998032;0.0;156.49096829943886;3.4351616614274105;1.16106249056185;70.0;59.153420412381195;3.661062490561852;2.5000000000000018
2021-09-04 13:00:00;87.23475032306723;87.23475032306723;0.0;112.69158081816246;2.304207769138956;1.16106249056185;70.0;58.355508072843804;3.661062490561852;2.5000000000000018
2021-09-04 14:00:00;61.42438649789158;61.42438649789158;0.0;86.68151422589995;1.706625851087751;1.16106249056185;70.0;57.90686561151227;3.661062490561852;2.5000000000000018
2021-09-04 15:00:00;69.01300909412848;69.01300909412848;0.0;94.56586597545412;2.037188489680795;1.16106249056185;70.0;58.94766856912878;3.661062490561852;2.5000000000000018
2021-09-04 16:00:00;77.21649636872556;77.21649636872556;0.0;102.77380543148732;2.199005524577125;1.16106249056185;70.0;58.872263666154595;3.661062490561852;2.5000000000000018
2021-09-04 17:00:00;59.327109670275675;59.327109670275675;0.0;84.57584413721197;1.6650749861607528;1.16106249056185;70.0;57.90618685985646;3.661062490561852;2.5000000000000018
2021-09-04 18:00:00;66.58291261615732;66.58291261615732;0.0;92.11710339137976;1.975652186732331;1.16106249056185;70.0;58.89852990728588;3.661062490561852;2.5000000000000018
2021-09-04 19:00:00;77.5945067133639;77.5945067133639;0.0;103.17392897487531;2.2234355079021504;1.16106249056185;70.0;58.95168261135137;3.661062490561852;2.5000000000000018
2021-09-04 20:00:00;78.59714099969419;78.59714099969419;0.0;104.12762898226397;2.202104418758762;1.16106249056185;70.0;58.741545403737405;3.661062490561852;2.5000000000000018
2021-09-04 21:00:00;76.21685185431545;76.21685185431545;0.0;101.72066647943049;2.1373592109944384;1.16106249056185;70.0;58.668630813180926;3.661062490561852;2.5000000000000018
2021-09-04 22:00:00;65.93795882089354;65.93795882089354;0.0;91.31330418915095;1.8587923227043328;1.16106249056185;70.0;58.30355460552596;3.661062490561852;2.5000000000000018
2021-09-04 23:00:00;46.79929052710976;46.79929052710976;0.0;71.86549854775076;1.3544992915884924;1.16106249056185;70.0;57.36741089949709;3.661062490561852;2.5000000000000018
2021-09-05 00:00:00;84.32602473261598;84.32602473261598;0.0;110.19690681505259;2.65806942664568;1.16106249056185;70.0;60.12916724353636;3.661062490561852;2.5000000000000018
2021-09-05 01:00:00;65.92754452363322;65.92754452363322;0.0;91.45455265566008;1.809296678069077;1.16106249056185;70.53999999999996;58.50499559559154;3.661062490561852;2.5000000000000018
2021-09-05 02:00:00;92.16541823058073;92.16541823058073;0.0;117.896505813268;2.5229262854599694;1.16106249056185;70.30000000000001;59.173794377591605;3.661062490561852;2.5000000000000018
2021-09-05 03:00:00;91.04944011240951;91.04944011240951;0.0;116.88239257825259;2.420998532691077;1.16106249056185;70.72000000000003;59.22509791134553;3.661062490561852;2.5000000000000018
2021-09-05 04:00:00;52.08828554050542;52.08828554050542;0.0;77.42165785605715;1.3446947244856964;1.16106249056185;71.13999999999999;57.43151455322595;3.661062490561852;2.5000000000000018
2021-09-05 05:00:00;100.61958844634317;100.61958844634317;0.0;126.7167203743048;2.595479995585097;1.16106249056185;71.44;59.81569630300061;3.661062490561852;2.5000000000000018
2021-09-05 06:00:00;91.97806624295407;91.97806624295407;0.0;117.66819192143666;2.180118371036535;1.16106249056185;71.07999999999998;58.22921329778512;3.661062490561852;2.5000000000000018
2021-09-05 07:00:00;116.40942596477915;116.40942596477915;0.0;141.98665481629564;2.9036662171328285;1.16106249056185;70.0;58.35735795479491;3.661062490561852;2.5000000000000018
2021-09-05 08:00:00;108.41285938080593;108.41285938080593;0.0;134.10356387757275;2.9055377564546045;1.16106249056185;70.0;59.01083976626359;3.661062490561852;2.5000000000000018
2021-09-05 09:00:00;88.25888465500185;88.25888465500185;0.0;113.78353884149662;2.3764097620698297;1.16106249056185;70.0;58.59989585794807;3.661062490561852;2.5000000000000018
2021-09-05 10:00:00;102.6376283259041;102.6376283259041;0.0;128.36755940135623;2.839792984383166;1.16106249056185;70.0;59.237347656167515;3.661062490561852;2.5000000000000018
2021-09-05 11:00:00;100.7783654989115;100.7783654989115;0.0;126.42795309335804;2.722952988255689;1.16106249056185;70.0;58.94512915812777;3.661062490561852;2.5000000000000018
2021-09-05 12:00:00;88.15449191178527;88.15449191178527;0.0;113.70068855386481;2.3932870544344964;1.16106249056185;70.0;58.688530921243114;3.661062490561852;2.5000000000000018
2021-09-05 13:00:00;92.79020637638745;92.79020637638745;0.0;118.42996873272928;2.5650130395275412;1.16106249056185;70.0;59.00683498738681;3.661062490561852;2.5000000000000018
2021-09-05 14:00:00;99.19021061400605;99.19021061400605;0.0;124.86317807684165;2.716190915356632;1.16106249056185;70.0;59.0547722748604;3.661062490561852;2.5000000000000018
2021-09-05 15:00:00;114.38946434134466;114.38946434134466;0.0;140.1553562016971;3.1059347193769415;1.16106249056185;70.0;59.25594839550905;3.661062490561852;2.5000000000000018
2021-09-05 16:00:00;123.60645051748337;123.60645051748337;0.0;149.39476407066635;3.3016234499136528;1.16106249056185;70.0;59.22645708658342;3.661062490561852;2.5000000000000018
2021-09-05 17:00:00;42.17442645422968;42.17442645422968;0.0;67.3748703582097;1.312531763121345;1.16106249056185;70.0;57.77809707139966;3.661062490561852;2.5000000000000018
2021-09-05 18:00:00;79.82631632434835;79.82631632434835;0.0;105.6931468201827;2.5353892773748137;1.16106249056185;70.0;60.074488686312236;3.661062490561852;2.5000000000000018
2021-09-05 19:00:00;64.38184435626201;64.38184435626201;0.0;89.66181845812474;1.7744857604385935;1.16106249056185;70.0;57.96944304102914;3.661062490561852;2.5000000000000018
2021-09-05 20:00:00;103.40299957945811;103.40299957945811;0.0;129.28529182187447;3.025076236718977;1.16106249056185;70.0;59.82431848662162;3.661062490561852;2.5000000000000018
2021-09-05 21:00:00;94.35161445006065;94.35161445006065;0.0;119.92730195546345;2.535013363120738;1.16106249056185;70.0;58.73610690633444;3.661062490561852;2.5000000000000018
2021-09-05 22:00:00;76.9752903038242;76.9752903038242;0.0;102.42094853505027;2.109637283501133;1.16106249056185;70.0;58.44069531852307;3.661062490561852;2.5000000000000018
2021-09-05 23:00:00;95.46417145488654;95.46417145488654;0.0;121.17508030292134;2.694986192584503;1.16106249056185;70.0;59.294487045863036;3.661062490561852;2.5000000000000018
2021-09-06 00:00:00;122.97724061597008;122.97724061597008;0.0;148.87354705989875;3.34362673037975;1.16106249056185;70.18;59.578911573696075;3.661062490561852;2.5000000000000018
2021-09-06 01:00:00;140.93209275536177;140.93209275536177;0.0;166.91170924882886;3.6654687449465864;1.16106249056185;70.36000000000001;59.518035187376256;3.661062490561852;2.5000000000000018
2021-09-06 02:00:00;160.5771036432294;160.5771036432294;0.0;186.6886836235516;4.055722809898122;1.16106249056185;70.60000000000002;59.64025529837613;3.661062490561852;2.5000000000000018
2021-09-06 03:00:00;157.7883549596432;157.7883549596432;0.0;184.07134512857138;3.858816107299178;1.16106249056185;71.19999999999999;59.84249823618245;3.661062490561852;2.5000000000000018
2021-09-06 04:00:00;157.23023497939232;157.23023497939232;0.0;183.42304727883536;3.653220331190132;1.16106249056185;71.25999999999999;59.3055734516891;3.661062490561852;2.5000000000000018
2021-09-06 05:00:00;146.27705735107014;146.27705735107014;0.0;172.41637155497912;3.3811541178676148;1.16106249056185;71.32;59.178726456755044;3.661062490561852;2.5000000000000018
2021-09-06 06:00:00;113.10336119337497;113.10336119337497;0.0;138.7497709038927;2.6157615577775064;1.16106249056185;70.72000000000003;58.090538556621766;3.661062490561852;2.5000000000000018
2021-09-06 07:00:00;157.350429481711;157.350429481711;0.0;183.20406821256324;3.959226571615744;1.16106249056185;70.0;58.982692591072066;3.661062490561852;2.5000000000000018
2021-09-06 08:00:00;158.52953967562595;158.52953967562595;0.0;184.45333784703428;4.1178744861657455;1.16106249056185;70.0;59.33491986225067;3.661062490561852;2.5000000000000018
2021-09-06 09:00:00;165.74198759549645;165.74198759549645;0.0;191.70349518736532;4.300876725494016;1.16106249056185;70.0;59.38735233684656;3.661062490561852;2.5000000000000018
2021-09-06 10:00:00;158.7072695091885;158.7072695091885;0.0;184.62041893307904;4.103273844750102;1.16106249056185;70.0;59.287275413178975;3.661062490561852;2.5000000000000018
2021-09-06 11:00:00;134.17187535381672;134.17187535381672;0.0;159.95594320498552;3.4830484318403605;1.16106249056185;70.0;59.065685095278354;3.661062490561852;2.5000000000000018
2021-09-06 12:00:00;121.06674712793178;121.06674712793178;0.0;146.80598211488618;3.1903092626626863;1.16106249056185;70.0;59.043756455047856;3.661062490561852;2.5000000000000018
2021-09-06 13:00:00;105.49933523767892;105.49933523767892;0.0;131.146402371884;2.8069874275555033;1.16106249056185;70.0;58.87585544860792;3.661062490561852;2.5000000000000018
2021-09-06 14:00:00;123.09717321705766;123.09717321705766;0.0;148.91612751909236;3.3255437874933507;1.16106249056185;70.0;59.33821861819342;3.661062490561852;2.5000000000000018
2021-09-06 15:00:00;104.38808414606449;104.38808414606449;0.0;130.01468415202973;2.7678408907234555;1.16106249056185;70.0;58.81587547795658;3.661062490561852;2.5000000000000018
2021-09-06 16:00:00;113.27575404026746;113.27575404026746;0.0;139.02896794061846;3.0654487196478866;1.16106249056185;70.0;59.20153678912004;3.661062490561852;2.5000000000000018
2021-09-06 17:00:00;104.58123750508743;104.58123750508743;0.0;130.23793570452656;2.7987076656011767;1.16106249056185;70.0;58.92023175848891;3.661062490561852;2.5000000000000018
2021-09-06 18:00:00;104.59301799232858;104.59301799232858;0.0;130.27811336134982;2.827827784847981;1.16106249056185;70.0;59.03094502940655;3.661062490561852;2.5000000000000018
2021-09-06 19:00:00;118.28308513763449;118.28308513763449;0.0;144.06734980237692;3.1943573097902482;1.16106249056185;70.0;59.26176797823558;3.661062490561852;2.5000000000000018
2021-09-06 20:00:00;146.66661740608907;146.66661740608907;0.0;172.5924204425987;3.904492243850506;1.16106249056185;70.0;59.47534509680861;3.661062490561852;2.5000000000000018
2021-09-06 21:00:00;130.80374178540123;130.80374178540123;0.0;156.5795231298691;3.413237068933138;1.16106249056185;70.0;59.07757120659136;3.661062490561852;2.5000000000000018
2021-09-06 22:00:00;119.0277437762776;119.0277437762776;0.0;144.75568749278187;3.1429876240778056;1.16106249056185;70.0;59.03411530634122;3.661062490561852;2.5000000000000018
2021-09-06 23:00:00;111.77725696798544;111.77725696798544;0.0;137.46788331814238;2.977681533630088;1.16106249056185;70.0;59.008076236688794;3.661062490561852;2.5000000000000018
2021-09-07 00:00:00;81.29064088490297;81.29064088490297;0.0;106.73926666729362;2.1877194650304475;1.16106249056185;70.0;58.38328610340966;3.661062490561852;2.5000000000000018
2021-09-07 01:00:00;154.35900946198151;154.35900946198151;0.0;180.6329357307181;4.3288041320743655;1.16106249056185;70.42000000000002;60.48472907333007;3.661062490561852;2.5000000000000018
2021-09-07 02:00:00;259.3694153034593;259.3694153034593;0.0;286.05667088574035;6.440526013601384;1.16106249056185;71.01999999999998;60.444973826759394;3.661062490561852;2.5000000000000018
2021-09-07 03:00:00;291.4210651604678;291.4210651604678;0.0;318.1772207973138;6.652010655579501;1.16106249056185;71.38;59.99149131222822;3.661062490561852;2.5000000000000018
2021-09-07 04:00:00;272.7480382912579;272.7480382912579;0.0;299.3636542871833;6.011070389611063;1.16106249056185;71.38;59.5223680102373;3.661062490561852;2.5000000000000018
2021-09-07 05:00:00;264.20401282530827;264.20401282530827;0.0;291.0941694972351;5.831367755507823;1.16106249056185;72.10000000000002;60.214600467597506;3.661062490561852;2.5000000000000018
2021-09-07 06:00:00;273.22974173764777;273.22974173764777;0.0;299.84367789573025;5.68167076802849;1.16106249056185;71.74000000000001;59.17479606708923;3.661062490561852;2.5000000000000018
2021-09-07 07:00:00;316.9366639947673;316.9366639947673;0.0;343.6348484692275;6.778433332080459;1.16106249056185;71.38;59.30968565805898;3.661062490561852;2.5000000000000018
2021-09-07 08:00:00;549.8033367804721;549.8033367804721;0.0;577.0753328698476;12.0382342954147;1.16106249056185;70.77999999999997;59.36645832878747;3.661062490561852;2.5000000000000018
2021-09-07 09:00:00;507.17166321568914;507.17166321568914;0.0;534.1729637986857;11.505727361207061;1.16106249056185;70.24000000000001;59.18602357531057;3.661062490561852;2.5000000000000018
2021-09-07 10:00:00;472.420597630239;472.420597630239;0.0;499.35247498238294;11.298313202630123;1.16106249056185;70.06;59.5368852401171;3.661062490561852;2.5000000000000018
2021-09-07 11:00:00;338.02436439351993;338.02436439351993;0.0;364.5298780064686;8.254770155780873;1.16106249056185;70.0;59.48573655488195;3.661062490561852;2.5000000000000018
2021-09-07 12:00:00;376.92494048419803;376.92494048419803;0.0;403.6030951623295;9.3624318771803;1.16106249056185;70.0;59.736002750218006;3.661062490561852;2.5000000000000018
2021-09-07 13:00:00;282.7477331366914;282.7477331366914;0.0;309.08506867682735;6.998812257748905;1.16106249056185;70.0;59.485118287490366;3.661062490561852;2.5000000000000018
2021-09-07 14:00:00;211.08858001221768;211.08858001221768;0.0;237.17303073449304;5.287884509761226;1.16106249056185;70.0;59.32091479716371;3.661062490561852;2.5000000000000018
2021-09-07 15:00:00;198.4139476251783;198.4139476251783;0.0;224.4817493609609;5.047738404585989;1.16106249056185;70.0;59.411488615659096;3.661062490561852;2.5000000000000018
2021-09-07 16:00:00;169.0300869122365;169.0300869122365;0.0;194.96950435237108;4.317262063751123;1.16106249056185;70.0;59.24751153054757;3.661062490561852;2.5000000000000018
2021-09-07 17:00:00;131.6271946671261;131.6271946671261;0.0;157.385917728358;3.4009498745734774;1.16106249056185;70.0;58.981655438520534;3.661062490561852;2.5000000000000018
2021-09-07 18:00:00;113.09195855716574;113.09195855716574;0.0;139.01792538676796;2.985556920388914;1.16106249056185;70.53999999999996;59.453456709391105;3.661062490561852;2.5000000000000018
2021-09-07 19:00:00;145.58719612109584;145.58719612109584;0.0;172.20886510460724;3.6947953253388954;1.16106249056185;71.86000000000001;60.76273827673219;3.661062490561852;2.5000000000000018
2021-09-07 20:00:00;130.69172908937432;130.69172908937432;0.0;157.1313115889277;2.869816176472499;1.16106249056185;72.57999999999998;59.543549320093064;3.661062490561852;2.5000000000000018
2021-09-07 21:00:00;145.2771184394681;145.2771184394681;0.0;171.95440548951143;3.0545293892017895;1.16106249056185;73.18;59.77645401963241;3.661062490561852;2.5000000000000018
2021-09-07 22:00:00;145.85412619236777;145.85412619236777;0.0;172.43414578766618;2.899031144147133;1.16106249056185;73.36000000000001;59.19811385401948;3.661062490561852;2.5000000000000018
2021-09-07 23:00:00;162.2575877673378;162.2575877673378;0.0;188.86812171867794;3.18679032872166;1.16106249056185;73.30000000000001;59.18906210618269;3.661062490561852;2.5000000000000018
2021-09-08 00:00:00;257.9207280269651;257.9207280269651;0.0;285.0371133769714;5.036568654497221;1.16106249056185;73.53999999999996;60.06535405928179;3.661062490561852;2.5000000000000018
2021-09-08 01:00:00;221.925490477302;221.925490477302;0.0;248.72627637441585;4.133983416648667;1.16106249056185;73.48000000000002;59.15470257490358;3.661062490561852;2.5000000000000018
2021-09-08 02:00:00;186.79485785401067;186.79485785401067;0.0;213.3483624855477;3.527841066654232;1.16106249056185;73.18;58.78104375353814;3.661062490561852;2.5000000000000018
2021-09-08 03:00:00;144.80247016617224;144.80247016617224;0.0;171.31446789113375;2.832607998828626;1.16106249056185;73.36000000000001;58.96013985748607;3.661062490561852;2.5000000000000018
2021-09-08 04:00:00;186.93783896843146;186.93783896843146;0.0;213.54551360684692;3.678576791951559;1.16106249056185;72.94;59.118304061060996;3.661062490561852;2.5000000000000018
2021-09-08 05:00:00;206.47888024745043;206.47888024745043;0.0;233.07932941519013;4.106347258634436;1.16106249056185;72.63999999999999;59.12553691714737;3.661062490561852;2.5000000000000018
2021-09-08 06:00:00;211.9272552294339;211.9272552294339;0.0;238.28628446607638;4.282371016364996;1.16106249056185;71.92000000000002;58.67153801060931;3.661062490561852;2.5000000000000018
2021-09-08 07:00:00;244.98067937593112;244.98067937593112;0.0;271.30552903603876;5.239000619480882;1.16106249056185;71.13999999999999;58.810061673176335;3.661062490561852;2.5000000000000018
2021-09-08 08:00:00;411.166523065524;411.166523065524;0.0;437.7559782368931;9.313354834317972;1.16106249056185;70.0;58.80880029590759;3.661062490561852;2.5000000000000018
2021-09-08 09:00:00;373.11770916780995;373.11770916780995;0.0;399.76483025139316;9.1916831032467;1.16106249056185;70.0;59.644758052288864;3.661062490561852;2.5000000000000018
2021-09-08 10:00:00;343.3849134997218;343.3849134997218;0.0;369.9381047085592;8.499598873632001;1.16106249056185;70.0;59.63709906424708;3.661062490561852;2.5000000000000018
2021-09-08 11:00:00;256.72711059970686;256.72711059970686;0.0;282.974638617527;6.377391370490207;1.16106249056185;70.0;59.435349025572634;3.661062490561852;2.5000000000000018
2021-09-08 12:00:00;264.26803810581146;264.26803810581146;0.0;290.57804465786165;6.648716104570397;1.16106249056185;70.0;59.594194181264015;3.661062490561852;2.5000000000000018
2021-09-08 13:00:00;237.82676621229308;237.82676621229308;0.0;264.0271953866734;5.97400539995673;1.16106249056185;70.0;59.47714075557025;3.661062490561852;2.5000000000000018
2021-09-08 14:00:00;178.50666320903272;178.50666320903272;0.0;204.465792475253;4.512058419436122;1.16106249056185;70.0;59.21061586170447;3.661062490561852;2.5000000000000018
2021-09-08 15:00:00;137.81736585609715;137.81736585609715;0.0;163.6021567208731;3.5466913972484533;1.16106249056185;70.0;59.01711761909405;3.661062490561852;2.5000000000000018
2021-09-08 16:00:00;89.9289582110296;89.9289582110296;0.0;115.40230722868131;2.3651453829957862;1.16106249056185;70.0;58.382642346683326;3.661062490561852;2.5000000000000018
2021-09-08 17:00:00;79.55386226278223;79.55386226278223;0.0;105.05721368878825;2.1991870644077256;1.16106249056185;70.0;58.62596879015797;3.661062490561852;2.5000000000000018
2021-09-08 18:00:00;96.54905059038556;96.54905059038556;0.0;122.26972277730475;2.7102656926309465;1.16106249056185;70.0;59.2586771711517;3.661062490561852;2.5000000000000018
2021-09-08 19:00:00;107.65383883349938;107.65383883349938;0.0;133.3815127605037;2.9279172585188644;1.16106249056185;70.0;59.153551745420486;3.661062490561852;2.5000000000000018
2021-09-08 20:00:00;118.19420713673784;118.19420713673784;0.0;143.97201895494422;3.1799808727324765;1.16106249056185;70.0;59.22035901974641;3.661062490561852;2.5000000000000018
2021-09-08 21:00:00;129.83671225711785;129.83671225711785;0.0;155.6663010274184;3.458993566064384;1.16106249056185;70.0;59.284916465254184;3.661062490561852;2.5000000000000018
2021-09-08 22:00:00;113.44688402495682;113.44688402495682;0.0;139.1360648517184;2.9941248655515977;1.16106249056185;70.0;58.935787258023595;3.661062490561852;2.5000000000000018
2021-09-08 23:00:00;100.238738871075;100.238738871075;0.0;125.86121991639014;2.6868830414392724;1.16106249056185;70.0;58.84694396414898;3.661062490561852;2.5000000000000018
2021-09-09 00:00:00;71.9982594715162;71.9982594715162;0.0;97.33919693992092;1.9567965567262204;1.16106249056185;70.0;58.15615287560405;3.661062490561852;2.5000000000000018
2021-09-09 01:00:00;99.46584361739284;99.46584361739284;0.0;125.25495598436372;2.845326865708572;1.16106249056185;70.0;59.51874073691744;3.661062490561852;2.5000000000000018
2021-09-09 02:00:00;143.54073880118577;143.54073880118577;0.0;169.4636701746289;3.8754111908233355;1.16106249056185;70.0;59.588590497374014;3.661062490561852;2.5000000000000018
2021-09-09 03:00:00;148.11234564865092;148.11234564865092;0.0;173.9896974729547;3.870929652497357;1.16106249056185;70.0;59.29814743101434;3.661062490561852;2.5000000000000018
2021-09-09 04:00:00;149.85094445004043;149.85094445004043;0.0;175.75361419038322;3.919034834231799;1.16106249056185;70.0;59.32234583595874;3.661062490561852;2.5000000000000018
2021-09-09 05:00:00;105.7553122794285;105.7553122794285;0.0;131.35551181746766;2.7621126016682513;1.16106249056185;70.0;58.67710105575986;3.661062490561852;2.5000000000000018
2021-09-09 06:00:00;167.5064688772386;167.5064688772386;0.0;193.58606065612432;4.534706885303389;1.16106249056185;70.0;59.83574454322081;3.661062490561852;2.5000000000000018
2021-09-09 07:00:00;174.07008641835068;174.07008641835068;0.0;200.05765038113464;4.489666677365298;1.16106249056185;70.0;59.39057677924927;3.661062490561852;2.5000000000000018
2021-09-09 08:00:00;285.8626253461553;285.8626253461553;0.0;312.3032098898945;7.360073043109579;1.16106249056185;70.0;59.89712375392054;3.661062490561852;2.5000000000000018
2021-09-09 09:00:00;317.7550190113372;317.7550190113372;0.0;344.2418744479426;7.949932855694511;1.16106249056185;70.0;59.69018323213578;3.661062490561852;2.5000000000000018
2021-09-09 10:00:00;293.8474440577804;293.8474440577804;0.0;320.2376144827595;7.31999739500181;1.16106249056185;70.0;59.58373248610906;3.661062490561852;2.5000000000000018
2021-09-09 11:00:00;259.062841894546;259.062841894546;0.0;285.3323079411844;6.476242316343878;1.16106249056185;70.0;59.50992559001821;3.661062490561852;2.5000000000000018
2021-09-09 12:00:00;194.77608776915497;194.77608776915497;0.0;220.7962557036697;4.900902217887878;1.16106249056185;70.0;59.27329403136747;3.661062490561852;2.5000000000000018
2021-09-09 13:00:00;170.9385863803342;170.9385863803342;0.0;196.88582442656366;4.371817990886402;1.16106249056185;70.0;59.277326425267006;3.661062490561852;2.5000000000000018
2021-09-09 14:00:00;127.72587668385968;127.72587668385968;0.0;153.45616012745742;3.299088043083751;1.16106249056185;70.0;58.92506641060248;3.661062490561852;2.5000000000000018
2021-09-09 15:00:00;105.28223417410682;105.28223417410682;0.0;130.91544837079158;2.788971140517374;1.16106249056185;70.0;58.82371194260327;3.661062490561852;2.5000000000000018
2021-09-09 16:00:00;74.97863937270094;74.97863937270094;0.0;100.3622192329504;2.0284284774550136;1.16106249056185;70.0;58.21956664993343;3.661062490561852;2.5000000000000018
2021-09-09 17:00:00;60.950103230488445;60.950103230488445;0.0;86.26533068192374;1.7310430409823323;1.16106249056185;70.0;58.13468876174136;3.661062490561852;2.5000000000000018
2021-09-09 18:00:00;59.285807663284736;59.285807663284736;0.0;84.67194449940013;1.7418950075897346;1.16106249056185;70.0;58.42640532424116;3.661062490561852;2.5000000000000018
2021-09-09 19:00:00;77.68859516566302;77.68859516566302;0.0;103.34459579077254;2.287024404312801;1.16106249056185;70.0;59.24110468858174;3.661062490561852;2.5000000000000018
2021-09-09 20:00:00;86.62214713467567;86.62214713467567;0.0;112.23092907328054;2.418399858786113;1.16106249056185;70.0;58.95068998525119;3.661062490561852;2.5000000000000018
2021-09-09 21:00:00;95.55001242515833;95.55001242515833;0.0;121.21810655723863;2.6406695463791823;1.16106249056185;70.0;59.07040300374814;3.661062490561852;2.5000000000000018
2021-09-09 22:00:00;79.72439716967038;79.72439716967038;0.0;105.24276171393358;2.174406423377099;1.16106249056185;70.12;58.59602723268182;3.661062490561852;2.5000000000000018
2021-09-09 23:00:00;55.551843906381514;55.551843906381514;0.0;81.13787406593815;1.5396223447714326;1.16106249056185;71.01999999999998;58.47241551613166;3.661062490561852;2.5000000000000018
2021-09-10 00:00:00;19.153209306318207;19.153209306318207;0.0;42.83615044964094;0.6510171950874346;1.16106249056185;70.65999999999997;54.99361896221353;3.661062490561852;2.5000000000000018
2021-09-10 01:00:00;64.65736472797232;64.65736472797232;0.0;90.32038507226488;1.6485217857710723;1.16106249056185;71.32;58.27506861101267;3.661062490561852;2.5000000000000018
2021-09-10 02:00:00;114.42780050727836;114.42780050727836;0.0;140.8022460278586;2.9287818862981694;1.16106249056185;71.74000000000001;60.293485512463235;3.661062490561852;2.5000000000000018
2021-09-10 03:00:00;97.72748787362218;97.72748787362218;0.0;123.67333952554046;2.218874610992073;1.16106249056185;71.86000000000001;58.58929372642592;3.661062490561852;2.5000000000000018
2021-09-10 04:00:00;116.15704353565613;116.15704353565613;0.0;142.59956478169167;2.6834417557485684;1.16106249056185;72.46000000000004;59.8074886286463;3.661062490561852;2.5000000000000018
2021-09-10 05:00:00;128.6525783120643;128.6525783120643;0.0;154.98757172922126;2.756689136870262;1.16106249056185;72.51999999999998;59.13372357908759;3.661062490561852;2.5000000000000018
2021-09-10 06:00:00;145.70712594018872;145.70712594018872;0.0;171.49198593634264;3.0851174545329347;1.16106249056185;71.07999999999998;57.84503380351191;3.661062490561852;2.5000000000000018
2021-09-10 07:00:00;147.72737381862555;147.72737381862555;0.0;173.37198758338627;3.5053429525315125;1.16106249056185;70.0;58.22396403955287;3.661062490561852;2.5000000000000018
2021-09-10 08:00:00;286.72373285611485;286.72373285611485;0.0;313.2038813812114;7.504592399241359;1.16106249056185;70.0;60.063104197724215;3.661062490561852;2.5000000000000018
2021-09-10 09:00:00;260.3985813324971;260.3985813324971;0.0;286.6759425643194;6.517392852356405;1.16106249056185;70.0;59.52707342532682;3.661062490561852;2.5000000000000018
2021-09-10 10:00:00;237.16478969925112;237.16478969925112;0.0;263.3601216553631;5.962262105632801;1.16106249056185;70.0;59.48305361968494;3.661062490561852;2.5000000000000018
2021-09-10 11:00:00;207.02802319819173;207.02802319819173;0.0;233.11120523294952;5.231451901492206;1.16106249056185;70.0;59.39058048172524;3.661062490561852;2.5000000000000018
2021-09-10 12:00:00;193.3179900685071;193.3179900685071;0.0;219.36140187540596;4.924152132197325;1.16106249056185;70.0;59.39332014806706;3.661062490561852;2.5000000000000018
2021-09-10 13:00:00;156.3707965148515;156.3707965148515;0.0;182.24153973880664;4.000982527475124;1.16106249056185;70.0;59.154953190376375;3.661062490561852;2.5000000000000018
2021-09-10 14:00:00;116.38033539722392;116.38033539722392;0.0;142.05107252937586;3.02839580214492;1.16106249056185;70.0;58.8318152100162;3.661062490561852;2.5000000000000018
2021-09-10 15:00:00;82.27129937705342;82.27129937705342;0.0;107.71118974389647;2.2017606032671235;1.16106249056185;70.0;58.35226621389273;3.661062490561852;2.5000000000000018
2021-09-10 16:00:00;39.68630027795499;39.68630027795499;0.0;64.66074732331109;1.1816474269275337;1.16106249056185;70.0;56.97122705256487;3.661062490561852;2.5000000000000018
2021-09-10 17:00:00;57.09148364220344;57.09148364220344;0.0;82.73920746547607;1.8761003947458654;1.16106249056185;70.0;59.499596420066666;3.661062490561852;2.5000000000000018
2021-09-10 18:00:00;53.40739555501937;53.40739555501937;0.0;78.63640875831439;1.5491895074336817;1.16106249056185;70.0;57.91435497308464;3.661062490561852;2.5000000000000018
2021-09-10 19:00:00;50.65354606835045;50.65354606835045;0.0;75.94650885872885;1.529577712889149;1.16106249056185;70.0;58.17810827338354;3.661062490561852;2.5000000000000018
2021-09-10 20:00:00;44.62687082796151;44.62687082796151;0.0;69.75943548949282;1.348968256404667;1.16106249056185;70.0;57.68733858383865;3.661062490561852;2.5000000000000018
2021-09-10 21:00:00;81.07419920189686;81.07419920189686;0.0;106.96468640809086;2.5813203325459373;1.16106249056185;70.0;60.13381556833042;3.661062490561852;2.5000000000000018
2021-09-10 22:00:00;69.87684910690795;69.87684910690795;0.0;95.23219323975306;1.920453137648205;1.16106249056185;70.0;58.19323873139763;3.661062490561852;2.5000000000000018
2021-09-10 23:00:00;58.29918443569921;58.29918443569921;0.0;83.60200958405404;1.6762409338551623;1.16106249056185;70.0;58.12507201373734;3.661062490561852;2.5000000000000018
2021-09-11 00:00:00;33.315397522271766;33.315397522271766;0.0;58.018188059644125;0.9966208089593975;1.16106249056185;70.0;56.13930777309503;3.661062490561852;2.5000000000000018
2021-09-11 01:00:00;34.6197737761518;34.6197737761518;0.0;59.89348612164116;1.220378604789491;1.16106249056185;70.0;58.31481166375755;3.661062490561852;2.5000000000000018
2021-09-11 02:00:00;37.25207224576652;37.25207224576652;0.0;62.37791982247194;1.2119847562075217;1.16106249056185;70.0;57.745814791853604;3.661062490561852;2.5000000000000018
2021-09-11 03:00:00;40.43468963130168;40.43468963130168;0.0;65.70771644442911;1.3189302013726856;1.16106249056185;70.06;58.19834547480343;3.661062490561852;2.5000000000000018
2021-09-11 04:00:00;44.698107667926315;44.698107667926315;0.0;70.05303043983103;1.4097005800151863;1.16106249056185;70.18;58.3482016746529;3.661062490561852;2.5000000000000018
2021-09-11 05:00:00;49.42362404172157;49.42362404172157;0.0;74.70436790235506;1.4995040805838384;1.16106249056185;70.0;58.138242174345976;3.661062490561852;2.5000000000000018
2021-09-11 06:00:00;104.3210609350555;104.3210609350555;0.0;130.31647712875096;3.1965045763469924;1.16106249056185;70.0;60.293230649723796;3.661062490561852;2.5000000000000018
2021-09-11 07:00:00;141.3174032138415;141.3174032138415;0.0;167.21281503489573;3.7773326525296596;1.16106249056185;70.0;59.4601353201852;3.661062490561852;2.5000000000000018
2021-09-11 08:00:00;143.1015956555808;143.1015956555808;0.0;168.9541101303791;3.7450060545465913;1.16106249056185;70.0;59.25845018866545;3.661062490561852;2.5000000000000018
2021-09-11 09:00:00;165.8753540753083;165.8753540753083;0.0;191.85295065118993;4.3399042095168;1.16106249056185;70.0;59.4745893551289;3.661062490561852;2.5000000000000018
2021-09-11 10:00:00;129.1827199865285;129.1827199865285;0.0;154.91829935609954;3.340822110566072;1.16106249056185;70.0;58.9592117898639;3.661062490561852;2.5000000000000018
2021-09-11 11:00:00;92.19568368944527;92.19568368944527;0.0;117.7092918102706;2.4419729162389237;1.16106249056185;70.0;58.52320528486723;3.661062490561852;2.5000000000000018
2021-09-11 12:00:00;85.54273397051419;85.54273397051419;0.0;111.10020665784876;2.3560187205591365;1.16106249056185;70.0;58.77240238975992;3.661062490561852;2.5000000000000018
2021-09-11 13:00:00;0.0;0.0;0.0;27.238989712282415;2.3560187205591365;1.16106249056185;70.0;67.24727410507143;3.661062490561852;2.5000000000000018
2021-09-11 14:00:00;0.0;0.0;0.0;27.238989712282415;2.3560187205591365;1.16106249056185;70.0;67.24727410507143;3.661062490561852;2.5000000000000018
2021-09-11 15:00:00;45.02043746911322;45.02043746911322;0.0;70.05503850597917;1.3163645061767277;1.16106249056185;70.0;57.328911563183055;3.661062490561852;2.5000000000000018
2021-09-11 16:00:00;49.87700886559348;49.87700886559348;0.0;75.29974597160557;1.5831800548373867;1.16106249056185;70.0;58.675633645813036;3.661062490561852;2.5000000000000018
2021-09-11 17:00:00;36.91610586337476;36.91610586337476;0.0;61.779863187283524;1.1104544877537914;1.16106249056185;70.0;56.75362979997351;3.661062490561852;2.5000000000000018
2021-09-11 18:00:00;42.75151032292883;42.75151032292883;0.0;68.17332223594481;1.4432276054030493;1.16106249056185;70.0;58.753164553710405;3.661062490561852;2.5000000000000018
2021-09-11 19:00:00;51.09749011300359;51.09749011300359;0.0;76.46209368477413;1.5783225595504229;1.16106249056185;70.0;58.46543737781815;3.661062490561852;2.5000000000000018
2021-09-11 20:00:00;51.52311302393604;51.52311302393604;0.0;76.82790394124707;1.5516089225556575;1.16106249056185;70.0;58.2107161054991;3.661062490561852;2.5000000000000018
2021-09-11 21:00:00;50.95476980643464;50.95476980643464;0.0;76.2570988703218;1.5401286372516747;1.16106249056185;70.0;58.21108076765512;3.661062490561852;2.5000000000000018
2021-09-11 22:00:00;26.617464679347897;26.617464679347897;0.0;51.615347879934724;0.9631312455329842;1.16106249056185;70.0;57.240193276004845;3.661062490561852;2.5000000000000018
2021-09-11 23:00:00;32.153813812117626;32.153813812117626;0.0;57.37622261325366;1.1554048631224798;1.16106249056185;70.0;58.176434235191664;3.661062490561852;2.5000000000000018
2021-09-12 00:00:00;82.08332848870938;82.08332848870938;0.0;107.74439850156342;2.5042156127945074;1.16106249056185;70.0;59.75590277307202;3.661062490561852;2.5000000000000018
2021-09-12 01:00:00;100.01587971205498;100.01587971205498;0.0;125.72901103729365;2.7764457808892273;1.16106249056185;70.0;59.21805748037491;3.661062490561852;2.5000000000000018
2021-09-12 02:00:00;77.3059521338648;77.3059521338648;0.0;102.69395041131288;2.0935011289738856;1.16106249056185;70.0;58.32055056683606;3.661062490561852;2.5000000000000018
2021-09-12 03:00:00;74.04250087460318;74.04250087460318;0.0;99.54500478118692;2.096764222057123;1.16106249056185;70.0;58.69630101217808;3.661062490561852;2.5000000000000018
2021-09-12 04:00:00;70.53467534098148;70.53467534098148;0.0;95.9975906710387;2.0009172659031482;1.16106249056185;70.0;58.57695438143293;3.661062490561852;2.5000000000000018
2021-09-12 05:00:00;88.10779429974369;88.10779429974369;0.0;113.79216669693892;2.513984063450131;1.16106249056185;70.0;59.22293366255536;3.661062490561852;2.5000000000000018
2021-09-12 06:00:00;61.10313182887105;61.10313182887105;0.0;86.33718632637094;1.687952470381639;1.16106249056185;70.0;57.821651796746096;3.661062490561852;2.5000000000000018
2021-09-12 07:00:00;104.6051996860108;104.6051996860108;0.0;130.52576728513392;3.0896930316620135;1.16106249056185;70.0;59.94153680613368;3.661062490561852;2.5000000000000018
2021-09-12 08:00:00;87.84843366233096;87.84843366233096;0.0;113.34773637353908;2.3545377421792395;1.16106249056185;70.0;58.538065966852685;3.661062490561852;2.5000000000000018
