Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-09-12 09:00:00;63.05373382347706;63.05373382347706;0.0;88.33550789571417;1.748851968857619;1.16106249056185;70.0;57.97367406777573;3.661062490561852;2.5000000000000018
2021-09-12 10:00:00;81.14841656304951;81.14841656304951;0.0;106.82965173412134;2.380177297346789;1.16106249056185;70.0;59.31355601382285;3.661062490561852;2.5000000000000018
2021-09-12 11:00:00;82.91101799340684;82.91101799340684;0.0;108.4580615420118;2.299791192925731;1.16106249056185;70.0;58.77143800462096;3.661062490561852;2.5000000000000018
2021-09-12 12:00:00;0.0;0.0;0.0;27.223978698233477;2.299791192925731;1.16106249056185;70.0;67.18152686644152;3.661062490561852;2.5000000000000018
2021-09-12 13:00:00;75.26017514867772;75.26017514867772;0.0;100.86015982355076;2.2061429086482978;1.16106249056185;70.0;59.114792304082584;3.661062490561852;2.5000000000000018
2021-09-12 14:00:00;80.47712082994884;80.47712082994884;0.0;106.03339415471126;2.261314637838574;1.16106249056185;70.0;58.8356773511876;3.661062490561852;2.5000000000000018
2021-09-12 15:00:00;93.7527566103978;93.7527566103978;0.0;119.42231305439333;2.616917559626544;1.16106249056185;70.0;59.13458929725414;3.661062490561852;2.5000000000000018
2021-09-12 16:00:00;101.80658315229543;101.80658315229543;0.0;127.48961549702413;2.7806045235927668;1.16106249056185;70.0;59.08342768671986;3.661062490561852;2.5000000000000018
2021-09-12 17:00:00;62.55430870740887;62.55430870740887;0.0;87.76024847670914;1.6984037710567195;1.16106249056185;70.0;57.69709676082584;3.661062490561852;2.5000000000000018
2021-09-12 18:00:00;64.93395998946708;64.93395998946708;0.0;90.42499942970834;1.914570635644945;1.16106249056185;70.0;58.75478325628575;3.661062490561852;2.5000000000000018
2021-09-12 19:00:00;52.49335759952596;52.49335759952596;0.0;77.68354218525172;1.512059072122016;1.16106249056185;70.0;57.76761978834486;3.661062490561852;2.5000000000000018
2021-09-12 20:00:00;84.3328248576609;84.3328248576609;0.0;110.14487928582192;2.5672923119775986;1.16106249056185;70.0;59.7849687251516;3.661062490561852;2.5000000000000018
2021-09-12 21:00:00;76.85058751266627;76.85058751266627;0.0;102.29877446034585;2.1110741376214848;1.16106249056185;70.0;58.46234216604557;3.661062490561852;2.5000000000000018
2021-09-12 22:00:00;63.735735054557026;63.735735054557026;0.0;89.07991486687129;1.7997118699804808;1.16106249056185;70.0;58.21505603563014;3.661062490561852;2.5000000000000018
2021-09-12 23:00:00;77.97786936324192;77.97786936324192;0.0;103.59369141905553;2.272160888632339;1.16106249056185;70.0;59.14462230778423;3.661062490561852;2.5000000000000018
2021-09-13 00:00:00;270.6872132076094;270.6872132076094;0.0;297.23093693305356;7.5275307123650075;1.16106249056185;70.0;60.598607511212435;3.661062490561852;2.5000000000000018
2021-09-13 01:00:00;302.4562538611383;302.4562538611383;0.0;328.8942943912279;7.586434594680968;1.16106249056185;70.0;59.677869840709036;3.661062490561852;2.5000000000000018
2021-09-13 02:00:00;338.82667137618574;338.82667137618574;0.0;365.47563284807774;8.454575321240439;1.16106249056185;70.24000000000001;59.94758382122927;3.661062490561852;2.5000000000000018
2021-09-13 03:00:00;331.1467752997782;331.1467752997782;0.0;357.7861708382063;8.039036192782483;1.16106249056185;70.42000000000002;59.823308868121785;3.661062490561852;2.5000000000000018
2021-09-13 04:00:00;332.00877341268847;332.00877341268847;0.0;358.8808893459798;7.938013180992127;1.16106249056185;71.01999999999998;60.255614901563774;3.661062490561852;2.5000000000000018
2021-09-13 05:00:00;309.77149911021843;309.77149911021843;0.0;336.60710631856807;7.001805809940484;1.16106249056185;71.44;59.993731523132624;3.661062490561852;2.5000000000000018
2021-09-13 06:00:00;238.52614018152633;238.52614018152633;0.0;265.10524393725024;5.206887057146234;1.16106249056185;71.68;59.55753690779488;3.661062490561852;2.5000000000000018
2021-09-13 07:00:00;244.61528373136497;244.61528373136497;0.0;271.277747464515;5.296974261635979;1.16106249056185;71.86000000000001;59.66625755720497;3.661062490561852;2.5000000000000018
2021-09-13 08:00:00;261.844764236728;261.844764236728;0.0;288.4791397101968;5.576115479123693;1.16106249056185;71.74000000000001;59.42219386561146;3.661062490561852;2.5000000000000018
2021-09-13 09:00:00;336.23648138788303;336.23648138788303;0.0;363.0824423182338;7.206207978612276;1.16106249056185;71.56;59.56364896370809;3.661062490561852;2.5000000000000018
2021-09-13 10:00:00;335.13476230673257;335.13476230673257;0.0;361.83447013595014;7.21130760925955;1.16106249056185;71.19999999999999;59.25333665042069;3.661062490561852;2.5000000000000018
2021-09-13 11:00:00;293.03395960266147;293.03395960266147;0.0;319.73766461389783;6.506642337753413;1.16106249056185;71.38;59.67995388826819;3.661062490561852;2.5000000000000018
2021-09-13 12:00:00;264.4893438221215;264.4893438221215;0.0;290.9604621419732;5.8164743006739315;1.16106249056185;71.13999999999999;59.22964040261178;3.661062490561852;2.5000000000000018
2021-09-13 13:00:00;226.5832024471431;226.5832024471431;0.0;252.9678566874424;5.113837191833548;1.16106249056185;71.13999999999999;59.362064995611775;3.661062490561852;2.5000000000000018
2021-09-13 14:00:00;259.9870300074929;259.9870300074929;0.0;286.53039664943316;5.916917666704299;1.16106249056185;71.13999999999999;59.610090872538876;3.661062490561852;2.5000000000000018
2021-09-13 15:00:00;166.6646494680883;166.6646494680883;0.0;192.66576056164894;3.766373569073114;1.16106249056185;70.89999999999998;58.72043276046696;3.661062490561852;2.5000000000000018
2021-09-13 16:00:00;238.72229413494074;238.72229413494074;0.0;265.29509789858776;5.676383051150358;1.16106249056185;71.13999999999999;60.012227450037415;3.661062490561852;2.5000000000000018
2021-09-13 17:00:00;206.2385047366803;206.2385047366803;0.0;232.7045796525843;4.678942083030172;1.16106249056185;71.5;59.65846588501637;3.661062490561852;2.5000000000000018
2021-09-13 18:00:00;245.93869804255246;245.93869804255246;0.0;272.5689975457603;5.4537600476671715;1.16106249056185;71.62;59.72043349894028;3.661062490561852;2.5000000000000018
2021-09-13 19:00:00;267.2006722795925;267.2006722795925;0.0;293.8830097122095;5.804428304266526;1.16106249056185;71.68;59.625041009785434;3.661062490561852;2.5000000000000018
2021-09-13 20:00:00;316.5740234806553;316.5740234806553;0.0;343.5381897264466;6.812653459463246;1.16106249056185;71.98000000000002;59.973693270262174;3.661062490561852;2.5000000000000018
2021-09-13 21:00:00;287.95158083852823;287.95158083852823;0.0;314.79977429930915;5.99757727960524;1.16106249056185;72.15999999999997;59.662899300856566;3.661062490561852;2.5000000000000018
2021-09-13 22:00:00;255.72270502052805;255.72270502052805;0.0;282.49300343285665;5.269237773003167;1.16106249056185;72.34000000000003;59.57530009270198;3.661062490561852;2.5000000000000018
2021-09-13 23:00:00;275.1662750366567;275.1662750366567;0.0;301.9553817302607;5.619096480599492;1.16106249056185;72.27999999999997;59.485391693232714;3.661062490561852;2.5000000000000018
2021-09-14 00:00:00;420.30249939583337;420.30249939583337;0.0;447.6417984769035;8.589088825083945;1.16106249056185;72.39999999999998;59.991072492058265;3.661062490561852;2.5000000000000018
2021-09-14 01:00:00;370.6459029564297;370.6459029564297;0.0;397.77501825578923;7.382395748934737;1.16106249056185;72.46000000000004;59.63105653762659;3.661062490561852;2.5000000000000018
2021-09-14 02:00:00;320.63593175807426;320.63593175807426;0.0;347.6436310491962;6.382362392237907;1.16106249056185;72.57999999999998;59.611088487294694;3.661062490561852;2.5000000000000018
2021-09-14 03:00:00;259.160312509217;259.160312509217;0.0;285.9874304091587;5.142292437416404;1.16106249056185;72.69999999999999;59.45838720488541;3.661062490561852;2.5000000000000018
2021-09-14 04:00:00;322.2250548296142;322.2250548296142;0.0;349.3498717033376;6.3966153789290985;1.16106249056185;72.82;59.816476112079044;3.661062490561852;2.5000000000000018
2021-09-14 05:00:00;356.30192396440157;356.30192396440157;0.0;383.4881487710607;6.935657419971065;1.16106249056185;72.82;59.655177033768666;3.661062490561852;2.5000000000000018
2021-09-14 06:00:00;361.4101704531594;361.4101704531594;0.0;388.6240375459685;7.003363364086716;1.16106249056185;72.88;59.66784350623129;3.661062490561852;2.5000000000000018
2021-09-14 07:00:00;384.5390395704673;384.5390395704673;0.0;411.7631525506096;7.4117569536579895;1.16106249056185;72.75999999999999;59.532522836572866;3.661062490561852;2.5000000000000018
2021-09-14 08:00:00;584.0769305676841;584.0769305676841;0.0;611.8690624279341;11.332338232642588;1.16106249056185;72.57999999999998;59.72447917886427;3.661062490561852;2.5000000000000018
2021-09-14 09:00:00;558.7289183531652;558.7289183531652;0.0;586.3282596491414;10.861668725200042;1.16106249056185;72.27999999999997;59.427281866621456;3.661062490561852;2.5000000000000018
2021-09-14 10:00:00;662.8896899456422;662.8896899456422;0.0;690.4537962105087;13.204920869451847;1.16106249056185;71.19999999999999;58.75056825953351;3.661062490561852;2.5000000000000018
2021-09-14 11:00:00;458.5587830361866;458.5587830361866;0.0;485.3737337977612;9.956536970051708;1.16106249056185;70.42000000000002;58.813035142503736;3.661062490561852;2.5000000000000018
2021-09-14 12:00:00;546.7668385077237;546.7668385077237;0.0;574.0013464562642;12.879632086327268;1.16106249056185;70.30000000000001;59.68890596132991;3.661062490561852;2.5000000000000018
2021-09-14 13:00:00;388.2353411690954;388.2353411690954;0.0;414.85139167478343;9.225452469762594;1.16106249056185;70.0;59.293301201356655;3.661062490561852;2.5000000000000018
2021-09-14 14:00:00;270.5081058778415;270.5081058778415;0.0;296.799932763397;6.686447134368557;1.16106249056185;70.0;59.4313602967527;3.661062490561852;2.5000000000000018
2021-09-14 15:00:00;261.5721262473679;261.5721262473679;0.0;287.86598018592264;6.562937630507321;1.16106249056185;70.0;59.55657924078304;3.661062490561852;2.5000000000000018
2021-09-14 16:00:00;212.210662508929;212.210662508929;0.0;238.31051471422361;5.3347287567236314;1.16106249056185;70.0;59.3639205798479;3.661062490561852;2.5000000000000018
2021-09-14 17:00:00;166.84948579148508;166.84948579148508;0.0;192.95093324422683;4.243840841806019;1.16106249056185;70.42000000000002;59.59473578676153;3.661062490561852;2.5000000000000018
2021-09-14 18:00:00;187.44134072923737;187.44134072923737;0.0;214.21073259494008;4.648807116020601;1.16106249056185;71.86000000000001;60.888894056717504;3.661062490561852;2.5000000000000018
2021-09-14 19:00:00;189.44347049534116;189.44347049534116;0.0;216.24618434306333;4.090210548267733;1.16106249056185;72.75999999999999;60.17209379303125;3.661062490561852;2.5000000000000018
2021-09-14 20:00:00;149.7302128876019;149.7302128876019;0.0;176.44034752591716;3.0086424609921854;1.16106249056185;73.53999999999996;59.57702264444674;3.661062490561852;2.5000000000000018
2021-09-14 21:00:00;190.2529876558957;190.2529876558957;0.0;217.0302566155905;3.6796653028646915;1.16106249056185;73.42000000000002;59.37691010741372;3.661062490561852;2.5000000000000018
2021-09-14 22:00:00;191.2962435631002;191.2962435631002;0.0;218.19494754214634;3.662891121960533;1.16106249056185;73.77999999999997;59.59689265215752;3.661062490561852;2.5000000000000018
2021-09-14 23:00:00;209.16412762170432;209.16412762170432;0.0;236.31418635402923;3.898734711603021;1.16106249056185;74.38;59.948322384748565;3.661062490561852;2.5000000000000018
2021-09-15 00:00:00;255.5640385486523;255.5640385486523;0.0;282.83953745880706;4.535390971521307;1.16106249056185;74.62;59.77172177286121;3.661062490561852;2.5000000000000018
2021-09-15 01:00:00;244.2909542050144;244.2909542050144;0.0;271.47429613058677;4.221816828741861;1.16106249056185;74.68;59.369829095874934;3.661062490561852;2.5000000000000018
2021-09-15 02:00:00;225.46499477472324;225.46499477472324;0.0;252.68159080190648;3.888970012113129;1.16106249056185;74.98000000000002;59.51002123007544;3.661062490561852;2.5000000000000018
2021-09-15 03:00:00;240.22513778015667;240.22513778015667;0.0;267.56428758734165;4.080935185906562;1.16106249056185;75.22000000000003;59.60941569596656;3.661062490561852;2.5000000000000018
2021-09-15 04:00:00;239.50742333157874;239.50742333157874;0.0;266.8369881299204;3.992722915046101;1.16106249056185;75.34000000000003;59.42789751425164;3.661062490561852;2.5000000000000018
2021-09-15 05:00:00;261.13390850962236;261.13390850962236;0.0;288.35280969571613;4.319825524888418;1.16106249056185;74.92000000000002;59.02689726138749;3.661062490561852;2.5000000000000018
2021-09-15 06:00:00;277.1211646525012;277.1211646525012;0.0;304.07285092716324;4.687874679394944;1.16106249056185;73.96000000000004;58.51626423675111;3.661062490561852;2.5000000000000018
2021-09-15 07:00:00;296.7260117780613;296.7260117780613;0.0;323.2920235879547;5.342657866920511;1.16106249056185;72.39999999999998;57.992509711868706;3.661062490561852;2.5000000000000018
2021-09-15 08:00:00;565.8160403219844;565.8160403219844;0.0;592.9252315304568;11.407980005800296;1.16106249056185;70.72000000000003;58.34509453013243;3.661062490561852;2.5000000000000018
2021-09-15 09:00:00;515.1205083708214;515.1205083708214;0.0;542.0589169512742;11.713094679289592;1.16106249056185;70.0;58.98142203858731;3.661062490561852;2.5000000000000018
2021-09-15 10:00:00;476.29135142822173;476.29135142822173;0.0;503.2603009388727;11.65155536618833;1.16106249056185;70.0;59.71606129739217;3.661062490561852;2.5000000000000018
2021-09-15 11:00:00;344.0806981003733;344.0806981003733;0.0;370.6208937798456;8.453691835379244;1.16106249056185;70.0;59.56159371952981;3.661062490561852;2.5000000000000018
2021-09-15 12:00:00;351.6586482758681;351.6586482758681;0.0;378.251774514661;8.731125168487393;1.16106249056185;70.0;59.68518437485454;3.661062490561852;2.5000000000000018
2021-09-15 13:00:00;318.35343555294605;318.35343555294605;0.0;344.8269205264035;7.898037067254177;1.16106249056185;70.0;59.60480344099915;3.661062490561852;2.5000000000000018
2021-09-15 14:00:00;238.88939837283743;238.88939837283743;0.0;265.0780352394054;5.953083273158664;1.16106249056185;70.0;59.398129503964356;3.661062490561852;2.5000000000000018
2021-09-15 15:00:00;205.31494958528836;205.31494958528836;0.0;231.39373318545333;5.1849553944748195;1.16106249056185;70.0;59.374306661298306;3.661062490561852;2.5000000000000018
2021-09-15 16:00:00;109.25934856685653;109.25934856685653;0.0;134.81910566684175;2.787382977919943;1.16106249056185;70.0;58.48389786483955;3.661062490561852;2.5000000000000018
2021-09-15 17:00:00;142.738077879079;142.738077879079;0.0;168.6849845837299;3.85777534244411;1.16106249056185;70.0;59.58905379334266;3.661062490561852;2.5000000000000018
2021-09-15 18:00:00;122.31029180766501;122.31029180766501;0.0;148.0366788608689;3.1958712553445263;1.16106249056185;70.0;58.97113635561419;3.661062490561852;2.5000000000000018
2021-09-15 19:00:00;138.50247770434513;138.50247770434513;0.0;164.51429561932792;3.684015436800393;1.16106249056185;70.30000000000001;59.66756073433453;3.661062490561852;2.5000000000000018
2021-09-15 20:00:00;157.36297276639996;157.36297276639996;0.0;183.31804976296252;4.004124513661362;1.16106249056185;70.18;59.27945118925476;3.661062490561852;2.5000000000000018
2021-09-15 21:00:00;173.44913011084674;173.44913011084674;0.0;199.41397500657797;4.425519959639197;1.16106249056185;70.0;59.27142611676754;3.661062490561852;2.5000000000000018
2021-09-15 22:00:00;145.7694094461551;145.7694094461551;0.0;171.60774725259478;3.757307242587264;1.16106249056185;70.0;59.12546012261731;3.661062490561852;2.5000000000000018
2021-09-15 23:00:00;107.57967885262723;107.57967885262723;0.0;133.43428346803506;2.8130359329262147;1.16106249056185;70.53999999999996;59.24612809437485;3.661062490561852;2.5000000000000018
2021-09-16 00:00:00;40.10060600872501;40.10060600872501;0.0;65.36522091553311;1.191708661425865;1.16106249056185;70.60000000000002;57.540476023384315;3.661062490561852;2.5000000000000018
2021-09-16 01:00:00;127.07034238121823;127.07034238121823;0.0;153.1325963794565;3.045922163182195;1.16106249056185;71.32;59.34985104615498;3.661062490561852;2.5000000000000018
2021-09-16 02:00:00;225.06166601770167;225.06166601770167;0.0;251.7310449094392;5.266989098350405;1.16106249056185;71.62;60.24045051651092;3.661062490561852;2.5000000000000018
2021-09-16 03:00:00;192.3558090296942;192.3558090296942;0.0;218.80544211316928;4.20032617116218;1.16106249056185;71.86000000000001;59.457026584710604;3.661062490561852;2.5000000000000018
2021-09-16 04:00:00;227.64114640897455;227.64114640897455;0.0;254.28563334249787;4.922807655118161;1.16106249056185;71.98000000000002;59.68128701820524;3.661062490561852;2.5000000000000018
2021-09-16 05:00:00;251.1422767630289;251.1422767630289;0.0;277.8512954791066;5.319023557859497;1.16106249056185;72.03999999999996;59.602553609220934;3.661062490561852;2.5000000000000018
2021-09-16 06:00:00;259.9773525651352;259.9773525651352;0.0;286.5616936516247;5.447147648518511;1.16106249056185;71.74000000000001;59.214366571004405;3.661062490561852;2.5000000000000018
2021-09-16 07:00:00;301.14081222602476;301.14081222602476;0.0;327.76351197381325;6.457124613230234;1.16106249056185;71.32;59.23429063294833;3.661062490561852;2.5000000000000018
2021-09-16 08:00:00;521.0534331340078;521.0534331340078;0.0;548.2287590534091;11.494657613111057;1.16106249056185;70.72000000000003;59.364232711325656;3.661062490561852;2.5000000000000018
2021-09-16 09:00:00;481.9630324439938;481.9630324439938;0.0;508.89895957669955;11.010522062630816;1.16106249056185;70.24000000000001;59.23539747001951;3.661062490561852;2.5000000000000018
2021-09-16 10:00:00;445.48366167778886;445.48366167778886;0.0;472.30747604162514;10.671276544932084;1.16106249056185;70.0;59.461976691467385;3.661062490561852;2.5000000000000018
2021-09-16 11:00:00;323.2393040898361;323.2393040898361;0.0;349.710258729089;7.953861503905472;1.16106249056185;70.0;59.53158195229253;3.661062490561852;2.5000000000000018
2021-09-16 12:00:00;368.9103540449088;368.9103540449088;0.0;395.5656172814666;9.180353295659854;1.16106249056185;70.0;59.74088612979125;3.661062490561852;2.5000000000000018
2021-09-16 13:00:00;273.72381176298705;273.72381176298705;0.0;300.0290003202525;6.780786340498533;1.16106249056185;70.0;59.46501590234817;3.661062490561852;2.5000000000000018
2021-09-16 14:00:00;195.26006921373212;195.26006921373212;0.0;221.2785937566729;4.8996189014444695;1.16106249056185;70.0;59.24704542830011;3.661062490561852;2.5000000000000018
2021-09-16 15:00:00;185.914354699582;185.914354699582;0.0;211.93769247303646;4.753851150641211;1.16106249056185;70.0;59.38516294438108;3.661062490561852;2.5000000000000018
2021-09-16 16:00:00;151.7759785472033;151.7759785472033;0.0;177.63538096116739;3.8937478547062505;1.16106249056185;70.0;59.13793601890069;3.661062490561852;2.5000000000000018
2021-09-16 17:00:00;123.53230739411627;123.53230739411627;0.0;149.2611424742162;3.2197045133926356;1.16106249056185;70.0;58.96222709011312;3.661062490561852;2.5000000000000018
2021-09-16 18:00:00;108.76933339048495;108.76933339048495;0.0;134.59953054948315;2.888918396243901;1.16106249056185;70.36000000000001;59.26674540500909;3.661062490561852;2.5000000000000018
2021-09-16 19:00:00;126.03164465326255;126.03164465326255;0.0;152.11618767381802;3.270166024444218;1.16106249056185;70.77999999999997;59.704678547936055;3.661062490561852;2.5000000000000018
2021-09-16 20:00:00;144.7363518013338;144.7363518013338;0.0;170.86991887028924;3.5494552228218383;1.16106249056185;70.96000000000004;59.49815262828082;3.661062490561852;2.5000000000000018
2021-09-16 21:00:00;160.2377210665064;160.2377210665064;0.0;186.36006917023997;3.82359697621905;1.16106249056185;70.89999999999998;59.29536558991373;3.661062490561852;2.5000000000000018
2021-09-16 22:00:00;130.10972762739664;130.10972762739664;0.0;156.06705526092318;3.0978387857828973;1.16106249056185;70.96000000000004;58.9649204459227;3.661062490561852;2.5000000000000018
2021-09-16 23:00:00;91.99266687077377;91.99266687077377;0.0;117.72605396904835;2.2210334296202103;1.16106249056185;71.07999999999998;58.45974292689215;3.661062490561852;2.5000000000000018
2021-09-17 00:00:00;224.22362414460054;224.22362414460054;0.0;251.0679309444951;5.594530903732044;1.16106249056185;71.68;60.99490775099105;3.661062490561852;2.5000000000000018
2021-09-17 01:00:00;199.7365943877471;199.7365943877471;0.0;226.0924328634054;4.334979423690636;1.16106249056185;71.62;59.20205602085326;3.661062490561852;2.5000000000000018
2021-09-17 02:00:00;176.26421006009016;176.26421006009016;0.0;202.59924807386062;3.880033031276154;1.16106249056185;71.74000000000001;59.307653208303634;3.661062490561852;2.5000000000000018
2021-09-17 03:00:00;150.5123625804516;150.5123625804516;0.0;176.76330106508513;3.3097718892202135;1.16106249056185;71.86000000000001;59.14416892092606;3.661062490561852;2.5000000000000018
2021-09-17 04:00:00;178.2337690355238;178.2337690355238;0.0;204.7087463317154;3.9292461253247777;1.16106249056185;71.98000000000002;59.57553966754915;3.661062490561852;2.5000000000000018
2021-09-17 05:00:00;197.44330671343369;197.44330671343369;0.0;224.0714270482655;4.247938477529007;1.16106249056185;72.27999999999997;59.720886901820165;3.661062490561852;2.5000000000000018
2021-09-17 06:00:00;203.2609872808428;203.2609872808428;0.0;229.74508338871632;4.235150284465497;1.16106249056185;72.10000000000002;59.18399781436557;3.661062490561852;2.5000000000000018
2021-09-17 07:00:00;233.84156304907563;233.84156304907563;0.0;259.9305856149094;4.9377864877124615;1.16106249056185;70.77999999999997;58.2464012256861;3.661062490561852;2.5000000000000018
2021-09-17 08:00:00;385.0178526346089;385.0178526346089;0.0;411.60212459744787;9.03725668074951;1.16106249056185;70.0;59.155945291972444;3.661062490561852;2.5000000000000018
2021-09-17 09:00:00;354.1975875303324;354.1975875303324;0.0;380.78625321293765;8.751031036297183;1.16106249056185;70.0;59.63969008382236;3.661062490561852;2.5000000000000018
2021-09-17 10:00:00;392.0641039632951;392.0641039632951;0.0;418.7859745188719;9.721216486503389;1.16106249056185;70.0;59.74295588906466;3.661062490561852;2.5000000000000018
2021-09-17 11:00:00;340.278045982894;340.278045982894;0.0;366.8174351533317;8.410817523584123;1.16106249056185;70.0;59.61605286104225;3.661062490561852;2.5000000000000018
2021-09-17 12:00:00;255.120910986148;255.120910986148;0.0;281.3640029531889;6.340254393669699;1.16106249056185;70.0;59.43395247019504;3.661062490561852;2.5000000000000018
2021-09-17 13:00:00;225.90871468319796;225.90871468319796;0.0;252.06537689090078;5.685521595031636;1.16106249056185;70.0;59.44414071369454;3.661062490561852;2.5000000000000018
2021-09-17 14:00:00;169.71473745847908;169.71473745847908;0.0;195.63759207511868;4.3023495207633085;1.16106249056185;70.0;59.17326943320023;3.661062490561852;2.5000000000000018
2021-09-17 15:00:00;134.84868247672398;134.84868247672398;0.0;160.6251989370172;3.483439227832369;1.16106249056185;70.0;59.021167735771826;3.661062490561852;2.5000000000000018
2021-09-17 16:00:00;86.93719064142441;86.93719064142441;0.0;112.38475732219842;2.291054324175926;1.16106249056185;70.0;58.32054077873988;3.661062490561852;2.5000000000000018
2021-09-17 17:00:00;102.72817336195297;102.72817336195297;0.0;128.47818648723288;2.8580623941106023;1.16106249056185;70.0;59.296929113669194;3.661062490561852;2.5000000000000018
2021-09-17 18:00:00;89.18936715935686;89.18936715935686;0.0;114.72968978054699;2.407441604220295;1.16106249056185;70.0;58.65326878250937;3.661062490561852;2.5000000000000018
2021-09-17 19:00:00;99.9572373077511;99.9572373077511;0.0;125.82348992485271;2.7615322975497723;1.16106249056185;70.36000000000001;59.511684440478064;3.661062490561852;2.5000000000000018
2021-09-17 20:00:00;113.7031059653644;113.7031059653644;0.0;139.58600103492049;2.9699425347259174;1.16106249056185;70.48000000000002;59.28962787576677;3.661062490561852;2.5000000000000018
2021-09-17 21:00:00;125.66000332337563;125.66000332337563;0.0;151.5936066299236;3.2072885841012257;1.16106249056185;70.53999999999996;59.28634604345024;3.661062490561852;2.5000000000000018
2021-09-17 22:00:00;102.90383264787903;102.90383264787903;0.0;128.69688360881952;2.585931884147641;1.16106249056185;70.72000000000003;58.87045541887619;3.661062490561852;2.5000000000000018
2021-09-17 23:00:00;78.30208256679194;78.30208256679194;0.0;103.75284991914639;1.9812265222767145;1.16106249056185;70.48000000000002;58.011431046980306;3.661062490561852;2.5000000000000018
2021-09-18 00:00:00;30.61365164153959;30.61365164153959;0.0;55.69857905342486;0.886531775385036;1.16106249056185;71.38;56.42107037163794;3.661062490561852;2.5000000000000018
2021-09-18 01:00:00;54.73490714326817;54.73490714326817;0.0;80.17278956637098;1.4123243744667455;1.16106249056185;71.32;57.80415352332079;3.661062490561852;2.5000000000000018
2021-09-18 02:00:00;70.73686908020275;70.73686908020275;0.0;96.71269836950111;1.8938744483613996;1.16106249056185;71.5;59.34141527172386;3.661062490561852;2.5000000000000018
2021-09-18 03:00:00;103.75301656986579;103.75301656986579;0.0;129.9771261324902;2.5513566017740796;1.16106249056185;71.80000000000001;59.67040009541154;3.661062490561852;2.5000000000000018
2021-09-18 04:00:00;106.97576202412785;106.97576202412785;0.0;133.12757098400357;2.4486693314259265;1.16106249056185;72.03999999999996;59.09540176303875;3.661062490561852;2.5000000000000018
2021-09-18 05:00:00;111.78962092590434;111.78962092590434;0.0;137.87229079567234;2.50790025795322;1.16106249056185;71.92000000000002;58.83066927417502;3.661062490561852;2.5000000000000018
2021-09-18 06:00:00;222.70046733563217;222.70046733563217;0.0;249.1406833205207;5.032305077943618;1.16106249056185;71.25999999999999;59.47231833212908;3.661062490561852;2.5000000000000018
2021-09-18 07:00:00;267.54986480772857;267.54986480772857;0.0;293.6877605368155;6.027138046669902;1.16106249056185;70.18;58.57819882517782;3.661062490561852;2.5000000000000018
2021-09-18 08:00:00;230.09087584046654;230.09087584046654;0.0;256.21921516618323;5.67451605774655;1.16106249056185;70.0;59.24937837539693;3.661062490561852;2.5000000000000018
2021-09-18 09:00:00;298.2871373389324;298.2871373389324;0.0;324.7345628554469;7.546360129584814;1.16106249056185;70.0;59.75429853159227;3.661062490561852;2.5000000000000018
2021-09-18 10:00:00;236.0169930100225;236.0169930100225;0.0;262.1964646828558;5.896988929641461;1.16106249056185;70.0;59.41362610117875;3.661062490561852;2.5000000000000018
2021-09-18 11:00:00;183.84002268309865;183.84002268309865;0.0;209.82380498232814;4.6480600765268205;1.16106249056185;70.0;59.251849592562394;3.661062490561852;2.5000000000000018
2021-09-18 12:00:00;167.31077477317044;167.31077477317044;0.0;193.25461198407666;4.296408230220792;1.16106249056185;70.0;59.29035594669574;3.661062490561852;2.5000000000000018
2021-09-18 13:00:00;99.15929120378674;99.15929120378674;0.0;124.67314242820355;2.564864769203535;1.16106249056185;70.0;58.42664849744011;3.661062490561852;2.5000000000000018
2021-09-18 14:00:00;81.21780399159682;81.21780399159682;0.0;106.70614556917208;2.217921578377008;1.16106249056185;70.0;58.545030003221086;3.661062490561852;2.5000000000000018
2021-09-18 15:00:00;87.02170558647292;87.02170558647292;0.0;112.64510114314214;2.4381666610298414;1.16106249056185;70.0;58.999824086836554;3.661062490561852;2.5000000000000018
2021-09-18 16:00:00;95.01390087826209;95.01390087826209;0.0;120.6735349979524;2.6228074445018947;1.16106249056185;70.0;59.04540472181401;3.661062490561852;2.5000000000000018
2021-09-18 17:00:00;76.39491171656704;76.39491171656704;0.0;101.82112797452514;2.0849340970240546;1.16106249056185;70.0;58.37223404671454;3.661062490561852;2.5000000000000018
2021-09-18 18:00:00;87.13615390302226;87.13615390302226;0.0;112.79055465140864;2.466818537377848;1.16106249056185;70.0;59.11355109518229;3.661062490561852;2.5000000000000018
2021-09-18 19:00:00;101.97573216544428;101.97573216544428;0.0;127.69332325692562;2.8111654058173334;1.16106249056185;70.0;59.18485118623238;3.661062490561852;2.5000000000000018
2021-09-18 20:00:00;116.89778769616422;116.89778769616422;0.0;142.6805105125338;3.162571500024719;1.16106249056185;70.0;59.258250723575316;3.661062490561852;2.5000000000000018
2021-09-18 21:00:00;98.96469056528365;98.96469056528365;0.0;124.69524429896576;2.637761831234513;1.16106249056185;70.30000000000001;59.04449408997209;3.661062490561852;2.5000000000000018
2021-09-18 22:00:00;87.59445451085055;87.59445451085055;0.0;113.30022486648465;2.312857223021937;1.16106249056185;70.53999999999996;58.876398915025504;3.661062490561852;2.5000000000000018
2021-09-18 23:00:00;29.81467141148713;29.81467141148713;0.0;55.070626459794816;0.9424105001255907;1.16106249056185;71.13999999999999;57.226685242522876;3.661062490561852;2.5000000000000018
2021-09-19 00:00:00;91.05066949152793;91.05066949152793;0.0;116.80230016431831;2.243717330606578;1.16106249056185;71.13999999999999;58.74535871059277;3.661062490561852;2.5000000000000018
2021-09-19 01:00:00;67.88805436888931;67.88805436888931;0.0;93.47704413257308;1.6862638980217444;1.16106249056185;71.25999999999999;58.061330974769476;3.661062490561852;2.5000000000000018
2021-09-19 02:00:00;117.20172845166226;117.20172845166226;0.0;143.65941432640054;3.006437585184538;1.16106249056185;71.86000000000001;60.48287292201769;3.661062490561852;2.5000000000000018
2021-09-19 03:00:00;106.45233049701169;106.45233049701169;0.0;132.46410856863008;2.3840250452906657;1.16106249056185;71.92000000000002;58.6906618556618;3.661062490561852;2.5000000000000018
2021-09-19 04:00:00;194.1712295301764;194.1712295301764;0.0;220.88471884850108;4.408237639920564;1.16106249056185;72.15999999999997;60.22969949860021;3.661062490561852;2.5000000000000018
2021-09-19 05:00:00;135.63394765443942;135.63394765443942;0.0;161.56721010311716;2.8609549870929905;1.16106249056185;71.62;58.174006081384505;3.661062490561852;2.5000000000000018
2021-09-19 06:00:00;107.33035585231922;107.33035585231922;0.0;132.86344836654888;2.445768914660228;1.16106249056185;70.65999999999997;57.725763170277844;3.661062490561852;2.5000000000000018
2021-09-19 07:00:00;137.6254630831778;137.6254630831778;0.0;163.4034728621933;3.511904989576864;1.16106249056185;70.0;58.92179916820578;3.661062490561852;2.5000000000000018
2021-09-19 08:00:00;126.78242411428089;126.78242411428089;0.0;152.552104346654;3.332396337580115;1.16106249056185;70.0;59.100357242403504;3.661062490561852;2.5000000000000018
2021-09-19 09:00:00;100.68320582668824;100.68320582668824;0.0;126.28062357974079;2.667512951951006;1.16106249056185;70.0;58.728521405662605;3.661062490561852;2.5000000000000018
2021-09-19 10:00:00;118.76107167032039;118.76107167032039;0.0;144.56845352730664;3.2299946531961536;1.16106249056185;70.0;59.34330732418272;3.661062490561852;2.5000000000000018
2021-09-19 11:00:00;120.17497755199071;120.17497755199071;0.0;145.93251587549057;3.196678473452258;1.16106249056185;70.0;59.13064375983731;3.661062490561852;2.5000000000000018
2021-09-19 12:00:00;101.5640310240135;101.5640310240135;0.0;127.18099960846305;2.7033146702681883;1.16106249056185;70.0;58.798495892465496;3.661062490561852;2.5000000000000018
2021-09-19 13:00:00;106.40687634184549;106.40687634184549;0.0;132.11682235160904;2.8890421211856125;1.16106249056185;70.0;59.111828434926565;3.661062490561852;2.5000000000000018
2021-09-19 14:00:00;114.60848306839344;114.60848306839344;0.0;140.36106748858182;3.087807699451211;1.16106249056185;70.0;59.17701326124188;3.661062490561852;2.5000000000000018
2021-09-19 15:00:00;134.0827923885822;134.0827923885822;0.0;159.93882895057908;3.582010693501036;1.16106249056185;70.0;59.36891125736929;3.661062490561852;2.5000000000000018
2021-09-19 16:00:00;145.29832072108516;145.29832072108516;0.0;171.18105927461232;3.821265671582669;1.16106249056185;70.0;59.33405877312288;3.661062490561852;2.5000000000000018
2021-09-19 17:00:00;89.81708021408066;89.81708021408066;0.0;115.2759383363302;2.351395075512297;1.16106249056185;70.0;58.327502991448284;3.661062490561852;2.5000000000000018
2021-09-19 18:00:00;92.19373639433115;92.19373639433115;0.0;117.83609917039925;2.5523486460032156;1.16106249056185;70.0;59.00768743638366;3.661062490561852;2.5000000000000018
2021-09-19 19:00:00;74.68530892360948;74.68530892360948;0.0;100.10225983799208;2.046609176896285;1.16106249056185;70.0;58.354458848785896;3.661062490561852;2.5000000000000018
2021-09-19 20:00:00;120.66468418425158;120.66468418425158;0.0;146.5985255395021;3.4286691045291677;1.16106249056185;70.0;59.81983685838014;3.661062490561852;2.5000000000000018
2021-09-19 21:00:00;110.14411451359524;110.14411451359524;0.0;135.81444584644382;2.916471954618369;1.16106249056185;70.0;58.912366268643495;3.661062490561852;2.5000000000000018
2021-09-19 22:00:00;93.7969876289329;93.7969876289329;0.0;119.37153697009843;2.5223261888744752;1.16106249056185;70.0;58.731911581438794;3.661062490561852;2.5000000000000018
2021-09-19 23:00:00;111.19739497282195;111.19739497282195;0.0;136.96129721987828;3.0486261048580072;1.16106249056185;70.0;59.303433235241414;3.661062490561852;2.5000000000000018
2021-09-20 00:00:00;317.1800906685524;317.1800906685524;0.0;344.0570569115093;8.485099683161879;1.16106249056185;70.53999999999996;60.885623511500455;3.661062490561852;2.5000000000000018
2021-09-20 01:00:00;365.61271098560474;365.61271098560474;0.0;392.65759443690763;8.64686683061004;1.16106249056185;71.25999999999999;60.448002398001165;3.661062490561852;2.5000000000000018
2021-09-20 02:00:00;394.9216598639069;394.9216598639069;0.0;422.21449939627735;8.70085784582811;1.16106249056185;72.03999999999996;60.48628155725822;3.661062490561852;2.5000000000000018
2021-09-20 03:00:00;384.5261031678831;384.5261031678831;0.0;411.8150613343127;7.90906551141522;1.16106249056185;72.51999999999998;60.12268138655821;3.661062490561852;2.5000000000000018
2021-09-20 04:00:00;376.5954735691599;376.5954735691599;0.0;403.9180766185135;7.459368626878946;1.16106249056185;72.88;59.98735781619439;3.661062490561852;2.5000000000000018
2021-09-20 05:00:00;369.8912692026637;369.8912692026637;0.0;397.14231694871575;7.126011361885788;1.16106249056185;72.94;59.67062815794111;3.661062490561852;2.5000000000000018
2021-09-20 06:00:00;289.0319439715521;289.0319439715521;0.0;315.90790904985647;5.54293048673088;1.16106249056185;72.75999999999999;59.190252192147625;3.661062490561852;2.5000000000000018
2021-09-20 07:00:00;293.11300747177495;293.11300747177495;0.0;319.9996509712434;5.757454236157597;1.16106249056185;72.57999999999998;59.346652419066515;3.661062490561852;2.5000000000000018
2021-09-20 08:00:00;329.4513549232325;329.4513549232325;0.0;356.4052746848765;6.557939728185252;1.16106249056185;72.34000000000003;59.40020453805289;3.661062490561852;2.5000000000000018
2021-09-20 09:00:00;422.9232858008564;422.9232858008564;0.0;450.07756127535845;8.534592469437541;1.16106249056185;71.98000000000002;59.42388504818172;3.661062490561852;2.5000000000000018
2021-09-20 10:00:00;395.0890214886095;395.0890214886095;0.0;422.07844560770627;8.134577460423179;1.16106249056185;71.68;59.32596335940394;3.661062490561852;2.5000000000000018
2021-09-20 11:00:00;362.5329613679061;362.5329613679061;0.0;389.3355626180056;7.672649174075474;1.16106249056185;71.32;59.23826116673092;3.661062490561852;2.5000000000000018
2021-09-20 12:00:00;326.18544297536465;326.18544297536465;0.0;352.7482816446795;7.143677893499563;1.16106249056185;70.84000000000003;59.08307487571619;3.661062490561852;2.5000000000000018
2021-09-20 13:00:00;279.7863114196599;279.7863114196599;0.0;306.2194334026857;6.423034032634635;1.16106249056185;70.65999999999997;59.308761856942056;3.661062490561852;2.5000000000000018
2021-09-20 14:00:00;321.54924212718987;321.54924212718987;0.0;348.1677610105715;7.558724942171375;1.16106249056185;70.60000000000002;59.63292730068781;3.661062490561852;2.5000000000000018
2021-09-20 15:00:00;206.2234091126779;206.2234091126779;0.0;232.51919675031724;4.84758900263961;1.16106249056185;70.89999999999998;59.479536449596935;3.661062490561852;2.5000000000000018
2021-09-20 16:00:00;295.3907876057847;295.3907876057847;0.0;322.05776827223275;6.908124510954882;1.16106249056185;70.96000000000004;59.8599654109305;3.661062490561852;2.5000000000000018
2021-09-20 17:00:00;258.58643885379826;258.58643885379826;0.0;285.12874990273235;5.901016575737684;1.16106249056185;71.13999999999999;59.635575851284216;3.661062490561852;2.5000000000000018
2021-09-20 18:00:00;278.46818937955845;278.46818937955845;0.0;305.6240868320461;6.2924242585601755;1.16106249056185;72.46000000000004;60.895674911315325;3.661062490561852;2.5000000000000018
2021-09-20 19:00:00;318.2196444453666;318.2196444453666;0.0;345.41656015061864;6.411168195178802;1.16106249056185;72.94;60.11206667687401;3.661062490561852;2.5000000000000018
2021-09-20 20:00:00;389.51878682779596;389.51878682779596;0.0;417.1572332697754;7.513850099940733;1.16106249056185;73.72000000000003;60.501323894217535;3.661062490561852;2.5000000000000018
2021-09-20 21:00:00;350.35212142818943;350.35212142818943;0.0;377.69561353407937;6.330950651886461;1.16106249056185;73.77999999999997;59.57557289628727;3.661062490561852;2.5000000000000018
2021-09-20 22:00:00;289.93521059881806;289.93521059881806;0.0;317.1593791280935;5.2328488726389;1.16106249056185;74.01999999999998;59.58921101190526;3.661062490561852;2.5000000000000018
2021-09-20 23:00:00;332.36661048276187;332.36661048276187;0.0;359.9097468627268;5.944422087989016;1.16106249056185;74.5;60.08433509537889;3.661062490561852;2.5000000000000018
2021-09-21 00:00:00;622.3420869810392;622.3420869810392;0.0;650.6099776414329;10.697319797107802;1.16106249056185;74.38;59.89907015292221;3.661062490561852;2.5000000000000018
2021-09-21 01:00:00;531.1994946097727;531.1994946097727;0.0;559.2052721380448;9.029595918749825;1.16106249056185;74.5;59.75469870281256;3.661062490561852;2.5000000000000018
2021-09-21 02:00:00;388.7242252490451;388.7242252490451;0.0;416.5126926626419;6.585216871203819;1.16106249056185;75.03999999999996;59.98055842521222;3.661062490561852;2.5000000000000018
2021-09-21 03:00:00;417.03541037121187;417.03541037121187;0.0;444.8770250964041;6.875969522000771;1.16106249056185;75.15999999999997;59.755175869452046;3.661062490561852;2.5000000000000018
2021-09-21 04:00:00;415.0633079581398;415.0633079581398;0.0;442.8734109665401;6.774673422970845;1.16106249056185;75.15999999999997;59.59525707488814;3.661062490561852;2.5000000000000018
2021-09-21 05:00:00;451.11350128983366;451.11350128983366;0.0;479.11162221793654;7.362136191488934;1.16106249056185;75.34000000000003;59.84528585737769;3.661062490561852;2.5000000000000018
2021-09-21 06:00:00;516.8900069350343;516.8900069350343;0.0;545.1075495609488;8.312433614154795;1.16106249056185;75.51999999999998;59.90634005097883;3.661062490561852;2.5000000000000018
2021-09-21 07:00:00;518.0704701336138;518.0704701336138;0.0;545.7206588292355;8.203601508586535;1.16106249056185;74.19999999999999;58.36140885665418;3.661062490561852;2.5000000000000018
2021-09-21 08:00:00;797.9888081036202;797.9888081036202;0.0;826.3804290714885;13.76394716561835;1.16106249056185;73.30000000000001;59.004882280534275;3.661062490561852;2.5000000000000018
2021-09-21 09:00:00;758.3161561319963;758.3161561319963;0.0;786.4678729522061;13.830143922767604;1.16106249056185;72.57999999999998;59.040426116278695;3.661062490561852;2.5000000000000018
2021-09-21 10:00:00;702.5849888193119;702.5849888193119;0.0;730.5099227273545;13.558041512827128;1.16106249056185;72.03999999999996;59.21138210425528;3.661062490561852;2.5000000000000018
2021-09-21 11:00:00;625.9803294510939;625.9803294510939;0.0;653.5794757911438;12.644781911813867;1.16106249056185;71.5;59.1934088711119;3.661062490561852;2.5000000000000018
2021-09-21 12:00:00;798.1590538174871;798.1590538174871;0.0;826.3832360818955;16.9138853112229;1.16106249056185;71.5;59.86707771559281;3.661062490561852;2.5000000000000018
2021-09-21 13:00:00;537.5712964743163;537.5712964743163;0.0;564.860407063165;11.35874415648912;1.16106249056185;71.13999999999999;59.299732162516875;3.661062490561852;2.5000000000000018
2021-09-21 14:00:00;338.776565770346;338.776565770346;0.0;365.59045406757065;7.445964909344932;1.16106249056185;71.32;59.629729193415926;3.661062490561852;2.5000000000000018
2021-09-21 15:00:00;341.5365537604536;341.5365537604536;0.0;368.13534484749965;7.501986710649949;1.16106249056185;70.77999999999997;59.09625861742637;3.661062490561852;2.5000000000000018
2021-09-21 16:00:00;252.8683439962398;252.8683439962398;0.0;279.4387333245225;5.827618663482237;1.16106249056185;71.19999999999999;59.78315281319766;3.661062490561852;2.5000000000000018
2021-09-21 17:00:00;280.0057062595685;280.0057062595685;0.0;307.08083973384424;6.300226292236539;1.16106249056185;72.27999999999997;60.674942933873524;3.661062490561852;2.5000000000000018
2021-09-21 18:00:00;241.5394371363528;241.5394371363528;0.0;268.4128050968486;4.936132712401715;1.16106249056185;72.75999999999999;59.81306067302836;3.661062490561852;2.5000000000000018
2021-09-21 19:00:00;249.59082930591197;249.59082930591197;0.0;276.59271653769315;4.94735698268965;1.16106249056185;73.18;59.86876959356829;3.661062490561852;2.5000000000000018
2021-09-21 20:00:00;197.38726477952838;197.38726477952838;0.0;224.23346803768862;3.781105620354088;1.16106249056185;73.60000000000002;59.480076802415624;3.661062490561852;2.5000000000000018
2021-09-21 21:00:00;242.60013427554904;242.60013427554904;0.0;269.76329178286727;4.575598467414617;1.16106249056185;73.96000000000004;59.92263294434383;3.661062490561852;2.5000000000000018
2021-09-21 22:00:00;247.87204560130317;247.87204560130317;0.0;275.1324760855489;4.494849805643764;1.16106249056185;74.44;59.86604642338233;3.661062490561852;2.5000000000000018
2021-09-21 23:00:00;335.2687540557574;335.2687540557574;0.0;362.8131749219483;5.872811026393735;1.16106249056185;74.62;59.91084472854635;3.661062490561852;2.5000000000000018
2021-09-22 00:00:00;366.5704665112283;366.5704665112283;0.0;394.2957002784445;6.2484564530536515;1.16106249056185;75.03999999999996;60.015500854799825;3.661062490561852;2.5000000000000018
2021-09-22 01:00:00;337.0802212198745;337.0802212198745;0.0;364.841456455764;5.572193497278322;1.16106249056185;75.57999999999998;59.99062510046036;3.661062490561852;2.5000000000000018
2021-09-22 02:00:00;312.848519503891;312.848519503891;0.0;340.3361258149526;5.008612061528291;1.16106249056185;75.39999999999998;59.22138406550965;3.661062490561852;2.5000000000000018
2021-09-22 03:00:00;341.11695769407135;341.11695769407135;0.0;368.9366968837029;5.541323323875759;1.16106249056185;75.82;59.96781712734338;3.661062490561852;2.5000000000000018
2021-09-22 04:00:00;344.0565011490333;344.0565011490333;0.0;371.7903569069371;5.425763119669076;1.16106249056185;75.82;59.504965304075085;3.661062490561852;2.5000000000000018
2021-09-22 05:00:00;376.3744438902875;376.3744438902875;0.0;404.2673393715936;5.931047163882733;1.16106249056185;75.94;59.71114095332945;3.661062490561852;2.5000000000000018
2021-09-22 06:00:00;429.4700698956751;429.4700698956751;0.0;457.2705605342145;6.690443868745888;1.16106249056185;75.39999999999998;59.12694770029583;3.661062490561852;2.5000000000000018
2021-09-22 07:00:00;431.7965734258109;431.7965734258109;0.0;459.1654961253872;6.924237023795397;1.16106249056185;74.07999999999998;58.291239772787605;3.661062490561852;2.5000000000000018
2021-09-22 08:00:00;651.2267077959184;651.2267077959184;0.0;678.9753412636347;11.39554323132161;1.16106249056185;72.63999999999999;58.45368239693721;3.661062490561852;2.5000000000000018
2021-09-22 09:00:00;790.8461691266147;790.8461691266147;0.0;818.767153001426;15.216679804404599;1.16106249056185;71.32;58.50875847134495;3.661062490561852;2.5000000000000018
2021-09-22 10:00:00;715.8721146073176;715.8721146073176;0.0;743.4902675415132;15.305616373641193;1.16106249056185;70.48000000000002;58.914213431832195;3.661062490561852;2.5000000000000018
2021-09-22 11:00:00;504.4713183380033;504.4713183380033;0.0;531.4148054366149;11.685124083918243;1.16106249056185;70.0;59.17193059148599;3.661062490561852;2.5000000000000018
2021-09-22 12:00:00;580.6257111037245;580.6257111037245;0.0;607.9278474990485;14.217516904735342;1.16106249056185;70.0;59.819268261478044;3.661062490561852;2.5000000000000018
2021-09-22 13:00:00;434.29721188402107;434.29721188402107;0.0;461.12835154287507;10.615276530115617;1.16106249056185;70.0;59.657126280075374;3.661062490561852;2.5000000000000018
2021-09-22 14:00:00;297.0682106459603;297.0682106459603;0.0;323.5014760072212;7.3192867627169536;1.16106249056185;70.12;59.59654826882223;3.661062490561852;2.5000000000000018
2021-09-22 15:00:00;288.89212940577386;288.89212940577386;0.0;315.2514302856233;7.131972957086374;1.16106249056185;70.0;59.47558202963461;3.661062490561852;2.5000000000000018
2021-09-22 16:00:00;222.3716717507858;222.3716717507858;0.0;248.73529295591166;5.563415060688948;1.16106249056185;70.53999999999996;59.89497564841173;3.661062490561852;2.5000000000000018
2021-09-22 17:00:00;242.8750093863529;242.8750093863529;0.0;269.69507861532014;5.84369597748635;1.16106249056185;71.62;60.63155806129913;3.661062490561852;2.5000000000000018
2021-09-22 18:00:00;209.2344687427989;209.2344687427989;0.0;235.75520925433366;4.546704061183971;1.16106249056185;71.86000000000001;59.5143113595596;3.661062490561852;2.5000000000000018
2021-09-22 19:00:00;215.91321924748266;215.91321924748266;0.0;242.51594174582021;4.640732674022931;1.16106249056185;72.03999999999996;59.597591667565894;3.661062490561852;2.5000000000000018
2021-09-22 20:00:00;189.72260715931094;189.72260715931094;0.0;216.46506083108747;4.008209995229926;1.16106249056185;72.75999999999999;59.90156686919755;3.661062490561852;2.5000000000000018
2021-09-22 21:00:00;223.7166002298707;223.7166002298707;0.0;250.47800331026346;4.50100652387847;1.16106249056185;72.75999999999999;59.51015921008087;3.661062490561852;2.5000000000000018
2021-09-22 22:00:00;225.1669133915198;225.1669133915198;0.0;251.79777752053374;4.484175591807657;1.16106249056185;72.51999999999998;59.15035142956219;3.661062490561852;2.5000000000000018
2021-09-22 23:00:00;254.11064762914043;254.11064762914043;0.0;280.57800731565766;5.155357662085702;1.16106249056185;71.74000000000001;58.78177443450511;3.661062490561852;2.5000000000000018
2021-09-23 00:00:00;425.1340054747696;425.1340054747696;0.0;452.43864003464796;9.121419359799708;1.16106249056185;71.98000000000002;60.1700522853605;3.661062490561852;2.5000000000000018
2021-09-23 01:00:00;380.38751433438637;380.38751433438637;0.0;407.54196601640365;7.839617217452681;1.16106249056185;72.22000000000003;59.84263529698126;3.661062490561852;2.5000000000000018
2021-09-23 02:00:00;331.3843861794005;331.3843861794005;0.0;358.43018184371783;6.719671623171971;1.16106249056185;72.46000000000004;59.75989733541252;3.661062490561852;2.5000000000000018
2021-09-23 03:00:00;265.7213222511171;265.7213222511171;0.0;292.67340555421833;5.315725209075623;1.16106249056185;72.88;59.770943109586824;3.661062490561852;2.5000000000000018
2021-09-23 04:00:00;335.1166131211056;335.1166131211056;0.0;362.4931558139388;6.551445789889207;1.16106249056185;73.42000000000002;60.24613013838683;3.661062490561852;2.5000000000000018
2021-09-23 05:00:00;371.7913834019182;371.7913834019182;0.0;399.1450260753022;6.906721241786643;1.16106249056185;73.42000000000002;59.66028295177796;3.661062490561852;2.5000000000000018
2021-09-23 06:00:00;372.66938234311937;372.66938234311937;0.0;400.010940328218;6.890130762900036;1.16106249056185;73.42000000000002;59.597228944482254;3.661062490561852;2.5000000000000018
2021-09-23 07:00:00;398.7670337892517;398.7670337892517;0.0;425.9942363804491;7.370102855159898;1.16106249056185;72.94;59.178021214698276;3.661062490561852;2.5000000000000018
2021-09-23 08:00:00;597.0140140039284;597.0140140039284;0.0;624.6434091226876;11.403856641373087;1.16106249056185;72.15999999999997;59.11839259500016;3.661062490561852;2.5000000000000018
