Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-09-23 09:00:00;562.8282820693275;562.8282820693275;0.0;590.3100453433115;11.29630468216755;1.16106249056185;71.74000000000001;59.29787713322747;3.661062490561852;2.5000000000000018
2021-09-23 10:00:00;692.8856758661419;692.8856758661419;0.0;720.7350482178097;14.426267327331843;1.16106249056185;71.44;59.544782823212756;3.661062490561852;2.5000000000000018
2021-09-23 11:00:00;476.46111975058915;476.46111975058915;0.0;503.3585226283046;10.140324086108677;1.16106249056185;70.60000000000002;58.78112061559915;3.661062490561852;2.5000000000000018
2021-09-23 12:00:00;563.4439064197073;563.4439064197073;0.0;590.6684680166234;13.032263411339187;1.16106249056185;70.24000000000001;59.44867810227021;3.661062490561852;2.5000000000000018
2021-09-23 13:00:00;409.1672951190981;409.1672951190981;0.0;436.0602960300798;9.765850320080926;1.16106249056185;70.48000000000002;59.84867998133507;3.661062490561852;2.5000000000000018
2021-09-23 14:00:00;266.7915938993342;266.7915938993342;0.0;293.36519134836755;6.2889341909283445;1.16106249056185;70.96000000000004;59.85337160123254;3.661062490561852;2.5000000000000018
2021-09-23 15:00:00;263.630956158623;263.630956158623;0.0;290.1525937786568;6.04396095486132;1.16106249056185;71.01999999999998;59.58975559312404;3.661062490561852;2.5000000000000018
2021-09-23 16:00:00;200.0724231229445;200.0724231229445;0.0;226.29376712938233;4.566420451276774;1.16106249056185;70.96000000000004;59.16094011512371;3.661062490561852;2.5000000000000018
2021-09-23 17:00:00;224.95902137678783;224.95902137678783;0.0;251.6593876125154;5.245582047774523;1.16106249056185;71.68;60.257263444401815;3.661062490561852;2.5000000000000018
2021-09-23 18:00:00;192.1664882400429;192.1664882400429;0.0;218.73659262178023;4.1720378392363155;1.16106249056185;72.15999999999997;59.67685792237273;3.661062490561852;2.5000000000000018
2021-09-23 19:00:00;196.47348291812423;196.47348291812423;0.0;223.24464034405395;4.141404120584082;1.16106249056185;72.75999999999999;59.92534676439476;3.661062490561852;2.5000000000000018
2021-09-23 20:00:00;169.77123655622347;169.77123655622347;0.0;196.36125467574394;3.4049300232930046;1.16106249056185;73.0;59.26912172500829;3.661062490561852;2.5000000000000018
2021-09-23 21:00:00;195.41931038528773;195.41931038528773;0.0;222.36320750849762;3.895693249647064;1.16106249056185;73.53999999999996;59.94970491191697;3.661062490561852;2.5000000000000018
2021-09-23 22:00:00;198.30649777005553;198.30649777005553;0.0;225.20260210339256;3.7541706338703604;1.16106249056185;73.77999999999997;59.49730685768128;3.661062490561852;2.5000000000000018
2021-09-23 23:00:00;259.7549343155821;259.7549343155821;0.0;287.2119272591532;4.831179966678018;1.16106249056185;74.62;60.465322948798814;3.661062490561852;2.5000000000000018
2021-09-24 00:00:00;556.6385240698306;556.6385240698306;0.0;584.770177323137;9.595973758055113;1.16106249056185;74.5;59.990686186602716;3.661062490561852;2.5000000000000018
2021-09-24 01:00:00;373.7519372077219;373.7519372077219;0.0;401.4120705155061;6.324943442101446;1.16106249056185;74.86000000000001;59.74930322008737;3.661062490561852;2.5000000000000018
2021-09-24 02:00:00;344.18366026863237;344.18366026863237;0.0;371.8006043185808;5.750424184697115;1.16106249056185;75.10000000000002;59.705665501205374;3.661062490561852;2.5000000000000018
2021-09-24 03:00:00;368.4316683181153;368.4316683181153;0.0;396.2436514257296;6.078503312845208;1.16106249056185;75.46000000000004;59.93911900770598;3.661062490561852;2.5000000000000018
2021-09-24 04:00:00;368.9696892199478;368.9696892199478;0.0;396.72998520390314;5.93435511830532;1.16106249056185;75.51999999999998;59.602597282513386;3.661062490561852;2.5000000000000018
2021-09-24 05:00:00;402.7742489593495;402.7742489593495;0.0;430.80540419390934;6.4504221248360105;1.16106249056185;75.94;60.038294142746224;3.661062490561852;2.5000000000000018
2021-09-24 06:00:00;461.886634787126;461.886634787126;0.0;489.853319342065;7.179343412279166;1.16106249056185;75.57999999999998;59.334539098796824;3.661062490561852;2.5000000000000018
2021-09-24 07:00:00;446.89942989809987;446.89942989809987;0.0;474.46374947101083;7.067921942535579;1.16106249056185;74.56;58.576863751988014;3.661062490561852;2.5000000000000018
2021-09-24 08:00:00;708.1684427633876;708.1684427633876;0.0;736.2002259721627;11.976902419713909;1.16106249056185;73.18;58.54468262444129;3.661062490561852;2.5000000000000018
2021-09-24 09:00:00;669.3101783697481;669.3101783697481;0.0;697.1561768220728;12.334616242352501;1.16106249056185;72.39999999999998;58.94278636249169;3.661062490561852;2.5000000000000018
2021-09-24 10:00:00;610.2375157490651;610.2375157490651;0.0;637.7637383495178;11.975355261598047;1.16106249056185;71.62;58.93991612659897;3.661062490561852;2.5000000000000018
2021-09-24 11:00:00;554.4903967820951;554.4903967820951;0.0;581.8430856117703;11.632974423740839;1.16106249056185;71.19999999999999;59.29125998591735;3.661062490561852;2.5000000000000018
2021-09-24 12:00:00;692.6970104244768;692.6970104244768;0.0;720.5382949823347;15.119126463306104;1.16106249056185;71.13999999999999;59.79299940992479;3.661062490561852;2.5000000000000018
2021-09-24 13:00:00;473.69498766342855;473.69498766342855;0.0;500.6949837843845;10.357361899511071;1.16106249056185;70.72000000000003;59.21001391147087;3.661062490561852;2.5000000000000018
2021-09-24 14:00:00;314.04616078749206;314.04616078749206;0.0;340.49815414400734;7.195599615859222;1.16106249056185;70.42000000000002;59.15325457085959;3.661062490561852;2.5000000000000018
2021-09-24 15:00:00;305.44235901938544;305.44235901938544;0.0;332.06792498664083;7.304797017548115;1.16106249056185;70.65999999999997;59.83645603655333;3.661062490561852;2.5000000000000018
2021-09-24 16:00:00;231.4745659782443;231.4745659782443;0.0;257.8713225724069;5.422609109037339;1.16106249056185;70.89999999999998;59.57741843248755;3.661062490561852;2.5000000000000018
2021-09-24 17:00:00;259.9371605320405;259.9371605320405;0.0;286.737824065506;6.03749543838877;1.16106249056185;71.62;60.312180194838106;3.661062490561852;2.5000000000000018
2021-09-24 18:00:00;218.894793054487;218.894793054487;0.0;245.7067453894091;4.7412716218308555;1.16106249056185;72.46000000000004;60.12119920745931;3.661062490561852;2.5000000000000018
2021-09-24 19:00:00;225.64429192428867;225.64429192428867;0.0;252.50223190953952;4.603339863923976;1.16106249056185;72.88;59.820008601747304;3.661062490561852;2.5000000000000018
2021-09-24 20:00:00;188.440977821676;188.440977821676;0.0;215.1771737152245;3.713570281881263;1.16106249056185;73.24000000000001;59.44393407973075;3.661062490561852;2.5000000000000018
2021-09-24 21:00:00;227.42321464678847;227.42321464678847;0.0;254.38197287403597;4.41834630095355;1.16106249056185;73.42000000000002;59.71189921452998;3.661062490561852;2.5000000000000018
2021-09-24 22:00:00;237.39885382088306;237.39885382088306;0.0;264.08444213370643;4.493228920444256;1.16106249056185;72.88;58.886221975252454;3.661062490561852;2.5000000000000018
2021-09-24 23:00:00;268.32824847854505;268.32824847854505;0.0;294.94331456280906;5.277740769824931;1.16106249056185;72.15999999999997;58.85419326031803;3.661062490561852;2.5000000000000018
2021-09-25 00:00:00;54.57717870766113;54.57717870766113;0.0;80.16917822134302;1.4591485261056434;1.16106249056185;71.25999999999999;58.17846701346133;3.661062490561852;2.5000000000000018
2021-09-25 01:00:00;101.17141833213954;101.17141833213954;0.0;127.10934833201615;2.7032217472429356;1.16106249056185;70.65999999999997;59.46442176595059;3.661062490561852;2.5000000000000018
2021-09-25 02:00:00;121.3767360548223;121.3767360548223;0.0;147.153552667471;3.0757662334119313;1.16106249056185;70.30000000000001;58.908835164935226;3.661062490561852;2.5000000000000018
2021-09-25 03:00:00;130.22918532158926;130.22918532158926;0.0;156.1950573006391;3.3658050484569704;1.16106249056185;70.48000000000002;59.43084569014354;3.661062490561852;2.5000000000000018
2021-09-25 04:00:00;145.38642077526546;145.38642077526546;0.0;171.4110895721764;3.663556267800407;1.16106249056185;70.53999999999996;59.39995977663659;3.661062490561852;2.5000000000000018
2021-09-25 05:00:00;157.69570920573483;157.69570920573483;0.0;183.8488801105708;3.9088160320954914;1.16106249056185;70.77999999999997;59.58132947571784;3.661062490561852;2.5000000000000018
2021-09-25 06:00:00;366.35251530463273;366.35251530463273;0.0;393.26699451674347;8.838824319855908;1.16106249056185;70.77999999999997;60.186396676069535;3.661062490561852;2.5000000000000018
2021-09-25 07:00:00;444.45090714626855;444.45090714626855;0.0;471.18578379886554;10.220882828352332;1.16106249056185;70.0;59.02373764920975;3.661062490561852;2.5000000000000018
2021-09-25 08:00:00;385.7887139789476;385.7887139789476;0.0;412.474076180206;9.481705401170906;1.16106249056185;70.0;59.64235765391828;3.661062490561852;2.5000000000000018
2021-09-25 09:00:00;412.419874895811;412.419874895811;0.0;439.2067422923854;10.19560148788487;1.16106249056185;70.0;59.743318822003744;3.661062490561852;2.5000000000000018
2021-09-25 10:00:00;355.6498257311139;355.6498257311139;0.0;382.4902866008173;8.77499193312066;1.16106249056185;70.60000000000002;60.22174363789412;3.661062490561852;2.5000000000000018
2021-09-25 11:00:00;295.22408212138834;295.22408212138834;0.0;322.18987189779847;6.9144114544620745;1.16106249056185;71.68;60.585509201093885;3.661062490561852;2.5000000000000018
2021-09-25 12:00:00;244.90569023302996;244.90569023302996;0.0;271.5873330221389;5.248992545897985;1.16106249056185;71.98000000000002;59.660750133644115;3.661062490561852;2.5000000000000018
2021-09-25 13:00:00;133.79535243187587;133.79535243187587;0.0;159.86795627817287;2.8232935216096053;1.16106249056185;71.98000000000002;58.497944796561626;3.661062490561852;2.5000000000000018
2021-09-25 14:00:00;99.04088445852828;99.04088445852828;0.0;125.0273430541982;2.18781220884764;1.16106249056185;72.10000000000002;58.49352367972028;3.661062490561852;2.5000000000000018
2021-09-25 15:00:00;95.32163436236861;95.32163436236861;0.0;121.32543501839586;2.1546705190362623;1.16106249056185;72.03999999999996;58.63330599156575;3.661062490561852;2.5000000000000018
2021-09-25 16:00:00;94.57713618157328;94.57713618157328;0.0;120.5979074357017;2.155220061268218;1.16106249056185;72.03999999999996;58.71709715554772;3.661062490561852;2.5000000000000018
2021-09-25 17:00:00;137.59825880349354;137.59825880349354;0.0;164.1414153666151;3.146025836206652;1.16106249056185;72.39999999999998;59.97756884154319;3.661062490561852;2.5000000000000018
2021-09-25 18:00:00;192.33924615155033;192.33924615155033;0.0;218.95443447954432;4.0736192097121595;1.16106249056185;72.39999999999998;59.6025328029865;3.661062490561852;2.5000000000000018
2021-09-25 19:00:00;161.13986800278656;161.13986800278656;0.0;187.51400476052814;3.3311011084186695;1.16106249056185;72.39999999999998;58.99716707583099;3.661062490561852;2.5000000000000018
2021-09-25 20:00:00;99.33189484333687;99.33189484333687;0.0;125.47330591155138;2.0805591124607172;1.16106249056185;72.88;58.52107288916477;3.661062490561852;2.5000000000000018
2021-09-25 21:00:00;187.43731647541915;187.43731647541915;0.0;214.2577501119982;4.0147430511102495;1.16106249056185;72.82;60.113396021307324;3.661062490561852;2.5000000000000018
2021-09-25 22:00:00;113.09122130635038;113.09122130635038;0.0;139.24952647148072;2.2626078085157406;1.16106249056185;72.94;58.28670965286483;3.661062490561852;2.5000000000000018
2021-09-25 23:00:00;288.6744871669866;288.6744871669866;0.0;315.9303647833518;6.049726610883673;1.16106249056185;73.06;60.62612980010016;3.661062490561852;2.5000000000000018
2021-09-26 00:00:00;217.54884048904034;217.54884048904034;0.0;244.3296154139482;4.176512014914483;1.16106249056185;73.24000000000001;59.3112197767033;3.661062490561852;2.5000000000000018
2021-09-26 01:00:00;240.0686042620051;240.0686042620051;0.0;266.9555563996456;4.616322328210344;1.16106249056185;73.24000000000001;59.471280607638676;3.661062490561852;2.5000000000000018
2021-09-26 02:00:00;291.3844999519248;291.3844999519248;0.0;318.628613439195;5.568561987223495;1.16106249056185;73.65999999999997;60.036383031234436;3.661062490561852;2.5000000000000018
2021-09-26 03:00:00;277.6931317794435;277.6931317794435;0.0;304.81816760221835;5.098315283790876;1.16106249056185;73.77999999999997;59.54475754221295;3.661062490561852;2.5000000000000018
2021-09-26 04:00:00;574.4363973254618;574.4363973254618;0.0;602.534379422768;10.471209377632725;1.16106249056185;73.84000000000003;60.13952268592084;3.661062490561852;2.5000000000000018
2021-09-26 05:00:00;332.5862750135728;332.5862750135728;0.0;359.88609697630443;5.897263233452915;1.16106249056185;73.96000000000004;59.43001167241977;3.661062490561852;2.5000000000000018
2021-09-26 06:00:00;178.88133006080625;178.88133006080625;0.0;205.37053419216898;3.19682105522922;1.16106249056185;73.53999999999996;58.24425920267072;3.661062490561852;2.5000000000000018
2021-09-26 07:00:00;359.1069335761229;359.1069335761229;0.0;386.39258605600884;6.882695160537632;1.16106249056185;73.12;59.75339976137286;3.661062490561852;2.5000000000000018
2021-09-26 08:00:00;311.6884282523205;311.6884282523205;0.0;338.2819830147175;5.900133984741119;1.16106249056185;71.98000000000002;58.32889826273117;3.661062490561852;2.5000000000000018
2021-09-26 09:00:00;326.93417796695854;326.93417796695854;0.0;353.47436591205627;6.808024593259806;1.16106249056185;71.07999999999998;58.718034769187454;3.661062490561852;2.5000000000000018
2021-09-26 10:00:00;313.4881067788886;313.4881067788886;0.0;339.7911955031118;7.038743699153037;1.16106249056185;70.18;58.68609298279836;3.661062490561852;2.5000000000000018
2021-09-26 11:00:00;299.09139853707956;299.09139853707956;0.0;325.46943281894613;7.31813218402343;1.16106249056185;70.0;59.41086056508692;3.661062490561852;2.5000000000000018
2021-09-26 12:00:00;309.717371093472;309.717371093472;0.0;336.1787387470343;7.733486819805382;1.16106249056185;70.0;59.64987479650915;3.661062490561852;2.5000000000000018
2021-09-26 13:00:00;306.78371348179013;306.78371348179013;0.0;333.35522756256523;7.64912941546596;1.16106249056185;70.30000000000001;59.92361754315198;3.661062490561852;2.5000000000000018
2021-09-26 14:00:00;298.9599408211136;298.9599408211136;0.0;325.31293326961844;7.243858516278521;1.16106249056185;70.0;59.3074305457194;3.661062490561852;2.5000000000000018
2021-09-26 15:00:00;333.12934990732606;333.12934990732606;0.0;359.89616693767863;8.316573490939689;1.16106249056185;70.53999999999996;60.236530229674145;3.661062490561852;2.5000000000000018
2021-09-26 16:00:00;384.3216763110239;384.3216763110239;0.0;411.20888163322917;9.071613720841155;1.16106249056185;70.72000000000003;59.927336247749565;3.661062490561852;2.5000000000000018
2021-09-26 17:00:00;350.5004787145181;350.5004787145181;0.0;377.3978705717493;8.092615423330503;1.16106249056185;71.13999999999999;60.036465339083634;3.661062490561852;2.5000000000000018
2021-09-26 18:00:00;216.5241011587799;216.5241011587799;0.0;243.11991460317503;4.833379974247601;1.16106249056185;71.80000000000001;59.8237650957397;3.661062490561852;2.5000000000000018
2021-09-26 19:00:00;222.2581916100526;222.2581916100526;0.0;248.94565370011023;4.7899380087677175;1.16106249056185;72.15999999999997;59.7855653868574;3.661062490561852;2.5000000000000018
2021-09-26 20:00:00;301.7141371163407;301.7141371163407;0.0;328.62694706850806;6.302121541659532;1.16106249056185;72.15999999999997;59.74441729668962;3.661062490561852;2.5000000000000018
2021-09-26 21:00:00;302.1704224932856;302.1704224932856;0.0;329.0886891794995;6.212897209722136;1.16106249056185;72.27999999999997;59.668420062377436;3.661062490561852;2.5000000000000018
2021-09-26 22:00:00;202.81374044800216;202.81374044800216;0.0;229.42874589793107;4.130211913786682;1.16106249056185;72.57999999999998;59.35407043011082;3.661062490561852;2.5000000000000018
2021-09-26 23:00:00;266.38660946717624;266.38660946717624;0.0;293.3135347814067;5.4136274634485;1.16106249056185;72.69999999999999;59.79985931395271;3.661062490561852;2.5000000000000018
2021-09-27 00:00:00;392.74620110744047;392.74620110744047;0.0;420.0561017447575;7.774780183367136;1.16106249056185;72.75999999999999;59.89618196277269;3.661062490561852;2.5000000000000018
2021-09-27 01:00:00;383.8542981013815;383.8542981013815;0.0;411.0303991124027;7.446477355855503;1.16106249056185;72.63999999999999;59.497627296201586;3.661062490561852;2.5000000000000018
2021-09-27 02:00:00;375.72306245161815;375.72306245161815;0.0;402.8263051242066;7.360897497736693;1.16106249056185;72.46000000000004;59.430199617769006;3.661062490561852;2.5000000000000018
2021-09-27 03:00:00;363.5926682783621;363.5926682783621;0.0;390.7015690432165;7.2323928665629955;1.16106249056185;72.46000000000004;59.59784153850387;3.661062490561852;2.5000000000000018
2021-09-27 04:00:00;357.5389552719587;357.5389552719587;0.0;384.56803447868873;7.126741612089619;1.16106249056185;72.27999999999997;59.432078366683754;3.661062490561852;2.5000000000000018
2021-09-27 05:00:00;349.9151678194202;349.9151678194202;0.0;376.93445582933657;7.0782874095567845;1.16106249056185;72.22000000000003;59.540902103266774;3.661062490561852;2.5000000000000018
2021-09-27 06:00:00;276.95016264013964;276.95016264013964;0.0;303.66889679762437;5.632896551882162;1.16106249056185;72.10000000000002;59.26430922897214;3.661062490561852;2.5000000000000018
2021-09-27 07:00:00;285.5858203221546;285.5858203221546;0.0;312.317292497413;5.924983428286257;1.16106249056185;71.92000000000002;59.369541248769394;3.661062490561852;2.5000000000000018
2021-09-27 08:00:00;305.5310490151077;305.5310490151077;0.0;332.2443435356046;6.423281087563505;1.16106249056185;71.62;59.30451901738081;3.661062490561852;2.5000000000000018
2021-09-27 09:00:00;410.5896690687496;410.5896690687496;0.0;437.59442159237676;8.823490426131675;1.16106249056185;71.32;59.5118443873846;3.661062490561852;2.5000000000000018
2021-09-27 10:00:00;392.6791735679948;392.6791735679948;0.0;419.6315205636858;8.562157800292717;1.16106249056185;71.25999999999999;59.59094774339923;3.661062490561852;2.5000000000000018
2021-09-27 11:00:00;342.0537756164566;342.0537756164566;0.0;368.7776304484713;7.511645969617018;1.16106249056185;71.07999999999998;59.39092438581696;3.661062490561852;2.5000000000000018
2021-09-27 12:00:00;310.1419312911986;310.1419312911986;0.0;336.8827618502472;6.9556689535072325;1.16106249056185;71.25999999999999;59.72837278642021;3.661062490561852;2.5000000000000018
2021-09-27 13:00:00;255.4156162222626;255.4156162222626;0.0;282.10038826544604;5.661774350781882;1.16106249056185;71.68;59.816800418133084;3.661062490561852;2.5000000000000018
2021-09-27 14:00:00;305.7238199528208;305.7238199528208;0.0;332.60355880377915;6.594134317118941;1.16106249056185;71.86000000000001;59.85064142216186;3.661062490561852;2.5000000000000018
2021-09-27 15:00:00;325.60485768623;325.60485768623;0.0;352.4924134323657;6.8589000116905385;1.16106249056185;71.86000000000001;59.62381563225932;3.661062490561852;2.5000000000000018
2021-09-27 16:00:00;267.08459371206317;267.08459371206317;0.0;293.77638898347504;5.6123727048066385;1.16106249056185;71.92000000000002;59.457043072375654;3.661062490561852;2.5000000000000018
2021-09-27 17:00:00;299.034794507619;299.034794507619;0.0;325.83412998143774;6.307744277545326;1.16106249056185;71.86000000000001;59.560903628313326;3.661062490561852;2.5000000000000018
2021-09-27 18:00:00;284.44405934608056;284.44405934608056;0.0;311.13748495938825;5.998225897020189;1.16106249056185;71.74000000000001;59.38962259948215;3.661062490561852;2.5000000000000018
2021-09-27 19:00:00;312.84231409125863;312.84231409125863;0.0;339.64763732685907;6.678399247135475;1.16106249056185;71.68;59.571037644610726;3.661062490561852;2.5000000000000018
2021-09-27 20:00:00;370.9320459774441;370.9320459774441;0.0;397.9876095146825;7.923746891515204;1.16106249056185;71.80000000000001;59.841143168288056;3.661062490561852;2.5000000000000018
2021-09-27 21:00:00;338.2275913972656;338.2275913972656;0.0;365.1520073720042;7.106172446136522;1.16106249056185;71.86000000000001;59.62543141963022;3.661062490561852;2.5000000000000018
2021-09-27 22:00:00;300.34823856730003;300.34823856730003;0.0;327.3087872344527;6.299402280074718;1.16106249056185;72.27999999999997;59.90887966787756;3.661062490561852;2.5000000000000018
2021-09-27 23:00:00;322.3163041067188;322.3163041067188;0.0;349.2697255677745;6.563023948612372;1.16106249056185;72.27999999999997;59.60909416152589;3.661062490561852;2.5000000000000018
2021-09-28 00:00:00;435.3885806980858;435.3885806980858;0.0;462.70556652041273;8.834276349092695;1.16106249056185;72.27999999999997;59.80948315455578;3.661062490561852;2.5000000000000018
2021-09-28 01:00:00;388.87435551575754;388.87435551575754;0.0;416.16054699928196;7.8097864508549275;1.16106249056185;72.63999999999999;59.952605133679185;3.661062490561852;2.5000000000000018
2021-09-28 02:00:00;334.7813261641562;334.7813261641562;0.0;361.84437377762526;6.560422610398187;1.16106249056185;72.69999999999999;59.56770236547658;3.661062490561852;2.5000000000000018
2021-09-28 03:00:00;261.553934039805;261.553934039805;0.0;288.61214505531734;5.1317994159299225;1.16106249056185;73.30000000000001;59.909535598602304;3.661062490561852;2.5000000000000018
2021-09-28 04:00:00;336.66799764798407;336.66799764798407;0.0;363.8375190270185;6.380909768071748;1.16106249056185;73.12;59.54388250744739;3.661062490561852;2.5000000000000018
2021-09-28 05:00:00;374.68168815347946;374.68168815347946;0.0;402.15744308864765;7.113838880771117;1.16106249056185;73.53999999999996;60.08007016903582;3.661062490561852;2.5000000000000018
2021-09-28 06:00:00;374.25137366584255;374.25137366584255;0.0;401.6464256384237;6.85917142055115;1.16106249056185;73.60000000000002;59.658068026123544;3.661062490561852;2.5000000000000018
2021-09-28 07:00:00;401.00370443208595;401.00370443208595;0.0;428.15047723009974;7.3133684287937415;1.16106249056185;72.82;58.88106190201819;3.661062490561852;2.5000000000000018
2021-09-28 08:00:00;596.7699834782815;596.7699834782815;0.0;624.32800791639;11.498430886705615;1.16106249056185;71.92000000000002;58.992190357186416;3.661062490561852;2.5000000000000018
2021-09-28 09:00:00;568.5270000825046;568.5270000825046;0.0;596.0973981433986;11.635616196748993;1.16106249056185;71.80000000000001;59.60228313318214;3.661062490561852;2.5000000000000018
2021-09-28 10:00:00;534.2538152305416;534.2538152305416;0.0;561.6777997730762;11.073797200139836;1.16106249056185;71.62;59.54349118800087;3.661062490561852;2.5000000000000018
2021-09-28 11:00:00;434.76423937616926;434.76423937616926;0.0;461.91606820027175;9.165623055590014;1.16106249056185;71.62;59.62081395764096;3.661062490561852;2.5000000000000018
2021-09-28 12:00:00;360.8115757865409;360.8115757865409;0.0;387.78631995472045;7.654398185889307;1.16106249056185;71.74000000000001;59.67764396136283;3.661062490561852;2.5000000000000018
2021-09-28 13:00:00;417.23632426718274;417.23632426718274;0.0;444.0696903543301;8.816478063497698;1.16106249056185;70.96000000000004;58.96758331225897;3.661062490561852;2.5000000000000018
2021-09-28 14:00:00;269.80122816415155;269.80122816415155;0.0;296.2220257689349;6.070736395867821;1.16106249056185;70.84000000000003;59.222125469569846;3.661062490561852;2.5000000000000018
2021-09-28 15:00:00;265.6020278132814;265.6020278132814;0.0;292.1319813640991;6.152334153021554;1.16106249056185;70.96000000000004;59.65449676689644;3.661062490561852;2.5000000000000018
2021-09-28 16:00:00;199.32888764401216;199.32888764401216;0.0;225.61140118360638;4.572406613224306;1.16106249056185;71.07999999999998;59.331919650704094;3.661062490561852;2.5000000000000018
2021-09-28 17:00:00;227.00276115647173;227.00276115647173;0.0;253.65850070399938;5.236477119110294;1.16106249056185;71.62;60.086505296167275;3.661062490561852;2.5000000000000018
2021-09-28 18:00:00;195.3603802705357;195.3603802705357;0.0;221.82946645364865;4.261618730920541;1.16106249056185;71.86000000000001;59.46646060413474;3.661062490561852;2.5000000000000018
2021-09-28 19:00:00;201.89049394581218;201.89049394581218;0.0;228.41758756104306;4.358705528599726;1.16106249056185;71.98000000000002;59.50263956841377;3.661062490561852;2.5000000000000018
2021-09-28 20:00:00;188.18307977611724;188.18307977611724;0.0;214.76488199040062;4.012931445557491;1.16106249056185;72.34000000000003;59.59757058007847;3.661062490561852;2.5000000000000018
2021-09-28 21:00:00;209.82167888537327;209.82167888537327;0.0;236.59303587012334;4.366792507854686;1.16106249056185;72.69999999999999;59.79998812495745;3.661062490561852;2.5000000000000018
2021-09-28 22:00:00;209.90076638197203;209.90076638197203;0.0;236.5129505725438;4.214552153513893;1.16106249056185;72.57999999999998;59.21853115870772;3.661062490561852;2.5000000000000018
2021-09-28 23:00:00;229.30139383294852;229.30139383294852;0.0;256.151369986024;4.649896314543562;1.16106249056185;72.88;59.76391798447435;3.661062490561852;2.5000000000000018
2021-09-29 00:00:00;357.65552106438236;357.65552106438236;0.0;384.8782350984071;7.038215458607565;1.16106249056185;72.88;59.85998440622336;3.661062490561852;2.5000000000000018
2021-09-29 01:00:00;313.8994339553034;313.8994339553034;0.0;340.9929603306505;6.054851733349156;1.16106249056185;73.06;59.65111673510495;3.661062490561852;2.5000000000000018
2021-09-29 02:00:00;267.00647055072534;267.00647055072534;0.0;293.8267865685078;5.107719674529196;1.16106249056185;72.88;59.18332845875375;3.661062490561852;2.5000000000000018
2021-09-29 03:00:00;214.52276565574266;214.52276565574266;0.0;241.14688465476655;4.195253641892464;1.16106249056185;72.75999999999999;59.074075424554906;3.661062490561852;2.5000000000000018
2021-09-29 04:00:00;267.29541225017533;267.29541225017533;0.0;294.13857202394695;5.341212441236299;1.16106249056185;72.57999999999998;59.46818426349188;3.661062490561852;2.5000000000000018
2021-09-29 05:00:00;295.1992174614894;295.1992174614894;0.0;322.0975252618909;5.905561250791546;1.16106249056185;72.46000000000004;59.47395452348621;3.661062490561852;2.5000000000000018
2021-09-29 06:00:00;302.7801903346888;302.7801903346888;0.0;329.61445367183416;6.083136571991829;1.16106249056185;72.22000000000003;59.31882132386022;3.661062490561852;2.5000000000000018
2021-09-29 07:00:00;318.71446346476785;318.71446346476785;0.0;345.60218811875774;6.519003108779343;1.16106249056185;72.10000000000002;59.47748181841587;3.661062490561852;2.5000000000000018
2021-09-29 08:00:00;474.5605824361135;474.5605824361135;0.0;501.8834158553745;9.77822983013539;1.16106249056185;71.86000000000001;59.63937791706803;3.661062490561852;2.5000000000000018
2021-09-29 09:00:00;447.35049379904973;447.35049379904973;0.0;474.4763118769759;9.272036033663873;1.16106249056185;71.56;59.375993160861526;3.661062490561852;2.5000000000000018
2021-09-29 10:00:00;539.5031729399669;539.5031729399669;0.0;566.6533487833013;11.48441777984197;1.16106249056185;70.72000000000003;58.972128529071995;3.661062490561852;2.5000000000000018
2021-09-29 11:00:00;382.7667727888194;382.7667727888194;0.0;409.54443047951423;8.730842080885092;1.16106249056185;70.65999999999997;59.49148065418751;3.661062490561852;2.5000000000000018
2021-09-29 12:00:00;458.1816867401364;458.1816867401364;0.0;485.149297447842;10.629525774125895;1.16106249056185;70.42000000000002;59.552935942565114;3.661062490561852;2.5000000000000018
2021-09-29 13:00:00;328.8608427492725;328.8608427492725;0.0;355.48188300508826;7.761222386909568;1.16106249056185;70.53999999999996;59.63468903823764;3.661062490561852;2.5000000000000018
2021-09-29 14:00:00;220.8076140654763;220.8076140654763;0.0;246.89510862021595;5.216466382517112;1.16106249056185;70.24000000000001;58.97096357555466;3.661062490561852;2.5000000000000018
2021-09-29 15:00:00;215.28399797780514;215.28399797780514;0.0;241.41716005404584;5.336720336748676;1.16106249056185;70.12;59.349288293873144;3.661062490561852;2.5000000000000018
2021-09-29 16:00:00;169.95600229007826;169.95600229007826;0.0;195.9635869036824;4.268621512160022;1.16106249056185;70.24000000000001;59.30953995595195;3.661062490561852;2.5000000000000018
2021-09-29 17:00:00;140.2957444965568;140.2957444965568;0.0;166.1797231271418;3.5383183589674543;1.16106249056185;70.30000000000001;59.11768209344967;3.661062490561852;2.5000000000000018
2021-09-29 18:00:00;126.92480013797395;126.92480013797395;0.0;152.80507038059784;3.233261742456313;1.16106249056185;70.42000000000002;59.16753653974564;3.661062490561852;2.5000000000000018
2021-09-29 19:00:00;148.42524188819493;148.42524188819493;0.0;174.46267791461162;3.7730628108902753;1.16106249056185;70.48000000000002;59.4707126070316;3.661062490561852;2.5000000000000018
2021-09-29 20:00:00;169.3179119971824;169.3179119971824;0.0;195.4380725516482;4.214370482745044;1.16106249056185;70.53999999999996;59.4985230801185;3.661062490561852;2.5000000000000018
2021-09-29 21:00:00;187.4267045434626;187.4267045434626;0.0;213.72401759722916;4.592010111194497;1.16106249056185;70.84000000000003;59.75843231520105;3.661062490561852;2.5000000000000018
2021-09-29 22:00:00;151.98570319328377;151.98570319328377;0.0;178.0841100955059;3.593922306325576;1.16106249056185;71.01999999999998;59.222032492594735;3.661062490561852;2.5000000000000018
2021-09-29 23:00:00;190.80722448801288;190.80722448801288;0.0;217.34053952779706;4.517798490981453;1.16106249056185;71.56;60.10580442002481;3.661062490561852;2.5000000000000018
2021-09-30 00:00:00;305.0635866529177;305.0635866529177;0.0;332.03900023893493;6.751001312379753;1.16106249056185;71.98000000000002;60.26960310319862;3.661062490561852;2.5000000000000018
2021-09-30 01:00:00;128.79995329929562;128.79995329929562;0.0;154.59586080984954;2.6953324195035497;1.16106249056185;71.5;57.843599764648275;3.661062490561852;2.5000000000000018
2021-09-30 02:00:00;235.78180752302046;235.78180752302046;0.0;262.5279645117295;5.457059130841196;1.16106249056185;71.74000000000001;60.285724589309496;3.661062490561852;2.5000000000000018
2021-09-30 03:00:00;198.14394250572875;198.14394250572875;0.0;224.71329347084907;4.271133978964677;1.16106249056185;72.15999999999997;59.63331144946284;3.661062490561852;2.5000000000000018
2021-09-30 04:00:00;238.0195510539749;238.0195510539749;0.0;264.60829127805096;5.010558376518467;1.16106249056185;71.92000000000002;59.346157050863894;3.661062490561852;2.5000000000000018
2021-09-30 05:00:00;263.4637309516616;263.4637309516616;0.0;290.3304328407918;5.594862217242546;1.16106249056185;72.27999999999997;59.92468348827521;3.661062490561852;2.5000000000000018
2021-09-30 06:00:00;271.7795501250851;271.7795501250851;0.0;298.37423771904093;5.570030736474738;1.16106249056185;71.80000000000001;59.04576424578903;3.661062490561852;2.5000000000000018
2021-09-30 07:00:00;314.67377787851706;314.67377787851706;0.0;341.30152949234844;6.697948479519328;1.16106249056185;71.25999999999999;59.12758823612489;3.661062490561852;2.5000000000000018
2021-09-30 08:00:00;542.2051633375434;542.2051633375434;0.0;569.4073488756898;11.999880654521288;1.16106249056185;70.60000000000002;59.30212277880827;3.661062490561852;2.5000000000000018
2021-09-30 09:00:00;490.8811428658059;490.8811428658059;0.0;517.7720049779421;11.326693110807955;1.16106249056185;70.0;59.1160599481027;3.661062490561852;2.5000000000000018
2021-09-30 10:00:00;451.5748963914653;451.5748963914653;0.0;478.46761855376326;11.066199544140485;1.16106249056185;70.0;59.705511715560874;3.661062490561852;2.5000000000000018
2021-09-30 11:00:00;329.35539495508453;329.35539495508453;0.0;355.8476256150161;8.104580819572286;1.16106249056185;70.0;59.5459583866666;3.661062490561852;2.5000000000000018
2021-09-30 12:00:00;361.76506116355;361.76506116355;0.0;388.3948039082996;8.996193710098964;1.16106249056185;70.0;59.72065783691505;3.661062490561852;2.5000000000000018
2021-09-30 13:00:00;281.1905238376567;281.1905238376567;0.0;307.5258692006716;6.970239398536232;1.16106249056185;70.0;59.49527543298507;3.661062490561852;2.5000000000000018
2021-09-30 14:00:00;210.4984481243962;210.4984481243962;0.0;236.58107407488586;5.274392318436669;1.16106249056185;70.0;59.320319051013826;3.661062490561852;2.5000000000000018
2021-09-30 15:00:00;196.35789479093253;196.35789479093253;0.0;222.41698454572665;4.996319060729991;1.16106249056185;70.0;59.400912101857955;3.661062490561852;2.5000000000000018
2021-09-30 16:00:00;159.4245565903721;159.4245565903721;0.0;185.31599947482619;4.074960650881032;1.16106249056185;70.0;59.17220047062881;3.661062490561852;2.5000000000000018
2021-09-30 17:00:00;123.9729850146838;123.9729850146838;0.0;149.90422722244742;3.218157850010713;1.16106249056185;70.48000000000002;59.38934368806912;3.661062490561852;2.5000000000000018
2021-09-30 18:00:00;110.28980520248949;110.28980520248949;0.0;136.26827150436935;2.789595351712386;1.16106249056185;70.96000000000004;59.32934305588691;3.661062490561852;2.5000000000000018
2021-09-30 19:00:00;131.13555455594934;131.13555455594934;0.0;157.21271868453223;3.21337965181823;1.16106249056185;71.01999999999998;59.37132983256009;3.661062490561852;2.5000000000000018
2021-09-30 20:00:00;143.99524521869145;143.99524521869145;0.0;170.4550830430719;3.4475428914218598;1.16106249056185;71.86000000000001;60.08798008324544;3.661062490561852;2.5000000000000018
2021-09-30 21:00:00;154.3133654062594;154.3133654062594;0.0;180.81305886183702;3.4012130231248645;1.16106249056185;72.34000000000003;59.68253691029196;3.661062490561852;2.5000000000000018
2021-09-30 22:00:00;148.60030479958752;148.60030479958752;0.0;175.14685482448087;3.136871448585668;1.16106249056185;72.82;59.52597989603015;3.661062490561852;2.5000000000000018
2021-09-30 23:00:00;162.69891712695707;162.69891712695707;0.0;189.3243299349496;3.3192441607734735;1.16106249056185;73.06;59.479431885788415;3.661062490561852;2.5000000000000018
2021-10-01 00:00:00;356.78309180663933;356.78309180663933;0.0;384.4601946364797;7.086989629112417;1.16106249056185;73.89999999999998;60.98363545445477;3.661062490561852;2.5000000000000018
2021-10-01 01:00:00;304.52074528873993;304.52074528873993;0.0;331.6511039447456;5.450408914862986;1.16106249056185;73.77999999999997;59.292179032486786;3.661062490561852;2.5000000000000018
2021-10-01 02:00:00;236.06863225641808;236.06863225641808;0.0;263.38314584693006;4.292101240715503;1.16106249056185;74.68;60.069377066454365;3.661062490561852;2.5000000000000018
2021-10-01 03:00:00;185.6142881461714;185.6142881461714;0.0;212.379150682251;3.207049396245529;1.16106249056185;74.38;58.6127141866437;3.661062490561852;2.5000000000000018
2021-10-01 04:00:00;245.05131045677285;245.05131045677285;0.0;272.4318656555845;4.388845731272087;1.16106249056185;74.86000000000001;60.080549117092005;3.661062490561852;2.5000000000000018
2021-10-01 05:00:00;266.3486738193601;266.3486738193601;0.0;293.84193261387026;4.539929053679791;1.16106249056185;75.27999999999997;59.86954664691132;3.661062490561852;2.5000000000000018
2021-10-01 06:00:00;299.8484129669174;299.8484129669174;0.0;327.20249023449094;4.946658506783834;1.16106249056185;74.92000000000002;59.17091307376552;3.661062490561852;2.5000000000000018
2021-10-01 07:00:00;305.32531822777736;305.32531822777736;0.0;332.33312623892647;5.128102841983948;1.16106249056185;73.89999999999998;58.469939945241094;3.661062490561852;2.5000000000000018
2021-10-01 08:00:00;448.70064561444974;448.70064561444974;0.0;475.63725966505245;8.433234909913887;1.16106249056185;71.80000000000001;58.37134921573369;3.661062490561852;2.5000000000000018
2021-10-01 09:00:00;534.949134958262;534.949134958262;0.0;561.866887349811;11.140368935945059;1.16106249056185;70.30000000000001;58.29161579920918;3.661062490561852;2.5000000000000018
2021-10-01 10:00:00;480.4322211396951;480.4322211396951;0.0;507.3473776106887;11.382290362382731;1.16106249056185;70.0;59.387285790175156;3.661062490561852;2.5000000000000018
2021-10-01 11:00:00;498.2768976176706;498.2768976176706;0.0;525.3227432155948;12.225202354327582;1.16106249056185;70.0;59.76893469755248;3.661062490561852;2.5000000000000018
2021-10-01 12:00:00;359.44998151117903;359.44998151117903;0.0;386.04138776347395;8.821672350397689;1.16106249056185;70.0;59.58081727780143;3.661062490561852;2.5000000000000018
2021-10-01 13:00:00;321.43879403701527;321.43879403701527;0.0;347.9212347484815;7.9673558688310155;1.16106249056185;70.0;59.60277530091258;3.661062490561852;2.5000000000000018
2021-10-01 14:00:00;240.55646571385606;240.55646571385606;0.0;266.75062570128927;5.99201235733863;1.16106249056185;70.0;59.40054693635324;3.661062490561852;2.5000000000000018
2021-10-01 15:00:00;189.36577684687856;189.36577684687856;0.0;215.37342534024384;4.781103126678176;1.16106249056185;70.0;59.27456998372668;3.661062490561852;2.5000000000000018
2021-10-01 16:00:00;115.01738300314044;115.01738300314044;0.0;140.63669353058577;2.9482220739408675;1.16106249056185;70.0;58.64233216111404;3.661062490561852;2.5000000000000018
2021-10-01 17:00:00;141.09446871190647;141.09446871190647;0.0;167.01346625482472;3.78639444696205;1.16106249056185;70.0;59.49789527476241;3.661062490561852;2.5000000000000018
2021-10-01 18:00:00;124.08079001157547;124.08079001157547;0.0;149.8233676783217;3.246596622690363;1.16106249056185;70.0;59.01242299388588;3.661062490561852;2.5000000000000018
2021-10-01 19:00:00;139.90107969625834;139.90107969625834;0.0;166.1268027663266;3.715080802500297;1.16106249056185;70.77999999999997;60.13312507011182;3.661062490561852;2.5000000000000018
2021-10-01 20:00:00;160.59787045632447;160.59787045632447;0.0;186.65999600794078;3.896471347004697;1.16106249056185;70.65999999999997;59.254075964004926;3.661062490561852;2.5000000000000018
2021-10-01 21:00:00;178.0791029236376;178.0791029236376;0.0;204.52525143594062;4.334851017563372;1.16106249056185;71.32;60.0862832609871;3.661062490561852;2.5000000000000018
2021-10-01 22:00:00;142.2169630195077;142.2169630195077;0.0;168.3568277115736;3.2306608230547473;1.16106249056185;71.5;59.09233445588268;3.661062490561852;2.5000000000000018
2021-10-01 23:00:00;179.78352830693342;179.78352830693342;0.0;206.25057589470086;4.107078686803456;1.16106249056185;71.74000000000001;59.78325806254543;3.661062490561852;2.5000000000000018
2021-10-02 00:00:00;251.03840295762984;251.03840295762984;0.0;277.72240649120295;5.497573638889591;1.16106249056185;71.80000000000001;59.772078803975546;3.661062490561852;2.5000000000000018
2021-10-02 01:00:00;193.472552473814;193.472552473814;0.0;219.86818200078696;4.1370786084230575;1.16106249056185;71.86000000000001;59.20624789665317;3.661062490561852;2.5000000000000018
2021-10-02 02:00:00;139.48667012146393;139.48667012146393;0.0;165.64788683352322;3.0171928210473697;1.16106249056185;71.92000000000002;58.848255701632695;3.661062490561852;2.5000000000000018
2021-10-02 03:00:00;177.5894467465442;177.5894467465442;0.0;204.1673183488511;3.9221359073367363;1.16106249056185;72.22000000000003;59.825919982883875;3.661062490561852;2.5000000000000018
2021-10-02 04:00:00;187.96220767540137;187.96220767540137;0.0;214.43789316503006;3.965267986453828;1.16106249056185;72.15999999999997;59.284037668024155;3.661062490561852;2.5000000000000018
2021-10-02 05:00:00;194.83828608091065;194.83828608091065;0.0;221.32589049335792;4.116869500839797;1.16106249056185;72.10000000000002;59.29982730011068;3.661062490561852;2.5000000000000018
2021-10-02 06:00:00;309.0657554153251;309.0657554153251;0.0;336.0457108593297;6.545794498970121;1.16106249056185;72.15999999999997;59.93674985816858;3.661062490561852;2.5000000000000018
2021-10-02 07:00:00;421.87027922333857;421.87027922333857;0.0;449.0906991340041;8.664318022929143;1.16106249056185;72.03999999999996;59.69899905177772;3.661062490561852;2.5000000000000018
2021-10-02 08:00:00;455.2012117970006;455.2012117970006;0.0;482.39884815145274;9.329149181491317;1.16106249056185;71.74000000000001;59.42838761466476;3.661062490561852;2.5000000000000018
2021-10-02 09:00:00;352.99939990144026;352.99939990144026;0.0;379.91673557843484;7.399403790355525;1.16106249056185;71.74000000000001;59.51518186913722;3.661062490561852;2.5000000000000018
2021-10-02 10:00:00;388.5824341477783;388.5824341477783;0.0;415.5454310280471;8.217527283098091;1.16106249056185;71.5;59.45995620927101;3.661062490561852;2.5000000000000018
2021-10-02 11:00:00;337.8643407392036;337.8643407392036;0.0;364.62157740962556;7.2672597879377;1.16106249056185;71.32;59.37400332156801;3.661062490561852;2.5000000000000018
2021-10-02 12:00:00;305.1618308499652;305.1618308499652;0.0;331.80753470560325;6.7033246830932605;1.16106249056185;71.19999999999999;59.414535665148605;3.661062490561852;2.5000000000000018
2021-10-02 13:00:00;148.28454938867844;148.28454938867844;0.0;174.2210997440066;3.308579216808376;1.16106249056185;71.07999999999998;58.54252953109631;3.661062490561852;2.5000000000000018
2021-10-02 14:00:00;167.8169010779794;167.8169010779794;0.0;193.95924132487085;3.9693851309600072;1.16106249056185;70.89999999999998;59.26576189500463;3.661062490561852;2.5000000000000018
2021-10-02 15:00:00;181.7920673648481;181.7920673648481;0.0;208.05922619953546;4.313502869372147;1.16106249056185;71.01999999999998;59.53561886010755;3.661062490561852;2.5000000000000018
2021-10-02 16:00:00;197.95855312943777;197.95855312943777;0.0;224.30844847805477;4.616931103481077;1.16106249056185;71.13999999999999;59.572408400704035;3.661062490561852;2.5000000000000018
2021-10-02 17:00:00;145.27452207544368;145.27452207544368;0.0;171.3569663245495;3.334134971842405;1.16106249056185;71.25999999999999;59.02315954786434;3.661062490561852;2.5000000000000018
2021-10-02 18:00:00;128.8624509339785;128.8624509339785;0.0;154.96105248779756;2.998006164485818;1.16106249056185;71.44;59.13332460865746;3.661062490561852;2.5000000000000018
2021-10-02 19:00:00;189.97977527723634;189.97977527723634;0.0;216.4150573974545;4.401723178110912;1.16106249056185;71.44;59.73381300607923;3.661062490561852;2.5000000000000018
2021-10-02 20:00:00;120.32134118308136;120.32134118308136;0.0;146.33828281617033;2.6943472487497315;1.16106249056185;71.68;58.748315598246506;3.661062490561852;2.5000000000000018
2021-10-02 21:00:00;195.59016187405402;195.59016187405402;0.0;222.29226161249096;4.492205321727867;1.16106249056185;72.03999999999996;60.25809664412276;3.661062490561852;2.5000000000000018
2021-10-02 22:00:00;138.50374767305004;138.50374767305004;0.0;164.68299863831314;2.9406500661674326;1.16106249056185;72.10000000000002;58.76613269557441;3.661062490561852;2.5000000000000018
2021-10-02 23:00:00;283.25504527945986;283.25504527945986;0.0;310.2138572954663;6.182803270075846;1.16106249056185;72.15999999999997;60.213890931532035;3.661062490561852;2.5000000000000018
2021-10-03 00:00:00;255.47689225515418;255.47689225515418;0.0;282.1615843056826;5.266745004797176;1.16106249056185;72.15999999999997;59.40424107576888;3.661062490561852;2.5000000000000018
2021-10-03 01:00:00;288.1853777879571;288.1853777879571;0.0;315.039680522763;5.972476793368745;1.16106249056185;72.22000000000003;59.660813863555234;3.661062490561852;2.5000000000000018
2021-10-03 02:00:00;276.22579496063304;276.22579496063304;0.0;303.0797407399398;5.663864702121776;1.16106249056185;72.39999999999998;59.6592572689305;3.661062490561852;2.5000000000000018
2021-10-03 03:00:00;253.8745775238643;253.8745775238643;0.0;280.61397948209174;5.143558427140545;1.16106249056185;72.39999999999998;59.4103833359614;3.661062490561852;2.5000000000000018
2021-10-03 04:00:00;479.2315664005212;479.2315664005212;0.0;506.8301500925632;9.743109102931445;1.16106249056185;72.57999999999998;60.19444175721827;3.661062490561852;2.5000000000000018
2021-10-03 05:00:00;318.0951317846672;318.0951317846672;0.0;345.1117284132506;6.2311669258730396;1.16106249056185;72.69999999999999;59.51315071101237;3.661062490561852;2.5000000000000018
2021-10-03 06:00:00;208.96306785969264;208.96306785969264;0.0;235.50306337805674;4.108154726760211;1.16106249056185;72.57999999999998;58.93101117737689;3.661062490561852;2.5000000000000018
2021-10-03 07:00:00;325.15423795221915;325.15423795221915;0.0;352.15334690506234;6.604753097485119;1.16106249056185;72.34000000000003;59.64519767509228;3.661062490561852;2.5000000000000018
2021-10-03 08:00:00;302.8095054236192;302.8095054236192;0.0;329.6301780603074;6.115644274677594;1.16106249056185;72.15999999999997;59.326785345313056;3.661062490561852;2.5000000000000018
2021-10-03 09:00:00;222.71997200771727;222.71997200771727;0.0;249.1450850442093;4.579088444201032;1.16106249056185;71.86000000000001;58.90540017806762;3.661062490561852;2.5000000000000018
2021-10-03 10:00:00;308.6115621094744;308.6115621094744;0.0;335.23762322443486;6.612020789380385;1.16106249056185;71.25999999999999;59.188277260062364;3.661062490561852;2.5000000000000018
2021-10-03 11:00:00;288.79282125694937;288.79282125694937;0.0;315.3006980549362;6.400137604430392;1.16106249056185;70.96000000000004;59.230315512744994;3.661062490561852;2.5000000000000018
2021-10-03 12:00:00;307.41156090540807;307.41156090540807;0.0;333.8349630155207;7.019599301049823;1.16106249056185;70.42000000000002;59.09677318963094;3.661062490561852;2.5000000000000018
2021-10-03 13:00:00;290.7663168255247;290.7663168255247;0.0;317.06086899249607;6.959553819895845;1.16106249056185;70.0;59.15294212142737;3.661062490561852;2.5000000000000018
2021-10-03 14:00:00;286.603417675033;286.603417675033;0.0;312.98361021795006;7.165301634305307;1.16106249056185;70.0;59.59989251004157;3.661062490561852;2.5000000000000018
2021-10-03 15:00:00;311.3609332333386;311.3609332333386;0.0;337.83001165088723;7.789380172606929;1.16106249056185;70.0;59.673669113929634;3.661062490561852;2.5000000000000018
2021-10-03 16:00:00;356.29188581325155;356.29188581325155;0.0;383.00860450131694;8.881137498006774;1.16106249056185;70.24000000000001;59.971886832994926;3.661062490561852;2.5000000000000018
2021-10-03 17:00:00;334.6248068061302;334.6248068061302;0.0;361.5543657566914;8.107894760041333;1.16106249056185;71.07999999999998;60.462647981142084;3.661062490561852;2.5000000000000018
2021-10-03 18:00:00;206.1596963531599;206.1596963531599;0.0;232.7810950602878;4.636683103241164;1.16106249056185;71.92000000000002;59.96661241271664;3.661062490561852;2.5000000000000018
2021-10-03 19:00:00;214.0518775084427;214.0518775084427;0.0;240.83909027203936;4.579914613945362;1.16106249056185;72.51999999999998;59.99953938565591;3.661062490561852;2.5000000000000018
2021-10-03 20:00:00;299.99849381535233;299.99849381535233;0.0;327.0347540187417;6.100251742745272;1.16106249056185;72.63999999999999;59.87570421235296;3.661062490561852;2.5000000000000018
2021-10-03 21:00:00;307.9900301630303;307.9900301630303;0.0;335.17726148026514;6.095888310500108;1.16106249056185;73.12;60.02853476780541;3.661062490561852;2.5000000000000018
2021-10-03 22:00:00;160.06813699007253;160.06813699007253;0.0;186.48479238895032;3.0514113101629654;1.16106249056185;73.12;58.56898195234885;3.661062490561852;2.5000000000000018
2021-10-03 23:00:00;249.04655519876752;249.04655519876752;0.0;276.1055951000005;4.954264846013548;1.16106249056185;73.30000000000001;60.030740190916674;3.661062490561852;2.5000000000000018
2021-10-04 00:00:00;313.64715883335253;313.64715883335253;0.0;340.83425621087326;5.950783319507389;1.16106249056185;73.42000000000002;59.78296954091434;3.661062490561852;2.5000000000000018
2021-10-04 01:00:00;304.98189584495276;304.98189584495276;0.0;332.06343610262644;5.677369150711738;1.16106249056185;73.36000000000001;59.43405634849972;3.661062490561852;2.5000000000000018
2021-10-04 02:00:00;296.8658504449489;296.8658504449489;0.0;323.91055315637163;5.557545480045451;1.16106249056185;73.30000000000001;59.423089671108585;3.661062490561852;2.5000000000000018
2021-10-04 03:00:00;285.15512152900305;285.15512152900305;0.0;312.3820590907318;5.370378969425181;1.16106249056185;73.77999999999997;59.93057128010287;3.661062490561852;2.5000000000000018
2021-10-04 04:00:00;276.7844131482037;276.7844131482037;0.0;303.87107895902096;5.048099883551832;1.16106249056185;73.72000000000003;59.38782382203988;3.661062490561852;2.5000000000000018
