Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-10-04 05:00:00;273.48946830154034;273.48946830154034;0.0;300.2263994250099;5.014388714715212;1.16106249056185;72.88;58.62452837216199;3.661062490561852;2.5000000000000018
2021-10-04 06:00:00;211.46023899429485;211.46023899429485;0.0;238.3309304596256;4.128515004781569;1.16106249056185;73.36000000000001;59.61523715730169;3.661062490561852;2.5000000000000018
2021-10-04 07:00:00;217.44585631704075;217.44585631704075;0.0;243.9163876727659;4.152000299595254;1.16106249056185;72.51999999999998;58.532686366150074;3.661062490561852;2.5000000000000018
2021-10-04 08:00:00;346.57323719546486;346.57323719546486;0.0;373.12359457584427;7.050107305011042;1.16106249056185;71.07999999999998;58.47892213749111;3.661062490561852;2.5000000000000018
2021-10-04 09:00:00;319.13298596529575;319.13298596529575;0.0;345.62605950600164;7.146251319979911;1.16106249056185;70.60000000000002;59.08460329124955;3.661062490561852;2.5000000000000018
2021-10-04 10:00:00;303.8436811375765;303.8436811375765;0.0;330.19288172783655;7.138183942306881;1.16106249056185;70.12;59.106364959525706;3.661062490561852;2.5000000000000018
2021-10-04 11:00:00;261.8480079969816;261.8480079969816;0.0;288.102400957524;6.456606742875882;1.16106249056185;70.0;59.375873042371836;3.661062490561852;2.5000000000000018
2021-10-04 12:00:00;235.86067399486822;235.86067399486822;0.0;262.0582375729519;5.92823239317551;1.16106249056185;70.0;59.47497089662369;3.661062490561852;2.5000000000000018
2021-10-04 13:00:00;204.06500488288518;204.06500488288518;0.0;230.14266303725157;5.157631567988162;1.16106249056185;70.0;59.37576842599077;3.661062490561852;2.5000000000000018
2021-10-04 14:00:00;239.93056854475165;239.93056854475165;0.0;266.1800968792374;6.115629676941008;1.16106249056185;70.0;59.6370092875905;3.661062490561852;2.5000000000000018
2021-10-04 15:00:00;190.79479873809632;190.79479873809632;0.0;216.8065426424705;4.816246110960678;1.16106249056185;70.0;59.281983478047835;3.661062490561852;2.5000000000000018
2021-10-04 16:00:00;217.08038644655133;217.08038644655133;0.0;243.24649105950266;5.558555897878078;1.16106249056185;70.0;59.58077740537749;3.661062490561852;2.5000000000000018
2021-10-04 17:00:00;203.4954402539068;203.4954402539068;0.0;229.58169495337356;5.166666837057752;1.16106249056185;70.0;59.420198738155875;3.661062490561852;2.5000000000000018
2021-10-04 18:00:00;203.9207701867948;203.9207701867948;0.0;230.02051600918222;5.199039060020899;1.16106249056185;70.0;59.465978444529014;3.661062490561852;2.5000000000000018
2021-10-04 19:00:00;232.03838707897012;232.03838707897012;0.0;258.25555214214074;5.913645765196362;1.16106249056185;70.0;59.60211354921114;3.661062490561852;2.5000000000000018
2021-10-04 20:00:00;288.0235626594462;288.0235626594462;0.0;314.5375318632491;7.282943148192607;1.16106249056185;70.24000000000001;59.957084561142835;3.661062490561852;2.5000000000000018
2021-10-04 21:00:00;260.7742087130557;260.7742087130557;0.0;287.08066464197407;6.373062068132112;1.16106249056185;70.18;59.45477271212212;3.661062490561852;2.5000000000000018
2021-10-04 22:00:00;223.5949401461107;223.5949401461107;0.0;249.93155096435515;5.521918118452905;1.16106249056185;70.53999999999996;59.76339830873064;3.661062490561852;2.5000000000000018
2021-10-04 23:00:00;202.5830626139151;202.5830626139151;0.0;228.7616233167671;4.872146344537214;1.16106249056185;70.53999999999996;59.3607271869555;3.661062490561852;2.5000000000000018
2021-10-05 00:00:00;43.439590548720865;43.439590548720865;0.0;68.75419286190207;1.2458177289435284;1.16106249056185;70.72000000000003;57.579999228472616;3.661062490561852;2.5000000000000018
2021-10-05 01:00:00;178.5367226536307;178.5367226536307;0.0;204.56585331964394;4.229446628801764;1.16106249056185;70.72000000000003;59.20403589712754;3.661062490561852;2.5000000000000018
2021-10-05 02:00:00;312.9783236771328;312.9783236771328;0.0;339.6866546465383;7.524073657227302;1.16106249056185;70.77999999999997;60.03079968639662;3.661062490561852;2.5000000000000018
2021-10-05 03:00:00;342.4674752835539;342.4674752835539;0.0;369.18708811543195;7.923360941366867;1.16106249056185;70.77999999999997;59.68600992470152;3.661062490561852;2.5000000000000018
2021-10-05 04:00:00;327.7368877481237;327.7368877481237;0.0;354.5131767873326;7.565807350377624;1.16106249056185;71.01999999999998;59.86350402725145;3.661062490561852;2.5000000000000018
2021-10-05 05:00:00;197.64589470246705;197.64589470246705;0.0;223.90926172902573;4.4728650009140445;1.16106249056185;71.13999999999999;59.22107801773427;3.661062490561852;2.5000000000000018
2021-10-05 06:00:00;364.44722747949953;364.44722747949953;0.0;391.39096565850656;8.373664441252936;1.16106249056185;71.13999999999999;60.01126110550905;3.661062490561852;2.5000000000000018
2021-10-05 07:00:00;382.5246794462024;382.5246794462024;0.0;409.4704080779484;8.515289031227883;1.16106249056185;71.19999999999999;59.750834393672335;3.661062490561852;2.5000000000000018
2021-10-05 08:00:00;676.4718150496691;676.4718150496691;0.0;704.2892051275978;14.943994597427073;1.16106249056185;71.13999999999999;59.91891015755368;3.661062490561852;2.5000000000000018
2021-10-05 09:00:00;640.2335958209399;640.2335958209399;0.0;667.9423081467584;14.008285213519638;1.16106249056185;71.19999999999999;59.847155560582166;3.661062490561852;2.5000000000000018
2021-10-05 10:00:00;600.0917946387767;600.0917946387767;0.0;627.6673405898797;13.071998820979932;1.16106249056185;71.19999999999999;59.76757815319712;3.661062490561852;2.5000000000000018
2021-10-05 11:00:00;419.54177550969666;419.54177550969666;0.0;446.45785186934063;9.154202294549837;1.16106249056185;70.96000000000004;59.34790261346893;3.661062490561852;2.5000000000000018
2021-10-05 12:00:00;506.3220764272533;506.3220764272533;0.0;533.4463270418804;11.387903261329667;1.16106249056185;70.60000000000002;59.44684675190712;3.661062490561852;2.5000000000000018
2021-10-05 13:00:00;359.48897908870856;359.48897908870856;0.0;386.21846219733294;8.314544481134336;1.16106249056185;70.65999999999997;59.60025079518181;3.661062490561852;2.5000000000000018
2021-10-05 14:00:00;236.14808485563276;236.14808485563276;0.0;262.44298103979185;5.497025372667096;1.16106249056185;70.65999999999997;59.29268407531913;3.661062490561852;2.5000000000000018
2021-10-05 15:00:00;229.95187741898036;229.95187741898036;0.0;256.4768861669438;5.454621619889574;1.16106249056185;71.13999999999999;59.94473669242706;3.661062490561852;2.5000000000000018
2021-10-05 16:00:00;249.07474206623482;249.07474206623482;0.0;275.77759717628993;5.662098038376514;1.16106249056185;71.62;60.023356456214174;3.661062490561852;2.5000000000000018
2021-10-05 17:00:00;189.9890770946706;189.9890770946706;0.0;216.59923062317068;4.125605333202138;1.16106249056185;72.27999999999997;59.779714291274274;3.661062490561852;2.5000000000000018
2021-10-05 18:00:00;163.6588386758395;163.6588386758395;0.0;190.26074890106588;3.418803955803783;1.16106249056185;72.82;59.56969992564922;3.661062490561852;2.5000000000000018
2021-10-05 19:00:00;170.15237244308688;170.15237244308688;0.0;196.80441472174397;3.444081245665498;1.16106249056185;73.06;59.454573577397355;3.661062490561852;2.5000000000000018
2021-10-05 20:00:00;144.07896105677221;144.07896105677221;0.0;170.55621027227144;2.8545660894742966;1.16106249056185;73.18;58.95415263106537;3.661062490561852;2.5000000000000018
2021-10-05 21:00:00;173.21036604288022;173.21036604288022;0.0;199.97140902694997;3.45689513831134;1.16106249056185;73.36000000000001;59.58687748990559;3.661062490561852;2.5000000000000018
2021-10-05 22:00:00;177.38723401158066;177.38723401158066;0.0;204.01509113520152;3.4331938105257955;1.16106249056185;73.24000000000001;59.09136045919348;3.661062490561852;2.5000000000000018
2021-10-05 23:00:00;195.65604487330575;195.65604487330575;0.0;222.47331429733364;3.817368184151449;1.16106249056185;73.42000000000002;59.54399061809784;3.661062490561852;2.5000000000000018
2021-10-06 00:00:00;542.4815935296751;542.4815935296751;0.0;570.6704257363566;10.3521998448187;1.16106249056185;74.01999999999998;60.894875589113155;3.661062490561852;2.5000000000000018
2021-10-06 01:00:00;461.17073372706886;461.17073372706886;0.0;488.78934917684853;8.080445650174996;1.16106249056185;73.84000000000003;59.43752499935971;3.661062490561852;2.5000000000000018
2021-10-06 02:00:00;385.32500057613134;385.32500057613134;0.0;412.6558913174486;6.8576051106048785;1.16106249056185;73.60000000000002;59.272636276082665;3.661062490561852;2.5000000000000018
2021-10-06 03:00:00;292.0733203975338;292.0733203975338;0.0;319.18115348116436;5.323550384960116;1.16106249056185;73.65999999999997;59.38465605880049;3.661062490561852;2.5000000000000018
2021-10-06 04:00:00;385.6990609263232;385.6990609263232;0.0;413.2398070007206;7.080437417868675;1.16106249056185;73.84000000000003;59.94390510761923;3.661062490561852;2.5000000000000018
2021-10-06 05:00:00;427.632782426209;427.632782426209;0.0;455.1371375104561;7.661639585536323;1.16106249056185;73.60000000000002;59.45603200049885;3.661062490561852;2.5000000000000018
2021-10-06 06:00:00;427.09623581867675;427.09623581867675;0.0;454.63497553261163;7.751832033935596;1.16106249056185;73.60000000000002;59.63602061138789;3.661062490561852;2.5000000000000018
2021-10-06 07:00:00;459.29377759810257;459.29377759810257;0.0;486.9075455659081;8.336992925124987;1.16106249056185;73.53999999999996;59.634462471893585;3.661062490561852;2.5000000000000018
2021-10-06 08:00:00;706.3882051322357;706.3882051322357;0.0;734.6054420019359;12.845947789206415;1.16106249056185;73.18;59.56433998879629;3.661062490561852;2.5000000000000018
2021-10-06 09:00:00;689.5202628003493;689.5202628003493;0.0;717.6801360335521;12.73727937832174;1.16106249056185;73.06;59.64455877509016;3.661062490561852;2.5000000000000018
2021-10-06 10:00:00;637.3462414261976;637.3462414261976;0.0;665.1257465573128;11.890181569055816;1.16106249056185;72.39999999999998;59.0811728592962;3.661062490561852;2.5000000000000018
2021-10-06 11:00:00;501.42340186096277;501.42340186096277;0.0;528.708050444871;9.855932944683392;1.16106249056185;71.86000000000001;59.08770641195912;3.661062490561852;2.5000000000000018
2021-10-06 12:00:00;690.9946187707197;690.9946187707197;0.0;718.7112568376327;14.281803428251475;1.16106249056185;71.13999999999999;59.15819891457261;3.661062490561852;2.5000000000000018
2021-10-06 13:00:00;476.2106843972246;476.2106843972246;0.0;503.3358497720355;10.394973280887688;1.16106249056185;71.01999999999998;59.49117104055625;3.661062490561852;2.5000000000000018
2021-10-06 14:00:00;300.82087269041995;300.82087269041995;0.0;327.56242991841134;6.709210180115153;1.16106249056185;71.38;59.755523698209686;3.661062490561852;2.5000000000000018
2021-10-06 15:00:00;326.2326792575978;326.2326792575978;0.0;353.2303714394996;7.165045786987814;1.16106249056185;71.86000000000001;60.12211696468256;3.661062490561852;2.5000000000000018
2021-10-06 16:00:00;322.16611773977814;322.16611773977814;0.0;349.1364403531525;6.769776739050449;1.16106249056185;72.10000000000002;59.820758438886514;3.661062490561852;2.5000000000000018
2021-10-06 17:00:00;243.51624512229805;243.51624512229805;0.0;270.3950528771973;5.019361689948528;1.16106249056185;72.69999999999999;59.873712820199046;3.661062490561852;2.5000000000000018
2021-10-06 18:00:00;214.61159771578565;214.61159771578565;0.0;241.34797734036357;4.272085477446446;1.16106249056185;72.88;59.429004126432915;3.661062490561852;2.5000000000000018
2021-10-06 19:00:00;224.85435191281155;224.85435191281155;0.0;251.62094811022098;4.447588166162137;1.16106249056185;72.88;59.40983430303771;3.661062490561852;2.5000000000000018
2021-10-06 20:00:00;191.36816080616055;191.36816080616055;0.0;218.07014173195284;3.7733112541853444;1.16106249056185;73.12;59.35981462977895;3.661062490561852;2.5000000000000018
2021-10-06 21:00:00;228.80515279618413;228.80515279618413;0.0;255.74192576575547;4.480690329818666;1.16106249056185;73.30000000000001;59.71036754963683;3.661062490561852;2.5000000000000018
2021-10-06 22:00:00;228.87857186399503;228.87857186399503;0.0;255.88663184868287;4.368683510347138;1.16106249056185;73.65999999999997;59.71406219262616;3.661062490561852;2.5000000000000018
2021-10-06 23:00:00;253.76807817460573;253.76807817460573;0.0;280.8439110698272;4.71725434178153;1.16106249056185;73.77999999999997;59.60489027960381;3.661062490561852;2.5000000000000018
2021-10-07 00:00:00;555.3569807840828;555.3569807840828;0.0;583.370486496524;10.167189320159894;1.16106249056185;73.77999999999997;60.11863002779802;3.661062490561852;2.5000000000000018
2021-10-07 01:00:00;479.6988296181419;479.6988296181419;0.0;507.4694149501211;8.53470560470386;1.16106249056185;73.96000000000004;59.80297376209353;3.661062490561852;2.5000000000000018
2021-10-07 02:00:00;400.29160296230276;400.29160296230276;0.0;427.7404823510862;7.057886059585873;1.16106249056185;73.84000000000003;59.410329256019565;3.661062490561852;2.5000000000000018
2021-10-07 03:00:00;300.40249926252926;300.40249926252926;0.0;327.5338799065245;5.374537652350101;1.16106249056185;73.77999999999997;59.27005288175786;3.661062490561852;2.5000000000000018
2021-10-07 04:00:00;399.98003035153096;399.98003035153096;0.0;427.6361724816072;7.269320233686852;1.16106249056185;74.07999999999998;60.073444636912825;3.661062490561852;2.5000000000000018
2021-10-07 05:00:00;444.98266660689626;444.98266660689626;0.0;472.6826584633411;7.828464847812295;1.16106249056185;74.07999999999998;59.70381101554409;3.661062490561852;2.5000000000000018
2021-10-07 06:00:00;439.7003614691026;439.7003614691026;0.0;467.3698243271194;7.702977298034245;1.16106249056185;74.07999999999998;59.633828695549596;3.661062490561852;2.5000000000000018
2021-10-07 07:00:00;475.33578725294205;475.33578725294205;0.0;502.92156451925683;8.328101109700473;1.16106249056185;73.60000000000002;59.2217848378466;3.661062490561852;2.5000000000000018
2021-10-07 08:00:00;717.0694928373267;717.0694928373267;0.0;745.0565177126724;12.961183513006507;1.16106249056185;72.51999999999998;58.833409666548334;3.661062490561852;2.5000000000000018
2021-10-07 09:00:00;662.4533772292211;662.4533772292211;0.0;690.0893079943555;12.85254874680828;1.16106249056185;71.56;58.77600039566494;3.661062490561852;2.5000000000000018
2021-10-07 10:00:00;630.2696090339994;630.2696090339994;0.0;658.0225762730709;13.258128529155584;1.16106249056185;71.62;59.802944400844694;3.661062490561852;2.5000000000000018
2021-10-07 11:00:00;573.2493729426523;573.2493729426523;0.0;600.6856644475257;12.041930140572072;1.16106249056185;71.25999999999999;59.38313353196088;3.661062490561852;2.5000000000000018
2021-10-07 12:00:00;718.6597787777039;718.6597787777039;0.0;746.588179901981;15.59267244318451;1.16106249056185;71.19999999999999;59.79983167731132;3.661062490561852;2.5000000000000018
2021-10-07 13:00:00;495.338440571498;495.338440571498;0.0;522.5850229370261;10.764876682855169;1.16106249056185;71.19999999999999;59.64157632949349;3.661062490561852;2.5000000000000018
2021-10-07 14:00:00;311.9688973645382;311.9688973645382;0.0;338.6824205348112;6.840834619417189;1.16106249056185;71.32;59.532158889644734;3.661062490561852;2.5000000000000018
2021-10-07 15:00:00;310.9557780436878;310.9557780436878;0.0;337.7063371118827;6.8535880409263585;1.16106249056185;71.38;59.64800352446389;3.661062490561852;2.5000000000000018
2021-10-07 16:00:00;336.43532209135043;336.43532209135043;0.0;363.440488704522;7.378278363949015;1.16106249056185;71.80000000000001;60.07186432618704;3.661062490561852;2.5000000000000018
2021-10-07 17:00:00;252.63554761448077;252.63554761448077;0.0;279.58839944316315;5.330036775690422;1.16106249056185;72.63999999999999;60.15065530397516;3.661062490561852;2.5000000000000018
2021-10-07 18:00:00;218.04893637337113;218.04893637337113;0.0;244.98769232452602;4.352145937475159;1.16106249056185;73.30000000000001;59.89732376340061;3.661062490561852;2.5000000000000018
2021-10-07 19:00:00;227.40293891912114;227.40293891912114;0.0;254.38856311130883;4.351398575073255;1.16106249056185;73.60000000000002;59.680634890663214;3.661062490561852;2.5000000000000018
2021-10-07 20:00:00;186.1159464766274;186.1159464766274;0.0;212.77332564108409;3.47444871628906;1.16106249056185;73.48000000000002;58.89917876314547;3.661062490561852;2.5000000000000018
2021-10-07 21:00:00;326.22652193450773;326.22652193450773;0.0;353.99572869970973;6.246075205849392;1.16106249056185;74.56;61.06597462699091;3.661062490561852;2.5000000000000018
2021-10-07 22:00:00;281.62693072227387;281.62693072227387;0.0;309.01148458653694;4.829889559796315;1.16106249056185;74.86000000000001;59.6269057261224;3.661062490561852;2.5000000000000018
2021-10-07 23:00:00;308.1248885224217;308.1248885224217;0.0;335.4844509048702;5.210826621551584;1.16106249056185;74.68;59.3509061696509;3.661062490561852;2.5000000000000018
2021-10-08 00:00:00;373.06124976039195;373.06124976039195;0.0;400.7604930921048;6.355302180343932;1.16106249056185;74.92000000000002;59.905896450833154;3.661062490561852;2.5000000000000018
2021-10-08 01:00:00;347.68194501266095;347.68194501266095;0.0;375.3783862627175;5.788494623721269;1.16106249056185;75.27999999999997;59.839749630453866;3.661062490561852;2.5000000000000018
2021-10-08 02:00:00;332.2315321894216;332.2315321894216;0.0;359.6503268310426;5.4148799429329415;1.16106249056185;74.92000000000002;59.10597806408879;3.661062490561852;2.5000000000000018
2021-10-08 03:00:00;355.87806727785005;355.87806727785005;0.0;383.41972478431006;5.948788396151615;1.16106249056185;74.80000000000001;59.453948907984625;3.661062490561852;2.5000000000000018
2021-10-08 04:00:00;368.8523811518058;368.8523811518058;0.0;396.3111552747268;6.200149575466284;1.16106249056185;74.44;59.2210447592567;3.661062490561852;2.5000000000000018
2021-10-08 05:00:00;411.45567037019936;411.45567037019936;0.0;439.1297453263202;7.076324517292203;1.16106249056185;74.44;59.664716445285364;3.661062490561852;2.5000000000000018
2021-10-08 06:00:00;403.88282817464926;403.88282817464926;0.0;431.517329536227;6.918319608774053;1.16106249056185;74.44;59.5892519675084;3.661062490561852;2.5000000000000018
2021-10-08 07:00:00;437.8093721831328;437.8093721831328;0.0;465.2346192179035;7.502485610542843;1.16106249056185;73.65999999999997;58.8955401685576;3.661062490561852;2.5000000000000018
2021-10-08 08:00:00;659.3428176771929;659.3428176771929;0.0;687.1513058011752;11.892584306824938;1.16106249056185;72.51999999999998;58.762901497171356;3.661062490561852;2.5000000000000018
2021-10-08 09:00:00;622.3681557933877;622.3681557933877;0.0;650.0463436742692;12.095568369931126;1.16106249056185;71.98000000000002;59.184161537805835;3.661062490561852;2.5000000000000018
2021-10-08 10:00:00;754.8473409422396;754.8473409422396;0.0;782.8093387429149;15.361044466592697;1.16106249056185;71.38;59.24650372007466;3.661062490561852;2.5000000000000018
2021-10-08 11:00:00;524.1694852116989;524.1694852116989;0.0;551.3705182111156;11.18524189424765;1.16106249056185;70.96000000000004;59.22322255223787;3.661062490561852;2.5000000000000018
2021-10-08 12:00:00;663.4667665777591;663.4667665777591;0.0;691.3148724633957;14.816616017247785;1.16106249056185;71.25999999999999;60.150933060130285;3.661062490561852;2.5000000000000018
2021-10-08 13:00:00;454.8441469793187;454.8441469793187;0.0;481.93105583034844;9.857654390508888;1.16106249056185;71.13999999999999;59.49975730759081;3.661062490561852;2.5000000000000018
2021-10-08 14:00:00;291.69989157048826;291.69989157048826;0.0;318.20760669024367;6.445350398779976;1.16106249056185;70.96000000000004;59.20521380668919;3.661062490561852;2.5000000000000018
2021-10-08 15:00:00;287.2326069621873;287.2326069621873;0.0;313.909143146929;6.556052251707421;1.16106249056185;71.19999999999999;59.79980529313576;3.661062490561852;2.5000000000000018
2021-10-08 16:00:00;312.0752799828842;312.0752799828842;0.0;338.94388223694307;6.978241869867024;1.16106249056185;71.56;59.99535007139741;3.661062490561852;2.5000000000000018
2021-10-08 17:00:00;241.15005282595178;241.15005282595178;0.0;267.8650802984911;5.208088352344117;1.16106249056185;72.03999999999996;59.794163186889136;3.661062490561852;2.5000000000000018
2021-10-08 18:00:00;211.33750612106212;211.33750612106212;0.0;237.85206489900648;4.437611765093199;1.16106249056185;72.03999999999996;59.278305867799645;3.661062490561852;2.5000000000000018
2021-10-08 19:00:00;217.7302873560448;217.7302873560448;0.0;244.42812360321847;4.608769379763877;1.16106249056185;72.34000000000003;59.71251368184926;3.661062490561852;2.5000000000000018
2021-10-08 20:00:00;203.43064878075708;203.43064878075708;0.0;230.012208937196;4.192196580129565;1.16106249056185;72.39999999999998;59.33648768493083;3.661062490561852;2.5000000000000018
2021-10-08 21:00:00;236.86304873466503;236.86304873466503;0.0;263.5186088364953;4.88339221091654;1.16106249056185;72.22000000000003;59.3718560861866;3.661062490561852;2.5000000000000018
2021-10-08 22:00:00;227.7970907176803;227.7970907176803;0.0;254.6032861924469;4.719107155436824;1.16106249056185;72.63999999999999;59.794385766387734;3.661062490561852;2.5000000000000018
2021-10-08 23:00:00;247.54547678949282;247.54547678949282;0.0;274.5175215900804;4.969175982645149;1.16106249056185;73.06;59.906649244748166;3.661062490561852;2.5000000000000018
2021-10-09 00:00:00;420.44410896292294;420.44410896292294;0.0;447.98535970574216;8.12853689990408;1.16106249056185;73.24000000000001;60.11793606699649;3.661062490561852;2.5000000000000018
2021-10-09 01:00:00;326.71902703134634;326.71902703134634;0.0;353.9428320732516;6.098724878731923;1.16106249056185;73.48000000000002;59.66201270753078;3.661062490561852;2.5000000000000018
2021-10-09 02:00:00;191.15449761614428;191.15449761614428;0.0;217.9847504897508;3.540501631638971;1.16106249056185;73.89999999999998;59.24074081333998;3.661062490561852;2.5000000000000018
2021-10-09 03:00:00;239.6938103595305;239.6938103595305;0.0;266.77890153780635;4.432159261963697;1.16106249056185;73.96000000000004;59.62865892533665;3.661062490561852;2.5000000000000018
2021-10-09 04:00:00;271.4505672503599;271.4505672503599;0.0;298.6094916169906;4.9283057584140995;1.16106249056185;73.96000000000004;59.53364305518983;3.661062490561852;2.5000000000000018
2021-10-09 05:00:00;265.72849561953603;265.72849561953603;0.0;292.86498204448145;4.790957402018272;1.16106249056185;74.01999999999998;59.46554839910209;3.661062490561852;2.5000000000000018
2021-10-09 06:00:00;390.64963570273613;390.64963570273613;0.0;418.2454961345976;7.020952078861058;1.16106249056185;74.07999999999998;59.89641636833642;3.661062490561852;2.5000000000000018
2021-10-09 07:00:00;676.1734436148062;676.1734436148062;0.0;704.513124944821;11.901121072752547;1.16106249056185;73.96000000000004;59.86542695939812;3.661062490561852;2.5000000000000018
2021-10-09 08:00:00;765.6457730294129;765.6457730294129;0.0;794.106504089314;13.377273432542605;1.16106249056185;73.65999999999997;59.526105068603215;3.661062490561852;2.5000000000000018
2021-10-09 09:00:00;573.0843596226564;573.0843596226564;0.0;600.8693332790932;10.20078724644297;1.16106249056185;73.24000000000001;59.215187648276924;3.661062490561852;2.5000000000000018
2021-10-09 10:00:00;505.74505528269384;505.74505528269384;0.0;533.2377503290189;9.340609595823661;1.16106249056185;72.75999999999999;59.16759279964731;3.661062490561852;2.5000000000000018
2021-10-09 11:00:00;483.3775208267114;483.3775208267114;0.0;510.741009605921;9.291787393839876;1.16106249056185;72.34000000000003;59.2526361664556;3.661062490561852;2.5000000000000018
2021-10-09 12:00:00;404.21607785854803;404.21607785854803;0.0;431.2958098512716;8.045829605453585;1.16106249056185;72.03999999999996;59.27693098516369;3.661062490561852;2.5000000000000018
2021-10-09 13:00:00;220.32284630196028;220.32284630196028;0.0;246.78103959494246;4.522651084057752;1.16106249056185;71.98000000000002;58.9881973409652;3.661062490561852;2.5000000000000018
2021-10-09 14:00:00;162.41395504852676;162.41395504852676;0.0;188.71270024041632;3.4463289490187723;1.16106249056185;72.03999999999996;59.00247631610148;3.661062490561852;2.5000000000000018
2021-10-09 15:00:00;155.46751075141802;155.46751075141802;0.0;181.83433927900305;3.354722648938986;1.16106249056185;72.15999999999997;59.25464392884538;3.661062490561852;2.5000000000000018
2021-10-09 16:00:00;141.72518842794574;141.72518842794574;0.0;168.2448623991142;3.035368970451099;1.16106249056185;72.75999999999999;59.56282332685754;3.661062490561852;2.5000000000000018
2021-10-09 17:00:00;232.46731199382842;232.46731199382842;0.0;259.80667945666363;4.7952223964238225;1.16106249056185;73.84000000000003;60.939924030614236;3.661062490561852;2.5000000000000018
2021-10-09 18:00:00;266.03847395385975;266.03847395385975;0.0;293.5046165217563;4.871290420274423;1.16106249056185;74.68;60.33430398853898;3.661062490561852;2.5000000000000018
2021-10-09 19:00:00;190.01689445219347;190.01689445219347;0.0;216.99902344279468;3.2603175172274907;1.16106249056185;74.86000000000001;59.012944036879446;3.661062490561852;2.5000000000000018
2021-10-09 20:00:00;251.5411506787803;251.5411506787803;0.0;278.9645411381792;4.364727370926427;1.16106249056185;75.10000000000002;59.882525184768724;3.661062490561852;2.5000000000000018
2021-10-09 21:00:00;265.4015886139716;265.4015886139716;0.0;292.8802668414482;4.44426929067593;1.16106249056185;75.39999999999998;59.709367343398355;3.661062490561852;2.5000000000000018
2021-10-09 22:00:00;343.86057990966555;343.86057990966555;0.0;371.5500960016426;5.632671387431525;1.16106249056185;75.39999999999998;59.694431099031476;3.661062490561852;2.5000000000000018
2021-10-09 23:00:00;313.91347562028056;313.91347562028056;0.0;341.72267573596554;5.0781847610456685;1.16106249056185;76.06;60.03802646606681;3.661062490561852;2.5000000000000018
2021-10-10 00:00:00;784.3228678917873;784.3228678917873;0.0;813.3414108940993;12.213987853944042;1.16106249056185;75.94;60.085004956999796;3.661062490561852;2.5000000000000018
2021-10-10 01:00:00;981.0009189959549;981.0009189959549;0.0;1010.4326722420973;14.981316453757552;1.16106249056185;75.75999999999999;59.7013840286146;3.661062490561852;2.5000000000000018
2021-10-10 02:00:00;498.17655329382853;498.17655329382853;0.0;526.5840149935915;7.663835192386976;1.16106249056185;76.54000000000002;60.18041719587194;3.661062490561852;2.5000000000000018
2021-10-10 03:00:00;312.9127323245226;312.9127323245226;0.0;340.52334748213434;4.662505410162415;1.16106249056185;76.30000000000001;58.91085395868271;3.661062490561852;2.5000000000000018
2021-10-10 04:00:00;276.6710733757379;276.6710733757379;0.0;304.1950571587016;4.252245485226272;1.16106249056185;76.12;59.087259342567904;3.661062490561852;2.5000000000000018
2021-10-10 05:00:00;558.213835589005;558.213835589005;0.0;586.8469015074312;8.718853246915058;1.16106249056185;76.48000000000002;60.454331396241514;3.661062490561852;2.5000000000000018
2021-10-10 06:00:00;674.6977483843648;674.6977483843648;0.0;703.4241123294398;10.049524234432777;1.16106249056185;76.30000000000001;59.634342243470144;3.661062490561852;2.5000000000000018
2021-10-10 07:00:00;364.5322502396322;364.5322502396322;0.0;391.8252110434371;5.615004291650284;1.16106249056185;74.68;58.06528128040219;3.661062490561852;2.5000000000000018
2021-10-10 08:00:00;539.5578567039364;539.5578567039364;0.0;567.3373743016425;9.11615400071647;1.16106249056185;73.84000000000003;59.02231183851654;3.661062490561852;2.5000000000000018
2021-10-10 09:00:00;355.7139962425755;355.7139962425755;0.0;382.44098786914265;6.295587126502092;1.16106249056185;72.39999999999998;57.936316751020115;3.661062490561852;2.5000000000000018
2021-10-10 10:00:00;492.042684722802;492.042684722802;0.0;519.1823923934337;9.839635775974426;1.16106249056185;71.44;58.87704968901369;3.661062490561852;2.5000000000000018
2021-10-10 11:00:00;458.2181221285405;458.2181221285405;0.0;485.19847508407577;9.819067646245129;1.16106249056185;70.89999999999998;59.13478454262747;3.661062490561852;2.5000000000000018
2021-10-10 12:00:00;495.4875374368298;495.4875374368298;0.0;522.6094945487837;11.169858669492744;1.16106249056185;70.65999999999997;59.52012475920827;3.661062490561852;2.5000000000000018
2021-10-10 13:00:00;468.8703097858851;468.8703097858851;0.0;495.8545141585014;10.788889217036159;1.16106249056185;70.42000000000002;59.4772054050992;3.661062490561852;2.5000000000000018
2021-10-10 14:00:00;455.18390451521924;455.18390451521924;0.0;482.2031167448309;10.731260688844124;1.16106249056185;70.48000000000002;59.78132542479568;3.661062490561852;2.5000000000000018
2021-10-10 15:00:00;513.3185432620492;513.3185432620492;0.0;540.6778091403646;12.048734252680536;1.16106249056185;70.89999999999998;60.21565681503455;3.661062490561852;2.5000000000000018
2021-10-10 16:00:00;360.30819418109127;360.30819418109127;0.0;387.5545878477767;8.117843423133877;1.16106249056185;72.03999999999996;60.673076907401594;3.661062490561852;2.5000000000000018
2021-10-10 17:00:00;282.35087783098857;282.35087783098857;0.0;309.48279917249437;5.826913734580434;1.16106249056185;72.94;60.29413220242884;3.661062490561852;2.5000000000000018
2021-10-10 18:00:00;294.3972096477504;294.3972096477504;0.0;321.68215687302575;5.710052872207972;1.16106249056185;73.60000000000002;60.186640886556916;3.661062490561852;2.5000000000000018
2021-10-10 19:00:00;321.32744671133315;321.32744671133315;0.0;348.9606447209859;5.920868504729899;1.16106249056185;74.56;60.52728373137529;3.661062490561852;2.5000000000000018
2021-10-10 20:00:00;310.6830944863938;310.6830944863938;0.0;338.3069318683667;5.330891447966277;1.16106249056185;75.15999999999997;60.050093846649645;3.661062490561852;2.5000000000000018
2021-10-10 21:00:00;292.9027137625366;292.9027137625366;0.0;320.5360210590902;4.835211716158729;1.16106249056185;75.63999999999999;59.8561823034309;3.661062490561852;2.5000000000000018
2021-10-10 22:00:00;898.8011087494809;898.8011087494809;0.0;928.2861733960709;14.429846712400872;1.16106249056185;76.12;60.803100113231835;3.661062490561852;2.5000000000000018
2021-10-10 23:00:00;436.78718332578023;436.78718332578023;0.0;464.94910868297706;6.592842955569146;1.16106249056185;76.54000000000002;59.74873567289677;3.661062490561852;2.5000000000000018
2021-10-11 00:00:00;730.3087627636289;730.3087627636289;0.0;759.4810320064636;10.906249062906948;1.16106249056185;77.07999999999998;60.499705885920946;3.661062490561852;2.5000000000000018
2021-10-11 01:00:00;814.8188857376359;814.8188857376359;0.0;844.205277515184;11.642787787832887;1.16106249056185;77.44;60.175985554826696;3.661062490561852;2.5000000000000018
2021-10-11 02:00:00;755.3564302247628;755.3564302247628;0.0;784.5970952952929;10.543773421194167;1.16106249056185;77.68;59.9625448963406;3.661062490561852;2.5000000000000018
2021-10-11 03:00:00;715.3765787553875;715.3765787553875;0.0;744.5159170420944;9.862037486706901;1.16106249056185;77.80000000000001;59.825449125216835;3.661062490561852;2.5000000000000018
2021-10-11 04:00:00;682.1704631942923;682.1704631942923;0.0;711.18308319289;9.351112190542247;1.16106249056185;77.74000000000001;59.63206780201216;3.661062490561852;2.5000000000000018
2021-10-11 05:00:00;743.9157976893988;743.9157976893988;0.0;773.178889470758;10.239691865000884;1.16106249056185;77.92000000000002;59.94189927140587;3.661062490561852;2.5000000000000018
2021-10-11 06:00:00;716.1296367139373;716.1296367139373;0.0;745.1415970340486;9.74249895275576;1.16106249056185;77.56;59.34961405889561;3.661062490561852;2.5000000000000018
2021-10-11 07:00:00;791.9388234623457;791.9388234623457;0.0;821.1132980221084;10.991278896479246;1.16106249056185;77.25999999999999;59.47288277396325;3.661062490561852;2.5000000000000018
2021-10-11 08:00:00;528.6044628817982;528.6044628817982;0.0;556.8870531309924;7.4507533104181904;1.16106249056185;76.72000000000003;58.924194665527466;3.661062490561852;2.5000000000000018
2021-10-11 09:00:00;748.9854959894109;748.9854959894109;0.0;777.718029144425;10.992009963485359;1.16106249056185;75.88;59.03404007681712;3.661062490561852;2.5000000000000018
2021-10-11 10:00:00;798.297804181586;798.297804181586;0.0;827.0105836228422;12.22419212723498;1.16106249056185;75.10000000000002;58.99200040661492;3.661062490561852;2.5000000000000018
2021-10-11 11:00:00;839.8621613381068;839.8621613381068;0.0;868.4649102616125;13.502029745983748;1.16106249056185;74.07999999999998;58.7654611139036;3.661062490561852;2.5000000000000018
2021-10-11 12:00:00;572.7446196275517;572.7446196275517;0.0;600.6693667441741;9.858395152427526;1.16106249056185;73.84000000000003;59.332921141809436;3.661062490561852;2.5000000000000018
2021-10-11 13:00:00;498.80446799913597;498.80446799913597;0.0;526.5600566422663;8.817766675465972;1.16106249056185;73.77999999999997;59.56195061494327;3.661062490561852;2.5000000000000018
2021-10-11 14:00:00;722.2867544712637;722.2867544712637;0.0;750.7002131698194;12.875288448966675;1.16106249056185;73.72000000000003;59.83773656945459;3.661062490561852;2.5000000000000018
2021-10-11 15:00:00;808.5916875763212;808.5916875763212;0.0;837.2375793068612;14.353459835169797;1.16106249056185;73.72000000000003;59.83190033089403;3.661062490561852;2.5000000000000018
2021-10-11 16:00:00;489.2751156088855;489.2751156088855;0.0;517.1731097059929;8.670452966558942;1.16106249056185;74.19999999999999;59.998152049630164;3.661062490561852;2.5000000000000018
2021-10-11 17:00:00;495.2094754341516;495.2094754341516;0.0;523.4957887403795;8.581191970999276;1.16106249056185;75.27999999999997;60.75499521240977;3.661062490561852;2.5000000000000018
2021-10-11 18:00:00;886.4755183295081;886.4755183295081;0.0;915.9394336447046;14.288440541917765;1.16106249056185;76.12;60.85725548322273;3.661062490561852;2.5000000000000018
2021-10-11 19:00:00;763.7367806584491;763.7367806584491;0.0;792.8353140101422;11.529089085783497;1.16106249056185;76.54000000000002;60.1666064512998;3.661062490561852;2.5000000000000018
2021-10-11 20:00:00;914.7851968868749;914.7851968868749;0.0;944.297697650544;13.475374783429313;1.16106249056185;76.77999999999997;60.0952851947859;3.661062490561852;2.5000000000000018
2021-10-11 21:00:00;787.7243208018749;787.7243208018749;0.0;816.865642983563;11.400478727187902;1.16106249056185;76.84000000000003;59.78003046607455;3.661062490561852;2.5000000000000018
2021-10-11 22:00:00;811.342064565627;811.342064565627;0.0;840.5838943035366;11.72384153584842;1.16106249056185;76.96000000000004;59.88888710229918;3.661062490561852;2.5000000000000018
2021-10-11 23:00:00;809.3637929289285;809.3637929289285;0.0;838.3769629856681;11.60780432916583;1.16106249056185;76.42000000000002;59.22350383628668;3.661062490561852;2.5000000000000018
2021-10-12 00:00:00;687.4678610527614;687.4678610527614;0.0;716.3974117548555;10.170284907521223;1.16106249056185;76.84000000000003;60.06851189778939;3.661062490561852;2.5000000000000018
2021-10-12 01:00:00;600.4641853645729;600.4641853645729;0.0;629.1660116093067;8.709104180242047;1.16106249056185;77.01999999999998;59.819444324549806;3.661062490561852;2.5000000000000018
2021-10-12 02:00:00;509.1908106056395;509.1908106056395;0.0;537.6001887752487;7.32626400360983;1.16106249056185;77.01999999999998;59.548606001173425;3.661062490561852;2.5000000000000018
2021-10-12 03:00:00;631.679061914572;631.679061914572;0.0;660.5259460016498;9.125356369718281;1.16106249056185;77.19999999999999;59.96581472442807;3.661062490561852;2.5000000000000018
2021-10-12 04:00:00;653.270613870508;653.270613870508;0.0;682.1073013436596;9.294820483460521;1.16106249056185;77.13999999999999;59.667204198412435;3.661062490561852;2.5000000000000018
2021-10-12 05:00:00;720.178296242654;720.178296242654;0.0;749.0946438634207;10.268186722651924;1.16106249056185;76.84000000000003;59.470246955572975;3.661062490561852;2.5000000000000018
2021-10-12 06:00:00;854.111913890942;854.111913890942;0.0;883.4117155725407;12.358081254098039;1.16106249056185;76.77999999999997;59.75987216376183;3.661062490561852;2.5000000000000018
2021-10-12 07:00:00;802.734785409914;802.734785409914;0.0;831.7456462295237;11.623653952046695;1.16106249056185;76.36000000000001;59.32278618662542;3.661062490561852;2.5000000000000018
2021-10-12 08:00:00;1192.4084065789832;1192.4084065789832;0.0;1222.3774640230645;17.709567272660795;1.16106249056185;75.88;59.445817907469575;3.661062490561852;2.5000000000000018
2021-10-12 09:00:00;985.144538528441;985.144538528441;0.0;1014.3157286868633;14.982061739476322;1.16106249056185;74.98000000000002;58.86047325361744;3.661062490561852;2.5000000000000018
2021-10-12 10:00:00;1282.390834973792;1282.390834973792;0.0;1312.361214379787;20.693876116808468;1.16106249056185;74.44;59.340510951116016;3.661062490561852;2.5000000000000018
2021-10-12 11:00:00;987.475661122722;987.475661122722;0.0;1016.4922054528918;16.489194413621835;1.16106249056185;73.77999999999997;59.10239067547627;3.661062490561852;2.5000000000000018
2021-10-12 12:00:00;731.8506632452601;731.8506632452601;0.0;760.22522334363;12.843046352810688;1.16106249056185;73.65999999999997;59.56630286727926;3.661062490561852;2.5000000000000018
2021-10-12 13:00:00;690.0426259782979;690.0426259782979;0.0;718.3147475215501;12.293207320813309;1.16106249056185;73.60000000000002;59.68765667289267;3.661062490561852;2.5000000000000018
2021-10-12 14:00:00;623.3296281596297;623.3296281596297;0.0;651.4689084354965;11.170278322540797;1.16106249056185;73.72000000000003;59.83389614593665;3.661062490561852;2.5000000000000018
2021-10-12 15:00:00;502.19763950402427;502.19763950402427;0.0;530.1268792748369;8.945389381784878;1.16106249056185;74.13999999999999;60.02986122855134;3.661062490561852;2.5000000000000018
2021-10-12 16:00:00;629.268870993994;629.268870993994;0.0;657.7602164610232;10.940637771140317;1.16106249056185;74.80000000000001;60.48551682051169;3.661062490561852;2.5000000000000018
2021-10-12 17:00:00;525.0634605146602;525.0634605146602;0.0;553.4836239924856;8.68177681198389;1.16106249056185;75.75999999999999;60.58087041740106;3.661062490561852;2.5000000000000018
2021-10-12 18:00:00;438.4039675248356;438.4039675248356;0.0;466.62461037365;6.840748030644148;1.16106249056185;76.36000000000001;60.11892560136437;3.661062490561852;2.5000000000000018
2021-10-12 19:00:00;427.52980508727256;427.52980508727256;0.0;455.7797505486593;6.458556972128899;1.16106249056185;76.77999999999997;59.97764171870409;3.661062490561852;2.5000000000000018
2021-10-12 20:00:00;519.2589307179456;519.2589307179456;0.0;547.7243560811577;7.6554013562157674;1.16106249056185;76.84000000000003;59.804895646416014;3.661062490561852;2.5000000000000018
2021-10-12 21:00:00;498.6817139878634;498.6817139878634;0.0;527.2639705454785;7.27920837653481;1.16106249056185;77.38;60.133750942100676;3.661062490561852;2.5000000000000018
2021-10-12 22:00:00;628.4635991224768;628.4635991224768;0.0;657.4662477230344;8.904378737812449;1.16106249056185;77.80000000000001;60.21993210301656;3.661062490561852;2.5000000000000018
2021-10-12 23:00:00;569.0407209377697;569.0407209377697;0.0;597.9546119082573;7.825175609125702;1.16106249056185;78.27999999999997;60.08614048758079;3.661062490561852;2.5000000000000018
2021-10-13 00:00:00;765.2027053036853;765.2027053036853;0.0;794.7301628779663;10.269846858601001;1.16106249056185;78.75999999999999;60.33504489042855;3.661062490561852;2.5000000000000018
2021-10-13 01:00:00;819.9914872697201;819.9914872697201;0.0;849.596069779109;10.65912938713596;1.16106249056185;78.88;59.902392057369696;3.661062490561852;2.5000000000000018
2021-10-13 02:00:00;891.5749633700733;891.5749633700733;0.0;921.4994841099767;11.491698637195435;1.16106249056185;79.36000000000001;60.26755370458011;3.661062490561852;2.5000000000000018
2021-10-13 03:00:00;740.5084160081428;740.5084160081428;0.0;769.9832785484826;9.303234559236698;1.16106249056185;79.42000000000002;59.714020228337176;3.661062490561852;2.5000000000000018
2021-10-13 04:00:00;702.9319783532254;702.9319783532254;0.0;732.3593917428275;8.8286637677119;1.16106249056185;79.54000000000002;59.78941391629377;3.661062490561852;2.5000000000000018
2021-10-13 05:00:00;716.5544161776767;716.5544161776767;0.0;745.8926839746983;8.956948183575115;1.16106249056185;79.24000000000001;59.412543979866314;3.661062490561852;2.5000000000000018
2021-10-13 06:00:00;679.0761963901621;679.0761963901621;0.0;708.2068542108146;8.608289684264602;1.16106249056185;78.82;59.23182560547059;3.661062490561852;2.5000000000000018
2021-10-13 07:00:00;772.2873694291809;772.2873694291809;0.0;801.3970085882704;10.015781430539475;1.16106249056185;77.86000000000001;58.8091837564632;3.661062490561852;2.5000000000000018
2021-10-13 08:00:00;1211.64860477227;1211.64860477227;0.0;1241.6586415528077;16.490962976198876;1.16106249056185;76.60000000000002;58.673029311859636;3.661062490561852;2.5000000000000018
2021-10-13 09:00:00;980.9930018685585;980.9930018685585;0.0;1010.226367285352;14.24669690802345;1.16106249056185;75.57999999999998;58.69678215647082;3.661062490561852;2.5000000000000018
2021-10-13 10:00:00;869.3208705780269;869.3208705780269;0.0;898.1208069041728;13.489681390681918;1.16106249056185;74.68;58.828010530045105;3.661062490561852;2.5000000000000018
2021-10-13 11:00:00;954.3071182525789;954.3071182525789;0.0;983.1394637965656;15.746203124304383;1.16106249056185;73.60000000000002;58.73414168065938;3.661062490561852;2.5000000000000018
2021-10-13 12:00:00;715.2143044030331;715.2143044030331;0.0;743.3960570991666;12.711056082203683;1.16106249056185;73.18;59.25518839745365;3.661062490561852;2.5000000000000018
2021-10-13 13:00:00;689.0703408383708;689.0703408383708;0.0;717.1163353946561;12.717415468696128;1.16106249056185;72.75999999999999;59.334160053349194;3.661062490561852;2.5000000000000018
2021-10-13 14:00:00;625.7339271497632;625.7339271497632;0.0;653.7453658221908;11.938335268343534;1.16106249056185;72.94;59.90186235095655;3.661062490561852;2.5000000000000018
2021-10-13 15:00:00;526.1306503355837;526.1306503355837;0.0;553.8883171455843;9.933900050128674;1.16106249056185;73.12;59.84443148376147;3.661062490561852;2.5000000000000018
2021-10-13 16:00:00;533.8112146849002;533.8112146849002;0.0;561.8275337150342;9.982269852711255;1.16106249056185;73.77999999999997;60.3793944882176;3.661062490561852;2.5000000000000018
2021-10-13 17:00:00;379.52222120992525;379.52222120992525;0.0;407.2184946475367;6.764225901940801;1.16106249056185;74.5;60.16624092018117;3.661062490561852;2.5000000000000018
2021-10-13 18:00:00;436.2365105014324;436.2365105014324;0.0;464.166901142836;7.466358918910674;1.16106249056185;74.92000000000002;60.11814945359521;3.661062490561852;2.5000000000000018
2021-10-13 19:00:00;431.72507324179577;431.72507324179577;0.0;459.7554131159992;7.147401998922946;1.16106249056185;75.46000000000004;60.14456446581238;3.661062490561852;2.5000000000000018
2021-10-13 20:00:00;541.0412861843646;541.0412861843646;0.0;569.4086142583434;8.650602413556392;1.16106249056185;75.75999999999999;60.08785682383666;3.661062490561852;2.5000000000000018
2021-10-13 21:00:00;521.2389902035076;521.2389902035076;0.0;549.5102922581088;8.12003606267152;1.16106249056185;75.88;59.767290295120574;3.661062490561852;2.5000000000000018
2021-10-13 22:00:00;424.66986167246455;424.66986167246455;0.0;452.74558050155986;6.57004096220512;1.16106249056185;76.18;59.77271009021143;3.661062490561852;2.5000000000000018
2021-10-13 23:00:00;510.60025352527003;510.60025352527003;0.0;538.6792447768131;7.803646479020898;1.16106249056185;75.63999999999999;59.204483169900016;3.661062490561852;2.5000000000000018
2021-10-14 00:00:00;534.0203153756011;534.0203153756011;0.0;562.1961849318367;8.382840299554777;1.16106249056185;75.51999999999998;59.552114447571;3.661062490561852;2.5000000000000018
2021-10-14 01:00:00;485.11450510970326;485.11450510970326;0.0;513.3467518209259;7.672680941059379;1.16106249056185;75.94;60.01005086759875;3.661062490561852;2.5000000000000018
2021-10-14 02:00:00;409.3095790733897;409.3095790733897;0.0;437.47012680692484;6.324334711194735;1.16106249056185;76.54000000000002;60.0703539805894;3.661062490561852;2.5000000000000018
2021-10-14 03:00:00;491.349615837254;491.349615837254;0.0;519.6362225506476;7.358796561024115;1.16106249056185;76.48000000000002;59.66707289906543;3.661062490561852;2.5000000000000018
2021-10-14 04:00:00;501.09012008500775;501.09012008500775;0.0;529.4271429107712;7.487340348206371;1.16106249056185;76.54000000000002;59.704371354426485;3.661062490561852;2.5000000000000018
2021-10-14 05:00:00;550.6184203924757;550.6184203924757;0.0;579.2982774480801;8.192057653514981;1.16106249056185;77.07999999999998;60.243184741750326;3.661062490561852;2.5000000000000018
2021-10-14 06:00:00;644.1444747512986;644.1444747512986;0.0;672.6701866332228;9.260801381982539;1.16106249056185;76.30000000000001;59.00564699102546;3.661062490561852;2.5000000000000018
2021-10-14 07:00:00;611.9725637103415;611.9725637103415;0.0;640.1473041437362;9.162965605814602;1.16106249056185;75.27999999999997;58.64608131548499;3.661062490561852;2.5000000000000018
2021-10-14 08:00:00;838.1000036640237;838.1000036640237;0.0;866.8524365378705;13.38640755156867;1.16106249056185;74.56;59.14186511386055;3.661062490561852;2.5000000000000018
2021-10-14 09:00:00;963.2449866219436;963.2449866219436;0.0;992.0652566272702;16.045565748357127;1.16106249056185;73.42000000000002;58.69904735880891;3.661062490561852;2.5000000000000018
2021-10-14 10:00:00;893.3375464475159;893.3375464475159;0.0;921.9179299028643;16.081464679044814;1.16106249056185;72.75999999999999;59.11048029483783;3.661062490561852;2.5000000000000018
2021-10-14 11:00:00;708.6095364463579;708.6095364463579;0.0;736.6682208229188;13.445086473309562;1.16106249056185;72.46000000000004;59.41455058751637;3.661062490561852;2.5000000000000018
2021-10-14 12:00:00;563.0351175982909;563.0351175982909;0.0;590.6144836816513;10.996376075266419;1.16106249056185;72.15999999999997;59.37192371448862;3.661062490561852;2.5000000000000018
2021-10-14 13:00:00;551.6235977759145;551.6235977759145;0.0;579.1720422746474;11.094572875430995;1.16106249056185;71.98000000000002;59.550670195978114;3.661062490561852;2.5000000000000018
2021-10-14 14:00:00;508.5283212656279;508.5283212656279;0.0;535.95867555737;10.390289121644914;1.16106249056185;71.92000000000002;59.63841601595027;3.661062490561852;2.5000000000000018
2021-10-14 15:00:00;428.86275187750397;428.86275187750397;0.0;456.304445732833;8.828361573912304;1.16106249056185;72.51999999999998;60.21376234297924;3.661062490561852;2.5000000000000018
2021-10-14 16:00:00;424.8991029195171;424.8991029195171;0.0;452.53467455405934;8.379314129599049;1.16106249056185;73.30000000000001;60.44138777734838;3.661062490561852;2.5000000000000018
2021-10-14 17:00:00;309.37470537838436;309.37470537838436;0.0;336.70978355120144;5.750287592637938;1.16106249056185;73.89999999999998;59.95826320995502;3.661062490561852;2.5000000000000018
2021-10-14 18:00:00;277.26226877301946;277.26226877301946;0.0;304.53573481612193;4.988779053106691;1.16106249056185;74.25999999999999;59.72568057681383;3.661062490561852;2.5000000000000018
2021-10-14 19:00:00;343.2781065284061;343.2781065284061;0.0;370.9799179006162;6.052878092927659;1.16106249056185;74.86000000000001;60.267181422618705;3.661062490561852;2.5000000000000018
2021-10-14 20:00:00;202.9224299064058;202.9224299064058;0.0;229.72813330728346;3.4015630465110567;1.16106249056185;74.5;58.41998800284637;3.661062490561852;2.5000000000000018
2021-10-14 21:00:00;430.8927318830292;430.8927318830292;0.0;458.80403670970384;7.648297764101617;1.16106249056185;74.62;60.33720666104523;3.661062490561852;2.5000000000000018
2021-10-14 22:00:00;371.10139776229147;371.10139776229147;0.0;398.7797322552985;6.2722391033591895;1.16106249056185;74.92000000000002;59.782255131818886;3.661062490561852;2.5000000000000018
2021-10-14 23:00:00;404.7220416074086;404.7220416074086;0.0;432.53133000970905;6.735808319947479;1.16106249056185;75.10000000000002;59.81101832020147;3.661062490561852;2.5000000000000018
2021-10-15 00:00:00;553.9959856270661;553.9959856270661;0.0;582.1832062680144;9.07966218142058;1.16106249056185;75.03999999999996;59.7734574412828;3.661062490561852;2.5000000000000018
