Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-10-15 01:00:00;518.5500540922967;518.5500540922967;0.0;546.6913841935556;8.454858258462275;1.16106249056185;75.22000000000003;59.82475488706143;3.661062490561852;2.5000000000000018
2021-10-15 02:00:00;475.35163834859634;475.35163834859634;0.0;503.3761018410405;7.672477394341408;1.16106249056185;75.34000000000003;59.71904125886539;3.661062490561852;2.5000000000000018
2021-10-15 03:00:00;521.0665885387089;521.0665885387089;0.0;549.2396644254454;8.365468936914102;1.16106249056185;75.39999999999998;59.767720487769225;3.661062490561852;2.5000000000000018
2021-10-15 04:00:00;521.3646429483549;521.3646429483549;0.0;549.5000935244334;8.318835000840629;1.16106249056185;75.34000000000003;59.61263485958858;3.661062490561852;2.5000000000000018
2021-10-15 05:00:00;567.7595539559989;567.7595539559989;0.0;596.0913610502606;9.091227549898237;1.16106249056185;75.46000000000004;59.84863027497704;3.661062490561852;2.5000000000000018
2021-10-15 06:00:00;646.0162106189298;646.0162106189298;0.0;674.4694718559708;10.240569248573639;1.16106249056185;75.27999999999997;59.598452852424714;3.661062490561852;2.5000000000000018
2021-10-15 07:00:00;631.0693145701578;631.0693145701578;0.0;659.434147907062;10.084793747902234;1.16106249056185;75.10000000000002;59.53120063940605;3.661062490561852;2.5000000000000018
2021-10-15 08:00:00;870.7842151952199;870.7842151952199;0.0;899.7049913335779;14.084345918332787;1.16106249056185;74.68;59.470527343679464;3.661062490561852;2.5000000000000018
2021-10-15 09:00:00;1032.3792221950873;1032.3792221950873;0.0;1061.6590868096637;17.05817068737007;1.16106249056185;74.25999999999999;59.44153102799726;3.661062490561852;2.5000000000000018
2021-10-15 10:00:00;998.9276382475282;998.9276382475282;0.0;1028.1780415372828;16.942215499325705;1.16106249056185;74.25999999999999;59.81063264223866;3.661062490561852;2.5000000000000018
2021-10-15 11:00:00;793.8337556973689;793.8337556973689;0.0;822.5166797202047;13.484592663700159;1.16106249056185;74.25999999999999;59.73695806767148;3.661062490561852;2.5000000000000018
2021-10-15 12:00:00;575.1169895620266;575.1169895620266;0.0;603.1604489319677;9.806990202276626;1.16106249056185;74.19999999999999;59.55640112450101;3.661062490561852;2.5000000000000018
2021-10-15 13:00:00;538.1049445028916;538.1049445028916;0.0;565.9769765913322;9.275290826845126;1.16106249056185;73.96000000000004;59.43146116346935;3.661062490561852;2.5000000000000018
2021-10-15 14:00:00;480.15136097342486;480.15136097342486;0.0;508.04461909125047;8.430895562319607;1.16106249056185;74.32;59.972413358533515;3.661062490561852;2.5000000000000018
2021-10-15 15:00:00;386.0076329549934;386.0076329549934;0.0;413.615507078555;6.636683992981828;1.16106249056185;74.5;59.66128193810465;3.661062490561852;2.5000000000000018
2021-10-15 16:00:00;502.74900842446146;502.74900842446146;0.0;530.7574488359833;8.59498964711017;1.16106249056185;74.62;59.91715260402748;3.661062490561852;2.5000000000000018
2021-10-15 17:00:00;427.0646051118729;427.0646051118729;0.0;454.835390156434;7.182093028283003;1.16106249056185;74.74000000000001;59.661646087432246;3.661062490561852;2.5000000000000018
2021-10-15 18:00:00;353.83569352848116;353.83569352848116;0.0;381.38229552601547;5.930708049634083;1.16106249056185;74.80000000000001;59.48895995239934;3.661062490561852;2.5000000000000018
2021-10-15 19:00:00;354.70426629421803;354.70426629421803;0.0;382.29043634642403;5.961754654869129;1.16106249056185;74.86000000000001;59.592425647691755;3.661062490561852;2.5000000000000018
2021-10-15 20:00:00;461.9514485592215;461.9514485592215;0.0;489.84572577992174;7.733727718697071;1.16106249056185;74.80000000000001;59.719312012040405;3.661062490561852;2.5000000000000018
2021-10-15 21:00:00;441.4885539522183;441.4885539522183;0.0;469.29820026138844;7.350710200878369;1.16106249056185;74.80000000000001;59.59906516848537;3.661062490561852;2.5000000000000018
2021-10-15 22:00:00;386.7948179587893;386.7948179587893;0.0;414.4324654098932;6.448790277224035;1.16106249056185;74.80000000000001;59.498774144560855;3.661062490561852;2.5000000000000018
2021-10-15 23:00:00;420.633513992576;420.633513992576;0.0;448.36694479743767;7.044178346132091;1.16106249056185;74.74000000000001;59.58506932817818;3.661062490561852;2.5000000000000018
2021-10-16 00:00:00;362.9017261452322;362.9017261452322;0.0;390.5189177822952;6.083925717247055;1.16106249056185;74.92000000000002;59.63699047105666;3.661062490561852;2.5000000000000018
2021-10-16 01:00:00;289.88892430139396;289.88892430139396;0.0;317.11027805545325;4.831836727504051;1.16106249056185;74.62;58.993965550971325;3.661062490561852;2.5000000000000018
2021-10-16 02:00:00;298.7937492807497;298.7937492807497;0.0;326.1714489895286;5.127893306238949;1.16106249056185;74.68;59.53540471122045;3.661062490561852;2.5000000000000018
2021-10-16 03:00:00;413.7290203761455;413.7290203761455;0.0;441.4311869900501;7.060347034796309;1.16106249056185;74.56;59.67366891017252;3.661062490561852;2.5000000000000018
2021-10-16 04:00:00;392.5348272270946;392.5348272270946;0.0;420.2295603016893;6.669735375784177;1.16106249056185;74.74000000000001;59.738706608667485;3.661062490561852;2.5000000000000018
2021-10-16 05:00:00;429.1871386051;429.1871386051;0.0;456.94448456397873;7.216940448871142;1.16106249056185;74.68;59.60487133303366;3.661062490561852;2.5000000000000018
2021-10-16 06:00:00;765.5797178997766;765.5797178997766;0.0;794.2958060391633;12.878343514888545;1.16106249056185;74.62;59.935033036795005;3.661062490561852;2.5000000000000018
2021-10-16 07:00:00;786.4862895201363;786.4862895201363;0.0;815.142245695449;13.094503017701841;1.16106249056185;74.38;59.558399912698064;3.661062490561852;2.5000000000000018
2021-10-16 08:00:00;901.5574175000492;901.5574175000492;0.0;930.4889308839702;15.237148323437442;1.16106249056185;74.13999999999999;59.60020693366704;3.661062490561852;2.5000000000000018
2021-10-16 09:00:00;680.3213896215383;680.3213896215383;0.0;708.7096785920993;11.667450461110414;1.16106249056185;74.25999999999999;59.79750879618251;3.661062490561852;2.5000000000000018
2021-10-16 10:00:00;611.3290317219457;611.3290317219457;0.0;639.4193936533231;10.456427189267458;1.16106249056185;74.01999999999998;59.460274195103295;3.661062490561852;2.5000000000000018
2021-10-16 11:00:00;543.8530964740264;543.8530964740264;0.0;571.8915200489351;9.477812154314721;1.16106249056185;74.25999999999999;59.893324926290006;3.661062490561852;2.5000000000000018
2021-10-16 12:00:00;455.1750109401373;455.1750109401373;0.0;482.97939294703457;7.8297014364612405;1.16106249056185;74.44;59.752965699648485;3.661062490561852;2.5000000000000018
2021-10-16 13:00:00;186.2221536885657;186.2221536885657;0.0;213.03138370739262;3.1817860889992673;1.16106249056185;74.56;58.618715260295005;3.661062490561852;2.5000000000000018
2021-10-16 14:00:00;203.11489177594567;203.11489177594567;0.0;230.06149383598083;3.602595983703647;1.16106249056185;74.32;59.11525697602343;3.661062490561852;2.5000000000000018
2021-10-16 15:00:00;157.19224606587758;157.19224606587758;0.0;183.84793033229934;2.809123762087146;1.16106249056185;74.19999999999999;58.617448125082774;3.661062490561852;2.5000000000000018
2021-10-16 16:00:00;129.39105259928064;129.39105259928064;0.0;156.0017558718126;2.378837790568838;1.16106249056185;74.32;58.70595714477338;3.661062490561852;2.5000000000000018
2021-10-16 17:00:00;240.73303630860335;240.73303630860335;0.0;268.1777387730992;4.490261210839903;1.16106249056185;74.68;60.45992692031382;3.661062490561852;2.5000000000000018
2021-10-16 18:00:00;307.26203253199213;307.26203253199213;0.0;334.6960210925003;5.301366192678979;1.16106249056185;74.68;59.64811464531607;3.661062490561852;2.5000000000000018
2021-10-16 19:00:00;222.50975570711012;222.50975570711012;0.0;249.55160829649722;3.791846854611014;1.16106249056185;74.68;59.01031399404991;3.661062490561852;2.5000000000000018
2021-10-16 20:00:00;288.42977977996054;288.42977977996054;0.0;315.7691520834535;5.00994306546352;1.16106249056185;74.56;59.55321639666471;3.661062490561852;2.5000000000000018
2021-10-16 21:00:00;326.60577605567283;326.60577605567283;0.0;354.05378025802526;5.631006919123137;1.16106249056185;74.56;59.58958346174779;3.661062490561852;2.5000000000000018
2021-10-16 22:00:00;394.74452791392207;394.74452791392207;0.0;422.4002177882255;6.766454473594653;1.16106249056185;74.56;59.69675355117852;3.661062490561852;2.5000000000000018
2021-10-16 23:00:00;346.14989616153485;346.14989616153485;0.0;373.61274037411494;5.888325779227532;1.16106249056185;74.56;59.45291902146437;3.661062490561852;2.5000000000000018
2021-10-17 00:00:00;742.1540305582613;742.1540305582613;0.0;770.8146720644982;12.680668752936114;1.16106249056185;74.56;60.087001260875525;3.661062490561852;2.5000000000000018
2021-10-17 01:00:00;1055.8809134952821;1055.8809134952821;0.0;1085.668164792533;17.66348835735488;1.16106249056185;75.51999999999998;60.88572080446016;3.661062490561852;2.5000000000000018
2021-10-17 02:00:00;475.6906683638027;475.6906683638027;0.0;503.29838186340794;7.443834827247235;1.16106249056185;74.56;58.46171855720354;3.661062490561852;2.5000000000000018
2021-10-17 03:00:00;372.72609724130075;372.72609724130075;0.0;400.52989589145886;6.294670780504313;1.16106249056185;75.22000000000003;60.070000222108945;3.661062490561852;2.5000000000000018
2021-10-17 04:00:00;434.65146732615835;434.65146732615835;0.0;462.28244820503;7.09525024650997;1.16106249056185;74.56;59.047192734778264;3.661062490561852;2.5000000000000018
2021-10-17 05:00:00;564.8843668561105;564.8843668561105;0.0;592.9121685704467;9.572110440636301;1.16106249056185;74.25999999999999;59.51199172942677;3.661062490561852;2.5000000000000018
2021-10-17 06:00:00;255.99926900179995;255.99926900179995;0.0;282.9994232055674;4.399440672250422;1.16106249056185;74.19999999999999;58.88423145834179;3.661062490561852;2.5000000000000018
2021-10-17 07:00:00;667.134830587481;667.134830587481;0.0;695.6752371354061;11.906117342815893;1.16106249056185;74.44;60.52807922402508;3.661062490561852;2.5000000000000018
2021-10-17 08:00:00;613.7489830012132;613.7489830012132;0.0;641.8630676753224;10.385795205045934;1.16106249056185;74.13999999999999;59.42523460115541;3.661062490561852;2.5000000000000018
2021-10-17 09:00:00;408.2679431370387;408.2679431370387;0.0;435.96298179778046;7.055029516890808;1.16106249056185;74.5;59.78699140048417;3.661062490561852;2.5000000000000018
2021-10-17 10:00:00;547.8011852915289;547.8011852915289;0.0;575.8413842041867;9.347540777521171;1.16106249056185;74.38;59.712496028592284;3.661062490561852;2.5000000000000018
2021-10-17 11:00:00;535.7819793192416;535.7819793192416;0.0;563.7806890159303;9.133809258903035;1.16106249056185;74.38;59.68366755207819;3.661062490561852;2.5000000000000018
2021-10-17 12:00:00;425.0974188626536;425.0974188626536;0.0;452.68536922831765;7.252376494844241;1.16106249056185;74.19999999999999;59.33835694475181;3.661062490561852;2.5000000000000018
2021-10-17 13:00:00;564.9627886032259;564.9627886032259;0.0;593.0361539094849;9.822426652819917;1.16106249056185;74.19999999999999;59.82482681164879;3.661062490561852;2.5000000000000018
2021-10-17 14:00:00;538.1646369598186;538.1646369598186;0.0;566.1091702329772;9.284321921598316;1.16106249056185;74.13999999999999;59.6222033517646;3.661062490561852;2.5000000000000018
2021-10-17 15:00:00;609.5273595429767;609.5273595429767;0.0;637.6285554118822;10.569195874743341;1.16106249056185;73.96000000000004;59.595962800168934;3.661062490561852;2.5000000000000018
2021-10-17 16:00:00;335.15889247640297;335.15889247640297;0.0;362.52738524137754;5.87134600936213;1.16106249056185;74.19999999999999;59.49876386650436;3.661062490561852;2.5000000000000018
2021-10-17 17:00:00;464.4418964037596;464.4418964037596;0.0;492.39007208443485;8.15146827374632;1.16106249056185;74.56;60.177838711798756;3.661062490561852;2.5000000000000018
2021-10-17 18:00:00;431.9163030151933;431.9163030151933;0.0;459.6993443524661;7.312541365491102;1.16106249056185;74.68;59.71225904986392;3.661062490561852;2.5000000000000018
2021-10-17 19:00:00;353.0785457260344;353.0785457260344;0.0;380.6343161461176;5.940051666309015;1.16106249056185;74.80000000000001;59.543025276354;3.661062490561852;2.5000000000000018
2021-10-17 20:00:00;357.3836598673747;357.3836598673747;0.0;384.95430730542705;6.007642461989326;1.16106249056185;74.80000000000001;59.54346833494435;3.661062490561852;2.5000000000000018
2021-10-17 21:00:00;354.0116209905553;354.0116209905553;0.0;381.5932636558572;5.947927676718397;1.16106249056185;74.86000000000001;59.584841339058244;3.661062490561852;2.5000000000000018
2021-10-17 22:00:00;879.3080794195022;879.3080794195022;0.0;908.4938722258006;14.72082786377355;1.16106249056185;75.10000000000002;60.40598504259543;3.661062490561852;2.5000000000000018
2021-10-17 23:00:00;521.2733972097324;521.2733972097324;0.0;549.2818786500991;8.392506431868558;1.16106249056185;74.98000000000002;59.3968841882583;3.661062490561852;2.5000000000000018
2021-10-18 00:00:00;595.0562899304855;595.0562899304855;0.0;623.4048532948177;9.74700282032314;1.16106249056185;75.15999999999997;59.93175705074475;3.661062490561852;2.5000000000000018
2021-10-18 01:00:00;626.9515466939586;626.9515466939586;0.0;655.4228882452904;10.124472755839086;1.16106249056185;75.34000000000003;59.9265486141162;3.661062490561852;2.5000000000000018
2021-10-18 02:00:00;640.4092149533866;640.4092149533866;0.0;668.9886386173314;10.206344451855726;1.16106249056185;75.63999999999999;60.03372588824965;3.661062490561852;2.5000000000000018
2021-10-18 03:00:00;673.1705867364931;673.1705867364931;0.0;701.9904381184595;10.5221694832903;1.16106249056185;76.18;60.29538791787928;3.661062490561852;2.5000000000000018
2021-10-18 04:00:00;712.1793121240144;712.1793121240144;0.0;741.0748037565028;10.75777470395958;1.16106249056185;76.36000000000001;59.95824529678595;3.661062490561852;2.5000000000000018
2021-10-18 05:00:00;633.5675399267892;633.5675399267892;0.0;662.207812650046;9.45051034572927;1.16106249056185;76.36000000000001;59.67640080234497;3.661062490561852;2.5000000000000018
2021-10-18 06:00:00;490.7715710521819;490.7715710521819;0.0;519.027601997128;7.33391414988477;1.16106249056185;76.42000000000002;59.569789055350725;3.661062490561852;2.5000000000000018
2021-10-18 07:00:00;608.0258696488112;608.0258696488112;0.0;636.3561362511408;9.112929020102353;1.16106249056185;75.69999999999999;59.07380161308669;3.661062490561852;2.5000000000000018
2021-10-18 08:00:00;465.9319685147802;465.9319685147802;0.0;493.8660968785335;7.253286331581133;1.16106249056185;75.46000000000004;59.24842905849721;3.661062490561852;2.5000000000000018
2021-10-18 09:00:00;613.3733114417361;613.3733114417361;0.0;641.6566660497381;9.771010073648121;1.16106249056185;75.03999999999996;59.40442133136918;3.661062490561852;2.5000000000000018
2021-10-18 10:00:00;649.9511829437146;649.9511829437146;0.0;678.259393501037;10.560144284164553;1.16106249056185;74.68;59.3875638892431;3.661062490561852;2.5000000000000018
2021-10-18 11:00:00;675.907048641145;675.907048641145;0.0;704.1060434204039;11.233758406426539;1.16106249056185;74.01999999999998;59.09674012674401;3.661062490561852;2.5000000000000018
2021-10-18 12:00:00;465.49363360885377;465.49363360885377;0.0;493.0702408914442;8.089153788631139;1.16106249056185;73.72000000000003;59.20702627366035;3.661062490561852;2.5000000000000018
2021-10-18 13:00:00;416.21963850376756;416.21963850376756;0.0;443.539531199896;7.465062842531438;1.16106249056185;73.24000000000001;59.093481408888124;3.661062490561852;2.5000000000000018
2021-10-18 14:00:00;573.1161429610763;573.1161429610763;0.0;601.0308101712553;10.684950152586055;1.16106249056185;73.24000000000001;59.84709017761173;3.661062490561852;2.5000000000000018
2021-10-18 15:00:00;631.5080342491776;631.5080342491776;0.0;659.5475119220232;11.67556049196589;1.16106249056185;73.18;59.73009992931355;3.661062490561852;2.5000000000000018
2021-10-18 16:00:00;418.3624488313742;418.3624488313742;0.0;445.9029481014088;7.75363595303719;1.16106249056185;73.53999999999996;59.84740864819855;3.661062490561852;2.5000000000000018
2021-10-18 17:00:00;584.9482774110402;584.9482774110402;0.0;613.1201449623289;10.673998017501045;1.16106249056185;73.96000000000004;60.283682404995545;3.661062490561852;2.5000000000000018
2021-10-18 18:00:00;367.75434239913153;367.75434239913153;0.0;395.31624493385135;6.456218825396876;1.16106249056185;74.38;59.80135605903121;3.661062490561852;2.5000000000000018
2021-10-18 19:00:00;508.4586552030294;508.4586552030294;0.0;536.4668958794282;8.781961953112143;1.16106249056185;74.5;59.95538981077448;3.661062490561852;2.5000000000000018
2021-10-18 20:00:00;652.9377652889461;652.9377652889461;0.0;681.3102245794834;11.06577781472097;1.16106249056185;74.5;59.840685232069916;3.661062490561852;2.5000000000000018
2021-10-18 21:00:00;584.8371531735304;584.8371531735304;0.0;612.9454712742292;9.848472758637708;1.16106249056185;74.38;59.56151986617033;3.661062490561852;2.5000000000000018
2021-10-18 22:00:00;475.94335912365665;475.94335912365665;0.0;503.77778830726294;8.098111961597944;1.16106249056185;74.44;59.62826449635281;3.661062490561852;2.5000000000000018
2021-10-18 23:00:00;559.4473657482063;559.4473657482063;0.0;587.5565381848302;9.533384864163187;1.16106249056185;74.5;59.82584010329782;3.661062490561852;2.5000000000000018
2021-10-19 00:00:00;465.8386232395515;465.8386232395515;0.0;493.6541422597451;7.871713989042821;1.16106249056185;74.56;59.62847419740581;3.661062490561852;2.5000000000000018
2021-10-19 01:00:00;556.7082783421291;556.7082783421291;0.0;584.7538794571525;9.414008570485151;1.16106249056185;74.44;59.6506450600682;3.661062490561852;2.5000000000000018
2021-10-19 02:00:00;460.7607552603531;460.7607552603531;0.0;488.55438701320463;7.820598974096098;1.16106249056185;74.5;59.62614270547908;3.661062490561852;2.5000000000000018
2021-10-19 03:00:00;443.9755843224407;443.9755843224407;0.0;471.78396336331156;7.549154816653521;1.16106249056185;74.62;59.7402528210572;3.661062490561852;2.5000000000000018
2021-10-19 04:00:00;437.31554215272274;437.31554215272274;0.0;465.10628971439354;7.383045655154648;1.16106249056185;74.68;59.68082513890107;3.661062490561852;2.5000000000000018
2021-10-19 05:00:00;473.41763887139825;473.41763887139825;0.0;501.28821342913045;7.96321029327415;1.16106249056185;74.62;59.63178141288648;3.661062490561852;2.5000000000000018
2021-10-19 06:00:00;499.00335164845745;499.00335164845745;0.0;526.9072128232743;8.403929716071115;1.16106249056185;74.5;59.571971978615466;3.661062490561852;2.5000000000000018
2021-10-19 07:00:00;544.0473802352681;544.0473802352681;0.0;572.0076306552121;9.220477099637623;1.16106249056185;74.25999999999999;59.489365949133116;3.661062490561852;2.5000000000000018
2021-10-19 08:00:00;852.7519490307102;852.7519490307102;0.0;881.5054855562465;14.653527059113383;1.16106249056185;73.89999999999998;59.57701430385373;3.661062490561852;2.5000000000000018
2021-10-19 09:00:00;831.5471270399911;831.5471270399911;0.0;860.1274200348356;14.51656797993143;1.16106249056185;73.48000000000002;59.37251652673319;3.661062490561852;2.5000000000000018
2021-10-19 10:00:00;792.5064388204852;792.5064388204852;0.0;820.9870949725233;14.263955374194094;1.16106249056185;73.30000000000001;59.5960088753331;3.661062490561852;2.5000000000000018
2021-10-19 11:00:00;625.8307632080266;625.8307632080266;0.0;653.7504762575605;11.433794726864585;1.16106249056185;73.0;59.38642034269725;3.661062490561852;2.5000000000000018
2021-10-19 12:00:00;483.813219758344;483.813219758344;0.0;511.1849832285774;9.084042431123004;1.16106249056185;72.51999999999998;59.121701696645175;3.661062490561852;2.5000000000000018
2021-10-19 13:00:00;468.5703348469837;468.5703348469837;0.0;495.9882340197573;9.190228869946726;1.16106249056185;72.46000000000004;59.61021809113498;3.661062490561852;2.5000000000000018
2021-10-19 14:00:00;433.08656653350664;433.08656653350664;0.0;460.3111955657476;8.550339828338583;1.16106249056185;72.22000000000003;59.402041192925765;3.661062490561852;2.5000000000000018
2021-10-19 15:00:00;369.13319731269786;369.13319731269786;0.0;396.3298579609968;7.447103231578302;1.16106249056185;72.51999999999998;59.848730519628305;3.661062490561852;2.5000000000000018
2021-10-19 16:00:00;372.15557998420365;372.15557998420365;0.0;399.414024331692;7.373818245117219;1.16106249056185;72.75999999999999;59.863211109820384;3.661062490561852;2.5000000000000018
2021-10-19 17:00:00;282.6391967384865;282.6391967384865;0.0;309.60586733621625;5.495544172274423;1.16106249056185;72.94;59.526281469448975;3.661062490561852;2.5000000000000018
2021-10-19 18:00:00;249.91778989401647;249.91778989401647;0.0;276.82944981798664;4.846932036438992;1.16106249056185;73.12;59.521341452558886;3.661062490561852;2.5000000000000018
2021-10-19 19:00:00;261.9320156610148;261.9320156610148;0.0;288.8977627187033;5.042180224676641;1.16106249056185;73.18;59.538047801811274;3.661062490561852;2.5000000000000018
2021-10-19 20:00:00;222.27751666824787;222.27751666824787;0.0;249.05319496936056;4.2479404522343875;1.16106249056185;73.18;59.22067537636525;3.661062490561852;2.5000000000000018
2021-10-19 21:00:00;271.4561270404821;271.4561270404821;0.0;298.4707980359494;5.241332998189742;1.16106249056185;73.18;59.621526278259864;3.661062490561852;2.5000000000000018
2021-10-19 22:00:00;272.9250524553859;272.9250524553859;0.0;299.9810921742672;5.208016141123434;1.16106249056185;73.36000000000001;59.64574343283533;3.661062490561852;2.5000000000000018
2021-10-19 23:00:00;301.88816600355847;301.88816600355847;0.0;329.0819066876482;5.681810574128677;1.16106249056185;73.53999999999996;59.74988258876505;3.661062490561852;2.5000000000000018
2021-10-20 00:00:00;676.3834324489908;676.3834324489908;0.0;704.7953999438554;12.493447084896552;1.16106249056185;73.84000000000003;60.408284363974644;3.661062490561852;2.5000000000000018
2021-10-20 01:00:00;590.5931868212243;590.5931868212243;0.0;618.8346177072889;10.42026701397326;1.16106249056185;74.38;60.240095960399856;3.661062490561852;2.5000000000000018
2021-10-20 02:00:00;450.7259376716605;450.7259376716605;0.0;478.5577976514173;7.682515395322606;1.16106249056185;74.62;59.78861640869354;3.661062490561852;2.5000000000000018
2021-10-20 03:00:00;467.9165779960182;467.9165779960182;0.0;495.9148429714734;7.8934717030988715;1.16106249056185;74.98000000000002;60.02144094595275;3.661062490561852;2.5000000000000018
2021-10-20 04:00:00;463.9885246381711;463.9885246381711;0.0;491.9525291272852;7.6366312519937685;1.16106249056185;75.10000000000002;59.76188156937201;3.661062490561852;2.5000000000000018
2021-10-20 05:00:00;504.43287371765035;504.43287371765035;0.0;532.6398779703546;8.235385217726158;1.16106249056185;75.46000000000004;60.06071809495933;3.661062490561852;2.5000000000000018
2021-10-20 06:00:00;582.6316044282795;582.6316044282795;0.0;611.1228103700292;9.268575246946355;1.16106249056185;75.82;60.12120842052593;3.661062490561852;2.5000000000000018
2021-10-20 07:00:00;560.8043204555099;560.8043204555099;0.0;588.9132007474516;8.687199814055443;1.16106249056185;75.22000000000003;59.07930659468332;3.661062490561852;2.5000000000000018
2021-10-20 08:00:00;916.6816672262505;916.6816672262505;0.0;945.5705984724558;14.74341515116241;1.16106249056185;74.25999999999999;58.98973497179139;3.661062490561852;2.5000000000000018
2021-10-20 09:00:00;869.5148950552234;869.5148950552234;0.0;898.0052042991435;14.758796365292213;1.16106249056185;73.12;58.63299458056218;3.661062490561852;2.5000000000000018
2021-10-20 10:00:00;801.3927467589028;801.3927467589028;0.0;829.6340315688338;14.777998202715871;1.16106249056185;72.39999999999998;59.03337824455872;3.661062490561852;2.5000000000000018
2021-10-20 11:00:00;632.2112029129255;632.2112029129255;0.0;659.9113667949023;12.36382785852459;1.16106249056185;71.92000000000002;59.21181966971062;3.661062490561852;2.5000000000000018
2021-10-20 12:00:00;883.8822014661126;883.8822014661126;0.0;912.2412965039399;18.070976585865765;1.16106249056185;71.38;59.36070997107606;3.661062490561852;2.5000000000000018
2021-10-20 13:00:00;603.3793990808722;603.3793990808722;0.0;630.9600044369656;12.84082670156528;1.16106249056185;71.32;59.62070867114193;3.661062490561852;2.5000000000000018
2021-10-20 14:00:00;378.8446921380784;378.8446921380784;0.0;405.7496534617514;8.176287234428626;1.16106249056185;71.32;59.504483057145535;3.661062490561852;2.5000000000000018
2021-10-20 15:00:00;415.96071889870274;415.96071889870274;0.0;443.1460515231743;9.096264761381162;1.16106249056185;71.62;60.020627354611634;3.661062490561852;2.5000000000000018
2021-10-20 16:00:00;400.1764344174913;400.1764344174913;0.0;427.583807727954;8.505268539477965;1.16106249056185;72.46000000000004;60.4902816972662;3.661062490561852;2.5000000000000018
2021-10-20 17:00:00;293.7235901087413;293.7235901087413;0.0;320.96902091234386;5.83672701517483;1.16106249056185;73.36000000000001;60.266840896167764;3.661062490561852;2.5000000000000018
2021-10-20 18:00:00;252.1209165590679;252.1209165590679;0.0;279.52659209439986;4.729302654873276;1.16106249056185;74.5;60.427322619099755;3.661062490561852;2.5000000000000018
2021-10-20 19:00:00;311.69500280509914;311.69500280509914;0.0;339.4515672956499;5.431226268680553;1.16106249056185;75.34000000000003;60.45905088485773;3.661062490561852;2.5000000000000018
2021-10-20 20:00:00;383.72174651613045;383.72174651613045;0.0;411.77780667297975;6.260865438701968;1.16106249056185;76.0;60.34045007323067;3.661062490561852;2.5000000000000018
2021-10-20 21:00:00;368.90024439766523;368.90024439766523;0.0;396.83448566498674;5.724542777738989;1.16106249056185;76.24000000000001;59.73485626760839;3.661062490561852;2.5000000000000018
2021-10-20 22:00:00;290.3654555450591;290.3654555450591;0.0;318.17395075639416;4.444854065095668;1.16106249056185;76.72000000000003;59.67653772844045;3.661062490561852;2.5000000000000018
2021-10-20 23:00:00;357.8646597384896;357.8646597384896;0.0;385.8450053334712;5.378905769044931;1.16106249056185;76.72000000000003;59.64071615356761;3.661062490561852;2.5000000000000018
2021-10-21 00:00:00;498.8618126209253;498.8618126209253;0.0;527.4508071667948;7.423741383954176;1.16106249056185;77.25999999999999;60.34352634867611;3.661062490561852;2.5000000000000018
2021-10-21 01:00:00;431.43100946188866;431.43100946188866;0.0;459.70202653149045;6.159126585161756;1.16106249056185;77.32;59.54915831547174;3.661062490561852;2.5000000000000018
2021-10-21 02:00:00;357.0966136885958;357.0966136885958;0.0;385.1483278170796;5.098344433924333;1.16106249056185;77.38;59.39338022527346;3.661062490561852;2.5000000000000018
2021-10-21 03:00:00;533.6072747410807;533.6072747410807;0.0;562.2968686737788;7.644621804244466;1.16106249056185;77.56;60.0470071724468;3.661062490561852;2.5000000000000018
2021-10-21 04:00:00;502.0796062398;502.0796062398;0.0;530.6874010013671;7.029123450747541;1.16106249056185;77.80000000000001;59.82419633387917;3.661062490561852;2.5000000000000018
2021-10-21 05:00:00;529.1303881535302;529.1303881535302;0.0;557.8497885264699;7.320697843180865;1.16106249056185;77.98000000000002;59.83673264136843;3.661062490561852;2.5000000000000018
2021-10-21 06:00:00;635.9246694919127;635.9246694919127;0.0;664.6897445868199;8.693183436744466;1.16106249056185;77.44;59.234993267031655;3.661062490561852;2.5000000000000018
2021-10-21 07:00:00;587.4350837634549;587.4350837634549;0.0;615.7767857344932;8.23044696600861;1.16106249056185;76.48000000000002;58.66644491380822;3.661062490561852;2.5000000000000018
2021-10-21 08:00:00;839.8177386670574;839.8177386670574;0.0;868.6187590762461;12.45868167009244;1.16106249056185;75.27999999999997;58.680010070671074;3.661062490561852;2.5000000000000018
2021-10-21 09:00:00;935.2298245319863;935.2298245319863;0.0;963.9438351406952;14.834127837235894;1.16106249056185;73.72000000000003;58.24821497451609;3.661062490561852;2.5000000000000018
2021-10-21 10:00:00;849.405295084954;849.405295084954;0.0;877.7588091533433;14.949125042489111;1.16106249056185;72.63999999999999;58.65990470602418;3.661062490561852;2.5000000000000018
2021-10-21 11:00:00;656.850202072974;656.850202072974;0.0;684.5275594209686;12.577286455883254;1.16106249056185;71.80000000000001;58.841501136610475;3.661062490561852;2.5000000000000018
2021-10-21 12:00:00;916.3147066948956;916.3147066948956;0.0;944.7456520578938;18.889430895127244;1.16106249056185;71.25999999999999;59.35178306032549;3.661062490561852;2.5000000000000018
2021-10-21 13:00:00;626.7307391098909;626.7307391098909;0.0;654.3128163943271;13.470718059668705;1.16106249056185;71.07999999999998;59.51500657365813;3.661062490561852;2.5000000000000018
2021-10-21 14:00:00;395.6313550447568;395.6313550447568;0.0;422.64129642090467;8.712369678051171;1.16106249056185;71.32;59.76988403628843;3.661062490561852;2.5000000000000018
2021-10-21 15:00:00;434.4914209530672;434.4914209530672;0.0;461.73257817635346;9.490014795195782;1.16106249056185;71.62;60.03557884684426;3.661062490561852;2.5000000000000018
2021-10-21 16:00:00;424.33311074495424;424.33311074495424;0.0;451.61815921098395;9.00641399101286;1.16106249056185;71.98000000000002;60.04093820995013;3.661062490561852;2.5000000000000018
2021-10-21 17:00:00;328.1627245940133;328.1627245940133;0.0;355.15246434861325;6.763670095298054;1.16106249056185;72.22000000000003;59.717895466844595;3.661062490561852;2.5000000000000018
2021-10-21 18:00:00;284.7765378407829;284.7765378407829;0.0;311.7099368854356;5.806606434494601;1.16106249056185;72.51999999999998;59.73858412884681;3.661062490561852;2.5000000000000018
2021-10-21 19:00:00;293.5891057420641;293.5891057420641;0.0;320.6851251114928;5.880507025586583;1.16106249056185;72.94;59.955813281949816;3.661062490561852;2.5000000000000018
2021-10-21 20:00:00;264.34534760114093;264.34534760114093;0.0;291.1549536075065;5.116738394220892;1.16106249056185;72.75999999999999;59.21179748097268;3.661062490561852;2.5000000000000018
2021-10-21 21:00:00;302.1347633526254;302.1347633526254;0.0;329.32347528332565;5.962808864164338;1.16106249056185;73.18;60.03009815941442;3.661062490561852;2.5000000000000018
2021-10-21 22:00:00;301.33444413310485;301.33444413310485;0.0;328.55624428330725;5.7215406794151065;1.16106249056185;73.53999999999996;59.867515333106326;3.661062490561852;2.5000000000000018
2021-10-21 23:00:00;339.181343557701;339.181343557701;0.0;366.32895176378656;6.27046482923064;1.16106249056185;73.24000000000001;59.330157370027166;3.661062490561852;2.5000000000000018
2021-10-22 00:00:00;348.0221986289422;348.0221986289422;0.0;375.191482390681;6.544905336854558;1.16106249056185;73.12;59.47101644204275;3.661062490561852;2.5000000000000018
2021-10-22 01:00:00;299.8085964318258;299.8085964318258;0.0;326.72268821095804;5.682215144367027;1.16106249056185;72.88;59.18972001864074;3.661062490561852;2.5000000000000018
2021-10-22 02:00:00;255.69959963167273;255.69959963167273;0.0;282.39675161559774;4.969049300528215;1.16106249056185;72.57999999999998;59.04877546453599;3.661062490561852;2.5000000000000018
2021-10-22 03:00:00;208.84989381056874;208.84989381056874;0.0;235.42175078863707;4.1901739361654;1.16106249056185;72.51999999999998;59.142799277369704;3.661062490561852;2.5000000000000018
2021-10-22 04:00:00;256.63798197881385;256.63798197881385;0.0;283.42026955060925;5.23404019045468;1.16106249056185;72.39999999999998;59.507279634051315;3.661062490561852;2.5000000000000018
2021-10-22 05:00:00;282.0259350875978;282.0259350875978;0.0;308.692527452279;5.735194548740111;1.16106249056185;71.92000000000002;59.1047031173307;3.661062490561852;2.5000000000000018
2021-10-22 06:00:00;291.389490457338;291.389490457338;0.0;318.28221847844645;6.129938520607524;1.16106249056185;72.15999999999997;59.79748113698929;3.661062490561852;2.5000000000000018
2021-10-22 07:00:00;306.28091056827503;306.28091056827503;0.0;333.09133180022536;6.307370703112502;1.16106249056185;71.98000000000002;59.4062250174548;3.661062490561852;2.5000000000000018
2021-10-22 08:00:00;603.8127594323531;603.8127594323531;0.0;631.3972524409244;12.585077137026103;1.16106249056185;71.44;59.49468750681609;3.661062490561852;2.5000000000000018
2021-10-22 09:00:00;542.8714094742427;542.8714094742427;0.0;569.8718913886098;11.585338791009853;1.16106249056185;70.30000000000001;58.58831973655839;3.661062490561852;2.5000000000000018
2021-10-22 10:00:00;479.79716115874794;479.79716115874794;0.0;506.71042845921113;11.370806955418317;1.16106249056185;70.0;59.38990516835332;3.661062490561852;2.5000000000000018
2021-10-22 11:00:00;354.27335824950694;354.27335824950694;0.0;380.8472931377867;8.695787468699999;1.16106249056185;70.0;59.57220064727221;3.661062490561852;2.5000000000000018
2021-10-22 12:00:00;380.6338923083983;380.6338923083983;0.0;407.3212190043082;9.438478711577146;1.16106249056185;70.0;59.72490741531078;3.661062490561852;2.5000000000000018
2021-10-22 13:00:00;328.4222585842449;328.4222585842449;0.0;354.92547379447234;8.125798287632563;1.16106249056185;70.0;59.6002752963019;3.661062490561852;2.5000000000000018
2021-10-22 14:00:00;248.04273476177383;248.04273476177383;0.0;274.26476875106533;6.173031543860048;1.16106249056185;70.0;59.42154515930321;3.661062490561852;2.5000000000000018
2021-10-22 15:00:00;209.97397580618937;209.97397580618937;0.0;236.06791738551624;5.291745124765303;1.16106249056185;70.0;59.378428916860514;3.661062490561852;2.5000000000000018
2021-10-22 16:00:00;163.4933084433283;163.4933084433283;0.0;189.50040587024358;4.161760326047118;1.16106249056185;70.24000000000001;59.3986394409996;3.661062490561852;2.5000000000000018
2021-10-22 17:00:00;126.3439194201559;126.3439194201559;0.0;152.5918148245234;3.19498318578629;1.16106249056185;71.32;59.94861480972452;3.661062490561852;2.5000000000000018
2021-10-22 18:00:00;115.87436046228491;115.87436046228491;0.0;141.885863981935;2.704316522743393;1.16106249056185;71.44;58.9479901768093;3.661062490561852;2.5000000000000018
2021-10-22 19:00:00;157.54725791150577;157.54725791150577;0.0;183.9022380513209;3.690424138589279;1.16106249056185;71.56;59.69517213449228;3.661062490561852;2.5000000000000018
2021-10-22 20:00:00;145.3152724804563;145.3152724804563;0.0;171.81275642951974;3.263762797968619;1.16106249056185;72.34000000000003;59.806062430962584;3.661062490561852;2.5000000000000018
2021-10-22 21:00:00;164.70807722401983;164.70807722401983;0.0;191.21035705011744;3.4935430865698507;1.16106249056185;72.46000000000004;59.4284516950317;3.661062490561852;2.5000000000000018
2021-10-22 22:00:00;155.92850392028896;155.92850392028896;0.0;182.7383219850993;3.2459003620119984;1.16106249056185;73.42000000000002;60.015668557368485;3.661062490561852;2.5000000000000018
2021-10-22 23:00:00;169.73925012060633;169.73925012060633;0.0;196.63795489262756;3.2933715225375284;1.16106249056185;73.96000000000004;59.74400269501109;3.661062490561852;2.5000000000000018
2021-10-23 00:00:00;338.7541934959998;338.7541934959998;0.0;366.35972468260826;6.27973133213649;1.16106249056185;74.32;60.42951627334435;3.661062490561852;2.5000000000000018
2021-10-23 01:00:00;192.51122377802383;192.51122377802383;0.0;219.43112448417284;3.3560742234298724;1.16106249056185;74.56;58.9925535279221;3.661062490561852;2.5000000000000018
2021-10-23 02:00:00;198.32143164057635;198.32143164057635;0.0;225.37477771487585;3.502901678688308;1.16106249056185;74.68;59.36108263296205;3.661062490561852;2.5000000000000018
2021-10-23 03:00:00;277.0870686282415;277.0870686282415;0.0;304.5709810565057;4.839808319302856;1.16106249056185;74.98000000000002;59.99657597423311;3.661062490561852;2.5000000000000018
2021-10-23 04:00:00;263.76739164821066;263.76739164821066;0.0;291.1217935994778;4.4319763984641956;1.16106249056185;75.10000000000002;59.46031545975745;3.661062490561852;2.5000000000000018
2021-10-23 05:00:00;280.4172478764769;280.4172478764769;0.0;307.8982885906498;4.68602444411996;1.16106249056185;75.27999999999997;59.63579728503214;3.661062490561852;2.5000000000000018
2021-10-23 06:00:00;543.202237153728;543.202237153728;0.0;571.524436473247;8.938816552446337;1.16106249056185;75.39999999999998;60.17681626186817;3.661062490561852;2.5000000000000018
2021-10-23 07:00:00;491.3014780539257;491.3014780539257;0.0;519.1480631674085;7.831780642438649;1.16106249056185;74.86000000000001;59.07729522955111;3.661062490561852;2.5000000000000018
2021-10-23 08:00:00;583.468032562518;583.468032562518;0.0;611.1704503655518;9.648284673499612;1.16106249056185;73.48000000000002;58.39786065390024;3.661062490561852;2.5000000000000018
2021-10-23 09:00:00;426.1297275477612;426.1297275477612;0.0;453.01893125354053;7.716445093132405;1.16106249056185;72.03999999999996;58.06184697789678;3.661062490561852;2.5000000000000018
2021-10-23 10:00:00;452.1006555998455;452.1006555998455;0.0;478.8482820793316;9.241185150392981;1.16106249056185;70.65999999999997;58.32267595792882;3.661062490561852;2.5000000000000018
2021-10-23 11:00:00;397.05913357131124;397.05913357131124;0.0;423.6385930244252;9.141964659336669;1.16106249056185;70.0;58.96666795036583;3.661062490561852;2.5000000000000018
2021-10-23 12:00:00;349.6941649388648;349.6941649388648;0.0;376.2678769049949;8.628325236624002;1.16106249056185;70.0;59.617036066394576;3.661062490561852;2.5000000000000018
2021-10-23 13:00:00;173.32009423360756;173.32009423360756;0.0;199.20570679180852;4.303317912453849;1.16106249056185;70.0;58.97828811316424;3.661062490561852;2.5000000000000018
2021-10-23 14:00:00;177.33799357271985;177.33799357271985;0.0;203.3481557539951;4.576762023558887;1.16106249056185;70.0;59.42129232167798;3.661062490561852;2.5000000000000018
2021-10-23 15:00:00;198.35846408615654;198.35846408615654;0.0;224.45749826663368;5.10405695073217;1.16106249056185;70.0;59.52945431292858;3.661062490561852;2.5000000000000018
2021-10-23 16:00:00;225.31218992142436;225.31218992142436;0.0;251.73874691832395;5.751928082575836;1.16106249056185;70.53999999999996;60.11952950300554;3.661062490561852;2.5000000000000018
2021-10-23 17:00:00;173.7187494889347;173.7187494889347;0.0;200.00015139987124;4.1760360635948075;1.16106249056185;71.07999999999998;59.67706119835452;3.661062490561852;2.5000000000000018
2021-10-23 18:00:00;239.12694464840024;239.12694464840024;0.0;265.98443549496125;5.565227843989758;1.16106249056185;71.92000000000002;60.54047893201823;3.661062490561852;2.5000000000000018
2021-10-23 19:00:00;197.50868313578582;197.50868313578582;0.0;223.93331518086873;4.187749843546079;1.16106249056185;71.92000000000002;59.18823282493469;3.661062490561852;2.5000000000000018
2021-10-23 20:00:00;131.92067964117385;131.92067964117385;0.0;158.2368490102623;2.8304951285352526;1.16106249056185;72.46000000000004;59.14945236445783;3.661062490561852;2.5000000000000018
2021-10-23 21:00:00;234.26679737171955;234.26679737171955;0.0;260.9646503665546;4.99702392954475;1.16106249056185;72.10000000000002;59.66571082317671;3.661062490561852;2.5000000000000018
2021-10-23 22:00:00;156.0067517041701;156.0067517041701;0.0;182.40736151554952;3.2633784524384577;1.16106249056185;72.46000000000004;59.15160662689402;3.661062490561852;2.5000000000000018
2021-10-23 23:00:00;360.9023178406024;360.9023178406024;0.0;388.324648583286;7.566017492894206;1.16106249056185;72.88;60.65979964366704;3.661062490561852;2.5000000000000018
2021-10-24 00:00:00;172.94409645784296;172.94409645784296;0.0;199.29199289917398;3.343070261064739;1.16106249056185;72.69999999999999;58.5063185053458;3.661062490561852;2.5000000000000018
2021-10-24 01:00:00;194.4143019606237;194.4143019606237;0.0;221.0399700750713;3.9634253165816986;1.16106249056185;72.69999999999999;59.42144418026311;3.661062490561852;2.5000000000000018
2021-10-24 02:00:00;205.41391630874602;205.41391630874602;0.0;231.8288305216966;4.145327553020648;1.16106249056185;72.15999999999997;58.84444413754892;3.661062490561852;2.5000000000000018
2021-10-24 03:00:00;188.8268332188267;188.8268332188267;0.0;215.36398099188523;3.9693812822146444;1.16106249056185;72.34000000000003;59.42183097422378;3.661062490561852;2.5000000000000018
2021-10-24 04:00:00;336.87640695666806;336.87640695666806;0.0;363.87854351745267;7.006119441581871;1.16106249056185;72.10000000000002;59.7339892319942;3.661062490561852;2.5000000000000018
2021-10-24 05:00:00;237.10346745013263;237.10346745013263;0.0;263.7768833124;4.884768778796468;1.16106249056185;72.27999999999997;59.42288788675074;3.661062490561852;2.5000000000000018
2021-10-24 06:00:00;156.11632001303337;156.11632001303337;0.0;182.5277846201542;3.2203537079360265;1.16106249056185;72.57999999999998;59.084899685076664;3.661062490561852;2.5000000000000018
2021-10-24 07:00:00;241.48111961848358;241.48111961848358;0.0;268.20246780877824;5.01223502530541;1.16106249056185;72.27999999999997;59.53962966455856;3.661062490561852;2.5000000000000018
2021-10-24 08:00:00;216.03978932480928;216.03978932480928;0.0;242.31207671774376;4.447820187590191;1.16106249056185;71.56;58.58884802752766;3.661062490561852;2.5000000000000018
2021-10-24 09:00:00;232.35792555924613;232.35792555924613;0.0;258.6320304796421;5.1169678329449555;1.16106249056185;70.96000000000004;58.92571389805579;3.661062490561852;2.5000000000000018
2021-10-24 10:00:00;223.1904080124329;223.1904080124329;0.0;249.1334716064396;5.155936018985236;1.16106249056185;70.0;58.49530075214102;3.661062490561852;2.5000000000000018
2021-10-24 11:00:00;213.80583310046217;213.80583310046217;0.0;239.93675404928283;5.4244551625058275;1.16106249056185;70.0;59.46847252457104;3.661062490561852;2.5000000000000018
2021-10-24 12:00:00;215.40843229671003;215.40843229671003;0.0;241.54860106696083;5.474057986971824;1.16106249056185;70.0;59.49379567781591;3.661062490561852;2.5000000000000018
2021-10-24 13:00:00;211.4482894694112;211.4482894694112;0.0;237.5683479397759;5.370581097534515;1.16106249056185;70.0;59.46782641591983;3.661062490561852;2.5000000000000018
2021-10-24 14:00:00;213.70447450868983;213.70447450868983;0.0;239.83830605787202;5.4346860472240515;1.16106249056185;70.0;59.49261133228191;3.661062490561852;2.5000000000000018
2021-10-24 15:00:00;227.1218983091102;227.1218983091102;0.0;253.30826293218212;5.771030395604064;1.16106249056185;70.0;59.54926814797756;3.661062490561852;2.5000000000000018
2021-10-24 16:00:00;248.68223730110213;248.68223730110213;0.0;274.9465935537526;6.296313391414016;1.16106249056185;70.0;59.6028881369017;3.661062490561852;2.5000000000000018
2021-10-24 17:00:00;222.69130120613306;222.69130120613306;0.0;248.84025259086337;5.6124319576247075;1.16106249056185;70.0;59.44349265422977;3.661062490561852;2.5000000000000018
2021-10-24 18:00:00;173.0386197310921;173.0386197310921;0.0;198.98105523251655;4.389764645068592;1.16106249056185;70.0;59.207521233456134;3.661062490561852;2.5000000000000018
2021-10-24 19:00:00;148.77648773471552;148.77648773471552;0.0;174.6345195644943;3.837361253840196;1.16106249056185;70.0;59.16452093903189;3.661062490561852;2.5000000000000018
2021-10-24 20:00:00;203.83896671999662;203.83896671999662;0.0;229.99795020353014;5.3205254998096985;1.16106249056185;70.0;59.7075172899585;3.661062490561852;2.5000000000000018
2021-10-24 21:00:00;190.66717601074924;190.66717601074924;0.0;216.7049929566846;4.857539227701176;1.16106249056185;70.0;59.37807303743244;3.661062490561852;2.5000000000000018
2021-10-24 22:00:00;158.34790401021232;158.34790401021232;0.0;184.23744261134723;4.054319429216063;1.16106249056185;70.0;59.180413992913145;3.661062490561852;2.5000000000000018
2021-10-24 23:00:00;194.8555784420098;194.8555784420098;0.0;220.95318123954942;5.058971712835488;1.16106249056185;70.0;59.60106850140011;3.661062490561852;2.5000000000000018
2021-10-25 00:00:00;156.6807419334436;156.6807419334436;0.0;182.52703227573872;4.000988876367831;1.16106249056185;70.0;59.13798099634761;3.661062490561852;2.5000000000000018
2021-10-25 01:00:00;176.93558081559593;176.93558081559593;0.0;202.95225873684626;4.599535304560261;1.16106249056185;70.0;59.49416339559207;3.661062490561852;2.5000000000000018
2021-10-25 02:00:00;199.46179207779306;199.46179207779306;0.0;225.64525225288003;5.127358519055041;1.16106249056185;70.24000000000001;59.7618834687396;3.661062490561852;2.5000000000000018
2021-10-25 03:00:00;195.42194912815629;195.42194912815629;0.0;221.67646010958984;4.871175364783897;1.16106249056185;70.60000000000002;59.764810215728346;3.661062490561852;2.5000000000000018
2021-10-25 04:00:00;194.7917429633355;194.7917429633355;0.0;221.0370047124867;4.70727356376671;1.16106249056185;70.72000000000003;59.53988532173486;3.661062490561852;2.5000000000000018
2021-10-25 05:00:00;182.08056447954687;182.08056447954687;0.0;208.31197662830326;4.347976050392035;1.16106249056185;70.89999999999998;59.49283282645183;3.661062490561852;2.5000000000000018
2021-10-25 06:00:00;141.1035523803299;141.1035523803299;0.0;167.07851921070835;3.328081098279046;1.16106249056185;70.89999999999998;58.94698604470784;3.661062490561852;2.5000000000000018
2021-10-25 07:00:00;206.73278107037032;206.73278107037032;0.0;233.02670441000836;4.98258076922133;1.16106249056185;70.72000000000003;59.58469658218502;3.661062490561852;2.5000000000000018
2021-10-25 08:00:00;205.92913109917737;205.92913109917737;0.0;231.86374531915865;4.892798371740878;1.16106249056185;70.0;58.71695715763241;3.661062490561852;2.5000000000000018
2021-10-25 09:00:00;202.41322732630803;202.41322732630803;0.0;228.50553464744908;5.161348561890949;1.16106249056185;70.0;59.45894100629556;3.661062490561852;2.5000000000000018
2021-10-25 10:00:00;199.13308900179774;199.13308900179774;0.0;225.2076973703118;5.0772737869227225;1.16106249056185;70.0;59.43904099393393;3.661062490561852;2.5000000000000018
2021-10-25 11:00:00;167.43816490476422;167.43816490476422;0.0;193.3668769297609;4.2755636467717615;1.16106249056185;70.0;59.231891650803504;3.661062490561852;2.5000000000000018
2021-10-25 12:00:00;151.14317015777044;151.14317015777044;0.0;177.0188942556908;3.9078414872714466;1.16106249056185;70.0;59.21467108826033;3.661062490561852;2.5000000000000018
2021-10-25 13:00:00;131.58201414786257;131.58201414786257;0.0;157.36129387776097;3.4291280078487087;1.16106249056185;70.0;59.07390606386099;3.661062490561852;2.5000000000000018
2021-10-25 14:00:00;154.1541819341385;154.1541819341385;0.0;180.09976015563217;4.0679104718799355;1.16106249056185;70.0;59.4587416385952;3.661062490561852;2.5000000000000018
2021-10-25 15:00:00;132.44547900006717;132.44547900006717;0.0;158.22136954867997;3.4424766771537962;1.16106249056185;70.0;59.0567872530674;3.661062490561852;2.5000000000000018
2021-10-25 16:00:00;142.64775249359195;142.64775249359195;0.0;168.5255515489923;3.762369555116203;1.16106249056185;70.0;59.33514352235147;3.661062490561852;2.5000000000000018
2021-10-25 17:00:00;134.2760828483807;134.2760828483807;0.0;160.08428365685873;3.5145912520165377;1.16106249056185;70.0;59.155124195248504;3.661062490561852;2.5000000000000018
2021-10-25 18:00:00;134.26311235756535;134.26311235756535;0.0;160.08856270831274;3.5356515194082205;1.16106249056185;70.0;59.21943402930731;3.661062490561852;2.5000000000000018
2021-10-25 19:00:00;151.06820223364687;151.06820223364687;0.0;176.99005897185336;3.976005766713163;1.16106249056185;70.0;59.401300525217835;3.661062490561852;2.5000000000000018
2021-10-25 20:00:00;185.7894001888471;185.7894001888471;0.0;211.85774854102635;4.836766882731869;1.16106249056185;70.0;59.57106631264679;3.661062490561852;2.5000000000000018
2021-10-25 21:00:00;168.3782577678148;168.3782577678148;0.0;194.32256624285947;4.316923404035327;1.16106249056185;70.0;59.28234917635507;3.661062490561852;2.5000000000000018
2021-10-25 22:00:00;146.21918087595066;146.21918087595066;0.0;172.06204962114157;3.7775079050454567;1.16106249056185;70.0;59.15497844042039;3.661062490561852;2.5000000000000018
2021-10-25 23:00:00;132.43543915515428;132.43543915515428;0.0;158.3254410722064;3.460620640514798;1.16106249056185;70.24000000000001;59.34700203677545;3.661062490561852;2.5000000000000018
2021-10-26 00:00:00;40.55447617516868;40.55447617516868;0.0;65.84058194786518;1.2199907421314373;1.16106249056185;70.53999999999996;57.69045246341949;3.661062490561852;2.5000000000000018
