Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-10-26 01:00:00;127.69150649897831;127.69150649897831;0.0;153.52485837896904;3.0355679289723994;1.16106249056185;70.96000000000004;58.91825408471345;3.661062490561852;2.5000000000000018
2021-10-26 02:00:00;233.98914139403186;233.98914139403186;0.0;260.6037280664779;5.672875047988581;1.16106249056185;71.19999999999999;60.26224689287045;3.661062490561852;2.5000000000000018
2021-10-26 03:00:00;255.884804521786;255.884804521786;0.0;282.27782885714146;5.777365556103536;1.16106249056185;70.89999999999998;59.26684190777149;3.661062490561852;2.5000000000000018
2021-10-26 04:00:00;244.1430962775634;244.1430962775634;0.0;270.6720323156646;5.651995877319711;1.16106249056185;71.13999999999999;59.73770541614732;3.661062490561852;2.5000000000000018
2021-10-26 05:00:00;141.42722445191458;141.42722445191458;0.0;167.5565295248891;3.211574546018505;1.16106249056185;71.5;59.07792751810831;3.661062490561852;2.5000000000000018
2021-10-26 06:00:00;245.88209953808675;245.88209953808675;0.0;272.6487728592753;5.62273394703305;1.16106249056185;71.74000000000001;60.194660116977786;3.661062490561852;2.5000000000000018
2021-10-26 07:00:00;282.3003345759719;282.3003345759719;0.0;308.62922363439947;6.067714955578516;1.16106249056185;70.77999999999997;58.66948574177462;3.661062490561852;2.5000000000000018
2021-10-26 08:00:00;480.27514753395945;480.27514753395945;0.0;507.1971577622371;11.153481282452567;1.16106249056185;70.12;59.29277709259998;3.661062490561852;2.5000000000000018
2021-10-26 09:00:00;443.01298022539834;443.01298022539834;0.0;469.85577284691783;10.740136569546198;1.16106249056185;70.0;59.58389203135283;3.661062490561852;2.5000000000000018
2021-10-26 10:00:00;409.7359069775017;409.7359069775017;0.0;436.49969194293374;10.08229189452846;1.16106249056185;70.0;59.69197686708003;3.661062490561852;2.5000000000000018
2021-10-26 11:00:00;299.06612844505173;299.06612844505173;0.0;325.45707983182814;7.382226486341019;1.16106249056185;70.0;59.50319648743971;3.661062490561852;2.5000000000000018
2021-10-26 12:00:00;339.10499570341545;339.10499570341545;0.0;365.66595958141863;8.467081350189439;1.16106249056185;70.0;59.71743389380407;3.661062490561852;2.5000000000000018
2021-10-26 13:00:00;256.93261547601065;256.93261547601065;0.0;283.18101958118484;6.384931421304546;1.16106249056185;70.0;59.4401289798883;3.661062490561852;2.5000000000000018
2021-10-26 14:00:00;186.01968463735275;186.01968463735275;0.0;212.00318369297156;4.682624120411513;1.16106249056185;70.0;59.220371483951055;3.661062490561852;2.5000000000000018
2021-10-26 15:00:00;176.06609029147023;176.06609029147023;0.0;202.05047403823835;4.517106390278281;1.16106249056185;70.0;59.34998391294778;3.661062490561852;2.5000000000000018
2021-10-26 16:00:00;138.01113241898366;138.01113241898366;0.0;163.87926149399428;3.554662014955048;1.16106249056185;70.18;59.20318374570479;3.661062490561852;2.5000000000000018
2021-10-26 17:00:00;113.75199998846685;113.75199998846685;0.0;139.4923476329947;2.935912366233171;1.16106249056185;70.24000000000001;58.927515300480934;3.661062490561852;2.5000000000000018
2021-10-26 18:00:00;102.43956878143123;102.43956878143123;0.0;128.20801993723288;2.6805375079961955;1.16106249056185;70.42000000000002;59.032090320835096;3.661062490561852;2.5000000000000018
2021-10-26 19:00:00;119.84641036099451;119.84641036099451;0.0;145.76482750481887;3.1169243739098658;1.16106249056185;70.48000000000002;59.34533417327157;3.661062490561852;2.5000000000000018
2021-10-26 20:00:00;136.75092314694686;136.75092314694686;0.0;162.7413443799726;3.470586957495378;1.16106249056185;70.53999999999996;59.37533545978283;3.661062490561852;2.5000000000000018
2021-10-26 21:00:00;151.32000274998705;151.32000274998705;0.0;177.40106643560227;3.772648986959755;1.16106249056185;70.65999999999997;59.464060675315466;3.661062490561852;2.5000000000000018
2021-10-26 22:00:00;122.55815693736272;122.55815693736272;0.0;148.58561072878774;2.9948608295672483;1.16106249056185;71.07999999999998;59.267255309252846;3.661062490561852;2.5000000000000018
2021-10-26 23:00:00;153.82853364064903;153.82853364064903;0.0;180.26323130016644;3.692299839732086;1.16106249056185;71.68;60.05585818075264;3.661062490561852;2.5000000000000018
2021-10-27 00:00:00;508.57021039220996;508.57021039220996;0.0;536.3524988356044;11.306326005953231;1.16106249056185;72.27999999999997;60.98517479807333;3.661062490561852;2.5000000000000018
2021-10-27 01:00:00;456.136332266246;456.136332266246;0.0;483.67661880944354;9.136089403555934;1.16106249056185;72.75999999999999;60.15492417054156;3.661062490561852;2.5000000000000018
2021-10-27 02:00:00;392.78325403740615;392.78325403740615;0.0;420.1510943836241;7.58740070158923;1.16106249056185;73.06;59.875514457765405;3.661062490561852;2.5000000000000018
2021-10-27 03:00:00;309.71448243218475;309.71448243218475;0.0;336.7539574771484;5.875490635739059;1.16106249056185;73.06;59.41356285016872;3.661062490561852;2.5000000000000018
2021-10-27 04:00:00;393.4160914410911;393.4160914410911;0.0;420.7790197961932;7.530233526566121;1.16106249056185;73.06;59.75556786646678;3.661062490561852;2.5000000000000018
2021-10-27 05:00:00;436.10774360352235;436.10774360352235;0.0;463.60441437892086;8.269008409334493;1.16106249056185;73.12;59.771119703911836;3.661062490561852;2.5000000000000018
2021-10-27 06:00:00;440.214275256388;440.214275256388;0.0;467.6748710890707;8.277855849909018;1.16106249056185;73.06;59.60830890968754;3.661062490561852;2.5000000000000018
2021-10-27 07:00:00;469.6170782404055;469.6170782404055;0.0;497.1546259204644;8.865037751291167;1.16106249056185;73.0;59.6475301798414;3.661062490561852;2.5000000000000018
2021-10-27 08:00:00;719.4708990507482;719.4708990507482;0.0;747.7366343843178;13.614521084827496;1.16106249056185;72.94;59.86333495339238;3.661062490561852;2.5000000000000018
2021-10-27 09:00:00;699.1749059444186;699.1749059444186;0.0;727.3197112895036;13.158219383445932;1.16106249056185;72.82;59.65930136864131;3.661062490561852;2.5000000000000018
2021-10-27 10:00:00;660.5969438596936;660.5969438596936;0.0;688.5609955771253;12.550075229864992;1.16106249056185;72.57999999999998;59.516883549916884;3.661062490561852;2.5000000000000018
2021-10-27 11:00:00;531.1467664135711;531.1467664135711;0.0;558.7483710747238;10.293039964434016;1.16106249056185;72.51999999999998;59.59521520308425;3.661062490561852;2.5000000000000018
2021-10-27 12:00:00;421.10155758433643;421.10155758433643;0.0;448.2400996279251;8.245648208849353;1.16106249056185;72.15999999999997;59.21695046143168;3.661062490561852;2.5000000000000018
2021-10-27 13:00:00;403.75179310153214;403.75179310153214;0.0;431.1741828756307;8.189909226326048;1.16106249056185;72.75999999999999;60.22499907443466;3.661062490561852;2.5000000000000018
2021-10-27 14:00:00;370.7263898238331;370.7263898238331;0.0;397.86892761987684;7.18860393573537;1.16106249056185;72.63999999999999;59.462100939316656;3.661062490561852;2.5000000000000018
2021-10-27 15:00:00;312.3100080931699;312.3100080931699;0.0;339.4106328481072;6.127489966422958;1.16106249056185;72.94;59.75155646392659;3.661062490561852;2.5000000000000018
2021-10-27 16:00:00;317.40406845231877;317.40406845231877;0.0;344.65418619377664;6.12728989079929;1.16106249056185;73.36000000000001;59.96737096092852;3.661062490561852;2.5000000000000018
2021-10-27 17:00:00;237.31540413773988;237.31540413773988;0.0;264.24010702631494;4.437139709336073;1.16106249056185;73.53999999999996;59.360975827205664;3.661062490561852;2.5000000000000018
2021-10-27 18:00:00;214.40938942457026;214.40938942457026;0.0;241.24173818021038;4.012963992681968;1.16106249056185;73.53999999999996;59.226761905845365;3.661062490561852;2.5000000000000018
2021-10-27 19:00:00;226.2098698417727;226.2098698417727;0.0;253.1171908606551;4.2598639973919585;1.16106249056185;73.53999999999996;59.39260049126858;3.661062490561852;2.5000000000000018
2021-10-27 20:00:00;181.23847717072255;181.23847717072255;0.0;207.93719737817355;3.399667812808972;1.16106249056185;73.60000000000002;59.037148790809056;3.661062490561852;2.5000000000000018
2021-10-27 21:00:00;226.81074044602036;226.81074044602036;0.0;253.8287002034696;4.307741530286242;1.16106249056185;73.72000000000003;59.69051276511152;3.661062490561852;2.5000000000000018
2021-10-27 22:00:00;231.07294948634228;231.07294948634228;0.0;258.15156548416866;4.279527593509586;1.16106249056185;74.01999999999998;59.65751322883625;3.661062490561852;2.5000000000000018
2021-10-27 23:00:00;258.73093792150115;258.73093792150115;0.0;285.8218907818144;4.685209021555591;1.16106249056185;73.96000000000004;59.43496369416363;3.661062490561852;2.5000000000000018
2021-10-28 00:00:00;613.4437551333004;613.4437551333004;0.0;641.684720297308;11.0764765481859;1.16106249056185;74.01999999999998;60.226617637240736;3.661062490561852;2.5000000000000018
2021-10-28 01:00:00;528.7775001062371;528.7775001062371;0.0;556.7589982605567;9.226812811601745;1.16106249056185;74.25999999999999;59.89299495077745;3.661062490561852;2.5000000000000018
2021-10-28 02:00:00;438.73652056791207;438.73652056791207;0.0;466.3833743252265;7.553851236679569;1.16106249056185;74.19999999999999;59.499728962833444;3.661062490561852;2.5000000000000018
2021-10-28 03:00:00;317.80477821852367;317.80477821852367;0.0;345.13539809613724;5.5258055852074035;1.16106249056185;74.32;59.448847999144675;3.661062490561852;2.5000000000000018
2021-10-28 04:00:00;437.01073726498805;437.01073726498805;0.0;464.7377554360792;7.626146963801475;1.16106249056185;74.25999999999999;59.75046496774536;3.661062490561852;2.5000000000000018
2021-10-28 05:00:00;486.8404096229438;486.8404096229438;0.0;514.7189098462871;8.429070600135315;1.16106249056185;74.32;59.78077886807523;3.661062490561852;2.5000000000000018
2021-10-28 06:00:00;479.5868218341496;479.5868218341496;0.0;507.32230165899927;8.239637452304535;1.16106249056185;74.07999999999998;59.420250113706174;3.661062490561852;2.5000000000000018
2021-10-28 07:00:00;520.1918136346276;520.1918136346276;0.0;548.1213667885363;9.086216963931916;1.16106249056185;74.13999999999999;59.777027175484704;3.661062490561852;2.5000000000000018
2021-10-28 08:00:00;810.962592877219;810.962592877219;0.0;839.5589856194081;14.077046827771374;1.16106249056185;73.72000000000003;59.5199338198056;3.661062490561852;2.5000000000000018
2021-10-28 09:00:00;790.4080898782972;790.4080898782972;0.0;818.8621494717457;13.989431365986762;1.16106249056185;73.36000000000001;59.42325208330573;3.661062490561852;2.5000000000000018
2021-10-28 10:00:00;742.6189135383532;742.6189135383532;0.0;770.8482822943303;13.500076175965757;1.16106249056185;72.94;59.34486891215306;3.661062490561852;2.5000000000000018
2021-10-28 11:00:00;586.5981735727302;586.5981735727302;0.0;614.3118657248397;11.021112533401517;1.16106249056185;72.57999999999998;59.308678298928214;3.661062490561852;2.5000000000000018
2021-10-28 12:00:00;463.4094817692817;463.4094817692817;0.0;490.68786047938903;9.002329119277118;1.16106249056185;72.22000000000003;59.24219820856047;3.661062490561852;2.5000000000000018
2021-10-28 13:00:00;448.91431668625376;448.91431668625376;0.0;476.31267125497203;9.03320170824511;1.16106249056185;72.39999999999998;59.845450402516974;3.661062490561852;2.5000000000000018
2021-10-28 14:00:00;410.7100685933746;410.7100685933746;0.0;437.9770928267201;8.161417279765256;1.16106249056185;72.46000000000004;59.68277557656785;3.661062490561852;2.5000000000000018
2021-10-28 15:00:00;351.81760708918046;351.81760708918046;0.0;378.93461818856275;6.977214330114924;1.16106249056185;72.57999999999998;59.64897568694181;3.661062490561852;2.5000000000000018
2021-10-28 16:00:00;355.3931687615711;355.3931687615711;0.0;382.61260281486625;7.020023917511431;1.16106249056185;72.82;59.84308712393414;3.661062490561852;2.5000000000000018
2021-10-28 17:00:00;268.6771240919693;268.6771240919693;0.0;295.6329675873699;5.208776728431625;1.16106249056185;73.06;59.5465004824826;3.661062490561852;2.5000000000000018
2021-10-28 18:00:00;238.8923255052091;238.8923255052091;0.0;265.7648597248044;4.602461620548694;1.16106249056185;73.18;59.431412228836564;3.661062490561852;2.5000000000000018
2021-10-28 19:00:00;250.1371154122541;250.1371154122541;0.0;277.10156542697655;4.805626192220508;1.16106249056185;73.30000000000001;59.57097477874913;3.661062490561852;2.5000000000000018
2021-10-28 20:00:00;204.91503172600198;204.91503172600198;0.0;231.6930467921277;3.890244915571384;1.16106249056185;73.42000000000002;59.239656001560434;3.661062490561852;2.5000000000000018
2021-10-28 21:00:00;255.1829405095548;255.1829405095548;0.0;282.20030629855785;4.866100242448827;1.16106249056185;73.42000000000002;59.61211570436308;3.661062490561852;2.5000000000000018
2021-10-28 22:00:00;260.68901230064034;260.68901230064034;0.0;287.6798417078412;4.902359379994321;1.16106249056185;73.42000000000002;59.44811522016403;3.661062490561852;2.5000000000000018
2021-10-28 23:00:00;288.7926347720621;288.7926347720621;0.0;315.933098308209;5.424359392980314;1.16106249056185;73.53999999999996;59.6725253704235;3.661062490561852;2.5000000000000018
2021-10-29 00:00:00;691.2840271174014;691.2840271174014;0.0;719.6556610017932;12.794624122744722;1.16106249056185;73.60000000000002;60.20792342869936;3.661062490561852;2.5000000000000018
2021-10-29 01:00:00;600.1516720735652;600.1516720735652;0.0;628.2600305814946;10.765891372806383;1.16106249056185;73.84000000000003;59.945588809407695;3.661062490561852;2.5000000000000018
2021-10-29 02:00:00;502.8227172072719;502.8227172072719;0.0;530.6034133267489;8.889767845450551;1.16106249056185;73.84000000000003;59.62881381083184;3.661062490561852;2.5000000000000018
2021-10-29 03:00:00;379.95261716910903;379.95261716910903;0.0;407.29009703701155;6.748303799863648;1.16106249056185;73.65999999999997;59.28989522940276;3.661062490561852;2.5000000000000018
2021-10-29 04:00:00;501.21605360629235;501.21605360629235;0.0;529.035432345545;9.096383826102835;1.16106249056185;73.72000000000003;59.872649268858424;3.661062490561852;2.5000000000000018
2021-10-29 05:00:00;558.3639222180303;558.3639222180303;0.0;586.4108364055243;10.00444240352486;1.16106249056185;73.96000000000004;60.004037030348854;3.661062490561852;2.5000000000000018
2021-10-29 06:00:00;553.8382417379055;553.8382417379055;0.0;581.7668048400592;9.725447354843707;1.16106249056185;73.84000000000003;59.59737435406379;3.661062490561852;2.5000000000000018
2021-10-29 07:00:00;598.5799384801048;598.5799384801048;0.0;626.7080270771849;10.594808018265805;1.16106249056185;73.96000000000004;59.87610186179069;3.661062490561852;2.5000000000000018
2021-10-29 08:00:00;935.2756677850774;935.2756677850774;0.0;964.2677464287526;16.38635699679844;1.16106249056185;73.77999999999997;59.76910308628271;3.661062490561852;2.5000000000000018
2021-10-29 09:00:00;920.2932422624492;920.2932422624492;0.0;949.1876367832068;16.187630175954013;1.16106249056185;73.60000000000002;59.638904155800276;3.661062490561852;2.5000000000000018
2021-10-29 10:00:00;880.7345633140359;880.7345633140359;0.0;909.5069457347068;15.695506459988684;1.16106249056185;73.48000000000002;59.68310384083435;3.661062490561852;2.5000000000000018
2021-10-29 11:00:00;706.3709015171374;706.3709015171374;0.0;734.6918887407063;12.712029198644265;1.16106249056185;73.53999999999996;59.77928269492844;3.661062490561852;2.5000000000000018
2021-10-29 12:00:00;530.1909671738948;530.1909671738948;0.0;558.0183256971285;9.542183433203565;1.16106249056185;73.60000000000002;59.67640410096806;3.661062490561852;2.5000000000000018
2021-10-29 13:00:00;494.66040675755534;494.66040675755534;0.0;522.530582320188;8.921437398330166;1.16106249056185;73.96000000000004;60.014708691577596;3.661062490561852;2.5000000000000018
2021-10-29 14:00:00;447.51601320469166;447.51601320469166;0.0;475.17316494212895;7.883887320704414;1.16106249056185;73.96000000000004;59.609659458444014;3.661062490561852;2.5000000000000018
2021-10-29 15:00:00;359.632361428116;359.632361428116;0.0;387.1623096589533;6.352417266936762;1.16106249056185;74.32;59.80875200948469;3.661062490561852;2.5000000000000018
2021-10-29 16:00:00;460.27291617710983;460.27291617710983;0.0;488.2221623130224;7.989422618930658;1.16106249056185;74.68;60.13034134208192;3.661062490561852;2.5000000000000018
2021-10-29 17:00:00;391.4025131041518;391.4025131041518;0.0;419.104610594374;6.574815776247435;1.16106249056185;74.86000000000001;59.6828733028878;3.661062490561852;2.5000000000000018
2021-10-29 18:00:00;324.29775434522634;324.29775434522634;0.0;351.851061199087;5.408890660332255;1.16106249056185;75.10000000000002;59.61178486475217;3.661062490561852;2.5000000000000018
2021-10-29 19:00:00;324.01064500070055;324.01064500070055;0.0;351.56313080780853;5.358783414916604;1.16106249056185;75.15999999999997;59.539755467968405;3.661062490561852;2.5000000000000018
2021-10-29 20:00:00;412.35220925987227;412.35220925987227;0.0;440.26154225035305;6.793954117732173;1.16106249056185;75.34000000000003;59.91096193030154;3.661062490561852;2.5000000000000018
2021-10-29 21:00:00;388.84210404479495;388.84210404479495;0.0;416.799762470242;6.272915915345212;1.16106249056185;75.82;59.99991887303503;3.661062490561852;2.5000000000000018
2021-10-29 22:00:00;321.1995555967509;321.1995555967509;0.0;348.9056295843939;5.03699077640543;1.16106249056185;76.0;59.50746057789115;3.661062490561852;2.5000000000000018
2021-10-29 23:00:00;373.7554526739503;373.7554526739503;0.0;401.7502632604545;5.839185762466355;1.16106249056185;76.30000000000001;59.91846523179976;3.661062490561852;2.5000000000000018
2021-10-30 00:00:00;782.090530148607;782.090530148607;0.0;811.4126620730854;10.402694090803916;1.16106249056185;78.15999999999997;59.588513682761516;3.661062490561852;2.5000000000000018
2021-10-30 01:00:00;449.6007912667841;449.6007912667841;0.0;477.7914604716223;6.031158859349133;1.16106249056185;77.56;58.69797460922143;3.661062490561852;2.5000000000000018
2021-10-30 02:00:00;644.5263643090117;644.5263643090117;0.0;673.8640504025722;9.054118025418349;1.16106249056185;78.63999999999999;60.919464319551025;3.661062490561852;2.5000000000000018
2021-10-30 03:00:00;607.7171641533895;607.7171641533895;0.0;636.8084397441909;7.987401482332842;1.16106249056185;78.88;59.8974739034569;3.661062490561852;2.5000000000000018
2021-10-30 04:00:00;509.2487795274639;509.2487795274639;0.0;538.1420017489038;6.610986271573449;1.16106249056185;79.18;59.79876960985462;3.661062490561852;2.5000000000000018
2021-10-30 05:00:00;698.8316497796125;698.8316497796125;0.0;728.314926142419;8.971176074197952;1.16106249056185;79.48000000000002;60.15050358682231;3.661062490561852;2.5000000000000018
2021-10-30 06:00:00;805.6567313386566;805.6567313386566;0.0;835.1498486866127;10.103572307154627;1.16106249056185;79.0;59.319317165926236;3.661062490561852;2.5000000000000018
2021-10-30 07:00:00;880.9803277595307;880.9803277595307;0.0;910.4845035378421;11.277271724975199;1.16106249056185;78.27999999999997;59.057085988646406;3.661062490561852;2.5000000000000018
2021-10-30 08:00:00;1260.8718043323834;1260.8718043323834;0.0;1291.1812503937538;16.73364240962716;1.16106249056185;77.38;59.00838073677602;3.661062490561852;2.5000000000000018
2021-10-30 09:00:00;983.6247452117294;983.6247452117294;0.0;1013.1388475314211;13.650483576057479;1.16106249056185;76.77999999999997;59.1085721870229;3.661062490561852;2.5000000000000018
2021-10-30 10:00:00;757.8071127196852;757.8071127196852;0.0;786.2422371904916;10.93350055367285;1.16106249056185;75.15999999999997;58.03826193034604;3.661062490561852;2.5000000000000018
2021-10-30 11:00:00;898.2454270614164;898.2454270614164;0.0;927.5713374648042;14.370575869741275;1.16106249056185;75.69999999999999;60.33176977416582;3.661062490561852;2.5000000000000018
2021-10-30 12:00:00;773.6743138350332;773.6743138350332;0.0;802.4572885808147;11.97454400958225;1.16106249056185;75.39999999999998;59.44438122796009;3.661062490561852;2.5000000000000018
2021-10-30 13:00:00;250.66563618949533;250.66563618949533;0.0;277.809135712058;3.962404701991438;1.16106249056185;75.27999999999997;58.58684589609146;3.661062490561852;2.5000000000000018
2021-10-30 14:00:00;205.56747012541345;205.56747012541345;0.0;232.81248071698423;3.402741853101771;1.16106249056185;75.57999999999998;59.28974190201211;3.661062490561852;2.5000000000000018
2021-10-30 15:00:00;300.1058076021297;300.1058076021297;0.0;327.9994411973942;4.945612281342728;1.16106249056185;76.18;60.38921402560982;3.661062490561852;2.5000000000000018
2021-10-30 16:00:00;365.3990332318934;365.3990332318934;0.0;393.52267955629355;5.665242234985993;1.16106249056185;76.72000000000003;60.18127628820389;3.661062490561852;2.5000000000000018
2021-10-30 17:00:00;311.6994493928071;311.6994493928071;0.0;339.73354205336324;4.637201936799894;1.16106249056185;77.32;59.87652014155003;3.661062490561852;2.5000000000000018
2021-10-30 18:00:00;544.3903395955402;544.3903395955402;0.0;573.3204545206987;7.884162758631104;1.16106249056185;77.98000000000002;60.666193283549546;3.661062490561852;2.5000000000000018
2021-10-30 19:00:00;410.30678328276605;410.30678328276605;0.0;438.6958888287694;5.610297148235648;1.16106249056185;78.15999999999997;59.5421978868024;3.661062490561852;2.5000000000000018
2021-10-30 20:00:00;394.7486678122338;394.7486678122338;0.0;423.1834143000892;5.387016327276967;1.16106249056185;78.39999999999998;59.69614805963158;3.661062490561852;2.5000000000000018
2021-10-30 21:00:00;635.5081972583383;635.5081972583383;0.0;664.5292897308315;8.577768074829509;1.16106249056185;78.22000000000003;59.774495519177776;3.661062490561852;2.5000000000000018
2021-10-30 22:00:00;607.5198506452866;607.5198506452866;0.0;636.5759687380981;8.155949973656618;1.16106249056185;78.57999999999998;59.99654775569303;3.661062490561852;2.5000000000000018
2021-10-30 23:00:00;447.9277115268615;447.9277115268615;0.0;476.5047025302099;5.9065421371666895;1.16106249056185;78.69999999999999;59.49189177564159;3.661062490561852;2.5000000000000018
2021-10-31 00:00:00;658.8054479257935;658.8054479257935;0.0;688.2332924127347;8.703218360112206;1.16106249056185;79.36000000000001;60.53189953855565;3.661062490561852;2.5000000000000018
2021-10-31 01:00:00;547.0979518640777;547.0979518640777;0.0;575.8976062165548;6.91857945303987;1.16106249056185;78.94;59.12112264211095;3.661062490561852;2.5000000000000018
2021-10-31 02:00:00;431.94021897621275;431.94021897621275;0.0;460.5259057466243;5.599574768384311;1.16106249056185;79.0;59.41833001376182;3.661062490561852;2.5000000000000018
2021-10-31 03:00:00;661.1087815913598;661.1087815913598;0.0;690.4967420117675;8.607940350738296;1.16106249056185;79.36000000000001;60.26089156122265;3.661062490561852;2.5000000000000018
2021-10-31 04:00:00;1272.682424821463;1272.682424821463;0.0;1303.502498387907;16.07786730994885;1.16106249056185;79.42000000000002;60.116585453260996;3.661062490561852;2.5000000000000018
2021-10-31 05:00:00;622.008337425662;622.008337425662;0.0;651.1926753052217;7.753690457589703;1.16106249056185;79.54000000000002;59.54360268175202;3.661062490561852;2.5000000000000018
2021-10-31 06:00:00;779.4521993456731;779.4521993456731;0.0;808.9625015119765;9.764974329671583;1.16106249056185;79.24000000000001;59.515409549992;3.661062490561852;2.5000000000000018
2021-10-31 07:00:00;685.4097468374052;685.4097468374052;0.0;714.619276599869;8.674299071118078;1.16106249056185;79.0;59.38487658605004;3.661062490561852;2.5000000000000018
2021-10-31 08:00:00;800.6641586655306;800.6641586655306;0.0;829.9923822505721;10.286558847284015;1.16106249056185;78.34000000000003;59.128790809147915;3.661062490561852;2.5000000000000018
2021-10-31 09:00:00;806.6938045945892;806.6938045945892;0.0;836.0583495280508;10.69377044782912;1.16106249056185;78.10000000000002;59.485282883755644;3.661062490561852;2.5000000000000018
2021-10-31 10:00:00;846.9378846147836;846.9378846147836;0.0;876.3670512170055;11.380236302753376;1.16106249056185;77.86000000000001;59.52480763955219;3.661062490561852;2.5000000000000018
2021-10-31 11:00:00;841.8850010550352;841.8850010550352;0.0;871.2982858942564;11.453681822949168;1.16106249056185;77.74000000000001;59.627747884151574;3.661062490561852;2.5000000000000018
2021-10-31 12:00:00;376.55788930445135;376.55788930445135;0.0;404.54697753038283;5.161552412436693;1.16106249056185;77.44;58.77881025721604;3.661062490561852;2.5000000000000018
2021-10-31 13:00:00;224.58170481672772;224.58170481672772;0.0;252.14960998102845;3.197399302503691;1.16106249056185;77.5;58.723608394158305;3.661062490561852;2.5000000000000018
2021-10-31 14:00:00;720.9769783032514;720.9769783032514;0.0;749.977075137672;10.567934272127607;1.16106249056185;76.77999999999997;59.88303928159041;3.661062490561852;2.5000000000000018
2021-10-31 15:00:00;273.2880005000309;273.2880005000309;0.0;301.151659007302;3.9735236472530957;1.16106249056185;77.5;59.454863662712114;3.661062490561852;2.5000000000000018
2021-10-31 16:00:00;591.0676553027507;591.0676553027507;0.0;620.2584930288941;8.536421371795727;1.16106249056185;78.34000000000003;61.0399409768778;3.661062490561852;2.5000000000000018
2021-10-31 17:00:00;977.4917889241567;977.4917889241567;0.0;1007.4958636301519;13.083242775185239;1.16106249056185;78.57999999999998;60.24509850402188;3.661062490561852;2.5000000000000018
2021-10-31 18:00:00;980.5472881781113;980.5472881781113;0.0;1010.5805172643722;12.810699707873813;1.16106249056185;78.88;60.09769970733282;3.661062490561852;2.5000000000000018
2021-10-31 19:00:00;718.6868458598275;718.6868458598275;0.0;747.973232726208;9.239374261969354;1.16106249056185;78.82;59.54500800537414;3.661062490561852;2.5000000000000018
2021-10-31 20:00:00;761.5703878948202;761.5703878948202;0.0;791.1322800439119;9.869154186237239;1.16106249056185;79.18;60.09378196881727;3.661062490561852;2.5000000000000018
2021-10-31 21:00:00;756.6271128588837;756.6271128588837;0.0;786.0617833948107;9.618141831627309;1.16106249056185;79.06;59.60119280508786;3.661062490561852;2.5000000000000018
2021-10-31 22:00:00;753.6589300173703;753.6589300173703;0.0;783.0826533475471;9.634012257947555;1.16106249056185;79.0;59.646874240457294;3.661062490561852;2.5000000000000018
2021-10-31 23:00:00;1252.8242496985144;1252.8242496985144;0.0;1283.5584301620338;16.063619263447553;1.16106249056185;79.18;60.155075104401476;3.661062490561852;2.5000000000000018
2021-11-01 00:00:00;1028.5343820674816;1028.5343820674816;0.0;1058.7399176924725;12.970000326986636;1.16106249056185;79.42000000000002;59.98430790834925;3.661062490561852;2.5000000000000018
2021-11-01 01:00:00;912.9523269153284;912.9523269153284;0.0;942.7411391132516;11.40116339979657;1.16106249056185;79.12;59.43234461709841;3.661062490561852;2.5000000000000018
2021-11-01 02:00:00;990.4451018244196;990.4451018244196;0.0;1020.6061093784897;12.571765643102228;1.16106249056185;79.48000000000002;60.150857100549445;3.661062490561852;2.5000000000000018
2021-11-01 03:00:00;917.4996559176335;917.4996559176335;0.0;947.4387778920535;11.432200400103863;1.16106249056185;79.54000000000002;59.807957741466794;3.661062490561852;2.5000000000000018
2021-11-01 04:00:00;853.1387123598678;853.1387123598678;0.0;882.9132867366592;10.606630305246409;1.16106249056185;79.54000000000002;59.72056223577124;3.661062490561852;2.5000000000000018
2021-11-01 05:00:00;949.6880473575827;949.6880473575827;0.0;979.67135720121;11.820650482112674;1.16106249056185;79.42000000000002;59.68715319932056;3.661062490561852;2.5000000000000018
2021-11-01 06:00:00;893.3074507243168;893.3074507243168;0.0;923.2640051343506;11.162642055842575;1.16106249056185;79.72000000000003;60.02710274256543;3.661062490561852;2.5000000000000018
2021-11-01 07:00:00;733.6326849331747;733.6326849331747;0.0;762.9818989369281;9.044071737793727;1.16106249056185;79.30000000000001;59.213653699737165;3.661062490561852;2.5000000000000018
2021-11-01 08:00:00;950.9222364430069;950.9222364430069;0.0;980.6463657528942;12.006259589469115;1.16106249056185;78.51999999999998;59.0728750897606;3.661062490561852;2.5000000000000018
2021-11-01 09:00:00;1022.6098080720332;1022.6098080720332;0.0;1052.5314687674343;13.379966087761602;1.16106249056185;78.22000000000003;59.49030150785404;3.661062490561852;2.5000000000000018
2021-11-01 10:00:00;984.7854424968149;984.7854424968149;0.0;1014.3941620409236;13.090868943656853;1.16106249056185;77.44;58.990314148505604;3.661062490561852;2.5000000000000018
2021-11-01 11:00:00;516.6860521984244;516.6860521984244;0.0;545.1149461001842;7.1744324702572015;1.16106249056185;77.32;59.22947180574084;3.661062490561852;2.5000000000000018
2021-11-01 12:00:00;1054.9367106250481;1054.9367106250481;0.0;1084.8303983349742;14.9669170620327;1.16106249056185;77.13999999999999;59.88240774409434;3.661062490561852;2.5000000000000018
2021-11-01 13:00:00;780.0523601403855;780.0523601403855;0.0;809.1632815550921;11.024885015742374;1.16106249056185;77.01999999999998;59.54517609891724;3.661062490561852;2.5000000000000018
2021-11-01 14:00:00;654.6215730280234;654.6215730280234;0.0;683.5664468372195;9.359389675081108;1.16106249056185;77.38;59.99062723492028;3.661062490561852;2.5000000000000018
2021-11-01 15:00:00;873.0005320924797;873.0005320924797;0.0;902.5819692786462;12.278257314924911;1.16106249056185;77.68;60.1774779918772;3.661062490561852;2.5000000000000018
2021-11-01 16:00:00;951.5330717741965;951.5330717741965;0.0;981.3685454843917;13.08473615170709;1.16106249056185;78.04000000000002;60.18261450997625;3.661062490561852;2.5000000000000018
2021-11-01 17:00:00;1013.6318089393515;1013.6318089393515;0.0;1043.6186693270772;13.642020572167327;1.16106249056185;78.22000000000003;60.005642805654475;3.661062490561852;2.5000000000000018
2021-11-01 18:00:00;930.4209534127576;930.4209534127576;0.0;960.1190156814989;12.383042163436809;1.16106249056185;78.10000000000002;59.6392887610902;3.661062490561852;2.5000000000000018
2021-11-01 19:00:00;937.001391285231;937.001391285231;0.0;966.6780666709178;12.5611456002521;1.16106249056185;77.92000000000002;59.59671550269769;3.661062490561852;2.5000000000000018
2021-11-01 20:00:00;908.3235379883852;908.3235379883852;0.0;937.9360871269853;12.295995209186351;1.16106249056185;77.86000000000001;59.6981422419737;3.661062490561852;2.5000000000000018
2021-11-01 21:00:00;960.1917165041821;960.1917165041821;0.0;989.9089322607947;13.050250035815116;1.16106249056185;77.74000000000001;59.679610178165035;3.661062490561852;2.5000000000000018
2021-11-01 22:00:00;967.7406548630979;967.7406548630979;0.0;997.5137881621772;13.228266639101646;1.16106249056185;77.80000000000001;59.845774448353154;3.661062490561852;2.5000000000000018
2021-11-01 23:00:00;804.0410099649253;804.0410099649253;0.0;833.5253584449272;10.955940340793182;1.16106249056185;78.22000000000003;60.10577041274803;3.661062490561852;2.5000000000000018
2021-11-02 00:00:00;862.34033753933;862.34033753933;0.0;891.9056964989346;11.522086010376729;1.16106249056185;78.22000000000003;59.789439858792605;3.661062490561852;2.5000000000000018
2021-11-02 01:00:00;909.5261931150209;909.5261931150209;0.0;939.1727681809382;12.13293441623258;1.16106249056185;78.10000000000002;59.669787144531654;3.661062490561852;2.5000000000000018
2021-11-02 02:00:00;949.6268888524571;949.6268888524571;0.0;979.3308599763317;12.735784974754305;1.16106249056185;77.92000000000002;59.61142972009253;3.661062490561852;2.5000000000000018
2021-11-02 03:00:00;830.0491141483006;830.0491141483006;0.0;859.4955056085428;11.236016337484681;1.16106249056185;77.98000000000002;59.76698028704857;3.661062490561852;2.5000000000000018
2021-11-02 04:00:00;770.4389275901342;770.4389275901342;0.0;799.6218105212903;10.423459265466825;1.16106249056185;77.68;59.414840563634584;3.661062490561852;2.5000000000000018
2021-11-02 05:00:00;810.3429865274322;810.3429865274322;0.0;839.6301049104284;11.158612394406763;1.16106249056185;77.5;59.584517081999934;3.661062490561852;2.5000000000000018
2021-11-02 06:00:00;968.7373081326562;968.7373081326562;0.0;998.3214804996346;13.46108202951269;1.16106249056185;77.07999999999998;59.42201455172648;3.661062490561852;2.5000000000000018
2021-11-02 07:00:00;904.8117726693621;904.8117726693621;0.0;934.3521339359999;12.836206208823485;1.16106249056185;77.25999999999999;59.92896073690639;3.661062490561852;2.5000000000000018
2021-11-02 08:00:00;1428.9708169757175;1428.9708169757175;0.0;1459.7434636048802;20.101264108889893;1.16106249056185;76.96000000000004;59.669646237061215;3.661062490561852;2.5000000000000018
2021-11-02 09:00:00;1174.4312997775953;1174.4312997775953;0.0;1204.4603336118357;16.69942079847726;1.16106249056185;76.60000000000002;59.42717266854373;3.661062490561852;2.5000000000000018
2021-11-02 10:00:00;1045.6098319117623;1045.6098319117623;0.0;1075.306573975521;15.217120777660872;1.16106249056185;76.42000000000002;59.59517627040668;3.661062490561852;2.5000000000000018
2021-11-02 11:00:00;882.6916256275608;882.6916256275608;0.0;911.92970196776;13.013237780428792;1.16106249056185;76.24000000000001;59.5549810078258;3.661062490561852;2.5000000000000018
2021-11-02 12:00:00;915.2823193647522;915.2823193647522;0.0;944.7527005710464;13.677681156183473;1.16106249056185;76.54000000000002;60.09414805952764;3.661062490561852;2.5000000000000018
2021-11-02 13:00:00;981.3217985724848;981.3217985724848;0.0;1010.7919214053609;14.40640564876899;1.16106249056185;76.18;59.47460178623271;3.661062490561852;2.5000000000000018
2021-11-02 14:00:00;913.651026373893;913.651026373893;0.0;942.9965828379397;13.677902103479521;1.16106249056185;76.18;59.764982973618544;3.661062490561852;2.5000000000000018
2021-11-02 15:00:00;823.7696504253595;823.7696504253595;0.0;852.9441157430866;12.355059278175709;1.16106249056185;76.36000000000001;59.92285245199014;3.661062490561852;2.5000000000000018
2021-11-02 16:00:00;616.5741786901881;616.5741786901881;0.0;645.2453382091359;9.167277495474458;1.16106249056185;76.60000000000002;59.84149754312688;3.661062490561852;2.5000000000000018
2021-11-02 17:00:00;575.0317512716017;575.0317512716017;0.0;603.5829209703606;8.47648084560938;1.16106249056185;76.65999999999997;59.70600436240045;3.661062490561852;2.5000000000000018
2021-11-02 18:00:00;492.0250451217168;492.0250451217168;0.0;520.2566451716752;7.2382844072144845;1.16106249056185;76.48000000000002;59.366741825270594;3.661062490561852;2.5000000000000018
2021-11-02 19:00:00;484.75478346683224;484.75478346683224;0.0;512.9933997902629;7.2371895163745865;1.16106249056185;76.42000000000002;59.543105262340305;3.661062490561852;2.5000000000000018
2021-11-02 20:00:00;596.8074253811014;596.8074253811014;0.0;625.4100493542119;8.948856459387331;1.16106249056185;76.48000000000002;59.84020302885267;3.661062490561852;2.5000000000000018
2021-11-02 21:00:00;578.1003869797078;578.1003869797078;0.0;606.7098734299625;8.58951957733987;1.16106249056185;76.72000000000003;59.90244338715678;3.661062490561852;2.5000000000000018
2021-11-02 22:00:00;461.959079527915;461.959079527915;0.0;490.2055856957161;6.772377300914504;1.16106249056185;76.77999999999997;59.545931303609336;3.661062490561852;2.5000000000000018
2021-11-02 23:00:00;572.9890917758266;572.9890917758266;0.0;601.614598698753;8.420865507987193;1.16106249056185;76.89999999999998;59.8896854446985;3.661062490561852;2.5000000000000018
2021-11-03 00:00:00;773.7568773402177;773.7568773402177;0.0;802.8392484963099;11.22162943227386;1.16106249056185;76.77999999999997;59.74573566462908;3.661062490561852;2.5000000000000018
2021-11-03 01:00:00;673.2030528910095;673.2030528910095;0.0;702.1309709808899;9.768614778450488;1.16106249056185;77.07999999999998;59.96661755006238;3.661062490561852;2.5000000000000018
2021-11-03 02:00:00;557.4740665605964;557.4740665605964;0.0;586.0969660609136;7.973006380277117;1.16106249056185;77.25999999999999;59.75758121022352;3.661062490561852;2.5000000000000018
2021-11-03 03:00:00;709.3265059320305;709.3265059320305;0.0;738.3541225145767;10.082128665965627;1.16106249056185;77.25999999999999;59.82334486266234;3.661062490561852;2.5000000000000018
2021-11-03 04:00:00;733.0650534559089;733.0650534559089;0.0;762.2315478839027;10.363922426290909;1.16106249056185;77.5;59.98889808199095;3.661062490561852;2.5000000000000018
2021-11-03 05:00:00;810.9386105016575;810.9386105016575;0.0;840.2661226869742;11.302305667690348;1.16106249056185;77.5;59.79888941011086;3.661062490561852;2.5000000000000018
2021-11-03 06:00:00;820.6319150964817;820.6319150964817;0.0;850.0165975174241;11.407807198828616;1.16106249056185;77.62;59.87908795236331;3.661062490561852;2.5000000000000018
2021-11-03 07:00:00;905.4079971556711;905.4079971556711;0.0;934.9088002122783;12.500055928673017;1.16106249056185;77.38;59.572293006203665;3.661062490561852;2.5000000000000018
2021-11-03 08:00:00;1466.4761243700639;1466.4761243700639;0.0;1497.4618458128086;20.472689647338434;1.16106249056185;77.44;60.024675445236994;3.661062490561852;2.5000000000000018
2021-11-03 09:00:00;1207.8264296955517;1207.8264296955517;0.0;1238.1306230434627;16.71178444978834;1.16106249056185;77.44;59.80017186720761;3.661062490561852;2.5000000000000018
2021-11-03 10:00:00;1063.9312200732854;1063.9312200732854;0.0;1093.7935459867463;14.747575533746309;1.16106249056185;77.19999999999999;59.54102723103034;3.661062490561852;2.5000000000000018
2021-11-03 11:00:00;898.2185732551974;898.2185732551974;0.0;927.6098358757823;12.639542495670122;1.16106249056185;76.96000000000004;59.486307039357825;3.661062490561852;2.5000000000000018
2021-11-03 12:00:00;931.8316832167802;931.8316832167802;0.0;961.3837659083003;13.330895432112245;1.16106249056185;77.01999999999998;59.84929321510964;3.661062490561852;2.5000000000000018
2021-11-03 13:00:00;1022.9732342077657;1022.9732342077657;0.0;1052.7323007027478;14.584249058106332;1.16106249056185;76.96000000000004;59.77361304324069;3.661062490561852;2.5000000000000018
2021-11-03 14:00:00;945.0311878366915;945.0311878366915;0.0;974.5711800540248;13.499693844747835;1.16106249056185;76.89999999999998;59.71140596043978;3.661062490561852;2.5000000000000018
2021-11-03 15:00:00;833.8032324473235;833.8032324473235;0.0;863.1070560475055;11.967262265220178;1.16106249056185;77.01999999999998;59.84801233423707;3.661062490561852;2.5000000000000018
2021-11-03 16:00:00;596.01864389401;596.01864389401;0.0;624.6612252231274;8.516781033687483;1.16106249056185;77.01999999999998;59.55696290181959;3.661062490561852;2.5000000000000018
2021-11-03 17:00:00;565.7235999810894;565.7235999810894;0.0;594.3997579635566;8.138162893990732;1.16106249056185;77.25999999999999;59.86986493639898;3.661062490561852;2.5000000000000018
2021-11-03 18:00:00;487.80817398549453;487.80817398549453;0.0;516.2642866376746;6.932914628165;1.16106249056185;77.38;59.6500732895654;3.661062490561852;2.5000000000000018
2021-11-03 19:00:00;474.05862081847977;474.05862081847977;0.0;502.4892122087982;6.717847519367881;1.16106249056185;77.44;59.630681125730575;3.661062490561852;2.5000000000000018
2021-11-03 20:00:00;567.6678684908495;567.6678684908495;0.0;596.31554946484;8.02474089138202;1.16106249056185;77.32;59.627230270549944;3.661062490561852;2.5000000000000018
2021-11-03 21:00:00;563.3117128469412;563.3117128469412;0.0;591.9491567945099;7.974602311534313;1.16106249056185;77.32;59.646356861280594;3.661062490561852;2.5000000000000018
2021-11-03 22:00:00;433.21054983592205;433.21054983592205;0.0;461.51063348250875;6.134393068691893;1.16106249056185;77.44;59.52730954602265;3.661062490561852;2.5000000000000018
2021-11-03 23:00:00;567.627013440865;567.627013440865;0.0;596.2790836170832;8.047228728587125;1.16106249056185;77.32;59.677751323672624;3.661062490561852;2.5000000000000018
2021-11-04 00:00:00;781.2463383673695;781.2463383673695;0.0;810.5546865577535;11.056648716520654;1.16106249056185;77.56;60.10541533938596;3.661062490561852;2.5000000000000018
2021-11-04 01:00:00;831.6674832352644;831.6674832352644;0.0;861.0899488648731;11.536863038407715;1.16106249056185;77.68;59.90901531258061;3.661062490561852;2.5000000000000018
2021-11-04 02:00:00;882.2896420682516;882.2896420682516;0.0;911.8584313520811;12.137084799845729;1.16106249056185;77.80000000000001;59.91191946811779;3.661062490561852;2.5000000000000018
2021-11-04 03:00:00;777.9203830676299;777.9203830676299;0.0;807.2801221371274;10.620408255870615;1.16106249056185;78.04000000000002;59.94186777579432;3.661062490561852;2.5000000000000018
2021-11-04 04:00:00;721.4099448210193;721.4099448210193;0.0;750.4549364168525;9.743226563390158;1.16106249056185;77.68;59.341131904978965;3.661062490561852;2.5000000000000018
2021-11-04 05:00:00;760.8937302892117;760.8937302892117;0.0;790.1850831866177;10.490869667145155;1.16106249056185;77.86000000000001;59.92637662177526;3.661062490561852;2.5000000000000018
2021-11-04 06:00:00;766.7023686020334;766.7023686020334;0.0;795.9044901607795;10.46000320480938;1.16106249056185;77.68;59.563268544433186;3.661062490561852;2.5000000000000018
2021-11-04 07:00:00;848.0803272059305;848.0803272059305;0.0;877.4645572799195;11.678240958867425;1.16106249056185;77.5;59.61030810020583;3.661062490561852;2.5000000000000018
2021-11-04 08:00:00;1351.1464010279099;1351.1464010279099;0.0;1381.7383069752266;18.757222859008632;1.16106249056185;77.13999999999999;59.60087314431121;3.661062490561852;2.5000000000000018
2021-11-04 09:00:00;1088.1334862400743;1088.1334862400743;0.0;1117.8083238103927;15.31806922543246;1.16106249056185;76.30000000000001;58.925431763906886;3.661062490561852;2.5000000000000018
2021-11-04 10:00:00;981.7087358759403;981.7087358759403;0.0;1011.3291878673704;14.548186021653668;1.16106249056185;76.54000000000002;59.98861253358001;3.661062490561852;2.5000000000000018
2021-11-04 11:00:00;846.1204390205961;846.1204390205961;0.0;875.5848012746529;12.406177677351838;1.16106249056185;77.19999999999999;60.396067543620745;3.661062490561852;2.5000000000000018
2021-11-04 12:00:00;855.1194462566999;855.1194462566999;0.0;884.2421127900695;12.097641454324222;1.16106249056185;76.48000000000002;59.07711720061485;3.661062490561852;2.5000000000000018
2021-11-04 13:00:00;891.519496223507;891.519496223507;0.0;920.5676793377916;13.124677577194399;1.16106249056185;75.63999999999999;58.93994931261648;3.661062490561852;2.5000000000000018
2021-11-04 14:00:00;835.7788502695926;835.7788502695926;0.0;864.8443063302408;12.94785343989589;1.16106249056185;75.69999999999999;59.79656766761599;3.661062490561852;2.5000000000000018
2021-11-04 15:00:00;758.818100352874;758.818100352874;0.0;787.5826178892446;11.746360513216793;1.16106249056185;75.46000000000004;59.495934303649506;3.661062490561852;2.5000000000000018
2021-11-04 16:00:00;626.3058310716875;626.3058310716875;0.0;654.7944559009485;9.85794874374226;1.16106249056185;75.57999999999998;59.765001775329324;3.661062490561852;2.5000000000000018
2021-11-04 17:00:00;556.4732074390433;556.4732074390433;0.0;584.7528343165382;8.732396811877358;1.16106249056185;75.57999999999998;59.63628279236093;3.661062490561852;2.5000000000000018
2021-11-04 18:00:00;466.49627827963684;466.49627827963684;0.0;494.5412770395431;7.340866121206295;1.16106249056185;75.63999999999999;59.599941352900714;3.661062490561852;2.5000000000000018
2021-11-04 19:00:00;466.32627896402624;466.32627896402624;0.0;494.28053165022635;7.347327775065854;1.16106249056185;75.39999999999998;59.38249751855574;3.661062490561852;2.5000000000000018
2021-11-04 20:00:00;596.2321909415064;596.2321909415064;0.0;624.619902112886;9.5373580228525;1.16106249056185;75.39999999999998;59.80668537804223;3.661062490561852;2.5000000000000018
2021-11-04 21:00:00;576.0851026829725;576.0851026829725;0.0;604.3679609592932;9.15570997004247;1.16106249056185;75.34000000000003;59.62334514389727;3.661062490561852;2.5000000000000018
2021-11-04 22:00:00;493.79354851409937;493.79354851409937;0.0;521.8459112618932;7.883133153956665;1.16106249056185;75.34000000000003;59.578623899361105;3.661062490561852;2.5000000000000018
2021-11-04 23:00:00;549.7757758408977;549.7757758408977;0.0;578.1929070718313;8.813277593984362;1.16106249056185;75.82;60.19982051442349;3.661062490561852;2.5000000000000018
2021-11-05 00:00:00;563.4588405852824;563.4588405852824;0.0;591.8699446325104;8.739749484493565;1.16106249056185;76.0;59.875806092757955;3.661062490561852;2.5000000000000018
2021-11-05 01:00:00;510.6184395697869;510.6184395697869;0.0;538.895829197123;7.827625325805134;1.16106249056185;76.12;59.72824318733956;3.661062490561852;2.5000000000000018
2021-11-05 02:00:00;465.165891247952;465.165891247952;0.0;493.18987634292165;7.0938792350729605;1.16106249056185;75.88;59.326833933475996;3.661062490561852;2.5000000000000018
2021-11-05 03:00:00;530.3696892049105;530.3696892049105;0.0;558.6519171581665;8.228898323238116;1.16106249056185;75.88;59.71594546884694;3.661062490561852;2.5000000000000018
2021-11-05 04:00:00;535.6673284301456;535.6673284301456;0.0;563.911817728581;8.2856341416587;1.16106249056185;75.75999999999999;59.55548068243252;3.661062490561852;2.5000000000000018
2021-11-05 05:00:00;585.1596097669131;585.1596097669131;0.0;613.5487480209318;9.114011115540556;1.16106249056185;75.69999999999999;59.671597862768806;3.661062490561852;2.5000000000000018
2021-11-05 06:00:00;671.3665086498802;671.3665086498802;0.0;699.955793240107;10.469593101112265;1.16106249056185;75.57999999999998;59.661889368753066;3.661062490561852;2.5000000000000018
2021-11-05 07:00:00;650.8651761453289;650.8651761453289;0.0;679.3626750057825;10.194192590114495;1.16106249056185;75.46000000000004;59.592826957244824;3.661062490561852;2.5000000000000018
2021-11-05 08:00:00;932.1041606388295;932.1041606388295;0.0;961.3383395696221;14.71793226667565;1.16106249056185;75.27999999999997;59.72821754152494;3.661062490561852;2.5000000000000018
2021-11-05 09:00:00;786.8722003985106;786.8722003985106;0.0;815.4576645716887;12.488107361675828;1.16106249056185;74.56;59.012681164591754;3.661062490561852;2.5000000000000018
2021-11-05 10:00:00;1023.150941004464;1023.150941004464;0.0;1052.387951174506;17.058633504893656;1.16106249056185;74.13999999999999;59.4513345959644;3.661062490561852;2.5000000000000018
2021-11-05 11:00:00;809.4870462512541;809.4870462512541;0.0;838.1466270063837;13.849073149583516;1.16106249056185;74.01999999999998;59.610463812243836;3.661062490561852;2.5000000000000018
2021-11-05 12:00:00;595.6034810001878;595.6034810001878;0.0;623.3591470370873;10.322403544820252;1.16106249056185;73.18;58.801677752841215;3.661062490561852;2.5000000000000018
2021-11-05 13:00:00;562.2705301778996;562.2705301778996;0.0;590.226737250015;10.412193134249062;1.16106249056185;73.48000000000002;59.98330687072365;3.661062490561852;2.5000000000000018
2021-11-05 14:00:00;502.83821324756184;502.83821324756184;0.0;530.7304191013859;9.13990303836568;1.16106249056185;73.89999999999998;60.0744282220607;3.661062490561852;2.5000000000000018
2021-11-05 15:00:00;411.90385461528683;411.90385461528683;0.0;439.4851745088807;7.285837311896911;1.16106249056185;74.01999999999998;59.657981911405614;3.661062490561852;2.5000000000000018
2021-11-05 16:00:00;518.101965494208;518.101965494208;0.0;546.2453699394962;9.13688670789454;1.16106249056185;74.62;60.385564839302276;3.661062490561852;2.5000000000000018
2021-11-05 17:00:00;438.5991279046778;438.5991279046778;0.0;466.4537010063243;7.375061196652183;1.16106249056185;74.86000000000001;59.80108699031268;3.661062490561852;2.5000000000000018
2021-11-05 18:00:00;365.6270882488906;365.6270882488906;0.0;393.08588275350905;6.0747763162640105;1.16106249056185;74.56;59.15336245920696;3.661062490561852;2.5000000000000018
2021-11-05 19:00:00;363.4262159097302;363.4262159097302;0.0;391.1874308687084;6.19833403555239;1.16106249056185;75.10000000000002;60.07340350514863;3.661062490561852;2.5000000000000018
2021-11-05 20:00:00;460.5041318917294;460.5041318917294;0.0;488.58329101834266;7.583117849573084;1.16106249056185;75.39999999999998;60.05942936507091;3.661062490561852;2.5000000000000018
2021-11-05 21:00:00;441.37978836528964;441.37978836528964;0.0;469.35624292628603;7.068349864121056;1.16106249056185;75.51999999999998;59.709876200346116;3.661062490561852;2.5000000000000018
