Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-11-05 22:00:00;388.9229085487084;388.9229085487084;0.0;416.5370825775651;6.1866029673418685;1.16106249056185;75.10000000000002;59.06931298560238;3.661062490561852;2.5000000000000018
2021-11-05 23:00:00;426.27555587707656;426.27555587707656;0.0;454.27984794886237;6.994126405267313;1.16106249056185;75.51999999999998;60.05532831808762;3.661062490561852;2.5000000000000018
2021-11-06 00:00:00;440.1741049948841;440.1741049948841;0.0;468.02627198678914;7.011527034864505;1.16106249056185;75.27999999999997;59.38691050474216;3.661062490561852;2.5000000000000018
2021-11-06 01:00:00;362.827574771138;362.827574771138;0.0;390.70353238400077;5.8622766464324405;1.16106249056185;75.82;59.95165120342273;3.661062490561852;2.5000000000000018
2021-11-06 02:00:00;316.8943101728046;316.8943101728046;0.0;344.66712644273537;4.982533180082317;1.16106249056185;76.18;59.7097430909173;3.661062490561852;2.5000000000000018
2021-11-06 03:00:00;541.7781337560991;541.7781337560991;0.0;570.2512644360585;8.374198872028618;1.16106249056185;76.30000000000001;60.086614975968075;3.661062490561852;2.5000000000000018
2021-11-06 04:00:00;522.545401788372;522.545401788372;0.0;550.950191407193;7.8753804522234265;1.16106249056185;76.48000000000002;59.82320255414743;3.661062490561852;2.5000000000000018
2021-11-06 05:00:00;510.42732798411697;510.42732798411697;0.0;538.7872169029778;7.613848262707978;1.16106249056185;76.54000000000002;59.69140172683723;3.661062490561852;2.5000000000000018
2021-11-06 06:00:00;1113.2782988214958;1113.2782988214958;0.0;1143.1981544706632;16.547867515627374;1.16106249056185;76.36000000000001;59.911352672984606;3.661062490561852;2.5000000000000018
2021-11-06 07:00:00;1019.2670760611035;1019.2670760611035;0.0;1048.900570989125;15.077337312196777;1.16106249056185;76.30000000000001;59.736184651393216;3.661062490561852;2.5000000000000018
2021-11-06 08:00:00;972.6484577517829;972.6484577517829;0.0;1002.1098730298248;14.453527853153462;1.16106249056185;76.12;59.61208641372855;3.661062490561852;2.5000000000000018
2021-11-06 09:00:00;771.2336295085184;771.2336295085184;0.0;800.0533240331544;11.594314370631324;1.16106249056185;75.75999999999999;59.33049148528579;3.661062490561852;2.5000000000000018
2021-11-06 10:00:00;619.5189372628308;619.5189372628308;0.0;647.7647039764835;9.559928012566264;1.16106249056185;75.15999999999997;59.02706560758179;3.661062490561852;2.5000000000000018
2021-11-06 11:00:00;740.3565712581128;740.3565712581128;0.0;768.8991890507571;11.923346208564382;1.16106249056185;74.68;59.32598508791284;3.661062490561852;2.5000000000000018
2021-11-06 12:00:00;611.9288186794972;611.9288186794972;0.0;640.1385776324285;10.14143325755535;1.16106249056185;74.56;59.53116303143918;3.661062490561852;2.5000000000000018
2021-11-06 13:00:00;224.20808792701285;224.20808792701285;0.0;251.24955184400554;3.7672439057217075;1.16106249056185;74.80000000000001;58.92066662931927;3.661062490561852;2.5000000000000018
2021-11-06 14:00:00;184.67709441214134;184.67709441214134;0.0;211.74566193287822;3.175858468439651;1.16106249056185;75.10000000000002;59.225352469402594;3.661062490561852;2.5000000000000018
2021-11-06 15:00:00;257.48456113534183;257.48456113534183;0.0;285.06696598157635;4.407907059239499;1.16106249056185;75.51999999999998;60.12196954556913;3.661062490561852;2.5000000000000018
2021-11-06 16:00:00;306.7923840212036;306.7923840212036;0.0;334.5847196094762;4.993580514983594;1.16106249056185;76.0;60.046912182668905;3.661062490561852;2.5000000000000018
2021-11-06 17:00:00;273.61004223963084;273.61004223963084;0.0;301.2612301483386;4.283026101058912;1.16106249056185;76.30000000000001;59.55276040150699;3.661062490561852;2.5000000000000018
2021-11-06 18:00:00;360.6808204826402;360.6808204826402;0.0;388.56063122199805;5.57888504628372;1.16106249056185;76.18;59.59703848749052;3.661062490561852;2.5000000000000018
2021-11-06 19:00:00;238.78227016294366;238.78227016294366;0.0;266.2610473018148;3.6692423783265893;1.16106249056185;76.42000000000002;59.142458503347655;3.661062490561852;2.5000000000000018
2021-11-06 20:00:00;371.85510175151694;371.85510175151694;0.0;399.98183416089705;5.763952571298558;1.16106249056185;76.65999999999997;60.137697142665104;3.661062490561852;2.5000000000000018
2021-11-06 21:00:00;345.2296614629596;345.2296614629596;0.0;373.14547462035006;5.151764906852851;1.16106249056185;76.72000000000003;59.47461667404258;3.661062490561852;2.5000000000000018
2021-11-06 22:00:00;506.3519639327479;506.3519639327479;0.0;534.8679615601652;7.5534006758096055;1.16106249056185;76.96000000000004;60.100108657941405;3.661062490561852;2.5000000000000018
2021-11-06 23:00:00;469.4427738205163;469.4427738205163;0.0;497.7438245163055;6.810963344757365;1.16106249056185;76.96000000000004;59.560048126838694;3.661062490561852;2.5000000000000018
2021-11-07 00:00:00;1384.4159620195655;1384.4159620195655;0.0;1415.2696535327889;20.110226847305555;1.16106249056185;77.38;60.623900345559605;3.661062490561852;2.5000000000000018
2021-11-07 01:00:00;1830.4103207927578;1830.4103207927578;0.0;1862.2487552049133;25.460262510031242;1.3199415518079323;77.25999999999999;59.84491794464492;3.819941551807934;2.5000000000000018
2021-11-07 02:00:00;473.1841959003166;473.1841959003166;0.0;501.5922638435261;6.606808699334046;1.2168535204509703;77.56;59.48368889103875;3.716853520450972;2.5000000000000018
2021-11-07 03:00:00;601.8388242538565;601.8388242538565;0.0;630.7608164784523;8.447791608147885;1.2168535204509703;77.86000000000001;60.08243708808652;3.716853520450972;2.5000000000000018
2021-11-07 04:00:00;280.4816794937729;280.4816794937729;0.0;308.1042667834957;3.853984572554638;1.1757039384338204;77.38;58.3456324832278;3.675703938433822;2.5000000000000018
2021-11-07 05:00:00;868.7436489553905;868.7436489553905;0.0;898.1687526888155;12.600575301802492;1.1757039384338204;76.96000000000004;59.988576243613636;3.675703938433822;2.5000000000000018
2021-11-07 06:00:00;1103.1265849070774;1103.1265849070774;0.0;1133.2278329774226;15.804238251624174;1.1757039384338204;77.32;60.24760799900105;3.675703938433822;2.5000000000000018
2021-11-07 07:00:00;590.9974551306685;590.9974551306685;0.0;619.7821375427477;8.268724134289567;1.1757039384338204;77.62;59.773573730502164;3.675703938433822;2.5000000000000018
2021-11-07 08:00:00;440.4986751202757;440.4986751202757;0.0;468.48811319367206;6.126233568108323;1.1757039384338204;76.77999999999997;58.572272916868314;3.675703938433822;2.5000000000000018
2021-11-07 09:00:00;435.47783281280766;435.47783281280766;0.0;463.4654574920249;6.4047558534851134;1.1757039384338204;76.30000000000001;59.07078455840963;3.675703938433822;2.5000000000000018
2021-11-07 10:00:00;456.35454573417684;456.35454573417684;0.0;484.413140429854;6.913408358417025;1.1757039384338204;76.06;59.37698982214948;3.675703938433822;2.5000000000000018
2021-11-07 11:00:00;570.935055990823;570.935055990823;0.0;599.3769282379608;8.765861413053177;1.1757039384338204;76.06;59.77993513094981;3.675703938433822;2.5000000000000018
2021-11-07 12:00:00;381.12837708825907;381.12837708825907;0.0;408.8206557998091;5.817333358166297;1.1757039384338204;75.69999999999999;58.96754796606854;3.675703938433822;2.5000000000000018
2021-11-07 13:00:00;353.9175960276571;353.9175960276571;0.0;381.4692172394745;5.591965577312894;1.1757039384338204;75.27999999999997;59.037767667038906;3.675703938433822;2.5000000000000018
2021-11-07 14:00:00;624.011099268777;624.011099268777;0.0;652.4648216670454;10.16118274804807;1.1757039384338204;75.22000000000003;59.93154678391903;3.675703938433822;2.5000000000000018
2021-11-07 15:00:00;356.53698612861353;356.53698612861353;0.0;384.2235328353713;5.730185056884174;1.1757039384338204;75.46000000000004;59.495106611028916;3.675703938433822;2.5000000000000018
2021-11-07 16:00:00;764.4064669848856;764.4064669848856;0.0;793.3959544433867;12.305151360373914;1.1757039384338204;75.69999999999999;60.34839698881552;3.675703938433822;2.5000000000000018
2021-11-07 17:00:00;574.0771870010482;574.0771870010482;0.0;602.4891393327142;8.912034420616722;1.1757039384338204;75.88;59.78381047593723;3.675703938433822;2.5000000000000018
2021-11-07 18:00:00;502.45710111005604;502.45710111005604;0.0;530.9042833574782;7.75370905440217;1.1757039384338204;76.54000000000002;60.23737878157635;3.675703938433822;2.5000000000000018
2021-11-07 19:00:00;424.2684969052738;424.2684969052738;0.0;452.4056391896159;6.314186670691458;1.1757039384338204;76.65999999999997;59.600696245414554;3.675703938433822;2.5000000000000018
2021-11-07 20:00:00;402.62703016546266;402.62703016546266;0.0;430.7383535875458;5.9772674582653895;1.1757039384338204;76.77999999999997;59.62220146241543;3.675703938433822;2.5000000000000018
2021-11-07 21:00:00;397.2646709812412;397.2646709812412;0.0;425.26748078541436;5.867560237545353;1.1757039384338204;76.60000000000002;59.343396234117904;3.675703938433822;2.5000000000000018
2021-11-07 22:00:00;1437.2127965925592;1437.2127965925592;0.0;1468.0360935821468;21.47037976622547;1.1757039384338204;76.54000000000002;60.26025054798123;3.675703938433822;2.5000000000000018
2021-11-07 23:00:00;655.0193412842702;655.0193412842702;0.0;683.8210874569163;9.564424034482077;1.1757039384338204;76.84000000000003;59.81706751126751;3.675703938433822;2.5000000000000018
2021-11-08 00:00:00;732.2552058228792;732.2552058228792;0.0;761.1326346591215;10.621673730356529;1.1757039384338204;76.54000000000002;59.478465210686124;3.675703938433822;2.5000000000000018
2021-11-08 01:00:00;813.7300237126516;813.7300237126516;0.0;843.1867216356038;11.983150531546745;1.1757039384338204;77.38;60.626580878871835;3.675703938433822;2.5000000000000018
2021-11-08 02:00:00;754.5918171807549;754.5918171807549;0.0;783.7999321443396;10.578142817648244;1.1757039384338204;77.56;59.918053329400266;3.675703938433822;2.5000000000000018
2021-11-08 03:00:00;855.160490998203;855.160490998203;0.0;884.4084264243754;11.865639573775383;1.1757039384338204;77.01999999999998;59.273511616150756;3.675703938433822;2.5000000000000018
2021-11-08 04:00:00;918.5646386717758;918.5646386717758;0.0;948.1600176140538;13.10544389459695;1.1757039384338204;77.25999999999999;60.034151950757234;3.675703938433822;2.5000000000000018
2021-11-08 05:00:00;790.6137068058425;790.6137068058425;0.0;819.8084688984702;11.128015608362196;1.1757039384338204;77.19999999999999;59.65936207636196;3.675703938433822;2.5000000000000018
2021-11-08 06:00:00;596.1793567390575;596.1793567390575;0.0;624.7427469962018;8.435267586237732;1.1757039384338204;76.89999999999998;59.265909371147984;3.675703938433822;2.5000000000000018
2021-11-08 07:00:00;778.2461791189872;778.2461791189872;0.0;807.324112906691;11.268064542349002;1.1757039384338204;76.72000000000003;59.661167388585625;3.675703938433822;2.5000000000000018
2021-11-08 08:00:00;535.4070663075722;535.4070663075722;0.0;563.751951810603;7.794126408581167;1.1757039384338204;76.54000000000002;59.31848623994347;3.675703938433822;2.5000000000000018
2021-11-08 09:00:00;749.7128256507089;749.7128256507089;0.0;778.4587622994914;11.123056668813131;1.1757039384338204;75.82;59.156655572680904;3.675703938433822;2.5000000000000018
2021-11-08 10:00:00;790.2191371857896;790.2191371857896;0.0;819.1168896202096;12.148752257375532;1.1757039384338204;75.63999999999999;59.58667808428203;3.675703938433822;2.5000000000000018
2021-11-08 11:00:00;498.81330156544385;498.81330156544385;0.0;526.8664486662354;7.757614224295317;1.1757039384338204;75.51999999999998;59.34951395717604;3.675703938433822;2.5000000000000018
2021-11-08 12:00:00;738.8615205152606;738.8615205152606;0.0;767.5302521984859;11.701153591577528;1.1757039384338204;75.15999999999997;59.54228361740019;3.675703938433822;2.5000000000000018
2021-11-08 13:00:00;641.0922262343322;641.0922262343322;0.0;669.5452099002946;10.294745537305241;1.1757039384338204;75.22000000000003;59.734864831864;3.675703938433822;2.5000000000000018
2021-11-08 14:00:00;564.2714145119583;564.2714145119583;0.0;592.5024450889545;9.057413578108095;1.1757039384338204;75.22000000000003;59.64469149510427;3.675703938433822;2.5000000000000018
2021-11-08 15:00:00;515.2944162976548;515.2944162976548;0.0;543.462881785032;8.296282998940002;1.1757039384338204;75.39999999999998;59.80314484799226;3.675703938433822;2.5000000000000018
2021-11-08 16:00:00;740.638986019735;740.638986019735;0.0;769.5556921145314;11.816041869511078;1.1757039384338204;75.75999999999999;60.25332291092019;3.675703938433822;2.5000000000000018
2021-11-08 17:00:00;465.14156142156816;465.14156142156816;0.0;493.14826420708584;7.198064390489556;1.1757039384338204;75.69999999999999;59.38780174601163;3.675703938433822;2.5000000000000018
2021-11-08 18:00:00;876.7271038536585;876.7271038536585;0.0;905.9881327206186;13.758786934921456;1.1757039384338204;75.82;60.141912884334715;3.675703938433822;2.5000000000000018
2021-11-08 19:00:00;760.3464228823678;760.3464228823678;0.0;789.2469019219255;11.679498240695358;1.1757039384338204;75.88;59.7906162648095;3.675703938433822;2.5000000000000018
2021-11-08 20:00:00;870.0481835117251;870.0481835117251;0.0;899.1570205372547;13.338297198640172;1.1757039384338204;75.63999999999999;59.58960003502932;3.675703938433822;2.5000000000000018
2021-11-08 21:00:00;779.2448701346215;779.2448701346215;0.0;808.1608218507365;12.093669016295774;1.1757039384338204;75.69999999999999;59.78925835174448;3.675703938433822;2.5000000000000018
2021-11-08 22:00:00;797.2622982550291;797.2622982550291;0.0;826.17840270173;12.355405070312512;1.1757039384338204;75.57999999999998;59.65910203016625;3.675703938433822;2.5000000000000018
2021-11-08 23:00:00;777.0806373634875;777.0806373634875;0.0;805.9349737194311;12.12564726592883;1.1757039384338204;75.51999999999998;59.6949248309254;3.675703938433822;2.5000000000000018
2021-11-09 00:00:00;735.2529493002091;735.2529493002091;0.0;764.0238369964885;11.52395852776291;1.1757039384338204;75.57999999999998;59.794587640013845;3.675703938433822;2.5000000000000018
2021-11-09 01:00:00;676.4240717430749;676.4240717430749;0.0;705.0757976572902;10.57861207727636;1.1757039384338204;75.69999999999999;59.830697988348504;3.675703938433822;2.5000000000000018
2021-11-09 02:00:00;599.4175481666325;599.4175481666325;0.0;627.9225454702854;9.318630415398285;1.1757039384338204;75.94;59.89629386459302;3.675703938433822;2.5000000000000018
2021-11-09 03:00:00;682.1713521275284;682.1713521275284;0.0;710.9653948489523;10.476827321440084;1.1757039384338204;76.18;60.02267777157863;3.675703938433822;2.5000000000000018
2021-11-09 04:00:00;690.9982655429324;690.9982655429324;0.0;719.7899108300859;10.430110331196065;1.1757039384338204;76.24000000000001;59.80886506894825;3.675703938433822;2.5000000000000018
2021-11-09 05:00:00;756.4310218290666;756.4310218290666;0.0;785.5004988748435;11.36729608394973;1.1757039384338204;76.54000000000002;60.08719302441625;3.675703938433822;2.5000000000000018
2021-11-09 06:00:00;894.373814562102;894.373814562102;0.0;923.7914507070527;13.175238707371369;1.1757039384338204;76.65999999999997;59.96577909883467;3.675703938433822;2.5000000000000018
2021-11-09 07:00:00;843.9319943297487;843.9319943297487;0.0;873.2040431913599;12.302832242960276;1.1757039384338204;76.72000000000003;59.82098679201812;3.675703938433822;2.5000000000000018
2021-11-09 08:00:00;1311.4281073842494;1311.4281073842494;0.0;1341.8928560586915;19.060307283546837;1.1757039384338204;76.65999999999997;59.89750533983312;3.675703938433822;2.5000000000000018
2021-11-09 09:00:00;1100.9324298435613;1100.9324298435613;0.0;1130.8610134468538;15.959385112713052;1.1757039384338204;76.72000000000003;59.84888495718002;3.675703938433822;2.5000000000000018
2021-11-09 10:00:00;980.2027920517613;980.2027920517613;0.0;1009.7713256892463;14.189235316725235;1.1757039384338204;76.60000000000002;59.656046443296816;3.675703938433822;2.5000000000000018
2021-11-09 11:00:00;831.4196354889515;831.4196354889515;0.0;860.6181993620411;12.138790858418508;1.1757039384338204;76.60000000000002;59.7194805581405;3.675703938433822;2.5000000000000018
2021-11-09 12:00:00;852.568085125028;852.568085125028;0.0;881.7901212704917;12.483310304930827;1.1757039384338204;76.48000000000002;59.66154209536893;3.675703938433822;2.5000000000000018
2021-11-09 13:00:00;925.2166289263592;925.2166289263592;0.0;954.6103892794089;13.636822426897709;1.1757039384338204;76.36000000000001;59.69276031552937;3.675703938433822;2.5000000000000018
2021-11-09 14:00:00;862.8545876604587;862.8545876604587;0.0;892.1201484562658;12.794241690295282;1.1757039384338204;76.42000000000002;59.8180344988034;3.675703938433822;2.5000000000000018
2021-11-09 15:00:00;769.993230702216;769.993230702216;0.0;799.0030685947793;11.393208004088764;1.1757039384338204;76.42000000000002;59.722435469656375;3.675703938433822;2.5000000000000018
2021-11-09 16:00:00;587.1997555524912;587.1997555524912;0.0;615.686635722487;8.706798674388917;1.1757039384338204;76.36000000000001;59.52349537797369;3.675703938433822;2.5000000000000018
2021-11-09 17:00:00;541.9021053044693;541.9021053044693;0.0;570.291906379833;8.110648935611332;1.1757039384338204;76.36000000000001;59.618579145608294;3.675703938433822;2.5000000000000018
2021-11-09 18:00:00;460.72156868687057;460.72156868687057;0.0;488.8539385857432;6.911492237759894;1.1757039384338204;76.30000000000001;59.459382822501425;3.675703938433822;2.5000000000000018
2021-11-09 19:00:00;453.60284859240693;453.60284859240693;0.0;481.768087533919;6.861378355908988;1.1757039384338204;76.36000000000001;59.642267562276174;3.675703938433822;2.5000000000000018
2021-11-09 20:00:00;565.5936773878752;565.5936773878752;0.0;594.0337315869928;8.530850097794882;1.1757039384338204;76.24000000000001;59.66057343202323;3.675703938433822;2.5000000000000018
2021-11-09 21:00:00;550.3199295584946;550.3199295584946;0.0;578.7383117561525;8.306109507900535;1.1757039384338204;76.30000000000001;59.71042385711979;3.675703938433822;2.5000000000000018
2021-11-09 22:00:00;456.7097146808903;456.7097146808903;0.0;484.79062674168625;6.873839293916696;1.1757039384338204;76.18;59.38787921205068;3.675703938433822;2.5000000000000018
2021-11-09 23:00:00;543.7171772670439;543.7171772670439;0.0;572.0974209853987;8.285786656514869;1.1757039384338204;76.18;59.7405625259384;3.675703938433822;2.5000000000000018
2021-11-10 00:00:00;626.255619875552;626.255619875552;0.0;654.776661624538;9.495244235177136;1.1757039384338204;76.0;59.58133805856852;3.675703938433822;2.5000000000000018
2021-11-10 01:00:00;570.9488787307943;570.9488787307943;0.0;599.3449490421043;8.724523958452533;1.1757039384338204;76.0;59.643671675048154;3.675703938433822;2.5000000000000018
2021-11-10 02:00:00;519.9584906078657;519.9584906078657;0.0;548.1383021316927;7.962771547474805;1.1757039384338204;75.82;59.43008867615288;3.675703938433822;2.5000000000000018
2021-11-10 03:00:00;589.3705992502581;589.3705992502581;0.0;617.8244600042541;9.148504006897609;1.1757039384338204;75.88;59.800752311540066;3.675703938433822;2.5000000000000018
2021-11-10 04:00:00;594.2256594141734;594.2256594141734;0.0;622.7006576340119;9.166407914724052;1.1757039384338204;75.94;59.76550037913137;3.675703938433822;2.5000000000000018
2021-11-10 05:00:00;649.6753403552625;649.6753403552625;0.0;678.2277734617561;9.980630816325347;1.1757039384338204;75.75999999999999;59.58038107841418;3.675703938433822;2.5000000000000018
2021-11-10 06:00:00;752.9941843217191;752.9941843217191;0.0;781.9239856159459;11.666326607327598;1.1757039384338204;75.94;59.98190249476886;3.675703938433822;2.5000000000000018
2021-11-10 07:00:00;723.4082500150979;723.4082500150979;0.0;752.191498137906;11.05547498101344;1.1757039384338204;75.88;59.68049575889489;3.675703938433822;2.5000000000000018
2021-11-10 08:00:00;1058.7629727635049;1058.7629727635049;0.0;1088.3831518000593;16.24274905161672;1.1757039384338204;75.63999999999999;59.685875187557144;3.675703938433822;2.5000000000000018
2021-11-10 09:00:00;895.5193912661597;895.5193912661597;0.0;924.5735850493107;13.857728034963223;1.1757039384338204;75.22000000000003;59.33452675983568;3.675703938433822;2.5000000000000018
2021-11-10 10:00:00;809.6834583080497;809.6834583080497;0.0;838.4968608725712;12.897816781383092;1.1757039384338204;74.98000000000002;59.50124781151095;3.675703938433822;2.5000000000000018
2021-11-10 11:00:00;683.339663051345;683.339663051345;0.0;711.8051595035594;11.08355978100056;1.1757039384338204;74.86000000000001;59.569116720790646;3.675703938433822;2.5000000000000018
2021-11-10 12:00:00;684.6203158837382;684.6203158837382;0.0;713.1012149032091;11.233018408075441;1.1757039384338204;74.80000000000001;59.68509522727004;3.675703938433822;2.5000000000000018
2021-11-10 13:00:00;731.4654554074679;731.4654554074679;0.0;760.1347347679892;12.051692287004135;1.1757039384338204;74.92000000000002;59.90265170160308;3.675703938433822;2.5000000000000018
2021-11-10 14:00:00;691.7616696267872;691.7616696267872;0.0;720.3384535356437;11.296351840330455;1.1757039384338204;75.03999999999996;59.85729694436395;3.675703938433822;2.5000000000000018
2021-11-10 15:00:00;646.4237319836973;646.4237319836973;0.0;674.9213532577467;10.483881605521288;1.1757039384338204;75.22000000000003;59.89213133970975;3.675703938433822;2.5000000000000018
2021-11-10 16:00:00;548.5005126134932;548.5005126134932;0.0;576.7095218038171;8.805681315109979;1.1757039384338204;75.27999999999997;59.68645465217406;3.675703938433822;2.5000000000000018
2021-11-10 17:00:00;476.88448140396633;476.88448140396633;0.0;505.0005668403529;7.654539772856404;1.1757039384338204;75.57999999999998;59.87190601027925;3.675703938433822;2.5000000000000018
2021-11-10 18:00:00;400.80831335597344;400.80831335597344;0.0;428.61470904933316;6.337335151095534;1.1757039384338204;75.51999999999998;59.416840111954514;3.675703938433822;2.5000000000000018
2021-11-10 19:00:00;396.7469140923125;396.7469140923125;0.0;424.671535842567;6.330656426137668;1.1757039384338204;75.75999999999999;59.78815385443448;3.675703938433822;2.5000000000000018
2021-11-10 20:00:00;500.62037022272744;500.62037022272744;0.0;528.8181022142903;7.873698594702125;1.1757039384338204;75.75999999999999;59.76890376468026;3.675703938433822;2.5000000000000018
2021-11-10 21:00:00;482.2692534676182;482.2692534676182;0.0;510.43099111754617;7.526071959695638;1.1757039384338204;75.88;59.73197630156125;3.675703938433822;2.5000000000000018
2021-11-10 22:00:00;397.2369182526135;397.2369182526135;0.0;425.18478988427466;6.159481398934233;1.1757039384338204;76.06;59.62444849407507;3.675703938433822;2.5000000000000018
2021-11-10 23:00:00;468.51199257801295;468.51199257801295;0.0;496.63956244464384;7.229706485486943;1.1757039384338204;76.0;59.64421638621917;3.675703938433822;2.5000000000000018
2021-11-11 00:00:00;656.2339060768649;656.2339060768649;0.0;684.9588645082044;10.103392245342677;1.1757039384338204;76.18;60.038347773669614;3.675703938433822;2.5000000000000018
2021-11-11 01:00:00;599.6538585341771;599.6538585341771;0.0;628.0945704112469;9.058452418104912;1.1757039384338204;76.0;59.490962982871395;3.675703938433822;2.5000000000000018
2021-11-11 02:00:00;523.5651868111992;523.5651868111992;0.0;551.916324625491;8.006171375349128;1.1757039384338204;76.24000000000001;59.82658058145495;3.675703938433822;2.5000000000000018
2021-11-11 03:00:00;615.1053074885996;615.1053074885996;0.0;643.6427923147323;9.305721485621348;1.1757039384338204;76.12;59.65182135084848;3.675703938433822;2.5000000000000018
2021-11-11 04:00:00;622.985436242732;622.985436242732;0.0;651.5599463614673;9.455464919353595;1.1757039384338204;76.12;59.71326359037886;3.675703938433822;2.5000000000000018
2021-11-11 05:00:00;681.7881409414596;681.7881409414596;0.0;710.5954755000716;10.344663668058436;1.1757039384338204;76.30000000000001;59.944765614661776;3.675703938433822;2.5000000000000018
2021-11-11 06:00:00;795.4613814770067;795.4613814770067;0.0;824.4924062299416;11.912735786443164;1.1757039384338204;76.18;59.70118948256754;3.675703938433822;2.5000000000000018
2021-11-11 07:00:00;759.6524736571292;759.6524736571292;0.0;788.5958880825493;11.419545897786245;1.1757039384338204;76.18;59.73793414076658;3.675703938433822;2.5000000000000018
2021-11-11 08:00:00;1136.161463451885;1136.161463451885;0.0;1166.053143142521;17.093144107896777;1.1757039384338204;76.0;59.75771601785317;3.675703938433822;2.5000000000000018
2021-11-11 09:00:00;964.7989115248444;964.7989115248444;0.0;994.2245931316992;14.582908956202223;1.1757039384338204;75.94;59.707289370537126;3.675703938433822;2.5000000000000018
2021-11-11 10:00:00;862.1833464208197;862.1833464208197;0.0;891.2231321230933;13.111115687438232;1.1757039384338204;75.57999999999998;59.39556620371087;3.675703938433822;2.5000000000000018
2021-11-11 11:00:00;729.2869720734135;729.2869720734135;0.0;758.008915284809;11.35983264630022;1.1757039384338204;75.51999999999998;59.632590494734984;3.675703938433822;2.5000000000000018
2021-11-11 12:00:00;736.2433879051761;736.2433879051761;0.0;764.9632729849237;11.554262198362839;1.1757039384338204;75.39999999999998;59.636629783140506;3.675703938433822;2.5000000000000018
2021-11-11 13:00:00;786.9656275761741;786.9656275761741;0.0;815.8259491121589;12.44314068889526;1.1757039384338204;75.34000000000003;59.72944970127327;3.675703938433822;2.5000000000000018
2021-11-11 14:00:00;739.4737619030395;739.4737619030395;0.0;768.2323656253013;11.725314781715316;1.1757039384338204;75.39999999999998;59.800208317540296;3.675703938433822;2.5000000000000018
2021-11-11 15:00:00;682.2819233769817;682.2819233769817;0.0;710.9193916630848;10.791846683485076;1.1757039384338204;75.51999999999998;59.835332974144706;3.675703938433822;2.5000000000000018
2021-11-11 16:00:00;567.7733797801906;567.7733797801906;0.0;596.044290815643;8.928196867826959;1.1757039384338204;75.46000000000004;59.56481876262677;3.675703938433822;2.5000000000000018
2021-11-11 17:00:00;499.19106150335153;499.19106150335153;0.0;527.357201505368;7.911029350631818;1.1757039384338204;75.63999999999999;59.76833110730007;3.675703938433822;2.5000000000000018
2021-11-11 18:00:00;419.6724540180821;419.6724540180821;0.0;447.54590670553625;6.600374748071555;1.1757039384338204;75.57999999999998;59.435681944917235;3.675703938433822;2.5000000000000018
2021-11-11 19:00:00;415.04896482374005;415.04896482374005;0.0;443.0377761020067;6.5865662854996;1.1757039384338204;75.82;59.80479872305864;3.675703938433822;2.5000000000000018
2021-11-11 20:00:00;532.1545821931453;532.1545821931453;0.0;560.3332746535651;8.324771103631615;1.1757039384338204;75.51999999999998;59.4940116838618;3.675703938433822;2.5000000000000018
2021-11-11 21:00:00;508.3645988462835;508.3645988462835;0.0;536.5984735482341;8.037776362601072;1.1757039384338204;75.75999999999999;59.864864883343955;3.675703938433822;2.5000000000000018
2021-11-11 22:00:00;434.63260269562664;434.63260269562664;0.0;462.52428034207253;6.780677106547946;1.1757039384338204;75.57999999999998;59.33902186132275;3.675703938433822;2.5000000000000018
2021-11-11 23:00:00;498.3135651859035;498.3135651859035;0.0;526.3777752241099;7.896420523002369;1.1757039384338204;75.39999999999998;59.5284995707936;3.675703938433822;2.5000000000000018
2021-11-12 00:00:00;567.2367330577581;567.2367330577581;0.0;595.5647022768799;9.05269631888731;1.1757039384338204;75.51999999999998;59.856034856942756;3.675703938433822;2.5000000000000018
2021-11-12 01:00:00;529.6966911986609;529.6966911986609;0.0;557.8430184883663;8.367288422923096;1.1757039384338204;75.39999999999998;59.526307162678904;3.675703938433822;2.5000000000000018
2021-11-12 02:00:00;481.6822974066465;481.6822974066465;0.0;509.7577872800004;7.676472039003748;1.1757039384338204;75.51999999999998;59.709234179887005;3.675703938433822;2.5000000000000018
2021-11-12 03:00:00;533.7138217017107;533.7138217017107;0.0;561.981006188811;8.466170490067888;1.1757039384338204;75.63999999999999;59.83533345914776;3.675703938433822;2.5000000000000018
2021-11-12 04:00:00;536.3802641229935;536.3802641229935;0.0;564.6042141561701;8.423066912757863;1.1757039384338204;75.57999999999998;59.62030548594163;3.675703938433822;2.5000000000000018
2021-11-12 05:00:00;585.2225834212151;585.2225834212151;0.0;613.7405765352477;9.220127353816544;1.1757039384338204;75.94;60.09111819053339;3.675703938433822;2.5000000000000018
2021-11-12 06:00:00;679.209781994069;679.209781994069;0.0;707.9348546452732;10.440269905649044;1.1757039384338204;76.0;59.855214539857684;3.675703938433822;2.5000000000000018
2021-11-12 07:00:00;651.6188262220502;651.6188262220502;0.0;680.2418019270712;9.940501022661765;1.1757039384338204;76.0;59.70682388916538;3.675703938433822;2.5000000000000018
2021-11-12 08:00:00;956.3393868604259;956.3393868604259;0.0;985.6903952048849;14.596365900530003;1.1757039384338204;75.69999999999999;59.62146436079854;3.675703938433822;2.5000000000000018
2021-11-12 09:00:00;802.5700148994849;802.5700148994849;0.0;831.3157006740081;12.389855260509666;1.1757039384338204;75.10000000000002;59.12464713892507;3.675703938433822;2.5000000000000018
2021-11-12 10:00:00;1039.2440718218322;1039.2440718218322;0.0;1068.5342338073885;16.70871001041168;1.1757039384338204;74.44;59.21363526850661;3.675703938433822;2.5000000000000018
2021-11-12 11:00:00;798.6267572172335;798.6267572172335;0.0;827.0888502543886;13.369890149034026;1.1757039384338204;73.72000000000003;58.99093981086577;3.675703938433822;2.5000000000000018
2021-11-12 12:00:00;595.6034810001878;595.6034810001878;0.0;623.4164586747924;10.53439578699693;1.1757039384338204;73.18;59.089729123346444;3.675703938433822;2.5000000000000018
2021-11-12 13:00:00;569.0134232196342;569.0134232196342;0.0;596.8271492569886;10.542982309901454;1.1757039384338204;73.06;59.58167877863269;3.675703938433822;2.5000000000000018
2021-11-12 14:00:00;510.8437056073517;510.8437056073517;0.0;538.6769739648173;9.572191715026223;1.1757039384338204;73.48000000000002;60.081143584364156;3.675703938433822;2.5000000000000018
2021-11-12 15:00:00;408.37432895779983;408.37432895779983;0.0;436.0813266199025;7.444031397896914;1.1757039384338204;74.13999999999999;60.19206215011576;3.675703938433822;2.5000000000000018
2021-11-12 16:00:00;507.1826386592797;507.1826386592797;0.0;535.3905582623198;8.876882558464606;1.1757039384338204;74.92000000000002;60.55978495785598;3.675703938433822;2.5000000000000018
2021-11-12 17:00:00;440.0731114816547;440.0731114816547;0.0;467.82327509311006;7.257843986524493;1.1757039384338204;74.74000000000001;59.39295006663173;3.675703938433822;2.5000000000000018
2021-11-12 18:00:00;364.31315173523024;364.31315173523024;0.0;391.9158677373578;6.098271130456645;1.1757039384338204;74.86000000000001;59.55840060469063;3.675703938433822;2.5000000000000018
2021-11-12 19:00:00;363.4262159097302;363.4262159097302;0.0;391.1241217985554;6.0770316369864865;1.1757039384338204;75.10000000000002;59.77594107333016;3.675703938433822;2.5000000000000018
2021-11-12 20:00:00;462.0561546116164;462.0561546116164;0.0;490.1156378614571;7.607156921970408;1.1757039384338204;75.34000000000003;59.999945800014245;3.675703938433822;2.5000000000000018
2021-11-12 21:00:00;442.51029964496007;442.51029964496007;0.0;470.47800644235633;7.112690594335107;1.1757039384338204;75.46000000000004;59.71088628884229;3.675703938433822;2.5000000000000018
2021-11-12 22:00:00;381.18878604750824;381.18878604750824;0.0;408.8884910987564;6.086453143794746;1.1757039384338204;75.34000000000003;59.344739650084136;3.675703938433822;2.5000000000000018
2021-11-12 23:00:00;427.9454172490898;427.9454172490898;0.0;455.83483349710815;6.919721047341494;1.1757039384338204;75.34000000000003;59.65553779826223;3.675703938433822;2.5000000000000018
2021-11-13 00:00:00;333.6487177780092;333.6487177780092;0.0;361.28066315172646;5.373853936873655;1.1757039384338204;75.51999999999998;59.513013855088275;3.675703938433822;2.5000000000000018
2021-11-13 01:00:00;282.73758009286945;282.73758009286945;0.0;310.1641269063524;4.547417135226476;1.1757039384338204;75.46000000000004;59.22031944105089;3.675703938433822;2.5000000000000018
2021-11-13 02:00:00;270.4461122080024;270.4461122080024;0.0;297.8369396517861;4.397774476653002;1.1757039384338204;75.39999999999998;59.27512651309962;3.675703938433822;2.5000000000000018
2021-11-13 03:00:00;411.1188490063889;411.1188490063889;0.0;438.949788408055;6.724272007360129;1.1757039384338204;75.22000000000003;59.67752130959673;3.675703938433822;2.5000000000000018
2021-11-13 04:00:00;396.5523515798849;396.5523515798849;0.0;424.5138621692933;6.449594696451234;1.1757039384338204;75.69999999999999;60.028514605182636;3.675703938433822;2.5000000000000018
2021-11-13 05:00:00;401.2572691070526;401.2572691070526;0.0;429.3591757467105;6.337910041066316;1.1757039384338204;76.24000000000001;60.11033351445474;3.675703938433822;2.5000000000000018
2021-11-13 06:00:00;837.5341884098991;837.5341884098991;0.0;866.6523658755351;12.782731788197005;1.1757039384338204;75.94;59.79745669877332;3.675703938433822;2.5000000000000018
2021-11-13 07:00:00;772.7968278991713;772.7968278991713;0.0;801.7074638510381;11.781983359627013;1.1757039384338204;75.88;59.678760899422514;3.675703938433822;2.5000000000000018
2021-11-13 08:00:00;741.4928160214737;741.4928160214737;0.0;770.2661568110378;11.362052552833244;1.1757039384338204;75.69999999999999;59.558840367984715;3.675703938433822;2.5000000000000018
2021-11-13 09:00:00;573.1963124525427;573.1963124525427;0.0;601.1338342800074;8.889985895879972;1.1757039384338204;74.68;58.58018779823561;3.675703938433822;2.5000000000000018
2021-11-13 10:00:00;608.2661616200083;608.2661616200083;0.0;636.4577320269822;10.127653461297843;1.1757039384338204;74.5;59.53724916895999;3.675703938433822;2.5000000000000018
2021-11-13 11:00:00;532.804402190618;532.804402190618;0.0;560.6893215522857;8.982040957785935;1.1757039384338204;74.19999999999999;59.337291386237894;3.675703938433822;2.5000000000000018
2021-11-13 12:00:00;448.82785240260665;448.82785240260665;0.0;476.35822408758906;7.750206942187486;1.1757039384338204;73.77999999999997;59.14572950518567;3.675703938433822;2.5000000000000018
2021-11-13 13:00:00;276.0135328486795;276.0135328486795;0.0;302.9032954205236;4.936005372648407;1.1757039384338204;73.42000000000002;58.80902882022474;3.675703938433822;2.5000000000000018
2021-11-13 14:00:00;192.81115188621268;192.81115188621268;0.0;219.48544489593476;3.61069935227402;1.1757039384338204;73.42000000000002;58.946781888382816;3.675703938433822;2.5000000000000018
2021-11-13 15:00:00;162.87188424999187;162.87188424999187;0.0;189.43105459473009;3.116345854312607;1.1757039384338204;73.36000000000001;58.88707749560331;3.675703938433822;2.5000000000000018
2021-11-13 16:00:00;143.4005700340496;143.4005700340496;0.0;169.97127963338585;2.790812853155134;1.1757039384338204;73.53999999999996;59.03908058223573;3.675703938433822;2.5000000000000018
2021-11-13 17:00:00;261.5046699905027;261.5046699905027;0.0;288.6720908871442;5.096979976241074;1.1757039384338204;73.53999999999996;60.05525991241717;3.675703938433822;2.5000000000000018
2021-11-13 18:00:00;374.2694841625327;374.2694841625327;0.0;401.66403402478795;6.96505499194464;1.1757039384338204;73.48000000000002;59.7494129585437;3.675703938433822;2.5000000000000018
2021-11-13 19:00:00;321.88048778530407;321.88048778530407;0.0;349.0577419540602;5.923179379678632;1.1757039384338204;73.48000000000002;59.448855431819254;3.675703938433822;2.5000000000000018
2021-11-13 20:00:00;175.73467937503517;175.73467937503517;0.0;202.18678995090548;3.2515352106445876;1.1757039384338204;73.24000000000001;58.43477453743168;3.675703938433822;2.5000000000000018
2021-11-13 21:00:00;353.304598114724;353.304598114724;0.0;380.768964847254;6.94253233828146;1.1757039384338204;73.42000000000002;60.361468483382566;3.675703938433822;2.5000000000000018
2021-11-13 22:00:00;200.70960829298218;200.70960829298218;0.0;227.27972585708193;3.7184217242551516;1.1757039384338204;73.18;58.626992177036584;3.675703938433822;2.5000000000000018
2021-11-13 23:00:00;540.6913664805994;540.6913664805994;0.0;568.5577873401209;10.538157173222523;1.1757039384338204;73.06;60.214214961641915;3.675703938433822;2.5000000000000018
2021-11-14 00:00:00;245.52264707745843;245.52264707745843;0.0;272.29502568243663;4.612194981717175;1.1757039384338204;73.12;59.06331999644323;3.675703938433822;2.5000000000000018
2021-11-14 01:00:00;268.2719849259102;268.2719849259102;0.0;295.2543361530301;5.170040678054816;1.1757039384338204;73.18;59.58268890660713;3.675703938433822;2.5000000000000018
2021-11-14 02:00:00;319.6922850868121;319.6922850868121;0.0;346.85798823541336;6.100989701414031;1.1757039384338204;73.24000000000001;59.70363306022216;3.675703938433822;2.5000000000000018
2021-11-14 03:00:00;299.00940380173665;299.00940380173665;0.0;326.01851692600707;5.638566468709107;1.1757039384338204;73.12;59.35347674595647;3.675703938433822;2.5000000000000018
2021-11-14 04:00:00;577.8865191372546;577.8865191372546;0.0;605.7860244345806;11.01992748808153;1.1757039384338204;73.0;59.91145945574374;3.675703938433822;2.5000000000000018
2021-11-14 05:00:00;365.4198927181834;365.4198927181834;0.0;392.6169337903864;6.889937908107111;1.1757039384338204;73.0;59.432356346629774;3.675703938433822;2.5000000000000018
2021-11-14 06:00:00;226.27855719813343;226.27855719813343;0.0;252.9363468834655;4.321850104219245;1.1757039384338204;72.88;58.94547235977359;3.675703938433822;2.5000000000000018
2021-11-14 07:00:00;383.4484678456297;383.4484678456297;0.0;410.7187577481887;7.57289435563991;1.1757039384338204;72.69999999999999;59.78681571090368;3.675703938433822;2.5000000000000018
2021-11-14 08:00:00;352.21237009657807;352.21237009657807;0.0;379.18641589129635;6.869722477674422;1.1757039384338204;72.34000000000003;59.1979145274758;3.675703938433822;2.5000000000000018
2021-11-14 09:00:00;254.98278165233114;254.98278165233114;0.0;281.4061052705908;5.132420671464834;1.1757039384338204;71.68;58.62544778677852;3.675703938433822;2.5000000000000018
2021-11-14 10:00:00;307.0420363651542;307.0420363651542;0.0;333.83135112908957;6.626370472525142;1.1757039384338204;71.62;59.62494850683373;3.675703938433822;2.5000000000000018
2021-11-14 11:00:00;331.71879355651316;331.71879355651316;0.0;358.33041989023394;7.12856823518186;1.1757039384338204;71.01999999999998;59.05171074109029;3.675703938433822;2.5000000000000018
2021-11-14 12:00:00;352.97950784154676;352.97950784154676;0.0;379.5362205389174;7.96535948973932;1.1757039384338204;70.42000000000002;59.075155249253214;3.675703938433822;2.5000000000000018
2021-11-14 13:00:00;346.7073952139357;346.7073952139357;0.0;373.6630127500728;8.24893356167702;1.1757039384338204;71.13999999999999;60.354680501072494;3.675703938433822;2.5000000000000018
2021-11-14 14:00:00;329.2854227812377;329.2854227812377;0.0;356.20456586318636;7.347831823460168;1.1757039384338204;71.56;60.017736519088146;3.675703938433822;2.5000000000000018
2021-11-14 15:00:00;324.41211254532317;324.41211254532317;0.0;351.40333103279704;6.989555515794625;1.1757039384338204;71.98000000000002;60.009645149731455;3.675703938433822;2.5000000000000018
2021-11-14 16:00:00;263.10698553453693;263.10698553453693;0.0;289.7574099594477;5.476032519586427;1.1757039384338204;71.92000000000002;59.321488346280944;3.675703938433822;2.5000000000000018
2021-11-14 17:00:00;223.02813673428406;223.02813673428406;0.0;249.6348108631129;4.709323813119781;1.1757039384338204;72.10000000000002;59.47889724980763;3.675703938433822;2.5000000000000018
2021-11-14 18:00:00;229.93257382644623;229.93257382644623;0.0;256.68366821164346;4.826490055056036;1.1757039384338204;72.39999999999998;59.7375561949022;3.675703938433822;2.5000000000000018
2021-11-14 19:00:00;245.8344724501029;245.8344724501029;0.0;272.6544425756686;5.02649764926222;1.1757039384338204;72.57999999999998;59.66489907832607;3.675703938433822;2.5000000000000018
2021-11-14 20:00:00;353.66197286200304;353.66197286200304;0.0;381.000541410726;7.103305252286035;1.1757039384338204;73.0;60.2292670243325;3.675703938433822;2.5000000000000018
2021-11-14 21:00:00;358.1098883373352;358.1098883373352;0.0;385.44702641945827;6.848127659164586;1.1757039384338204;73.30000000000001;59.8988039218828;3.675703938433822;2.5000000000000018
2021-11-14 22:00:00;188.06395596949378;188.06395596949378;0.0;214.54680405460252;3.5148115197556247;1.1757039384338204;73.06;58.52648316507606;3.675703938433822;2.5000000000000018
2021-11-14 23:00:00;282.38337662109154;282.38337662109154;0.0;309.67154005632113;5.570134121160182;1.1757039384338204;73.60000000000002;60.363098076770996;3.675703938433822;2.5000000000000018
2021-11-15 00:00:00;579.1683670556349;579.1683670556349;0.0;607.2748381082284;10.682943169329445;1.1757039384338204;73.77999999999997;60.245410807038695;3.675703938433822;2.5000000000000018
2021-11-15 01:00:00;562.0980041790078;562.0980041790078;0.0;590.0442027014833;9.991309137500405;1.1757039384338204;73.77999999999997;59.719108379538;3.675703938433822;2.5000000000000018
2021-11-15 02:00:00;547.1471256412783;547.1471256412783;0.0;575.145339876748;9.725222138012402;1.1757039384338204;74.01999999999998;59.939152828183296;3.675703938433822;2.5000000000000018
2021-11-15 03:00:00;521.3379868670988;521.3379868670988;0.0;549.383512375646;9.120312372936601;1.1757039384338204;74.44;60.09777214245128;3.675703938433822;2.5000000000000018
2021-11-15 04:00:00;501.9085313671075;501.9085313671075;0.0;529.8524813250292;8.545717927213023;1.1757039384338204;74.5;59.7375945741544;3.675703938433822;2.5000000000000018
2021-11-15 05:00:00;497.58180116686356;497.58180116686356;0.0;525.4543373808933;8.438892047420488;1.1757039384338204;74.38;59.55481028743327;3.675703938433822;2.5000000000000018
2021-11-15 06:00:00;376.073204580785;376.073204580785;0.0;403.5836083922328;6.429821911938906;1.1757039384338204;74.38;59.43536597319104;3.675703938433822;2.5000000000000018
2021-11-15 07:00:00;468.1188088899535;468.1188088899535;0.0;496.023103436826;8.077412911088151;1.1757039384338204;74.56;59.93889046734148;3.675703938433822;2.5000000000000018
2021-11-15 08:00:00;459.1064517118435;459.1064517118435;0.0;486.56182965523436;7.7688225432845535;1.1757039384338204;73.65999999999997;58.74808071823469;3.675703938433822;2.5000000000000018
2021-11-15 09:00:00;593.4920164495019;593.4920164495019;0.0;621.3276508623827;10.686322187325501;1.1757039384338204;73.12;59.27658854617988;3.675703938433822;2.5000000000000018
2021-11-15 10:00:00;534.1774846409987;534.1774846409987;0.0;561.6618670718907;9.947062277393472;1.1757039384338204;72.46000000000004;59.01592855054088;3.675703938433822;2.5000000000000018
2021-11-15 11:00:00;465.61890311232884;465.61890311232884;0.0;492.74203921591777;9.148014728306645;1.1757039384338204;71.74000000000001;58.91541055289014;3.675703938433822;2.5000000000000018
2021-11-15 12:00:00;408.17799126065887;408.17799126065887;0.0;435.2286837158126;8.541506112687944;1.1757039384338204;71.62;59.48796196033123;3.675703938433822;2.5000000000000018
2021-11-15 13:00:00;357.44291169119316;357.44291169119316;0.0;384.5126715556654;7.596512873970879;1.1757039384338204;71.98000000000002;59.92833397855793;3.675703938433822;2.5000000000000018
2021-11-15 14:00:00;449.3770473048738;449.3770473048738;0.0;476.97343681346837;9.312723789360968;1.1757039384338204;72.69999999999999;60.50538255274512;3.675703938433822;2.5000000000000018
2021-11-15 15:00:00;493.8424069367734;493.8424069367734;0.0;521.4558635820275;9.590919549680429;1.1757039384338204;72.82;59.87482228762332;3.675703938433822;2.5000000000000018
2021-11-15 16:00:00;339.9767702605835;339.9767702605835;0.0;367.28241081531144;6.519985265347654;1.1757039384338204;73.36000000000001;59.947670141521144;3.675703938433822;2.5000000000000018
2021-11-15 17:00:00;470.56087312836183;470.56087312836183;0.0;498.50010129891086;8.769068141489145;1.1757039384338204;74.07999999999998;60.54486737311305;3.675703938433822;2.5000000000000018
2021-11-15 18:00:00;294.66269543614493;294.66269543614493;0.0;321.9620735236514;5.161595748851635;1.1757039384338204;74.38;59.52846177748319;3.675703938433822;2.5000000000000018
2021-11-15 19:00:00;415.1993999269717;415.1993999269717;0.0;442.7069504404105;7.2389954368458245;1.1757039384338204;73.89999999999998;59.339082302080556;3.675703938433822;2.5000000000000018
2021-11-15 20:00:00;523.7820554225244;523.7820554225244;0.0;551.6790275823319;9.308918401523702;1.1757039384338204;73.89999999999998;59.78964434333585;3.675703938433822;2.5000000000000018
2021-11-15 21:00:00;470.39698744929103;470.39698744929103;0.0;498.13367466844323;8.306257043225184;1.1757039384338204;73.96000000000004;59.68121531319878;3.675703938433822;2.5000000000000018
2021-11-15 22:00:00;386.2019673794035;386.2019673794035;0.0;413.76337689220355;6.810374654440858;1.1757039384338204;74.19999999999999;59.734556506080025;3.675703938433822;2.5000000000000018
2021-11-15 23:00:00;450.60817772989776;450.60817772989776;0.0;478.21763966557785;7.863387383595664;1.1757039384338204;73.89999999999998;59.42006441714261;3.675703938433822;2.5000000000000018
2021-11-16 00:00:00;669.2751823094833;669.2751823094833;0.0;697.5756401611055;11.857791657279035;1.1757039384338204;73.89999999999998;59.89322344885011;3.675703938433822;2.5000000000000018
2021-11-16 01:00:00;581.5095814764993;581.5095814764993;0.0;609.6871517201475;10.20765364997714;1.1757039384338204;74.32;60.098944649758835;3.675703938433822;2.5000000000000018
2021-11-16 02:00:00;480.7843336205044;480.7843336205044;0.0;508.49538830208377;8.2257178139844;1.1757039384338204;74.07999999999998;59.36148749009044;3.675703938433822;2.5000000000000018
2021-11-16 03:00:00;354.68422534439236;354.68422534439236;0.0;382.0357005232457;6.199325720698524;1.1757039384338204;74.01999999999998;59.3472944228015;3.675703938433822;2.5000000000000018
2021-11-16 04:00:00;479.40328140253547;479.40328140253547;0.0;507.3312107101862;8.502552309715682;1.1757039384338204;74.32;60.11330758492841;3.675703938433822;2.5000000000000018
2021-11-16 05:00:00;533.4527411257129;533.4527411257129;0.0;561.4513336472028;9.175382491641015;1.1757039384338204;74.32;59.750701217589096;3.675703938433822;2.5000000000000018
2021-11-16 06:00:00;563.1945204884992;563.1945204884992;0.0;591.5936298413953;9.648418559108832;1.1757039384338204;75.15999999999997;60.56116960206549;3.675703938433822;2.5000000000000018
2021-11-16 07:00:00;552.3248552649737;552.3248552649737;0.0;580.5927670183668;8.940206307866632;1.1757039384338204;75.34000000000003;59.87767526841361;3.675703938433822;2.5000000000000018
2021-11-16 08:00:00;909.7748807994889;909.7748807994889;0.0;938.7104415590293;14.542744270942707;1.1757039384338204;74.5;59.13134041818677;3.675703938433822;2.5000000000000018
2021-11-16 09:00:00;896.6372404781052;896.6372404781052;0.0;925.501424675951;14.975493946798112;1.1757039384338204;74.07999999999998;59.36546151141698;3.675703938433822;2.5000000000000018
2021-11-16 10:00:00;861.1084283292143;861.1084283292143;0.0;889.9075133826544;14.821375589436247;1.1757039384338204;73.96000000000004;59.66424587090279;3.675703938433822;2.5000000000000018
2021-11-16 11:00:00;672.8245646281047;672.8245646281047;0.0;700.9554441039211;11.698052323878509;1.1757039384338204;73.53999999999996;59.273167476315166;3.675703938433822;2.5000000000000018
2021-11-16 12:00:00;504.93278682792675;504.93278682792675;0.0;532.6358885701729;9.087471481471255;1.1757039384338204;73.48000000000002;59.524735439802214;3.675703938433822;2.5000000000000018
2021-11-16 13:00:00;478.97934920709383;478.97934920709383;0.0;506.58966763334115;8.724718117160952;1.1757039384338204;73.36000000000001;59.53530263877491;3.675703938433822;2.5000000000000018
2021-11-16 14:00:00;435.5925577986882;435.5925577986882;0.0;463.0961251582752;8.017962968806046;1.1757039384338204;73.36000000000001;59.608254998244206;3.675703938433822;2.5000000000000018
2021-11-16 15:00:00;361.48702183369466;361.48702183369466;0.0;388.8331569747763;6.675600329184363;1.1757039384338204;73.53999999999996;59.671685762478205;3.675703938433822;2.5000000000000018
2021-11-16 16:00:00;381.91305554061483;381.91305554061483;0.0;409.260387405842;7.0056691065449295;1.1757039384338204;73.42000000000002;59.510843301276;3.675703938433822;2.5000000000000018
