Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-11-16 17:00:00;291.97101277586944;291.97101277586944;0.0;318.92277575529886;5.392848510557648;1.1757039384338204;73.18;59.099501710683114;3.675703938433822;2.5000000000000018
2021-11-16 18:00:00;261.9317765078213;261.9317765078213;0.0;288.8331004441375;4.980080877204611;1.1757039384338204;73.12;59.3110303234605;3.675703938433822;2.5000000000000018
2021-11-16 19:00:00;274.51381060800986;274.51381060800986;0.0;301.52104729877766;5.2713729227555195;1.1757039384338204;73.18;59.56101940437168;3.675703938433822;2.5000000000000018
2021-11-16 20:00:00;235.18954840521448;235.18954840521448;0.0;261.988273980884;4.484063843994956;1.1757039384338204;73.12;59.2089223164885;3.675703938433822;2.5000000000000018
2021-11-16 21:00:00;285.8591220123113;285.8591220123113;0.0;312.90540356904415;5.525381240856308;1.1757039384338204;73.12;59.63653463960577;3.675703938433822;2.5000000000000018
2021-11-16 22:00:00;289.79668790187264;289.79668790187264;0.0;316.7951749937491;5.540958755897395;1.1757039384338204;73.06;59.44729758865651;3.675703938433822;2.5000000000000018
2021-11-16 23:00:00;325.41889615129804;325.41889615129804;0.0;352.4016867069925;6.245373430048699;1.1757039384338204;72.69999999999999;59.26522873428712;3.675703938433822;2.5000000000000018
2021-11-17 00:00:00;468.7159307141574;468.7159307141574;0.0;496.21615263437985;9.19255643975808;1.1757039384338204;72.69999999999999;59.8475683850906;3.675703938433822;2.5000000000000018
2021-11-17 01:00:00;411.8895548556937;411.8895548556937;0.0;439.2295523266815;7.98264534672957;1.1757039384338204;72.82;59.71927207118989;3.675703938433822;2.5000000000000018
2021-11-17 02:00:00;351.95220535421583;351.95220535421583;0.0;378.98105660464483;6.785478222070282;1.1757039384338204;72.57999999999998;59.28195644982304;3.675703938433822;2.5000000000000018
2021-11-17 03:00:00;286.42027979644956;286.42027979644956;0.0;313.29089868637664;5.6594900895201885;1.1757039384338204;72.57999999999998;59.39982476585129;3.675703938433822;2.5000000000000018
2021-11-17 04:00:00;353.69209386918135;353.69209386918135;0.0;380.88629626626107;7.051590670241397;1.1757039384338204;72.69999999999999;59.83946715888652;3.675703938433822;2.5000000000000018
2021-11-17 05:00:00;389.76833056440665;389.76833056440665;0.0;416.9080134104628;7.629215854262439;1.1757039384338204;72.39999999999998;59.38898882755842;3.675703938433822;2.5000000000000018
2021-11-17 06:00:00;398.88831701169494;398.88831701169494;0.0;426.1575052115233;7.959829144727552;1.1757039384338204;72.51999999999998;59.77273233576631;3.675703938433822;2.5000000000000018
2021-11-17 07:00:00;422.2019201752163;422.2019201752163;0.0;449.51720037278943;8.340636063764512;1.1757039384338204;72.51999999999998;59.6878965450079;3.675703938433822;2.5000000000000018
2021-11-17 08:00:00;641.4873966594977;641.4873966594977;0.0;669.4894395995523;12.644525535450217;1.1757039384338204;72.57999999999998;59.97357620997303;3.675703938433822;2.5000000000000018
2021-11-17 09:00:00;619.1312933459789;619.1312933459789;0.0;646.9792081283;12.01599175914541;1.1757039384338204;72.46000000000004;59.64019521903106;3.675703938433822;2.5000000000000018
2021-11-17 10:00:00;585.2110041829428;585.2110041829428;0.0;612.9115600304281;11.46795227819902;1.1757039384338204;72.27999999999997;59.554857770886485;3.675703938433822;2.5000000000000018
2021-11-17 11:00:00;467.7667833793537;467.7667833793537;0.0;495.0492095412159;9.312584066518395;1.1757039384338204;72.03999999999996;59.38305552866359;3.675703938433822;2.5000000000000018
2021-11-17 12:00:00;379.5102440951837;379.5102440951837;0.0;406.64854410660644;7.75118382550059;1.1757039384338204;72.22000000000003;59.72886521209665;3.675703938433822;2.5000000000000018
2021-11-17 13:00:00;368.8546860487639;368.8546860487639;0.0;395.9636137013242;7.477891026120978;1.1757039384338204;72.27999999999997;59.67256154550137;3.675703938433822;2.5000000000000018
2021-11-17 14:00:00;337.83625596934564;337.83625596934564;0.0;364.8541845617024;6.822864122480823;1.1757039384338204;72.34000000000003;59.60780390407717;3.675703938433822;2.5000000000000018
2021-11-17 15:00:00;293.8816260698601;293.8816260698601;0.0;320.71517821286994;5.927359633374418;1.1757039384338204;72.27999999999997;59.39723913504497;3.675703938433822;2.5000000000000018
2021-11-17 16:00:00;300.19220187245764;300.19220187245764;0.0;326.90392716945047;6.119856495173527;1.1757039384338204;71.86000000000001;59.14168406643796;3.675703938433822;2.5000000000000018
2021-11-17 17:00:00;240.49646994697792;240.49646994697792;0.0;266.9405649750604;5.070557081234175;1.1757039384338204;71.56;59.02542512848618;3.675703938433822;2.5000000000000018
2021-11-17 18:00:00;201.3657124292354;201.3657124292354;0.0;228.15549440206854;4.404336143514491;1.1757039384338204;72.51999999999998;60.186078384505436;3.675703938433822;2.5000000000000018
2021-11-17 19:00:00;209.85274382880442;209.85274382880442;0.0;236.51357249827177;4.281553670489256;1.1757039384338204;72.57999999999998;59.42758858802381;3.675703938433822;2.5000000000000018
2021-11-17 20:00:00;180.49174314206604;180.49174314206604;0.0;207.1709327787433;3.6582415604564478;1.1757039384338204;73.0;59.51635990920926;3.675703938433822;2.5000000000000018
2021-11-17 21:00:00;211.70920807233114;211.70920807233114;0.0;238.6093096470411;4.199375541741004;1.1757039384338204;73.30000000000001;59.77138370277805;3.675703938433822;2.5000000000000018
2021-11-17 22:00:00;210.6304790311478;210.6304790311478;0.0;237.62387625588363;4.038826746809869;1.1757039384338204;73.77999999999997;59.77169587085001;3.675703938433822;2.5000000000000018
2021-11-17 23:00:00;230.89503064414527;230.89503064414527;0.0;258.0695925956622;4.276283110208398;1.1757039384338204;74.25999999999999;59.891180277207866;3.675703938433822;2.5000000000000018
2021-11-18 00:00:00;516.7354487576389;516.7354487576389;0.0;544.9445848398105;9.193040761397706;1.1757039384338204;74.74000000000001;60.6262030481829;3.675703938433822;2.5000000000000018
2021-11-18 01:00:00;487.3450816770126;487.3450816770126;0.0;515.3670899971579;8.131919963061737;1.1757039384338204;74.98000000000002;59.89051921849915;3.675703938433822;2.5000000000000018
2021-11-18 02:00:00;451.40935357846536;451.40935357846536;0.0;479.3194688995522;7.416059257225183;1.1757039384338204;75.10000000000002;59.71127680983193;3.675703938433822;2.5000000000000018
2021-11-18 03:00:00;489.96426479739125;489.96426479739125;0.0;517.9073851384954;8.003374673815765;1.1757039384338204;74.92000000000002;59.51258910128706;3.675703938433822;2.5000000000000018
2021-11-18 04:00:00;485.74852703845295;485.74852703845295;0.0;513.6891227576923;8.00988758616682;1.1757039384338204;74.86000000000001;59.59050555651339;3.675703938433822;2.5000000000000018
2021-11-18 05:00:00;526.6601259704314;526.6601259704314;0.0;554.6681110621005;8.721710126797625;1.1757039384338204;74.68;59.53803425621794;3.675703938433822;2.5000000000000018
2021-11-18 06:00:00;591.4915384914788;591.4915384914788;0.0;619.761679436057;9.886424676364811;1.1757039384338204;74.80000000000001;59.87424984682224;3.675703938433822;2.5000000000000018
2021-11-18 07:00:00;585.1107395362892;585.1107395362892;0.0;613.2596788553714;9.677003320552659;1.1757039384338204;74.62;59.531216374064456;3.675703938433822;2.5000000000000018
2021-11-18 08:00:00;814.8414840021351;814.8414840021351;0.0;843.7416181496517;13.63474547453761;1.1757039384338204;74.80000000000001;60.066255109832525;3.675703938433822;2.5000000000000018
2021-11-18 09:00:00;713.6087529488931;713.6087529488931;0.0;742.151326865598;11.726897477134326;1.1757039384338204;74.74000000000001;59.671846021737224;3.675703938433822;2.5000000000000018
2021-11-18 10:00:00;651.0119184815889;651.0119184815889;0.0;679.348388804375;10.760745196840762;1.1757039384338204;74.62;59.58854879256114;3.675703938433822;2.5000000000000018
2021-11-18 11:00:00;550.8040168452278;550.8040168452278;0.0;578.878332445552;9.196395779877497;1.1757039384338204;74.62;59.63280526732245;3.675703938433822;2.5000000000000018
2021-11-18 12:00:00;533.2299759183899;533.2299759183899;0.0;561.1950892226048;8.940221302629812;1.1757039384338204;74.44;59.494298561151936;3.675703938433822;2.5000000000000018
2021-11-18 13:00:00;495.1282560352735;495.1282560352735;0.0;522.9452125356554;8.409705246905036;1.1757039384338204;74.25999999999999;59.454396089534214;3.675703938433822;2.5000000000000018
2021-11-18 14:00:00;450.8038304508656;450.8038304508656;0.0;478.4305909580474;7.7690226505247955;1.1757039384338204;74.01999999999998;59.35766078561926;3.675703938433822;2.5000000000000018
2021-11-18 15:00:00;367.68458137098713;367.68458137098713;0.0;395.1525500305871;6.463336514894415;1.1757039384338204;74.13999999999999;59.583440819356724;3.675703938433822;2.5000000000000018
2021-11-18 16:00:00;398.8838619114763;398.8838619114763;0.0;426.35495160754795;7.003810645832509;1.1757039384338204;73.89999999999998;59.406021100600924;3.675703938433822;2.5000000000000018
2021-11-18 17:00:00;300.82946637952017;300.82946637952017;0.0;327.90389233476236;5.356922990760621;1.1757039384338204;73.65999999999997;59.08589552762726;3.675703938433822;2.5000000000000018
2021-11-18 18:00:00;272.8471109717258;272.8471109717258;0.0;299.8827309321436;4.99978744630078;1.1757039384338204;73.60000000000002;59.31926287091136;3.675703938433822;2.5000000000000018
2021-11-18 19:00:00;289.4869217524594;289.4869217524594;0.0;316.5398827810114;5.353321538776387;1.1757039384338204;73.42000000000002;59.34151840470054;3.675703938433822;2.5000000000000018
2021-11-18 20:00:00;245.06185497791543;245.06185497791543;0.0;271.89028619272483;4.577401641352977;1.1757039384338204;73.24000000000001;59.0975262782261;3.675703938433822;2.5000000000000018
2021-11-18 21:00:00;302.1347633526254;302.1347633526254;0.0;329.23368037434875;5.774623372722662;1.1757039384338204;73.18;59.605266816882875;3.675703938433822;2.5000000000000018
2021-11-18 22:00:00;310.00660292274233;310.00660292274233;0.0;336.98291232821975;5.885455977939685;1.1757039384338204;72.88;59.247406867785;3.675703938433822;2.5000000000000018
2021-11-18 23:00:00;341.8813138419692;341.8813138419692;0.0;369.0768794384744;6.630798417408329;1.1757039384338204;73.0;59.747380639012476;3.675703938433822;2.5000000000000018
2021-11-19 00:00:00;741.5737519233508;741.5737519233508;0.0;769.9910107793039;14.186713119296503;1.1757039384338204;73.12;60.197260849567215;3.675703938433822;2.5000000000000018
2021-11-19 01:00:00;640.0743045833327;640.0743045833327;0.0;668.0488698331444;11.884471426930006;1.1757039384338204;72.94;59.55621127198373;3.675703938433822;2.5000000000000018
2021-11-19 02:00:00;546.9346293488082;546.9346293488082;0.0;574.6734621795658;10.314173732950554;1.1757039384338204;72.94;59.6740789143837;3.675703938433822;2.5000000000000018
2021-11-19 03:00:00;433.12614079277694;433.12614079277694;0.0;460.55266442890996;8.204336466103861;1.1757039384338204;73.0;59.63445889309418;3.675703938433822;2.5000000000000018
2021-11-19 04:00:00;548.2247364068902;548.2247364068902;0.0;576.0444547074611;10.405983289566464;1.1757039384338204;73.06;59.87975188884542;3.675703938433822;2.5000000000000018
2021-11-19 05:00:00;605.5548143772098;605.5548143772098;0.0;633.4461703986641;11.367225199247091;1.1757039384338204;72.88;59.61198479681951;3.675703938433822;2.5000000000000018
2021-11-19 06:00:00;614.7797160042651;614.7797160042651;0.0;642.6550750026955;11.662833112182451;1.1757039384338204;72.69999999999999;59.58027929199727;3.675703938433822;2.5000000000000018
2021-11-19 07:00:00;652.6071721203547;652.6071721203547;0.0;680.6042334253696;12.548037587810999;1.1757039384338204;72.63999999999999;59.72573943359458;3.675703938433822;2.5000000000000018
2021-11-19 08:00:00;993.8039761264121;993.8039761264121;0.0;1022.793174527124;19.176038467666476;1.1757039384338204;72.63999999999999;59.94070421887017;3.675703938433822;2.5000000000000018
2021-11-19 09:00:00;983.1248478475403;983.1248478475403;0.0;1012.1884833267177;18.83806862583988;1.1757039384338204;73.0;60.20690200669719;3.675703938433822;2.5000000000000018
2021-11-19 10:00:00;1021.7505386616614;1021.7505386616614;0.0;1051.3654916533835;19.05450683074254;1.1757039384338204;74.5;61.362681921714454;3.675703938433822;2.5000000000000018
2021-11-19 11:00:00;604.8864724746633;604.8864724746633;0.0;633.2668883440108;10.142794691130899;1.1757039384338204;74.98000000000002;60.11448855570927;3.675703938433822;2.5000000000000018
2021-11-19 12:00:00;615.9454716118535;615.9454716118535;0.0;644.4009130972292;10.064181474547176;1.1757039384338204;75.27999999999997;60.03496599294209;3.675703938433822;2.5000000000000018
2021-11-19 13:00:00;665.9006700278629;665.9006700278629;0.0;694.5051319800716;10.661087016981313;1.1757039384338204;75.46000000000004;59.94953990397306;3.675703938433822;2.5000000000000018
2021-11-19 14:00:00;625.2618308719274;625.2618308719274;0.0;653.7334967205417;9.876270512057523;1.1757039384338204;75.51999999999998;59.75991805788607;3.675703938433822;2.5000000000000018
2021-11-19 15:00:00;577.526808820857;577.526808820857;0.0;605.9941477771628;9.097841739527233;1.1757039384338204;75.88;60.02081877546243;3.675703938433822;2.5000000000000018
2021-11-19 16:00:00;462.91351598011295;462.91351598011295;0.0;490.97863645321974;7.1460286692728925;1.1757039384338204;75.88;59.52130893447713;3.675703938433822;2.5000000000000018
2021-11-19 17:00:00;409.7263502596921;409.7263502596921;0.0;437.91570906174417;6.360397904265666;1.1757039384338204;76.54000000000002;60.14705625904725;3.675703938433822;2.5000000000000018
2021-11-19 18:00:00;348.65604704285636;348.65604704285636;0.0;376.6452999126264;5.222536167755455;1.1757039384338204;76.84000000000003;59.6687541762127;3.675703938433822;2.5000000000000018
2021-11-19 19:00:00;340.8028198420362;340.8028198420362;0.0;368.7741529879524;5.044055331555116;1.1757039384338204;76.96000000000004;59.5527028972607;3.675703938433822;2.5000000000000018
2021-11-19 20:00:00;404.280017595698;404.280017595698;0.0;432.5634701342206;5.947897638841499;1.1757039384338204;77.25999999999999;59.944419156720755;3.675703938433822;2.5000000000000018
2021-11-19 21:00:00;398.3327195147167;398.3327195147167;0.0;426.55486149913514;5.721247841242666;1.1757039384338204;77.38;59.62850869469435;3.675703938433822;2.5000000000000018
2021-11-19 22:00:00;496.0009534618803;496.0009534618803;0.0;524.5656044633512;7.077572723103735;1.1757039384338204;77.56;59.91319121715742;3.675703938433822;2.5000000000000018
2021-11-19 23:00:00;453.4989672525494;453.4989672525494;0.0;481.98645560895613;6.358779103234229;1.1757039384338204;77.86000000000001;59.81271795987925;3.675703938433822;2.5000000000000018
2021-11-20 00:00:00;874.0378444454252;874.0378444454252;0.0;903.6742373325162;12.081992298553502;1.1757039384338204;77.98000000000002;60.171634675683606;3.675703938433822;2.5000000000000018
2021-11-20 01:00:00;487.34535173697265;487.34535173697265;0.0;515.8516888104086;6.594406549879325;1.1757039384338204;77.98000000000002;59.3548470404221;3.675703938433822;2.5000000000000018
2021-11-20 02:00:00;707.1666056854045;707.1666056854045;0.0;736.334228460698;9.68475726946972;1.1757039384338204;77.98000000000002;59.87756660234578;3.675703938433822;2.5000000000000018
2021-11-20 03:00:00;670.6073862155708;670.6073862155708;0.0;699.5308514827668;9.102645676221353;1.1757039384338204;77.68;59.38257630989176;3.675703938433822;2.5000000000000018
2021-11-20 04:00:00;739.0957715055225;739.0957715055225;0.0;768.1122202396155;10.206168723993924;1.1757039384338204;77.25999999999999;59.34104658000928;3.675703938433822;2.5000000000000018
2021-11-20 05:00:00;707.1106697611065;707.1106697611065;0.0;735.7780450878552;9.979704482100688;1.1757039384338204;76.36000000000001;58.8058480564581;3.675703938433822;2.5000000000000018
2021-11-20 06:00:00;1523.8874304285657;1523.8874304285657;0.0;1554.8403968365888;22.67362232597104;1.1757039384338204;76.24000000000001;59.91265321955797;3.675703938433822;2.5000000000000018
2021-11-20 07:00:00;1473.5775040150243;1473.5775040150243;0.0;1504.6257043443538;21.875549880988398;1.1757039384338204;77.07999999999998;60.70353324743496;3.675703938433822;2.5000000000000018
2021-11-20 08:00:00;1148.2204182183539;1148.2204182183539;0.0;1178.8971976219748;16.2464069360348;1.1757039384338204;78.94;61.66296083295572;3.675703938433822;2.5000000000000018
2021-11-20 09:00:00;859.6382745996391;859.6382745996391;0.0;889.4717008192993;11.023692717327346;1.1757039384338204;79.36000000000001;60.148744587132114;3.675703938433822;2.5000000000000018
2021-11-20 10:00:00;913.263538601622;913.263538601622;0.0;943.1639061787974;11.47596209445395;1.1757039384338204;79.36000000000001;59.791894689422065;3.675703938433822;2.5000000000000018
2021-11-20 11:00:00;1182.4876923178335;1182.4876923178335;0.0;1213.0085970632867;14.832565235662937;1.1757039384338204;79.24000000000001;59.768548761414195;3.675703938433822;2.5000000000000018
2021-11-20 12:00:00;700.3470323038434;700.3470323038434;0.0;729.6362402157012;8.807237023530842;1.1757039384338204;79.18;59.454981373508474;3.675703938433822;2.5000000000000018
2021-11-20 13:00:00;431.8691868380784;431.8691868380784;0.0;460.42704716347987;5.4961558474346495;1.1757039384338204;79.12;59.174152308827956;3.675703938433822;2.5000000000000018
2021-11-20 14:00:00;352.8466179316769;352.8466179316769;0.0;381.2459396501911;4.56536513353166;1.1757039384338204;79.18;59.29706837923055;3.675703938433822;2.5000000000000018
2021-11-20 15:00:00;432.801347782089;432.801347782089;0.0;461.60864722487867;5.630738686263053;1.1757039384338204;79.48000000000002;59.96092321599639;3.675703938433822;2.5000000000000018
2021-11-20 16:00:00;529.8027147842942;529.8027147842942;0.0;558.8427154630774;6.734235261378567;1.1757039384338204;79.60000000000002;59.84158880235907;3.675703938433822;2.5000000000000018
2021-11-20 17:00:00;479.77119878957325;479.77119878957325;0.0;508.63708320916834;6.020593410308359;1.1757039384338204;79.65999999999997;59.5450280732457;3.675703938433822;2.5000000000000018
2021-11-20 18:00:00;648.1117064963399;648.1117064963399;0.0;677.4903655486095;8.13270878176402;1.1757039384338204;79.77999999999997;59.94562080100229;3.675703938433822;2.5000000000000018
2021-11-20 19:00:00;406.17258413555646;406.17258413555646;0.0;434.82264356893364;5.024795834390588;1.1757039384338204;79.84000000000003;59.23633683399157;3.675703938433822;2.5000000000000018
2021-11-20 20:00:00;388.9027825200105;388.9027825200105;0.0;417.57618225949835;4.863194517429129;1.1757039384338204;79.89999999999998;59.45605103154816;3.675703938433822;2.5000000000000018
2021-11-20 21:00:00;780.7046125111035;780.7046125111035;0.0;810.5332567329626;9.760731163175606;1.1757039384338204;80.13999999999999;60.36851920417433;3.675703938433822;2.5000000000000018
2021-11-20 22:00:00;709.2042497163604;709.2042497163604;0.0;738.6865426637856;8.586686956796651;1.1757039384338204;80.01999999999998;59.53739138293969;3.675703938433822;2.5000000000000018
2021-11-20 23:00:00;467.4705273703474;467.4705273703474;0.0;496.2915358032564;5.699234974136214;1.1757039384338204;79.95999999999998;59.226576668978794;3.675703938433822;2.5000000000000018
2021-11-21 00:00:00;661.0533814809589;661.0533814809589;0.0;690.3991452207773;8.173237598639497;1.1757039384338204;79.77999999999997;59.66792728973735;3.675703938433822;2.5000000000000018
2021-11-21 01:00:00;510.71669602467443;510.71669602467443;0.0;539.5827330492413;6.314965761702787;1.1757039384338204;79.60000000000002;59.255934149863606;3.675703938433822;2.5000000000000018
2021-11-21 02:00:00;394.6156092265242;394.6156092265242;0.0;423.1486410616178;4.956115139742189;1.1757039384338204;79.48000000000002;59.15164329267719;3.675703938433822;2.5000000000000018
2021-11-21 03:00:00;681.774608777009;681.774608777009;0.0;711.1623107786712;8.688590825520947;1.1757039384338204;79.42000000000002;59.93187320136519;3.675703938433822;2.5000000000000018
2021-11-21 04:00:00;1303.418195615077;1303.418195615077;0.0;1334.2281429845627;16.396323478692413;1.1757039384338204;79.18;59.80532934348946;3.675703938433822;2.5000000000000018
2021-11-21 05:00:00;672.5724866012424;672.5724866012424;0.0;701.7996438763997;8.479920275101966;1.1757039384338204;79.18;59.47519760999222;3.675703938433822;2.5000000000000018
2021-11-21 06:00:00;810.094139170194;810.094139170194;0.0;839.6981545298004;10.31686207694742;1.1757039384338204;79.12;59.74122663463385;3.675703938433822;2.5000000000000018
2021-11-21 07:00:00;708.2098227395472;708.2098227395472;0.0;737.5234774174975;9.015026857092785;1.1757039384338204;79.06;59.581319487984786;3.675703938433822;2.5000000000000018
2021-11-21 08:00:00;822.4014109997901;822.4014109997901;0.0;852.0112195171122;10.52793976650968;1.1757039384338204;79.0;59.731290388262266;3.675703938433822;2.5000000000000018
2021-11-21 09:00:00;867.3942900090661;867.3942900090661;0.0;897.0759710486369;11.10652729661364;1.1757039384338204;78.88;59.64900986130334;3.675703938433822;2.5000000000000018
2021-11-21 10:00:00;934.5166251773816;934.5166251773816;0.0;964.3857346184885;12.027706751030404;1.1757039384338204;78.88;59.789440523234475;3.675703938433822;2.5000000000000018
2021-11-21 11:00:00;892.0503460113715;892.0503460113715;0.0;921.7863741172642;11.469203079953923;1.1757039384338204;78.82;59.68415030857767;3.675703938433822;2.5000000000000018
2021-11-21 12:00:00;723.536972952619;723.536972952619;0.0;752.8288014821779;9.33894901425889;1.1757039384338204;78.75999999999999;59.56673184314667;3.675703938433822;2.5000000000000018
2021-11-21 13:00:00;895.8937030968162;895.8937030968162;0.0;925.5734583591801;11.644721032272681;1.1757039384338204;78.51999999999998;59.595147070341454;3.675703938433822;2.5000000000000018
2021-11-21 14:00:00;1008.8759167816002;1008.8759167816002;0.0;1038.9102398000173;13.226533612576995;1.1757039384338204;78.63999999999999;59.93823065133603;3.675703938433822;2.5000000000000018
2021-11-21 15:00:00;761.4356979842644;761.4356979842644;0.0;790.8108169105884;9.907075707717016;1.1757039384338204;78.63999999999999;59.6345643603035;3.675703938433822;2.5000000000000018
2021-11-21 16:00:00;591.5876766850881;591.5876766850881;0.0;620.5257003827752;7.732520037243148;1.1757039384338204;78.63999999999999;59.53313526958203;3.675703938433822;2.5000000000000018
2021-11-21 17:00:00;1018.5770031013332;1018.5770031013332;0.0;1048.6884128419183;13.389347415059174;1.1757039384338204;78.75999999999999;60.111763487555265;3.675703938433822;2.5000000000000018
2021-11-21 18:00:00;1009.4065645777172;1009.4065645777172;0.0;1039.437616828082;13.050015141118315;1.1757039384338204;78.75999999999999;59.795642933160536;3.675703938433822;2.5000000000000018
2021-11-21 19:00:00;744.735059032748;744.735059032748;0.0;774.1093145664355;9.62536902199836;1.1757039384338204;78.82;59.671462303190594;3.675703938433822;2.5000000000000018
2021-11-21 20:00:00;791.3810469952783;791.3810469952783;0.0;820.8644924747294;10.249488616375425;1.1757039384338204;78.75999999999999;59.691348470650496;3.675703938433822;2.5000000000000018
2021-11-21 21:00:00;793.0959971221696;793.0959971221696;0.0;822.5675644134657;10.291499712034886;1.1757039384338204;78.69999999999999;59.66978811849765;3.675703938433822;2.5000000000000018
2021-11-21 22:00:00;780.207639996518;780.207639996518;0.0;809.7203546995423;10.155521317822934;1.1757039384338204;78.88;59.896182763124045;3.675703938433822;2.5000000000000018
2021-11-21 23:00:00;1271.3996632733401;1271.3996632733401;0.0;1302.1414881760882;16.39981461314154;1.1757039384338204;79.0;60.095293149683755;3.675703938433822;2.5000000000000018
2021-11-22 00:00:00;1058.4658459587756;1058.4658459587756;0.0;1088.6760912705852;13.469405914528139;1.1757039384338204;79.12;59.8757516044505;3.675703938433822;2.5000000000000018
2021-11-22 01:00:00;948.0051332252262;948.0051332252262;0.0;977.9951615199349;12.015878583042529;1.1757039384338204;79.30000000000001;59.92097671603483;3.675703938433822;2.5000000000000018
2021-11-22 02:00:00;1026.9552145247446;1026.9552145247446;0.0;1057.1154021867067;12.916902543352842;1.1757039384338204;79.30000000000001;59.81435763852602;3.675703938433822;2.5000000000000018
2021-11-22 03:00:00;953.1667635251501;953.1667635251501;0.0;983.1814140374144;11.97278800505839;1.1757039384338204;79.42000000000002;59.86809506631624;3.675703938433822;2.5000000000000018
2021-11-22 04:00:00;887.6984501045104;887.6984501045104;0.0;917.53728397342;11.09787116438348;1.1757039384338204;79.42000000000002;59.73503025643157;3.675703938433822;2.5000000000000018
2021-11-22 05:00:00;984.7285157135542;984.7285157135542;0.0;1014.8782771122997;12.32327668507537;1.1757039384338204;79.60000000000002;59.99176663789564;3.675703938433822;2.5000000000000018
2021-11-22 06:00:00;930.8485461336933;930.8485461336933;0.0;960.7832237354752;11.524575798485966;1.1757039384338204;79.48000000000002;59.63042684319356;3.675703938433822;2.5000000000000018
2021-11-22 07:00:00;761.5328061773674;761.5328061773674;0.0;790.995343514385;9.489866433811727;1.1757039384338204;79.30000000000001;59.454386159191074;3.675703938433822;2.5000000000000018
2021-11-22 08:00:00;1000.7813078749027;1000.7813078749027;0.0;1030.9360962491114;12.630113963821621;1.1757039384338204;79.42000000000002;59.98541880773848;3.675703938433822;2.5000000000000018
2021-11-22 09:00:00;1044.8865944407892;1044.8865944407892;0.0;1075.0340618627515;13.051665570027307;1.1757039384338204;79.18;59.56867226972878;3.675703938433822;2.5000000000000018
2021-11-22 10:00:00;1177.9094094218333;1177.9094094218333;0.0;1208.2877530170515;14.874738738594312;1.1757039384338204;78.75999999999999;59.41932011997528;3.675703938433822;2.5000000000000018
2021-11-22 11:00:00;1023.3744524666627;1023.3744524666627;0.0;1053.347448042938;13.185530028828667;1.1757039384338204;78.51999999999998;59.49937580890145;3.675703938433822;2.5000000000000018
2021-11-22 12:00:00;765.770917378676;765.770917378676;0.0;795.0005477160566;10.01730469579558;1.1757039384338204;78.15999999999997;59.26411428597697;3.675703938433822;2.5000000000000018
2021-11-22 13:00:00;947.5487157907323;947.5487157907323;0.0;977.2734955621352;12.698533354145669;1.1757039384338204;77.98000000000002;59.65629606342941;3.675703938433822;2.5000000000000018
2021-11-22 14:00:00;907.6346219668782;907.6346219668782;0.0;937.3598589148189;12.245095431671514;1.1757039384338204;78.22000000000003;59.993852230502625;3.675703938433822;2.5000000000000018
2021-11-22 15:00:00;944.6075392321296;944.6075392321296;0.0;974.4098900962009;12.593548100925059;1.1757039384338204;78.27999999999997;59.857681450411235;3.675703938433822;2.5000000000000018
2021-11-22 16:00:00;1003.1379015121015;1003.1379015121015;0.0;1033.0963454660618;13.317859650666596;1.1757039384338204;78.34000000000003;59.87041653830988;3.675703938433822;2.5000000000000018
2021-11-22 17:00:00;1056.8344011826678;1056.8344011826678;0.0;1086.9151639238087;13.971691339615106;1.1757039384338204;78.34000000000003;59.817595056083405;3.675703938433822;2.5000000000000018
2021-11-22 18:00:00;967.9256273160893;967.9256273160893;0.0;997.6755795835846;12.785430916283454;1.1757039384338204;78.04000000000002;59.46089959907209;3.675703938433822;2.5000000000000018
2021-11-22 19:00:00;966.2737312153535;966.2737312153535;0.0;996.0949299263416;12.983445614736702;1.1757039384338204;78.10000000000002;59.83324196490031;3.675703938433822;2.5000000000000018
2021-11-22 20:00:00;936.4785714123129;936.4785714123129;0.0;966.3184600919333;12.550848859283896;1.1757039384338204;78.39999999999998;60.06850494249835;3.675703938433822;2.5000000000000018
2021-11-22 21:00:00;979.3759639920534;979.3759639920534;0.0;1009.3354171385697;12.92432840989784;1.1757039384338204;78.57999999999998;59.98576834324933;3.675703938433822;2.5000000000000018
2021-11-22 22:00:00;986.1642919837899;986.1642919837899;0.0;1016.0845359016886;12.876654266593304;1.1757039384338204;78.51999999999998;59.732131312087574;3.675703938433822;2.5000000000000018
2021-11-22 23:00:00;829.248778461274;829.248778461274;0.0;858.7718852612446;10.856383802426368;1.1757039384338204;78.51999999999998;59.6859664754046;3.675703938433822;2.5000000000000018
2021-11-23 00:00:00;900.2867552957996;900.2867552957996;0.0;930.1010016111043;11.819457650500915;1.1757039384338204;78.82;60.08372410820135;3.675703938433822;2.5000000000000018
2021-11-23 01:00:00;949.9415415046874;949.9415415046874;0.0;979.7714420839106;12.266946425863749;1.1757039384338204;78.63999999999999;59.62313087191478;3.675703938433822;2.5000000000000018
2021-11-23 02:00:00;1008.2536782716776;1008.2536782716776;0.0;1038.275528966749;13.121145467153653;1.1757039384338204;78.69999999999999;59.859536726680005;3.675703938433822;2.5000000000000018
2021-11-23 03:00:00;854.1727848480115;854.1727848480115;0.0;883.7722408290279;11.077097923600617;1.1757039384338204;78.63999999999999;59.64387271526874;3.675703938433822;2.5000000000000018
2021-11-23 04:00:00;807.4072134826679;807.4072134826679;0.0;836.9755346840487;10.530742189874616;1.1757039384338204;78.82;59.896368064342425;3.675703938433822;2.5000000000000018
2021-11-23 05:00:00;835.7916289424484;835.7916289424484;0.0;865.4735390109673;10.814208632258584;1.1757039384338204;79.0;59.9449645976631;3.675703938433822;2.5000000000000018
2021-11-23 06:00:00;782.9261885113749;782.9261885113749;0.0;812.498638561674;10.025900234237973;1.1757039384338204;79.18;59.88476941913217;3.675703938433822;2.5000000000000018
2021-11-23 07:00:00;892.8587644910115;892.8587644910115;0.0;922.6820537921427;11.339448628282009;1.1757039384338204;79.18;59.80637695311583;3.675703938433822;2.5000000000000018
2021-11-23 08:00:00;931.4544507820389;931.4544507820389;0.0;961.281790760202;11.798767893311679;1.1757039384338204;78.94;59.54165104380013;3.675703938433822;2.5000000000000018
2021-11-23 09:00:00;998.4132767637697;998.4132767637697;0.0;1028.365795834423;12.790761958717273;1.1757039384338204;78.69999999999999;59.55735628585251;3.675703938433822;2.5000000000000018
2021-11-23 10:00:00;947.8351039900616;947.8351039900616;0.0;977.4492636407732;12.284559090930983;1.1757039384338204;77.98000000000002;59.035403500450116;3.675703938433822;2.5000000000000018
2021-11-23 11:00:00;788.6562719512908;788.6562719512908;0.0;817.9394275133753;10.628163077125306;1.1757039384338204;77.86000000000001;59.53628015038373;3.675703938433822;2.5000000000000018
2021-11-23 12:00:00;743.8224516227139;743.8224516227139;0.0;773.0245389459783;10.134279939911924;1.1757039384338204;77.86000000000001;59.69852599838447;3.675703938433822;2.5000000000000018
2021-11-23 13:00:00;1051.5193546454734;1051.5193546454734;0.0;1081.3032967104914;14.344596187020215;1.1757039384338204;77.19999999999999;59.252254205914255;3.675703938433822;2.5000000000000018
2021-11-23 14:00:00;948.3609875252537;948.3609875252537;0.0;977.7807325101683;13.339246956103528;1.1757039384338204;76.65999999999997;59.20737039669075;3.675703938433822;2.5000000000000018
2021-11-23 15:00:00;835.711033361642;835.711033361642;0.0;864.8247419260817;12.153399802265382;1.1757039384338204;76.36000000000001;59.41736203945487;3.675703938433822;2.5000000000000018
2021-11-23 16:00:00;681.0491851592774;681.0491851592774;0.0;709.4890479891832;10.112554386135425;1.1757039384338204;75.51999999999998;58.8154209829961;3.675703938433822;2.5000000000000018
2021-11-23 17:00:00;615.615161702875;615.615161702875;0.0;643.7666761711121;9.661960658537762;1.1757039384338204;74.80000000000001;58.93595485867587;3.675703938433822;2.5000000000000018
2021-11-23 18:00:00;511.0449177928675;511.0449177928675;0.0;538.9439649253807;8.430544036633753;1.1757039384338204;74.56;59.33915647064964;3.675703938433822;2.5000000000000018
2021-11-23 19:00:00;439.49483071519563;439.49483071519563;0.0;467.0710135298592;7.410792037507216;1.1757039384338204;74.13999999999999;59.133859818095345;3.675703938433822;2.5000000000000018
2021-11-23 20:00:00;322.4318566583602;322.4318566583602;0.0;349.71771920638025;5.621200601839136;1.1757039384338204;74.13999999999999;59.32712824564135;3.675703938433822;2.5000000000000018
2021-11-23 21:00:00;430.25558907173115;430.25558907173115;0.0;457.97360103683735;7.600538247273008;1.1757039384338204;74.19999999999999;59.85347215780115;3.675703938433822;2.5000000000000018
2021-11-23 22:00:00;453.6488245282446;453.6488245282446;0.0;481.4127939294311;7.8906931516022905;1.1757039384338204;74.25999999999999;59.7337611017802;3.675703938433822;2.5000000000000018
2021-11-23 23:00:00;513.300029951891;513.300029951891;0.0;541.176121774413;8.873134408389719;1.1757039384338204;74.13999999999999;59.61847337424473;3.675703938433822;2.5000000000000018
2021-11-24 00:00:00;974.04718189838;974.04718189838;0.0;1003.2389352206543;16.905800258553278;1.1757039384338204;74.13999999999999;60.010742023766454;3.675703938433822;2.5000000000000018
2021-11-24 01:00:00;837.9465807475857;837.9465807475857;0.0;866.8114821058804;14.365268536665909;1.1757039384338204;74.38;60.01314805505291;3.675703938433822;2.5000000000000018
2021-11-24 02:00:00;689.4588201642731;689.4588201642731;0.0;717.66896739529;11.654449416720059;1.1757039384338204;73.84000000000003;59.17834095839817;3.675703938433822;2.5000000000000018
2021-11-24 03:00:00;515.3040591072332;515.3040591072332;0.0;543.1168803568512;9.069918340957525;1.1757039384338204;73.84000000000003;59.58259016664363;3.675703938433822;2.5000000000000018
2021-11-24 04:00:00;687.2504314221006;687.2504314221006;0.0;715.6216218117734;12.19147422319121;1.1757039384338204;73.89999999999998;59.92415939925803;3.675703938433822;2.5000000000000018
2021-11-24 05:00:00;765.3395927670773;765.3395927670773;0.0;793.9914603161052;13.431559829533418;1.1757039384338204;74.13999999999999;60.065269425977306;3.675703938433822;2.5000000000000018
2021-11-24 06:00:00;822.1008758107595;822.1008758107595;0.0;851.4195714876653;14.153143475297854;1.1757039384338204;75.69999999999999;61.37675471204568;3.675703938433822;2.5000000000000018
2021-11-24 07:00:00;795.5644281153676;795.5644281153676;0.0;824.7015515597383;12.357835228216256;1.1757039384338204;76.18;60.29068697308804;3.675703938433822;2.5000000000000018
2021-11-24 08:00:00;1206.376371237745;1206.376371237745;0.0;1236.5285690239768;18.152774732438676;1.1757039384338204;76.24000000000001;60.021456642701594;3.675703938433822;2.5000000000000018
2021-11-24 09:00:00;1018.6394584201944;1018.6394584201944;0.0;1048.2479841523225;15.167171649192447;1.1757039384338204;76.18;59.72453558367363;3.675703938433822;2.5000000000000018
2021-11-24 10:00:00;912.8313142887542;912.8313142887542;0.0;942.1321390979288;13.665104691588963;1.1757039384338204;76.06;59.6446719773931;3.675703938433822;2.5000000000000018
2021-11-24 11:00:00;771.6465247242814;771.6465247242814;0.0;800.5480251412671;11.656584427662617;1.1757039384338204;75.94;59.588154068155006;3.675703938433822;2.5000000000000018
2021-11-24 12:00:00;791.1576461950878;791.1576461950878;0.0;820.1880560706563;12.075550257611159;1.1757039384338204;76.06;59.888242496036355;3.675703938433822;2.5000000000000018
2021-11-24 13:00:00;860.9389230306193;860.9389230306193;0.0;890.1569642399247;13.043666925809182;1.1757039384338204;76.12;59.87133805943216;3.675703938433822;2.5000000000000018
2021-11-24 14:00:00;820.6021287706383;820.6021287706383;0.0;849.8679263561073;12.367760704694465;1.1757039384338204;76.60000000000002;60.23895363867632;3.675703938433822;2.5000000000000018
2021-11-24 15:00:00;731.9863991097188;731.9863991097188;0.0;761.0190318317981;10.732471610650933;1.1757039384338204;76.84000000000003;59.957122117594906;3.675703938433822;2.5000000000000018
2021-11-24 16:00:00;525.2566153272527;525.2566153272527;0.0;553.7429266218539;7.606599976872706;1.1757039384338204;77.01999999999998;59.68721605468346;3.675703938433822;2.5000000000000018
2021-11-24 17:00:00;497.7661752052889;497.7661752052889;0.0;526.2840598102845;7.186717481629495;1.1757039384338204;77.32;59.884261243528556;3.675703938433822;2.5000000000000018
2021-11-24 18:00:00;452.5366138787896;452.5366138787896;0.0;481.0091287628375;6.4328682610580055;1.1757039384338204;77.68;59.87674670907455;3.675703938433822;2.5000000000000018
2021-11-24 19:00:00;462.89977306670136;462.89977306670136;0.0;491.3649824376552;6.466536979508623;1.1757039384338204;77.74000000000001;59.64814297422515;3.675703938433822;2.5000000000000018
2021-11-24 20:00:00;681.2020626618519;681.2020626618519;0.0;710.3347426424698;9.475087956022122;1.1757039384338204;77.92000000000002;60.07031665544747;3.675703938433822;2.5000000000000018
2021-11-24 21:00:00;645.0993974849724;645.0993974849724;0.0;674.1739080278121;8.794403167566008;1.1757039384338204;78.22000000000003;59.9677554654906;3.675703938433822;2.5000000000000018
2021-11-24 22:00:00;640.2273959192144;640.2273959192144;0.0;669.3693865290661;8.594351014812505;1.1757039384338204;78.57999999999998;60.035997877603734;3.675703938433822;2.5000000000000018
2021-11-24 23:00:00;562.8524681261101;562.8524681261101;0.0;591.7069834912044;7.411968401172271;1.1757039384338204;78.57999999999998;59.57255049513276;3.675703938433822;2.5000000000000018
2021-11-25 00:00:00;1106.0833424305638;1106.0833424305638;0.0;1136.3802162782672;14.600899303603406;1.1757039384338204;78.63999999999999;60.109174429912116;3.675703938433822;2.5000000000000018
2021-11-25 01:00:00;1184.5257072797865;1184.5257072797865;0.0;1215.0030705632307;15.393013081561259;1.1757039384338204;78.75999999999999;59.966639412349764;3.675703938433822;2.5000000000000018
2021-11-25 02:00:00;1253.5917867923217;1253.5917867923217;0.0;1284.215912777011;16.1666556684393;1.1757039384338204;78.75999999999999;59.84664526607969;3.675703938433822;2.5000000000000018
2021-11-25 03:00:00;1065.0504102023144;1065.0504102023144;0.0;1095.2645440345427;13.72416625442499;1.1757039384338204;78.94;59.938680170819396;3.675703938433822;2.5000000000000018
2021-11-25 04:00:00;1010.2161940741205;1010.2161940741205;0.0;1040.3559692590438;12.9264927796266;1.1757039384338204;79.18;60.01750894945462;3.675703938433822;2.5000000000000018
2021-11-25 05:00:00;1038.013379896832;1038.013379896832;0.0;1068.2081479712504;13.130162114205682;1.1757039384338204;79.24000000000001;59.86969283133834;3.675703938433822;2.5000000000000018
2021-11-25 06:00:00;959.9894030153121;959.9894030153121;0.0;990.035662392535;12.094142191354257;1.1757039384338204;79.42000000000002;59.929343033138935;3.675703938433822;2.5000000000000018
2021-11-25 07:00:00;1101.904346762231;1101.904346762231;0.0;1132.313565484893;13.77167100232291;1.1757039384338204;79.54000000000002;59.96369238074891;3.675703938433822;2.5000000000000018
2021-11-25 08:00:00;1108.4699115570054;1108.4699115570054;0.0;1138.906536893175;13.74068010738659;1.1757039384338204;79.65999999999997;59.92529830033436;3.675703938433822;2.5000000000000018
2021-11-25 09:00:00;1250.1637597966132;1250.1637597966132;0.0;1280.8685042759678;15.399890591941613;1.1757039384338204;79.48000000000002;59.67669752369147;3.675703938433822;2.5000000000000018
2021-11-25 10:00:00;1198.0123118830836;1198.0123118830836;0.0;1228.5547759205506;14.862488185082855;1.1757039384338204;79.30000000000001;59.61870315096809;3.675703938433822;2.5000000000000018
2021-11-25 11:00:00;966.5249586300671;966.5249586300671;0.0;996.4438294432247;12.108536660694938;1.1757039384338204;79.06;59.466506792027246;3.675703938433822;2.5000000000000018
2021-11-25 12:00:00;898.0507563504182;898.0507563504182;0.0;927.8293135627945;11.425140657475053;1.1757039384338204;79.0;59.6644182380424;3.675703938433822;2.5000000000000018
2021-11-25 13:00:00;891.9388013153956;891.9388013153956;0.0;921.63444001819;11.401228440398917;1.1757039384338204;78.75999999999999;59.51323439223847;3.675703938433822;2.5000000000000018
2021-11-25 14:00:00;874.3203656385895;874.3203656385895;0.0;904.1194735904912;11.316679761057182;1.1757039384338204;79.06;60.03794177477374;3.675703938433822;2.5000000000000018
2021-11-25 15:00:00;913.2428236705509;913.2428236705509;0.0;943.2158236322238;11.649799246111337;1.1757039384338204;79.42000000000002;60.14282694674995;3.675703938433822;2.5000000000000018
2021-11-25 16:00:00;1216.2425113154243;1216.2425113154243;0.0;1246.9852309766052;15.218523023388933;1.1757039384338204;79.72000000000003;60.21079762771194;3.675703938433822;2.5000000000000018
2021-11-25 17:00:00;781.7257941669521;781.7257941669521;0.0;811.4228194447052;9.596088028111584;1.1757039384338204;79.95999999999998;59.82722205698485;3.675703938433822;2.5000000000000018
2021-11-25 18:00:00;474.96602169277435;474.96602169277435;0.0;503.8182312032737;5.799002890730799;1.1757039384338204;79.95999999999998;59.27425040211557;3.675703938433822;2.5000000000000018
2021-11-25 19:00:00;398.33638611190986;398.33638611190986;0.0;427.1323449570077;4.923119891288435;1.1757039384338204;80.25999999999999;59.60273801646122;3.675703938433822;2.5000000000000018
2021-11-25 20:00:00;941.7635339384223;941.7635339384223;0.0;971.9249119134669;11.559630374786861;1.1757039384338204;80.13999999999999;60.12113384166082;3.675703938433822;2.5000000000000018
2021-11-25 21:00:00;978.1719408698591;978.1719408698591;0.0;1008.4102510366689;11.797466267476475;1.1757039384338204;80.32;59.96836911802313;3.675703938433822;2.5000000000000018
2021-11-25 22:00:00;966.3804850238322;966.3804850238322;0.0;996.5387086429857;11.542325712704562;1.1757039384338204;80.25999999999999;59.70338714646476;3.675703938433822;2.5000000000000018
2021-11-25 23:00:00;795.8388063959317;795.8388063959317;0.0;825.6011829296053;9.531222848847039;1.1757039384338204;80.32;59.69602411162663;3.675703938433822;2.5000000000000018
2021-11-26 00:00:00;1118.0470923466257;1118.0470923466257;0.0;1148.5883547309886;13.395354759997863;1.1757039384338204;80.32;59.9044587401479;3.675703938433822;2.5000000000000018
2021-11-26 01:00:00;1189.6098102567114;1189.6098102567114;0.0;1220.262468624795;14.178819286328922;1.1757039384338204;80.13999999999999;59.64896494702924;3.675703938433822;2.5000000000000018
2021-11-26 02:00:00;1257.6163218289346;1257.6163218289346;0.0;1288.4185700940689;15.10155895775239;1.1757039384338204;80.01999999999998;59.70644647409762;3.675703938433822;2.5000000000000018
2021-11-26 03:00:00;1025.4516019585622;1025.4516019585622;0.0;1055.7830808360654;12.38195746799933;1.1757039384338204;80.25999999999999;59.958127322900225;3.675703938433822;2.5000000000000018
2021-11-26 04:00:00;824.0805409535618;824.0805409535618;0.0;853.998956545094;9.86925064740157;1.1757039384338204;80.56;59.95731270831351;3.675703938433822;2.5000000000000018
2021-11-26 05:00:00;986.0622611934108;986.0622611934108;0.0;1016.2478876732646;11.678496320237961;1.1757039384338204;80.25999999999999;59.54125538216391;3.675703938433822;2.5000000000000018
2021-11-26 06:00:00;867.8462241394383;867.8462241394383;0.0;897.7928919795304;10.388307534069824;1.1757039384338204;80.32;59.74299920607626;3.675703938433822;2.5000000000000018
2021-11-26 07:00:00;1024.0405634035042;1024.0405634035042;0.0;1054.4189029445674;12.252520912821959;1.1757039384338204;80.5;60.01016598665939;3.675703938433822;2.5000000000000018
2021-11-26 08:00:00;1035.9047015951332;1035.9047015951332;0.0;1066.0254546548758;12.256861292960437;1.1757039384338204;79.72000000000003;59.01195914231221;3.675703938433822;2.5000000000000018
2021-11-26 09:00:00;1166.967581433947;1166.967581433947;0.0;1197.3628640195434;14.322866109621895;1.1757039384338204;79.18;59.275715898397436;3.675703938433822;2.5000000000000018
2021-11-26 10:00:00;1106.6182774312638;1106.6182774312638;0.0;1136.674012620787;13.944803285846383;1.1757039384338204;78.34000000000003;58.932292044284;3.675703938433822;2.5000000000000018
2021-11-26 11:00:00;914.4572854714196;914.4572854714196;0.0;944.0602470986071;12.050271592447658;1.1757039384338204;78.04000000000002;59.38678977276601;3.675703938433822;2.5000000000000018
2021-11-26 12:00:00;1095.237360013379;1095.237360013379;0.0;1125.0150174621956;14.727055867996704;1.1757039384338204;76.96000000000004;58.77165870189532;3.675703938433822;2.5000000000000018
2021-11-26 13:00:00;1212.8278478146667;1212.8278478146667;0.0;1243.1135425420377;17.268706358106847;1.1757039384338204;77.07999999999998;59.94035973088319;3.675703938433822;2.5000000000000018
2021-11-26 14:00:00;1110.1911174104869;1110.1911174104869;0.0;1140.1177265825067;15.715882090642157;1.1757039384338204;76.84000000000003;59.56724368879691;3.675703938433822;2.5000000000000018
2021-11-26 15:00:00;985.3022500368445;985.3022500368445;0.0;1015.0671268423315;14.152103207904169;1.1757039384338204;77.19999999999999;60.122492459411205;3.675703938433822;2.5000000000000018
2021-11-26 16:00:00;1048.6992462030473;1048.6992462030473;0.0;1078.7949978150318;14.791254813525034;1.1757039384338204;77.86000000000001;60.49460706350254;3.675703938433822;2.5000000000000018
2021-11-26 17:00:00;760.7811651006267;760.7811651006267;0.0;790.2811839723286;10.334667763369918;1.1757039384338204;78.57999999999998;60.37310733848665;3.675703938433822;2.5000000000000018
2021-11-26 18:00:00;533.7603158071297;533.7603158071297;0.0;562.5754336464047;7.007564182942926;1.1757039384338204;78.69999999999999;59.585436319425924;3.675703938433822;2.5000000000000018
2021-11-26 19:00:00;490.8601992541376;490.8601992541376;0.0;519.7028341852129;6.4508241472702235;1.1757039384338204;79.06;59.878145523861406;3.675703938433822;2.5000000000000018
2021-11-26 20:00:00;895.2212427209546;895.2212427209546;0.0;925.1189109547892;11.580811024106895;1.1757039384338204;79.18;60.160053390762016;3.675703938433822;2.5000000000000018
2021-11-26 21:00:00;893.7836894608795;893.7836894608795;0.0;923.6853763976278;11.32771998315148;1.1757039384338204;79.42000000000002;60.005228982920414;3.675703938433822;2.5000000000000018
2021-11-26 22:00:00;875.6895136562057;875.6895136562057;0.0;905.4365740712028;10.959227608432823;1.1757039384338204;79.24000000000001;59.56889320432248;3.675703938433822;2.5000000000000018
2021-11-26 23:00:00;749.2847204293937;749.2847204293937;0.0;778.8233874423863;9.460946750754067;1.1757039384338204;79.48000000000002;59.880044017533976;3.675703938433822;2.5000000000000018
2021-11-27 00:00:00;951.02471561598;951.02471561598;0.0;981.1549255214666;11.901270327946477;1.1757039384338204;79.84000000000003;60.211144494399775;3.675703938433822;2.5000000000000018
2021-11-27 01:00:00;401.5374036006329;401.5374036006329;0.0;430.0555685849783;4.921966049283947;1.1757039384338204;79.65999999999997;58.85648734445863;3.675703938433822;2.5000000000000018
2021-11-27 02:00:00;728.9440697282532;728.9440697282532;0.0;758.2826204175316;9.197229796758965;1.1757039384338204;79.06;59.42979774981643;3.675703938433822;2.5000000000000018
2021-11-27 03:00:00;680.48673051162;680.48673051162;0.0;709.8326790354139;8.704583598127618;1.1757039384338204;79.30000000000001;59.88404760923066;3.675703938433822;2.5000000000000018
2021-11-27 04:00:00;566.7221613114758;566.7221613114758;0.0;595.6573790949448;7.177988854235229;1.1757039384338204;79.12;59.361932889723505;3.675703938433822;2.5000000000000018
2021-11-27 05:00:00;774.5505224928802;774.5505224928802;0.0;804.2667217939519;9.938147975009786;1.1757039384338204;79.60000000000002;60.33161346569517;3.675703938433822;2.5000000000000018
2021-11-27 06:00:00;867.025042409397;867.025042409397;0.0;896.9432161791063;10.786481740185941;1.1757039384338204;79.84000000000003;60.041337770920734;3.675703938433822;2.5000000000000018
2021-11-27 07:00:00;949.6323453611851;949.6323453611851;0.0;979.8542403463396;11.64159365100999;1.1757039384338204;80.32;60.279906208060254;3.675703938433822;2.5000000000000018
2021-11-27 08:00:00;1150.1593120572868;1150.1593120572868;0.0;1180.4459532370413;13.751022474175757;1.1757039384338204;79.24000000000001;58.80089732073685;3.675703938433822;2.5000000000000018
2021-11-27 09:00:00;853.5018311529592;853.5018311529592;0.0;882.9706769938417;10.715878233875356;1.1757039384338204;78.57999999999998;58.961345422032366;3.675703938433822;2.5000000000000018
2021-11-27 10:00:00;877.6032153096065;877.6032153096065;0.0;907.1044307194486;11.46666211925425;1.1757039384338204;78.10000000000002;59.2647676400324;3.675703938433822;2.5000000000000018
