Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-11-27 11:00:00;1051.5659088847578;1051.5659088847578;0.0;1081.4784451564342;14.100724852195196;1.1757039384338204;77.74000000000001;59.478891397891346;3.675703938433822;2.5000000000000018
2021-11-27 12:00:00;927.2268208096646;927.2268208096646;0.0;956.7662050682786;12.652270374856409;1.1757039384338204;77.44;59.435209504065426;3.675703938433822;2.5000000000000018
2021-11-27 13:00:00;167.97515002501996;167.97515002501996;0.0;195.19221694697762;2.3937608253574454;1.1757039384338204;77.38;57.965221014556334;3.675703938433822;2.5000000000000018
2021-11-27 14:00:00;395.928983000796;395.928983000796;0.0;424.4016971355688;5.840250606694589;1.1757039384338204;77.86000000000001;60.55799877907867;3.675703938433822;2.5000000000000018
2021-11-27 15:00:00;436.42135482023843;436.42135482023843;0.0;464.98459432554904;6.069047343379933;1.1757039384338204;78.22000000000003;59.97815553369816;3.675703938433822;2.5000000000000018
2021-11-27 16:00:00;493.95637279465933;493.95637279465933;0.0;522.624855993533;6.7066214376429265;1.1757039384338204;78.27999999999997;59.726024547644215;3.675703938433822;2.5000000000000018
2021-11-27 17:00:00;479.7136994389296;479.7136994389296;0.0;508.33387020027357;6.463816998236553;1.1757039384338204;78.34000000000003;59.61547950534066;3.675703938433822;2.5000000000000018
2021-11-27 18:00:00;611.0384400283307;611.0384400283307;0.0;640.0233213606825;8.214417661244545;1.1757039384338204;78.34000000000003;59.788897369215476;3.675703938433822;2.5000000000000018
2021-11-27 19:00:00;443.31408447512416;443.31408447512416;0.0;471.85862693890334;5.919070279399182;1.1757039384338204;78.51999999999998;59.53943602201758;3.675703938433822;2.5000000000000018
2021-11-27 20:00:00;435.64241094237485;435.64241094237485;0.0;464.14256069708404;5.814572465998787;1.1757039384338204;78.45999999999998;59.454280465928775;3.675703938433822;2.5000000000000018
2021-11-27 21:00:00;711.6216109123753;711.6216109123753;0.0;740.8888845946858;9.537455813504987;1.1757039384338204;78.39999999999998;59.90427967069553;3.675703938433822;2.5000000000000018
2021-11-27 22:00:00;668.8528715895038;668.8528715895038;0.0;697.8939399415412;8.870605420550833;1.1757039384338204;78.22000000000003;59.487882414131036;3.675703938433822;2.5000000000000018
2021-11-27 23:00:00;516.981127512703;516.981127512703;0.0;545.5630307407304;6.929366003551807;1.1757039384338204;78.04000000000002;59.2942793043992;3.675703938433822;2.5000000000000018
2021-11-28 00:00:00;593.026408398601;593.026408398601;0.0;621.8107004306671;8.079083478645304;1.1757039384338204;77.86000000000001;59.5348809242368;3.675703938433822;2.5000000000000018
2021-11-28 01:00:00;517.9908135764932;517.9908135764932;0.0;546.5686455152388;7.10547994989601;1.1757039384338204;77.80000000000001;59.48520737416942;3.675703938433822;2.5000000000000018
2021-11-28 02:00:00;462.86782975857;462.86782975857;0.0;491.26114998262;6.393711088758248;1.1757039384338204;77.68;59.385939031604096;3.675703938433822;2.5000000000000018
2021-11-28 03:00:00;445.05943068068933;445.05943068068933;0.0;473.2911378311862;6.209584154848077;1.1757039384338204;77.32;59.17251003284946;3.675703938433822;2.5000000000000018
2021-11-28 04:00:00;300.33661000518197;300.33661000518197;0.0;328.12048251546423;4.286582636879471;1.1757039384338204;77.19999999999999;58.974777013206904;3.675703938433822;2.5000000000000018
2021-11-28 05:00:00;860.7918724695888;860.7918724695888;0.0;890.149177017845;12.564430361892562;1.1757039384338204;76.77999999999997;59.91172391124462;3.675703938433822;2.5000000000000018
2021-11-28 06:00:00;1066.3596840085843;1066.3596840085843;0.0;1096.2391566536637;15.441130384190581;1.1757039384338204;76.84000000000003;59.9364886301322;3.675703938433822;2.5000000000000018
2021-11-28 07:00:00;525.565007242013;525.565007242013;0.0;553.9091343783309;7.561792522641055;1.1757039384338204;76.72000000000003;59.279277203380104;3.675703938433822;2.5000000000000018
2021-11-28 08:00:00;435.62301250763716;435.62301250763716;0.0;463.8460118683416;6.397878059219256;1.1757039384338204;76.89999999999998;59.63810072447728;3.675703938433822;2.5000000000000018
2021-11-28 09:00:00;430.51985149612676;430.51985149612676;0.0;458.5193997722187;6.296193845639627;1.1757039384338204;76.42000000000002;59.08074896412893;3.675703938433822;2.5000000000000018
2021-11-28 10:00:00;439.5348779241054;439.5348779241054;0.0;467.663220120736;6.613191900982799;1.1757039384338204;76.42000000000002;59.58268642885071;3.675703938433822;2.5000000000000018
2021-11-28 11:00:00;556.9163991008403;556.9163991008403;0.0;585.4856934151151;8.377294828775259;1.1757039384338204;76.65999999999997;60.01962164108198;3.675703938433822;2.5000000000000018
2021-11-28 12:00:00;347.1624871098549;347.1624871098549;0.0;374.9327956365294;5.1145848796271896;1.1757039384338204;76.48000000000002;59.02604912270033;3.675703938433822;2.5000000000000018
2021-11-28 13:00:00;279.8874520074213;279.8874520074213;0.0;307.4095964258663;4.231241130131078;1.1757039384338204;76.24000000000001;58.9418222779683;3.675703938433822;2.5000000000000018
2021-11-28 14:00:00;603.5816062382219;603.5816062382219;0.0;632.1337707165032;9.36474023249833;1.1757039384338204;76.0;59.92822044070368;3.675703938433822;2.5000000000000018
2021-11-28 15:00:00;324.9005748696973;324.9005748696973;0.0;352.50543255367865;4.972673788463947;1.1757039384338204;75.94;59.06178347824846;3.675703938433822;2.5000000000000018
2021-11-28 16:00:00;781.5764559877513;781.5764559877513;0.0;810.6489637193367;12.257091084777509;1.1757039384338204;76.0;60.2530616201326;3.675703938433822;2.5000000000000018
2021-11-28 17:00:00;566.2402649272933;566.2402649272933;0.0;594.6373024569795;8.621065144827682;1.1757039384338204;76.06;59.63739934331113;3.675703938433822;2.5000000000000018
2021-11-28 18:00:00;524.286509822191;524.286509822191;0.0;552.5716988503478;8.001432994484066;1.1757039384338204;76.06;59.617359001423836;3.675703938433822;2.5000000000000018
2021-11-28 19:00:00;434.9314028725063;434.9314028725063;0.0;463.0503674163089;6.651507707118136;1.1757039384338204;76.30000000000001;59.72479745425403;3.675703938433822;2.5000000000000018
2021-11-28 20:00:00;425.16131604014464;425.16131604014464;0.0;453.1975319028723;6.445367967724105;1.1757039384338204;76.24000000000001;59.49864794641195;3.675703938433822;2.5000000000000018
2021-11-28 21:00:00;414.56192826812;414.56192826812;0.0;442.5794929017321;6.31148124228523;1.1757039384338204;76.24000000000001;59.54406671693545;3.675703938433822;2.5000000000000018
2021-11-28 22:00:00;1387.4218821186435;1387.4218821186435;0.0;1418.0776605552353;21.14866204063404;1.1757039384338204;76.24000000000001;60.275040250834024;3.675703938433822;2.5000000000000018
2021-11-28 23:00:00;667.4456241451212;667.4456241451212;0.0;696.1832772005322;9.929372716202032;1.1757039384338204;76.42000000000002;59.726304649788005;3.675703938433822;2.5000000000000018
2021-11-29 00:00:00;744.2323736519448;744.2323736519448;0.0;773.2424681468121;11.063519685764463;1.1757039384338204;76.60000000000002;59.95924237603566;3.675703938433822;2.5000000000000018
2021-11-29 01:00:00;812.8913790790643;812.8913790790643;0.0;842.055333673488;11.934271131219566;1.1757039384338204;76.60000000000002;59.80053541972228;3.675703938433822;2.5000000000000018
2021-11-29 02:00:00;816.5085444153974;816.5085444153974;0.0;845.691726866884;11.961367389375626;1.1757039384338204;76.65999999999997;59.82620779975434;3.675703938433822;2.5000000000000018
2021-11-29 03:00:00;846.3729953335582;846.3729953335582;0.0;875.4381032299947;12.356168792506294;1.1757039384338204;76.12;59.25088408499232;3.675703938433822;2.5000000000000018
2021-11-29 04:00:00;899.2110610731153;899.2110610731153;0.0;928.6222843230237;13.542870673680513;1.1757039384338204;76.42000000000002;60.09402678398715;3.675703938433822;2.5000000000000018
2021-11-29 05:00:00;798.9333469039643;798.9333469039643;0.0;828.0901805852315;11.823298868859176;1.1757039384338204;76.60000000000002;59.924084851642306;3.675703938433822;2.5000000000000018
2021-11-29 06:00:00;608.7381329420449;608.7381329420449;0.0;637.4111015220955;8.925090439514722;1.1757039384338204;76.77999999999997;59.77574116251719;3.675703938433822;2.5000000000000018
2021-11-29 07:00:00;792.6792926700223;792.6792926700223;0.0;821.8401873719394;11.561252510802571;1.1757039384338204;76.77999999999997;59.8548238648259;3.675703938433822;2.5000000000000018
2021-11-29 08:00:00;537.3177803660367;537.3177803660367;0.0;565.7265451878085;7.79416364037045;1.1757039384338204;76.72000000000003;59.43824884768708;3.675703938433822;2.5000000000000018
2021-11-29 09:00:00;754.0025269610741;754.0025269610741;0.0;782.9696961078606;11.067943251100658;1.1757039384338204;76.48000000000002;59.63663967669709;3.675703938433822;2.5000000000000018
2021-11-29 10:00:00;796.0249223199481;796.0249223199481;0.0;824.9926579259414;11.760012074477238;1.1757039384338204;76.12;59.41705598330077;3.675703938433822;2.5000000000000018
2021-11-29 11:00:00;480.61035264012884;480.61035264012884;0.0;508.69812817823987;7.25001413016768;1.1757039384338204;76.0;59.29401849808551;3.675703938433822;2.5000000000000018
2021-11-29 12:00:00;787.4196176612137;787.4196176612137;0.0;816.4668778986859;12.112164729102311;1.1757039384338204;76.06;60.01027808504955;3.675703938433822;2.5000000000000018
2021-11-29 13:00:00;635.7417842831429;635.7417842831429;0.0;664.2985504087378;9.636611850126776;1.1757039384338204;76.0;59.58693657213047;3.675703938433822;2.5000000000000018
2021-11-29 14:00:00;549.702363973822;549.702363973822;0.0;578.0854097415754;8.39558123035237;1.1757039384338204;76.12;59.72573502949399;3.675703938433822;2.5000000000000018
2021-11-29 15:00:00;497.46974667107276;497.46974667107276;0.0;525.6654895378153;7.571369477001235;1.1757039384338204;76.06;59.529509674552685;3.675703938433822;2.5000000000000018
2021-11-29 16:00:00;753.9190013849498;753.9190013849498;0.0;782.8184674809512;11.544826585024841;1.1757039384338204;75.94;59.795508956540516;3.675703938433822;2.5000000000000018
2021-11-29 17:00:00;450.96279826805;450.96279826805;0.0;479.0046288701931;6.892041618885372;1.1757039384338204;76.0;59.452113689061775;3.675703938433822;2.5000000000000018
2021-11-29 18:00:00;897.2131371653745;897.2131371653745;0.0;926.5431871398165;13.834184728624589;1.1757039384338204;76.0;60.053594405811566;3.675703938433822;2.5000000000000018
2021-11-29 19:00:00;773.2454959618148;773.2454959618148;0.0;802.1678716333898;11.737740623904616;1.1757039384338204;75.94;59.668354841992766;3.675703938433822;2.5000000000000018
2021-11-29 20:00:00;896.439982848798;896.439982848798;0.0;925.7136755664134;13.683553227432817;1.1757039384338204;75.94;59.83248652534718;3.675703938433822;2.5000000000000018
2021-11-29 21:00:00;794.4277917638699;794.4277917638699;0.0;823.4382295600057;12.09827545256129;1.1757039384338204;76.0;59.794655519906826;3.675703938433822;2.5000000000000018
2021-11-29 22:00:00;813.6109829850961;813.6109829850961;0.0;842.6238854038467;12.369016555088088;1.1757039384338204;75.88;59.660057717083816;3.675703938433822;2.5000000000000018
2021-11-29 23:00:00;798.760657302418;798.760657302418;0.0;827.7049587094061;12.224931971201162;1.1757039384338204;75.75999999999999;59.639451461915826;3.675703938433822;2.5000000000000018
2021-11-30 00:00:00;634.50032487017;634.50032487017;0.0;662.9129024308238;9.788017115032147;1.1757039384338204;75.51999999999998;59.3945270379358;3.675703938433822;2.5000000000000018
2021-11-30 01:00:00;594.0260288790554;594.0260288790554;0.0;622.3262959675895;9.34992318605965;1.1757039384338204;75.34000000000003;59.49249786947445;3.675703938433822;2.5000000000000018
2021-11-30 02:00:00;550.863196794228;550.863196794228;0.0;579.0517298916163;8.785303963664647;1.1757039384338204;75.27999999999997;59.586808271151256;3.675703938433822;2.5000000000000018
2021-11-30 03:00:00;600.4494535257038;600.4494535257038;0.0;628.8510325531657;9.63430895040668;1.1757039384338204;75.39999999999998;59.85903727055978;3.675703938433822;2.5000000000000018
2021-11-30 04:00:00;599.5797355851251;599.5797355851251;0.0;627.9779806138218;9.531938087628411;1.1757039384338204;75.46000000000004;59.77393852558947;3.675703938433822;2.5000000000000018
2021-11-30 05:00:00;652.5800754020183;652.5800754020183;0.0;681.1873247787772;10.332558978359845;1.1757039384338204;75.63999999999999;59.943263245790206;3.675703938433822;2.5000000000000018
2021-11-30 06:00:00;750.4127361130257;750.4127361130257;0.0;779.2486107983011;11.721259304218423;1.1757039384338204;75.63999999999999;59.81103668573974;3.675703938433822;2.5000000000000018
2021-11-30 07:00:00;726.8489964872218;726.8489964872218;0.0;755.6755707371061;11.317130221195212;1.1757039384338204;75.82;59.92173326445965;3.675703938433822;2.5000000000000018
2021-11-30 08:00:00;1061.1433296272962;1061.1433296272962;0.0;1090.7605107121;16.346352371395383;1.1757039384338204;75.57999999999998;59.69236478926388;3.675703938433822;2.5000000000000018
2021-11-30 09:00:00;900.6260492344186;900.6260492344186;0.0;929.7047772886217;13.98995622382064;1.1757039384338204;75.22000000000003;59.39734289047249;3.675703938433822;2.5000000000000018
2021-11-30 10:00:00;814.1831193063197;814.1831193063197;0.0;843.0088697622101;12.970024388003885;1.1757039384338204;74.98000000000002;59.504593666294454;3.675703938433822;2.5000000000000018
2021-11-30 11:00:00;686.9053771475968;686.9053771475968;0.0;715.3804828899179;11.14033540409704;1.1757039384338204;74.86000000000001;59.570632110796225;3.675703938433822;2.5000000000000018
2021-11-30 12:00:00;683.1716110234177;683.1716110234177;0.0;711.5801375864359;11.208054154445716;1.1757039384338204;74.62;59.50374164258636;3.675703938433822;2.5000000000000018
2021-11-30 13:00:00;610.3631705641701;610.3631705641701;0.0;638.5395296927632;10.177477932624836;1.1757039384338204;74.44;59.50179798552415;3.675703938433822;2.5000000000000018
2021-11-30 14:00:00;678.4813538149363;678.4813538149363;0.0;706.9430501944178;11.482419921191642;1.1757039384338204;74.56;59.90108881132562;3.675703938433822;2.5000000000000018
2021-11-30 15:00:00;646.0646706229313;646.0646706229313;0.0;674.5421263997551;10.826922577222634;1.1757039384338204;74.92000000000002;60.0861201929813;3.675703938433822;2.5000000000000018
2021-11-30 16:00:00;553.3625718247189;553.3625718247189;0.0;581.6236785844861;9.064703406340763;1.1757039384338204;75.22000000000003;59.94296091480135;3.675703938433822;2.5000000000000018
2021-11-30 17:00:00;481.10585610983753;481.10585610983753;0.0;509.1752487540814;7.753859287635604;1.1757039384338204;75.39999999999998;59.76492105581235;3.675703938433822;2.5000000000000018
2021-11-30 18:00:00;401.5487692127976;401.5487692127976;0.0;429.4191392252385;6.420250894112966;1.1757039384338204;75.57999999999998;59.65497559164913;3.675703938433822;2.5000000000000018
2021-11-30 19:00:00;397.0873083907022;397.0873083907022;0.0;425.02500254724396;6.312847858348735;1.1757039384338204;75.82;59.789765872928;3.675703938433822;2.5000000000000018
2021-11-30 20:00:00;502.3621103068747;502.3621103068747;0.0;530.552527849369;7.871003785118257;1.1757039384338204;75.75999999999999;59.71096306786643;3.675703938433822;2.5000000000000018
2021-11-30 21:00:00;486.5963182726988;486.5963182726988;0.0;514.7223854006016;7.592196073678367;1.1757039384338204;75.75999999999999;59.618036895307796;3.675703938433822;2.5000000000000018
2021-11-30 22:00:00;407.3547761081103;407.3547761081103;0.0;435.26103695224225;6.361408129549109;1.1757039384338204;75.82;59.52901880271753;3.675703938433822;2.5000000000000018
2021-11-30 23:00:00;470.3399675896104;470.3399675896104;0.0;498.54231749642577;7.359310058718655;1.1757039384338204;76.06;59.93069564432369;3.675703938433822;2.5000000000000018
2021-12-01 00:00:00;746.6277814932006;746.6277814932006;0.0;775.6375521344471;11.455077733694116;1.1757039384338204;76.30000000000001;60.17827547360491;3.675703938433822;2.5000000000000018
2021-12-01 01:00:00;672.8170648295156;672.8170648295156;0.0;701.5469823421603;10.063662586836351;1.1757039384338204;76.30000000000001;59.70216652193403;3.675703938433822;2.5000000000000018
2021-12-01 02:00:00;585.6959448343563;585.6959448343563;0.0;614.2281975487798;8.771150313005124;1.1757039384338204;76.42000000000002;59.74661011140739;3.675703938433822;2.5000000000000018
2021-12-01 03:00:00;696.5711267674213;696.5711267674213;0.0;725.3827270243032;10.390532496231257;1.1757039384338204;76.36000000000001;59.73812107669477;3.675703938433822;2.5000000000000018
2021-12-01 04:00:00;709.0701004270005;709.0701004270005;0.0;737.897162740863;10.575523299165289;1.1757039384338204;76.30000000000001;59.6871293474004;3.675703938433822;2.5000000000000018
2021-12-01 05:00:00;777.1306454996093;777.1306454996093;0.0;806.2204332680936;11.626386590319486;1.1757039384338204;76.48000000000002;59.969518043719404;3.675703938433822;2.5000000000000018
2021-12-01 06:00:00;917.0532383895835;917.0532383895835;0.0;946.5184970209478;13.548174039565778;1.1757039384338204;76.60000000000002;59.96590995571739;3.675703938433822;2.5000000000000018
2021-12-01 07:00:00;866.6797639723616;866.6797639723616;0.0;896.0008811879051;12.674531745878477;1.1757039384338204;76.65999999999997;59.8283294170335;3.675703938433822;2.5000000000000018
2021-12-01 08:00:00;1336.3924113978803;1336.3924113978803;0.0;1366.8939362194176;19.483970787180287;1.1757039384338204;76.54000000000002;59.83647787148021;3.675703938433822;2.5000000000000018
2021-12-01 09:00:00;1118.1832450000493;1118.1832450000493;0.0;1148.0788680844319;16.320751224133556;1.1757039384338204;76.42000000000002;59.67125432679427;3.675703938433822;2.5000000000000018
2021-12-01 10:00:00;985.3864255139362;985.3864255139362;0.0;1014.7137250562647;14.515099183197083;1.1757039384338204;75.69999999999999;59.055366510656995;3.675703938433822;2.5000000000000018
2021-12-01 11:00:00;826.2061070389433;826.2061070389433;0.0;855.0792456929483;12.732952534818697;1.1757039384338204;75.27999999999997;59.2907550831722;3.675703938433822;2.5000000000000018
2021-12-01 12:00:00;831.0882244083416;831.0882244083416;0.0;860.0197094845221;13.20444431585555;1.1757039384338204;75.15999999999997;59.65260017322828;3.675703938433822;2.5000000000000018
2021-12-01 13:00:00;881.417134585994;881.417134585994;0.0;910.4677985471028;14.123222095773402;1.1757039384338204;75.03999999999996;59.6909496343618;3.675703938433822;2.5000000000000018
2021-12-01 14:00:00;862.9712190812605;862.9712190812605;0.0;892.2874007396921;13.92460612112544;1.1757039384338204;75.88;60.62288038882588;3.675703938433822;2.5000000000000018
2021-12-01 15:00:00;795.8292131985561;795.8292131985561;0.0;825.1439218519921;12.193877007288428;1.1757039384338204;76.77999999999997;60.66840248111731;3.675703938433822;2.5000000000000018
2021-12-01 16:00:00;843.9711086819633;843.9711086819633;0.0;873.553310681044;12.258077096650869;1.1757039384338204;77.62;60.652503233944174;3.675703938433822;2.5000000000000018
2021-12-01 17:00:00;629.1354105045409;629.1354105045409;0.0;658.1228290960639;8.695434585647781;1.1757039384338204;77.98000000000002;59.959519235510925;3.675703938433822;2.5000000000000018
2021-12-01 18:00:00;451.95360150872347;451.95360150872347;0.0;480.5501772684981;6.152553495159466;1.1757039384338204;78.39999999999998;59.80337845685216;3.675703938433822;2.5000000000000018
2021-12-01 19:00:00;442.5271603960526;442.5271603960526;0.0;471.0952424141412;5.9420340889319965;1.1757039384338204;78.51999999999998;59.643377579227376;3.675703938433822;2.5000000000000018
2021-12-01 20:00:00;734.7999768916388;734.7999768916388;0.0;764.1807929234055;9.810259669556505;1.1757039384338204;78.57999999999998;60.03331377888679;3.675703938433822;2.5000000000000018
2021-12-01 21:00:00;712.2579594705733;712.2579594705733;0.0;741.5585444157174;9.35077214168493;1.1757039384338204;78.69999999999999;59.81797020407305;3.675703938433822;2.5000000000000018
2021-12-01 22:00:00;702.5919186839258;702.5919186839258;0.0;731.888263193961;9.1679894186707;1.1757039384338204;78.82;59.81265800532054;3.675703938433822;2.5000000000000018
2021-12-01 23:00:00;611.4879478133896;611.4879478133896;0.0;640.5589098284257;7.930731884356288;1.1757039384338204;78.94;59.70923689092734;3.675703938433822;2.5000000000000018
2021-12-02 00:00:00;1074.979168603515;1074.979168603515;0.0;1105.2286132579884;13.894539800783257;1.1757039384338204;78.94;60.00092943009912;3.675703938433822;2.5000000000000018
2021-12-02 01:00:00;1149.412030349099;1149.412030349099;0.0;1179.8311336657634;14.704233426261332;1.1757039384338204;79.0;59.89583002806364;3.675703938433822;2.5000000000000018
2021-12-02 02:00:00;1209.4255487348848;1209.4255487348848;0.0;1239.9405620150947;15.405077930579168;1.1757039384338204;78.88;59.715933147023804;3.675703938433822;2.5000000000000018
2021-12-02 03:00:00;1024.5359191211369;1024.5359191211369;0.0;1054.6896515814917;13.121373130088774;1.1757039384338204;79.12;59.98201945328111;3.675703938433822;2.5000000000000018
2021-12-02 04:00:00;963.3341436863852;963.3341436863852;0.0;993.2670669494765;12.219495784420095;1.1757039384338204;79.0;59.64632428622605;3.675703938433822;2.5000000000000018
2021-12-02 05:00:00;993.487286201123;993.487286201123;0.0;1023.562770039127;12.686884710929217;1.1757039384338204;79.12;59.9107593557664;3.675703938433822;2.5000000000000018
2021-12-02 06:00:00;929.2044833660525;929.2044833660525;0.0;959.1150508659013;11.788419506747527;1.1757039384338204;79.18;59.8083848088429;3.675703938433822;2.5000000000000018
2021-12-02 07:00:00;1060.37392209332;1060.37392209332;0.0;1090.5843571626688;13.42222686204727;1.1757039384338204;79.12;59.77425768388616;3.675703938433822;2.5000000000000018
2021-12-02 08:00:00;1098.4360854054396;1098.4360854054396;0.0;1128.7232832680459;13.917075078263487;1.1757039384338204;79.06;59.7496465412417;3.675703938433822;2.5000000000000018
2021-12-02 09:00:00;1191.181788226177;1191.181788226177;0.0;1221.7055568721516;15.130518215744914;1.1757039384338204;79.06;59.835128036060496;3.675703938433822;2.5000000000000018
2021-12-02 10:00:00;1142.9700978526193;1142.9700978526193;0.0;1173.3522950981157;14.504602235007475;1.1757039384338204;79.0;59.739244720774934;3.675703938433822;2.5000000000000018
2021-12-02 11:00:00;927.8794935169276;927.8794935169276;0.0;957.6942740223483;11.817592426179203;1.1757039384338204;78.88;59.58483073264017;3.675703938433822;2.5000000000000018
2021-12-02 12:00:00;864.303318471894;864.303318471894;0.0;893.9679269109273;11.11017106875655;1.1757039384338204;78.82;59.66192357704301;3.675703938433822;2.5000000000000018
2021-12-02 13:00:00;851.8332416898223;851.8332416898223;0.0;881.5247968542419;10.999827432862256;1.1757039384338204;78.94;59.85907735144781;3.675703938433822;2.5000000000000018
2021-12-02 14:00:00;839.6947008099617;839.6947008099617;0.0;869.3141912557867;10.7812502545875;1.1757039384338204;78.88;59.68189547046785;3.675703938433822;2.5000000000000018
2021-12-02 15:00:00;884.0884248133716;884.0884248133716;0.0;913.8111702584981;11.386487598012895;1.1757039384338204;78.82;59.71190487549865;3.675703938433822;2.5000000000000018
2021-12-02 16:00:00;1120.3864668425267;1120.3864668425267;0.0;1150.7099693550924;14.461596031566055;1.1757039384338204;78.82;59.87474917608415;3.675703938433822;2.5000000000000018
2021-12-02 17:00:00;771.0115080841404;771.0115080841404;0.0;800.4596444453784;9.919960568510836;1.1757039384338204;78.88;59.667662580551735;3.675703938433822;2.5000000000000018
2021-12-02 18:00:00;531.6857695611798;531.6857695611798;0.0;560.49932595911;6.8605050846386515;1.1757039384338204;78.88;59.42775576724409;3.675703938433822;2.5000000000000018
2021-12-02 19:00:00;518.1531754772803;518.1531754772803;0.0;546.9665296195865;6.744811706257935;1.1757039384338204;78.88;59.571807010850705;3.675703938433822;2.5000000000000018
2021-12-02 20:00:00;919.1824717648256;919.1824717648256;0.0;949.0386814757918;11.978167265013834;1.1757039384338204;78.82;59.955545544804295;3.675703938433822;2.5000000000000018
2021-12-02 21:00:00;900.5480841264318;900.5480841264318;0.0;930.360159070094;11.621368682096005;1.1757039384338204;78.94;59.879050326371214;3.675703938433822;2.5000000000000018
2021-12-02 22:00:00;886.1249577535907;886.1249577535907;0.0;915.877965845706;11.365517633667556;1.1757039384338204;78.94;59.753352337050785;3.675703938433822;2.5000000000000018
2021-12-02 23:00:00;768.7466353445647;768.7466353445647;0.0;798.172307027985;9.86049020185544;1.1757039384338204;78.88;59.60702050379871;3.675703938433822;2.5000000000000018
2021-12-03 00:00:00;980.8871928464738;980.8871928464738;0.0;1010.8496652761329;12.65058776529552;1.1757039384338204;78.82;59.79491624913521;3.675703938433822;2.5000000000000018
2021-12-03 01:00:00;1041.5875818084082;1041.5875818084082;0.0;1071.6840600330688;13.423761217801802;1.1757039384338204;78.75999999999999;59.75170066448567;3.675703938433822;2.5000000000000018
2021-12-03 02:00:00;1094.7509791132186;1094.7509791132186;0.0;1124.9466242621634;14.138584063233353;1.1757039384338204;78.63999999999999;59.695780893600954;3.675703938433822;2.5000000000000018
2021-12-03 03:00:00;928.5235649798644;928.5235649798644;0.0;958.2781465489347;12.060801371133739;1.1757039384338204;78.51999999999998;59.6023960661426;3.675703938433822;2.5000000000000018
2021-12-03 04:00:00;874.4224497852689;874.4224497852689;0.0;904.093729575217;11.460013987265688;1.1757039384338204;78.57999999999998;59.796391878507336;3.675703938433822;2.5000000000000018
2021-12-03 05:00:00;905.8641900069276;905.8641900069276;0.0;935.5716385789077;11.851274475095614;1.1757039384338204;78.45999999999998;59.6641183831581;3.675703938433822;2.5000000000000018
2021-12-03 06:00:00;885.319970717189;885.319970717189;0.0;914.9263920604895;11.643990461068883;1.1757039384338204;78.27999999999997;59.571669905983185;3.675703938433822;2.5000000000000018
2021-12-03 07:00:00;983.9449256895674;983.9449256895674;0.0;1013.7753928663731;13.070471302086725;1.1757039384338204;78.10000000000002;59.63279342719062;3.675703938433822;2.5000000000000018
2021-12-03 08:00:00;1055.6118875442753;1055.6118875442753;0.0;1085.6894732743772;14.137299944440645;1.1757039384338204;78.22000000000003;59.93521474025118;3.675703938433822;2.5000000000000018
2021-12-03 09:00:00;1085.201756106998;1085.201756106998;0.0;1115.4101584493062;14.431086419203558;1.1757039384338204;78.45999999999998;60.0570995159149;3.675703938433822;2.5000000000000018
2021-12-03 10:00:00;1036.657922960496;1036.657922960496;0.0;1066.6033535249906;13.605120199564226;1.1757039384338204;78.15999999999997;59.49399957621495;3.675703938433822;2.5000000000000018
2021-12-03 11:00:00;858.6814530913551;858.6814530913551;0.0;888.199383015952;11.450877953437198;1.1757039384338204;78.10000000000002;59.63189262560013;3.675703938433822;2.5000000000000018
2021-12-03 12:00:00;808.4528298567022;808.4528298567022;0.0;837.8416431681017;10.853579736455757;1.1757039384338204;78.04000000000002;59.66024784816693;3.675703938433822;2.5000000000000018
2021-12-03 13:00:00;798.5820721348305;798.5820721348305;0.0;827.9388166175405;10.76917290166461;1.1757039384338204;77.98000000000002;59.67513188516341;3.675703938433822;2.5000000000000018
2021-12-03 14:00:00;777.9629231573217;777.9629231573217;0.0;807.3431255231075;10.528817659198808;1.1757039384338204;78.15999999999997;59.90300667767423;3.675703938433822;2.5000000000000018
2021-12-03 15:00:00;820.791856783851;820.791856783851;0.0;850.275215317737;11.008577415945915;1.1757039384338204;78.22000000000003;59.83011435098666;3.675703938433822;2.5000000000000018
2021-12-03 16:00:00;1004.5623764380138;1004.5623764380138;0.0;1034.5228063383865;13.412759063403023;1.1757039384338204;78.27999999999997;59.91577286926986;3.675703938433822;2.5000000000000018
2021-12-03 17:00:00;718.2080468371469;718.2080468371469;0.0;747.4496443019323;9.52858727064085;1.1757039384338204;78.39999999999998;59.72312839568497;3.675703938433822;2.5000000000000018
2021-12-03 18:00:00;532.8005095905438;532.8005095905438;0.0;561.4625306605403;7.064149169161896;1.1757039384338204;78.22000000000003;59.29605718424597;3.675703938433822;2.5000000000000018
2021-12-03 19:00:00;526.5395584280762;526.5395584280762;0.0;555.2971328852979;7.0985977171381265;1.1757039384338204;78.34000000000003;59.714687179592545;3.675703938433822;2.5000000000000018
2021-12-03 20:00:00;851.3555847180863;851.3555847180863;0.0;880.9422298989225;11.413555799349362;1.1757039384338204;78.27999999999997;59.90289179083953;3.675703938433822;2.5000000000000018
2021-12-03 21:00:00;810.159111570308;810.159111570308;0.0;839.5857598513742;10.776114841143272;1.1757039384338204;78.22000000000003;59.66958787651748;3.675703938433822;2.5000000000000018
2021-12-03 22:00:00;795.9055307568193;795.9055307568193;0.0;825.328188841498;10.626685431727012;1.1757039384338204;78.27999999999997;59.78818400606474;3.675703938433822;2.5000000000000018
2021-12-03 23:00:00;708.6384861616002;708.6384861616002;0.0;737.7948479631265;9.435458366361674;1.1757039384338204;78.22000000000003;59.60241586466168;3.675703938433822;2.5000000000000018
2021-12-04 00:00:00;851.3556074817586;851.3556074817586;0.0;880.8191821933628;11.395808575161901;1.1757039384338204;77.98000000000002;59.576843127017696;3.675703938433822;2.5000000000000018
2021-12-04 01:00:00;480.30641151249785;480.30641151249785;0.0;508.7424948951706;6.495774399508503;1.1757039384338204;77.86000000000001;59.21262125784477;3.675703938433822;2.5000000000000018
2021-12-04 02:00:00;688.8551359242207;688.8551359242207;0.0;717.9977087630676;9.499773301275349;1.1757039384338204;77.98000000000002;59.98464053212433;3.675703938433822;2.5000000000000018
2021-12-04 03:00:00;659.1901592080316;659.1901592080316;0.0;688.2661337481717;8.954233756021681;1.1757039384338204;78.15999999999997;59.85883728158689;3.675703938433822;2.5000000000000018
2021-12-04 04:00:00;579.0780769051003;579.0780769051003;0.0;607.9060023582689;7.796789464714562;1.1757039384338204;78.15999999999997;59.59600965165788;3.675703938433822;2.5000000000000018
2021-12-04 05:00:00;784.9371793952606;784.9371793952606;0.0;814.2893214939683;10.596357903886318;1.1757039384338204;78.04000000000002;59.743297336869944;3.675703938433822;2.5000000000000018
2021-12-04 06:00:00;910.8658988485754;910.8658988485754;0.0;940.6019880611705;12.291369334439073;1.1757039384338204;78.22000000000003;59.99966602363929;3.675703938433822;2.5000000000000018
2021-12-04 07:00:00;969.9337364096918;969.9337364096918;0.0;999.7597272593051;12.930256281900144;1.1757039384338204;78.15999999999997;59.75061776424013;3.675703938433822;2.5000000000000018
2021-12-04 08:00:00;1068.028638168578;1068.028638168578;0.0;1098.1091880788558;14.262984063193846;1.1757039384338204;78.15999999999997;59.82901348050319;3.675703938433822;2.5000000000000018
2021-12-04 09:00:00;847.7082358888842;847.7082358888842;0.0;877.2412463963146;11.307051292792428;1.1757039384338204;78.22000000000003;59.74772477818033;3.675703938433822;2.5000000000000018
2021-12-04 10:00:00;868.319452029635;868.319452029635;0.0;897.8656964216757;11.58556231624884;1.1757039384338204;78.10000000000002;59.647935185913184;3.675703938433822;2.5000000000000018
2021-12-04 11:00:00;1089.460227759056;1089.460227759056;0.0;1119.6883926624819;14.621604306337606;1.1757039384338204;78.39999999999998;60.167221376118334;3.675703938433822;2.5000000000000018
2021-12-04 12:00:00;697.9685185626452;697.9685185626452;0.0;727.1742600599487;9.1936087178773;1.1757039384338204;78.51999999999998;59.68770749128885;3.675703938433822;2.5000000000000018
2021-12-04 13:00:00;444.7146766246613;444.7146766246613;0.0;473.13927220158234;5.8623434230864095;1.1757039384338204;78.34000000000003;59.123758381774564;3.675703938433822;2.5000000000000018
2021-12-04 14:00:00;370.03254129121734;370.03254129121734;0.0;398.35795559545403;4.984061134543183;1.1757039384338204;78.45999999999998;59.429909934035095;3.675703938433822;2.5000000000000018
2021-12-04 15:00:00;427.5403600325803;427.5403600325803;0.0;456.17979212632304;5.764494233329899;1.1757039384338204;78.75999999999999;59.91806316666026;3.675703938433822;2.5000000000000018
2021-12-04 16:00:00;501.27346576366995;501.27346576366995;0.0;530.0947202032523;6.616269531768734;1.1757039384338204;78.88;59.80383812149785;3.675703938433822;2.5000000000000018
2021-12-04 17:00:00;470.47249175020806;470.47249175020806;0.0;499.25139051822106;6.137128296709769;1.1757039384338204;79.12;59.751107425513226;3.675703938433822;2.5000000000000018
2021-12-04 18:00:00;613.5790465632218;613.5790465632218;0.0;642.606276865638;7.921216529835589;1.1757039384338204;78.82;59.50459637285104;3.675703938433822;2.5000000000000018
2021-12-04 19:00:00;423.12339464959854;423.12339464959854;0.0;451.6959060553818;5.50374676270186;1.1757039384338204;79.0;59.45937632382919;3.675703938433822;2.5000000000000018
2021-12-04 20:00:00;409.4146086047088;409.4146086047088;0.0;437.98240656260793;5.336224188015272;1.1757039384338204;79.06;59.517806550508624;3.675703938433822;2.5000000000000018
2021-12-04 21:00:00;731.3812013073126;731.3812013073126;0.0;760.9097581209304;9.520660576151306;1.1757039384338204;79.24000000000001;60.21096429604785;3.675703938433822;2.5000000000000018
2021-12-04 22:00:00;676.3524772363912;676.3524772363912;0.0;705.5893060441241;8.579514485809804;1.1757039384338204;79.12;59.538769139222154;3.675703938433822;2.5000000000000018
2021-12-04 23:00:00;474.7129663811821;474.7129663811821;0.0;503.484602281909;6.064494127807277;1.1757039384338204;79.30000000000001;59.5329289580925;3.675703938433822;2.5000000000000018
2021-12-05 00:00:00;727.3461313306294;727.3461313306294;0.0;756.8548623435922;9.294974356724634;1.1757039384338204;79.42000000000002;60.03279873000787;3.675703938433822;2.5000000000000018
2021-12-05 01:00:00;540.8401211212765;540.8401211212765;0.0;569.8808300780233;6.799159505893934;1.1757039384338204;79.65999999999997;59.70372278577696;3.675703938433822;2.5000000000000018
2021-12-05 02:00:00;386.5396209230071;386.5396209230071;0.0;415.1502208281725;4.834257920151627;1.1757039384338204;79.77999999999997;59.333161559432426;3.675703938433822;2.5000000000000018
2021-12-05 03:00:00;695.9814981107878;695.9814981107878;0.0;725.5512342848368;8.745198491980613;1.1757039384338204;79.95999999999998;60.20626953456173;3.675703938433822;2.5000000000000018
2021-12-05 04:00:00;1454.327478848551;1454.327478848551;0.0;1485.6536707396967;17.80070510767383;1.1757039384338204;80.01999999999998;60.14848017411725;3.675703938433822;2.5000000000000018
2021-12-05 05:00:00;648.9572775666511;648.9572775666511;0.0;678.2709963791849;7.8362999022839785;1.1757039384338204;80.01999999999998;59.411664894176965;3.675703938433822;2.5000000000000018
2021-12-05 06:00:00;851.1896123508592;851.1896123508592;0.0;881.0069998998438;10.397162800338188;1.1757039384338204;79.84000000000003;59.664921910629175;3.675703938433822;2.5000000000000018
2021-12-05 07:00:00;722.6227554511752;722.6227554511752;0.0;752.1882251732769;8.857014880018722;1.1757039384338204;80.01999999999998;59.799594254821045;3.675703938433822;2.5000000000000018
2021-12-05 08:00:00;865.9721290111765;865.9721290111765;0.0;895.9189859191101;10.556153517142906;1.1757039384338204;80.13999999999999;59.932445807079375;3.675703938433822;2.5000000000000018
2021-12-05 09:00:00;979.4398663800589;979.4398663800589;0.0;1009.6131796358882;11.827083446403586;1.1757039384338204;80.07999999999998;59.75511673703511;3.675703938433822;2.5000000000000018
2021-12-05 10:00:00;1074.7027106411606;1074.7027106411606;0.0;1105.1251346551292;12.984093561272568;1.1757039384338204;80.13999999999999;59.87481700366334;3.675703938433822;2.5000000000000018
2021-12-05 11:00:00;980.9121893928537;980.9121893928537;0.0;1011.1122780320376;11.801637509524866;1.1757039384338204;80.19999999999999;59.801049567506254;3.675703938433822;2.5000000000000018
2021-12-05 12:00:00;775.1660085384733;775.1660085384733;0.0;804.8319686493102;9.311882656501679;1.1757039384338204;80.13999999999999;59.5612764194982;3.675703938433822;2.5000000000000018
2021-12-05 13:00:00;1045.086419231478;1045.086419231478;0.0;1075.3080939290064;12.639788000718555;1.1757039384338204;79.72000000000003;59.4644595878342;3.675703938433822;2.5000000000000018
2021-12-05 14:00:00;1174.0984898897163;1174.0984898897163;0.0;1204.7215957352857;14.420007134107598;1.1757039384338204;79.84000000000003;59.94829866397157;3.675703938433822;2.5000000000000018
2021-12-05 15:00:00;765.8205200734469;765.8205200734469;0.0;795.5987200920872;9.34389903027967;1.1757039384338204;80.38;60.1070640366795;3.675703938433822;2.5000000000000018
2021-12-05 16:00:00;507.46802839530056;507.46802839530056;0.0;536.4743347388422;6.073883060411269;1.1757039384338204;80.32;59.29029244863659;3.675703938433822;2.5000000000000018
2021-12-05 17:00:00;1138.496952043789;1138.496952043789;0.0;1169.1220546127652;13.80033996467158;1.1757039384338204;80.25999999999999;60.08930893963344;3.675703938433822;2.5000000000000018
2021-12-05 18:00:00;1149.3113900663993;1149.3113900663993;0.0;1179.8069271988866;13.73920926925793;1.1757039384338204;79.89999999999998;59.454397510607066;3.675703938433822;2.5000000000000018
2021-12-05 19:00:00;800.3508724999903;800.3508724999903;0.0;829.9520384933348;9.729329501650241;1.1757039384338204;79.65999999999997;59.349491636686594;3.675703938433822;2.5000000000000018
2021-12-05 20:00:00;841.6682032170911;841.6682032170911;0.0;871.4214764581977;10.417008754308403;1.1757039384338204;79.60000000000002;59.682448924428;3.675703938433822;2.5000000000000018
2021-12-05 21:00:00;825.8175960478209;825.8175960478209;0.0;855.5170102593061;10.246943932220072;1.1757039384338204;79.54000000000002;59.661436440017326;3.675703938433822;2.5000000000000018
2021-12-05 22:00:00;837.4449454412891;837.4449454412891;0.0;867.0771703354652;10.42603697576118;1.1757039384338204;79.24000000000001;59.43890531772303;3.675703938433822;2.5000000000000018
2021-12-05 23:00:00;1389.9124514832472;1389.9124514832472;0.0;1420.936353546506;17.55728576536371;1.1757039384338204;79.18;59.91061041796934;3.675703938433822;2.5000000000000018
2021-12-06 00:00:00;1004.1113986676227;1004.1113986676227;0.0;1034.1084144241436;12.640177569616752;1.1757039384338204;79.0;59.521136843802196;3.675703938433822;2.5000000000000018
2021-12-06 01:00:00;902.6605945305918;902.6605945305918;0.0;932.4969510241516;11.515225443906616;1.1757039384338204;79.12;59.8391717905389;3.675703938433822;2.5000000000000018
2021-12-06 02:00:00;975.8412107574317;975.8412107574317;0.0;1005.8263322109358;12.397703158269682;1.1757039384338204;79.06;59.74332037047685;3.675703938433822;2.5000000000000018
2021-12-06 03:00:00;909.7159648335289;909.7159648335289;0.0;939.4586672078938;11.578316976714587;1.1757039384338204;78.82;59.50107519431816;3.675703938433822;2.5000000000000018
2021-12-06 04:00:00;856.1386347817366;856.1386347817366;0.0;885.7521298912978;11.044556619930656;1.1757039384338204;78.69999999999999;59.6052213214914;3.675703938433822;2.5000000000000018
2021-12-06 05:00:00;943.6336983435382;943.6336983435382;0.0;973.4998482900214;12.266699654130646;1.1757039384338204;78.69999999999999;59.804479224267936;3.675703938433822;2.5000000000000018
2021-12-06 06:00:00;898.1926685357901;898.1926685357901;0.0;927.913644559755;11.65726886863253;1.1757039384338204;78.63999999999999;59.687720300270314;3.675703938433822;2.5000000000000018
2021-12-06 07:00:00;764.5957361912672;764.5957361912672;0.0;793.9630788303476;9.962157733904661;1.1757039384338204;78.57999999999998;59.60430885534208;3.675703938433822;2.5000000000000018
2021-12-06 08:00:00;942.8420047034398;942.8420047034398;0.0;972.7312780334206;12.358996643564948;1.1757039384338204;78.69999999999999;59.96039743148219;3.675703938433822;2.5000000000000018
2021-12-06 09:00:00;1009.1339310481894;1009.1339310481894;0.0;1039.035705399791;13.100325652327196;1.1757039384338204;78.34000000000003;59.45577832245192;3.675703938433822;2.5000000000000018
2021-12-06 10:00:00;1098.7381198533506;1098.7381198533506;0.0;1128.7840298904407;14.512266334588764;1.1757039384338204;77.92000000000002;59.400624999673255;3.675703938433822;2.5000000000000018
2021-12-06 11:00:00;917.526933397928;917.526933397928;0.0;947.0484915166211;12.385346911812656;1.1757039384338204;77.56;59.35399110247573;3.675703938433822;2.5000000000000018
2021-12-06 12:00:00;1055.2610364386949;1055.2610364386949;0.0;1085.1511398003368;14.573498389745508;1.1757039384338204;77.38;59.65129052404609;3.675703938433822;2.5000000000000018
2021-12-06 13:00:00;760.5095348343236;760.5095348343236;0.0;789.6746554092153;10.596179856985419;1.1757039384338204;77.44;59.696079300741246;3.675703938433822;2.5000000000000018
2021-12-06 14:00:00;845.2259437090569;845.2259437090569;0.0;874.6691032594579;11.803285600677894;1.1757039384338204;77.56;59.91622220450648;3.675703938433822;2.5000000000000018
2021-12-06 15:00:00;859.5717856425272;859.5717856425272;0.0;889.0454281142945;11.902016046195477;1.1757039384338204;77.62;59.83498928729648;3.675703938433822;2.5000000000000018
2021-12-06 16:00:00;926.339913538106;926.339913538106;0.0;956.0170982329031;12.777129368238105;1.1757039384338204;77.74000000000001;59.92511278498;3.675703938433822;2.5000000000000018
2021-12-06 17:00:00;987.3711951938462;987.3711951938462;0.0;1017.2010570551281;13.511792200258641;1.1757039384338204;77.80000000000001;59.875602978438906;3.675703938433822;2.5000000000000018
2021-12-06 18:00:00;925.6970769094404;925.6970769094404;0.0;955.3955278919065;12.611570364120066;1.1757039384338204;77.92000000000002;59.88298168103506;3.675703938433822;2.5000000000000018
2021-12-06 19:00:00;920.3239948656782;920.3239948656782;0.0;950.0534123439653;12.467737299665504;1.1757039384338204;78.10000000000002;59.9569169386254;3.675703938433822;2.5000000000000018
2021-12-06 20:00:00;895.3941346716942;895.3941346716942;0.0;925.0280323977872;12.012752852622544;1.1757039384338204;78.10000000000002;59.765753693547595;3.675703938433822;2.5000000000000018
2021-12-06 21:00:00;943.4601125953168;943.4601125953168;0.0;973.1964828811712;12.658447387028398;1.1757039384338204;78.04000000000002;59.734955058826074;3.675703938433822;2.5000000000000018
2021-12-06 22:00:00;950.951569224577;950.951569224577;0.0;980.7126463350133;12.788706296895656;1.1757039384338204;78.04000000000002;59.78146738448231;3.675703938433822;2.5000000000000018
2021-12-06 23:00:00;792.8567595717085;792.8567595717085;0.0;822.3115527738792;10.662194954435694;1.1757039384338204;78.34000000000003;59.97713327482262;3.675703938433822;2.5000000000000018
2021-12-07 00:00:00;983.3300367210612;983.3300367210612;0.0;1013.2287030606938;13.053581170643717;1.1757039384338204;78.34000000000003;59.858870098061516;3.675703938433822;2.5000000000000018
2021-12-07 01:00:00;1051.39076210981;1051.39076210981;0.0;1081.4930333700042;13.904027054244176;1.1757039384338204;78.45999999999998;59.940304930795435;3.675703938433822;2.5000000000000018
2021-12-07 02:00:00;1130.5615585671885;1130.5615585671885;0.0;1160.9343734570934;14.840245898744863;1.1757039384338204;78.75999999999999;60.134099327788704;3.675703938433822;2.5000000000000018
2021-12-07 03:00:00;953.1606884558747;953.1606884558747;0.0;982.9781562401912;12.30669046225739;1.1757039384338204;78.57999999999998;59.562505502174076;3.675703938433822;2.5000000000000018
2021-12-07 04:00:00;903.4578451965209;903.4578451965209;0.0;933.2952265215159;11.796281467552612;1.1757039384338204;78.88;60.04244091131437;3.675703938433822;2.5000000000000018
2021-12-07 05:00:00;928.3330749120727;928.3330749120727;0.0;958.0859224048494;11.951483919426206;1.1757039384338204;78.57999999999998;59.49319058381576;3.675703938433822;2.5000000000000018
2021-12-07 06:00:00;891.048323305201;891.048323305201;0.0;920.7927753919967;11.63556865559032;1.1757039384338204;78.69999999999999;59.85808676114851;3.675703938433822;2.5000000000000018
2021-12-07 07:00:00;1002.1590828560179;1002.1590828560179;0.0;1032.1473758637546;13.020002777310623;1.1757039384338204;78.63999999999999;59.765244025760694;3.675703938433822;2.5000000000000018
2021-12-07 08:00:00;1067.365555504653;1067.365555504653;0.0;1097.4609387941123;13.881887755325547;1.1757039384338204;78.45999999999998;59.636895525454406;3.675703938433822;2.5000000000000018
2021-12-07 09:00:00;1109.5025160315229;1109.5025160315229;0.0;1139.6907118504787;14.5523009684442;1.1757039384338204;78.34000000000003;59.693125393613855;3.675703938433822;2.5000000000000018
2021-12-07 10:00:00;1060.6192229084984;1060.6192229084984;0.0;1090.6229919682755;13.995792855014196;1.1757039384338204;78.10000000000002;59.54641438789258;3.675703938433822;2.5000000000000018
2021-12-07 11:00:00;879.7986829983084;879.7986829983084;0.0;909.3388993384807;11.768255827754059;1.1757039384338204;77.98000000000002;59.58226418288382;3.675703938433822;2.5000000000000018
2021-12-07 12:00:00;833.8611942917399;833.8611942917399;0.0;863.2076054176252;11.262956817359397;1.1757039384338204;77.68;59.43207242020526;3.675703938433822;2.5000000000000018
2021-12-07 13:00:00;819.1447341177317;819.1447341177317;0.0;848.5748124337422;11.258830258257825;1.1757039384338204;77.86000000000001;59.91483008682491;3.675703938433822;2.5000000000000018
2021-12-07 14:00:00;800.472702075274;800.472702075274;0.0;829.7377311694382;10.905025885211614;1.1757039384338204;77.62;59.50389420264486;3.675703938433822;2.5000000000000018
2021-12-07 15:00:00;846.4872781699881;846.4872781699881;0.0;875.9600014120283;11.684467157323365;1.1757039384338204;77.74000000000001;59.89049926625165;3.675703938433822;2.5000000000000018
2021-12-07 16:00:00;997.3098093104866;997.3098093104866;0.0;1027.1091960604879;13.668071760084928;1.1757039384338204;77.62;59.7279510790986;3.675703938433822;2.5000000000000018
2021-12-07 17:00:00;635.9122953141778;635.9122953141778;0.0;664.6965437609595;8.74985754625081;1.1757039384338204;77.44;59.352724748797755;3.675703938433822;2.5000000000000018
2021-12-07 18:00:00;550.5387458737446;550.5387458737446;0.0;579.1271329861258;7.715451838814127;1.1757039384338204;77.38;59.508407318664865;3.675703938433822;2.5000000000000018
2021-12-07 19:00:00;534.6628516429046;534.6628516429046;0.0;563.2568250582906;7.548350207111127;1.1757039384338204;77.44;59.67336700188065;3.675703938433822;2.5000000000000018
2021-12-07 20:00:00;636.1724501513925;636.1724501513925;0.0;665.0441812206817;8.960583531693542;1.1757039384338204;77.44;59.768845871306326;3.675703938433822;2.5000000000000018
2021-12-07 21:00:00;816.9261058591544;816.9261058591544;0.0;846.3726245951638;11.45462363525524;1.1757039384338204;77.74000000000001;60.147340652376954;3.675703938433822;2.5000000000000018
2021-12-07 22:00:00;492.3360499936618;492.3360499936618;0.0;520.6736713295046;6.757029155928729;1.1757039384338204;77.38;59.03319123473858;3.675703938433822;2.5000000000000018
2021-12-07 23:00:00;727.3823011651684;727.3823011651684;0.0;756.6666814843018;10.297309562990659;1.1757039384338204;77.86000000000001;60.36429079705994;3.675703938433822;2.5000000000000018
2021-12-08 00:00:00;826.4679378211555;826.4679378211555;0.0;855.8658537326693;11.29148410300371;1.1757039384338204;77.80000000000001;59.75298488992638;3.675703938433822;2.5000000000000018
2021-12-08 01:00:00;886.8381089446475;886.8381089446475;0.0;916.4826834633895;12.116426772130215;1.1757039384338204;78.04000000000002;60.030551601294064;3.675703938433822;2.5000000000000018
2021-12-08 02:00:00;925.6246043664032;925.6246043664032;0.0;955.2598376180492;12.468734047281526;1.1757039384338204;77.86000000000001;59.61894861354625;3.675703938433822;2.5000000000000018
2021-12-08 03:00:00;808.0244221798298;808.0244221798298;0.0;837.3397430508436;10.979457328094066;1.1757039384338204;77.74000000000001;59.581852513223964;3.675703938433822;2.5000000000000018
2021-12-08 04:00:00;753.0513224690507;753.0513224690507;0.0;782.21175328397;10.327213526746139;1.1757039384338204;77.62;59.58600727227139;3.675703938433822;2.5000000000000018
2021-12-08 05:00:00;793.4715191004228;793.4715191004228;0.0;822.7704712102833;10.971222805662961;1.1757039384338204;77.62;59.76440316174893;3.675703938433822;2.5000000000000018
