Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-12-08 06:00:00;798.3277503718655;798.3277503718655;0.0;827.698180600363;11.02670703997892;1.1757039384338204;77.80000000000001;59.92784699307515;3.675703938433822;2.5000000000000018
2021-12-08 07:00:00;874.3974231524252;874.3974231524252;0.0;903.891303902519;11.957534506605885;1.1757039384338204;77.68;59.68195741889832;3.675703938433822;2.5000000000000018
2021-12-08 08:00:00;1426.7742948351074;1426.7742948351074;0.0;1457.5851629722736;19.59835733214247;1.1757039384338204;77.32;59.61218497548276;3.675703938433822;2.5000000000000018
2021-12-08 09:00:00;1168.649278866613;1168.649278866613;0.0;1198.7570232549792;16.271109921071215;1.1757039384338204;77.07999999999998;59.53858209705692;3.675703938433822;2.5000000000000018
2021-12-08 10:00:00;1030.7354207933763;1030.7354207933763;0.0;1060.412127988724;14.585569659336322;1.1757039384338204;76.72000000000003;59.409803416012664;3.675703938433822;2.5000000000000018
2021-12-08 11:00:00;867.0142776062667;867.0142776062667;0.0;896.197926383346;12.551633908429046;1.1757039384338204;76.36000000000001;59.35978630515939;3.675703938433822;2.5000000000000018
2021-12-08 12:00:00;883.9545436953532;883.9545436953532;0.0;913.1943948030246;13.11234490012762;1.1757039384338204;76.18;59.59812707689326;3.675703938433822;2.5000000000000018
2021-12-08 13:00:00;957.552979295985;957.552979295985;0.0;987.0011209738794;14.362714813991387;1.1757039384338204;76.12;59.75817217413396;3.675703938433822;2.5000000000000018
2021-12-08 14:00:00;902.3463877790657;902.3463877790657;0.0;931.738150509087;13.57216846501718;1.1757039384338204;76.36000000000001;60.01460778359143;3.675703938433822;2.5000000000000018
2021-12-08 15:00:00;813.098800602616;813.098800602616;0.0;842.3648192415326;12.070154868661918;1.1757039384338204;76.77999999999997;60.163556020387716;3.675703938433822;2.5000000000000018
2021-12-08 16:00:00;595.7061389813521;595.7061389813521;0.0;624.3065649093639;8.642496215247768;1.1757039384338204;76.77999999999997;59.58075379677166;3.675703938433822;2.5000000000000018
2021-12-08 17:00:00;564.1923194549162;564.1923194549162;0.0;592.6785451270559;8.231836946250642;1.1757039384338204;76.65999999999997;59.517539545867805;3.675703938433822;2.5000000000000018
2021-12-08 18:00:00;481.8221740389975;481.8221740389975;0.0;510.11997507594305;7.089779278176716;1.1757039384338204;76.72000000000003;59.588699834322824;3.675703938433822;2.5000000000000018
2021-12-08 19:00:00;472.79135282609633;472.79135282609633;0.0;501.06756695906085;6.964408101547573;1.1757039384338204;76.72000000000003;59.589785929057086;3.675703938433822;2.5000000000000018
2021-12-08 20:00:00;573.0317199262525;573.0317199262525;0.0;601.6506001272271;8.44670810539004;1.1757039384338204;76.84000000000003;59.88071348268522;3.675703938433822;2.5000000000000018
2021-12-08 21:00:00;562.6069130383323;562.6069130383323;0.0;591.1746419488265;8.190863353496587;1.1757039384338204;76.89999999999998;59.715502950542316;3.675703938433822;2.5000000000000018
2021-12-08 22:00:00;442.8223636862928;442.8223636862928;0.0;471.0713437400809;6.4260557436725705;1.1757039384338204;77.01999999999998;59.566082975069605;3.675703938433822;2.5000000000000018
2021-12-08 23:00:00;558.990719991988;558.990719991988;0.0;587.6048482009285;8.112338005581599;1.1757039384338204;77.07999999999998;59.83393405180408;3.675703938433822;2.5000000000000018
2021-12-09 00:00:00;755.8285629020263;755.8285629020263;0.0;784.9176916840788;10.852969809372764;1.1757039384338204;77.01999999999998;59.80027415820422;3.675703938433822;2.5000000000000018
2021-12-09 01:00:00;668.3973681377381;668.3973681377381;0.0;697.1768815965374;9.56828850060479;1.1757039384338204;76.84000000000003;59.49160006329964;3.675703938433822;2.5000000000000018
2021-12-09 02:00:00;557.5359337183688;557.5359337183688;0.0;586.1353709878134;8.08186981329673;1.1757039384338204;77.07999999999998;59.81220876661746;3.675703938433822;2.5000000000000018
2021-12-09 03:00:00;694.0155655895223;694.0155655895223;0.0;723.0580925961167;9.968518080355045;1.1757039384338204;77.32;60.04996173296507;3.675703938433822;2.5000000000000018
2021-12-09 04:00:00;754.6781706212267;754.6781706212267;0.0;783.9584684498118;10.640703875591099;1.1757039384338204;77.68;60.1382301711721;3.675703938433822;2.5000000000000018
2021-12-09 05:00:00;794.0377342255777;794.0377342255777;0.0;823.3512447893072;10.951643157496836;1.1757039384338204;77.68;59.779854072589444;3.675703938433822;2.5000000000000018
2021-12-09 06:00:00;796.478388966215;796.478388966215;0.0;825.8545194918821;10.964204183722766;1.1757039384338204;77.86000000000001;59.926000855551024;3.675703938433822;2.5000000000000018
2021-12-09 07:00:00;874.0362048420538;874.0362048420538;0.0;903.5395672663124;11.913119007859198;1.1757039384338204;77.74000000000001;59.68188539081842;3.675703938433822;2.5000000000000018
2021-12-09 08:00:00;960.9221904498163;960.9221904498163;0.0;990.6442299891185;13.156739144467098;1.1757039384338204;77.68;59.75248230606411;3.675703938433822;2.5000000000000018
2021-12-09 09:00:00;1181.215671040343;1181.215671040343;0.0;1211.4103878096141;16.202146767660494;1.1757039384338204;77.38;59.57797358629762;3.675703938433822;2.5000000000000018
2021-12-09 10:00:00;1034.0498059094016;1034.0498059094016;0.0;1063.7238990878297;14.380076113456205;1.1757039384338204;76.84000000000003;59.22760399995968;3.675703938433822;2.5000000000000018
2021-12-09 11:00:00;859.6471955903728;859.6471955903728;0.0;888.6600455762942;12.351532788231422;1.1757039384338204;76.0;58.869678705883985;3.675703938433822;2.5000000000000018
2021-12-09 12:00:00;904.8044501630848;904.8044501630848;0.0;934.3715854378365;13.709920019597662;1.1757039384338204;76.77999999999997;60.55310554793624;3.675703938433822;2.5000000000000018
2021-12-09 13:00:00;932.6373896447225;932.6373896447225;0.0;961.7507565808193;13.511939519473213;1.1757039384338204;75.63999999999999;58.692893698467856;3.675703938433822;2.5000000000000018
2021-12-09 14:00:00;902.7283670065755;902.7283670065755;0.0;932.2020749756091;13.966026041098397;1.1757039384338204;76.36000000000001;60.46765708577067;3.675703938433822;2.5000000000000018
2021-12-09 15:00:00;807.9716908610393;807.9716908610393;0.0;837.0966816814989;12.005145151836729;1.1757039384338204;76.42000000000002;59.818057148588764;3.675703938433822;2.5000000000000018
2021-12-09 16:00:00;613.3717276312755;613.3717276312755;0.0;641.9536095719899;9.087899456791538;1.1757039384338204;76.42000000000002;59.601361298741494;3.675703938433822;2.5000000000000018
2021-12-09 17:00:00;564.8756965891994;564.8756965891994;0.0;593.409981605715;8.415415114125611;1.1757039384338204;76.60000000000002;59.810799593077036;3.675703938433822;2.5000000000000018
2021-12-09 18:00:00;482.01830774044856;482.01830774044856;0.0;510.2822688071136;7.120940119727582;1.1757039384338204;76.60000000000002;59.53823901835369;3.675703938433822;2.5000000000000018
2021-12-09 19:00:00;474.2892251076426;474.2892251076426;0.0;502.5224652508849;7.036107940705852;1.1757039384338204;76.54000000000002;59.535115052184324;3.675703938433822;2.5000000000000018
2021-12-09 20:00:00;583.1957722009765;583.1957722009765;0.0;611.76196837764;8.68783551676638;1.1757039384338204;76.54000000000002;59.774303729923815;3.675703938433822;2.5000000000000018
2021-12-09 21:00:00;571.5395785609309;571.5395785609309;0.0;600.0503818863222;8.465583162454205;1.1757039384338204;76.54000000000002;59.663532566781385;3.675703938433822;2.5000000000000018
2021-12-09 22:00:00;458.33361974214205;458.33361974214205;0.0;486.5586739156931;6.791522958903043;1.1757039384338204;76.65999999999997;59.602367416811035;3.675703938433822;2.5000000000000018
2021-12-09 23:00:00;562.1540809422306;562.1540809422306;0.0;590.7505043220314;8.323330272322718;1.1757039384338204;76.84000000000003;59.9411293100851;3.675703938433822;2.5000000000000018
2021-12-10 00:00:00;862.9189772959886;862.9189772959886;0.0;892.3399215856846;12.566180862785082;1.1757039384338204;77.01999999999998;60.11256500349771;3.675703938433822;2.5000000000000018
2021-12-10 01:00:00;748.3125049636856;748.3125049636856;0.0;777.4372359585805;10.691155803612048;1.1757039384338204;77.19999999999999;59.88624017834218;3.675703938433822;2.5000000000000018
2021-12-10 02:00:00;615.1862138497869;615.1862138497869;0.0;643.9856645270091;8.716277970293755;1.1757039384338204;77.38;59.78878495981343;3.675703938433822;2.5000000000000018
2021-12-10 03:00:00;788.5041848469951;788.5041848469951;0.0;817.8006490469556;11.102587193187693;1.1757039384338204;77.5;59.96224624394324;3.675703938433822;2.5000000000000018
2021-12-10 04:00:00;858.7675210085612;858.7675210085612;0.0;888.2354000742334;11.950725407506946;1.1757039384338204;77.56;59.86361657105368;3.675703938433822;2.5000000000000018
2021-12-10 05:00:00;908.262921962559;908.262921962559;0.0;937.928533978107;12.574470883276067;1.1757039384338204;77.80000000000001;60.040499843946236;3.675703938433822;2.5000000000000018
2021-12-10 06:00:00;905.5039212578382;905.5039212578382;0.0;935.1770306203157;12.356781144052569;1.1757039384338204;77.98000000000002;59.96064729228368;3.675703938433822;2.5000000000000018
2021-12-10 07:00:00;995.9532326629306;995.9532326629306;0.0;1025.8260485289168;13.453868941394905;1.1757039384338204;77.98000000000002;59.82579481688737;3.675703938433822;2.5000000000000018
2021-12-10 08:00:00;1077.3212875821166;1077.3212875821166;0.0;1107.4148803096436;14.526433928749388;1.1757039384338204;78.04000000000002;59.88893753753962;3.675703938433822;2.5000000000000018
2021-12-10 09:00:00;1089.8194316869863;1089.8194316869863;0.0;1119.9112544067261;14.630879857501798;1.1757039384338204;77.98000000000002;59.755153691335465;3.675703938433822;2.5000000000000018
2021-12-10 10:00:00;1046.2135923765911;1046.2135923765911;0.0;1076.2230098395262;14.08631220066066;1.1757039384338204;78.04000000000002;59.84903772959842;3.675703938433822;2.5000000000000018
2021-12-10 11:00:00;869.9841021476719;869.9841021476719;0.0;899.4699224427585;11.684830150810177;1.1757039384338204;77.86000000000001;59.532005276973166;3.675703938433822;2.5000000000000018
2021-12-10 12:00:00;818.4759956261412;818.4759956261412;0.0;847.9122233149968;11.130307207314475;1.1757039384338204;77.98000000000002;59.84178881375573;3.675703938433822;2.5000000000000018
2021-12-10 13:00:00;807.4200542822864;807.4200542822864;0.0;836.8111710145466;10.925347460429652;1.1757039384338204;77.98000000000002;59.74343995235938;3.675703938433822;2.5000000000000018
2021-12-10 14:00:00;787.0607238757634;787.0607238757634;0.0;816.4425082595143;10.650905594948556;1.1757039384338204;78.10000000000002;59.848868989382765;3.675703938433822;2.5000000000000018
2021-12-10 15:00:00;823.437569519674;823.437569519674;0.0;853.109846228925;11.076945041061652;1.1757039384338204;78.69999999999999;60.36268847535962;3.675703938433822;2.5000000000000018
2021-12-10 16:00:00;1052.1021721098837;1052.1021721098837;0.0;1082.3628246980925;13.700045863275635;1.1757039384338204;79.06;60.24944731836757;3.675703938433822;2.5000000000000018
2021-12-10 17:00:00;705.0529416480637;705.0529416480637;0.0;734.533747430883;8.972350647458406;1.1757039384338204;79.54000000000002;60.048007950727595;3.675703938433822;2.5000000000000018
2021-12-10 18:00:00;448.55462271815384;448.55462271815384;0.0;477.28316660658356;5.6075750047996875;1.1757039384338204;79.60000000000002;59.33476073083699;3.675703938433822;2.5000000000000018
2021-12-10 19:00:00;433.7222567817131;433.7222567817131;0.0;462.3762395444993;5.469723517839777;1.1757039384338204;79.42000000000002;59.29291670504631;3.675703938433822;2.5000000000000018
2021-12-10 20:00:00;844.2327649330172;844.2327649330172;0.0;874.1413802848887;10.762286149115326;1.1757039384338204;79.72000000000003;60.38127426978525;3.675703938433822;2.5000000000000018
2021-12-10 21:00:00;862.4722858994614;862.4722858994614;0.0;892.3913348567534;10.647834699055249;1.1757039384338204;79.95999999999998;60.00532063540595;3.675703938433822;2.5000000000000018
2021-12-10 22:00:00;858.7873635884908;858.7873635884908;0.0;888.7295428755871;10.465001036514396;1.1757039384338204;80.19999999999999;59.98000466747072;3.675703938433822;2.5000000000000018
2021-12-10 23:00:00;709.549473870354;709.549473870354;0.0;739.0056547525667;8.54462593642607;1.1757039384338204;80.01999999999998;59.42767347439491;3.675703938433822;2.5000000000000018
2021-12-11 00:00:00;1048.3297523088968;1048.3297523088968;0.0;1078.6358868927375;12.773879187358764;1.1757039384338204;79.89999999999998;59.79506049486156;3.675703938433822;2.5000000000000018
2021-12-11 01:00:00;422.4456678237132;422.4456678237132;0.0;451.1535961435506;5.150823296341926;1.1757039384338204;80.01999999999998;59.165562425407074;3.675703938433822;2.5000000000000018
2021-12-11 02:00:00;838.8244411882999;838.8244411882999;0.0;868.7729587966681;10.376992791913626;1.1757039384338204;80.19999999999999;60.266411471675326;3.675703938433822;2.5000000000000018
2021-12-11 03:00:00;759.9014496812489;759.9014496812489;0.0;789.5604247759585;9.16065324803829;1.1757039384338204;80.19999999999999;59.678474707263206;3.675703938433822;2.5000000000000018
2021-12-11 04:00:00;598.081360673425;598.081360673425;0.0;627.3517563096356;7.2203534102191504;1.1757039384338204;80.25999999999999;59.572720956760634;3.675703938433822;2.5000000000000018
2021-12-11 05:00:00;842.4245993805556;842.4245993805556;0.0;872.313123564392;10.19297857476075;1.1757039384338204;80.19999999999999;59.82385584102536;3.675703938433822;2.5000000000000018
2021-12-11 06:00:00;934.5786446768315;934.5786446768315;0.0;964.7095571977567;11.255954004967231;1.1757039384338204;80.32;59.913666461999696;3.675703938433822;2.5000000000000018
2021-12-11 07:00:00;1040.0524630577831;1040.0524630577831;0.0;1070.4652949853776;12.431068432572225;1.1757039384338204;80.5;59.99712121168858;3.675703938433822;2.5000000000000018
2021-12-11 08:00:00;1341.1199186429317;1341.1199186429317;0.0;1372.1652242700495;15.862761171150877;1.1757039384338204;80.32;59.72421580747533;3.675703938433822;2.5000000000000018
2021-12-11 09:00:00;925.280330578701;925.280330578701;0.0;955.1586183097891;10.99930045993192;1.1757039384338204;79.77999999999997;59.1042561675967;3.675703938433822;2.5000000000000018
2021-12-11 10:00:00;984.1393726906277;984.1393726906277;0.0;1014.0730541290524;12.068158226933058;1.1757039384338204;79.18;59.173138909135616;3.675703938433822;2.5000000000000018
2021-12-11 11:00:00;1234.3783575716739;1234.3783575716739;0.0;1264.8807463962048;15.591167873889814;1.1757039384338204;78.69999999999999;59.38380220704079;3.675703938433822;2.5000000000000018
2021-12-11 12:00:00;783.9753544534171;783.9753544534171;0.0;813.2091352120974;10.128136879730697;1.1757039384338204;78.15999999999997;59.042839068156866;3.675703938433822;2.5000000000000018
2021-12-11 13:00:00;503.2142962041676;503.2142962041676;0.0;531.7566838338549;6.740030212446993;1.1757039384338204;78.04000000000002;59.25540553151467;3.675703938433822;2.5000000000000018
2021-12-11 14:00:00;400.3284149033604;400.3284149033604;0.0;428.89713018188905;5.4592655182779755;1.1757039384338204;78.69999999999999;59.99448659583925;3.675703938433822;2.5000000000000018
2021-12-11 15:00:00;469.10545881728336;469.10545881728336;0.0;498.02411850871954;6.227501210621965;1.1757039384338204;79.30000000000001;60.259109109243866;3.675703938433822;2.5000000000000018
2021-12-11 16:00:00;572.4556892670166;572.4556892670166;0.0;601.6381745022705;7.325636295625571;1.1757039384338204;79.60000000000002;60.0457689919931;3.675703938433822;2.5000000000000018
2021-12-11 17:00:00;516.8172027743177;516.8172027743177;0.0;545.8754029244476;6.472892424681191;1.1757039384338204;79.89999999999998;59.82082588395065;3.675703938433822;2.5000000000000018
2021-12-11 18:00:00;711.644034471168;711.644034471168;0.0;741.3242256380427;8.804849505687116;1.1757039384338204;80.32;60.27357355113776;3.675703938433822;2.5000000000000018
2021-12-11 19:00:00;429.9163669693683;429.9163669693683;0.0;458.61440573876973;5.169289527475546;1.1757039384338204;80.07999999999998;58.956418984098946;3.675703938433822;2.5000000000000018
2021-12-11 20:00:00;398.1937582998199;398.1937582998199;0.0;427.0526378430555;4.908704094699047;1.1757039384338204;80.44;59.72593829963267;3.675703938433822;2.5000000000000018
2021-12-11 21:00:00;639.6092278983598;639.6092278983598;0.0;669.1336299484648;7.781497449974449;1.1757039384338204;80.56;60.086108957263264;3.675703938433822;2.5000000000000018
2021-12-11 22:00:00;666.0994852417757;666.0994852417757;0.0;695.6260666448106;7.933144615216183;1.1757039384338204;80.62;59.74237051050699;3.675703938433822;2.5000000000000018
2021-12-11 23:00:00;682.130372881828;682.130372881828;0.0;711.6553879139957;8.088598974811752;1.1757039384338204;80.56;59.611778984866135;3.675703938433822;2.5000000000000018
2021-12-12 00:00:00;672.6816398878959;672.6816398878959;0.0;702.1657328785338;7.993536574855877;1.1757039384338204;80.5;59.58531276657777;3.675703938433822;2.5000000000000018
2021-12-12 01:00:00;473.3879213950805;473.3879213950805;0.0;502.3280886620831;5.647129990717288;1.1757039384338204;80.44;59.260759205379486;3.675703938433822;2.5000000000000018
2021-12-12 02:00:00;303.81955437564;303.81955437564;0.0;332.28481537203976;3.670221516020376;1.1757039384338204;80.5;58.9439626093133;3.675703938433822;2.5000000000000018
2021-12-12 03:00:00;1043.3350695037216;1043.3350695037216;0.0;1073.8804553262182;12.797420402716533;1.1757039384338204;80.62;60.64051861620146;3.675703938433822;2.5000000000000018
2021-12-12 04:00:00;1074.9088128683525;1074.9088128683525;0.0;1105.409109478448;12.655223316955613;1.1757039384338204;80.68;59.88284466562612;3.675703938433822;2.5000000000000018
2021-12-12 05:00:00;1128.0549622423582;1128.0549622423582;0.0;1158.7034939703408;13.221635389879452;1.1757039384338204;80.80000000000001;59.934065027248664;3.675703938433822;2.5000000000000018
2021-12-12 06:00:00;969.2586184557279;969.2586184557279;0.0;999.4542962498308;11.286437822937307;1.1757039384338204;80.62;59.53581804958003;3.675703938433822;2.5000000000000018
2021-12-12 07:00:00;926.0537660336809;926.0537660336809;0.0;956.2166779679092;10.895180047152438;1.1757039384338204;80.74000000000001;59.84354517997059;3.675703938433822;2.5000000000000018
2021-12-12 08:00:00;943.4991194965995;943.4991194965995;0.0;973.7083444969295;11.050788189139675;1.1757039384338204;80.80000000000001;59.82092446707503;3.675703938433822;2.5000000000000018
2021-12-12 09:00:00;976.9744232000875;976.9744232000875;0.0;1006.9405183227718;11.405568806666231;1.1757039384338204;79.84000000000003;58.81976448858239;3.675703938433822;2.5000000000000018
2021-12-12 10:00:00;1043.7981265973;1043.7981265973;0.0;1073.9673022672096;12.742701642811568;1.1757039384338204;79.48000000000002;59.413101495469675;3.675703938433822;2.5000000000000018
2021-12-12 11:00:00;958.436632899543;958.436632899543;0.0;988.1661561143916;11.915547073009936;1.1757039384338204;78.63999999999999;58.89456533585076;3.675703938433822;2.5000000000000018
2021-12-12 12:00:00;779.583973927048;779.583973927048;0.0;808.8725612303213;10.131762774895627;1.1757039384338204;78.27999999999997;59.27158958478253;3.675703938433822;2.5000000000000018
2021-12-12 13:00:00;935.4799955380843;935.4799955380843;0.0;965.1933524152512;12.450767843449114;1.1757039384338204;78.10000000000002;59.64266917986413;3.675703938433822;2.5000000000000018
2021-12-12 14:00:00;1059.3621345537367;1059.3621345537367;0.0;1089.4722043630836;14.199523814919553;1.1757039384338204;78.27999999999997;60.011912472767506;3.675703938433822;2.5000000000000018
2021-12-12 15:00:00;795.645435187566;795.645435187566;0.0;825.4904119832827;10.548781745945012;1.1757039384338204;79.54000000000002;60.907958791824626;3.675703938433822;2.5000000000000018
2021-12-12 16:00:00;525.0443520022603;525.0443520022603;0.0;554.2004631218298;6.5560558991359725;1.1757039384338204;80.13999999999999;60.01319003230685;3.675703938433822;2.5000000000000018
2021-12-12 17:00:00;1149.7352897282851;1149.7352897282851;0.0;1180.4259137840872;14.054502394321942;1.1757039384338204;80.32;60.32257987719595;3.675703938433822;2.5000000000000018
2021-12-12 18:00:00;1188.2003585192851;1188.2003585192851;0.0;1218.921555849812;14.166211930799895;1.1757039384338204;80.38;59.89326582736703;3.675703938433822;2.5000000000000018
2021-12-12 19:00:00;809.9737654628266;809.9737654628266;0.0;839.7476265108369;9.61868277681764;1.1757039384338204;80.32;59.53337924191743;3.675703938433822;2.5000000000000018
2021-12-12 20:00:00;843.4447719170026;843.4447719170026;0.0;873.3933356502879;10.102529762779218;1.1757039384338204;80.5;59.91596816981394;3.675703938433822;2.5000000000000018
2021-12-12 21:00:00;809.898345131258;809.898345131258;0.0;839.6924527236149;9.613843332802457;1.1757039384338204;80.38;59.58428204026865;3.675703938433822;2.5000000000000018
2021-12-12 22:00:00;853.9069249136337;853.9069249136337;0.0;883.84899007179;10.19802760433063;1.1757039384338204;80.44;59.80461403163741;3.675703938433822;2.5000000000000018
2021-12-12 23:00:00;1598.1814789166208;1598.1814789166208;0.0;1629.848234967679;19.013157970679345;1.1757039384338204;80.38;59.96997110515946;3.675703938433822;2.5000000000000018
2021-12-13 00:00:00;1140.4929946563627;1140.4929946563627;0.0;1170.9948986128522;13.495396804257863;1.1757039384338204;80.13999999999999;59.48048822443138;3.675703938433822;2.5000000000000018
2021-12-13 01:00:00;990.7444944453398;990.7444944453398;0.0;1020.9409163842698;11.903125879372901;1.1757039384338204;80.13999999999999;59.71837520739638;3.675703938433822;2.5000000000000018
2021-12-13 02:00:00;1080.3405366934967;1080.3405366934967;0.0;1110.7430997998615;13.010139782260966;1.1757039384338204;80.07999999999998;59.752574835046744;3.675703938433822;2.5000000000000018
2021-12-13 03:00:00;994.3015412701294;994.3015412701294;0.0;1024.4429946426947;11.995904085336951;1.1757039384338204;79.89999999999998;59.56680985532404;3.675703938433822;2.5000000000000018
2021-12-13 04:00:00;922.7098983545256;922.7098983545256;0.0;952.6517287086095;11.244983015799182;1.1757039384338204;79.72000000000003;59.54906333873231;3.675703938433822;2.5000000000000018
2021-12-13 05:00:00;1028.4681483557792;1028.4681483557792;0.0;1058.6911626447484;12.663083295288732;1.1757039384338204;79.65999999999997;59.75415885837157;3.675703938433822;2.5000000000000018
2021-12-13 06:00:00;972.560080550286;972.560080550286;0.0;1002.5848124118318;11.99102795074205;1.1757039384338204;79.48000000000002;59.57255998714504;3.675703938433822;2.5000000000000018
2021-12-13 07:00:00;784.8076401516258;784.8076401516258;0.0;814.3927937931742;9.771639535998666;1.1757039384338204;79.48000000000002;59.63654942787298;3.675703938433822;2.5000000000000018
2021-12-13 08:00:00;1045.6918437304773;1045.6918437304773;0.0;1075.9256485661278;13.071216088275422;1.1757039384338204;79.42000000000002;59.82176432413917;3.675703938433822;2.5000000000000018
2021-12-13 09:00:00;1090.7146113593603;1090.7146113593603;0.0;1120.9927046199189;13.610729993483847;1.1757039384338204;79.24000000000001;59.63024908750049;3.675703938433822;2.5000000000000018
2021-12-13 10:00:00;1245.3260510020598;1245.3260510020598;0.0;1276.0097468939982;15.668741124772223;1.1757039384338204;79.24000000000001;59.85032203676877;3.675703938433822;2.5000000000000018
2021-12-13 11:00:00;1104.6303409406355;1104.6303409406355;0.0;1134.9050018252894;13.880031085326872;1.1757039384338204;79.06;59.592069779676194;3.675703938433822;2.5000000000000018
2021-12-13 12:00:00;764.513838814761;764.513838814761;0.0;793.9200494749102;9.709670188315467;1.1757039384338204;78.94;59.471925436995036;3.675703938433822;2.5000000000000018
2021-12-13 13:00:00;964.8539414707321;964.8539414707321;0.0;994.8383203216227;12.405988395182957;1.1757039384338204;79.0;59.90710234460522;3.675703938433822;2.5000000000000018
2021-12-13 14:00:00;971.3896788066231;971.3896788066231;0.0;1001.3460522428546;12.406611981349016;1.1757039384338204;78.94;59.723172143780914;3.675703938433822;2.5000000000000018
2021-12-13 15:00:00;1035.021061241239;1035.021061241239;0.0;1065.1657175471164;13.254888887941805;1.1757039384338204;79.0;59.86661553527017;3.675703938433822;2.5000000000000018
2021-12-13 16:00:00;1086.4485438714585;1086.4485438714585;0.0;1116.728179297858;13.859579280410983;1.1757039384338204;79.06;59.87560368045308;3.675703938433822;2.5000000000000018
2021-12-13 17:00:00;1129.9835811530106;1129.9835811530106;0.0;1160.3392359857032;14.359477367791536;1.1757039384338204;79.0;59.76035501940049;3.675703938433822;2.5000000000000018
2021-12-13 18:00:00;982.106206248819;982.106206248819;0.0;1012.0602246230151;12.510631287455023;1.1757039384338204;78.88;59.619043889019;3.675703938433822;2.5000000000000018
2021-12-13 19:00:00;975.6681349214425;975.6681349214425;0.0;1005.6744144271537;12.530049822752817;1.1757039384338204;79.0;59.89023646861153;3.675703938433822;2.5000000000000018
2021-12-13 20:00:00;970.8993196267127;970.8993196267127;0.0;1000.8744988783935;12.397721217495752;1.1757039384338204;79.0;59.778447270002516;3.675703938433822;2.5000000000000018
2021-12-13 21:00:00;1012.88690896141;1012.88690896141;0.0;1042.985950713453;12.931750190462305;1.1757039384338204;79.06;59.85687709647675;3.675703938433822;2.5000000000000018
2021-12-13 22:00:00;1014.2965264639838;1014.2965264639838;0.0;1044.4050488302694;12.901910267223517;1.1757039384338204;79.12;59.8462751314558;3.675703938433822;2.5000000000000018
2021-12-13 23:00:00;851.34268910959;851.34268910959;0.0;881.0900128558305;10.794891174939703;1.1757039384338204;79.30000000000001;59.86642415430214;3.675703938433822;2.5000000000000018
2021-12-14 00:00:00;1220.7570355578669;1220.7570355578669;0.0;1251.4513988248377;15.378872372295673;1.1757039384338204;79.48000000000002;60.105067199036796;3.675703938433822;2.5000000000000018
2021-12-14 01:00:00;1308.865786641456;1308.865786641456;0.0;1339.750978058586;16.25618685377842;1.1757039384338204;79.54000000000002;59.91741993381157;3.675703938433822;2.5000000000000018
2021-12-14 02:00:00;1398.6022760238916;1398.6022760238916;0.0;1429.724362842863;17.295150986475733;1.1757039384338204;79.65999999999997;59.977572084347514;3.675703938433822;2.5000000000000018
2021-12-14 03:00:00;1148.9184245219894;1148.9184245219894;0.0;1179.438547736239;14.114412685343241;1.1757039384338204;79.72000000000003;59.824117110478824;3.675703938433822;2.5000000000000018
2021-12-14 04:00:00;1089.4678709745388;1089.4678709745388;0.0;1119.865039437585;13.373784599360848;1.1757039384338204;79.77999999999997;59.84289609209287;3.675703938433822;2.5000000000000018
2021-12-14 05:00:00;1111.1136228195153;1111.1136228195153;0.0;1141.6317109720674;13.61025740736892;1.1757039384338204;80.01999999999998;60.0485133553903;3.675703938433822;2.5000000000000018
2021-12-14 06:00:00;997.5469937055949;997.5469937055949;0.0;1027.7113383165297;12.071398099031354;1.1757039384338204;79.89999999999998;59.6295082324155;3.675703938433822;2.5000000000000018
2021-12-14 07:00:00;1163.559767113929;1163.559767113929;0.0;1194.1693906780035;14.176726937738731;1.1757039384338204;79.95999999999998;59.904168590660845;3.675703938433822;2.5000000000000018
2021-12-14 08:00:00;1159.2984851817835;1159.2984851817835;0.0;1189.8640626105903;14.057108708692969;1.1757039384338204;79.89999999999998;59.7464269460304;3.675703938433822;2.5000000000000018
2021-12-14 09:00:00;1334.7129756945596;1334.7129756945596;0.0;1365.7238378771424;16.228053566690733;1.1757039384338204;79.95999999999998;59.9223324500764;3.675703938433822;2.5000000000000018
2021-12-14 10:00:00;1284.453129052698;1284.453129052698;0.0;1315.3472182881585;15.547536875356093;1.1757039384338204;80.01999999999998;59.876750839251144;3.675703938433822;2.5000000000000018
2021-12-14 11:00:00;1016.6407799249977;1016.6407799249977;0.0;1046.8627195522906;12.27496892147801;1.1757039384338204;79.95999999999998;59.65420288888038;3.675703938433822;2.5000000000000018
2021-12-14 12:00:00;933.9615694691531;933.9615694691531;0.0;963.9606277014548;11.343331525678343;1.1757039384338204;79.84000000000003;59.60657610266861;3.675703938433822;2.5000000000000018
2021-12-14 13:00:00;922.1977126417814;922.1977126417814;0.0;952.2346071487448;11.282674927061711;1.1757039384338204;79.95999999999998;59.86525057424035;3.675703938433822;2.5000000000000018
2021-12-14 14:00:00;918.4391148794839;918.4391148794839;0.0;948.4282133215912;11.176696865000292;1.1757039384338204;79.89999999999998;59.695797989816924;3.675703938433822;2.5000000000000018
2021-12-14 15:00:00;959.3394812949163;959.3394812949163;0.0;989.4593210256126;11.706755664441438;1.1757039384338204;79.95999999999998;59.83610236534423;3.675703938433822;2.5000000000000018
2021-12-14 16:00:00;1309.8839398218827;1309.8839398218827;0.0;1340.867549684112;15.926988443530739;1.1757039384338204;80.07999999999998;60.035144713758314;3.675703938433822;2.5000000000000018
2021-12-14 17:00:00;822.8190841648375;822.8190841648375;0.0;852.6329301881207;9.907420626110444;1.1757039384338204;80.19999999999999;59.70951633304378;3.675703938433822;2.5000000000000018
2021-12-14 18:00:00;928.4941728871795;928.4941728871795;0.0;958.6853670674271;11.186081724758013;1.1757039384338204;80.56;60.154425792086045;3.675703938433822;2.5000000000000018
2021-12-14 19:00:00;407.6927896249128;407.6927896249128;0.0;436.36439798354394;4.82134550062414;1.1757039384338204;80.38;58.83076955784907;3.675703938433822;2.5000000000000018
2021-12-14 20:00:00;1075.895651018738;1075.895651018738;0.0;1106.4946216198816;13.114465133802195;1.1757039384338204;80.62;60.53141097270924;3.675703938433822;2.5000000000000018
2021-12-14 21:00:00;863.6320518060771;863.6320518060771;0.0;893.6234968458372;10.16105526615337;1.1757039384338204;80.68;59.74049188043091;3.675703938433822;2.5000000000000018
2021-12-14 22:00:00;1024.7905704793943;1024.7905704793943;0.0;1055.0414423507202;12.049720603523092;1.1757039384338204;80.25999999999999;59.413015104483634;3.675703938433822;2.5000000000000018
2021-12-14 23:00:00;844.6567962892441;844.6567962892441;0.0;874.4958372504864;10.101028437019243;1.1757039384338204;80.19999999999999;59.58692125443696;3.675703938433822;2.5000000000000018
2021-12-15 00:00:00;1279.0799776816245;1279.0799776816245;0.0;1310.0610912437492;15.39444270851348;1.1757039384338204;80.5;60.2381877769119;3.675703938433822;2.5000000000000018
2021-12-15 01:00:00;1362.158306266203;1362.158306266203;0.0;1393.24156907762;16.07352909987807;1.1757039384338204;80.32;59.682081528428284;3.675703938433822;2.5000000000000018
2021-12-15 02:00:00;1008.1916619712357;1008.1916619712357;0.0;1038.6131721398087;11.983244021398926;1.1757039384338204;80.86000000000001;60.22378078691503;3.675703938433822;2.5000000000000018
2021-12-15 03:00:00;1024.7677726444444;1024.7677726444444;0.0;1055.1453822823144;11.924682765461798;1.1757039384338204;80.80000000000001;59.7323459616689;3.675703938433822;2.5000000000000018
2021-12-15 04:00:00;934.3690001869411;934.3690001869411;0.0;964.4658887771469;10.893992465930111;1.1757039384338204;80.56;59.48097537782496;3.675703938433822;2.5000000000000018
2021-12-15 05:00:00;1041.2844803635064;1041.2844803635064;0.0;1071.7183502955297;12.295163185452894;1.1757039384338204;80.68;59.926226183760036;3.675703938433822;2.5000000000000018
2021-12-15 06:00:00;1223.1648826592975;1223.1648826592975;0.0;1254.0808857626785;14.34069634976257;1.1757039384338204;80.98000000000002;60.15878743096772;3.675703938433822;2.5000000000000018
2021-12-15 07:00:00;1160.7469104474555;1160.7469104474555;0.0;1191.3394908073756;13.390335293452006;1.1757039384338204;80.5;59.316642488799346;3.675703938433822;2.5000000000000018
2021-12-15 08:00:00;1526.015719283139;1526.015719283139;0.0;1557.5799557524003;17.99854491240973;1.1757039384338204;80.74000000000001;60.1354248956236;3.675703938433822;2.5000000000000018
2021-12-15 09:00:00;1238.1359277703873;1238.1359277703873;0.0;1268.98505646241;14.409768799059758;1.1757039384338204;80.68;59.712328459188655;3.675703938433822;2.5000000000000018
2021-12-15 10:00:00;1296.7016175774588;1296.7016175774588;0.0;1327.6553092382812;15.159535178426907;1.1757039384338204;80.5;59.64788262034972;3.675703938433822;2.5000000000000018
2021-12-15 11:00:00;1068.1288062793797;1068.1288062793797;0.0;1098.5807026482432;12.58882064295749;1.1757039384338204;80.56;59.782292430530845;3.675703938433822;2.5000000000000018
2021-12-15 12:00:00;923.8626994495534;923.8626994495534;0.0;953.9317702200818;10.88884589902108;1.1757039384338204;80.44;59.58135124480168;3.675703938433822;2.5000000000000018
2021-12-15 13:00:00;1031.4230488601117;1031.4230488601117;0.0;1061.8313831185533;12.251807463699171;1.1757039384338204;80.62;59.98492254472018;3.675703938433822;2.5000000000000018
2021-12-15 14:00:00;915.3586008749378;915.3586008749378;0.0;945.419752643538;10.76705270257035;1.1757039384338204;80.5;59.59363431908645;3.675703938433822;2.5000000000000018
2021-12-15 15:00:00;1049.8786728366376;1049.8786728366376;0.0;1080.3222368853299;12.436837389399255;1.1757039384338204;80.62;59.93792688468869;3.675703938433822;2.5000000000000018
2021-12-15 16:00:00;1001.2033768039101;1001.2033768039101;0.0;1031.5075637457483;11.772295581941982;1.1757039384338204;80.62;59.75771045947789;3.675703938433822;2.5000000000000018
2021-12-15 17:00:00;951.452457487731;951.452457487731;0.0;981.639166065064;11.19238502111638;1.1757039384338204;80.62;59.73762233635529;3.675703938433822;2.5000000000000018
2021-12-15 18:00:00;928.2607094479873;928.2607094479873;0.0;958.4875130078286;10.928382748007044;1.1757039384338204;80.92000000000002;60.037558573565775;3.675703938433822;2.5000000000000018
2021-12-15 19:00:00;1049.3780756126223;1049.3780756126223;0.0;1079.8995567673242;12.188376759626246;1.1757039384338204;81.10000000000002;60.00457875086704;3.675703938433822;2.5000000000000018
2021-12-15 20:00:00;1077.9624246809483;1077.9624246809483;0.0;1108.5336311888225;12.388482250121026;1.1757039384338204;81.15999999999997;59.855002864301355;3.675703938433822;2.5000000000000018
2021-12-15 21:00:00;865.6774144687173;865.6774144687173;0.0;895.7155902605462;9.914941174218704;1.1757039384338204;81.10000000000002;59.59048088321043;3.675703938433822;2.5000000000000018
2021-12-15 22:00:00;829.2417971977519;829.2417971977519;0.0;859.2526417840961;9.55551612833007;1.1757039384338204;81.22000000000003;59.80996211382046;3.675703938433822;2.5000000000000018
2021-12-15 23:00:00;866.8252080343593;866.8252080343593;0.0;896.9050029152302;9.942781504854135;1.1757039384338204;81.22000000000003;59.74222638970235;3.675703938433822;2.5000000000000018
2021-12-16 00:00:00;939.8921522316436;939.8921522316436;0.0;970.1250661796928;10.771123147457983;1.1757039384338204;81.15999999999997;59.71542495874951;3.675703938433822;2.5000000000000018
2021-12-16 01:00:00;972.2019401915011;972.2019401915011;0.0;1002.535569700491;11.156958403173721;1.1757039384338204;81.22000000000003;59.82537464235031;3.675703938433822;2.5000000000000018
2021-12-16 02:00:00;1007.0972150418014;1007.0972150418014;0.0;1037.5017345379754;11.519997629265623;1.1757039384338204;81.22000000000003;59.7769207165897;3.675703938433822;2.5000000000000018
2021-12-16 03:00:00;1024.8212284588562;1024.8212284588562;0.0;1055.2844185444508;11.715595830948905;1.1757039384338204;81.27999999999997;59.83352826120961;3.675703938433822;2.5000000000000018
2021-12-16 04:00:00;935.7823083728101;935.7823083728101;0.0;966.0481407694009;10.667343711678132;1.1757039384338204;81.34000000000003;59.77779404650232;3.675703938433822;2.5000000000000018
2021-12-16 05:00:00;1049.0892131291723;1049.0892131291723;0.0;1079.549379004878;11.942199870671272;1.1757039384338204;81.10000000000002;59.576698664122716;3.675703938433822;2.5000000000000018
2021-12-16 06:00:00;1223.1742089584097;1223.1742089584097;0.0;1254.0480327273508;14.046884490331918;1.1757039384338204;81.04000000000002;59.78383710205708;3.675703938433822;2.5000000000000018
2021-12-16 07:00:00;1226.326421491735;1226.326421491735;0.0;1257.2244187292815;14.096795544177175;1.1757039384338204;81.10000000000002;59.86544734025455;3.675703938433822;2.5000000000000018
2021-12-16 08:00:00;1525.5115004692736;1525.5115004692736;0.0;1556.9961109092799;17.487248432736397;1.1757039384338204;80.68;59.48093250998119;3.675703938433822;2.5000000000000018
2021-12-16 09:00:00;1338.153466563876;1338.153466563876;0.0;1369.0450278259898;15.598708836535891;1.1757039384338204;79.95999999999998;59.063199804598696;3.675703938433822;2.5000000000000018
2021-12-16 10:00:00;1280.7829523703356;1280.7829523703356;0.0;1311.557611287361;15.477178888947865;1.1757039384338204;79.65999999999997;59.48347920278417;3.675703938433822;2.5000000000000018
2021-12-16 11:00:00;1028.0661836091854;1028.0661836091854;0.0;1058.0547350077582;12.630183577061901;1.1757039384338204;79.0;59.054304633625236;3.675703938433822;2.5000000000000018
2021-12-16 12:00:00;950.826872043135;950.826872043135;0.0;980.8054831871654;12.11310298872894;1.1757039384338204;79.18;59.90128047934087;3.675703938433822;2.5000000000000018
2021-12-16 13:00:00;945.8511430165471;945.8511430165471;0.0;975.6920760527262;11.97053391532786;1.1757039384338204;78.88;59.47337713767729;3.675703938433822;2.5000000000000018
2021-12-16 14:00:00;928.2453779921867;928.2453779921867;0.0;958.1963827998301;11.925508381412838;1.1757039384338204;79.18;60.04941129819633;3.675703938433822;2.5000000000000018
2021-12-16 15:00:00;956.3406029027539;956.3406029027539;0.0;986.677252762933;12.111197657028614;1.1757039384338204;80.32;60.92281385273151;3.675703938433822;2.5000000000000018
2021-12-16 16:00:00;1333.4119502418944;1333.4119502418944;0.0;1364.498907392217;15.956833592453187;1.1757039384338204;80.44;60.08002755597482;3.675703938433822;2.5000000000000018
2021-12-16 17:00:00;825.5111180108661;825.5111180108661;0.0;855.2669265290443;9.764076344115253;1.1757039384338204;80.19999999999999;59.3444704721461;3.675703938433822;2.5000000000000018
2021-12-16 18:00:00;471.56701294272824;471.56701294272824;0.0;500.51723999669076;5.679223780643597;1.1757039384338204;80.38;59.39636279345933;3.675703938433822;2.5000000000000018
2021-12-16 19:00:00;403.2116953994275;403.2116953994275;0.0;432.0084297353515;4.883303610867282;1.1757039384338204;80.44;59.37656464281963;3.675703938433822;2.5000000000000018
2021-12-16 20:00:00;998.6026365787638;998.6026365787638;0.0;1028.9271225917244;12.145471679963514;1.1757039384338204;80.32;60.149301430896685;3.675703938433822;2.5000000000000018
2021-12-16 21:00:00;1043.4787458359397;1043.4787458359397;0.0;1073.8787598795525;12.462626552732836;1.1757039384338204;80.44;59.92382566571621;3.675703938433822;2.5000000000000018
2021-12-16 22:00:00;1031.533959343009;1031.533959343009;0.0;1061.863936195231;12.234893883008905;1.1757039384338204;80.38;59.715763012684704;3.675703938433822;2.5000000000000018
2021-12-16 23:00:00;872.2168526711285;872.2168526711285;0.0;902.2406050927871;10.373692304395385;1.1757039384338204;80.62;59.91192563406389;3.675703938433822;2.5000000000000018
2021-12-17 00:00:00;1243.1265404894777;1243.1265404894777;0.0;1273.9677673323135;14.657503190174568;1.1757039384338204;80.5;59.80577568681849;3.675703938433822;2.5000000000000018
2021-12-17 01:00:00;1335.478120616632;1335.478120616632;0.0;1366.541705608897;15.751980043539366;1.1757039384338204;80.5;59.844369922721455;3.675703938433822;2.5000000000000018
2021-12-17 02:00:00;981.4651636688556;981.4651636688556;0.0;1011.7077002671872;11.570078939948175;1.1757039384338204;80.56;59.7405408564498;3.675703938433822;2.5000000000000018
2021-12-17 03:00:00;996.4226821771006;996.4226821771006;0.0;1026.7241261966703;11.759021607326323;1.1757039384338204;80.62;59.83101487451859;3.675703938433822;2.5000000000000018
2021-12-17 04:00:00;1082.077051024994;1082.077051024994;0.0;1112.539881648678;12.731320265629428;1.1757039384338204;80.5;59.69379589195387;3.675703938433822;2.5000000000000018
2021-12-17 05:00:00;1012.7769803673447;1012.7769803673447;0.0;1043.1459139372091;11.971182485111791;1.1757039384338204;80.68;59.93283696444837;3.675703938433822;2.5000000000000018
2021-12-17 06:00:00;1189.95110184589;1189.95110184589;0.0;1220.744034847909;13.957628803867165;1.1757039384338204;80.80000000000001;59.97602296817604;3.675703938433822;2.5000000000000018
2021-12-17 07:00:00;1192.5307989044986;1192.5307989044986;0.0;1223.3374706174252;13.87575476209907;1.1757039384338204;80.92000000000002;59.92864988381939;3.675703938433822;2.5000000000000018
2021-12-17 08:00:00;1482.532784906605;1482.532784906605;0.0;1513.9385112446448;17.148685437128222;1.1757039384338204;80.68;59.66022261718575;3.675703938433822;2.5000000000000018
2021-12-17 09:00:00;1301.7646724503159;1301.7646724503159;0.0;1332.58759301491;15.184565600822289;1.1757039384338204;80.01999999999998;59.124916888471034;3.675703938433822;2.5000000000000018
2021-12-17 10:00:00;1251.758544234945;1251.758544234945;0.0;1282.5638077595886;15.0884421980303;1.1757039384338204;80.01999999999998;59.7811753968399;3.675703938433822;2.5000000000000018
2021-12-17 11:00:00;993.9893142155729;993.9893142155729;0.0;1024.0549686710222;12.003282637815033;1.1757039384338204;79.65999999999997;59.347005717902334;3.675703938433822;2.5000000000000018
2021-12-17 12:00:00;922.2612712373422;922.2612712373422;0.0;952.0968886196956;11.369284574737875;1.1757039384338204;79.30000000000001;59.36121371178115;3.675703938433822;2.5000000000000018
2021-12-17 13:00:00;912.0540429780548;912.0540429780548;0.0;941.9329387076223;11.466713761329784;1.1757039384338204;79.30000000000001;59.74167213210961;3.675703938433822;2.5000000000000018
2021-12-17 14:00:00;896.599263303983;896.599263303983;0.0;926.625237123811;11.28201039823639;1.1757039384338204;79.84000000000003;60.28452640350889;3.675703938433822;2.5000000000000018
2021-12-17 15:00:00;931.118823339627;931.118823339627;0.0;961.2770747804859;11.412578070530218;1.1757039384338204;80.25999999999999;60.20532939175587;3.675703938433822;2.5000000000000018
2021-12-17 16:00:00;1296.0915610471675;1296.0915610471675;0.0;1327.0981064916034;15.544501683556643;1.1757039384338204;80.44;60.11282926958637;3.675703938433822;2.5000000000000018
2021-12-17 17:00:00;799.5921676916604;799.5921676916604;0.0;829.3469291568705;9.461429553379089;1.1757039384338204;80.38;59.50962798622362;3.675703938433822;2.5000000000000018
2021-12-17 18:00:00;455.62162367553077;455.62162367553077;0.0;484.5143155637974;5.4437853697779275;1.1757039384338204;80.44;59.248762012338545;3.675703938433822;2.5000000000000018
2021-12-17 19:00:00;1023.666383849993;1023.666383849993;0.0;1054.1209405570648;12.38674598244886;1.1757039384338204;80.62;60.35792498217586;3.675703938433822;2.5000000000000018
2021-12-17 20:00:00;1048.8506328343954;1048.8506328343954;0.0;1079.323720826608;12.345104238495065;1.1757039384338204;80.80000000000001;59.98350195126608;3.675703938433822;2.5000000000000018
2021-12-17 21:00:00;842.228580676081;842.228580676081;0.0;872.2139023038658;9.818833243266017;1.1757039384338204;80.92000000000002;59.76983158447666;3.675703938433822;2.5000000000000018
2021-12-17 22:00:00;806.7738458548072;806.7738458548072;0.0;836.7439672869035;9.383621224886488;1.1757039384338204;81.15999999999997;59.92888363869997;3.675703938433822;2.5000000000000018
2021-12-17 23:00:00;845.1828068002876;845.1828068002876;0.0;875.1264432709991;9.72890397210333;1.1757039384338204;80.92000000000002;59.503051135923556;3.675703938433822;2.5000000000000018
2021-12-18 00:00:00;712.3466470493588;712.3466470493588;0.0;741.976314989735;8.281843618183663;1.1757039384338204;80.86000000000001;59.52887669906852;3.675703938433822;2.5000000000000018
2021-12-18 01:00:00;662.222977413402;662.222977413402;0.0;691.8176954511349;7.750099867247502;1.1757039384338204;81.04000000000002;59.786274017313076;3.675703938433822;2.5000000000000018
2021-12-18 02:00:00;607.9886383354935;607.9886383354935;0.0;637.4194910428886;7.069394828996422;1.1757039384338204;81.04000000000002;59.57189004751814;3.675703938433822;2.5000000000000018
2021-12-18 03:00:00;638.1972918595498;638.1972918595498;0.0;667.652336111163;7.4344816000563165;1.1757039384338204;80.86000000000001;59.477898263407496;3.675703938433822;2.5000000000000018
2021-12-18 04:00:00;674.887712791838;674.887712791838;0.0;704.4667269892036;7.918808691214688;1.1757039384338204;80.86000000000001;59.678761807094645;3.675703938433822;2.5000000000000018
2021-12-18 05:00:00;784.8943220098247;784.8943220098247;0.0;814.5841746346357;9.199384814601734;1.1757039384338204;80.38;59.29721925792239;3.675703938433822;2.5000000000000018
2021-12-18 06:00:00;879.2331499373681;879.2331499373681;0.0;909.1435578707765;10.503004724195838;1.1757039384338204;80.13999999999999;59.530397552109264;3.675703938433822;2.5000000000000018
2021-12-18 07:00:00;975.9356815389476;975.9356815389476;0.0;1006.1346314638267;11.773969855753714;1.1757039384338204;80.19999999999999;59.85377289316074;3.675703938433822;2.5000000000000018
2021-12-18 08:00:00;1236.3987676678826;1236.3987676678826;0.0;1267.1751848407164;14.851920255193921;1.1757039384338204;80.07999999999998;59.765564414640835;3.675703938433822;2.5000000000000018
2021-12-18 09:00:00;860.4852707666095;860.4852707666095;0.0;890.3928069415783;10.362436677186555;1.1757039384338204;80.19999999999999;59.741656661336435;3.675703938433822;2.5000000000000018
2021-12-18 10:00:00;914.0261260312824;914.0261260312824;0.0;943.6105528205259;11.002867425274188;1.1757039384338204;78.88;58.46085192166316;3.675703938433822;2.5000000000000018
2021-12-18 11:00:00;1166.703142672174;1166.703142672174;0.0;1197.1418894505896;14.969442925215182;1.1757039384338204;78.88;59.83895855133005;3.675703938433822;2.5000000000000018
2021-12-18 12:00:00;738.354802256486;738.354802256486;0.0;767.3489025200421;9.464064748364894;1.1757039384338204;77.92000000000002;58.61517437745823;3.675703938433822;2.5000000000000018
2021-12-18 13:00:00;175.33859531356262;175.33859531356262;0.0;202.6837453169411;2.534035358958045;1.1757039384338204;77.32;58.27605318660011;3.675703938433822;2.5000000000000018
2021-12-18 14:00:00;148.39836491896418;148.39836491896418;0.0;175.6805292295962;2.219074963281263;1.1757039384338204;77.44;58.59039008246589;3.675703938433822;2.5000000000000018
2021-12-18 15:00:00;313.799013806285;313.799013806285;0.0;341.985254125041;4.806446950408376;1.1757039384338204;77.32;60.379199166019305;3.675703938433822;2.5000000000000018
2021-12-18 16:00:00;404.54100983797343;404.54100983797343;0.0;432.8639528667984;5.851225358718074;1.1757039384338204;77.5;59.88610895970584;3.675703938433822;2.5000000000000018
2021-12-18 17:00:00;495.680513201779;495.680513201779;0.0;524.2730750973718;7.022842194461129;1.1757039384338204;77.68;59.9055834339149;3.675703938433822;2.5000000000000018
2021-12-18 18:00:00;471.32848357139346;471.32848357139346;0.0;499.6875784807687;6.5649405843489514;1.1757039384338204;77.44;59.31748518924178;3.675703938433822;2.5000000000000018
2021-12-18 19:00:00;484.892250786124;484.892250786124;0.0;513.4183607850166;6.853377775126112;1.1757039384338204;77.62;59.783179841443086;3.675703938433822;2.5000000000000018
2021-12-18 20:00:00;521.729738323043;521.729738323043;0.0;550.2775317015697;7.295875186301933;1.1757039384338204;77.5;59.542118788581604;3.675703938433822;2.5000000000000018
2021-12-18 21:00:00;446.44476240676886;446.44476240676886;0.0;474.78152280655405;6.269664634161938;1.1757039384338204;77.5;59.469813967417;3.675703938433822;2.5000000000000018
2021-12-18 22:00:00;676.0561766562896;676.0561766562896;0.0;705.1122823359865;9.54560646301501;1.1757039384338204;77.62;60.032445202183965;3.675703938433822;2.5000000000000018
2021-12-18 23:00:00;533.9806617790246;533.9806617790246;0.0;562.6889510596527;7.40352138266557;1.1757039384338204;77.92000000000002;59.824076067127976;3.675703938433822;2.5000000000000018
2021-12-19 00:00:00;697.3159726145152;697.3159726145152;0.0;726.477358142838;9.559948343485186;1.1757039384338204;78.04000000000002;59.94672236469847;3.675703938433822;2.5000000000000018
2021-12-19 01:00:00;602.2475392398527;602.2475392398527;0.0;631.0855603579204;8.152068333903976;1.1757039384338204;77.98000000000002;59.54805603223792;3.675703938433822;2.5000000000000018
