Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-12-19 02:00:00;520.0365337455103;520.0365337455103;0.0;548.6655446944897;7.082933667608415;1.1757039384338204;77.98000000000002;59.536420033113586;3.675703938433822;2.5000000000000018
2021-12-19 03:00:00;693.8247077513884;693.8247077513884;0.0;723.0629469983857;9.485430951853367;1.1757039384338204;78.27999999999997;60.130287520169304;3.675703938433822;2.5000000000000018
2021-12-19 04:00:00;1117.2067017800575;1117.2067017800575;0.0;1147.258727517388;14.925118074134009;1.1757039384338204;77.68;59.378178967274835;3.675703938433822;2.5000000000000018
2021-12-19 05:00:00;667.9667664895895;667.9667664895895;0.0;697.2534752883206;9.142939147847544;1.1757039384338204;78.57999999999998;60.422520274173735;3.675703938433822;2.5000000000000018
2021-12-19 06:00:00;764.1162190710676;764.1162190710676;0.0;793.4763630350706;10.058832595801611;1.1757039384338204;78.45999999999998;59.6782038243054;3.675703938433822;2.5000000000000018
2021-12-19 07:00:00;668.8453873417874;668.8453873417874;0.0;698.0509058238438;8.826121067077887;1.1757039384338204;78.69999999999999;59.86923670527551;3.675703938433822;2.5000000000000018
2021-12-19 08:00:00;766.5609020556274;766.5609020556274;0.0;795.990093853184;10.018163080358905;1.1757039384338204;78.69999999999999;59.78221543238891;3.675703938433822;2.5000000000000018
2021-12-19 09:00:00;785.0199964176846;785.0199964176846;0.0;814.3542346503659;10.227435870985566;1.1757039384338204;78.34000000000003;59.38179113525359;3.675703938433822;2.5000000000000018
2021-12-19 10:00:00;839.5222579996639;839.5222579996639;0.0;869.0609445031097;11.137947426231246;1.1757039384338204;78.34000000000003;59.762136002059094;3.675703938433822;2.5000000000000018
2021-12-19 11:00:00;810.8819942243675;810.8819942243675;0.0;840.1484947002613;10.75112283373129;1.1757039384338204;77.80000000000001;59.19400330787681;3.675703938433822;2.5000000000000018
2021-12-19 12:00:00;670.7849471334691;670.7849471334691;0.0;699.7313773457047;9.15981752147038;1.1757039384338204;77.68;59.49156900764433;3.675703938433822;2.5000000000000018
2021-12-19 13:00:00;782.6837242938124;782.6837242938124;0.0;811.9917549265374;10.807951809793323;1.1757039384338204;77.74000000000001;59.85211766826882;3.675703938433822;2.5000000000000018
2021-12-19 14:00:00;866.4877990497223;866.4877990497223;0.0;895.9518019741166;11.892301343261261;1.1757039384338204;77.62;59.682188683625725;3.675703938433822;2.5000000000000018
2021-12-19 15:00:00;730.0548072273185;730.0548072273185;0.0;759.1942203213242;10.066522449879777;1.1757039384338204;77.68;59.723398845239444;3.675703938433822;2.5000000000000018
2021-12-19 16:00:00;599.6664440110277;599.6664440110277;0.0;628.521074556412;8.269478022133267;1.1757039384338204;77.86000000000001;59.76358877623824;3.675703938433822;2.5000000000000018
2021-12-19 17:00:00;923.3410884531163;923.3410884531163;0.0;953.0787436913267;12.662517423887;1.1757039384338204;77.98000000000002;60.05911564452259;3.675703938433822;2.5000000000000018
2021-12-19 18:00:00;908.3458291500127;908.3458291500127;0.0;938.0771015625353;12.269146540995468;1.1757039384338204;78.22000000000003;60.0156619800793;3.675703938433822;2.5000000000000018
2021-12-19 19:00:00;690.2326797740837;690.2326797740837;0.0;719.463039279652;9.203809940762053;1.1757039384338204;78.51999999999998;59.90806377570317;3.675703938433822;2.5000000000000018
2021-12-19 20:00:00;736.718157571519;736.718157571519;0.0;765.9677131677068;9.714856566749397;1.1757039384338204;78.34000000000003;59.567384698181684;3.675703938433822;2.5000000000000018
2021-12-19 21:00:00;741.77005336028;741.77005336028;0.0;771.1030351620988;9.85724874507811;1.1757039384338204;78.45999999999998;59.834522901782975;3.675703938433822;2.5000000000000018
2021-12-19 22:00:00;720.8405974060125;720.8405974060125;0.0;750.0724949848084;9.519725148427463;1.1757039384338204;78.39999999999998;59.64014228377192;3.675703938433822;2.5000000000000018
2021-12-19 23:00:00;1061.0742401068455;1061.0742401068455;0.0;1091.1071954248062;14.059577856906133;1.1757039384338204;78.15999999999997;59.68238778958158;3.675703938433822;2.5000000000000018
2021-12-20 00:00:00;1070.849515635793;1070.849515635793;0.0;1101.0426163853695;14.278005842883587;1.1757039384338204;78.51999999999998;60.15938250298865;3.675703938433822;2.5000000000000018
2021-12-20 01:00:00;976.8627779586595;976.8627779586595;0.0;1006.8256706662328;12.785376161383187;1.1757039384338204;78.69999999999999;59.950422768027465;3.675703938433822;2.5000000000000018
2021-12-20 02:00:00;1051.2757950591174;1051.2757950591174;0.0;1081.337798762361;13.639219502403131;1.1757039384338204;78.51999999999998;59.64345207052776;3.675703938433822;2.5000000000000018
2021-12-20 03:00:00;985.5750706140471;985.5750706140471;0.0;1015.4980580970443;12.889930343309134;1.1757039384338204;78.51999999999998;59.762315087189506;3.675703938433822;2.5000000000000018
2021-12-20 04:00:00;928.2302051408282;928.2302051408282;0.0;958.0361986787779;12.15643510383415;1.1757039384338204;78.57999999999998;59.81595816701753;3.675703938433822;2.5000000000000018
2021-12-20 05:00:00;1022.332808770223;1022.332808770223;0.0;1052.333278625594;13.360506953977255;1.1757039384338204;78.45999999999998;59.706554236827344;3.675703938433822;2.5000000000000018
2021-12-20 06:00:00;972.3759807473114;972.3759807473114;0.0;1002.3019844304325;12.76439856216494;1.1757039384338204;78.57999999999998;59.88398949358583;3.675703938433822;2.5000000000000018
2021-12-20 07:00:00;819.7865166289953;819.7865166289953;0.0;849.3481893137193;10.704885652945137;1.1757039384338204;78.69999999999999;59.80902200017681;3.675703938433822;2.5000000000000018
2021-12-20 08:00:00;1021.7229679536442;1021.7229679536442;0.0;1051.826398543291;13.293441567243622;1.1757039384338204;78.82;59.981021731714804;3.675703938433822;2.5000000000000018
2021-12-20 09:00:00;1084.0757246849112;1084.0757246849112;0.0;1114.2820634170719;13.966324800620384;1.1757039384338204;78.75999999999999;59.76393217385606;3.675703938433822;2.5000000000000018
2021-12-20 10:00:00;1213.5966760626623;1213.5966760626623;0.0;1244.130026599338;15.663918767391948;1.1757039384338204;78.75999999999999;59.848931875639096;3.675703938433822;2.5000000000000018
2021-12-20 11:00:00;1069.8016124191456;1069.8016124191456;0.0;1099.9724906350723;13.789718409141054;1.1757039384338204;78.75999999999999;59.76771862880389;3.675703938433822;2.5000000000000018
2021-12-20 12:00:00;759.2176020629017;759.2176020629017;0.0;788.6255092943713;9.803665274153484;1.1757039384338204;78.82;59.6671655087556;3.675703938433822;2.5000000000000018
2021-12-20 13:00:00;958.6431154665077;958.6431154665077;0.0;988.5313384042142;12.409868071047303;1.1757039384338204;78.69999999999999;59.73407683027102;3.675703938433822;2.5000000000000018
2021-12-20 14:00:00;961.5547717914566;961.5547717914566;0.0;991.5790857869247;12.474563547097672;1.1757039384338204;79.06;60.13426703713213;3.675703938433822;2.5000000000000018
2021-12-20 15:00:00;1028.389804466696;1028.389804466696;0.0;1058.5403197263824;13.09925082067417;1.1757039384338204;79.12;59.879708100184985;3.675703938433822;2.5000000000000018
2021-12-20 16:00:00;1093.216590551802;1093.216590551802;0.0;1123.6304197956465;13.860428605939799;1.1757039384338204;79.48000000000002;60.17821215935214;3.675703938433822;2.5000000000000018
2021-12-20 17:00:00;1146.366973188841;1146.366973188841;0.0;1176.959108910077;14.26147577633748;1.1757039384338204;79.84000000000003;60.19067592869624;3.675703938433822;2.5000000000000018
2021-12-20 18:00:00;929.2554347562321;929.2554347562321;0.0;959.3206790159306;11.34537528414439;1.1757039384338204;80.01999999999998;59.88759540698533;3.675703938433822;2.5000000000000018
2021-12-20 19:00:00;926.3233588865647;926.3233588865647;0.0;956.3419810808682;11.237964328432358;1.1757039384338204;79.95999999999998;59.69828132646472;3.675703938433822;2.5000000000000018
2021-12-20 20:00:00;946.8620383810991;946.8620383810991;0.0;976.8998213393604;11.518261712477711;1.1757039384338204;79.84000000000003;59.64639775661459;3.675703938433822;2.5000000000000018
2021-12-20 21:00:00;979.3258101287361;979.3258101287361;0.0;1009.5008264026612;11.978835008180498;1.1757039384338204;79.95999999999998;59.89483177157558;3.675703938433822;2.5000000000000018
2021-12-20 22:00:00;974.4414325822512;974.4414325822512;0.0;1004.6198238305583;11.84578748358563;1.1757039384338204;80.07999999999998;59.887573242253495;3.675703938433822;2.5000000000000018
2021-12-20 23:00:00;822.0102321039072;822.0102321039072;0.0;851.8286260484641;9.934036388129742;1.1757039384338204;80.19999999999999;59.783692709471495;3.675703938433822;2.5000000000000018
2021-12-21 00:00:00;930.5246644699175;930.5246644699175;0.0;960.7336070326829;11.211292086075488;1.1757039384338204;80.62;60.2168122892233;3.675703938433822;2.5000000000000018
2021-12-21 01:00:00;961.2399575938757;961.2399575938757;0.0;991.4879665879416;11.3294761538221;1.1757039384338204;80.74000000000001;59.90332933066111;3.675703938433822;2.5000000000000018
2021-12-21 02:00:00;993.6059655539196;993.6059655539196;0.0;1023.9809630828279;11.631040971584735;1.1757039384338204;80.98000000000002;60.018420395403496;3.675703938433822;2.5000000000000018
2021-12-21 03:00:00;1010.4082198657834;1010.4082198657834;0.0;1040.733155090356;11.689479809331118;1.1757039384338204;80.80000000000001;59.60199868628496;3.675703938433822;2.5000000000000018
2021-12-21 04:00:00;920.9705456636142;920.9705456636142;0.0;951.0720889129648;10.737985256928702;1.1757039384338204;80.68;59.591711085712916;3.675703938433822;2.5000000000000018
2021-12-21 05:00:00;1042.2509040184013;1042.2509040184013;0.0;1072.9327894887497;12.240597831735496;1.1757039384338204;81.57999999999998;60.71008894784575;3.675703938433822;2.5000000000000018
2021-12-21 06:00:00;1204.9928120060617;1204.9928120060617;0.0;1235.764379908638;13.558121013843452;1.1757039384338204;81.04000000000002;59.33864374543202;3.675703938433822;2.5000000000000018
2021-12-21 07:00:00;1207.9566649393796;1207.9566649393796;0.0;1238.842654309543;13.877666916383015;1.1757039384338204;81.22000000000003;59.96552412032929;3.675703938433822;2.5000000000000018
2021-12-21 08:00:00;1117.6239777550581;1117.6239777550581;0.0;1148.0150656668056;12.745652021735808;1.1757039384338204;80.32;58.87449686444262;3.675703938433822;2.5000000000000018
2021-12-21 09:00:00;1319.5510118739944;1319.5510118739944;0.0;1350.4805432276214;15.697418975993159;1.1757039384338204;80.01999999999998;59.536187535382794;3.675703938433822;2.5000000000000018
2021-12-21 10:00:00;1249.2490801209162;1249.2490801209162;0.0;1279.7374859260196;15.067378597291361;1.1757039384338204;79.0;58.777543954080215;3.675703938433822;2.5000000000000018
2021-12-21 11:00:00;1013.7863489699429;1013.7863489699429;0.0;1043.808513531791;12.871592389516426;1.1757039384338204;78.88;59.57191215551495;3.675703938433822;2.5000000000000018
2021-12-21 12:00:00;949.2544491783226;949.2544491783226;0.0;979.0474937945681;12.183793762770055;1.1757039384338204;78.57999999999998;59.447490809482815;3.675703938433822;2.5000000000000018
2021-12-21 13:00:00;943.1287412250205;943.1287412250205;0.0;972.8588304546704;12.309879074189332;1.1757039384338204;78.27999999999997;59.4631575700987;3.675703938433822;2.5000000000000018
2021-12-21 14:00:00;923.0224218298732;923.0224218298732;0.0;952.7542924552753;12.245858026666774;1.1757039384338204;78.27999999999997;59.75567450035635;3.675703938433822;2.5000000000000018
2021-12-21 15:00:00;967.6992256830365;967.6992256830365;0.0;997.6915058360778;12.849912331209765;1.1757039384338204;78.69999999999999;60.213835230557265;3.675703938433822;2.5000000000000018
2021-12-21 16:00:00;1224.472847373014;1224.472847373014;0.0;1255.0699509687818;15.895809143576377;1.1757039384338204;78.82;60.0209457270787;3.675703938433822;2.5000000000000018
2021-12-21 17:00:00;837.8191440334941;837.8191440334941;0.0;867.5005433967729;10.769445769178896;1.1757039384338204;79.06;59.88094911337754;3.675703938433822;2.5000000000000018
2021-12-21 18:00:00;528.6383722521356;528.6383722521356;0.0;557.6600015040409;6.748656798243882;1.1757039384338204;79.54000000000002;59.86553813244052;3.675703938433822;2.5000000000000018
2021-12-21 19:00:00;474.09655719668;474.09655719668;0.0;502.9821932106325;5.968210582331393;1.1757039384338204;79.72000000000003;59.654075147300034;3.675703938433822;2.5000000000000018
2021-12-21 20:00:00;990.0920168266094;990.0920168266094;0.0;1020.3364113793473;12.397210990757387;1.1757039384338204;79.84000000000003;60.24387947049337;3.675703938433822;2.5000000000000018
2021-12-21 21:00:00;1010.2745739564411;1010.2745739564411;0.0;1040.4875193106193;12.360655398761374;1.1757039384338204;79.84000000000003;59.79776796186633;3.675703938433822;2.5000000000000018
2021-12-21 22:00:00;1006.3244376471366;1006.3244376471366;0.0;1036.5965584105934;12.298763846305569;1.1757039384338204;80.07999999999998;60.0122348597161;3.675703938433822;2.5000000000000018
2021-12-21 23:00:00;835.4582107317901;835.4582107317901;0.0;865.2269069991987;10.093502116341028;1.1757039384338204;79.95999999999998;59.55019535004965;3.675703938433822;2.5000000000000018
2021-12-22 00:00:00;1263.4497120343892;1263.4497120343892;0.0;1294.395731439665;15.390487669606816;1.1757039384338204;80.38;60.35532849623729;3.675703938433822;2.5000000000000018
2021-12-22 01:00:00;1348.6387672543967;1348.6387672543967;0.0;1379.6911450571029;16.013313984703437;1.1757039384338204;80.25999999999999;59.745952002561296;3.675703938433822;2.5000000000000018
2021-12-22 02:00:00;1001.1271513998112;1001.1271513998112;0.0;1031.542039233325;11.937251472386757;1.1757039384338204;80.86000000000001;60.28531008878889;3.675703938433822;2.5000000000000018
2021-12-22 03:00:00;1016.9610186065283;1016.9610186065283;0.0;1047.4980674183741;11.836352147358332;1.1757039384338204;81.39999999999998;60.32895558857274;3.675703938433822;2.5000000000000018
2021-12-22 04:00:00;929.9073614763362;929.9073614763362;0.0;960.3288278961592;10.550897562141468;1.1757039384338204;81.94;60.26888438343923;3.675703938433822;2.5000000000000018
2021-12-22 05:00:00;1053.0402746959512;1053.0402746959512;0.0;1083.5976544345258;11.670769246120207;1.1757039384338204;81.69999999999999;59.59353588515182;3.675703938433822;2.5000000000000018
2021-12-22 06:00:00;1211.3214130156784;1211.3214130156784;0.0;1242.3888461924453;13.527757903063591;1.1757039384338204;82.18;60.31334107094955;3.675703938433822;2.5000000000000018
2021-12-22 07:00:00;1215.586004746331;1215.586004746331;0.0;1246.6259080588627;13.271731850397874;1.1757039384338204;82.30000000000001;59.9354965771804;3.675703938433822;2.5000000000000018
2021-12-22 08:00:00;1540.6186565235946;1540.6186565235946;0.0;1572.3034311874505;16.717890847232646;1.1757039384338204;82.06;59.66734513537608;3.675703938433822;2.5000000000000018
2021-12-22 09:00:00;1231.0240816386945;1231.0240816386945;0.0;1261.7145821518902;13.45941313882776;1.1757039384338204;80.86000000000001;58.540435933787535;3.675703938433822;2.5000000000000018
2021-12-22 10:00:00;1270.2916377036377;1270.2916377036377;0.0;1300.8838523973145;14.69368149369391;1.1757039384338204;79.60000000000002;58.520582244571074;3.675703938433822;2.5000000000000018
2021-12-22 11:00:00;1020.8197555991832;1020.8197555991832;0.0;1050.7949275267968;12.5574428422899;1.1757039384338204;79.0;59.076415907210446;3.675703938433822;2.5000000000000018
2021-12-22 12:00:00;959.5327575997812;959.5327575997812;0.0;989.287101948277;12.225812679089783;1.1757039384338204;78.45999999999998;59.19383305751256;3.675703938433822;2.5000000000000018
2021-12-22 13:00:00;960.0591842537845;960.0591842537845;0.0;989.6875064592593;12.603601771975585;1.1757039384338204;77.80000000000001;59.10376643490508;3.675703938433822;2.5000000000000018
2021-12-22 14:00:00;932.3895577947826;932.3895577947826;0.0;962.1649237329774;12.689351282316304;1.1757039384338204;78.10000000000002;60.046524963625075;3.675703938433822;2.5000000000000018
2021-12-22 15:00:00;967.923827429618;967.923827429618;0.0;998.1076029257773;12.98495391815019;1.1757039384338204;79.18;60.87845893475958;3.675703938433822;2.5000000000000018
2021-12-22 16:00:00;1290.4090786089153;1290.4090786089153;0.0;1321.3895553424447;16.353288947281868;1.1757039384338204;79.84000000000003;60.60126693474018;3.675703938433822;2.5000000000000018
2021-12-22 17:00:00;813.5463784239384;813.5463784239384;0.0;843.4810708860081;9.926337184561508;1.1757039384338204;80.5;60.268083365757434;3.675703938433822;2.5000000000000018
2021-12-22 18:00:00;924.483384592368;924.483384592368;0.0;954.6396540616503;10.98748272935682;1.1757039384338204;80.62;59.933263890584556;3.675703938433822;2.5000000000000018
2021-12-22 19:00:00;1040.4832903801025;1040.4832903801025;0.0;1071.0985786162398;12.258862533354643;1.1757039384338204;81.34000000000003;60.536807990527564;3.675703938433822;2.5000000000000018
2021-12-22 20:00:00;1069.979842405379;1069.979842405379;0.0;1100.5863540520797;12.171230880935518;1.1757039384338204;81.45999999999998;59.930183289115405;3.675703938433822;2.5000000000000018
2021-12-22 21:00:00;858.6186884387291;858.6186884387291;0.0;888.8220118853388;9.699543010944954;1.1757039384338204;81.82;60.00203514275552;3.675703938433822;2.5000000000000018
2021-12-22 22:00:00;822.1641942448947;822.1641942448947;0.0;852.1182173556816;9.170115583771608;1.1757039384338204;81.45999999999998;59.33538357688337;3.675703938433822;2.5000000000000018
2021-12-22 23:00:00;858.7699689981818;858.7699689981818;0.0;888.866433011257;9.735859533967648;1.1757039384338204;81.45999999999998;59.722333770911234;3.675703938433822;2.5000000000000018
2021-12-23 00:00:00;968.5554987814722;968.5554987814722;0.0;999.001994713826;10.977668162759148;1.1757039384338204;81.75999999999999;60.09259174330674;3.675703938433822;2.5000000000000018
2021-12-23 01:00:00;1000.3914963570833;1000.3914963570833;0.0;1030.9858282585385;11.16624897966133;1.1757039384338204;82.18;60.196537451462234;3.675703938433822;2.5000000000000018
2021-12-23 02:00:00;1038.7641565437527;1038.7641565437527;0.0;1069.3626961391155;11.371609290066825;1.1757039384338204;82.12;59.73001462037462;3.675703938433822;2.5000000000000018
2021-12-23 03:00:00;1061.110552474521;1061.110552474521;0.0;1091.62788248042;11.632729558715182;1.1757039384338204;81.63999999999999;59.2968861780293;3.675703938433822;2.5000000000000018
2021-12-23 04:00:00;969.6551276326089;969.6551276326089;0.0;1000.0313603532596;10.855047296628669;1.1757039384338204;81.63999999999999;59.705254039016154;3.675703938433822;2.5000000000000018
2021-12-23 05:00:00;1096.9708302023457;1096.9708302023457;0.0;1127.65095628686;12.305809401974736;1.1757039384338204;81.63999999999999;59.821985909650266;3.675703938433822;2.5000000000000018
2021-12-23 06:00:00;1264.3988752724413;1264.3988752724413;0.0;1295.5120132125492;14.155720756716896;1.1757039384338204;81.88;60.08985264245757;3.675703938433822;2.5000000000000018
2021-12-23 07:00:00;1268.748566280556;1268.748566280556;0.0;1299.8344620175699;14.028049387144002;1.1757039384338204;81.88;59.81817321443879;3.675703938433822;2.5000000000000018
2021-12-23 08:00:00;1599.2299304770352;1599.2299304770352;0.0;1631.0004453472352;17.671937354067104;1.1757039384338204;81.63999999999999;59.66541783688382;3.675703938433822;2.5000000000000018
2021-12-23 09:00:00;1291.6182774625372;1291.6182774625372;0.0;1322.7303859286126;14.389149464605943;1.1757039384338204;81.69999999999999;59.8129658185739;3.675703938433822;2.5000000000000018
2021-12-23 10:00:00;1229.276078947014;1229.276078947014;0.0;1260.1848790487604;13.693900417091914;1.1757039384338204;81.45999999999998;59.54922150137469;3.675703938433822;2.5000000000000018
2021-12-23 11:00:00;1106.2511602780312;1106.2511602780312;0.0;1136.8598481282347;12.46338477472253;1.1757039384338204;81.27999999999997;59.56190968074844;3.675703938433822;2.5000000000000018
2021-12-23 12:00:00;1089.6628016236439;1089.6628016236439;0.0;1120.12771260175;12.398656829995716;1.1757039384338204;80.80000000000001;59.28984143316433;3.675703938433822;2.5000000000000018
2021-12-23 13:00:00;1069.8350870941108;1069.8350870941108;0.0;1100.3396466353347;12.449539550294878;1.1757039384338204;80.86000000000001;59.81619921581239;3.675703938433822;2.5000000000000018
2021-12-23 14:00:00;1009.0104410345243;1009.0104410345243;0.0;1039.2766301822892;11.722223743302587;1.1757039384338204;80.56;59.45079562643173;3.675703938433822;2.5000000000000018
2021-12-23 15:00:00;987.3757377977457;987.3757377977457;0.0;1017.6197346959368;11.641143906966555;1.1757039384338204;80.5;59.68671782093122;3.675703938433822;2.5000000000000018
2021-12-23 16:00:00;1370.6119300339349;1370.6119300339349;0.0;1401.7144694812957;16.216665564948606;1.1757039384338204;80.25999999999999;59.679841951106596;3.675703938433822;2.5000000000000018
2021-12-23 17:00:00;852.0278810825494;852.0278810825494;0.0;881.9192087905832;10.155789701006608;1.1757039384338204;80.32;59.64403385854422;3.675703938433822;2.5000000000000018
2021-12-23 18:00:00;502.65364715967945;502.65364715967945;0.0;531.5980734849996;6.016986033344728;1.1757039384338204;80.19999999999999;59.16439028178655;3.675703938433822;2.5000000000000018
2021-12-23 19:00:00;437.6438029634401;437.6438029634401;0.0;466.5031742791833;5.334994065593504;1.1757039384338204;80.25999999999999;59.44044837790648;3.675703938433822;2.5000000000000018
2021-12-23 20:00:00;1040.138506705421;1040.138506705421;0.0;1070.4527056084448;12.719269782393868;1.1757039384338204;79.89999999999998;59.86192421640999;3.675703938433822;2.5000000000000018
2021-12-23 21:00:00;1043.6121587808623;1043.6121587808623;0.0;1073.692553441619;12.711791594880367;1.1757039384338204;79.24000000000001;59.12945285606122;3.675703938433822;2.5000000000000018
2021-12-23 22:00:00;1034.8063958692233;1034.8063958692233;0.0;1065.0305106405995;13.016878738147128;1.1757039384338204;79.42000000000002;59.93923981848803;3.675703938433822;2.5000000000000018
2021-12-23 23:00:00;878.7748991694001;878.7748991694001;0.0;908.7246853795176;10.969740659604124;1.1757039384338204;79.84000000000003;60.1163778067052;3.675703938433822;2.5000000000000018
2021-12-24 00:00:00;897.9707050331234;897.9707050331234;0.0;927.7699892781687;11.004545849026423;1.1757039384338204;79.48000000000002;59.406693974895404;3.675703938433822;2.5000000000000018
2021-12-24 01:00:00;959.9093723044426;959.9093723044426;0.0;989.9343541442902;11.96452072786919;1.1757039384338204;79.48000000000002;59.78020080958004;3.675703938433822;2.5000000000000018
2021-12-24 02:00:00;1008.7225738209291;1008.7225738209291;0.0;1038.803726361043;12.565341410601944;1.1757039384338204;79.30000000000001;59.61615596584858;3.675703938433822;2.5000000000000018
2021-12-24 03:00:00;833.1091872533232;833.1091872533232;0.0;862.6719453215228;10.465237714851405;1.1757039384338204;79.0;59.37329988902917;3.675703938433822;2.5000000000000018
2021-12-24 04:00:00;780.7360045930011;780.7360045930011;0.0;810.1476571730966;9.991502488280728;1.1757039384338204;78.75999999999999;59.454365081410344;3.675703938433822;2.5000000000000018
2021-12-24 05:00:00;806.9399743488633;806.9399743488633;0.0;836.4299729381625;10.47366436620618;1.1757039384338204;78.63999999999999;59.6256429809539;3.675703938433822;2.5000000000000018
2021-12-24 06:00:00;781.4098278885477;781.4098278885477;0.0;810.7845357111217;10.199992616953743;1.1757039384338204;78.45999999999998;59.53411011717674;3.675703938433822;2.5000000000000018
2021-12-24 07:00:00;872.9262054186587;872.9262054186587;0.0;902.5093081333142;11.51011822234417;1.1757039384338204;78.27999999999997;59.610932971129216;3.675703938433822;2.5000000000000018
2021-12-24 08:00:00;937.9624481674444;937.9624481674444;0.0;967.7165794509989;12.46375795972352;1.1757039384338204;78.22000000000003;59.73370476403204;3.675703938433822;2.5000000000000018
2021-12-24 09:00:00;956.0531177144209;956.0531177144209;0.0;985.7365129912451;12.732778961645733;1.1757039384338204;77.86000000000001;59.42732552518254;3.675703938433822;2.5000000000000018
2021-12-24 10:00:00;915.110021271063;915.110021271063;0.0;944.7060014902859;12.421086534123859;1.1757039384338204;77.74000000000001;59.6312782117015;3.675703938433822;2.5000000000000018
2021-12-24 11:00:00;894.512828418973;894.512828418973;0.0;923.9950174051089;12.236591673471786;1.1757039384338204;77.5;59.521234381398244;3.675703938433822;2.5000000000000018
2021-12-24 12:00:00;905.7691925565973;905.7691925565973;0.0;935.0525234997741;12.562249798842517;1.1757039384338204;76.72000000000003;58.99773235055835;3.675703938433822;2.5000000000000018
2021-12-24 13:00:00;1002.3881451300865;1002.3881451300865;0.0;1032.1218706718578;14.528071936423508;1.1757039384338204;76.89999999999998;59.98493352618851;3.675703938433822;2.5000000000000018
2021-12-24 14:00:00;931.5797908402607;931.5797908402607;0.0;961.1178286933983;13.364543689993337;1.1757039384338204;76.96000000000004;59.83726213715221;3.675703938433822;2.5000000000000018
2021-12-24 15:00:00;806.4159348160697;806.4159348160697;0.0;835.3125053409715;11.539347485983303;1.1757039384338204;76.12;58.88471610854339;3.675703938433822;2.5000000000000018
2021-12-24 16:00:00;642.8814105046931;642.8814105046931;0.0;671.3947113527007;9.68376090109567;1.1757039384338204;75.88;59.372376021250375;3.675703938433822;2.5000000000000018
2021-12-24 17:00:00;583.6621845298554;583.6621845298554;0.0;611.980418688872;8.97526093917856;1.1757039384338204;75.63999999999999;59.40541646145317;3.675703938433822;2.5000000000000018
2021-12-24 18:00:00;490.06229942658115;490.06229942658115;0.0;518.1850056754978;7.669702743354463;1.1757039384338204;75.69999999999999;59.613668308645686;3.675703938433822;2.5000000000000018
2021-12-24 19:00:00;489.5955832803844;489.5955832803844;0.0;517.6274441740882;7.67300974156765;1.1757039384338204;75.46000000000004;59.397902633226806;3.675703938433822;2.5000000000000018
2021-12-24 20:00:00;626.4625521840056;626.4625521840056;0.0;654.920258498749;9.967343321801359;1.1757039384338204;75.39999999999998;59.755571003600835;3.675703938433822;2.5000000000000018
2021-12-24 21:00:00;605.2148990412169;605.2148990412169;0.0;633.5780648731971;9.60624370074368;1.1757039384338204;75.34000000000003;59.63647165871657;3.675703938433822;2.5000000000000018
2021-12-24 22:00:00;526.6720871828696;526.6720871828696;0.0;554.7478762429831;8.39760468995441;1.1757039384338204;75.15999999999997;59.431368735074614;3.675703938433822;2.5000000000000018
2021-12-24 23:00:00;585.5125280523106;585.5125280523106;0.0;613.8053337552082;9.476885300122486;1.1757039384338204;75.15999999999997;59.73888615759813;3.675703938433822;2.5000000000000018
2021-12-25 00:00:00;402.23829553052576;402.23829553052576;0.0;429.93337367339257;6.49521688097516;1.1757039384338204;75.10000000000002;59.339927496541634;3.675703938433822;2.5000000000000018
2021-12-25 01:00:00;326.58451727467707;326.58451727467707;0.0;354.0632351547578;5.356604710228929;1.1757039384338204;75.03999999999996;59.30227529652086;3.675703938433822;2.5000000000000018
2021-12-25 02:00:00;328.78045396840236;328.78045396840236;0.0;356.25573271644436;5.4563079115182544;1.1757039384338204;74.92000000000002;59.37417764550008;3.675703938433822;2.5000000000000018
2021-12-25 03:00:00;474.8522464738032;474.8522464738032;0.0;502.97082787358494;7.939256521314282;1.1757039384338204;75.27999999999997;60.1960990457963;3.675703938433822;2.5000000000000018
2021-12-25 04:00:00;451.8874967245745;451.8874967245745;0.0;479.8485876008811;7.29065605335636;1.1757039384338204;75.34000000000003;59.66930275706824;3.675703938433822;2.5000000000000018
2021-12-25 05:00:00;479.96602287353875;479.96602287353875;0.0;507.86172097758606;7.719601874753228;1.1757039384338204;74.98000000000002;59.316050053166634;3.675703938433822;2.5000000000000018
2021-12-25 06:00:00;891.9942275673151;891.9942275673151;0.0;921.1235805708934;14.647937718925728;1.1757039384338204;74.98000000000002;60.007575728438496;3.675703938433822;2.5000000000000018
2021-12-25 07:00:00;858.7112901824643;858.7112901824643;0.0;887.8154644515828;13.91787581215537;1.1757039384338204;75.27999999999997;60.09200455829483;3.675703938433822;2.5000000000000018
2021-12-25 08:00:00;840.5202736566832;840.5202736566832;0.0;869.5437799692359;13.367930470670062;1.1757039384338204;75.34000000000003;59.85261892929111;3.675703938433822;2.5000000000000018
2021-12-25 09:00:00;666.0944843101081;666.0944843101081;0.0;694.4403830933464;10.552310385219126;1.1757039384338204;74.86000000000001;59.19111401014527;3.675703938433822;2.5000000000000018
2021-12-25 10:00:00;556.922323282863;556.922323282863;0.0;585.0811903787987;9.137509609609088;1.1757039384338204;74.92000000000002;59.674593835743735;3.675703938433822;2.5000000000000018
2021-12-25 11:00:00;611.6915904159849;611.6915904159849;0.0;639.8527871442316;10.047724689029334;1.1757039384338204;74.5;59.33777109584349;3.675703938433822;2.5000000000000018
2021-12-25 12:00:00;513.648001840864;513.648001840864;0.0;541.5696770402675;8.655313876793805;1.1757039384338204;74.44;59.54219698146534;3.675703938433822;2.5000000000000018
2021-12-25 13:00:00;337.34683925244707;337.34683925244707;0.0;364.6814375951089;5.737740159548274;1.1757039384338204;74.32;59.187053700815;3.675703938433822;2.5000000000000018
2021-12-25 14:00:00;178.39314206750436;178.39314206750436;0.0;205.27536019761433;3.1034371322362926;1.1757039384338204;74.68;58.93130470546441;3.675703938433822;2.5000000000000018
2021-12-25 15:00:00;240.60051977550896;240.60051977550896;0.0;267.96113813147423;4.247979267168459;1.1757039384338204;74.92000000000002;59.90103051566655;3.675703938433822;2.5000000000000018
2021-12-25 16:00:00;283.2338795873802;283.2338795873802;0.0;310.73019776361855;4.811060346513958;1.1757039384338204;75.15999999999997;59.78222980147882;3.675703938433822;2.5000000000000018
2021-12-25 17:00:00;259.0497157144659;259.0497157144659;0.0;286.4904265855929;4.293437943419921;1.1757039384338204;75.46000000000004;59.572497437061145;3.675703938433822;2.5000000000000018
2021-12-25 18:00:00;332.9335316543207;332.9335316543207;0.0;360.65773853102434;5.4411511001563575;1.1757039384338204;75.57999999999998;59.79824931052423;3.675703938433822;2.5000000000000018
2021-12-25 19:00:00;227.11864794427802;227.11864794427802;0.0;254.44321680649858;3.6357671853567317;1.1757039384338204;75.82;59.15729438692938;3.675703938433822;2.5000000000000018
2021-12-25 20:00:00;331.461128527918;331.461128527918;0.0;359.33875660486507;5.344092463190158;1.1757039384338204;76.06;60.0503880032029;3.675703938433822;2.5000000000000018
2021-12-25 21:00:00;316.54252144972696;316.54252144972696;0.0;344.40628556326544;4.921103452123383;1.1757039384338204;76.48000000000002;59.81676636541755;3.675703938433822;2.5000000000000018
2021-12-25 22:00:00;450.9974144089817;450.9974144089817;0.0;479.049895069655;6.851284832014215;1.1757039384338204;76.06;59.41210086535318;3.675703938433822;2.5000000000000018
2021-12-25 23:00:00;407.415440994757;407.415440994757;0.0;435.2864545125416;6.257224577637416;1.1757039384338204;75.88;59.31680481004446;3.675703938433822;2.5000000000000018
2021-12-26 00:00:00;1004.1339012831603;1004.1339012831603;0.0;1033.7622050827486;15.64135565018286;1.1757039384338204;76.0;60.26390500556403;3.675703938433822;2.5000000000000018
2021-12-26 01:00:00;1258.983708030521;1258.983708030521;0.0;1289.1556634876213;19.082290784656326;1.1757039384338204;75.82;59.73483349123285;3.675703938433822;2.5000000000000018
2021-12-26 02:00:00;588.8959039416308;588.8959039416308;0.0;617.1708193216324;8.994515300941089;1.1757039384338204;75.57999999999998;59.24277356196808;3.675703938433822;2.5000000000000018
2021-12-26 03:00:00;421.32595106414266;421.32595106414266;0.0;449.09887622444455;6.619696120242731;1.1757039384338204;75.34000000000003;59.18694675999086;3.675703938433822;2.5000000000000018
2021-12-26 04:00:00;444.99250619753724;444.99250619753724;0.0;472.83382913811556;7.170851512507925;1.1757039384338204;75.10000000000002;59.4004024094275;3.675703938433822;2.5000000000000018
2021-12-26 05:00:00;653.5387126980202;653.5387126980202;0.0;681.9938613044498;10.675728677731135;1.1757039384338204;74.98000000000002;59.769844732052206;3.675703938433822;2.5000000000000018
2021-12-26 06:00:00;761.117057083472;761.117057083472;0.0;789.7965648903103;12.404687689053988;1.1757039384338204;74.80000000000001;59.64066621602302;3.675703938433822;2.5000000000000018
2021-12-26 07:00:00;459.1282849216578;459.1282849216578;0.0;487.02319930321505;7.550002757496807;1.1757039384338204;74.98000000000002;59.62134274906555;3.675703938433822;2.5000000000000018
2021-12-26 08:00:00;442.25621815960926;442.25621815960926;0.0;469.9591708368912;7.276787808234036;1.1757039384338204;74.62;59.24301723999213;3.675703938433822;2.5000000000000018
2021-12-26 09:00:00;464.3860957096283;464.3860957096283;0.0;492.188416124215;7.833268356533519;1.1757039384338204;74.5;59.5397416772949;3.675703938433822;2.5000000000000018
2021-12-26 10:00:00;619.755479383695;619.755479383695;0.0;647.9470826750642;10.52642047114128;1.1757039384338204;74.25999999999999;59.60419983074189;3.675703938433822;2.5000000000000018
2021-12-26 11:00:00;602.5356534532177;602.5356534532177;0.0;630.5831046829721;10.323346149137384;1.1757039384338204;73.96000000000004;59.41637894154388;3.675703938433822;2.5000000000000018
2021-12-26 12:00:00;482.41680646290087;482.41680646290087;0.0;510.237321994196;8.446160620435512;1.1757039384338204;74.13999999999999;59.756532514033495;3.675703938433822;2.5000000000000018
2021-12-26 13:00:00;646.2188737670979;646.2188737670979;0.0;674.5524406038945;11.242667929151771;1.1757039384338204;74.25999999999999;59.97444741004409;3.675703938433822;2.5000000000000018
2021-12-26 14:00:00;529.8736668974306;529.8736668974306;0.0;558.0576016209516;9.077646223721878;1.1757039384338204;74.86000000000001;60.22285131033448;3.675703938433822;2.5000000000000018
2021-12-26 15:00:00;308.6305272218376;308.6305272218376;0.0;336.16988841694865;5.103760141315569;1.1757039384338204;75.27999999999997;59.597356731726904;3.675703938433822;2.5000000000000018
2021-12-26 16:00:00;636.4288613276578;636.4288613276578;0.0;665.0975812728323;10.43039691803644;1.1757039384338204;75.63999999999999;60.45778131607926;3.675703938433822;2.5000000000000018
2021-12-26 17:00:00;484.82333701774434;484.82333701774434;0.0;512.9512685714581;7.58574008477196;1.1757039384338204;75.75999999999999;59.65988939023248;3.675703938433822;2.5000000000000018
2021-12-26 18:00:00;434.4036666402691;434.4036666402691;0.0;462.54420745221375;6.785455573817228;1.1757039384338204;76.18;59.94975989234081;3.675703938433822;2.5000000000000018
2021-12-26 19:00:00;368.8667860212359;368.8667860212359;0.0;396.6966283315099;5.634625800162632;1.1757039384338204;76.12;59.357293562343955;3.675703938433822;2.5000000000000018
2021-12-26 20:00:00;349.99486255867174;349.99486255867174;0.0;377.9199937738776;5.395617972250498;1.1757039384338204;76.42000000000002;59.74332804855504;3.675703938433822;2.5000000000000018
2021-12-26 21:00:00;340.0818798909775;340.0818798909775;0.0;367.9168335817606;5.160524155989494;1.1757039384338204;76.42000000000002;59.44512623853831;3.675703938433822;2.5000000000000018
2021-12-26 22:00:00;1209.1871609239506;1209.1871609239506;0.0;1239.4887862352248;18.377402326934483;1.1757039384338204;76.60000000000002;60.54134424305869;3.675703938433822;2.5000000000000018
2021-12-26 23:00:00;546.1091579222248;546.1091579222248;0.0;574.6234397169311;7.966798832484451;1.1757039384338204;76.89999999999998;59.72684079624969;3.675703938433822;2.5000000000000018
2021-12-27 00:00:00;838.702901043987;838.702901043987;0.0;867.9864631954351;12.176672735326349;1.1757039384338204;76.84000000000003;59.86792165725217;3.675703938433822;2.5000000000000018
2021-12-27 01:00:00;923.3940416824552;923.3940416824552;0.0;952.9068816119267;13.330643059613548;1.1757039384338204;76.89999999999998;59.88037162608117;3.675703938433822;2.5000000000000018
2021-12-27 02:00:00;926.5123008224965;926.5123008224965;0.0;956.0949401231951;13.30484644885002;1.1757039384338204;77.13999999999999;60.030320960452684;3.675703938433822;2.5000000000000018
2021-12-27 03:00:00;987.885311463436;987.885311463436;0.0;1017.632037114651;13.993583358688152;1.1757039384338204;77.25999999999999;59.945396873723325;3.675703938433822;2.5000000000000018
2021-12-27 04:00:00;1059.0316783110852;1059.0316783110852;0.0;1088.984439515958;14.882553503744132;1.1757039384338204;77.38;59.9581234824164;3.675703938433822;2.5000000000000018
2021-12-27 05:00:00;907.2227712222796;907.2227712222796;0.0;936.7390829309292;12.650646783933867;1.1757039384338204;77.32;59.689825132830094;3.675703938433822;2.5000000000000018
2021-12-27 06:00:00;669.0679868755203;669.0679868755203;0.0;698.0082999539253;9.377912326409964;1.1757039384338204;77.44;59.71831029066533;3.675703938433822;2.5000000000000018
2021-12-27 07:00:00;909.4084932292863;909.4084932292863;0.0;938.9443010888068;12.734789939715622;1.1757039384338204;77.32;59.76508405837916;3.675703938433822;2.5000000000000018
2021-12-27 08:00:00;582.0278830657819;582.0278830657819;0.0;610.656847047065;8.158971372790056;1.1757039384338204;77.25999999999999;59.43980174841096;3.675703938433822;2.5000000000000018
2021-12-27 09:00:00;840.1552961148107;840.1552961148107;0.0;869.5086555458647;11.923416238008011;1.1757039384338204;77.19999999999999;59.837034031561245;3.675703938433822;2.5000000000000018
2021-12-27 10:00:00;883.2346823227958;883.2346823227958;0.0;912.6012509642885;12.483359657992464;1.1757039384338204;76.96000000000004;59.55394761607812;3.675703938433822;2.5000000000000018
2021-12-27 11:00:00;493.11195795702645;493.11195795702645;0.0;521.3669568311582;7.060561760776396;1.1757039384338204;76.77999999999997;59.19853921435646;3.675703938433822;2.5000000000000018
2021-12-27 12:00:00;920.7921647685773;920.7921647685773;0.0;950.3096110275471;13.498842716088937;1.1757039384338204;76.77999999999997;60.018252503518795;3.675703938433822;2.5000000000000018
2021-12-27 13:00:00;704.306261355434;704.306261355434;0.0;733.1094653432001;10.191571556831963;1.1757039384338204;76.54000000000002;59.41311512975136;3.675703938433822;2.5000000000000018
2021-12-27 14:00:00;601.671210828545;601.671210828545;0.0;630.3186165938392;8.867497165526693;1.1757039384338204;76.72000000000003;59.79573622045166;3.675703938433822;2.5000000000000018
2021-12-27 15:00:00;525.5182106828261;525.5182106828261;0.0;553.9747440558383;7.695730385112195;1.1757039384338204;76.84000000000003;59.70078877712655;3.675703938433822;2.5000000000000018
2021-12-27 16:00:00;856.9155481341861;856.9155481341861;0.0;886.3352532667893;12.501352330166887;1.1757039384338204;77.01999999999998;60.139250015094774;3.675703938433822;2.5000000000000018
2021-12-27 17:00:00;419.2801156073964;419.2801156073964;0.0;447.4219882193219;5.993430936071103;1.1757039384338204;77.07999999999998;59.30569911117425;3.675703938433822;2.5000000000000018
2021-12-27 18:00:00;1058.7396078325808;1058.7396078325808;0.0;1088.7467041000348;15.34312057863209;1.1757039384338204;77.25999999999999;60.36477947366723;3.675703938433822;2.5000000000000018
2021-12-27 19:00:00;879.5099101382447;879.5099101382447;0.0;908.9536609372402;12.355524596215139;1.1757039384338204;77.25999999999999;59.74414815307108;3.675703938433822;2.5000000000000018
2021-12-27 20:00:00;1078.3608714928662;1078.3608714928662;0.0;1108.386414924731;15.172986272462111;1.1757039384338204;77.44;60.04714650207035;3.675703938433822;2.5000000000000018
2021-12-27 21:00:00;855.3129516270706;855.3129516270706;0.0;884.7819371929455;11.880108055714652;1.1757039384338204;77.62;59.88763889601273;3.675703938433822;2.5000000000000018
2021-12-27 22:00:00;857.0772577548183;857.0772577548183;0.0;886.6357041599166;11.823420703550276;1.1757039384338204;77.92000000000002;60.065290742948434;3.675703938433822;2.5000000000000018
2021-12-27 23:00:00;713.2547642044842;713.2547642044842;0.0;742.5092814194402;9.678138160745346;1.1757039384338204;78.27999999999997;60.01327129545018;3.675703938433822;2.5000000000000018
2021-12-28 00:00:00;1009.3106151146309;1009.3106151146309;0.0;1039.394900051041;13.47186943064513;1.1757039384338204;78.63999999999999;60.27024237455231;3.675703938433822;2.5000000000000018
2021-12-28 01:00:00;1087.7223538546027;1087.7223538546027;0.0;1118.0035091043308;14.158806248403554;1.1757039384338204;78.88;60.07959359416185;3.675703938433822;2.5000000000000018
2021-12-28 02:00:00;1151.7162458803398;1151.7162458803398;0.0;1182.1105400271672;14.779628383841054;1.1757039384338204;78.88;59.83656513323564;3.675703938433822;2.5000000000000018
2021-12-28 03:00:00;966.885522408516;966.885522408516;0.0;996.7555104279746;12.394526124462729;1.1757039384338204;78.69999999999999;59.552616857235705;3.675703938433822;2.5000000000000018
2021-12-28 04:00:00;904.8791078530038;904.8791078530038;0.0;934.5723889874174;11.736559388375918;1.1757039384338204;78.51999999999998;59.56067571169285;3.675703938433822;2.5000000000000018
2021-12-28 05:00:00;932.8011862679276;932.8011862679276;0.0;962.4394810532898;12.23048729279241;1.1757039384338204;78.04000000000002;59.30384894503078;3.675703938433822;2.5000000000000018
2021-12-28 06:00:00;914.3091090063521;914.3091090063521;0.0;944.081837090332;12.289236834232002;1.1757039384338204;78.34000000000003;60.049084720600604;3.675703938433822;2.5000000000000018
2021-12-28 07:00:00;1016.2053815930539;1016.2053815930539;0.0;1046.2092598714887;13.459018522411618;1.1757039384338204;78.39999999999998;59.89215394779683;3.675703938433822;2.5000000000000018
2021-12-28 08:00:00;1100.4691301626758;1100.4691301626758;0.0;1130.5704270044382;14.498490494414984;1.1757039384338204;78.10000000000002;59.53369234854142;3.675703938433822;2.5000000000000018
2021-12-28 09:00:00;1115.8654670023038;1115.8654670023038;0.0;1145.9909891085151;14.915854398690215;1.1757039384338204;77.92000000000002;59.627048747355104;3.675703938433822;2.5000000000000018
2021-12-28 10:00:00;1067.08462272066;1067.08462272066;0.0;1097.0561581269549;14.406578326608216;1.1757039384338204;77.74000000000001;59.609126641219575;3.675703938433822;2.5000000000000018
2021-12-28 11:00:00;1043.3747767482212;1043.3747767482212;0.0;1073.2370173296333;14.237037112051471;1.1757039384338204;77.5;59.551558820661;3.675703938433822;2.5000000000000018
2021-12-28 12:00:00;1085.5643704576548;1085.5643704576548;0.0;1115.557037885158;15.018257523513435;1.1757039384338204;77.44;59.754271936792065;3.675703938433822;2.5000000000000018
2021-12-28 13:00:00;1199.726141187403;1199.726141187403;0.0;1230.0008576709693;16.651030640988672;1.1757039384338204;77.38;59.79205884615874;3.675703938433822;2.5000000000000018
2021-12-28 14:00:00;1105.2184446681686;1105.2184446681686;0.0;1135.2374940719283;15.373562187363358;1.1757039384338204;77.32;59.73821653618626;3.675703938433822;2.5000000000000018
2021-12-28 15:00:00;962.0982647807666;962.0982647807666;0.0;991.7818405323743;13.443488900498823;1.1757039384338204;77.38;59.81472842445481;3.675703938433822;2.5000000000000018
2021-12-28 16:00:00;1009.0259828710772;1009.0259828710772;0.0;1038.9098975425575;14.081729561226279;1.1757039384338204;77.62;60.05401150835951;3.675703938433822;2.5000000000000018
2021-12-28 17:00:00;755.4351671886598;755.4351671886598;0.0;784.6577611486568;10.398191803220177;1.1757039384338204;77.74000000000001;59.773099600441185;3.675703938433822;2.5000000000000018
2021-12-28 18:00:00;550.0580317184643;550.0580317184643;0.0;578.8994977295894;7.5553778269311;1.1757039384338204;78.22000000000003;59.976939639228306;3.675703938433822;2.5000000000000018
2021-12-28 19:00:00;526.6502814356379;526.6502814356379;0.0;555.4776534865634;7.099464544532744;1.1757039384338204;78.51999999999998;59.89090715308697;3.675703938433822;2.5000000000000018
2021-12-28 20:00:00;877.0146132864941;877.0146132864941;0.0;906.7626248247342;11.646410196329779;1.1757039384338204;78.63999999999999;60.10245414560916;3.675703938433822;2.5000000000000018
2021-12-28 21:00:00;851.0543723367692;851.0543723367692;0.0;880.691736583783;11.100284453795478;1.1757039384338204;78.69999999999999;59.80962745294994;3.675703938433822;2.5000000000000018
2021-12-28 22:00:00;836.6045245500228;836.6045245500228;0.0;866.1923841978041;10.877215210174857;1.1757039384338204;78.69999999999999;59.739606372875755;3.675703938433822;2.5000000000000018
2021-12-28 23:00:00;732.3635671304444;732.3635671304444;0.0;761.6986999032943;9.523567173957963;1.1757039384338204;78.75999999999999;59.717047921473636;3.675703938433822;2.5000000000000018
2021-12-29 00:00:00;1050.3653176551716;1050.3653176551716;0.0;1080.5280622427974;13.64891701748956;1.1757039384338204;78.82;59.97098905512985;3.675703938433822;2.5000000000000018
2021-12-29 01:00:00;1118.8714814339862;1118.8714814339862;0.0;1149.177938641318;14.408809411450001;1.1757039384338204;78.82;59.830659027999104;3.675703938433822;2.5000000000000018
2021-12-29 02:00:00;1188.3755193679688;1188.3755193679688;0.0;1218.868164831678;15.284927895290505;1.1757039384338204;78.88;59.89353778700382;3.675703938433822;2.5000000000000018
2021-12-29 03:00:00;1004.3357616758767;1004.3357616758767;0.0;1034.4009722513063;12.870254530973023;1.1757039384338204;79.0;59.86394133220762;3.675703938433822;2.5000000000000018
2021-12-29 04:00:00;943.8559390973381;943.8559390973381;0.0;973.7200501686575;12.048928016578888;1.1757039384338204;78.88;59.638611316789934;3.675703938433822;2.5000000000000018
2021-12-29 05:00:00;976.4598681942032;976.4598681942032;0.0;1006.4944566805136;12.552409796664376;1.1757039384338204;79.06;59.96872261288303;3.675703938433822;2.5000000000000018
2021-12-29 06:00:00;903.0635490971695;903.0635490971695;0.0;933.0251411128276;11.49715207511122;1.1757039384338204;79.48000000000002;60.15792426587063;3.675703938433822;2.5000000000000018
2021-12-29 07:00:00;1034.0514890153809;1034.0514890153809;0.0;1064.4371805640885;12.902579660606253;1.1757039384338204;80.01999999999998;60.377616026381304;3.675703938433822;2.5000000000000018
2021-12-29 08:00:00;1016.5953514138138;1016.5953514138138;0.0;1046.886775038029;12.321713313226876;1.1757039384338204;80.13999999999999;59.9107713509398;3.675703938433822;2.5000000000000018
2021-12-29 09:00:00;1167.2771000371654;1167.2771000371654;0.0;1197.4967156149007;14.055733847845628;1.1757039384338204;78.82;58.53516331277882;3.675703938433822;2.5000000000000018
2021-12-29 10:00:00;1115.5828435223427;1115.5828435223427;0.0;1145.7751674859962;14.304467709252092;1.1757039384338204;78.51999999999998;59.448782751577596;3.675703938433822;2.5000000000000018
2021-12-29 11:00:00;920.6357904369326;920.6357904369326;0.0;950.1628864830088;12.025148961706948;1.1757039384338204;77.86000000000001;59.04698908372461;3.675703938433822;2.5000000000000018
2021-12-29 12:00:00;868.3429173904179;868.3429173904179;0.0;897.8602862130541;11.78575732530685;1.1757039384338204;77.86000000000001;59.72147459840136;3.675703938433822;2.5000000000000018
2021-12-29 13:00:00;854.3498658230434;854.3498658230434;0.0;883.8808183377439;11.622296415628323;1.1757039384338204;77.98000000000002;59.87275110838226;3.675703938433822;2.5000000000000018
2021-12-29 14:00:00;832.2468734918212;832.2468734918212;0.0;861.7648423154081;11.252927970788864;1.1757039384338204;78.15999999999997;59.92633620637946;3.675703938433822;2.5000000000000018
2021-12-29 15:00:00;867.8875634054941;867.8875634054941;0.0;897.742769630594;11.625540394915687;1.1757039384338204;78.94;60.553906001569146;3.675703938433822;2.5000000000000018
2021-12-29 16:00:00;1125.4169627770893;1125.4169627770893;0.0;1155.8931655748818;14.46060127536193;1.1757039384338204;79.30000000000001;60.268104076065015;3.675703938433822;2.5000000000000018
2021-12-29 17:00:00;748.0969167401645;748.0969167401645;0.0;777.5950917607987;9.393239972264615;1.1757039384338204;79.42000000000002;59.70990113516285;3.675703938433822;2.5000000000000018
2021-12-29 18:00:00;490.512609881038;490.512609881038;0.0;519.2881013493325;6.158676872287344;1.1757039384338204;79.36000000000001;59.284255372587324;3.675703938433822;2.5000000000000018
2021-12-29 19:00:00;510.4355299293922;510.4355299293922;0.0;539.1397259235367;6.4965723794872545;1.1757039384338204;78.88;59.12087258449088;3.675703938433822;2.5000000000000018
2021-12-29 20:00:00;900.5250543948855;900.5250543948855;0.0;930.4396538081922;11.735002214542263;1.1757039384338204;79.12;60.24201030246218;3.675703938433822;2.5000000000000018
2021-12-29 21:00:00;906.3247815134357;906.3247815134357;0.0;936.3676568956878;11.522958279268162;1.1757039384338204;79.72000000000003;60.37213161325286;3.675703938433822;2.5000000000000018
2021-12-29 22:00:00;892.8424785211622;892.8424785211622;0.0;922.727460311266;11.008703992485977;1.1757039384338204;79.65999999999997;59.70333529997896;3.675703938433822;2.5000000000000018
2021-12-29 23:00:00;753.5567638002478;753.5567638002478;0.0;783.0043913276176;9.311580283018866;1.1757039384338204;79.42000000000002;59.3987349390361;3.675703938433822;2.5000000000000018
2021-12-30 00:00:00;1094.0187828658607;1094.0187828658607;0.0;1124.4103646956871;13.720367278619936;1.1757039384338204;79.54000000000002;60.02763942958376;3.675703938433822;2.5000000000000018
2021-12-30 01:00:00;1180.4470296068696;1180.4470296068696;0.0;1211.07211155423;14.636431140290018;1.1757039384338204;79.72000000000003;60.019124835339255;3.675703938433822;2.5000000000000018
2021-12-30 02:00:00;1241.8261797472203;1241.8261797472203;0.0;1272.5109314293477;15.240362511757747;1.1757039384338204;79.54000000000002;59.65997464209141;3.675703938433822;2.5000000000000018
2021-12-30 03:00:00;1024.5485406750838;1024.5485406750838;0.0;1054.748360050816;12.674601917390213;1.1757039384338204;79.60000000000002;59.78631562918781;3.675703938433822;2.5000000000000018
2021-12-30 04:00:00;972.8257433655831;972.8257433655831;0.0;1002.9434068710442;12.034733206208776;1.1757039384338204;79.72000000000003;59.87776127618565;3.675703938433822;2.5000000000000018
2021-12-30 05:00:00;988.0142698037064;988.0142698037064;0.0;1018.0747955625657;12.161762382065593;1.1757039384338204;79.48000000000002;59.548780063843026;3.675703938433822;2.5000000000000018
2021-12-30 06:00:00;908.8367616465939;908.8367616465939;0.0;938.7349266428467;11.311786721205424;1.1757039384338204;79.48000000000002;59.72111297569387;3.675703938433822;2.5000000000000018
2021-12-30 07:00:00;1048.000958132189;1048.000958132189;0.0;1078.1908222299326;13.06541314331542;1.1757039384338204;79.30000000000001;59.65178086486486;3.675703938433822;2.5000000000000018
2021-12-30 08:00:00;1087.4508943719682;1087.4508943719682;0.0;1117.6808193054833;13.649342820117674;1.1757039384338204;79.06;59.56349498183931;3.675703938433822;2.5000000000000018
2021-12-30 09:00:00;1172.3123295341827;1172.3123295341827;0.0;1202.656051506405;14.887867817812827;1.1757039384338204;78.63999999999999;59.406441344442044;3.675703938433822;2.5000000000000018
2021-12-30 10:00:00;1124.2509572377464;1124.2509572377464;0.0;1154.5186050921418;14.57804414512285;1.1757039384338204;78.57999999999998;59.723877777543976;3.675703938433822;2.5000000000000018
2021-12-30 11:00:00;923.3866516392175;923.3866516392175;0.0;953.057194346639;12.02747292214151;1.1757039384338204;78.27999999999997;59.413328582381894;3.675703938433822;2.5000000000000018
2021-12-30 12:00:00;869.4382919166703;869.4382919166703;0.0;898.9692490987794;11.53833419297188;1.1757039384338204;78.10000000000002;59.54963615849806;3.675703938433822;2.5000000000000018
2021-12-30 13:00:00;861.9925700488461;861.9925700488461;0.0;891.4563783875694;11.567708975854094;1.1757039384338204;77.86000000000001;59.51137806399254;3.675703938433822;2.5000000000000018
2021-12-30 14:00:00;841.3097780446687;841.3097780446687;0.0;870.7206465101228;11.442131863120045;1.1757039384338204;77.74000000000001;59.62148483819897;3.675703938433822;2.5000000000000018
2021-12-30 15:00:00;893.3341919618559;893.3341919618559;0.0;922.8416793044961;12.23896269664619;1.1757039384338204;77.56;59.60715425610181;3.675703938433822;2.5000000000000018
2021-12-30 16:00:00;1076.2827966166392;1076.2827966166392;0.0;1106.4882870624901;14.878463670051046;1.1757039384338204;78.15999999999997;60.453226101829614;3.675703938433822;2.5000000000000018
2021-12-30 17:00:00;769.2688581356407;769.2688581356407;0.0;798.7326744085441;10.273203504904437;1.1757039384338204;78.57999999999998;60.06830146341798;3.675703938433822;2.5000000000000018
2021-12-30 18:00:00;551.5494900074673;551.5494900074673;0.0;580.342081268894;7.235942708211268;1.1757039384338204;78.51999999999998;59.42412105397102;3.675703938433822;2.5000000000000018
2021-12-30 19:00:00;536.4502538766425;536.4502538766425;0.0;565.2896765272206;7.1099662193790545;1.1757039384338204;78.63999999999999;59.70984253192648;3.675703938433822;2.5000000000000018
2021-12-30 20:00:00;912.2262438839308;912.2262438839308;0.0;942.0403672187566;12.028070988294953;1.1757039384338204;78.63999999999999;59.9923443828568;3.675703938433822;2.5000000000000018
2021-12-30 21:00:00;888.3647155630307;888.3647155630307;0.0;918.1366979611852;11.576669253246962;1.1757039384338204;78.82;59.93685054457859;3.675703938433822;2.5000000000000018
2021-12-30 22:00:00;864.6297573019348;864.6297573019348;0.0;894.202295025981;11.16405836179132;1.1757039384338204;78.51999999999998;59.44939848217007;3.675703938433822;2.5000000000000018
2021-12-30 23:00:00;760.2996139022097;760.2996139022097;0.0;789.8480954203867;9.97124080892398;1.1757039384338204;79.06;60.19985270821263;3.675703938433822;2.5000000000000018
2021-12-31 00:00:00;1076.265025360568;1076.265025360568;0.0;1106.4220632415195;13.766312391712923;1.1757039384338204;78.75999999999999;59.623878641901456;3.675703938433822;2.5000000000000018
2021-12-31 01:00:00;1156.9343096204502;1156.9343096204502;0.0;1187.380390103078;14.931025260279283;1.1757039384338204;78.94;60.00562598595985;3.675703938433822;2.5000000000000018
2021-12-31 02:00:00;1221.1129917575338;1221.1129917575338;0.0;1251.6670037707381;15.604888650763206;1.1757039384338204;78.88;59.782397963334915;3.675703938433822;2.5000000000000018
2021-12-31 03:00:00;1032.042542533689;1032.042542533689;0.0;1062.1751596347272;13.217567734314507;1.1757039384338204;79.0;59.86646101494756;3.675703938433822;2.5000000000000018
2021-12-31 04:00:00;973.2026377735104;973.2026377735104;0.0;1003.1804068007384;12.418167079099847;1.1757039384338204;79.0;59.76588305759748;3.675703938433822;2.5000000000000018
2021-12-31 05:00:00;1003.5667220731312;1003.5667220731312;0.0;1033.647107098998;12.816065493369626;1.1757039384338204;79.06;59.85703523686635;3.675703938433822;2.5000000000000018
2021-12-31 06:00:00;937.2074366210136;937.2074366210136;0.0;967.1686161790159;11.924123118952723;1.1757039384338204;79.24000000000001;59.9280355351774;3.675703938433822;2.5000000000000018
2021-12-31 07:00:00;1068.1547789155431;1068.1547789155431;0.0;1098.4933453110389;13.47964714358482;1.1757039384338204;79.48000000000002;60.076967278751056;3.675703938433822;2.5000000000000018
2021-12-31 08:00:00;1084.710349425576;1084.710349425576;0.0;1115.042481797081;13.496368558678192;1.1757039384338204;79.48000000000002;59.80905636538262;3.675703938433822;2.5000000000000018
2021-12-31 09:00:00;1212.7306528464087;1212.7306528464087;0.0;1243.4104572852007;15.077887008851372;1.1757039384338204;79.60000000000002;59.96527872216882;3.675703938433822;2.5000000000000018
2021-12-31 10:00:00;1168.7215404253523;1168.7215404253523;0.0;1199.3269849987655;14.424399045118179;1.1757039384338204;79.77999999999997;59.98340097676589;3.675703938433822;2.5000000000000018
2021-12-31 11:00:00;930.5752675174878;930.5752675174878;0.0;960.5705297015776;11.388165680170465;1.1757039384338204;79.77999999999997;59.69711085001154;3.675703938433822;2.5000000000000018
2021-12-31 12:00:00;855.0224806369373;855.0224806369373;0.0;884.8413823609263;10.49493785059983;1.1757039384338204;79.77999999999997;59.70589164330272;3.675703938433822;2.5000000000000018
2021-12-31 13:00:00;846.3764887717832;846.3764887717832;0.0;876.1800626857431;10.404660973913616;1.1757039384338204;79.77999999999997;59.72991848725326;3.675703938433822;2.5000000000000018
2021-12-31 14:00:00;840.8995518816039;840.8995518816039;0.0;870.6902909737339;10.339661457766335;1.1757039384338204;79.77999999999997;59.73029015375636;3.675703938433822;2.5000000000000018
2021-12-31 15:00:00;877.9563031547798;877.9563031547798;0.0;907.8820854283726;10.79643541346673;1.1757039384338204;79.89999999999998;59.87835461296385;3.675703938433822;2.5000000000000018
2021-12-31 16:00:00;1187.0629080634887;1187.0629080634887;0.0;1217.7200455891766;14.500562446609736;1.1757039384338204;79.89999999999998;59.905372532588444;3.675703938433822;2.5000000000000018
2021-12-31 17:00:00;755.6427108497452;755.6427108497452;0.0;785.2825839991168;9.190138155541382;1.1757039384338204;80.07999999999998;59.735143301999756;3.675703938433822;2.5000000000000018
2021-12-31 18:00:00;474.4444299563587;474.4444299563587;0.0;503.20076777630317;5.761330954659694;1.1757039384338204;79.77999999999997;58.98450889624644;3.675703938433822;2.5000000000000018
2021-12-31 19:00:00;423.38203254179086;423.38203254179086;0.0;452.14968041902216;5.278968064342804;1.1757039384338204;79.89999999999998;59.506869277877456;3.675703938433822;2.5000000000000018
2021-12-31 20:00:00;917.2784786890587;917.2784786890587;0.0;947.3142361381188;11.429782830670328;1.1757039384338204;79.77999999999997;60.04637846529528;3.675703938433822;2.5000000000000018
2021-12-31 21:00:00;933.0996013441722;933.0996013441722;0.0;963.1160143929898;11.461612749845763;1.1757039384338204;79.77999999999997;59.77292579804515;3.675703938433822;2.5000000000000018
2021-12-31 22:00:00;902.860357637353;902.860357637353;0.0;932.5872223540415;11.081926872145562;1.1757039384338204;79.18;59.143360224919775;3.675703938433822;2.5000000000000018
2021-12-31 23:00:00;777.9371702257097;777.9371702257097;0.0;807.2284352885829;9.84057902421343;1.1757039384338204;78.57999999999998;59.048908788358176;3.675703938433822;2.5000000000000018
