Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-01-01 00:00:00;849.5731193728888;849.5731193728888;0.0;878.891545800132;11.601533504035169;1.3950135004049695;77.80000000000001;59.7627386513696;3.8950135004049695;2.5
2021-01-01 01:00:00;673.5740735588619;673.5740735588619;0.0;702.3666794130402;9.49632312182034;1.3950135004049695;77.32;59.710009309945065;3.8950135004049695;2.5
2021-01-01 02:00:00;584.0444198439602;584.0444198439602;0.0;612.5581179224271;8.377879460702129;1.3950135004049695;77.07999999999998;59.67139778531879;3.8950135004049695;2.5
2021-01-01 03:00:00;716.3157274592156;716.3157274592156;0.0;745.2161968333827;10.085384556745568;1.3950135004049695;77.32;59.72697448677877;3.8950135004049695;2.5
2021-01-01 04:00:00;726.9892638227363;726.9892638227363;0.0;755.9495531938462;10.127682787023081;1.3950135004049695;77.5;59.72811746372014;3.8950135004049695;2.5
2021-01-01 05:00:00;794.229035034924;794.229035034924;0.0;823.3678945304182;11.007232424875594;1.3950135004049695;77.56;59.74989412405267;3.8950135004049695;2.5
2021-01-01 06:00:00;805.1520150928909;805.1520150928909;0.0;834.328742040132;11.117866134917978;1.3950135004049695;77.62;59.752389608303986;3.8950135004049695;2.5
2021-01-01 07:00:00;875.8380439566474;875.8380439566474;0.0;905.2012332975283;12.034590882958463;1.3950135004049695;77.68;59.771281268956955;3.8950135004049695;2.5
2021-01-01 08:00:00;958.8292775361359;958.8292775361359;0.0;988.4143791009715;13.11066626849046;1.3950135004049695;77.74000000000001;59.789977315462636;3.8950135004049695;2.5
2021-01-01 09:00:00;952.4132138055088;952.4132138055088;0.0;981.9819052716865;13.02433890199227;1.3950135004049695;77.74000000000001;59.788592462139206;3.8950135004049695;2.5
2021-01-01 10:00:00;1050.1185492069158;1050.1185492069158;0.0;1079.8839889240107;14.584933896068513;1.3950135004049695;77.44;59.81117581126608;3.8950135004049695;2.5
2021-01-01 11:00:00;895.4914281339188;895.4914281339188;0.0;924.8742941552994;12.426015145278692;1.3950135004049695;77.5;59.7784567135555;3.8950135004049695;2.5
2021-01-01 12:00:00;925.4121982749078;925.4121982749078;0.0;954.8314528861846;13.01201683346559;1.3950135004049695;77.25999999999999;59.78839471195113;3.8950135004049695;2.5
2021-01-01 13:00:00;1031.5412857403621;1031.5412857403621;0.0;1061.2589570798996;14.330676150113575;1.3950135004049695;77.44;59.80784493489233;3.8950135004049695;2.5
2021-01-01 14:00:00;691.395847445496;691.395847445496;0.0;720.4440911859592;9.143032194386567;1.3950135004049695;78.45999999999998;59.69879433230659;3.8950135004049695;2.5
2021-01-01 15:00:00;725.360930999679;725.360930999679;0.0;754.536671038689;9.459774481122118;1.3950135004049695;78.69999999999999;59.708893108281075;3.8950135004049695;2.5
2021-01-01 16:00:00;910.9653774557165;910.9653774557165;0.0;940.6009033372013;11.791055148713733;1.3950135004049695;78.75999999999999;59.76656869058087;3.8950135004049695;2.5
2021-01-01 17:00:00;635.4755597417995;635.4755597417995;0.0;664.4127344537994;8.339100649477894;1.3950135004049695;78.63999999999999;59.66990779788824;3.8950135004049695;2.5
2021-01-01 18:00:00;448.9358850208174;448.9358850208174;0.0;477.40463455385907;5.912582172894974;1.3950135004049695;78.75999999999999;59.535274354247804;3.8950135004049695;2.5
2021-01-01 19:00:00;431.7462969280512;431.7462969280512;0.0;460.19224080310994;5.6579644216542295;1.3950135004049695;78.88;59.51445207886928;3.8950135004049695;2.5
2021-01-01 20:00:00;751.3649983006424;751.3649983006424;0.0;780.6150923957904;9.76050510056806;1.3950135004049695;78.75999999999999;59.71787724408904;3.8950135004049695;2.5
2021-01-01 21:00:00;729.6018928932137;729.6018928932137;0.0;758.7661029627566;9.575071868972547;1.3950135004049695;78.57999999999998;59.71240313851564;3.8950135004049695;2.5
2021-01-01 22:00:00;719.3988010827072;719.3988010827072;0.0;748.5379771347871;9.443998765530813;1.3950135004049695;78.57999999999998;59.70840415230424;3.8950135004049695;2.5
2021-01-01 23:00:00;644.1615591405598;644.1615591405598;0.0;673.1446730743281;8.396554493130752;1.3950135004049695;78.75999999999999;59.67210610979862;3.8950135004049695;2.5
2021-01-02 00:00:00;907.8081524747503;907.8081524747503;0.0;937.5085115826965;11.494459167953474;1.3950135004049695;79.18;59.760529364624574;3.8950135004049695;2.5
2021-01-02 01:00:00;424.24770763929973;424.24770763929973;0.0;452.7792110675797;5.409770711024828;1.3950135004049695;79.42000000000002;59.492247083594634;3.8950135004049695;2.5
2021-01-02 02:00:00;729.6615779538954;729.6615779538954;0.0;758.9568922849771;9.22021562430703;1.3950135004049695;79.30000000000001;59.701323641908346;3.8950135004049695;2.5
2021-01-02 03:00:00;671.270978385275;671.270978385275;0.0;700.389843877047;8.577709804863082;1.3950135004049695;79.12;59.678973148887735;3.8950135004049695;2.5
2021-01-02 04:00:00;550.4233377446704;550.4233377446704;0.0;579.2854586920554;6.960612212996084;1.3950135004049695;79.42000000000002;59.60491693088784;3.8950135004049695;2.5
2021-01-02 05:00:00;748.6122473079637;748.6122473079637;0.0;777.9750813414324;9.396416731477364;1.3950135004049695;79.42000000000002;59.70693623137902;3.8950135004049695;2.5
2021-01-02 06:00:00;854.1441495280698;854.1441495280698;0.0;883.7272691333039;10.79304775610614;1.3950135004049695;79.24000000000001;59.74492693905586;3.8950135004049695;2.5
2021-01-02 07:00:00;927.632016752281;927.632016752281;0.0;957.410481039381;11.632357347438862;1.3950135004049695;79.36000000000001;59.763380877209954;3.8950135004049695;2.5
2021-01-02 08:00:00;1084.7651909971453;1084.7651909971453;0.0;1114.8484602348078;13.91347209908934;1.3950135004049695;78.88;59.80207985977205;3.8950135004049695;2.5
2021-01-02 09:00:00;824.1643040655351;824.1643040655351;0.0;853.5480137919959;10.824659543129208;1.3950135004049695;78.51999999999998;59.74567118533372;3.8950135004049695;2.5
2021-01-02 10:00:00;857.2051523979225;857.2051523979225;0.0;886.7006472887;11.142587645278015;1.3950135004049695;78.69999999999999;59.75294672509284;3.8950135004049695;2.5
2021-01-02 11:00:00;1105.5797697171063;1105.5797697171063;0.0;1135.731890106667;14.087302603340136;1.3950135004049695;79.0;59.80453281927896;3.8950135004049695;2.5
2021-01-02 12:00:00;672.4584733052731;672.4584733052731;0.0;701.5574248777101;8.646526806419246;1.3950135004049695;79.0;59.68155158095033;3.8950135004049695;2.5
2021-01-02 13:00:00;421.00484237286383;421.00484237286383;0.0;449.4568885391674;5.470447411977846;1.3950135004049695;79.06;59.4978807013178;3.8950135004049695;2.5
2021-01-02 14:00:00;342.70080694757684;342.70080694757684;0.0;370.98148849161294;4.434472348187362;1.3950135004049695;79.30000000000001;59.381299668619704;3.8950135004049695;2.5
2021-01-02 15:00:00;417.93325174269927;417.93325174269927;0.0;446.50589974447337;5.2517566539023495;1.3950135004049695;79.72000000000003;59.47707262986114;3.8950135004049695;2.5
2021-01-02 16:00:00;514.6318144632238;514.6318144632238;0.0;543.5031424439236;6.345541917509067;1.3950135004049695;79.95999999999998;59.56686229987207;3.8950135004049695;2.5
2021-01-02 17:00:00;459.4946198827932;459.4946198827932;0.0;488.2238044786175;5.686197266726522;1.3950135004049695;79.95999999999998;59.51685363726051;3.8950135004049695;2.5
2021-01-02 18:00:00;622.4250903556912;622.4250903556912;0.0;651.6027517192;7.566667339277033;1.3950135004049695;80.13999999999999;59.6364539396655;3.8950135004049695;2.5
2021-01-02 19:00:00;385.7130676848147;385.7130676848147;0.0;414.26833517971403;4.775423248593684;1.3950135004049695;80.07999999999998;59.4252197291666;3.8950135004049695;2.5
2021-01-02 20:00:00;369.3948312455107;369.3948312455107;0.0;397.91675958326465;4.567923677358362;1.3950135004049695;80.13999999999999;59.39926694338891;3.8950135004049695;2.5
2021-01-02 21:00:00;741.5578101255588;741.5578101255588;0.0;771.0228946255061;9.005128908949018;1.3950135004049695;80.07999999999998;59.69418636769245;3.8950135004049695;2.5
2021-01-02 22:00:00;678.5908160743086;678.5908160743086;0.0;707.8796475969148;8.30610289797696;1.3950135004049695;79.95999999999998;59.66856184813082;3.8950135004049695;2.5
2021-01-02 23:00:00;458.22254966013645;458.22254966013645;0.0;486.9836829988943;5.620713799459907;1.3950135004049695;80.13999999999999;59.5112151002495;3.8950135004049695;2.5
2021-01-03 00:00:00;657.8429547181362;657.8429547181362;0.0;687.1431182752469;7.916006541975768;1.3950135004049695;80.32;59.65231819810816;3.8950135004049695;2.5
2021-01-03 01:00:00;458.97249002834326;458.97249002834326;0.0;487.80362094441966;5.531541146531144;1.3950135004049695;80.5;59.50337063472534;3.8950135004049695;2.5
2021-01-03 02:00:00;959.9912078370301;959.9912078370301;0.0;990.0580239616755;11.265736670639003;1.3950135004049695;80.68;59.755660311001634;3.8950135004049695;2.5
2021-01-03 03:00:00;980.4105935428323;980.4105935428323;0.0;1010.5327067917457;11.468201769059885;1.3950135004049695;80.74000000000001;59.75998671877835;3.8950135004049695;2.5
2021-01-03 04:00:00;1002.3068163582985;1002.3068163582985;0.0;1032.4520195156692;11.82245230361612;1.3950135004049695;80.56;59.76719804187297;3.8950135004049695;2.5
2021-01-03 05:00:00;575.0695494373158;575.0695494373158;0.0;604.1817384686035;6.903294137346789;1.3950135004049695;80.44;59.60171728867323;3.8950135004049695;2.5
2021-01-03 06:00:00;787.8275602274344;787.8275602274344;0.0;817.431806371287;9.470530643598309;1.3950135004049695;80.25999999999999;59.709238074515724;3.8950135004049695;2.5
2021-01-03 07:00:00;676.4616620572556;676.4616620572556;0.0;705.7542550765877;8.255957845772517;1.3950135004049695;80.01999999999998;59.666610297891566;3.8950135004049695;2.5
2021-01-03 08:00:00;814.1741030816728;814.1741030816728;0.0;843.7683030749512;9.98708533185386;1.3950135004049695;79.84000000000003;59.724299738875516;3.8950135004049695;2.5
2021-01-03 09:00:00;907.5018367312916;907.5018367312916;0.0;937.3155188505126;11.109757631412736;1.3950135004049695;79.84000000000003;59.752220497046494;3.8950135004049695;2.5
2021-01-03 10:00:00;986.474341814022;986.474341814022;0.0;1016.4643567514216;12.096198443739793;1.3950135004049695;79.77999999999997;59.772447696548454;3.8950135004049695;2.5
2021-01-03 11:00:00;909.23955348962;909.23955348962;0.0;939.0158519836117;11.266455354640371;1.3950135004049695;79.60000000000002;59.75567489368734;3.8950135004049695;2.5
2021-01-03 12:00:00;728.1246636286672;728.1246636286672;0.0;757.4709091651049;9.061038595961334;1.3950135004049695;79.60000000000002;59.696076784369154;3.8950135004049695;2.5
2021-01-03 13:00:00;995.9151736812098;995.9151736812098;0.0;1025.957114332577;12.100349579601279;1.3950135004049695;79.95999999999998;59.772525100570874;3.8950135004049695;2.5
2021-01-03 14:00:00;1126.1632916711148;1126.1632916711148;0.0;1156.5508996592175;13.49581876101904;1.3950135004049695;80.19999999999999;59.79595733317103;3.8950135004049695;2.5
2021-01-03 15:00:00;716.0166409285633;716.0166409285633;0.0;745.490059908943;8.524116220015413;1.3950135004049695;80.5;59.677004544486124;3.8950135004049695;2.5
2021-01-03 16:00:00;891.1125222385969;891.1125222385969;0.0;921.116246504679;10.176695568015456;1.3950135004049695;81.27999999999997;59.72944947412907;3.8950135004049695;2.5
2021-01-03 17:00:00;891.0820203281246;891.0820203281246;0.0;921.0482763857638;10.292013279081038;1.3950135004049695;81.04000000000002;59.73248681314783;3.8950135004049695;2.5
2021-01-03 18:00:00;777.7991009295736;777.7991009295736;0.0;807.5573634938011;8.881054708339121;1.3950135004049695;81.34000000000003;59.6899179938531;3.8950135004049695;2.5
2021-01-03 19:00:00;722.3167460333947;722.3167460333947;0.0;751.9335471031643;8.283791117117934;1.3950135004049695;81.27999999999997;59.66769780670023;3.8950135004049695;2.5
2021-01-03 20:00:00;822.2159183716093;822.2159183716093;0.0;852.0937891922954;9.325524758190031;1.3950135004049695;81.45999999999998;59.70471234832797;3.8950135004049695;2.5
2021-01-03 21:00:00;903.0469932294031;903.0469932294031;0.0;933.161034913625;10.056270072028417;1.3950135004049695;81.82;59.72620208113176;3.8950135004049695;2.5
2021-01-03 22:00:00;763.4310814038577;763.4310814038577;0.0;793.3215892993411;8.324367512193426;1.3950135004049695;82.36000000000001;59.66925593882763;3.8950135004049695;2.5
2021-01-03 23:00:00;515.6946775886469;515.6946775886469;0.0;545.0710529319382;5.591179349585156;1.3950135004049695;82.72000000000003;59.508649762007565;3.8950135004049695;2.5
2021-01-04 00:00:00;1058.4944846002227;1058.4944846002227;0.0;1089.0593230137463;11.351652143631611;1.3950135004049695;82.60000000000002;59.757524250047936;3.8950135004049695;2.5
2021-01-04 01:00:00;1128.8846576130495;1128.8846576130495;0.0;1159.6486602916732;11.90568467579021;1.3950135004049695;82.95999999999998;59.76882440634233;3.8950135004049695;2.5
2021-01-04 02:00:00;1205.5675072153808;1205.5675072153808;0.0;1236.5269869144636;12.571480220047622;1.3950135004049695;83.19999999999999;59.78102449295574;3.8950135004049695;2.5
2021-01-04 03:00:00;1184.6371165802311;1184.6371165802311;0.0;1215.5522751999445;12.356228221848404;1.3950135004049695;83.19999999999999;59.777220557549356;3.8950135004049695;2.5
2021-01-04 04:00:00;1180.8815236769121;1180.8815236769121;0.0;1211.8201106343968;12.191809348967574;1.3950135004049695;83.44;59.77422656871454;3.8950135004049695;2.5
2021-01-04 05:00:00;1195.4020877477951;1195.4020877477951;0.0;1226.3327217023123;12.49918496726286;1.3950135004049695;83.13999999999999;59.779758342448645;3.8950135004049695;2.5
2021-01-04 06:00:00;1084.0337480144317;1084.0337480144317;0.0;1114.796692656519;11.120879615694063;1.3950135004049695;83.62;59.752482938556454;3.8950135004049695;2.5
2021-01-04 07:00:00;1174.9677697879968;1174.9677697879968;0.0;1205.886129324987;12.162669191856585;1.3950135004049695;83.38;59.77368953078047;3.8950135004049695;2.5
2021-01-04 08:00:00;919.435561323858;919.435561323858;0.0;949.8153537102922;9.579459891060853;1.3950135004049695;83.32;59.712561234146904;3.8950135004049695;2.5
2021-01-04 09:00:00;1310.5397102697862;1310.5397102697862;0.0;1341.6853954404467;13.829488241648907;1.3950135004049695;82.89999999999998;59.8008875748385;3.8950135004049695;2.5
2021-01-04 10:00:00;1231.6143102087474;1231.6143102087474;0.0;1262.5538526761964;13.179411100618513;1.3950135004049695;82.60000000000002;59.791085560196905;3.8950135004049695;2.5
2021-01-04 11:00:00;739.5025358858638;739.5025358858638;0.0;769.3657790324087;8.004888490623008;1.3950135004049695;82.54000000000002;59.65619236724774;3.8950135004049695;2.5
2021-01-04 12:00:00;1054.2547323801764;1054.2547323801764;0.0;1084.776503440569;11.42789182022207;1.3950135004049695;82.36000000000001;59.75914553533261;3.8950135004049695;2.5
2021-01-04 13:00:00;1196.666988744452;1196.666988744452;0.0;1227.499652628741;12.947612856636571;1.3950135004049695;82.36000000000001;59.7873585957077;3.8950135004049695;2.5
2021-01-04 14:00:00;849.4063225147405;849.4063225147405;0.0;879.4685980950553;9.291528835830313;1.3950135004049695;82.24000000000001;59.703634999092685;3.8950135004049695;2.5
2021-01-04 15:00:00;718.9051739128306;718.9051739128306;0.0;748.642168368365;7.955398876527272;1.3950135004049695;82.06;59.65406686046509;3.8950135004049695;2.5
2021-01-04 16:00:00;814.1715323836216;814.1715323836216;0.0;844.2238342385626;8.748984060558305;1.3950135004049695;82.65999999999997;59.68525534080368;3.8950135004049695;2.5
2021-01-04 17:00:00;923.5505067640721;923.5505067640721;0.0;953.902213199328;9.721235536766544;1.3950135004049695;83.07999999999998;59.716758392255485;3.8950135004049695;2.5
2021-01-04 18:00:00;1211.1418591548852;1211.1418591548852;0.0;1242.1290539544557;12.563984761897396;1.3950135004049695;83.32;59.780890517537046;3.8950135004049695;2.5
2021-01-04 19:00:00;1166.2584714005568;1166.2584714005568;0.0;1197.2450263829435;11.743185523722131;1.3950135004049695;84.04000000000002;59.76563772929018;3.8950135004049695;2.5
2021-01-04 20:00:00;1053.202260304886;1053.202260304886;0.0;1083.9195149611346;10.754979535315364;1.3950135004049695;83.74000000000001;59.74403848809567;3.8950135004049695;2.5
2021-01-04 21:00:00;1130.977716193717;1130.977716193717;0.0;1161.860839727308;11.507612722794676;1.3950135004049695;83.80000000000001;59.7608235059526;3.8950135004049695;2.5
2021-01-04 22:00:00;1255.7626901105773;1255.7626901105773;0.0;1286.9261065446697;12.662970878798275;1.3950135004049695;83.98000000000002;59.78259950990196;3.8950135004049695;2.5
2021-01-04 23:00:00;1006.5142898023037;1006.5142898023037;0.0;1037.2066000806897;10.082605488055245;1.348206584422218;84.22000000000003;59.72693095224963;3.848206584422218;2.5
2021-01-05 00:00:00;1030.4373734721617;1030.4373734721617;0.0;1061.142720376026;10.421183603960571;1.348206584422218;83.98000000000002;59.735822153931;3.848206584422218;2.5
2021-01-05 01:00:00;1060.2323854383615;1060.2323854383615;0.0;1090.9977666813127;10.717619274259173;1.348206584422218;83.98000000000002;59.743146052105374;3.848206584422218;2.5
2021-01-05 02:00:00;1089.2499132718863;1089.2499132718863;0.0;1120.1072846409043;10.89758379920667;1.348206584422218;84.22000000000003;59.74739987664043;3.848206584422218;2.5
2021-01-05 03:00:00;1095.1124926215527;1095.1124926215527;0.0;1126.0318839876068;10.795363780765195;1.348206584422218;84.57999999999998;59.745002776603485;3.848206584422218;2.5
2021-01-05 04:00:00;990.1476478504965;990.1476478504965;0.0;1020.8691622635811;9.752868859587998;1.348206584422218;84.63999999999999;59.71768332040284;3.848206584422218;2.5
2021-01-05 05:00:00;1019.9653567438219;1019.9653567438219;0.0;1050.7635769925482;9.993074658891814;1.348206584422218;84.75999999999999;59.72448164497263;3.848206584422218;2.5
2021-01-05 06:00:00;1295.7735457636425;1295.7735457636425;0.0;1327.1430557536005;12.529345376204132;1.348206584422218;85.0;59.78029119971262;3.848206584422218;2.5
2021-01-05 07:00:00;1299.0756804355403;1299.0756804355403;0.0;1330.4008069437657;12.774983754053173;1.348206584422218;84.57999999999998;59.78450100056898;3.848206584422218;2.5
2021-01-05 08:00:00;1569.2585596989134;1569.2585596989134;0.0;1601.127546587788;15.359850416933433;1.348206584422218;84.63999999999999;59.82069290535617;3.848206584422218;2.5
2021-01-05 09:00:00;1286.9992371662242;1286.9992371662242;0.0;1318.2929053043072;12.68867441868131;1.348206584422218;84.51999999999998;59.78303750803366;3.848206584422218;2.5
2021-01-05 10:00:00;1228.69248134389;1228.69248134389;0.0;1259.8001350766783;12.393648203417836;1.348206584422218;83.98000000000002;59.77789193703467;3.848206584422218;2.5
2021-01-05 11:00:00;1125.7035142294296;1125.7035142294296;0.0;1156.5346367083262;11.60055809273538;1.348206584422218;83.5;59.762746370375;3.848206584422218;2.5
2021-01-05 12:00:00;1116.3296217037216;1116.3296217037216;0.0;1147.0506569871484;11.836911435054995;1.348206584422218;82.84000000000003;59.76748646628823;3.848206584422218;2.5
2021-01-05 13:00:00;1102.4785237989322;1102.4785237989322;0.0;1133.161709401877;11.722923219382771;1.348206584422218;82.77999999999997;59.76522783512246;3.848206584422218;2.5
2021-01-05 14:00:00;1028.0673115935665;1028.0673115935665;0.0;1058.6028387110148;10.914864811638578;1.348206584422218;82.84000000000003;59.74779507755028;3.848206584422218;2.5
2021-01-05 15:00:00;1106.9028168036327;1106.9028168036327;0.0;1137.6621451157039;11.527067832792445;1.348206584422218;83.25999999999999;59.76122795819066;3.848206584422218;2.5
2021-01-05 16:00:00;1060.964165495199;1060.964165495199;0.0;1091.6800268845043;10.887851111851846;1.348206584422218;83.62;59.74717025107509;3.848206584422218;2.5
2021-01-05 17:00:00;1017.7811050340971;1017.7811050340971;0.0;1048.5223298933356;10.118646476486372;1.348206584422218;84.39999999999998;59.727908296405246;3.848206584422218;2.5
2021-01-05 18:00:00;996.8982858356596;996.8982858356596;0.0;1027.677308203495;9.700548500097103;1.348206584422218;84.94;59.71616102024177;3.848206584422218;2.5
2021-01-05 19:00:00;1122.916319507052;1122.916319507052;0.0;1153.940098453865;10.905971883584888;1.348206584422218;84.94;59.74759666155461;3.848206584422218;2.5
2021-01-05 20:00:00;1141.7412090036787;1141.7412090036787;0.0;1172.7686859834832;11.19344612246578;1.348206584422218;84.69999999999999;59.75409536394267;3.848206584422218;2.5
2021-01-05 21:00:00;918.5574859100194;918.5574859100194;0.0;949.1555293857266;9.015982550042937;1.348206584422218;84.75999999999999;59.694577512305614;3.848206584422218;2.5
2021-01-05 22:00:00;892.368209897239;892.368209897239;0.0;922.9511072996067;8.6798621719669;1.348206584422218;85.0;59.68274734217732;3.848206584422218;2.5
2021-01-05 23:00:00;943.1474856662745;943.1474856662745;0.0;973.8301218854077;9.164427737100626;1.348206584422218;85.0;59.69953155984223;3.848206584422218;2.5
2021-01-06 00:00:00;984.3917799895371;984.3917799895371;0.0;1015.1548328726373;9.558003766880892;1.348206584422218;85.0;59.711923375269976;3.848206584422218;2.5
2021-01-06 01:00:00;1012.7853258286061;1012.7853258286061;0.0;1043.6036537690868;9.82895012860001;1.348206584422218;85.0;59.71987779262412;3.848206584422218;2.5
2021-01-06 02:00:00;1046.1138421276175;1046.1138421276175;0.0;1076.9797172811175;10.195764587306185;1.348206584422218;84.88;59.729974220762244;3.848206584422218;2.5
2021-01-06 03:00:00;1053.8585982931427;1053.8585982931427;0.0;1084.7567385955551;10.220892193882273;1.348206584422218;85.0;59.73063906241828;3.848206584422218;2.5
2021-01-06 04:00:00;954.3084695477571;954.3084695477571;0.0;985.013078787006;9.270933227931062;1.348206584422218;85.0;59.702986446483806;3.848206584422218;2.5
2021-01-06 05:00:00;982.3421806687547;982.3421806687547;0.0;1013.0842703094075;9.584287288582487;1.348206584422218;84.88;59.71270969587829;3.848206584422218;2.5
2021-01-06 06:00:00;1247.7010854911962;1247.7010854911962;0.0;1278.885449358471;12.427669027368443;1.348206584422218;84.27999999999997;59.778499767657706;3.848206584422218;2.5
2021-01-06 07:00:00;1250.63279713399;1250.63279713399;0.0;1281.8455584128185;12.365030141386567;1.348206584422218;84.45999999999998;59.77738136164385;3.848206584422218;2.5
2021-01-06 08:00:00;1512.631180182661;1512.631180182661;0.0;1544.3994754388516;14.739925008528397;1.348206584422218;84.75999999999999;59.813186457460404;3.848206584422218;2.5
2021-01-06 09:00:00;1239.510898961987;1239.510898961987;0.0;1270.716180835948;12.196864634139327;1.348206584422218;84.57999999999998;59.77432405761414;3.848206584422218;2.5
2021-01-06 10:00:00;1186.323217443593;1186.323217443593;0.0;1217.4135516783565;11.709143871383697;1.348206584422218;84.51999999999998;59.76495619567663;3.848206584422218;2.5
2021-01-06 11:00:00;1084.2136705085197;1084.2136705085197;0.0;1114.9431152565849;11.236531574054087;1.348206584422218;83.38;59.75503666143436;3.848206584422218;2.5
2021-01-06 12:00:00;1076.9703536850027;1076.9703536850027;0.0;1107.6933987749069;11.134126152793252;1.348206584422218;83.44;59.7527775005791;3.848206584422218;2.5
2021-01-06 13:00:00;1063.97449404912;1063.97449404912;0.0;1094.6281500761718;11.14404213109146;1.348206584422218;83.13999999999999;59.752996706912995;3.848206584422218;2.5
2021-01-06 14:00:00;990.3019537384466;990.3019537384466;0.0;1020.79349310615;10.411307839326573;1.348206584422218;83.07999999999998;59.73556781741462;3.848206584422218;2.5
2021-01-06 15:00:00;1066.1913565455345;1066.1913565455345;0.0;1096.8239939151667;11.25418221568998;1.348206584422218;82.95999999999998;59.7554201402815;3.848206584422218;2.5
2021-01-06 16:00:00;1021.7121816606222;1021.7121816606222;0.0;1052.3827567927756;10.38617981740011;1.348206584422218;83.86000000000001;59.73492923758937;3.848206584422218;2.5
2021-01-06 17:00:00;983.1065593811287;983.1065593811287;0.0;1013.6809608318315;10.050520233003585;1.348206584422218;83.74000000000001;59.72605802221875;3.848206584422218;2.5
2021-01-06 18:00:00;966.1516391648734;966.1516391648734;0.0;996.7810190991632;9.637443318924415;1.348206584422218;84.34000000000003;59.7142972884518;3.848206584422218;2.5
2021-01-06 19:00:00;1079.8915286848805;1079.8915286848805;0.0;1110.8404349689372;10.46931375937638;1.348206584422218;85.0;59.73704352275507;3.848206584422218;2.5
2021-01-06 20:00:00;1099.3133863701905;1099.3133863701905;0.0;1130.299838844041;10.65464587253433;1.348206584422218;85.0;59.74162797448582;3.848206584422218;2.5
2021-01-06 21:00:00;884.5979296288323;884.5979296288323;0.0;915.1650172884913;8.605713243575323;1.348206584422218;85.0;59.68002633594506;3.848206584422218;2.5
2021-01-06 22:00:00;858.2316380441582;858.2316380441582;0.0;888.7446223352849;8.354107701824892;1.348206584422218;85.0;59.67044117535636;3.848206584422218;2.5
2021-01-06 23:00:00;917.0569497807696;917.0569497807696;0.0;947.5601246741675;9.224168443919178;1.348206584422218;84.15999999999997;59.701475107972726;3.848206584422218;2.5
2021-01-07 00:00:00;981.9788606994273;981.9788606994273;0.0;1012.5862600949481;9.939059769729534;1.348206584422218;83.98000000000002;59.72298049564563;3.848206584422218;2.5
2021-01-07 01:00:00;978.8545841681282;978.8545841681282;0.0;1009.3753561166236;10.135420104811931;1.348206584422218;83.44;59.728356747249734;3.848206584422218;2.5
2021-01-07 02:00:00;1016.4087364304362;1016.4087364304362;0.0;1047.0069722460817;10.51767808965393;1.348206584422218;83.44;59.73825022031002;3.848206584422218;2.5
2021-01-07 03:00:00;1038.4102003214834;1038.4102003214834;0.0;1069.019209124681;10.852394935454033;1.348206584422218;83.19999999999999;59.74633980436914;3.848206584422218;2.5
2021-01-07 04:00:00;950.2213864353835;950.2213864353835;0.0;980.6742309535443;9.86913878765392;1.348206584422218;83.38;59.72100912585762;3.848206584422218;2.5
2021-01-07 05:00:00;1095.6106718666151;1095.6106718666151;0.0;1126.3551783093553;11.381962037903623;1.348206584422218;83.32;59.75817441436794;3.848206584422218;2.5
2021-01-07 06:00:00;1221.0050004666862;1221.0050004666862;0.0;1252.0206862759594;12.632472907886772;1.348206584422218;83.38;59.78207380037787;3.848206584422218;2.5
2021-01-07 07:00:00;1226.263747312157;1226.263747312157;0.0;1257.3057261254692;12.621513716749112;1.348206584422218;83.5;59.781885601162685;3.848206584422218;2.5
2021-01-07 08:00:00;1472.9662578550178;1472.9662578550178;0.0;1504.5341270085612;15.049467858344899;1.348206584422218;83.62;59.81700480014774;3.848206584422218;2.5
2021-01-07 09:00:00;1263.649804197271;1263.649804197271;0.0;1294.7404499138056;13.134919448339243;1.348206584422218;83.25999999999999;59.790382473511045;3.848206584422218;2.5
2021-01-07 10:00:00;1202.0710459053007;1202.0710459053007;0.0;1233.0236075740454;12.53552521527877;1.348206584422218;83.19999999999999;59.78039496705179;3.848206584422218;2.5
2021-01-07 11:00:00;1073.0849424712162;1073.0849424712162;0.0;1103.7575539771906;11.23798002741912;1.348206584422218;83.13999999999999;59.7550663222018;3.848206584422218;2.5
2021-01-07 12:00:00;1064.4021347566634;1064.4021347566634;0.0;1095.0310945175659;11.235588875237779;1.348206584422218;82.95999999999998;59.755013410871925;3.848206584422218;2.5
2021-01-07 13:00:00;1051.5553289439595;1051.5553289439595;0.0;1082.1488434338098;11.131084721091527;1.348206584422218;82.89999999999998;59.75270636350041;3.848206584422218;2.5
2021-01-07 14:00:00;980.0860503006696;980.0860503006696;0.0;1010.5295196104578;10.38642566316013;1.348206584422218;82.89999999999998;59.73493105551057;3.848206584422218;2.5
2021-01-07 15:00:00;1055.2160896524558;1055.2160896524558;0.0;1085.8172696208787;11.169227111030716;1.348206584422218;82.89999999999998;59.75355318068671;3.848206584422218;2.5
2021-01-07 16:00:00;1002.1752083956158;1002.1752083956158;0.0;1032.6916111320945;10.534052737545176;1.348206584422218;83.07999999999998;59.73865539526906;3.848206584422218;2.5
2021-01-07 17:00:00;940.2351404099243;940.2351404099243;0.0;970.6400723994824;9.84273214156121;1.348206584422218;83.19999999999999;59.72026126293861;3.848206584422218;2.5
2021-01-07 18:00:00;908.8942559639308;908.8942559639308;0.0;939.252048268578;9.47160734401278;1.348206584422218;83.32;59.70928304969169;3.848206584422218;2.5
2021-01-07 19:00:00;1038.8257448954118;1038.8257448954118;0.0;1069.444554292101;10.828754536969727;1.348206584422218;83.25999999999999;59.7457856077059;3.848206584422218;2.5
2021-01-07 20:00:00;1079.9841918609354;1079.9841918609354;0.0;1110.6880566272582;11.25094542565739;1.348206584422218;83.25999999999999;59.7553497428637;3.848206584422218;2.5
2021-01-07 21:00:00;870.0520773053909;870.0520773053909;0.0;900.3097929060835;9.120937737974359;1.348206584422218;83.19999999999999;59.69808817255944;3.848206584422218;2.5
2021-01-07 22:00:00;829.9432255237305;829.9432255237305;0.0;860.1257572736674;8.686070275599583;1.348206584422218;83.25999999999999;59.682957623862364;3.848206584422218;2.5
2021-01-07 23:00:00;872.1687907111711;872.1687907111711;0.0;902.4305568771698;9.142704099203364;1.348206584422218;83.19999999999999;59.69881085806878;3.848206584422218;2.5
2021-01-08 00:00:00;900.3976699473367;900.3976699473367;0.0;930.7280576406515;9.408784847450274;1.348206584422218;83.25999999999999;59.70733915390548;3.848206584422218;2.5
2021-01-08 01:00:00;931.4306069277395;931.4306069277395;0.0;961.8258779071392;9.727116064221512;1.348206584422218;83.25999999999999;59.716931335609615;3.848206584422218;2.5
2021-01-08 02:00:00;966.9668867745517;966.9668867745517;0.0;997.427256932924;10.117647981412219;1.348206584422218;83.19999999999999;59.72787676953976;3.848206584422218;2.5
2021-01-08 03:00:00;986.6164258268226;986.6164258268226;0.0;1017.1355752938412;10.266808199073367;1.348206584422218;83.32;59.73183780986756;3.848206584422218;2.5
2021-01-08 04:00:00;903.0938524820311;903.0938524820311;0.0;933.4394630268212;9.412258714974627;1.348206584422218;83.32;59.70744344720646;3.848206584422218;2.5
2021-01-08 05:00:00;1040.278392364409;1040.278392364409;0.0;1070.9002406401748;10.843655269975837;1.348206584422218;83.25999999999999;59.746134848139775;3.848206584422218;2.5
2021-01-08 06:00:00;1160.3875334828115;1160.3875334828115;0.0;1191.267152323392;12.044708108627004;1.348206584422218;83.32;59.77148112270805;3.848206584422218;2.5
2021-01-08 07:00:00;1165.9059417340154;1165.9059417340154;0.0;1196.7736476886753;12.195053025921268;1.348206584422218;83.13999999999999;59.77428719933624;3.848206584422218;2.5
2021-01-08 08:00:00;1498.5749834905027;1498.5749834905027;0.0;1530.1521100936984;15.584807063005043;1.348206584422218;83.19999999999999;59.82326331652115;3.848206584422218;2.5
2021-01-08 09:00:00;1201.1966311713827;1201.1966311713827;0.0;1232.1627921701745;12.46223356332594;1.348206584422218;83.32;59.77910808178149;3.848206584422218;2.5
2021-01-08 10:00:00;1140.6425445017271;1140.6425445017271;0.0;1171.424282278962;12.059304881454338;1.348206584422218;82.89999999999998;59.77175619643867;3.848206584422218;2.5
2021-01-08 11:00:00;1020.3677292740036;1020.3677292740036;0.0;1050.7645679881855;11.246792559593548;1.348206584422218;82.0;59.75525433837748;3.848206584422218;2.5
2021-01-08 12:00:00;1009.2377976692773;1009.2377976692773;0.0;1039.6193474028041;11.095907069750584;1.348206584422218;82.06;59.75191698413795;3.848206584422218;2.5
2021-01-08 13:00:00;992.4165339680259;992.4165339680259;0.0;1022.6994414942378;11.125100080099177;1.348206584422218;81.63999999999999;59.752568402147176;3.848206584422218;2.5
2021-01-08 14:00:00;932.0977714903402;932.0977714903402;0.0;962.2571247868937;10.431138177008927;1.348206584422218;81.69999999999999;59.73606515922211;3.848206584422218;2.5
2021-01-08 15:00:00;1003.4562321528555;1003.4562321528555;0.0;1033.807595604068;11.093525593796372;1.348206584422218;81.94;59.751863006142685;3.848206584422218;2.5
2021-01-08 16:00:00;953.912797403299;953.912797403299;0.0;984.2288116561184;10.329483540093275;1.348206584422218;82.42000000000002;59.73346467208364;3.848206584422218;2.5
2021-01-08 17:00:00;899.5792390430267;899.5792390430267;0.0;929.7505949510177;9.829844707383419;1.348206584422218;82.24000000000001;59.719889472945965;3.848206584422218;2.5
2021-01-08 18:00:00;874.7952937013613;874.7952937013613;0.0;904.9034527672184;9.589704629696206;1.348206584422218;82.18;59.712863486470155;3.848206584422218;2.5
2021-01-08 19:00:00;996.1538299008563;996.1538299008563;0.0;1026.4893313245643;11.01410498401351;1.348206584422218;81.94;59.750069715271195;3.848206584422218;2.5
2021-01-08 20:00:00;1027.98082900787;1027.98082900787;0.0;1058.4377953275468;11.177415059948315;1.348206584422218;82.30000000000001;59.753731695933254;3.848206584422218;2.5
2021-01-08 21:00:00;828.1560757052504;828.1560757052504;0.0;858.2295632046972;8.919759173487085;1.348206584422218;82.60000000000002;59.69126802448079;3.848206584422218;2.5
2021-01-08 22:00:00;793.1439865984771;793.1439865984771;0.0;823.1021769783545;8.641454262888113;1.348206584422218;82.36000000000001;59.68132777164391;3.848206584422218;2.5
2021-01-08 23:00:00;833.3379900356605;833.3379900356605;0.0;863.4127376499564;8.998255893809063;1.348206584422218;82.54000000000002;59.69396586057684;3.848206584422218;2.5
2021-01-09 00:00:00;771.2450352769384;771.2450352769384;0.0;801.1248951066921;8.475670084018796;1.348206584422218;82.18;59.67511003217248;3.848206584422218;2.5
2021-01-09 01:00:00;713.0325483121;713.0325483121;0.0;742.7869064931909;7.828321514215838;1.348206584422218;82.24000000000001;59.648436146322865;3.848206584422218;2.5
2021-01-09 02:00:00;652.9351454174773;652.9351454174773;0.0;682.5997218758162;7.08843749117325;1.348206584422218;82.54000000000002;59.61199315700458;3.848206584422218;2.5
2021-01-09 03:00:00;682.2770033911195;682.2770033911195;0.0;712.009503578171;7.399068169635455;1.348206584422218;82.54000000000002;59.62818618860365;3.848206584422218;2.5
2021-01-09 04:00:00;719.5827490959637;719.5827490959637;0.0;749.4506722037446;7.692158584109198;1.348206584422218;82.84000000000003;59.64226762256084;3.848206584422218;2.5
2021-01-09 05:00:00;930.0044160521222;930.0044160521222;0.0;960.3515195469228;9.83892377298155;1.348206584422218;82.95999999999998;59.72014887628734;3.848206584422218;2.5
2021-01-09 06:00:00;1120.9752363053021;1120.9752363053021;0.0;1151.6742009712627;12.01131393547927;1.348206584422218;82.60000000000002;59.77084537450696;3.848206584422218;2.5
2021-01-09 07:00:00;1145.3511789434506;1145.3511789434506;0.0;1176.0714279883946;12.400009346055743;1.348206584422218;82.36000000000001;59.77800035392937;3.848206584422218;2.5
2021-01-09 08:00:00;862.676037410356;862.676037410356;0.0;892.7578806448845;9.459322404004109;1.348206584422218;82.18;59.70889783484205;3.848206584422218;2.5
2021-01-09 09:00:00;987.0955357481837;987.0955357481837;0.0;1017.4292716367222;10.856400163068216;1.348206584422218;82.06;59.74642818643605;3.848206584422218;2.5
2021-01-09 10:00:00;869.9114355611995;869.9114355611995;0.0;899.9524988927054;9.693898515139397;1.348206584422218;81.82;59.71595133850212;3.848206584422218;2.5
2021-01-09 11:00:00;860.4864859281997;860.4864859281997;0.0;890.4593898665493;9.724006269797645;1.348206584422218;81.51999999999998;59.716832194265066;3.848206584422218;2.5
2021-01-09 12:00:00;863.8930307673351;863.8930307673351;0.0;893.9208173390658;9.62808040461919;1.348206584422218;81.82;59.714005772892904;3.848206584422218;2.5
2021-01-09 13:00:00;598.3070856677633;598.3070856677633;0.0;627.6559071273516;6.835618680078739;1.348206584422218;81.45999999999998;59.59776782416304;3.848206584422218;2.5
2021-01-09 14:00:00;546.5092911575538;546.5092911575538;0.0;575.6577786473708;6.383688759751778;1.348206584422218;81.04000000000002;59.569439478225604;3.848206584422218;2.5
2021-01-09 15:00:00;497.0721510021794;497.0721510021794;0.0;526.0769703134133;5.856059927870537;1.348206584422218;80.92000000000002;59.53080264785797;3.848206584422218;2.5
2021-01-09 16:00:00;575.4691414756294;575.4691414756294;0.0;604.5825450944598;6.907959577864244;1.348206584422218;80.44;59.601976354963654;3.848206584422218;2.5
2021-01-09 17:00:00;502.89592504034704;502.89592504034704;0.0;531.759916445926;6.168394839530981;1.348206584422218;80.07999999999998;59.55448125332333;3.848206584422218;2.5
2021-01-09 18:00:00;681.162748491789;681.162748491789;0.0;710.4455513829117;8.361861940724124;1.348206584422218;79.89999999999998;59.6708089526806;3.848206584422218;2.5
2021-01-09 19:00:00;434.02258459737357;434.02258459737357;0.0;462.6376053966813;5.446509688441182;1.348206584422218;79.72000000000003;59.495706441411016;3.848206584422218;2.5
2021-01-09 20:00:00;431.03457420785077;431.03457420785077;0.0;459.5832418134337;5.4931940215876915;1.348206584422218;79.42000000000002;59.499971514910385;3.848206584422218;2.5
2021-01-09 21:00:00;816.0511741531049;816.0511741531049;0.0;845.6812902233819;9.920040968604065;1.348206584422218;80.01999999999998;59.722433811948406;3.848206584422218;2.5
2021-01-09 22:00:00;750.5395316813876;750.5395316813876;0.0;780.02567411656;9.111880736901536;1.348206584422218;80.07999999999998;59.69777552168284;3.848206584422218;2.5
2021-01-09 23:00:00;518.3301611386595;518.3301611386595;0.0;547.131025947471;6.526118632139277;1.348206584422218;79.54000000000002;59.57877967361554;3.848206584422218;2.5
2021-01-10 00:00:00;582.2371808103741;582.2371808103741;0.0;611.3042937287069;7.111468625377523;1.348206584422218;80.07999999999998;59.61325128306373;3.848206584422218;2.5
2021-01-10 01:00:00;449.959573620017;449.959573620017;0.0;478.64118835537266;5.605589983005211;1.348206584422218;79.84000000000003;59.50990307012006;3.848206584422218;2.5
2021-01-10 02:00:00;386.3403662788184;386.3403662788184;0.0;414.7451744549134;4.97425875653372;1.348206584422218;79.30000000000001;59.44802689325593;3.848206584422218;2.5
2021-01-10 03:00:00;648.0149422573946;648.0149422573946;0.0;676.9753256622695;8.526971245415321;1.348206584422218;78.57999999999998;59.677086326540234;3.848206584422218;2.5
2021-01-10 04:00:00;1105.256727437806;1105.256727437806;0.0;1135.3696159999818;14.262925922377258;1.348206584422218;78.75999999999999;59.80693942050857;3.848206584422218;2.5
2021-01-10 05:00:00;673.7944908448061;673.7944908448061;0.0;702.6767438271106;9.244388040488225;1.348206584422218;77.80000000000001;59.70210256290079;3.848206584422218;2.5
2021-01-10 06:00:00;1229.171190427593;1229.171190427593;0.0;1259.4010673231;16.977239356819215;1.348206584422218;77.5;59.83768219441123;3.848206584422218;2.5
2021-01-10 07:00:00;570.5817340016954;570.5817340016954;0.0;599.1237106427328;8.021608307896146;1.348206584422218;77.44;59.65696983215116;3.848206584422218;2.5
2021-01-10 08:00:00;459.7099913384068;459.7099913384068;0.0;487.9628615545776;6.481885559775532;1.348206584422218;77.5;59.57595110526847;3.848206584422218;2.5
2021-01-10 09:00:00;710.3916951939674;710.3916951939674;0.0;739.3544616196615;9.767931561414231;1.348206584422218;77.74000000000001;59.71809070740227;3.848206584422218;2.5
2021-01-10 10:00:00;753.2609170260029;753.2609170260029;0.0;782.3304790013052;10.344745609495677;1.348206584422218;77.74000000000001;59.73383835055387;3.848206584422218;2.5
2021-01-10 11:00:00;755.2070918311819;755.2070918311819;0.0;784.2814932735132;10.370931472219192;1.348206584422218;77.74000000000001;59.73451135369538;3.848206584422218;2.5
2021-01-10 12:00:00;627.4896337339366;627.4896337339366;0.0;656.274245687535;8.565990449566248;1.348206584422218;77.92000000000002;59.67858662197568;3.848206584422218;2.5
2021-01-10 13:00:00;733.8134220823147;733.8134220823147;0.0;762.8455689075914;10.04923356713469;1.348206584422218;77.80000000000001;59.72599503777502;3.848206584422218;2.5
2021-01-10 14:00:00;815.0035708534937;815.0035708534937;0.0;844.2260870586354;11.1754988961999;1.348206584422218;77.74000000000001;59.753669987226544;3.848206584422218;2.5
2021-01-10 15:00:00;677.5903817231946;677.5903817231946;0.0;706.4932970569558;9.264210558968465;1.348206584422218;77.86000000000001;59.70273892472977;3.848206584422218;2.5
2021-01-10 16:00:00;539.9603549208131;539.9603549208131;0.0;568.5676760843693;7.278974324930786;1.348206584422218;78.22000000000003;59.6221522583333;3.848206584422218;2.5
2021-01-10 17:00:00;875.1019017826181;875.1019017826181;0.0;904.6302047677415;11.407482839326978;1.348206584422218;78.63999999999999;59.75869664622462;3.848206584422218;2.5
2021-01-10 18:00:00;869.873333702748;869.873333702748;0.0;899.4100527299748;11.26825671943197;1.348206584422218;78.75999999999999;59.75570714601281;3.848206584422218;2.5
2021-01-10 19:00:00;643.3956150196994;643.3956150196994;0.0;672.3642219829052;8.413578789344582;1.348206584422218;78.69999999999999;59.67281507335713;3.848206584422218;2.5
2021-01-10 20:00:00;683.7947134039854;683.7947134039854;0.0;712.8899615130689;8.872575835317951;1.348206584422218;78.82;59.689624754683564;3.848206584422218;2.5
2021-01-10 21:00:00;688.6699291664152;688.6699291664152;0.0;717.7445977266085;9.020258270270181;1.348206584422218;78.63999999999999;59.694692031321495;3.848206584422218;2.5
2021-01-10 22:00:00;678.8160079840203;678.8160079840203;0.0;707.8993771627926;8.809432111964442;1.348206584422218;78.82;59.68738525129959;3.848206584422218;2.5
2021-01-10 23:00:00;1085.3821102559618;1085.3821102559618;0.0;1115.4572066597407;13.965529142167775;1.348206584422218;78.82;59.802815151429684;3.848206584422218;2.5
2021-01-11 00:00:00;989.5331304139804;989.5331304139804;0.0;1019.3927362075945;12.669454273303296;1.348206584422218;78.94;59.78269843008627;3.848206584422218;2.5
2021-01-11 01:00:00;891.4251479353463;891.4251479353463;0.0;921.0239852088122;11.505782269949776;1.348206584422218;78.82;59.76076353048575;3.848206584422218;2.5
2021-01-11 02:00:00;960.203507932455;960.203507932455;0.0;989.9906930865955;12.299857337676405;1.348206584422218;78.94;59.77619481825212;3.848206584422218;2.5
2021-01-11 03:00:00;894.3502046248786;894.3502046248786;0.0;923.99778067535;11.398048241945807;1.348206584422218;79.06;59.758496188167385;3.848206584422218;2.5
2021-01-11 04:00:00;829.0242283381016;829.0242283381016;0.0;858.5261578061036;10.54695409094901;1.348206584422218;79.12;59.73895517974694;3.848206584422218;2.5
2021-01-11 05:00:00;907.4789692959037;907.4789692959037;0.0;937.1786776401834;11.490365904208515;1.348206584422218;79.18;59.76044606666596;3.848206584422218;2.5
2021-01-11 06:00:00;861.2858986544535;861.2858986544535;0.0;890.8545280020259;10.984013984421264;1.348206584422218;79.06;59.74937082074928;3.848206584422218;2.5
2021-01-11 07:00:00;714.0014859553954;714.0014859553954;0.0;743.2152025859738;9.139670926881921;1.348206584422218;79.06;59.6986901638615;3.848206584422218;2.5
2021-01-11 08:00:00;917.1948400974055;917.1948400974055;0.0;946.9176467251066;11.611267045628221;1.348206584422218;79.18;59.76294743651738;3.848206584422218;2.5
2021-01-11 09:00:00;962.2349212102337;962.2349212102337;0.0;992.0570530098933;12.209800861622607;1.348206584422218;79.12;59.774552607579494;3.848206584422218;2.5
2021-01-11 10:00:00;1094.313402481262;1094.313402481262;0.0;1124.468344591367;13.81526034652034;1.348206584422218;79.18;59.800665009510794;3.848206584422218;2.5
2021-01-11 11:00:00;960.1183524358293;960.1183524358293;0.0;989.8854872181903;12.37695005708827;1.348206584422218;78.82;59.77758489133936;3.848206584422218;2.5
2021-01-11 12:00:00;691.257164634635;691.257164634635;0.0;720.3270432139502;9.082482205804387;1.348206584422218;78.57999999999998;59.696787792784335;3.848206584422218;2.5
2021-01-11 13:00:00;860.8701522574008;860.8701522574008;0.0;890.3534764085472;11.26136518951474;1.348206584422218;78.57999999999998;59.75555736920819;3.848206584422218;2.5
2021-01-11 14:00:00;845.6354022320302;845.6354022320302;0.0;875.0712796684505;11.101373493622646;1.348206584422218;78.51999999999998;59.75202459563633;3.848206584422218;2.5
2021-01-11 15:00:00;898.7592110068312;898.7592110068312;0.0;928.3652724108141;11.635760483086285;1.348206584422218;78.75999999999999;59.763446152461995;3.848206584422218;2.5
2021-01-11 16:00:00;934.5020174916731;934.5020174916731;0.0;964.1654422410148;12.207240947738377;1.348206584422218;78.57999999999998;59.77450566132177;3.848206584422218;2.5
2021-01-11 17:00:00;985.8634904259117;985.8634904259117;0.0;1015.6845069134591;12.743950887531103;1.348206584422218;78.75999999999999;59.78396606535773;3.848206584422218;2.5
2021-01-11 18:00:00;862.4855392344666;862.4855392344666;0.0;892.0359780104862;11.068461224877888;1.348206584422218;78.94;59.75128765247416;3.848206584422218;2.5
2021-01-11 19:00:00;852.705539624498;852.705539624498;0.0;882.274753785195;10.808779535149606;1.348206584422218;79.18;59.74529723038745;3.848206584422218;2.5
2021-01-11 20:00:00;854.2405250594421;854.2405250594421;0.0;883.7922996719882;10.895790237099517;1.348206584422218;79.06;59.74733580234965;3.848206584422218;2.5
2021-01-11 21:00:00;892.3485925492503;892.3485925492503;0.0;922.001887497502;11.337425226525761;1.348206584422218;79.12;59.757203373622815;3.848206584422218;2.5
2021-01-11 22:00:00;897.7949660662873;897.7949660662873;0.0;927.4612274779246;11.405410264409825;1.348206584422218;79.12;59.75865335300284;3.848206584422218;2.5
2021-01-11 23:00:00;768.968044906012;768.968044906012;0.0;798.3148151150947;9.827981946131148;1.348206584422218;79.06;59.71981836132608;3.848206584422218;2.5
2021-01-12 00:00:00;1075.1002877736398;1075.1002877736398;0.0;1105.2184165309086;13.53396150478521;1.348206584422218;79.24000000000001;59.796525010202856;3.848206584422218;2.5
2021-01-12 01:00:00;1136.2583090431408;1136.2583090431408;0.0;1166.503317415616;14.382073560313328;1.348206584422218;79.12;59.808536744425794;3.848206584422218;2.5
2021-01-12 02:00:00;1218.1816119529835;1218.1816119529835;0.0;1248.6625470070685;15.214172033842845;1.348206584422218;79.36000000000001;59.81896906062781;3.848206584422218;2.5
2021-01-12 03:00:00;1013.6984471502407;1013.6984471502407;0.0;1043.7054507566413;12.615414369008503;1.348206584422218;79.48000000000002;59.781772852608185;3.848206584422218;2.5
2021-01-12 04:00:00;949.2995338492431;949.2995338492431;0.0;979.139636605159;11.8628283131686;1.348206584422218;79.42000000000002;59.767984582462475;3.848206584422218;2.5
2021-01-12 05:00:00;961.3344281934657;961.3344281934657;0.0;991.1940531157451;12.04783528056251;1.348206584422218;79.36000000000001;59.771536298481124;3.848206584422218;2.5
2021-01-12 06:00:00;894.4781758994071;894.4781758994071;0.0;924.157287133042;11.293387260575953;1.348206584422218;79.24000000000001;59.75625750181092;3.848206584422218;2.5
2021-01-12 07:00:00;1021.3882473262387;1021.3882473262387;0.0;1051.3848062403692;12.82780020321748;1.348206584422218;79.30000000000001;59.78537459222912;3.848206584422218;2.5
2021-01-12 08:00:00;1036.20764203567;1036.20764203567;0.0;1066.2694583426762;12.891193628020016;1.348206584422218;79.48000000000002;59.786425620202806;3.848206584422218;2.5
2021-01-12 09:00:00;1154.0598824853168;1154.0598824853168;0.0;1184.3763606092994;14.46842828272919;1.348206584422218;79.30000000000001;59.80967485457586;3.848206584422218;2.5
2021-01-12 10:00:00;1110.515726743563;1110.515726743563;0.0;1140.737870489181;13.886905194894819;1.348206584422218;79.36000000000001;59.80170021566613;3.848206584422218;2.5
2021-01-12 11:00:00;895.2975052793315;895.2975052793315;0.0;924.9889993987696;11.268536981437968;1.348206584422218;79.30000000000001;59.75571697460748;3.848206584422218;2.5
2021-01-12 12:00:00;828.6954034597662;828.6954034597662;0.0;858.2284052682147;10.444914714622994;1.348206584422218;79.30000000000001;59.73640354417125;3.848206584422218;2.5
2021-01-12 13:00:00;815.3018057910582;815.3018057910582;0.0;844.8454904315464;10.153545988337733;1.348206584422218;79.54000000000002;59.72882384252455;3.848206584422218;2.5
2021-01-12 14:00:00;805.7983824644084;805.7983824644084;0.0;835.3622275325133;9.916190699287974;1.348206584422218;79.77999999999997;59.722321150156574;3.848206584422218;2.5
2021-01-12 15:00:00;840.8883851537523;840.8883851537523;0.0;870.5562977023516;10.277486907472731;1.348206584422218;79.89999999999998;59.73210187054178;3.848206584422218;2.5
2021-01-12 16:00:00;1137.3611600656525;1137.3611600656525;0.0;1167.7417573159646;13.791578899248304;1.348206584422218;79.95999999999998;59.80032475374878;3.848206584422218;2.5
2021-01-12 17:00:00;723.3136932948094;723.3136932948094;0.0;752.7240642536485;8.814498410216741;1.348206584422218;80.01999999999998;59.687587767585626;3.848206584422218;2.5
