Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-01-23 21:00:00;336.2032564782254;336.2032564782254;0.0;363.87067718676764;5.146621007178917;1.4782538959809144;76.30000000000001;59.466455155759036;3.9782538959809126;2.4999999999999982
2021-01-23 22:00:00;467.31975462477305;467.31975462477305;0.0;495.4204359357513;6.940217245433643;1.4782538959809144;76.60000000000002;59.60381061861142;3.9782538959809126;2.4999999999999982
2021-01-23 23:00:00;446.30813006309813;446.30813006309813;0.0;474.408495240698;6.521038464069372;1.4782538959809144;76.89999999999998;59.57846382886538;3.9782538959809126;2.4999999999999982
2021-01-24 00:00:00;1202.1859033329724;1202.1859033329724;0.0;1232.228045745353;17.382292151168773;1.4782538959809144;76.72000000000003;59.84146479947168;3.9782538959809126;2.4999999999999982
2021-01-24 01:00:00;1545.7614570498222;1545.7614570498222;0.0;1576.6731017474185;22.448154673507137;1.4782538959809144;76.60000000000002;59.87709502100205;3.9782538959809126;2.4999999999999982
2021-01-24 02:00:00;716.4083169331055;716.4083169331055;0.0;745.165977726393;10.56028281811028;1.3631811245894947;76.54000000000002;59.739269002249614;3.863181124589492;2.4999999999999973
2021-01-24 03:00:00;456.12644922497185;456.12644922497185;0.0;484.1839707006963;6.803662720506488;1.3631811245894947;76.54000000000002;59.595906425458736;3.863181124589492;2.4999999999999973
2021-01-24 04:00:00;373.6572218203924;373.6572218203924;0.0;401.45856854502335;5.653964494583577;1.3631811245894947;76.42000000000002;59.5140973268102;3.863181124589492;2.4999999999999973
2021-01-24 05:00:00;768.0496454705602;768.0496454705602;0.0;796.9061913926182;11.429508864108;1.3631811245894947;76.36000000000001;59.75914937421044;3.863181124589492;2.4999999999999973
2021-01-24 06:00:00;923.647312878857;923.647312878857;0.0;952.880536764163;13.851809527647912;1.3631811245894947;76.18;59.80117831433205;3.863181124589492;2.4999999999999973
2021-01-24 07:00:00;493.28497363329825;493.28497363329825;0.0;521.3540815165233;7.5579819000246;1.3631811245894947;76.06;59.63604902835283;3.863181124589492;2.4999999999999973
2021-01-24 08:00:00;441.79137008376745;441.79137008376745;0.0;469.6914556909058;6.843294975858526;1.3631811245894947;75.94;59.59826705285411;3.863181124589492;2.4999999999999973
2021-01-24 09:00:00;419.6038313480351;419.6038313480351;0.0;447.453440661361;6.486738231132427;1.3631811245894947;76.0;59.57625516943335;3.863181124589492;2.4999999999999973
2021-01-24 10:00:00;432.5468063898561;432.5468063898561;0.0;460.4212139491602;6.704833086678849;1.3631811245894947;75.94;59.58998842743381;3.863181124589492;2.4999999999999973
2021-01-24 11:00:00;533.1905915370252;533.1905915370252;0.0;561.3270917496227;8.274138258499542;1.3631811245894947;75.82;59.66734417241048;3.863181124589492;2.4999999999999973
2021-01-24 12:00:00;355.9301817875663;355.9301817875663;0.0;383.5727515871119;5.578072053841035;1.3631811245894947;75.88;59.50752493433788;3.863181124589492;2.4999999999999973
2021-01-24 13:00:00;290.9354827238077;290.9354827238077;0.0;318.4039953376827;4.566652505927223;1.3631811245894947;76.0;59.399114563237845;3.863181124589492;2.4999999999999973
2021-01-24 14:00:00;554.9914978044121;554.9914978044121;0.0;583.2457060206829;8.443865271694762;1.3631811245894947;76.12;59.673974302677664;3.863181124589492;2.4999999999999973
2021-01-24 15:00:00;320.33071703558244;320.33071703558244;0.0;347.8545424960265;5.061746029907016;1.3631811245894947;75.82;59.457561104656406;3.863181124589492;2.4999999999999973
2021-01-24 16:00:00;719.1201796028913;719.1201796028913;0.0;747.7964076077802;10.914918168566826;1.3631811245894947;76.06;59.74776009435567;3.863181124589492;2.4999999999999973
2021-01-24 17:00:00;522.596656685701;522.596656685701;0.0;550.7480488381558;7.9936993270833945;1.3631811245894947;76.06;59.65576931117158;3.863181124589492;2.4999999999999973
2021-01-24 18:00:00;473.0915255396031;473.0915255396031;0.0;501.16156507233023;7.125568878776614;1.3631811245894947;76.36000000000001;59.61408340160972;3.863181124589492;2.4999999999999973
2021-01-24 19:00:00;396.7580141427264;396.7580141427264;0.0;424.6723326860657;5.904249811112552;1.3631811245894947;76.65999999999997;59.53463041061667;3.863181124589492;2.4999999999999973
2021-01-24 20:00:00;384.3957831672578;384.3957831672578;0.0;412.263002206465;5.747621939891538;1.3631811245894947;76.60000000000002;59.522005188452226;3.863181124589492;2.4999999999999973
2021-01-24 21:00:00;367.0918570360916;367.0918570360916;0.0;394.94506717997007;5.440276229017939;1.3631811245894947;76.77999999999997;59.495116687791835;3.863181124589492;2.4999999999999973
2021-01-24 22:00:00;1343.9267795343017;1343.9267795343017;0.0;1374.3437150192892;19.336564297560006;1.3631811245894947;76.77999999999997;59.857412873521525;3.863181124589492;2.4999999999999973
2021-01-24 23:00:00;620.405858669277;620.405858669277;0.0;648.9393122252704;9.108960877365563;1.308730168974253;76.65999999999997;59.69765246839853;3.808730168974251;2.4999999999999982
2021-01-25 00:00:00;827.0110865718937;827.0110865718937;0.0;856.0826373558833;12.0261142931797;1.308730168974253;76.72000000000003;59.771117393251075;3.808730168974251;2.4999999999999982
2021-01-25 01:00:00;904.675741727325;904.675741727325;0.0;933.9908897561428;12.949611227527253;1.308730168974253;76.96000000000004;59.78737764338774;3.808730168974251;2.4999999999999982
2021-01-25 02:00:00;911.6501399114096;911.6501399114096;0.0;941.0441185749595;12.777418499013514;1.308730168974253;77.32;59.78452337085719;3.808730168974251;2.4999999999999982
2021-01-25 03:00:00;802.8284999034609;802.8284999034609;0.0;832.0103090041009;11.048907916749917;1.308730168974253;77.68;59.75083504427511;3.808730168974251;2.4999999999999982
2021-01-25 04:00:00;759.7204106249496;759.7204106249496;0.0;788.7843828320532;10.50240984537507;1.308730168974253;77.62;59.737836934453014;3.808730168974251;2.4999999999999982
2021-01-25 05:00:00;816.588064473038;816.588064473038;0.0;845.814643989418;11.196819281351988;1.308730168974253;77.74000000000001;59.75413865985138;3.808730168974251;2.4999999999999982
2021-01-25 06:00:00;640.1365151210704;640.1365151210704;0.0;668.8659296568957;8.973624553825902;1.308730168974253;77.44;59.69312505329259;3.808730168974251;2.4999999999999982
2021-01-25 07:00:00;867.0773647478674;867.0773647478674;0.0;896.3462906583583;12.205277043398791;1.308730168974253;77.25999999999999;59.77446626477757;3.808730168974251;2.4999999999999982
2021-01-25 08:00:00;797.6567165479311;797.6567165479311;0.0;826.8042002924658;11.053825237779757;1.308730168974253;77.56;59.75094850043803;3.808730168974251;2.4999999999999982
2021-01-25 09:00:00;808.129483896409;808.129483896409;0.0;837.2062340603537;11.550068582859893;1.308730168974253;77.01999999999998;59.761676709242465;3.808730168974251;2.4999999999999982
2021-01-25 10:00:00;843.5627111554171;843.5627111554171;0.0;872.7605190553236;11.921375549789637;1.308730168974253;77.19999999999999;59.76911522359785;3.808730168974251;2.4999999999999982
2021-01-25 11:00:00;467.19126737388757;467.19126737388757;0.0;495.3718562555236;6.7683029471677845;1.308730168974253;77.01999999999998;59.59381784156193;3.808730168974251;2.4999999999999982
2021-01-25 12:00:00;907.5489512162258;907.5489512162258;0.0;936.932410084625;12.720898702783476;1.308730168974253;77.32;59.783570344331736;3.808730168974251;2.4999999999999982
2021-01-25 13:00:00;662.5212622420821;662.5212622420821;0.0;691.2860030784493;9.343994708202958;1.308730168974253;77.32;59.705274110827986;3.808730168974251;2.4999999999999982
2021-01-25 14:00:00;731.6988531100657;731.6988531100657;0.0;760.6929987517416;10.122805955314119;1.308730168974253;77.62;59.727986515330144;3.808730168974251;2.4999999999999982
2021-01-25 15:00:00;751.5329570741635;751.5329570741635;0.0;780.6092948196266;10.286848934238442;1.308730168974253;77.80000000000001;59.732333497109494;3.808730168974251;2.4999999999999982
2021-01-25 16:00:00;798.2565301761528;798.2565301761528;0.0;827.4378105995295;10.950166972779023;1.308730168974253;77.74000000000001;59.74858461670573;3.808730168974251;2.4999999999999982
2021-01-25 17:00:00;849.5024523734697;849.5024523734697;0.0;878.8208281791989;11.600588086829768;1.308730168974253;77.80000000000001;59.76272009985979;3.808730168974251;2.4999999999999982
2021-01-25 18:00:00;801.490645729889;801.490645729889;0.0;830.6799179431383;10.993682552297017;1.308730168974253;77.74000000000001;59.749583058019084;3.808730168974251;2.4999999999999982
2021-01-25 19:00:00;797.3248125779828;797.3248125779828;0.0;826.536075379908;10.828191809289041;1.308730168974253;77.92000000000002;59.74574642859011;3.808730168974251;2.4999999999999982
2021-01-25 20:00:00;774.2463692102938;774.2463692102938;0.0;803.3790177814644;10.59143031264982;1.308730168974253;77.80000000000001;59.7400484284978;3.808730168974251;2.4999999999999982
2021-01-25 21:00:00;820.9923534011181;820.9923534011181;0.0;850.208433072354;11.332450927096083;1.308730168974253;77.62;59.75708750161658;3.808730168974251;2.4999999999999982
2021-01-25 22:00:00;823.9604401243497;823.9604401243497;0.0;853.2479542052675;11.145792468221954;1.308730168974253;77.98000000000002;59.753007582009445;3.808730168974251;2.4999999999999982
2021-01-25 23:00:00;703.013997248827;703.013997248827;0.0;732.024719192355;9.477223812354566;1.308730168974253;78.10000000000002;59.709424525724955;3.808730168974251;2.4999999999999982
2021-01-26 00:00:00;562.0630901735747;562.0630901735747;0.0;590.6395797619092;7.772101672542702;1.308730168974253;77.74000000000001;59.645991802874164;3.808730168974251;2.4999999999999982
2021-01-26 01:00:00;587.0255983965926;587.0255983965926;0.0;615.6464355993156;8.162900935236584;1.308730168974253;77.62;59.662844102915074;3.808730168974251;2.4999999999999982
2021-01-26 02:00:00;403.5232136568033;403.5232136568033;0.0;431.5164578482374;5.89588701318419;1.308730168974253;76.96000000000004;59.533951375994604;3.808730168974251;2.4999999999999982
2021-01-26 03:00:00;502.56847161900964;502.56847161900964;0.0;530.5380535160135;8.023827770193156;1.308730168974253;75.39999999999998;59.65706685283965;3.808730168974251;2.4999999999999982
2021-01-26 04:00:00;495.61126959101307;495.61126959101307;0.0;523.5152302347263;8.040556772238208;1.308730168974253;75.15999999999997;59.65777957919653;3.808730168974251;2.4999999999999982
2021-01-26 05:00:00;521.1210103603339;521.1210103603339;0.0;549.0186247209311;8.681529572353599;1.354132038937217;74.74000000000001;59.682892945049105;3.854132038937215;2.4999999999999982
2021-01-26 06:00:00;543.4608067191604;543.4608067191604;0.0;571.3196967133574;9.385531547386435;1.39873867925265;74.19999999999999;59.70657482416692;3.8987386792526473;2.4999999999999973
2021-01-26 07:00:00;589.034055257102;589.034055257102;0.0;616.9027745678223;10.597647917899572;1.4451666018212563;73.60000000000002;59.740168636452495;3.9451666018212546;2.4999999999999982
2021-01-26 08:00:00;920.5267011594141;920.5267011594141;0.0;949.3683357341753;16.06363408856417;1.4451666018212563;73.89999999999998;59.828459357921474;3.9451666018212546;2.4999999999999982
2021-01-26 09:00:00;903.7272920728328;903.7272920728328;0.0;932.4616761505278;16.19342747534171;1.4902357579340415;73.53999999999996;59.829827454020176;3.990235757934039;2.4999999999999973
2021-01-26 10:00:00;856.6687687040684;856.6687687040684;0.0;885.2098906956277;15.782157866802674;1.5321736970619977;73.18;59.82540923565517;4.032173697061995;2.4999999999999973
2021-01-26 11:00:00;666.8732864352066;666.8732864352066;0.0;694.724921829727;13.18126132471336;1.5796859298076962;72.34000000000003;59.7910722760941;4.0796859298076935;2.4999999999999973
2021-01-26 12:00:00;538.1977789745076;538.1977789745076;0.0;565.7520172211931;10.389690273538367;1.5796859298076962;72.69999999999999;59.734949291393434;4.0796859298076935;2.4999999999999973
2021-01-26 13:00:00;521.7113184111943;521.7113184111943;0.0;549.2076914903317;10.127356586897939;1.5796859298076962;72.63999999999999;59.72806834763776;4.0796859298076935;2.4999999999999973
2021-01-26 14:00:00;487.97942979060457;487.97942979060457;0.0;515.3099090745163;9.76699338724969;1.5796859298076962;72.27999999999997;59.71801386677481;4.0796859298076935;2.4999999999999973
2021-01-26 15:00:00;417.22679340891784;417.22679340891784;0.0;444.4366890021227;8.077337273227359;1.5796859298076962;72.75999999999999;59.659363527017945;4.0796859298076935;2.4999999999999973
2021-01-26 16:00:00;427.81017346362785;427.81017346362785;0.0;455.0169004099946;8.39311840869533;1.5796859298076962;72.57999999999998;59.67212095372838;4.0796859298076935;2.4999999999999973
2021-01-26 17:00:00;340.7608183921188;340.7608183921188;0.0;367.66421084820274;6.837910011908749;1.5796859298076962;72.39999999999998;59.597974575777585;4.0796859298076935;2.4999999999999973
2021-01-26 18:00:00;299.4814196926723;299.4814196926723;0.0;326.3034813326662;5.929098305380889;1.5796859298076962;72.63999999999999;59.53660702560819;4.0796859298076935;2.4999999999999973
2021-01-26 19:00:00;308.7366066329466;308.7366066329466;0.0;335.5641445846125;6.162003215635544;1.5796859298076962;72.51999999999998;59.554050112410096;4.0796859298076935;2.4999999999999973
2021-01-26 20:00:00;283.39552530672853;283.39552530672853;0.0;310.15370686811497;5.651768112535782;1.5796859298076962;72.57999999999998;59.51397902877653;4.0796859298076935;2.4999999999999973
2021-01-26 21:00:00;322.18719722040674;322.18719722040674;0.0;349.1051390213525;6.298750215105301;1.5796859298076962;72.75999999999999;59.56368829419114;4.0796859298076935;2.4999999999999973
2021-01-26 22:00:00;327.6264642604768;327.6264642604768;0.0;354.585374152214;6.341365274789403;1.5796859298076962;72.88;59.56660683851487;4.0796859298076935;2.4999999999999973
2021-01-26 23:00:00;364.0569039707135;364.0569039707135;0.0;391.21098382595176;6.796724585239357;1.5796859298076962;73.30000000000001;59.59553527271078;4.0796859298076935;2.4999999999999973
2021-01-27 00:00:00;1108.7547686096027;1108.7547686096027;0.0;1138.1240523978786;19.213804875840903;1.5796859298076962;73.96000000000004;59.856498950173204;4.0796859298076935;2.4999999999999973
2021-01-27 01:00:00;747.416628957461;747.416628957461;0.0;776.0554576673525;11.773775530714078;1.5796859298076962;75.46000000000004;59.76621439262226;4.0796859298076935;2.4999999999999973
2021-01-27 02:00:00;941.7664997330706;941.7664997330706;0.0;971.2878550625603;12.96853786723737;1.5796859298076962;77.62;59.78768802484922;4.0796859298076935;2.4999999999999973
2021-01-27 03:00:00;848.8882983118298;848.8882983118298;0.0;878.3321765781265;11.143294488416927;1.536323652293179;78.51999999999998;59.75295503619168;4.036323652293176;2.4999999999999973
2021-01-27 04:00:00;797.8087249173203;797.8087249173203;0.0;827.1822503395875;10.318531180350295;1.536323652293179;78.82;59.73315988676666;4.036323652293176;2.4999999999999973
2021-01-27 05:00:00;811.3004978748344;811.3004978748344;0.0;840.6424897838216;10.693381461244382;1.536323652293179;78.45999999999998;59.74253682116739;4.036323652293176;2.4999999999999973
2021-01-27 06:00:00;793.1044836855444;793.1044836855444;0.0;822.369859976284;10.560673423886765;1.536323652293179;78.27999999999997;59.73929338459385;4.036323652293176;2.4999999999999973
2021-01-27 07:00:00;881.1613395028929;881.1613395028929;0.0;910.609911583235;11.826491587753127;1.536323652293179;78.10000000000002;59.76726944322081;4.036323652293176;2.4999999999999973
2021-01-27 08:00:00;956.8333808409974;956.8333808409974;0.0;986.4529911452723;12.909702843136825;1.536323652293179;77.98000000000002;59.78672609971369;4.036323652293176;2.4999999999999973
2021-01-27 09:00:00;968.6037131020541;968.6037131020541;0.0;998.2927743573068;12.894372204666281;1.536323652293179;78.22000000000003;59.78647318484087;4.036323652293176;2.4999999999999973
2021-01-27 10:00:00;931.8824141346881;931.8824141346881;0.0;961.4992606160818;12.332365310294422;1.536323652293179;78.34000000000003;59.776781215548056;4.036323652293176;2.4999999999999973
2021-01-27 11:00:00;771.2677358696814;771.2677358696814;0.0;800.4687889729262;10.309242875337143;1.536323652293179;78.22000000000003;59.73291911511177;4.036323652293176;2.4999999999999973
2021-01-27 12:00:00;728.5594976133713;728.5594976133713;0.0;757.6115487281555;9.879314061560862;1.536323652293179;77.98000000000002;59.721272627420376;4.036323652293176;2.4999999999999973
2021-01-27 13:00:00;717.9792895063201;717.9792895063201;0.0;747.0160832433621;9.706610668399804;1.536323652293179;78.04000000000002;59.71630512060892;4.036323652293176;2.4999999999999973
2021-01-27 14:00:00;702.5880732176574;702.5880732176574;0.0;731.5535127398199;9.598300090381688;1.536323652293179;77.86000000000001;59.71309834501449;4.036323652293176;2.4999999999999973
2021-01-27 15:00:00;741.8053845954724;741.8053845954724;0.0;770.8793298310839;10.088681315541065;1.536323652293179;77.92000000000002;59.72706756034688;4.036323652293176;2.4999999999999973
2021-01-27 16:00:00;888.2844859878361;888.2844859878361;0.0;917.730521075335;11.999708213453532;1.536323652293179;77.98000000000002;59.77061831872561;4.036323652293176;2.4999999999999973
2021-01-27 17:00:00;653.4353666915084;653.4353666915084;0.0;682.2882891821852;8.91159274544034;1.536323652293179;77.92000000000002;59.69098109139435;4.036323652293176;2.4999999999999973
2021-01-27 18:00:00;483.03737145298135;483.03737145298135;0.0;511.49239800847926;6.533213199510144;1.536323652293179;78.22000000000003;59.579263723880274;4.036323652293176;2.4999999999999973
2021-01-27 19:00:00;482.31863303665796;482.31863303665796;0.0;510.78333488363063;6.502536288294567;1.536323652293179;78.27999999999997;59.5772854987182;4.036323652293176;2.4999999999999973
2021-01-27 20:00:00;761.9117237539622;761.9117237539622;0.0;791.1332157174985;10.054795733440262;1.536323652293179;78.45999999999998;59.726148377848745;4.036323652293176;2.4999999999999973
2021-01-27 21:00:00;738.1399206364358;738.1399206364358;0.0;767.3359583699132;9.653718538792509;1.536323652293179;78.63999999999999;59.714749903577115;4.036323652293176;2.4999999999999973
2021-01-27 22:00:00;733.9927845978683;733.9927845978683;0.0;763.2223848093012;9.479121142256323;1.536323652293179;78.88;59.70948696364786;4.036323652293176;2.4999999999999973
2021-01-27 23:00:00;649.7260854936688;649.7260854936688;0.0;678.7674031668297;8.360956333537482;1.495955363179497;79.0;59.67071755655064;3.9959553631794944;2.4999999999999973
2021-01-28 00:00:00;903.2033447387538;903.2033447387538;0.0;932.8722922034158;11.508909391824863;1.495955363179497;79.06;59.76082551154707;3.9959553631794944;2.4999999999999973
2021-01-28 01:00:00;956.0699705926401;956.0699705926401;0.0;985.8571854692944;12.209218895943135;1.495955363179497;79.0;59.77453575836796;3.9959553631794944;2.4999999999999973
2021-01-28 02:00:00;1003.8951914037591;1003.8951914037591;0.0;1033.7806969445462;12.891150913988254;1.495955363179497;78.88;59.7864169041581;3.9959553631794944;2.4999999999999973
2021-01-28 03:00:00;845.0228054614093;845.0228054614093;0.0;874.4891730921757;10.987096333210435;1.495955363179497;78.69999999999999;59.74943275597457;3.9959553631794944;2.4999999999999973
2021-01-28 04:00:00;787.1488381123417;787.1488381123417;0.0;816.4643309646142;10.281267838252855;1.495955363179497;78.63999999999999;59.732188985291145;3.9959553631794944;2.4999999999999973
2021-01-28 05:00:00;803.5428052875442;803.5428052875442;0.0;832.8659820654393;10.593076650850074;1.495955363179497;78.45999999999998;59.74009162612998;3.9959553631794944;2.4999999999999973
2021-01-28 06:00:00;794.5473081282636;794.5473081282636;0.0;823.7624638882479;10.75532692368874;1.495955363179497;77.98000000000002;59.74402062298964;3.9959553631794944;2.4999999999999973
2021-01-28 07:00:00;875.7397594233081;875.7397594233081;0.0;905.1130280391815;11.992704916972976;1.495955363179497;77.74000000000001;59.77048408127723;3.9959553631794944;2.4999999999999973
2021-01-28 08:00:00;965.1812522581687;965.1812522581687;0.0;994.762706825067;13.285730034846237;1.495955363179497;77.62;59.792732479994356;3.9959553631794944;2.4999999999999973
2021-01-28 09:00:00;951.3574489755329;951.3574489755329;0.0;980.9036817271932;13.098464563513271;1.495955363179497;77.62;59.78978070086947;3.9959553631794944;2.4999999999999973
2021-01-28 10:00:00;1045.2967197027226;1045.2967197027226;0.0;1075.0115232445046;14.720986833729635;1.495955363179497;77.19999999999999;59.8129098902823;3.9959553631794944;2.4999999999999973
2021-01-28 11:00:00;889.7007092882316;889.7007092882316;0.0;919.0178005801631;12.561670298763746;1.495955363179497;77.19999999999999;59.78083862745302;3.9959553631794944;2.4999999999999973
2021-01-28 12:00:00;915.8141252265568;915.8141252265568;0.0;945.1585144033505;13.106377545903198;1.495955363179497;76.96000000000004;59.789905461181434;3.9959553631794944;2.4999999999999973
2021-01-28 13:00:00;1003.9065962706636;1003.9065962706636;0.0;1033.4658178836175;14.397009907675285;1.495955363179497;76.89999999999998;59.80872260627467;3.9959553631794944;2.4999999999999973
2021-01-28 14:00:00;928.6365667835522;928.6365667835522;0.0;957.9940611332712;13.381236252236931;1.495955363179497;76.84000000000003;59.79420394799325;3.9959553631794944;2.4999999999999973
2021-01-28 15:00:00;819.3985165557035;819.3985165557035;0.0;848.4713275398228;11.832810500900626;1.495955363179497;76.84000000000003;59.767387983421145;3.9959553631794944;2.4999999999999973
2021-01-28 16:00:00;574.5693072128454;574.5693072128454;0.0;603.1009113020958;8.131828333823998;1.495955363179497;77.32;59.661553562481345;3.9959553631794944;2.4999999999999973
2021-01-28 17:00:00;651.9992746597545;651.9992746597545;0.0;680.7933247815864;9.043113491069535;1.495955363179497;77.62;59.695460081575334;3.9959553631794944;2.4999999999999973
2021-01-28 18:00:00;514.9234875761712;514.9234875761712;0.0;543.3385106469477;7.210486879737463;1.495955363179497;77.56;59.618588523011454;3.9959553631794944;2.4999999999999973
2021-01-28 19:00:00;470.8809068197503;470.8809068197503;0.0;499.1291343917421;6.702732915940438;1.495955363179497;77.32;59.58987833415739;3.9959553631794944;2.4999999999999973
2021-01-28 20:00:00;572.4880116069312;572.4880116069312;0.0;600.9345927112156;8.303396511633535;1.495955363179497;76.89999999999998;59.66853758208714;3.9959553631794944;2.4999999999999973
2021-01-28 21:00:00;567.9270799061313;567.9270799061313;0.0;596.3505412129589;8.268165173610395;1.495955363179497;76.84000000000003;59.667118094893794;3.9959553631794944;2.4999999999999973
2021-01-28 22:00:00;464.37894052376635;464.37894052376635;0.0;492.5056633042607;6.824429120868158;1.495955363179497;76.77999999999997;59.597133698538016;3.9959553631794944;2.4999999999999973
2021-01-28 23:00:00;579.7699604071478;579.7699604071478;0.0;608.2273321881934;8.436042344932211;1.495955363179497;76.84000000000003;59.673652849031214;3.9959553631794944;2.4999999999999973
2021-01-29 00:00:00;724.5218995803046;724.5218995803046;0.0;753.3441503131052;10.525285092515194;1.495955363179497;76.77999999999997;59.73840414204011;3.9959553631794944;2.4999999999999973
2021-01-29 01:00:00;641.4092027808941;641.4092027808941;0.0;670.0191548689095;9.342933130313448;1.495955363179497;76.77999999999997;59.70523686279114;3.9959553631794944;2.4999999999999973
2021-01-29 02:00:00;558.2965059814836;558.2965059814836;0.0;586.6835854950799;8.160557770362818;1.495955363179497;76.77999999999997;59.66271808057934;3.9959553631794944;2.4999999999999973
2021-01-29 03:00:00;676.9664392311681;676.9664392311681;0.0;705.6117164845014;10.02725343354912;1.495955363179497;76.48000000000002;59.725383119861704;3.9959553631794944;2.4999999999999973
2021-01-29 04:00:00;677.4663652269542;677.4663652269542;0.0;706.124088246393;9.998253732191436;1.495955363179497;76.54000000000002;59.72458528667909;3.9959553631794944;2.4999999999999973
2021-01-29 05:00:00;733.2948770403925;733.2948770403925;0.0;762.0954192765956;10.803997694169624;1.495955363179497;76.54000000000002;59.74517132266038;3.9959553631794944;2.4999999999999973
2021-01-29 06:00:00;865.7381692773658;865.7381692773658;0.0;894.9111804237918;12.579010019565219;1.495955363179497;76.72000000000003;59.78113992709439;3.9959553631794944;2.4999999999999973
2021-01-29 07:00:00;817.5656288012807;817.5656288012807;0.0;846.698288344526;11.56059240754028;1.495955363179497;77.19999999999999;59.761894455622155;3.9959553631794944;2.4999999999999973
2021-01-29 08:00:00;1298.3590883205613;1298.3590883205613;0.0;1328.7113065998228;18.29657778592896;1.495955363179497;77.13999999999999;59.84934386713468;3.9959553631794944;2.4999999999999973
2021-01-29 09:00:00;1083.9402827542046;1083.9402827542046;0.0;1113.7637067921207;15.204363479535031;1.495955363179497;77.25999999999999;59.818833501485415;3.9959553631794944;2.4999999999999973
2021-01-29 10:00:00;951.0491580337468;951.0491580337468;0.0;980.4342339689769;13.846501483854757;1.495955363179497;76.65999999999997;59.801104441020186;3.9959553631794944;2.4999999999999973
2021-01-29 11:00:00;817.5794252002448;817.5794252002448;0.0;846.6907024302278;11.641710176907312;1.495955363179497;77.07999999999998;59.763555824295224;3.9959553631794944;2.4999999999999973
2021-01-29 12:00:00;853.2421505033469;853.2421505033469;0.0;882.4754445513352;12.013941060009032;1.495955363179497;77.25999999999999;59.77088464358644;3.9959553631794944;2.4999999999999973
2021-01-29 13:00:00;927.5126512145173;927.5126512145173;0.0;956.887492092865;13.271026483309527;1.495955363179497;76.96000000000004;59.792499389045815;3.9959553631794944;2.4999999999999973
2021-01-29 14:00:00;855.5614846875282;855.5614846875282;0.0;884.7285461315535;12.345414475746386;1.495955363179497;76.84000000000003;59.77701242233019;3.9959553631794944;2.4999999999999973
2021-01-29 15:00:00;760.3443705590932;760.3443705590932;0.0;789.3338020734714;10.766477570061879;1.495955363179497;77.19999999999999;59.74427984284347;3.9959553631794944;2.4999999999999973
2021-01-29 16:00:00;539.7468699058703;539.7468699058703;0.0;568.1497587169484;7.731769343536379;1.495955363179497;77.13999999999999;59.64416611450645;3.9959553631794944;2.4999999999999973
2021-01-29 17:00:00;517.7201176208802;517.7201176208802;0.0;546.0858887298444;7.373691983497068;1.495955363179497;77.25999999999999;59.62698115563023;3.9959553631794944;2.4999999999999973
2021-01-29 18:00:00;449.0479702974892;449.0479702974892;0.0;477.248751508376;6.37986952467495;1.495955363179497;77.38;59.56918824569044;3.9959553631794944;2.4999999999999973
2021-01-29 19:00:00;439.2746919244785;439.2746919244785;0.0;467.4017399892089;6.332422764310143;1.495955363179497;77.13999999999999;59.56597932720575;3.9959553631794944;2.4999999999999973
2021-01-29 20:00:00;511.5329910827345;511.5329910827345;0.0;539.9270518759042;7.188802363209623;1.495955363179497;77.5;59.617458030511614;3.9959553631794944;2.4999999999999973
2021-01-29 21:00:00;654.4603176385198;654.4603176385198;0.0;683.260702544026;9.076453191855885;1.495955363179497;77.62;59.696575925130105;3.9959553631794944;2.4999999999999973
2021-01-29 22:00:00;648.0523135717816;648.0523135717816;0.0;676.8811982237997;8.86943663991867;1.495955363179497;77.86000000000001;59.68948967379248;3.9959553631794944;2.4999999999999973
2021-01-29 23:00:00;598.3530763938312;598.3530763938312;0.0;627.1164050955473;8.043971417808077;1.495955363179497;78.22000000000003;59.65784680113387;3.9959553631794944;2.4999999999999973
2021-01-30 00:00:00;664.6030668107117;664.6030668107117;0.0;693.4402755674807;9.18273864485831;1.495955363179497;77.68;59.70008857036197;3.9959553631794944;2.4999999999999973
2021-01-30 01:00:00;408.7246818479322;408.7246818479322;0.0;436.8500499794329;5.766762517171686;1.495955363179497;77.56;59.52355123831552;3.9959553631794944;2.4999999999999973
2021-01-30 02:00:00;541.749309728635;541.749309728635;0.0;570.2374011005044;7.5751560813823975;1.495955363179497;77.56;59.63683005773032;3.9959553631794944;2.4999999999999973
2021-01-30 03:00:00;596.4261756892001;596.4261756892001;0.0;625.0399313035587;8.37534952389068;1.495955363179497;77.44;59.67130499351151;3.9959553631794944;2.4999999999999973
2021-01-30 04:00:00;564.4130629540344;564.4130629540344;0.0;592.9177439408049;7.991850839667623;1.495955363179497;77.32;59.655644865420356;3.9959553631794944;2.4999999999999973
2021-01-30 05:00:00;517.2341141194602;517.2341141194602;0.0;545.6098467076428;7.341610032746399;1.495955363179497;77.32;59.62536547439498;3.9959553631794944;2.4999999999999973
2021-01-30 06:00:00;1240.771897676882;1240.771897676882;0.0;1271.0313621037476;17.13546609118552;1.495955363179497;77.5;59.83917226551091;3.9959553631794944;2.4999999999999973
2021-01-30 07:00:00;1120.0695551795807;1120.0695551795807;0.0;1150.0230720691861;15.489157290726599;1.495955363179497;77.5;59.82214884128888;3.9959553631794944;2.4999999999999973
2021-01-30 08:00:00;1049.4539786316855;1049.4539786316855;0.0;1079.1798127252564;14.778680693408768;1.495955363179497;77.19999999999999;59.81363244873461;3.9959553631794944;2.4999999999999973
2021-01-30 09:00:00;825.1843753909401;825.1843753909401;0.0;854.2409841865251;12.043102890008246;1.495955363179497;76.65999999999997;59.7714362819778;3.9959553631794944;2.4999999999999973
2021-01-30 10:00:00;635.983411879859;635.983411879859;0.0;664.5006093436535;9.502476913747259;1.495955363179497;76.36000000000001;59.71019045747761;3.9959553631794944;2.4999999999999973
2021-01-30 11:00:00;757.5043574403464;757.5043574403464;0.0;786.2683159558807;11.528374339188181;1.495955363179497;76.0;59.76121937176441;3.9959553631794944;2.4999999999999973
2021-01-30 12:00:00;663.7131004473121;663.7131004473121;0.0;692.178630368338;10.321713595734193;1.495955363179497;75.69999999999999;59.733229146166536;3.9959553631794944;2.4999999999999973
2021-01-30 13:00:00;216.2512076709891;216.2512076709891;0.0;243.40366666344303;3.516884885035369;1.495955363179497;75.69999999999999;59.22142425415109;3.9959553631794944;2.4999999999999973
2021-01-30 14:00:00;191.97059269430233;191.97059269430233;0.0;219.02688261234618;3.1474159747209036;1.495955363179497;75.69999999999999;59.13108817401593;3.9959553631794944;2.4999999999999973
2021-01-30 15:00:00;277.67654731165317;277.67654731165317;0.0;305.0660669468811;4.417915095253348;1.495955363179497;75.82;59.37903717512927;3.9959553631794944;2.4999999999999973
2021-01-30 16:00:00;331.2212668933143;331.2212668933143;0.0;358.80179704212634;5.187138653602177;1.495955363179497;75.94;59.47061196148695;3.9959553631794944;2.4999999999999973
2021-01-30 17:00:00;301.0092388145211;301.0092388145211;0.0;328.5207591553323;4.699552582913957;1.495955363179497;76.06;59.41602655991193;3.9959553631794944;2.4999999999999973
2021-01-30 18:00:00;381.93180447048894;381.93180447048894;0.0;409.70905297206747;5.859222262835447;1.495955363179497;76.18;59.53107115906681;3.9959553631794944;2.4999999999999973
2021-01-30 19:00:00;266.08482849263874;266.08482849263874;0.0;293.5070558056305;4.149609332360647;1.495955363179497;76.18;59.339226149388196;3.9959553631794944;2.4999999999999973
2021-01-30 20:00:00;390.4440200744116;390.4440200744116;0.0;418.26928578758475;5.941118396425301;1.495955363179497;76.30000000000001;59.53751210757878;3.9959553631794944;2.4999999999999973
2021-01-30 21:00:00;379.97881458815056;379.97881458815056;0.0;407.77427475353664;5.787832061346075;1.495955363179497;76.30000000000001;59.52530577814031;3.9959553631794944;2.4999999999999973
2021-01-30 22:00:00;526.9993160438744;526.9993160438744;0.0;555.2091441505182;7.941157707096689;1.495955363179497;76.30000000000001;59.65347839131368;3.9959553631794944;2.4999999999999973
2021-01-30 23:00:00;495.98592259919565;495.98592259919565;0.0;524.1208331706332;7.459649806947482;1.495955363179497;76.36000000000001;59.63124224407778;3.9959553631794944;2.4999999999999973
2021-01-31 00:00:00;1091.9420914008163;1091.9420914008163;0.0;1121.634489396049;16.214757122752058;1.495955363179497;76.30000000000001;59.830075178624895;3.9959553631794944;2.4999999999999973
2021-01-31 01:00:00;1406.670239204998;1406.670239204998;0.0;1437.182049940787;20.823808678643154;1.495955363179497;76.30000000000001;59.8675496424533;3.9959553631794944;2.4999999999999973
2021-01-31 02:00:00;662.9972989221023;662.9972989221023;0.0;691.5509368429132;10.006257957642426;1.332118415576649;76.18;59.724799098763924;3.8321184155766463;2.4999999999999973
2021-01-31 03:00:00;445.20858880160296;445.20858880160296;0.0;473.1538915870842;6.818015120927395;1.332118415576649;76.12;59.59676171510284;3.8321184155766463;2.4999999999999973
2021-01-31 04:00:00;384.57550059751605;384.57550059751605;0.0;412.3491097901299;5.920009236814823;1.332118415576649;76.12;59.53584353225369;3.8321184155766463;2.4999999999999973
2021-01-31 05:00:00;718.7672599028128;718.7672599028128;0.0;747.453755413757;10.869228448813784;1.332118415576649;76.12;59.746696163531226;3.8321184155766463;2.4999999999999973
2021-01-31 06:00:00;874.811281645068;874.811281645068;0.0;903.9165858732606;13.131306297102453;1.332118415576649;76.18;59.79029513269228;3.8321184155766463;2.4999999999999973
2021-01-31 07:00:00;468.3223285313769;468.3223285313769;0.0;496.33281071150816;7.160331450643628;1.332118415576649;76.12;59.615948538777104;3.8321184155766463;2.4999999999999973
2021-01-31 08:00:00;412.22664892483095;412.22664892483095;0.0;440.0906966885358;6.306247132260599;1.332118415576649;76.18;59.564174927823615;3.8321184155766463;2.4999999999999973
2021-01-31 09:00:00;395.2234342458923;395.2234342458923;0.0;423.02746885993713;6.077714588751389;1.332118415576649;76.12;59.54784537703591;3.8321184155766463;2.4999999999999973
2021-01-31 10:00:00;411.5287916827884;411.5287916827884;0.0;439.34393839687016;6.390030655191992;1.332118415576649;75.94;59.56985950101682;3.8321184155766463;2.4999999999999973
2021-01-31 11:00:00;510.1792172762263;510.1792172762263;0.0;538.2165665005858;8.017581429250523;1.332118415576649;75.63999999999999;59.65677579721972;3.8321184155766463;2.4999999999999973
2021-01-31 12:00:00;358.78057667661;358.78057667661;0.0;386.3244348618093;5.817108881517416;1.332118415576649;75.34000000000003;59.52767635711905;3.8321184155766463;2.4999999999999973
2021-01-31 13:00:00;331.52450094563494;331.52450094563494;0.0;358.9508971721627;5.456317450575011;1.332118415576649;75.15999999999997;59.496596962902345;3.8321184155766463;2.4999999999999973
2021-01-31 14:00:00;552.0428147256717;552.0428147256717;0.0;580.075146543898;9.035988463481207;1.332118415576649;74.98000000000002;59.695216194920874;3.8321184155766463;2.4999999999999973
2021-01-31 15:00:00;334.89406891011697;334.89406891011697;0.0;362.3545873732193;5.4665015430192785;1.332118415576649;75.27999999999997;59.497529058287455;3.8321184155766463;2.4999999999999973
2021-01-31 16:00:00;660.9816037736532;660.9816037736532;0.0;689.4289781970208;10.319449003836851;1.332118415576649;75.63999999999999;59.73316653897467;3.8321184155766463;2.4999999999999973
2021-01-31 17:00:00;511.74613723513045;511.74613723513045;0.0;539.7874493379512;8.04150039604834;1.332118415576649;75.63999999999999;59.65780576494194;3.8321184155766463;2.4999999999999973
2021-01-31 18:00:00;476.9844848864358;476.9844848864358;0.0;504.92743990690684;7.510877682854929;1.332118415576649;75.63999999999999;59.63377221920655;3.8321184155766463;2.4999999999999973
2021-01-31 19:00:00;399.9806207889372;399.9806207889372;0.0;427.7270250975315;6.287527229602123;1.332118415576649;75.75999999999999;59.56289036349682;3.8321184155766463;2.4999999999999973
2021-01-31 20:00:00;407.79376764858597;407.79376764858597;0.0;435.49167729143113;6.554529115960905;1.332118415576649;75.39999999999998;59.580634068631014;3.8321184155766463;2.4999999999999973
2021-01-31 21:00:00;402.42706400993086;402.42706400993086;0.0;430.1216179812029;6.4463950159670365;1.332118415576649;75.46000000000004;59.573615627108666;3.8321184155766463;2.4999999999999973
2021-01-31 22:00:00;1146.4479476009067;1146.4479476009067;0.0;1176.2165550674486;17.46194696448386;1.332118415576649;75.88;59.842180087939425;3.8321184155766463;2.4999999999999973
2021-01-31 23:00:00;609.4156830324106;609.4156830324106;0.0;637.7731481395194;9.388963223530821;1.332118415576649;75.88;59.7066754335072;3.8321184155766463;2.4999999999999973
2021-02-01 00:00:00;744.218187682766;744.218187682766;0.0;772.9150655494532;11.4585694992155;1.332118415576649;75.82;59.75975822444565;3.8321184155766463;2.4999999999999973
2021-02-01 01:00:00;788.1931375753734;788.1931375753734;0.0;816.9838227345043;12.21446964017443;1.332118415576649;75.69999999999999;59.77462922875202;3.8321184155766463;2.4999999999999973
2021-02-01 02:00:00;799.4671686384924;799.4671686384924;0.0;828.2671109764541;12.480965065613418;1.332118415576649;75.57999999999998;59.77942256406743;3.8321184155766463;2.4999999999999973
2021-02-01 03:00:00;823.4478424467839;823.4478424467839;0.0;852.322688778502;12.799276085332915;1.332118415576649;75.63999999999999;59.78488661970192;3.8321184155766463;2.4999999999999973
2021-02-01 04:00:00;848.7676967404734;848.7676967404734;0.0;877.7315630291272;13.08566354101794;1.332118415576649;75.75999999999999;59.789567562389834;3.8321184155766463;2.4999999999999973
2021-02-01 05:00:00;763.5041705733029;763.5041705733029;0.0;792.2617212542204;11.705360698984416;1.332118415576649;75.88;59.76484148360049;3.8321184155766463;2.4999999999999973
2021-02-01 06:00:00;604.3898572617132;604.3898572617132;0.0;632.7567024078306;9.243897356414227;1.332118415576649;76.0;59.70207371335516;3.8321184155766463;2.4999999999999973
2021-02-01 07:00:00;746.889309003225;746.889309003225;0.0;775.6479431202924;11.28568082397782;1.332118415576649;76.12;59.756070824993;3.8321184155766463;2.4999999999999973
2021-02-01 08:00:00;541.5360255278149;541.5360255278149;0.0;569.7629080877596;8.2141961329466;1.332118415576649;76.18;59.66495299316318;3.8321184155766463;2.4999999999999973
2021-02-01 09:00:00;731.8518820016694;731.8518820016694;0.0;760.5829183096425;11.02213059317307;1.332118415576649;76.18;59.75022088467449;3.8321184155766463;2.4999999999999973
2021-02-01 10:00:00;767.2834809043512;767.2834809043512;0.0;796.1162760272177;11.50238420199433;1.332118415576649;76.24000000000001;59.7606778904734;3.8321184155766463;2.4999999999999973
2021-02-01 11:00:00;466.4416535145147;466.4416535145147;0.0;494.4474843302864;7.132477216418657;1.332118415576649;76.12;59.614431466782435;3.8321184155766463;2.4999999999999973
2021-02-01 12:00:00;752.5518122083312;752.5518122083312;0.0;781.2702191902673;11.584322627087952;1.332118415576649;75.82;59.762374116907154;3.8321184155766463;2.4999999999999973
2021-02-01 13:00:00;620.285135124621;620.285135124621;0.0;648.6709718063244;9.552364530032053;1.332118415576649;75.88;59.71170271694206;3.8321184155766463;2.4999999999999973
2021-02-01 14:00:00;547.1948556369596;547.1948556369596;0.0;575.3484738672674;8.549976625150792;1.332118415576649;75.69999999999999;59.67799925321515;3.8321184155766463;2.4999999999999973
2021-02-01 15:00:00;499.20971032953105;499.20971032953105;0.0;527.2385329073715;7.7907168656399755;1.332118415576649;75.75999999999999;59.646850698013054;3.8321184155766463;2.4999999999999973
2021-02-01 16:00:00;728.417747453599;728.417747453599;0.0;757.0848204591475;11.177914613826841;1.332118415576649;75.88;59.75371018539221;3.8321184155766463;2.4999999999999973
2021-02-01 17:00:00;387.1092770569625;387.1092770569625;0.0;415.03188985898544;5.704856974073515;1.332118415576649;76.84000000000003;59.51842347631515;3.8321184155766463;2.4999999999999973
2021-02-01 18:00:00;904.2691511831058;904.2691511831058;0.0;933.6444924418747;12.675699556363867;1.332118415576649;77.32;59.782797675521465;3.8321184155766463;2.4999999999999973
2021-02-01 19:00:00;751.3354173078458;751.3354173078458;0.0;780.3460624658935;10.495602633598942;1.332118415576649;77.44;59.73766426705993;3.8321184155766463;2.4999999999999973
2021-02-01 20:00:00;694.1539874021265;694.1539874021265;0.0;723.0433485579753;9.646888174737272;1.332118415576649;77.56;59.71453780433421;3.8321184155766463;2.4999999999999973
2021-02-01 21:00:00;775.2235522956647;775.2235522956647;0.0;804.2721855971823;10.89724226280768;1.332118415576649;77.32;59.7473542879095;3.8321184155766463;2.4999999999999973
2021-02-01 22:00:00;741.1661019253472;741.1661019253472;0.0;770.2169347309615;10.147831321872054;1.332118415576649;77.80000000000001;59.72865267039913;3.8321184155766463;2.4999999999999973
2021-02-01 23:00:00;844.8747302131533;844.8747302131533;0.0;874.1288827673753;11.735619761925879;1.332118415576649;77.5;59.76545093565062;3.8321184155766463;2.4999999999999973
2021-02-02 00:00:00;734.7589656289746;734.7589656289746;0.0;763.7611056033128;10.164261100390474;1.332118415576649;77.62;59.72908983049274;3.8321184155766463;2.4999999999999973
2021-02-02 01:00:00;776.192794718425;776.192794718425;0.0;805.3089700677625;10.68930605957843;1.332118415576649;77.68;59.742424829093466;3.8321184155766463;2.4999999999999973
2021-02-02 02:00:00;809.6450363345537;809.6450363345537;0.0;838.8226574384593;11.2167834153953;1.332118415576649;77.56;59.7545674667864;3.8321184155766463;2.4999999999999973
2021-02-02 03:00:00;624.3078801525643;624.3078801525643;0.0;652.9965032362913;8.756974204134902;1.332118415576649;77.44;59.68553889401778;3.8321184155766463;2.4999999999999973
2021-02-02 04:00:00;635.3999392147543;635.3999392147543;0.0;664.1182774113117;8.908793219465908;1.332118415576649;77.44;59.69086209901667;3.8321184155766463;2.4999999999999973
2021-02-02 05:00:00;689.2870938288622;689.2870938288622;0.0;718.0866016577438;9.814424408809574;1.332118415576649;77.13999999999999;59.71941645143926;3.8321184155766463;2.4999999999999973
2021-02-02 06:00:00;819.9604638986552;819.9604638986552;0.0;849.0672559070634;11.715997288208348;1.332118415576649;77.01999999999998;59.7650565682934;3.8321184155766463;2.4999999999999973
2021-02-02 07:00:00;767.7334186070107;767.7334186070107;0.0;796.6655102839097;11.140003116484726;1.332118415576649;76.77999999999997;59.75287151808561;3.8321184155766463;2.4999999999999973
2021-02-02 08:00:00;1199.734141488309;1199.734141488309;0.0;1229.7894117272015;17.223938241607655;1.332118415576649;76.84000000000003;59.83999694118387;3.8321184155766463;2.4999999999999973
2021-02-02 09:00:00;992.0731104148991;992.0731104148991;0.0;1021.5337868310053;14.59151467361425;1.332118415576649;76.48000000000002;59.8112486305705;3.8321184155766463;2.4999999999999973
2021-02-02 10:00:00;882.9301276578511;882.9301276578511;0.0;912.0466268453325;13.300255173793373;1.332118415576649;76.12;59.792947929557386;3.8321184155766463;2.4999999999999973
2021-02-02 11:00:00;746.6010125183149;746.6010125183149;0.0;775.3151444517223;11.451259151249154;1.332118415576649;75.88;59.759602978250655;3.8321184155766463;2.4999999999999973
2021-02-02 12:00:00;752.7532072276618;752.7532072276618;0.0;781.4283638432254;11.765195084378986;1.332118415576649;75.57999999999998;59.7660359297692;3.8321184155766463;2.4999999999999973
2021-02-02 13:00:00;790.3167547330924;790.3167547330924;0.0;819.0184141094311;12.681475969906428;1.332118415576649;75.15999999999997;59.78289525489606;3.8321184155766463;2.4999999999999973
2021-02-02 14:00:00;742.2648534512759;742.2648534512759;0.0;770.8357290002122;11.924787950136379;1.332118415576649;75.15999999999997;59.76917567708;3.8321184155766463;2.4999999999999973
2021-02-02 15:00:00;687.8318980623474;687.8318980623474;0.0;716.2488110954534;11.11141258355648;1.332118415576649;75.10000000000002;59.752227614554215;3.8321184155766463;2.4999999999999973
2021-02-02 16:00:00;595.7885651221076;595.7885651221076;0.0;623.9502079768234;9.694526974170111;1.332118415576649;75.03999999999996;59.715933779581576;3.8321184155766463;2.4999999999999973
2021-02-02 17:00:00;517.8167965001664;517.8167965001664;0.0;545.773146756433;8.42340675367381;1.332118415576649;75.10000000000002;59.673226590739546;3.8321184155766463;2.4999999999999973
2021-02-02 18:00:00;436.0247117043488;436.0247117043488;0.0;463.6987546351866;7.244581639521666;1.332118415576649;74.86000000000001;59.62040841516148;3.8321184155766463;2.4999999999999973
2021-02-02 19:00:00;439.6553964625625;439.6553964625625;0.0;467.28188326565714;7.452417410813075;1.3745546182813841;74.56;59.63093938507808;3.8745546182813815;2.4999999999999973
2021-02-02 20:00:00;270.44698430253777;270.44698430253777;0.0;297.53532684258437;4.715898181084478;1.3745546182813841;74.44;59.41810135713348;3.8745546182813815;2.4999999999999973
2021-02-02 21:00:00;543.9919958893846;543.9919958893846;0.0;571.9332420846525;9.125893189260097;1.3745546182813841;74.62;59.69821879736821;3.8745546182813815;2.4999999999999973
2021-02-02 22:00:00;480.8864004843057;480.8864004843057;0.0;508.6796196564282;7.99746696058323;1.3745546182813841;74.80000000000001;59.65593053985435;3.8745546182813815;2.4999999999999973
2021-02-02 23:00:00;528.1885164548057;528.1885164548057;0.0;556.1752678065776;8.587390290176362;1.3745546182813841;75.10000000000002;59.67940324867078;3.8745546182813815;2.4999999999999973
2021-02-03 00:00:00;697.7482953369133;697.7482953369133;0.0;726.2580463084024;11.00682036205763;1.3745546182813841;75.46000000000004;59.74986966567923;3.8745546182813815;2.4999999999999973
2021-02-03 01:00:00;624.4662288176629;624.4662288176629;0.0;652.9309425107028;9.403065150377172;1.3745546182813841;76.24000000000001;59.707119951774644;3.8745546182813815;2.4999999999999973
2021-02-03 02:00:00;555.085805073347;555.085805073347;0.0;583.3740389150687;8.352504795114623;1.3745546182813841;76.30000000000001;59.67042790142358;3.8745546182813815;2.4999999999999973
2021-02-03 03:00:00;641.2778238287083;641.2778238287083;0.0;669.831300215177;9.5102986520005;1.3745546182813841;76.48000000000002;59.710427482440025;3.8745546182813815;2.4999999999999973
2021-02-03 04:00:00;642.0433255279853;642.0433255279853;0.0;670.5987797077875;9.521387111601513;1.3745546182813841;76.48000000000002;59.710765197399326;3.8745546182813815;2.4999999999999973
2021-02-03 05:00:00;692.7551662107759;692.7551662107759;0.0;721.4633779067707;10.182134192564464;1.3745546182813841;76.60000000000002;59.7295687631825;3.8745546182813815;2.4999999999999973
2021-02-03 06:00:00;814.9566939370675;814.9566939370675;0.0;843.9760311142865;11.939407266392884;1.3745546182813841;76.60000000000002;59.769459790482586;3.8745546182813815;2.4999999999999973
2021-02-03 07:00:00;771.2316452333146;771.2316452333146;0.0;800.1289333694211;11.351514053468222;1.3745546182813841;76.54000000000002;59.75749081222557;3.8745546182813815;2.4999999999999973
2021-02-03 08:00:00;1209.0114980545686;1209.0114980545686;0.0;1239.0991078511881;17.293953241171984;1.3745546182813841;76.89999999999998;59.84065023808097;3.8745546182813815;2.4999999999999973
2021-02-03 09:00:00;1006.7519141116445;1006.7519141116445;0.0;1036.2996865242044;14.540162395036951;1.3745546182813841;76.77999999999997;59.81058701151636;3.8745546182813815;2.4999999999999973
2021-02-03 10:00:00;891.8255668466576;891.8255668466576;0.0;921.0061951309431;13.235539775576253;1.3745546182813841;76.36000000000001;59.79194210170823;3.8745546182813815;2.4999999999999973
2021-02-03 11:00:00;755.6306897551519;755.6306897551519;0.0;784.4227195301034;11.372957121341821;1.3745546182813841;76.18;59.757946159371556;3.8745546182813815;2.4999999999999973
2021-02-03 12:00:00;763.2094912827819;763.2094912827819;0.0;791.9553752441172;11.745144705138431;1.3745546182813841;75.82;59.765638102946696;3.8745546182813815;2.4999999999999973
2021-02-03 13:00:00;807.3125261524517;807.3125261524517;0.0;836.1126037530108;12.698656444708998;1.3745546182813841;75.46000000000004;59.783189596333386;3.8745546182813815;2.4999999999999973
2021-02-03 14:00:00;754.3325826053123;754.3325826053123;0.0;782.9788688754611;11.926690221709134;1.3745546182813841;75.39999999999998;59.76921419581163;3.8745546182813815;2.4999999999999973
2021-02-03 15:00:00;695.0248723969745;695.0248723969745;0.0;723.5163674014088;11.007316038662609;1.3745546182813841;75.39999999999998;59.74988137370036;3.8745546182813815;2.4999999999999973
2021-02-03 16:00:00;563.2507614650011;563.2507614650011;0.0;591.4827251864723;8.694955614530132;1.3745546182813841;75.88;59.68334224511119;3.8745546182813815;2.4999999999999973
