Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-02-14 11:00:00;880.7831497328053;880.7831497328053;0.0;910.5237991794903;10.820950142080513;1.2879021794960677;79.77999999999997;59.74558731807076;3.787902179496065;2.4999999999999973
2021-02-14 12:00:00;703.3861973433402;703.3861973433402;0.0;732.7260054943716;8.628395581003192;1.2879021794960677;79.89999999999998;59.68087917980324;3.787902179496065;2.4999999999999973
2021-02-14 13:00:00;965.0616748200297;965.0616748200297;0.0;995.0397019252107;11.69639569368591;1.2879021794960677;80.01999999999998;59.76468195599847;3.787902179496065;2.4999999999999973
2021-02-14 14:00:00;1052.6910678506752;1052.6910678506752;0.0;1082.8314012961007;12.934266743296282;1.2879021794960677;79.72000000000003;59.787134424746625;3.787902179496065;2.4999999999999973
2021-02-14 15:00:00;708.0190043179635;708.0190043179635;0.0;737.3595392861185;8.710089064543736;1.2879021794960677;79.84000000000003;59.68385764977023;3.787902179496065;2.4999999999999973
2021-02-14 16:00:00;491.8528371106512;491.8528371106512;0.0;520.654304465423;6.091319350576426;1.2879021794960677;79.89999999999998;59.548857094436414;3.787902179496065;2.4999999999999973
2021-02-14 17:00:00;1020.1492663199788;1020.1492663199788;0.0;1050.25864444124;12.353088183062138;1.2879021794960677;80.01999999999998;59.77716045217829;3.787902179496065;2.4999999999999973
2021-02-14 18:00:00;1049.3511499825113;1049.3511499825113;0.0;1079.5478343733691;12.625730391880014;1.2879021794960677;80.13999999999999;59.781954114145094;3.787902179496065;2.4999999999999973
2021-02-14 19:00:00;700.149416096742;700.149416096742;0.0;729.6432988963817;8.196170279428095;1.2879021794960677;80.86000000000001;59.66417450435756;3.787902179496065;2.4999999999999973
2021-02-14 20:00:00;790.2860277391893;790.2860277391893;0.0;820.0042034036192;9.201018563310608;1.2879021794960677;80.92000000000002;59.70070838515602;3.787902179496065;2.4999999999999973
2021-02-14 21:00:00;728.0883744967549;728.0883744967549;0.0;757.5717428288516;8.715434409203034;1.2879021794960677;80.38;59.684046589738045;3.787902179496065;2.4999999999999973
2021-02-14 22:00:00;729.072810419494;729.072810419494;0.0;758.598877753424;8.625851712923804;1.2879021794960677;80.62;59.68075986132857;3.787902179496065;2.4999999999999973
2021-02-14 23:00:00;557.8827516295344;557.8827516295344;0.0;587.0806739895366;6.476004941493625;1.2879021794960677;81.15999999999997;59.57553332378825;3.787902179496065;2.4999999999999973
2021-02-15 00:00:00;923.5137357613031;923.5137357613031;0.0;953.6081613907442;10.481140616008634;1.2879021794960677;81.39999999999998;59.737323145049515;3.787902179496065;2.4999999999999973
2021-02-15 01:00:00;974.90348957138;974.90348957138;0.0;1005.1748194591314;10.842090282688892;1.2879021794960677;81.82;59.746088814388145;3.787902179496065;2.4999999999999973
2021-02-15 02:00:00;1017.9413430939155;1017.9413430939155;0.0;1048.2714242926859;11.4381797083302;1.2879021794960677;81.57999999999998;59.759357142497834;3.787902179496065;2.4999999999999973
2021-02-15 03:00:00;981.7213673571281;981.7213673571281;0.0;1011.8644312626665;11.41742757077378;1.2879021794960677;80.86000000000001;59.75891561052754;3.787902179496065;2.4999999999999973
2021-02-15 04:00:00;967.2310926910001;967.2310926910001;0.0;997.3235372151274;11.316554445703265;1.2879021794960677;80.74000000000001;59.75675936871579;3.787902179496065;2.4999999999999973
2021-02-15 05:00:00;966.6678975863252;966.6678975863252;0.0;996.7229545358222;11.44207129770033;1.2879021794960677;80.5;59.75943799852985;3.787902179496065;2.4999999999999973
2021-02-15 06:00:00;991.1528146190595;991.1528146190595;0.0;1021.2726572659672;11.692987078296078;1.2879021794960677;80.56;59.76461599215838;3.787902179496065;2.4999999999999973
2021-02-15 07:00:00;688.8169866461029;688.8169866461029;0.0;718.2127598317913;8.23143760013137;1.2879021794960677;80.44;59.66561691381111;3.787902179496065;2.4999999999999973
2021-02-15 08:00:00;1003.594183374509;1003.594183374509;0.0;1033.716584976919;11.941639196458114;1.2879021794960677;80.38;59.769513250737305;3.787902179496065;2.4999999999999973
2021-02-15 09:00:00;1017.8596321851908;1017.8596321851908;0.0;1047.9723841151842;12.289070284506488;1.2879021794960677;80.07999999999998;59.77600396640912;3.787902179496065;2.4999999999999973
2021-02-15 10:00:00;1192.0490974136364;1192.0490974136364;0.0;1222.5218099856334;14.62083142538566;1.2879021794960677;79.72000000000003;59.81165053912298;3.787902179496065;2.4999999999999973
2021-02-15 11:00:00;1069.0631717193335;1069.0631717193335;0.0;1099.1952910374403;13.334682768629165;1.2879021794960677;79.42000000000002;59.79349901203324;3.787902179496065;2.4999999999999973
2021-02-15 12:00:00;711.4555807340399;711.4555807340399;0.0;740.706933410481;8.99507213905028;1.2879021794960677;79.30000000000001;59.69384332410897;3.787902179496065;2.4999999999999973
2021-02-15 13:00:00;912.5079577389835;912.5079577389835;0.0;942.2091093390449;11.589070445492437;1.2879021794960677;79.12;59.76249386706962;3.787902179496065;2.4999999999999973
2021-02-15 14:00:00;928.4953939912169;928.4953939912169;0.0;958.244889656473;11.75188701312098;1.2879021794960677;79.18;59.76579486838415;3.787902179496065;2.4999999999999973
2021-02-15 15:00:00;1011.079985420017;1011.079985420017;0.0;1041.0806420656952;12.583335801647829;1.2879021794960677;79.48000000000002;59.781221611163346;3.787902179496065;2.4999999999999973
2021-02-15 16:00:00;1049.3898416635757;1049.3898416635757;0.0;1079.483779462234;13.052698053699862;1.2879021794960677;79.48000000000002;59.789055918277825;3.787902179496065;2.4999999999999973
2021-02-15 17:00:00;1090.4551805416174;1090.4551805416174;0.0;1120.6677435140261;13.473057759816845;1.2879021794960677;79.60000000000002;59.79561275737808;3.787902179496065;2.4999999999999973
2021-02-15 18:00:00;905.0099719425957;905.0099719425957;0.0;934.7763597230747;11.21495354040756;1.2879021794960677;79.60000000000002;59.754549982560434;3.787902179496065;2.4999999999999973
2021-02-15 19:00:00;894.7766055649897;894.7766055649897;0.0;924.5501122774509;10.989793800675477;1.2879021794960677;79.77999999999997;59.749507790023415;3.787902179496065;2.4999999999999973
2021-02-15 20:00:00;909.1185196616412;909.1185196616412;0.0;938.9256858371808;11.162840795409922;1.2879021794960677;79.77999999999997;59.75340114220188;3.787902179496065;2.4999999999999973
2021-02-15 21:00:00;949.0516156672466;949.0516156672466;0.0;978.9216049496675;11.751236349273345;1.2879021794960677;79.60000000000002;59.76578292874893;3.787902179496065;2.4999999999999973
2021-02-15 22:00:00;952.766333451237;952.766333451237;0.0;982.6450393892985;11.796468360917489;1.2879021794960677;79.60000000000002;59.76668231047563;3.787902179496065;2.4999999999999973
2021-02-15 23:00:00;813.319786049148;813.319786049148;0.0;842.8799348242379;10.067764162937175;1.2879021794960677;79.65999999999997;59.72650776480566;3.787902179496065;2.4999999999999973
2021-02-16 00:00:00;1123.2986050419076;1123.2986050419076;0.0;1153.598981050193;13.830752220819557;1.2879021794960677;79.65999999999997;59.80089041042089;3.787902179496065;2.4999999999999973
2021-02-16 01:00:00;1200.6311407731082;1200.6311407731082;0.0;1231.1241026241855;14.724692017621267;1.2879021794960677;79.72000000000003;59.812976750324935;3.787902179496065;2.4999999999999973
2021-02-16 02:00:00;1281.5508383559177;1281.5508383559177;0.0;1312.2554152723612;15.609238740646678;1.2879021794960677;79.84000000000003;59.82353598581108;3.787902179496065;2.4999999999999973
2021-02-16 03:00:00;1050.9714114292315;1050.9714114292315;0.0;1081.1544389946184;12.72051052506661;1.2879021794960677;80.01999999999998;59.78356978260513;3.787902179496065;2.4999999999999973
2021-02-16 04:00:00;992.7161750237218;992.7161750237218;0.0;1022.7776082185584;11.954620023025429;1.2879021794960677;80.13999999999999;59.769760069475865;3.787902179496065;2.4999999999999973
2021-02-16 05:00:00;995.3933853211995;995.3933853211995;0.0;1025.4613129984675;11.986346987621806;1.2879021794960677;80.13999999999999;59.770369809253395;3.787902179496065;2.4999999999999973
2021-02-16 06:00:00;881.7046667458275;881.7046667458275;0.0;911.5178049488507;10.607671118536604;1.2879021794960677;80.19999999999999;59.74046214554153;3.787902179496065;2.4999999999999973
2021-02-16 07:00:00;1038.3247416370948;1038.3247416370948;0.0;1068.503848813736;12.45806103220466;1.2879021794960677;80.19999999999999;59.779030987941496;3.787902179496065;2.4999999999999973
2021-02-16 08:00:00;1020.0028698466954;1020.0028698466954;0.0;1050.1383609848501;12.241598156206065;1.2879021794960677;80.19999999999999;59.775138809398584;3.787902179496065;2.4999999999999973
2021-02-16 09:00:00;1197.4780916701375;1197.4780916701375;0.0;1228.0231794057936;14.380978609587808;1.2879021794960677;80.13999999999999;59.80852748865368;3.787902179496065;2.4999999999999973
2021-02-16 10:00:00;1149.2682043366099;1149.2682043366099;0.0;1179.676173234951;13.933947032372055;1.2879021794960677;79.95999999999998;59.80237497895524;3.787902179496065;2.4999999999999973
2021-02-16 11:00:00;912.3373990915147;912.3373990915147;0.0;942.1928922974729;11.067873245359698;1.2879021794960677;80.01999999999998;59.75127844436952;3.787902179496065;2.4999999999999973
2021-02-16 12:00:00;837.1048513897722;837.1048513897722;0.0;866.7742016018881;10.201475791182908;1.2879021794960677;79.95999999999998;59.730102470509166;3.787902179496065;2.4999999999999973
2021-02-16 13:00:00;826.5309748668996;826.5309748668996;0.0;856.1959901011495;10.01507668456607;1.2879021794960677;80.07999999999998;59.72506967445611;3.787902179496065;2.4999999999999973
2021-02-16 14:00:00;825.0465749714062;825.0465749714062;0.0;854.677139358533;10.087494641991675;1.2879021794960677;79.89999999999998;59.72704683251766;3.787902179496065;2.4999999999999973
2021-02-16 15:00:00;860.3950115110035;860.3950115110035;0.0;890.1292514306912;10.448667802067698;1.2879021794960677;80.01999999999998;59.73650165650912;3.787902179496065;2.4999999999999973
2021-02-16 16:00:00;1163.4529293418675;1163.4529293418675;0.0;1193.8845052575355;14.145965684396291;1.2879021794960677;79.89999999999998;59.80535097571601;3.787902179496065;2.4999999999999973
2021-02-16 17:00:00;743.8073657613896;743.8073657613896;0.0;773.2456481911148;9.113179471838977;1.2879021794960677;79.89999999999998;59.697818392462864;3.787902179496065;2.4999999999999973
2021-02-16 18:00:00;451.13348307031947;451.13348307031947;0.0;479.8522324592453;5.569608132452256;1.2879021794960677;80.01999999999998;59.5067917417357;3.787902179496065;2.4999999999999973
2021-02-16 19:00:00;413.17104202446205;413.17104202446205;0.0;441.77732365998;5.1322243142151;1.2879021794960677;79.95999999999998;59.464972771637974;3.787902179496065;2.4999999999999973
2021-02-16 20:00:00;895.8542328285406;895.8542328285406;0.0;925.6612220755007;10.903938667684482;1.2879021794960677;79.95999999999998;59.7475303793874;3.787902179496065;2.4999999999999973
2021-02-16 21:00:00;922.4150450043807;922.4150450043807;0.0;952.2939954963225;11.188008570694377;1.2879021794960677;80.01999999999998;59.75395674827496;3.787902179496065;2.4999999999999973
2021-02-16 22:00:00;915.8223489112019;915.8223489112019;0.0;945.6859331373387;11.10941618854852;1.2879021794960677;80.01999999999998;59.75220972261815;3.787902179496065;2.4999999999999973
2021-02-16 23:00:00;771.4230541096485;771.4230541096485;0.0;800.9584793719006;9.360090938193178;1.2879021794960677;80.07999999999998;59.70579625457515;3.787902179496065;2.4999999999999973
2021-02-17 00:00:00;1117.865058530891;1117.865058530891;0.0;1148.2247316150401;13.437593393226624;1.2879021794960677;80.13999999999999;59.795074174328875;3.787902179496065;2.4999999999999973
2021-02-17 01:00:00;1193.812509094529;1193.812509094529;0.0;1224.3487912628134;14.337540590002542;1.2879021794960677;80.13999999999999;59.807948269272515;3.787902179496065;2.4999999999999973
2021-02-17 02:00:00;1271.950751501349;1271.950751501349;0.0;1302.6792049072542;15.218195173498152;1.2879021794960677;80.19999999999999;59.81902105223082;3.787902179496065;2.4999999999999973
2021-02-17 03:00:00;1029.016278224071;1029.016278224071;0.0;1059.1816190468887;12.311616962277979;1.2879021794960677;80.25999999999999;59.77641116307052;3.787902179496065;2.4999999999999973
2021-02-17 04:00:00;967.6206284631866;967.6206284631866;0.0;997.6231280035486;11.65724423556217;1.2879021794960677;80.13999999999999;59.76388782533161;3.787902179496065;2.4999999999999973
2021-02-17 05:00:00;970.1690871532123;970.1690871532123;0.0;1000.1682476594407;11.722259462499855;1.2879021794960677;80.07999999999998;59.765205072999834;3.787902179496065;2.4999999999999973
2021-02-17 06:00:00;868.9237296081293;868.9237296081293;0.0;898.6676765841061;10.581933284806034;1.2879021794960677;79.95999999999998;59.739829576887246;3.787902179496065;2.4999999999999973
2021-02-17 07:00:00;1014.9860429909064;1014.9860429909064;0.0;1045.0738794304862;12.328376273439227;1.2879021794960677;79.95999999999998;59.776716440899065;3.787902179496065;2.4999999999999973
2021-02-17 08:00:00;1008.5631780871283;1008.5631780871283;0.0;1038.635578348909;12.251579411655339;1.2879021794960677;79.95999999999998;59.775322007715204;3.787902179496065;2.4999999999999973
2021-02-17 09:00:00;1163.4653006101107;1163.4653006101107;0.0;1193.8968667894037;14.1461140453984;1.2879021794960677;79.89999999999998;59.805353664821496;3.787902179496065;2.4999999999999973
2021-02-17 10:00:00;1118.375106440394;1118.375106440394;0.0;1148.6926838594563;13.64639137848698;1.2879021794960677;79.84000000000003;59.79819916956694;3.787902179496065;2.4999999999999973
2021-02-17 11:00:00;890.7870666151151;890.7870666151151;0.0;920.5720207711935;10.875923292829269;1.2879021794960677;79.89999999999998;59.74687749555528;3.787902179496065;2.4999999999999973
2021-02-17 12:00:00;816.682368467578;816.682368467578;0.0;846.3036655176535;9.957284416678723;1.2879021794960677;79.95999999999998;59.72347121261504;3.787902179496065;2.4999999999999973
2021-02-17 13:00:00;808.4398396717544;808.4398396717544;0.0;838.0417278017742;9.85872850888551;1.2879021794960677;79.95999999999998;59.72070194702371;3.787902179496065;2.4999999999999973
2021-02-17 14:00:00;804.9950294834622;804.9950294834622;0.0;834.5782672195802;9.84701414361563;1.2879021794960677;79.89999999999998;59.72036906369311;3.787902179496065;2.4999999999999973
2021-02-17 15:00:00;838.5521457679465;838.5521457679465;0.0;868.245258891525;10.157953137057298;1.2879021794960677;80.07999999999998;59.728945131801765;3.787902179496065;2.4999999999999973
2021-02-17 16:00:00;1157.3854041850786;1157.3854041850786;0.0;1187.870481951378;13.742515115125162;1.2879021794960677;80.38;59.7996111223311;3.787902179496065;2.4999999999999973
2021-02-17 17:00:00;714.5411603955034;714.5411603955034;0.0;744.0105629766891;8.506939598843491;1.2879021794960677;80.5;59.676368883424345;3.787902179496065;2.4999999999999973
2021-02-17 18:00:00;811.8307303592316;811.8307303592316;0.0;841.5496277783911;9.583672745355376;1.2879021794960677;80.62;59.71267518635153;3.787902179496065;2.4999999999999973
2021-02-17 19:00:00;916.598219839881;916.598219839881;0.0;946.5757974130108;10.733953228659354;1.2879021794960677;80.74000000000001;59.74352413885174;3.787902179496065;2.4999999999999973
2021-02-17 20:00:00;940.3652345815266;940.3652345815266;0.0;970.4242211830939;10.913025894875855;1.2879021794960677;80.92000000000002;59.74774326555348;3.787902179496065;2.4999999999999973
2021-02-17 21:00:00;758.2711198530199;758.2711198530199;0.0;787.9353628112392;8.785636437694277;1.2879021794960677;81.04000000000002;59.68654892759997;3.787902179496065;2.4999999999999973
2021-02-17 22:00:00;729.5308910589558;729.5308910589558;0.0;759.1465270251566;8.411903235712792;1.2879021794960677;81.15999999999997;59.67268993040051;3.787902179496065;2.4999999999999973
2021-02-17 23:00:00;770.0159980967918;770.0159980967918;0.0;799.7565246518233;8.794016517917626;1.2879021794960677;81.34000000000003;59.68684301908888;3.787902179496065;2.4999999999999973
2021-02-18 00:00:00;901.365725304532;901.365725304532;0.0;931.4292760997446;10.177303830901737;1.2879021794960677;81.51999999999998;59.72946697213865;3.787902179496065;2.4999999999999973
2021-02-18 01:00:00;930.1610723039747;930.1610723039747;0.0;960.3067968580447;10.438601326175034;1.2879021794960677;81.63999999999999;59.73625367442088;3.787902179496065;2.4999999999999973
2021-02-18 02:00:00;962.7046650843557;962.7046650843557;0.0;992.9220797256975;10.797462880839456;1.2879021794960677;81.63999999999999;59.745039897675554;3.787902179496065;2.4999999999999973
2021-02-18 03:00:00;977.1418386655473;977.1418386655473;0.0;1007.4089336938148;10.896434456498344;1.2879021794960677;81.75999999999999;59.747361748039225;3.787902179496065;2.4999999999999973
2021-02-18 04:00:00;890.9029766629776;890.9029766629776;0.0;921.0368528458271;9.789375197539844;1.2879021794960677;82.12;59.71872470431754;3.787902179496065;2.4999999999999973
2021-02-18 05:00:00;1002.5335745780532;1002.5335745780532;0.0;1032.8741691859536;11.113789433386385;1.2879021794960677;81.88;59.75231594509182;3.787902179496065;2.4999999999999973
2021-02-18 06:00:00;1149.397442133743;1149.397442133743;0.0;1180.0946099393395;12.577847994674965;1.2879021794960677;82.12;59.78113032631899;3.787902179496065;2.4999999999999973
2021-02-18 07:00:00;1154.1268749715314;1154.1268749715314;0.0;1184.8265905805729;12.66312716688337;1.2879021794960677;82.06;59.78259841758495;3.787902179496065;2.4999999999999973
2021-02-18 08:00:00;1457.8134372391078;1457.8134372391078;0.0;1489.1617493053975;16.078953794516043;1.2879021794960677;81.88;59.828669683712974;3.787902179496065;2.4999999999999973
2021-02-18 09:00:00;1175.3135684437993;1175.3135684437993;0.0;1206.0211679185886;13.069603390994597;1.2879021794960677;81.75999999999999;59.78933352045493;3.787902179496065;2.4999999999999973
2021-02-18 10:00:00;1119.396814726393;1119.396814726393;0.0;1149.9464534794147;12.594974205438625;1.2879021794960677;81.51999999999998;59.781426329898466;3.787902179496065;2.4999999999999973
2021-02-18 11:00:00;1008.6225666308175;1008.6225666308175;0.0;1038.861588022525;11.592209189751184;1.2879021794960677;81.10000000000002;59.76256611665502;3.787902179496065;2.4999999999999973
2021-02-18 12:00:00;994.6557986918392;994.6557986918392;0.0;1024.863625349734;11.43424882400338;1.2879021794960677;81.10000000000002;59.75927594818961;3.787902179496065;2.4999999999999973
2021-02-18 13:00:00;977.3764024511477;977.3764024511477;0.0;1007.5366203145796;11.270772455805972;1.2879021794960677;81.04000000000002;59.755773701926216;3.787902179496065;2.4999999999999973
2021-02-18 14:00:00;921.2341613447529;921.2341613447529;0.0;951.259066385788;10.66431038715439;1.2879021794960677;80.98000000000002;59.74184716320758;3.787902179496065;2.4999999999999973
2021-02-18 15:00:00;992.1004986357188;992.1004986357188;0.0;1022.2758767122094;11.503181730166977;1.2879021794960677;80.92000000000002;59.76072216067837;3.787902179496065;2.4999999999999973
2021-02-18 16:00:00;944.723441061679;944.723441061679;0.0;974.8103873828826;10.900420519402475;1.2879021794960677;81.04000000000002;59.74745345388186;3.787902179496065;2.4999999999999973
2021-02-18 17:00:00;894.1326535495426;894.1326535495426;0.0;924.1430657364756;10.210563495821306;1.2879021794960677;81.27999999999997;59.730350623583206;3.787902179496065;2.4999999999999973
2021-02-18 18:00:00;871.7414959383634;871.7414959383634;0.0;901.7111667168592;9.931570662103562;1.2879021794960677;81.34000000000003;59.722761172731566;3.787902179496065;2.4999999999999973
2021-02-18 19:00:00;987.412721040593;987.412721040593;0.0;1017.6579584250082;11.162480159576461;1.2879021794960677;81.45999999999998;59.753398022047634;3.787902179496065;2.4999999999999973
2021-02-18 20:00:00;1017.0165897749675;1017.0165897749675;0.0;1047.3359628752676;11.459722171834395;1.2879021794960677;81.51999999999998;59.759812300216026;3.787902179496065;2.4999999999999973
2021-02-18 21:00:00;819.6455879815734;819.6455879815734;0.0;849.5176129989696;9.296942228681162;1.2879021794960677;81.45999999999998;59.70380389187585;3.787902179496065;2.4999999999999973
2021-02-18 22:00:00;787.2579021459642;787.2579021459642;0.0;817.076684234797;8.887312313654064;1.2879021794960677;81.57999999999998;59.690134896906216;3.787902179496065;2.4999999999999973
2021-02-18 23:00:00;829.3994063105188;829.3994063105188;0.0;859.3410480759101;9.276254605013857;1.2879021794960677;81.75999999999999;59.70314406419425;3.787902179496065;2.4999999999999973
2021-02-19 00:00:00;838.4460934024544;838.4460934024544;0.0;868.4365507840313;9.298855959311133;1.2879021794960677;81.94;59.70386598154715;3.787902179496065;2.4999999999999973
2021-02-19 01:00:00;866.0296124260224;866.0296124260224;0.0;896.0807607176807;9.598859643563008;1.2879021794960677;81.94;59.713134518253696;3.787902179496065;2.4999999999999973
2021-02-19 02:00:00;895.8230869796687;895.8230869796687;0.0;925.9768349730855;9.81592389439732;1.2879021794960677;82.18;59.719488145437765;3.787902179496065;2.4999999999999973
2021-02-19 03:00:00;910.5970489492652;910.5970489492652;0.0;940.7921234313129;9.948053502482006;1.2879021794960677;82.24000000000001;59.723220755636646;3.787902179496065;2.4999999999999973
2021-02-19 04:00:00;830.2480604952784;830.2480604952784;0.0;860.2398441544595;9.159801392787294;1.2879021794960677;82.06;59.699361190271304;3.787902179496065;2.4999999999999973
2021-02-19 05:00:00;934.4907467785926;934.4907467785926;0.0;964.6829672390617;10.37171973939745;1.2879021794960677;81.88;59.73454808437111;3.787902179496065;2.4999999999999973
2021-02-19 06:00:00;1071.4204330834257;1071.4204330834257;0.0;1101.90301379282;11.897593788601675;1.2879021794960677;81.82;59.76866213383329;3.787902179496065;2.4999999999999973
2021-02-19 07:00:00;1075.5476717635024;1075.5476717635024;0.0;1106.039535809851;11.942728591416682;1.2879021794960677;81.82;59.76953267123065;3.787902179496065;2.4999999999999973
2021-02-19 08:00:00;1350.1409245171913;1350.1409245171913;0.0;1381.2014944852233;15.19586453333121;1.2879021794960677;81.45999999999998;59.818750305674996;3.787902179496065;2.4999999999999973
2021-02-19 09:00:00;1090.201304212164;1090.201304212164;0.0;1120.6271693007643;12.514839477258217;1.2879021794960677;81.10000000000002;59.78003076064124;3.787902179496065;2.4999999999999973
2021-02-19 10:00:00;1138.391181207963;1138.391181207963;0.0;1168.839840605441;13.480503706997393;1.2879021794960677;80.44;59.79572689322458;3.787902179496065;2.4999999999999973
2021-02-19 11:00:00;898.1453391291705;898.1453391291705;0.0;927.9576170522238;10.931332406528629;1.2879021794960677;79.95999999999998;59.74816473988261;3.787902179496065;2.4999999999999973
2021-02-19 12:00:00;828.3173312744988;828.3173312744988;0.0;857.9236823157719;10.218773277357023;1.2879021794960677;79.72000000000003;59.7305611638202;3.787902179496065;2.4999999999999973
2021-02-19 13:00:00;822.6625749372138;822.6625749372138;0.0;852.2236319831958;10.243452655594734;1.2879021794960677;79.54000000000002;59.73121136303564;3.787902179496065;2.4999999999999973
2021-02-19 14:00:00;815.1919505066239;815.1919505066239;0.0;844.7352545783334;10.152204136208262;1.2879021794960677;79.54000000000002;59.72879064409864;3.787902179496065;2.4999999999999973
2021-02-19 15:00:00;852.7056768952842;852.7056768952842;0.0;882.3485449036032;10.578054195093026;1.2879021794960677;79.60000000000002;59.73973241134803;3.787902179496065;2.4999999999999973
2021-02-19 16:00:00;1123.7712597990696;1123.7712597990696;0.0;1154.0436596985826;13.963995860968625;1.2879021794960677;79.48000000000002;59.802802823491106;3.787902179496065;2.4999999999999973
2021-02-19 17:00:00;734.8864674861067;734.8864674861067;0.0;764.2816402137126;9.060565136393295;1.2879021794960677;79.77999999999997;59.69606303147884;3.787902179496065;2.4999999999999973
2021-02-19 18:00:00;449.68252778911267;449.68252778911267;0.0;478.3857209696062;5.568858190428286;1.2879021794960677;79.95999999999998;59.50672964533493;3.787902179496065;2.4999999999999973
2021-02-19 19:00:00;408.4554465782469;408.4554465782469;0.0;437.048872294248;5.075829582200548;1.2879021794960677;79.95999999999998;59.45906441440434;3.787902179496065;2.4999999999999973
2021-02-19 20:00:00;881.016312647968;881.016312647968;0.0;910.798692946237;10.694495646946466;1.2879021794960677;80.01999999999998;59.74257516269279;3.787902179496065;2.4999999999999973
2021-02-19 21:00:00;907.6231697354851;907.6231697354851;0.0;937.467615201757;11.011675222709767;1.2879021794960677;80.01999999999998;59.75000742087718;3.787902179496065;2.4999999999999973
2021-02-19 22:00:00;893.7766208707894;893.7766208707894;0.0;923.5477162980186;10.977726406215977;1.2879021794960677;79.77999999999997;59.74922994184118;3.787902179496065;2.4999999999999973
2021-02-19 23:00:00;760.9339494400837;760.9339494400837;0.0;790.3152822625941;9.577304450282046;1.2879021794960677;79.36000000000001;59.71247743480933;3.787902179496065;2.4999999999999973
2021-02-20 00:00:00;863.4295527273175;863.4295527273175;0.0;892.9611361558292;11.150740989123612;1.2879021794960677;78.82;59.75312412778709;3.787902179496065;2.4999999999999973
2021-02-20 01:00:00;452.36049784410625;452.36049784410625;0.0;480.7805793625932;6.052189459744851;1.2879021794960677;78.45999999999998;59.54592480848589;3.787902179496065;2.4999999999999973
2021-02-20 02:00:00;676.6383720110005;676.6383720110005;0.0;705.6054554289459;9.069557940139111;1.2879021794960677;78.22000000000003;59.696351987550486;3.787902179496065;2.4999999999999973
2021-02-20 03:00:00;642.3549554798805;642.3549554798805;0.0;671.2677706957913;8.536529825880196;1.2879021794960677;78.39999999999998;59.677443768200646;3.787902179496065;2.4999999999999973
2021-02-20 04:00:00;547.7349243423133;547.7349243423133;0.0;576.4428665080541;7.215548583550473;1.2879021794960677;78.63999999999999;59.618812634921994;3.787902179496065;2.4999999999999973
2021-02-20 05:00:00;730.0426486698047;730.0426486698047;0.0;759.2843649770177;9.36990568547713;1.2879021794960677;79.0;59.70610337717727;3.787902179496065;2.4999999999999973
2021-02-20 06:00:00;836.6598337016371;836.6598337016371;0.0;866.1482567985623;10.743015056366954;1.2879021794960677;78.94;59.743733928865026;3.787902179496065;2.4999999999999973
2021-02-20 07:00:00;901.7556816355187;901.7556816355187;0.0;931.4313694577122;11.454852734420962;1.2879021794960677;79.12;59.75970102260612;3.787902179496065;2.4999999999999973
2021-02-20 08:00:00;1065.104227508826;1065.104227508826;0.0;1095.1789565842435;13.49388656131584;1.2879021794960677;79.12;59.795923631049675;3.787902179496065;2.4999999999999973
2021-02-20 09:00:00;792.9493949586179;792.9493949586179;0.0;822.3755342859777;10.065184205065819;1.2879021794960677;79.18;59.72643664236466;3.787902179496065;2.4999999999999973
2021-02-20 10:00:00;839.0069911645705;839.0069911645705;0.0;868.5540753082447;10.605271782373237;1.2879021794960677;79.24000000000001;59.74039700983235;3.787902179496065;2.4999999999999973
2021-02-20 11:00:00;1066.466187482432;1066.466187482432;0.0;1096.5155083172597;13.638923528216292;1.2879021794960677;78.94;59.798084548402585;3.787902179496065;2.4999999999999973
2021-02-20 12:00:00;655.6653436187784;655.6653436187784;0.0;684.6882704917996;8.515825459660281;1.2879021794960677;78.82;59.67669820782527;3.787902179496065;2.4999999999999973
2021-02-20 13:00:00;413.97162503330446;413.97162503330446;0.0;442.3694521278025;5.433226849941713;1.2879021794960677;78.88;59.49445565602343;3.787902179496065;2.4999999999999973
2021-02-20 14:00:00;357.01951911186694;357.01951911186694;0.0;385.1991839033369;4.788439710938904;1.2879021794960677;78.57999999999998;59.42676910601148;3.787902179496065;2.4999999999999973
2021-02-20 15:00:00;413.50051427149776;413.50051427149776;0.0;441.86178458619196;5.4790565688981285;1.2879021794960677;78.69999999999999;59.498667529108275;3.787902179496065;2.4999999999999973
2021-02-20 16:00:00;480.35568221124237;480.35568221124237;0.0;508.9425221364843;6.2528220575908655;1.2879021794960677;78.94;59.56046386914693;3.787902179496065;2.4999999999999973
2021-02-20 17:00:00;450.7717064150413;450.7717064150413;0.0;479.3034796532648;5.843247467198428;1.2879021794960677;79.06;59.529785551862744;3.787902179496065;2.4999999999999973
2021-02-20 18:00:00;585.7007890798927;585.7007890798927;0.0;614.5963072732314;7.509506049493603;1.2879021794960677;79.12;59.63370447693535;3.787902179496065;2.4999999999999973
2021-02-20 19:00:00;401.5833220030357;401.5833220030357;0.0;430.00568368191745;5.19479912311678;1.2879021794960677;79.18;59.471383129147;3.787902179496065;2.4999999999999973
2021-02-20 20:00:00;386.8908941791865;386.8908941791865;0.0;415.2963819057282;4.981068634235104;1.2879021794960677;79.30000000000001;59.44881982345555;3.787902179496065;2.4999999999999973
2021-02-20 21:00:00;698.6304864100579;698.6304864100579;0.0;727.8720885353049;8.782136898715738;1.2879021794960677;79.42000000000002;59.68643398737788;3.787902179496065;2.4999999999999973
2021-02-20 22:00:00;655.7686713679858;655.7686713679858;0.0;684.9780669266038;8.08153108648324;1.2879021794960677;79.84000000000003;59.65941612429339;3.787902179496065;2.4999999999999973
2021-02-20 23:00:00;448.8504831487039;448.8504831487039;0.0;477.5640405727754;5.542386527870871;1.2879021794960677;80.01999999999998;59.50433885400997;3.787902179496065;2.4999999999999973
2021-02-21 00:00:00;661.7050542482909;661.7050542482909;0.0;690.9300476118904;8.152942619729833;1.2879021794960677;79.84000000000003;59.662358396684226;3.787902179496065;2.4999999999999973
2021-02-21 01:00:00;508.0385837772064;508.0385837772064;0.0;536.8475569444205;6.342403352626838;1.2879021794960677;79.72000000000003;59.5666228360281;3.787902179496065;2.4999999999999973
2021-02-21 02:00:00;395.93784546342624;395.93784546342624;0.0;424.42781136448144;5.015737474828085;1.2879021794960677;79.60000000000002;59.452565787540436;3.787902179496065;2.4999999999999973
2021-02-21 03:00:00;664.8606206426533;664.8606206426533;0.0;694.060970628823;8.265492827502598;1.2879021794960677;79.65999999999997;59.666925720796655;3.787902179496065;2.4999999999999973
2021-02-21 04:00:00;1300.1004182851516;1300.1004182851516;0.0;1330.8232041984927;15.977005104403021;1.2879021794960677;79.65999999999997;59.827580494858466;3.787902179496065;2.4999999999999973
2021-02-21 05:00:00;607.0873584078315;607.0873584078315;0.0;636.160110567155;7.518503768513035;1.2879021794960677;79.77999999999997;59.634144168084106;3.787902179496065;2.4999999999999973
2021-02-21 06:00:00;770.0646164157765;770.0646164157765;0.0;799.5652353917023;9.428088719125382;1.2879021794960677;79.89999999999998;59.70792493953928;3.787902179496065;2.4999999999999973
2021-02-21 07:00:00;659.4612040592466;659.4612040592466;0.0;688.6893815831892;8.101585795455756;1.2879021794960677;79.89999999999998;59.66030046195573;3.787902179496065;2.4999999999999973
2021-02-21 08:00:00;786.7887214302375;786.7887214302375;0.0;816.3500654364718;9.571199383203245;1.2879021794960677;80.01999999999998;59.71229817317737;3.787902179496065;2.4999999999999973
2021-02-21 09:00:00;869.6396918082752;869.6396918082752;0.0;899.3226524691792;10.784256954421634;1.2879021794960677;79.60000000000002;59.74472003318715;3.787902179496065;2.4999999999999973
2021-02-21 10:00:00;942.4510754903299;942.4510754903299;0.0;972.2952951259609;11.706576650556478;1.2879021794960677;79.54000000000002;59.76488668530686;3.787902179496065;2.4999999999999973
2021-02-21 11:00:00;881.6837181486404;881.6837181486404;0.0;911.4055740488523;10.8976799644015;1.2879021794960677;79.65999999999997;59.74738301516027;3.787902179496065;2.4999999999999973
2021-02-21 12:00:00;705.3415166814273;705.3415166814273;0.0;734.6105980144656;8.837446352649618;1.2879021794960677;79.48000000000002;59.688390720346604;3.787902179496065;2.4999999999999973
2021-02-21 13:00:00;925.4044447587788;925.4044447587788;0.0;955.1775770845196;11.604895428618775;1.2879021794960677;79.36000000000001;59.7628193069001;3.787902179496065;2.4999999999999973
2021-02-21 14:00:00;1022.1819601945239;1022.1819601945239;0.0;1052.1706537224845;12.877526601908336;1.2879021794960677;79.24000000000001;59.78620036445875;3.787902179496065;2.4999999999999973
2021-02-21 15:00:00;724.0284875750982;724.0284875750982;0.0;753.3102343672163;9.150556166864723;1.2879021794960677;79.30000000000001;59.69905156139856;3.787902179496065;2.4999999999999973
2021-02-21 16:00:00;524.680039072775;524.680039072775;0.0;553.4737958552125;6.64421022526045;1.2879021794960677;79.42000000000002;59.58626946832402;3.787902179496065;2.4999999999999973
2021-02-21 17:00:00;1021.8942299437416;1021.8942299437416;0.0;1051.9986948860956;12.410975677698938;1.2879021794960677;79.95999999999998;59.77819590663927;3.787902179496065;2.4999999999999973
2021-02-21 18:00:00;1069.3843519235606;1069.3843519235606;0.0;1099.6706560407135;12.67481987677406;1.2879021794960677;80.44;59.78279546203703;3.787902179496065;2.4999999999999973
2021-02-21 19:00:00;701.75456204455;701.75456204455;0.0;731.2722429738665;8.167779570831945;1.2879021794960677;80.98000000000002;59.66301448473507;3.787902179496065;2.4999999999999973
2021-02-21 20:00:00;796.0876550297024;796.0876550297024;0.0;825.8971652048774;9.060203636066316;1.2879021794960677;81.39999999999998;59.69605270582923;3.787902179496065;2.4999999999999973
2021-02-21 21:00:00;874.1896599145778;874.1896599145778;0.0;904.1555108041387;9.986921346632162;1.2879021794960677;81.27999999999997;59.72429587976785;3.787902179496065;2.4999999999999973
2021-02-21 22:00:00;736.5134031261078;736.5134031261078;0.0;766.2340438667323;8.280349925538102;1.2879021794960677;81.69999999999999;59.66751601662884;3.787902179496065;2.4999999999999973
2021-02-21 23:00:00;528.0234039552691;528.0234039552691;0.0;557.2995386871991;5.906476783292858;1.2879021794960677;82.0;59.53476882709083;3.787902179496065;2.4999999999999973
2021-02-22 00:00:00;948.3906874289123;948.3906874289123;0.0;978.6856565427006;10.29817393788312;1.2879021794960677;82.36000000000001;59.732649188053244;3.787902179496065;2.4999999999999973
2021-02-22 01:00:00;1006.8906404231826;1006.8906404231826;0.0;1037.3463427507406;10.806828259196058;1.2879021794960677;82.60000000000002;59.745262371104275;3.787902179496065;2.4999999999999973
2021-02-22 02:00:00;1057.1266595372222;1057.1266595372222;0.0;1087.6459057624393;11.489275891757282;1.2879021794960677;82.30000000000001;59.76043237750031;3.787902179496065;2.4999999999999973
2021-02-22 03:00:00;1036.858274336233;1036.858274336233;0.0;1067.3254723965204;11.302721188620932;1.2879021794960677;82.24000000000001;59.756466323950065;3.787902179496065;2.4999999999999973
2021-02-22 04:00:00;1025.6148472813957;1025.6148472813957;0.0;1056.058119317891;11.182091104962547;1.2879021794960677;82.24000000000001;59.753829300691905;3.787902179496065;2.4999999999999973
2021-02-22 05:00:00;1054.0002648857042;1054.0002648857042;0.0;1084.4958740302811;11.517622277064342;1.2879021794960677;82.18;59.761023484791906;3.787902179496065;2.4999999999999973
2021-02-22 06:00:00;1031.273392928884;1031.273392928884;0.0;1061.7114520018606;11.303609745961044;1.2879021794960677;82.12;59.756485456059806;3.787902179496065;2.4999999999999973
2021-02-22 07:00:00;1047.9103094024392;1047.9103094024392;0.0;1078.3409715909825;11.640489837334878;1.2879021794960677;81.82;59.7635527227273;3.787902179496065;2.4999999999999973
2021-02-22 08:00:00;918.0132633356686;918.0132633356686;0.0;948.0217651805191;10.658051236065651;1.2879021794960677;80.92000000000002;59.74169423840692;3.787902179496065;2.4999999999999973
2021-02-22 09:00:00;1030.785233429456;1030.785233429456;0.0;1060.9890012747614;12.188479234080287;1.2879021794960677;80.5;59.77416341091998;3.787902179496065;2.4999999999999973
2021-02-22 10:00:00;1219.4194535999645;1219.4194535999645;0.0;1249.97620668352;14.861860988303862;1.2879021794960677;79.84000000000003;59.81468938930908;3.787902179496065;2.4999999999999973
2021-02-22 11:00:00;1079.1036348278808;1079.1036348278808;0.0;1109.2314868791161;13.583623760655872;1.2879021794960677;79.24000000000001;59.797269575135374;3.787902179496065;2.4999999999999973
2021-02-22 12:00:00;725.4080496164479;725.4080496164479;0.0;754.6930913923863;9.167616395005048;1.2879021794960677;79.30000000000001;59.699612773740796;3.787902179496065;2.4999999999999973
2021-02-22 13:00:00;919.1862691401751;919.1862691401751;0.0;948.9860083655525;11.387574057715826;1.2879021794960677;79.60000000000002;59.758280555132785;3.787902179496065;2.4999999999999973
2021-02-22 14:00:00;957.9692041140016;957.9692041140016;0.0;987.850386398111;11.896117077072255;1.2879021794960677;79.54000000000002;59.76863498836576;3.787902179496065;2.4999999999999973
2021-02-22 15:00:00;1046.5892464887017;1046.5892464887017;0.0;1076.71479592913;12.86041986501295;1.2879021794960677;79.72000000000003;59.785917879178555;3.787902179496065;2.4999999999999973
2021-02-22 16:00:00;1058.0975661777197;1058.0975661777197;0.0;1088.1741532074782;13.323050060996689;1.2879021794960677;79.24000000000001;59.79332053014622;3.787902179496065;2.4999999999999973
2021-02-22 17:00:00;1107.7672857397615;1107.7672857397615;0.0;1138.0023334848045;13.767920711265077;1.2879021794960677;79.48000000000002;59.79998133731959;3.787902179496065;2.4999999999999973
2021-02-22 18:00:00;924.9657240724792;924.9657240724792;0.0;954.7687261480952;11.493008221861084;1.2879021794960677;79.54000000000002;59.760505998967574;3.787902179496065;2.4999999999999973
2021-02-22 19:00:00;925.6388771306457;925.6388771306457;0.0;955.4228260887367;11.572048040708868;1.2879021794960677;79.42000000000002;59.76214648444477;3.787902179496065;2.4999999999999973
2021-02-22 20:00:00;933.864308684944;933.864308684944;0.0;963.636791463077;11.781966044871666;1.2879021794960677;79.24000000000001;59.76639683165615;3.787902179496065;2.4999999999999973
2021-02-22 21:00:00;978.1167118073803;978.1167118073803;0.0;1007.9776885038717;12.408048500003902;1.2879021794960677;79.12;59.77814396688234;3.787902179496065;2.4999999999999973
2021-02-22 22:00:00;981.1129440421197;981.1129440421197;0.0;1011.0010392145457;12.368074431262361;1.2879021794960677;79.24000000000001;59.77742848297595;3.787902179496065;2.4999999999999973
2021-02-22 23:00:00;842.5253449842613;842.5253449842613;0.0;872.0276179990793;10.816926683550658;1.2879021794960677;78.94;59.7454885267133;3.787902179496065;2.4999999999999973
2021-02-23 00:00:00;998.2831679246328;998.2831679246328;0.0;1028.1938940003256;12.659778938381281;1.2879021794960677;79.12;59.78253200852657;3.787902179496065;2.4999999999999973
2021-02-23 01:00:00;1054.1693797031846;1054.1693797031846;0.0;1084.1981045762298;13.441506205030356;1.2879021794960677;79.0;59.7951280225667;3.787902179496065;2.4999999999999973
2021-02-23 02:00:00;1114.6277562046607;1114.6277562046607;0.0;1144.8013716641542;14.200957731137244;1.2879021794960677;79.0;59.806100523735324;3.787902179496065;2.4999999999999973
2021-02-23 03:00:00;939.4496102916343;939.4496102916343;0.0;969.2156267330216;11.92537543493799;1.2879021794960677;79.12;59.769194092745636;3.787902179496065;2.4999999999999973
2021-02-23 04:00:00;880.1080991426811;880.1080991426811;0.0;909.7426738676163;11.149767869231235;1.2879021794960677;79.18;59.753102410710255;3.787902179496065;2.4999999999999973
2021-02-23 05:00:00;893.9008991493338;893.9008991493338;0.0;923.5579412938663;11.356803124689982;1.2879021794960677;79.12;59.75761909819022;3.787902179496065;2.4999999999999973
2021-02-23 06:00:00;838.4354483105299;838.4354483105299;0.0;867.9600235064428;10.664436126735866;1.2879021794960677;79.12;59.7418401049988;3.787902179496065;2.4999999999999973
2021-02-23 07:00:00;954.6126136180675;954.6126136180675;0.0;984.4060734158297;12.152663859667776;1.2879021794960677;79.06;59.773496140528664;3.787902179496065;2.4999999999999973
2021-02-23 08:00:00;998.3439384260502;998.3439384260502;0.0;1028.215587194051;12.820976088382055;1.2879021794960677;78.88;59.78525765288305;3.787902179496065;2.4999999999999973
2021-02-23 09:00:00;1066.7637465518087;1066.7637465518087;0.0;1096.7748253455384;13.817271410629873;1.2879021794960677;78.69999999999999;59.80069235691411;3.787902179496065;2.4999999999999973
2021-02-23 10:00:00;1021.1403526095511;1021.1403526095511;0.0;1051.0002941875487;13.406523268343523;1.2879021794960677;78.45999999999998;59.794596578545395;3.787902179496065;2.4999999999999973
2021-02-23 11:00:00;840.2235440048115;840.2235440048115;0.0;869.6569725415831;10.996137505913326;1.2879021794960677;78.57999999999998;59.74964399298187;3.787902179496065;2.4999999999999973
2021-02-23 12:00:00;793.7870438797037;793.7870438797037;0.0;823.0217016866038;10.674275152246237;1.2879021794960677;78.10000000000002;59.74207449913979;3.787902179496065;2.4999999999999973
2021-02-23 13:00:00;787.0336319313071;787.0336319313071;0.0;816.2085270686571;10.726888148053757;1.2879021794960677;77.86000000000001;59.74334203680172;3.787902179496065;2.4999999999999973
2021-02-23 14:00:00;769.2089295061834;769.2089295061834;0.0;798.2963412417313;10.630950711111723;1.2879021794960677;77.62;59.74101978425682;3.787902179496065;2.4999999999999973
2021-02-23 15:00:00;915.3022460137671;915.3022460137671;0.0;944.7357553417963;12.696227245795932;1.2879021794960677;77.5;59.783155440552434;3.787902179496065;2.4999999999999973
2021-02-23 16:00:00;629.4265510359351;629.4265510359351;0.0;658.1171977672452;8.857353106451423;1.2879021794960677;77.38;59.68909742292743;3.787902179496065;2.4999999999999973
2021-02-23 17:00:00;710.9003749041427;710.9003749041427;0.0;739.9194888017647;9.612948100130618;1.2879021794960677;78.04000000000002;59.713540206134155;3.787902179496065;2.4999999999999973
2021-02-23 18:00:00;520.5004354308319;520.5004354308319;0.0;549.0668020225996;7.001124100702638;1.2879021794960677;78.27999999999997;59.6072570122501;3.787902179496065;2.4999999999999973
2021-02-23 19:00:00;523.3925390999145;523.3925390999145;0.0;551.966691982113;7.038889540289303;1.2879021794960677;78.27999999999997;59.60935029085272;3.787902179496065;2.4999999999999973
2021-02-23 20:00:00;831.6079067954322;831.6079067954322;0.0;861.0098171656736;10.92059123556998;1.2879021794960677;78.51999999999998;59.747908544669656;3.787902179496065;2.4999999999999973
2021-02-23 21:00:00;809.2113582053037;809.2113582053037;0.0;838.6017020431259;10.496472035520137;1.2879021794960677;78.75999999999999;59.73769695957316;3.787902179496065;2.4999999999999973
2021-02-23 22:00:00;798.8606942401468;798.8606942401468;0.0;828.2259714164483;10.36478202106352;1.2879021794960677;78.75999999999999;59.73435532553293;3.787902179496065;2.4999999999999973
2021-02-23 23:00:00;709.1031958210108;709.1031958210108;0.0;738.2609723064082;9.193544987657326;1.2879021794960677;78.82;59.70045229411477;3.787902179496065;2.4999999999999973
2021-02-24 00:00:00;890.4638761903303;890.4638761903303;0.0;920.0919614986248;11.3850943211257;1.2879021794960677;79.0;59.758216975327684;3.787902179496065;2.4999999999999973
2021-02-24 01:00:00;968.2937193991814;968.2937193991814;0.0;998.1904853871406;12.059127271882584;1.2879021794960677;79.48000000000002;59.77174119118905;3.787902179496065;2.4999999999999973
2021-02-24 02:00:00;1028.6597975300413;1028.6597975300413;0.0;1058.7132640702762;12.759537927715927;1.2879021794960677;79.54000000000002;59.7842229404053;3.787902179496065;2.4999999999999973
2021-02-24 03:00:00;856.9832475726012;856.9832475726012;0.0;886.6892182879734;10.47051221848888;1.2879021794960677;79.89999999999998;59.73704367662498;3.787902179496065;2.4999999999999973
2021-02-24 04:00:00;804.5246545926619;804.5246545926619;0.0;834.0963844540988;9.871006254446575;1.2879021794960677;79.84000000000003;59.7210402777817;3.787902179496065;2.4999999999999973
2021-02-24 05:00:00;810.552923048318;810.552923048318;0.0;840.170572209124;9.854496583820586;1.2879021794960677;80.01999999999998;59.72057519131147;3.787902179496065;2.4999999999999973
2021-02-24 06:00:00;739.6763333490436;739.6763333490436;0.0;769.0397743046631;9.229827874507558;1.2879021794960677;79.54000000000002;59.701633493349846;3.787902179496065;2.4999999999999973
2021-02-24 07:00:00;854.6231653994543;854.6231653994543;0.0;884.1971749727428;10.832642218432518;1.2879021794960677;79.18;59.74585524997292;3.787902179496065;2.4999999999999973
2021-02-24 08:00:00;911.660253063813;911.660253063813;0.0;941.2567418765334;11.952282205554324;1.2879021794960677;78.51999999999998;59.769710790655836;3.787902179496065;2.4999999999999973
2021-02-24 09:00:00;949.7504845184365;949.7504845184365;0.0;979.4022148935721;12.606014284741729;1.2879021794960677;78.27999999999997;59.781607226612266;3.787902179496065;2.4999999999999973
2021-02-24 10:00:00;1037.8550932872752;1037.8550932872752;0.0;1067.579512120725;14.466727078143935;1.2879021794960677;77.38;59.80964032217065;3.787902179496065;2.4999999999999973
2021-02-24 11:00:00;872.3898121309479;872.3898121309479;0.0;901.6005886137657;12.583952804066051;1.2879021794960677;76.84000000000003;59.781226007821715;3.787902179496065;2.4999999999999973
2021-02-24 12:00:00;895.5898383095947;895.5898383095947;0.0;924.8307685364576;13.051878569383264;1.2879021794960677;76.65999999999997;59.7890338121116;3.787902179496065;2.4999999999999973
2021-02-24 13:00:00;973.9531388751814;973.9531388751814;0.0;1003.3753830881499;14.277218087841815;1.2879021794960677;76.54000000000002;59.807125341545714;3.787902179496065;2.4999999999999973
2021-02-24 14:00:00;908.1563540425079;908.1563540425079;0.0;937.4200745550476;13.279610631872954;1.2879021794960677;76.60000000000002;59.79263553475437;3.787902179496065;2.4999999999999973
2021-02-24 15:00:00;813.1459512275427;813.1459512275427;0.0;842.2352392512747;11.620423013005714;1.2879021794960677;77.01999999999998;59.76312392954247;3.787902179496065;2.4999999999999973
2021-02-24 16:00:00;583.2444741522439;583.2444741522439;0.0;611.7438486217028;8.396036608268515;1.2879021794960677;77.01999999999998;59.67213646788525;3.787902179496065;2.4999999999999973
2021-02-24 17:00:00;560.8278568621845;560.8278568621845;0.0;589.2206782498255;8.196571146952223;1.2879021794960677;76.77999999999997;59.66422864105863;3.787902179496065;2.4999999999999973
2021-02-24 18:00:00;482.32983250265613;482.32983250265613;0.0;510.5172962747796;7.05475638521602;1.2879021794960677;76.84000000000003;59.61024314220049;3.787902179496065;2.4999999999999973
2021-02-24 19:00:00;473.40541441304885;473.40541441304885;0.0;501.54453479518446;6.977632475539963;1.2879021794960677;76.72000000000003;59.60597660509717;3.787902179496065;2.4999999999999973
2021-02-24 20:00:00;594.1622552611238;594.1622552611238;0.0;622.5236845965599;9.023956229674667;1.2879021794960677;76.12;59.69484000016183;3.787902179496065;2.4999999999999973
2021-02-24 21:00:00;583.7433625541549;583.7433625541549;0.0;612.0542256392941;8.935843254848159;1.2879021794960677;76.0;59.691836078064625;3.787902179496065;2.4999999999999973
2021-02-24 22:00:00;497.80308162612033;497.80308162612033;0.0;525.8506934845914;7.71104707732139;1.2879021794960677;75.88;59.64322374739646;3.787902179496065;2.4999999999999973
2021-02-24 23:00:00;585.0330561268873;585.0330561268873;0.0;613.3373333725182;8.988621575981169;1.2879021794960677;75.94;59.69360480051273;3.787902179496065;2.4999999999999973
2021-02-25 00:00:00;812.8689058173536;812.8689058173536;0.0;841.8404841357307;12.083472797152048;1.2879021794960677;76.36000000000001;59.77220161841649;3.787902179496065;2.4999999999999973
2021-02-25 01:00:00;728.150540869689;728.150540869689;0.0;756.9157573515204;10.807847895725814;1.2879021794960677;76.42000000000002;59.74526149485149;3.787902179496065;2.4999999999999973
2021-02-25 02:00:00;625.0671483046319;625.0671483046319;0.0;653.6235620887093;9.14298222647908;1.2879021794960677;76.72000000000003;59.698785938196124;3.787902179496065;2.4999999999999973
2021-02-25 03:00:00;743.6306407770695;743.6306407770695;0.0;772.5559639807916;10.608232847843533;1.2879021794960677;77.07999999999998;59.740458266308224;3.787902179496065;2.4999999999999973
