Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-02-25 04:00:00;750.5052205230925;750.5052205230925;0.0;779.5134101462837;10.484236722093305;1.2879021794960677;77.44;59.737382641494435;3.787902179496065;2.4999999999999973
2021-02-25 05:00:00;823.6936118217952;823.6936118217952;0.0;852.9803662703924;11.142251945851756;1.2879021794960677;77.98000000000002;59.752933839166815;3.787902179496065;2.4999999999999973
2021-02-25 06:00:00;811.9513184647174;811.9513184647174;0.0;841.2520712560814;10.842208967399442;1.2879021794960677;78.22000000000003;59.74607897467308;3.787902179496065;2.4999999999999973
2021-02-25 07:00:00;897.6947448017725;897.6947448017725;0.0;927.2358680800987;11.848808306274211;1.2879021794960677;78.39999999999998;59.76770896495361;3.787902179496065;2.4999999999999973
2021-02-25 08:00:00;944.7688485384032;944.7688485384032;0.0;974.4680807072895;12.299540043678213;1.2879021794960677;78.63999999999999;59.77618811205343;3.787902179496065;2.4999999999999973
2021-02-25 09:00:00;992.2814355157784;992.2814355157784;0.0;1022.0597136000648;13.075763425044125;1.2879021794960677;78.39999999999998;59.78941926778265;3.787902179496065;2.4999999999999973
2021-02-25 10:00:00;955.7129606315973;955.7129606315973;0.0;985.4294696353321;12.479715726634987;1.2879021794960677;78.57999999999998;59.77940635361307;3.787902179496065;2.4999999999999973
2021-02-25 11:00:00;784.6744889419987;784.6744889419987;0.0;813.9947308348198;10.216835746075677;1.2879021794960677;78.69999999999999;59.73049965143775;3.787902179496065;2.4999999999999973
2021-02-25 12:00:00;730.7066731597342;730.7066731597342;0.0;759.9173616569498;9.46752939923708;1.2879021794960677;78.82;59.70913194491936;3.787902179496065;2.4999999999999973
2021-02-25 13:00:00;725.4430454267848;725.4430454267848;0.0;754.5970645102744;9.521646039287276;1.2879021794960677;78.57999999999998;59.710786945952236;3.787902179496065;2.4999999999999973
2021-02-25 14:00:00;712.6351107303469;712.6351107303469;0.0;741.7467093863678;9.38728503782172;1.2879021794960677;78.51999999999998;59.70664143400853;3.787902179496065;2.4999999999999973
2021-02-25 15:00:00;752.5860726407714;752.5860726407714;0.0;781.7629739003028;9.998935505095618;1.2879021794960677;78.34000000000003;59.724614261190425;3.787902179496065;2.4999999999999973
2021-02-25 16:00:00;917.6119486598034;917.6119486598034;0.0;947.1727524176779;12.226377749735311;1.2879021794960677;78.22000000000003;59.77485405241214;3.787902179496065;2.4999999999999973
2021-02-25 17:00:00;665.1610823889223;665.1610823889223;0.0;694.0663800918218;9.007756306247318;1.2879021794960677;78.04000000000002;59.694266123157604;3.787902179496065;2.4999999999999973
2021-02-25 18:00:00;506.10909210511585;506.10909210511585;0.0;534.5797670568032;6.926108825690337;1.2879021794960677;77.98000000000002;59.603029594023155;3.787902179496065;2.4999999999999973
2021-02-25 19:00:00;515.613291309245;515.613291309245;0.0;544.109775331783;7.052289238956063;1.2879021794960677;77.98000000000002;59.610086044692025;3.787902179496065;2.4999999999999973
2021-02-25 20:00:00;782.0155292173877;782.0155292173877;0.0;811.2213525627579;10.519042458211288;1.2879021794960677;78.10000000000002;59.738258248915315;3.787902179496065;2.4999999999999973
2021-02-25 21:00:00;739.3321643548012;739.3321643548012;0.0;768.4109147806467;10.02232572494446;1.2879021794960677;77.98000000000002;59.72525706599987;3.787902179496065;2.4999999999999973
2021-02-25 22:00:00;731.6304946414783;731.6304946414783;0.0;760.7230152475954;9.822183597247129;1.2879021794960677;78.15999999999997;59.71964754205288;3.787902179496065;2.4999999999999973
2021-02-25 23:00:00;665.9486848782143;665.9486848782143;0.0;694.9116329333455;8.871380136625149;1.2879021794960677;78.34000000000003;59.68955912718246;3.787902179496065;2.4999999999999973
2021-02-26 00:00:00;812.6750841276489;812.6750841276489;0.0;841.9884507658676;10.816208701911174;1.2879021794960677;78.27999999999997;59.745461125660654;3.787902179496065;2.4999999999999973
2021-02-26 01:00:00;842.8119096376824;842.8119096376824;0.0;872.1351153821718;11.434066704184614;1.2879021794960677;77.92000000000002;59.75925078273855;3.787902179496065;2.4999999999999973
2021-02-26 02:00:00;889.6773612702841;889.6773612702841;0.0;919.1270673674878;12.018197545064972;1.2879021794960677;77.98000000000002;59.77096514897096;3.787902179496065;2.4999999999999973
2021-02-26 03:00:00;776.5298673826665;776.5298673826665;0.0;805.700683581441;10.516137853874351;1.2879021794960677;77.98000000000002;59.73817978459232;3.787902179496065;2.4999999999999973
2021-02-26 04:00:00;717.6792563919295;717.6792563919295;0.0;746.6714134888252;9.832876346377377;1.2879021794960677;77.80000000000001;59.7199487809051;3.787902179496065;2.4999999999999973
2021-02-26 05:00:00;743.4831011788835;743.4831011788835;0.0;772.5395002565867;10.178903042717385;1.2879021794960677;77.80000000000001;59.729489309442954;3.787902179496065;2.4999999999999973
2021-02-26 06:00:00;744.6772433552511;744.6772433552511;0.0;773.7475347170083;10.160811456798339;1.2879021794960677;77.86000000000001;59.729006792682014;3.787902179496065;2.4999999999999973
2021-02-26 07:00:00;814.8340328590522;814.8340328590522;0.0;844.0991963019546;11.024638808941129;1.2879021794960677;77.98000000000002;59.75028720827402;3.787902179496065;2.4999999999999973
2021-02-26 08:00:00;888.9066439528749;888.9066439528749;0.0;918.3340309734849;12.088372367773;1.2879021794960677;77.86000000000001;59.772291158526514;3.787902179496065;2.4999999999999973
2021-02-26 09:00:00;886.0527507777389;886.0527507777389;0.0;915.4218070910586;12.255398307471584;1.2879021794960677;77.56;59.77538234428175;3.787902179496065;2.4999999999999973
2021-02-26 10:00:00;973.9011596417431;973.9011596417431;0.0;1003.4355954070219;13.730182970595273;1.2879021794960677;77.19999999999999;59.799413459140965;3.787902179496065;2.4999999999999973
2021-02-26 11:00:00;823.4868034804563;823.4868034804563;0.0;852.580705557214;11.848695016439686;1.2879021794960677;76.89999999999998;59.767699286427614;3.787902179496065;2.4999999999999973
2021-02-26 12:00:00;842.1869510694765;842.1869510694765;0.0;871.2776243654913;12.330976187559685;1.2879021794960677;76.60000000000002;59.77675338391771;3.787902179496065;2.4999999999999973
2021-02-26 13:00:00;894.2039707392876;894.2039707392876;0.0;923.3397346890345;13.517362970846737;1.2879021794960677;76.06;59.79626613062618;3.787902179496065;2.4999999999999973
2021-02-26 14:00:00;834.2920027848425;834.2920027848425;0.0;863.2684316393547;12.626836971226245;1.2879021794960677;76.06;59.78196431777371;3.787902179496065;2.4999999999999973
2021-02-26 15:00:00;752.5007099284483;752.5007099284483;0.0;781.2516488069965;11.453720288693239;1.2879021794960677;76.0;59.75966125882917;3.787902179496065;2.4999999999999973
2021-02-26 16:00:00;588.9136254454477;588.9136254454477;0.0;617.2727554246675;8.913220055000789;1.2879021794960677;76.18;59.69104283686096;3.787902179496065;2.4999999999999973
2021-02-26 17:00:00;535.9006342853559;535.9006342853559;0.0;564.1569701196237;8.012872550552586;1.2879021794960677;76.42000000000002;59.65658746894002;3.787902179496065;2.4999999999999973
2021-02-26 18:00:00;458.09299999647936;458.09299999647936;0.0;486.1667662687764;6.807523031942239;1.2879021794960677;76.60000000000002;59.596165943821916;3.787902179496065;2.4999999999999973
2021-02-26 19:00:00;449.0778228156508;449.0778228156508;0.0;477.13827954321897;6.653990662400518;1.2879021794960677;76.65999999999997;59.586884326102904;3.787902179496065;2.4999999999999973
2021-02-26 20:00:00;530.5135506413801;530.5135506413801;0.0;558.8791908523085;7.629722173686028;1.2879021794960677;77.07999999999998;59.639460097854624;3.787902179496065;2.4999999999999973
2021-02-26 21:00:00;526.300641049555;526.300641049555;0.0;554.6552399253598;7.570840409465727;1.2879021794960677;77.07999999999998;59.63665629331109;3.787902179496065;2.4999999999999973
2021-02-26 22:00:00;418.9693735960208;418.9693735960208;0.0;447.0525453243558;6.028665362927697;1.2879021794960677;77.19999999999999;59.544171418996484;3.787902179496065;2.4999999999999973
2021-02-26 23:00:00;536.5111993869122;536.5111993869122;0.0;564.9510868488304;7.58119064525995;1.2879021794960677;77.38;59.63711898967506;3.787902179496065;2.4999999999999973
2021-02-27 00:00:00;644.6768249983853;644.6768249983853;0.0;673.4638192065381;8.913712380151528;1.2879021794960677;77.68;59.69102733137737;3.787902179496065;2.4999999999999973
2021-02-27 01:00:00;388.0838525816036;388.0838525816036;0.0;416.2104806243024;5.3947924712483735;1.2879021794960677;77.86000000000001;59.490853455416584;3.787902179496065;2.4999999999999973
2021-02-27 02:00:00;529.0010211366157;529.0010211366157;0.0;557.477782296092;7.351929496502589;1.2879021794960677;77.68;59.625854435663996;3.787902179496065;2.4999999999999973
2021-02-27 03:00:00;511.46152950831777;511.46152950831777;0.0;539.9594353438246;6.974050027580522;1.2879021794960677;78.04000000000002;59.60569427928817;3.787902179496065;2.4999999999999973
2021-02-27 04:00:00;445.09756650337545;445.09756650337545;0.0;473.49834095848917;5.958273901229922;1.2879021794960677;78.45999999999998;59.53879864251621;3.787902179496065;2.4999999999999973
2021-02-27 05:00:00;578.5011377077304;578.5011377077304;0.0;607.3227449520514;7.537181223772231;1.2879021794960677;78.82;59.635022318430856;3.787902179496065;2.4999999999999973
2021-02-27 06:00:00;662.878652978261;662.878652978261;0.0;691.920106169514;8.607309872439593;1.2879021794960677;78.82;59.68011949577698;3.787902179496065;2.4999999999999973
2021-02-27 07:00:00;713.2029483593374;713.2029483593374;0.0;742.3822933529907;9.216299007764873;1.2879021794960677;78.88;59.701185516588794;3.787902179496065;2.4999999999999973
2021-02-27 08:00:00;769.8523233474253;769.8523233474253;0.0;798.9526857128988;10.603705377435423;1.2879021794960677;77.68;59.740343704339125;3.787902179496065;2.4999999999999973
2021-02-27 09:00:00;801.105253736187;801.105253736187;0.0;830.1107766064596;11.656266324043719;1.2879021794960677;76.72000000000003;59.763848046449596;3.787902179496065;2.4999999999999973
2021-02-27 10:00:00;619.7659847381457;619.7659847381457;0.0;648.1050755539983;9.690337086148517;1.2879021794960677;75.63999999999999;59.715813782026714;3.787902179496065;2.4999999999999973
2021-02-27 11:00:00;740.5667228933115;740.5667228933115;0.0;769.0793350079314;12.137377678748743;1.379968588631169;74.86000000000001;59.77320512309228;3.879968588631166;2.499999999999997
2021-02-27 12:00:00;577.1692454898756;577.1692454898756;0.0;605.1429753988854;9.869263232600135;1.379968588631169;74.32;59.72097093232571;3.879968588631166;2.499999999999997
2021-02-27 13:00:00;376.251590078784;376.251590078784;0.0;403.5375341646306;6.772952041477803;1.4244965733435788;73.77999999999997;59.594108133514965;3.9244965733435753;2.4999999999999964
2021-02-27 14:00:00;273.55885050746986;273.55885050746986;0.0;300.58630182819905;4.88801272540107;1.4244965733435788;74.07999999999998;59.43843273687878;3.9244965733435753;2.4999999999999964
2021-02-27 15:00:00;222.28797249709106;222.28797249709106;0.0;249.13861574192688;4.018297620253535;1.4244965733435788;74.07999999999998;59.31784855188266;3.9244965733435753;2.4999999999999964
2021-02-27 16:00:00;334.65717045909514;334.65717045909514;0.0;361.98506948733404;5.707231112226478;1.4244965733435788;74.62;59.51864531298344;3.9244965733435753;2.4999999999999964
2021-02-27 17:00:00;307.79653349232603;307.79653349232603;0.0;335.1494832374324;5.082579070911264;1.4244965733435788;75.15999999999997;59.459802345307025;3.9244965733435753;2.4999999999999964
2021-02-27 18:00:00;382.6363693519494;382.6363693519494;0.0;410.2734406712306;6.140755768645746;1.4244965733435788;75.46000000000004;59.55248694769182;3.9244965733435753;2.4999999999999964
2021-02-27 19:00:00;272.3903977657267;272.3903977657267;0.0;299.7136222665612;4.404190902505222;1.4244965733435788;75.57999999999998;59.377163239824256;3.9244965733435753;2.4999999999999964
2021-02-27 20:00:00;376.3182398715578;376.3182398715578;0.0;403.9605402068798;5.997002450138583;1.4244965733435788;75.57999999999998;59.54180728600244;3.9244965733435753;2.4999999999999964
2021-02-27 21:00:00;393.6030786915282;393.6030786915282;0.0;421.2720883583483;6.310121456130148;1.4244965733435788;75.46000000000004;59.564445710293455;3.9244965733435753;2.4999999999999964
2021-02-27 22:00:00;510.1836260262925;510.1836260262925;0.0;538.266629974394;7.897172622514781;1.4244965733435788;75.88;59.651568946448606;3.9244965733435753;2.4999999999999964
2021-02-27 23:00:00;480.5497304329136;480.5497304329136;0.0;508.61872173470164;7.28751261010684;1.4244965733435788;76.24000000000001;59.62257480567928;3.9244965733435753;2.4999999999999964
2021-02-28 00:00:00;898.586628570751;898.586628570751;0.0;927.7655970055679;13.432417886339897;1.4244965733435788;76.24000000000001;59.7949658605952;3.9244965733435753;2.4999999999999964
2021-02-28 01:00:00;1199.1423082141007;1199.1423082141007;0.0;1229.1502656409682;17.527135813127977;1.4244965733435788;76.54000000000002;59.84275817607289;3.9244965733435753;2.4999999999999964
2021-02-28 02:00:00;565.242020547966;565.242020547966;0.0;593.5914051455275;8.408895781776614;1.3139325703567524;76.48000000000002;59.67264614437272;3.8139325703567497;2.4999999999999973
2021-02-28 03:00:00;371.905356946541;371.905356946541;0.0;399.70184061969155;5.628495903026135;1.3139325703567524;76.42000000000002;59.51191184481735;3.8139325703567497;2.4999999999999973
2021-02-28 04:00:00;301.23187067207044;301.23187067207044;0.0;328.82893722310826;4.5842500435589715;1.3139325703567524;76.48000000000002;59.40139317078837;3.8139325703567497;2.4999999999999973
2021-02-28 05:00:00;603.6279919179381;603.6279919179381;0.0;632.0718627286533;8.997527364990924;1.3139325703567524;76.42000000000002;59.69392687514977;3.8139325703567497;2.4999999999999973
2021-02-28 06:00:00;731.705297566273;731.705297566273;0.0;760.4697123763875;10.899199527148188;1.3139325703567524;76.36000000000001;59.74738392838202;3.8139325703567497;2.4999999999999973
2021-02-28 07:00:00;389.1365477458393;389.1365477458393;0.0;416.9943798247807;5.857809732629586;1.3139325703567524;76.48000000000002;59.530938715930574;3.8139325703567497;2.4999999999999973
2021-02-28 08:00:00;364.94245189486895;364.94245189486895;0.0;392.54033226836356;5.844998358670702;1.3139325703567524;75.51999999999998;59.5299212799992;3.8139325703567497;2.4999999999999973
2021-02-28 09:00:00;366.37371571104603;366.37371571104603;0.0;393.86867002753957;6.076784491298041;1.3139325703567524;74.98000000000002;59.547783356024524;3.8139325703567497;2.4999999999999973
2021-02-28 10:00:00;541.1813153138552;541.1813153138552;0.0;569.0918342470914;9.15476157184457;1.3619885127227067;74.5;59.699171522954714;3.861988512722703;2.4999999999999964
2021-02-28 11:00:00;515.7086876664885;515.7086876664885;0.0;543.3287060258028;9.476781001327193;1.4646781511368117;73.36000000000001;59.70937563640291;3.964678151136809;2.4999999999999973
2021-02-28 12:00:00;406.15898152018286;406.15898152018286;0.0;433.3589982710756;7.797336912167523;1.509311576430863;72.88;59.64718538183786;4.00931157643086;2.499999999999997
2021-02-28 13:00:00;491.0483989418169;491.0483989418169;0.0;518.4464133853985;9.593437748654189;1.5524889674475593;72.57999999999998;59.71291048853311;4.052488967447556;2.499999999999997
2021-02-28 14:00:00;517.4880967352492;517.4880967352492;0.0;544.9253681643658;10.24115188070358;1.5524889674475593;72.39999999999998;59.73109939305806;4.052488967447556;2.499999999999997
2021-02-28 15:00:00;510.4284846689706;510.4284846689706;0.0;537.798744927422;10.303740893905985;1.5972021845654414;72.15999999999997;59.73273484074633;4.097202184565438;2.4999999999999964
2021-02-28 16:00:00;399.5055389152518;399.5055389152518;0.0;426.591067440566;7.969200238061999;1.5972021845654414;72.39999999999998;59.65476851661293;4.097202184565438;2.4999999999999964
2021-02-28 17:00:00;337.400294134922;337.400294134922;0.0;364.34136646526343;6.645503618418584;1.5972021845654414;72.63999999999999;59.586370150779544;4.097202184565438;2.4999999999999964
2021-02-28 18:00:00;354.9236051816298;354.9236051816298;0.0;381.93039055248795;6.943827331325362;1.5972021845654414;72.69999999999999;59.604079992863944;4.097202184565438;2.4999999999999964
2021-02-28 19:00:00;380.0219369344624;380.0219369344624;0.0;407.094417780158;7.450715768648821;1.5972021845654414;72.63999999999999;59.63088177051924;4.097202184565438;2.4999999999999964
2021-02-28 20:00:00;539.7188817594276;539.7188817594276;0.0;567.3704866954319;10.040538764326723;1.5972021845654414;73.18;59.72572087327444;4.097202184565438;2.4999999999999964
2021-02-28 21:00:00;529.1063283206527;529.1063283206527;0.0;556.6934022309762;9.984007164906656;1.5972021845654414;73.0;59.72416335836317;4.097202184565438;2.4999999999999964
2021-02-28 22:00:00;260.57624173147457;260.57624173147457;0.0;287.4402436691265;4.873394920664344;1.5972021845654414;73.48000000000002;59.436780772196414;4.097202184565438;2.4999999999999964
2021-02-28 23:00:00;440.0257780353984;440.0257780353984;0.0;467.5844187824251;7.646386863321213;1.5972021845654414;74.19999999999999;59.64023137860579;4.097202184565438;2.4999999999999964
2021-03-01 00:00:00;643.7369187741826;643.7369187741826;0.0;671.9698459940348;10.667528474431053;1.5972021845654414;74.74000000000001;59.741884845373875;4.097202184565438;2.4999999999999964
2021-03-01 01:00:00;671.9330392327809;671.9330392327809;0.0;700.3420301281357;10.7326377294333;1.5972021845654414;75.27999999999997;59.74345561872741;4.097202184565438;2.4999999999999964
2021-03-01 02:00:00;686.7981609004471;686.7981609004471;0.0;715.2797287514262;10.837734065493414;1.5972021845654414;75.46000000000004;59.74594978501955;4.097202184565438;2.4999999999999964
2021-03-01 03:00:00;706.9004606645508;706.9004606645508;0.0;735.4567864171352;11.06261721902297;1.5972021845654414;75.57999999999998;59.75112739202126;4.097202184565438;2.4999999999999964
2021-03-01 04:00:00;723.7229115197742;723.7229115197742;0.0;752.3230186219989;11.320379821635237;1.5972021845654414;75.57999999999998;59.756809341591634;4.097202184565438;2.4999999999999964
2021-03-01 05:00:00;652.9954801107216;652.9954801107216;0.0;681.4447124989771;10.120242668407545;1.5972021845654414;75.75999999999999;59.72790013962032;4.097202184565438;2.4999999999999964
2021-03-01 06:00:00;517.0377556498297;517.0377556498297;0.0;545.1961515278651;7.852737596157456;1.5972021845654414;76.18;59.64963642715463;4.097202184565438;2.4999999999999964
2021-03-01 07:00:00;638.4044737218252;638.4044737218252;0.0;666.8719949393361;9.715139520378926;1.5972021845654414;76.06;59.716534619902745;4.097202184565438;2.4999999999999964
2021-03-01 08:00:00;471.2492016702689;471.2492016702689;0.0;499.25695525664446;7.230417277646809;1.5972021845654414;76.06;59.61963437960503;4.097202184565438;2.4999999999999964
2021-03-01 09:00:00;633.3712757324411;633.3712757324411;0.0;661.7239011302761;9.97419458676998;1.5972021845654414;75.51999999999998;59.72390654881491;4.097202184565438;2.4999999999999964
2021-03-01 10:00:00;669.4731525511208;669.4731525511208;0.0;697.8756734406192;10.694205071839077;1.5972021845654414;75.27999999999997;59.74253148200154;4.097202184565438;2.4999999999999964
2021-03-01 11:00:00;452.13383749238943;452.13383749238943;0.0;479.8905879095308;7.414166821800937;1.5972021845654414;75.03999999999996;59.6290082413563;4.097202184565438;2.4999999999999964
2021-03-01 12:00:00;607.3411760433847;607.3411760433847;0.0;635.4540306829069;10.160385880883837;1.5972021845654414;74.62;59.72897317210317;4.097202184565438;2.4999999999999964
2021-03-01 13:00:00;433.1188741075114;433.1188741075114;0.0;460.57534889295;7.7583254826236825;1.5972021845654414;73.77999999999997;59.64540386826104;4.097202184565438;2.4999999999999964
2021-03-01 14:00:00;627.0731702855179;627.0731702855179;0.0;655.1706432803949;10.74611465426198;1.5972021845654414;74.25999999999999;59.74377573442433;4.097202184565438;2.4999999999999964
2021-03-01 15:00:00;715.9464955583973;715.9464955583973;0.0;744.3163957521226;12.082095644976992;1.5972021845654414;74.44;59.77216466147843;4.097202184565438;2.4999999999999964
2021-03-01 16:00:00;619.3761055074204;619.3761055074204;0.0;647.5553966871051;10.23149735076719;1.5972021845654414;74.80000000000001;59.73086094162829;4.097202184565438;2.4999999999999964
2021-03-01 17:00:00;466.41510763807605;466.41510763807605;0.0;494.11996948119435;7.891227469687591;1.5972021845654414;74.56;59.65134197016192;4.097202184565438;2.4999999999999964
2021-03-01 18:00:00;395.24312271655117;395.24312271655117;0.0;422.703960576676;6.807694421935174;1.5972021845654414;74.38;59.596169542948644;4.097202184565438;2.4999999999999964
2021-03-01 19:00:00;632.1968482164561;632.1968482164561;0.0;660.3762734766308;10.566275508312184;1.5972021845654414;74.62;59.739406933675525;4.097202184565438;2.4999999999999964
2021-03-01 20:00:00;696.7222545861099;696.7222545861099;0.0;725.084721988303;11.572641278738555;1.5972021845654414;74.68;59.76212469713374;4.097202184565438;2.4999999999999964
2021-03-01 21:00:00;648.2563654056189;648.2563654056189;0.0;676.4900293567043;10.784446430577352;1.5972021845654414;74.68;59.744689630053074;4.097202184565438;2.4999999999999964
2021-03-01 22:00:00;502.2408356011902;502.2408356011902;0.0;530.0388349061066;8.51358512389844;1.5972021845654414;74.5;59.67666520506884;4.097202184565438;2.4999999999999964
2021-03-01 23:00:00;640.827375387273;640.827375387273;0.0;669.0185551238566;10.751148851741611;1.5972021845654414;74.56;59.74389668220965;4.097202184565438;2.4999999999999964
2021-03-02 00:00:00;647.6380154904514;647.6380154904514;0.0;675.8586267615251;10.818425058115455;1.5972021845654414;74.62;59.7454947191419;4.097202184565438;2.4999999999999964
2021-03-02 01:00:00;616.3622832583408;616.3622832583408;0.0;644.5220442687987;10.22414816730548;1.5972021845654414;74.74000000000001;59.73066845700339;4.097202184565438;2.4999999999999964
2021-03-02 02:00:00;580.2583933917706;580.2583933917706;0.0;608.3442826015763;9.561903059078059;1.5972021845654414;74.86000000000001;59.71198229735404;4.097202184565438;2.4999999999999964
2021-03-02 03:00:00;612.6070495426499;612.6070495426499;0.0;640.7795685698525;10.081615549713792;1.5972021845654414;74.86000000000001;59.726853611618424;4.097202184565438;2.4999999999999964
2021-03-02 04:00:00;598.4444538149019;598.4444538149019;0.0;626.5333283679851;10.015103018676944;1.5972021845654414;74.62;59.72503569317411;4.097202184565438;2.4999999999999964
2021-03-02 05:00:00;632.6511438890551;632.6511438890551;0.0;660.8203347869236;10.617082768780287;1.5972021845654414;74.56;59.740658531557926;4.097202184565438;2.4999999999999964
2021-03-02 06:00:00;659.9119844955048;659.9119844955048;0.0;688.142548103484;11.1096816429791;1.5972021845654414;74.5;59.75219091784635;4.097202184565438;2.4999999999999964
2021-03-02 07:00:00;723.1748052052551;723.1748052052551;0.0;751.5538173944715;12.252333927184024;1.5972021845654414;74.38;59.77532254365775;4.097202184565438;2.4999999999999964
2021-03-02 08:00:00;1145.9746458511172;1145.9746458511172;0.0;1175.5126426413221;19.271656374743866;1.5972021845654414;74.38;59.85691194305201;4.097202184565438;2.4999999999999964
2021-03-02 09:00:00;1147.3259370558076;1147.3259370558076;0.0;1176.8581063413262;19.374773681761393;1.5972021845654414;74.32;59.85767307757396;4.097202184565438;2.4999999999999964
2021-03-02 10:00:00;1091.5643077083364;1091.5643077083364;0.0;1120.8873552044656;18.919820200171092;1.5972021845654414;73.96000000000004;59.85426649451273;4.097202184565438;2.4999999999999964
2021-03-02 11:00:00;891.7282070103537;891.7282070103537;0.0;920.5806072190618;14.988314031634452;1.5972021845654414;74.44;59.816216537826335;4.097202184565438;2.4999999999999964
2021-03-02 12:00:00;681.354649637761;681.354649637761;0.0;709.7659267260593;10.965609989869467;1.5972021845654414;75.15999999999997;59.74892050037789;4.097202184565438;2.4999999999999964
2021-03-02 13:00:00;762.6018133865283;762.6018133865283;0.0;791.3792869348663;11.604428504348284;1.5972021845654414;76.0;59.76278162463643;4.097202184565438;2.4999999999999964
2021-03-02 14:00:00;693.7200978015715;693.7200978015715;0.0;722.2196818390103;10.944619779714019;1.5972021845654414;75.46000000000004;59.74843846880361;4.097202184565438;2.4999999999999964
2021-03-02 15:00:00;633.7704738403646;633.7704738403646;0.0;662.0561128685248;10.216274943966324;1.5972021845654414;75.15999999999997;59.730461475399466;4.097202184565438;2.4999999999999964
2021-03-02 16:00:00;534.7802257566995;534.7802257566995;0.0;562.8420559924023;8.523188453033821;1.5972021845654414;75.39999999999998;59.67700923545533;4.097202184565438;2.4999999999999964
2021-03-02 17:00:00;470.8458973370338;470.8458973370338;0.0;498.77195623680643;7.417173817987777;1.5972021845654414;75.63999999999999;59.62915401073241;4.097202184565438;2.4999999999999964
2021-03-02 18:00:00;396.82213427553336;396.82213427553336;0.0;424.64253585739607;6.0789441656967345;1.5972021845654414;76.18;59.54793974011699;4.097202184565438;2.4999999999999964
2021-03-02 19:00:00;390.4663617643975;390.4663617643975;0.0;418.2921436033405;5.941447669266572;1.5972021845654414;76.30000000000001;59.53752508336089;4.097202184565438;2.4999999999999964
2021-03-02 20:00:00;469.35399267474355;469.35399267474355;0.0;497.459717338229;6.9694736090252905;1.5972021845654414;76.60000000000002;59.605489870991846;4.097202184565438;2.4999999999999964
2021-03-02 21:00:00;457.5564894936978;457.5564894936978;0.0;485.6759833836079;6.7035667764325835;1.5972021845654414;76.84000000000003;59.58990870421417;4.097202184565438;2.4999999999999964
2021-03-02 22:00:00;374.83656424994524;374.83656424994524;0.0;402.7363052305172;5.511397974345288;1.5972021845654414;76.89999999999998;59.501583676263635;4.097202184565438;2.4999999999999964
2021-03-02 23:00:00;469.44236320185615;469.44236320185615;0.0;497.64119647638614;6.776155928087763;1.5972021845654414;77.07999999999998;59.59427499330269;4.097202184565438;2.4999999999999964
2021-03-03 00:00:00;745.6774314124812;745.6774314124812;0.0;774.5971098431029;10.674184378572539;1.5972021845654414;77.01999999999998;59.7420631801902;4.097202184565438;2.4999999999999964
2021-03-03 01:00:00;647.6980445076722;647.6980445076722;0.0;676.4027163047426;9.203155904728888;1.5972021845654414;77.19999999999999;59.70075653895077;4.097202184565438;2.4999999999999964
2021-03-03 02:00:00;551.6260607596643;551.6260607596643;0.0;580.0735080287367;7.869823688416017;1.5972021845654414;77.19999999999999;59.65033872739269;4.097202184565438;2.4999999999999964
2021-03-03 03:00:00;686.3528372944818;686.3528372944818;0.0;715.1556693221785;9.73961598594425;1.5972021845654414;77.19999999999999;59.71726150105337;4.097202184565438;2.4999999999999964
2021-03-03 04:00:00;695.0865561668154;695.0865561668154;0.0;723.9336651629898;9.792807274557312;1.5972021845654414;77.32;59.71880010505646;4.097202184565438;2.4999999999999964
2021-03-03 05:00:00;757.6533492353186;757.6533492353186;0.0;786.6577449353169;10.65509435376411;1.5972021845654414;77.32;59.74160445874696;4.097202184565438;2.4999999999999964
2021-03-03 06:00:00;910.2258882006843;910.2258882006843;0.0;939.6263896618519;12.713890489326358;1.5972021845654414;77.38;59.7834532030202;4.097202184565438;2.4999999999999964
2021-03-03 07:00:00;845.094204120995;845.094204120995;0.0;874.3380100366223;11.778856359133488;1.5972021845654414;77.44;59.766321815278445;4.097202184565438;2.4999999999999964
2021-03-03 08:00:00;916.3445669789438;916.3445669789438;0.0;945.8113467774582;12.581454810245992;1.5972021845654414;77.68;59.781181365706175;4.097202184565438;2.4999999999999964
2021-03-03 09:00:00;1122.8233751181601;1122.8233751181601;0.0;1152.7554407875057;15.687686933546818;1.5972021845654414;77.32;59.82439454187727;4.097202184565438;2.4999999999999964
2021-03-03 10:00:00;996.4138651067315;996.4138651067315;0.0;1026.0140691756358;13.993929450122303;1.5972021845654414;77.25999999999999;59.80321168617138;4.097202184565438;2.4999999999999964
2021-03-03 11:00:00;841.2314619415041;841.2314619415041;0.0;870.3714347166274;12.099328871479635;1.5972021845654414;76.89999999999998;59.77249679867515;4.097202184565438;2.4999999999999964
2021-03-03 12:00:00;858.4216730658592;858.4216730658592;0.0;887.5445951189064;12.609858334769147;1.5972021845654414;76.54000000000002;59.78167202479153;4.097202184565438;2.4999999999999964
2021-03-03 13:00:00;949.6745359667239;949.6745359667239;0.0;979.0767328172275;13.72821276645907;1.5972021845654414;76.77999999999997;59.799384112171424;4.097202184565438;2.4999999999999964
2021-03-03 14:00:00;869.4827286589951;869.4827286589951;0.0;898.6244079401163;12.815833134408225;1.5972021845654414;76.48000000000002;59.78516712235785;4.097202184565438;2.4999999999999964
2021-03-03 15:00:00;780.5168536953838;780.5168536953838;0.0;809.4917787500254;11.281667049641259;1.5972021845654414;76.84000000000003;59.755987774718676;4.097202184565438;2.4999999999999964
2021-03-03 16:00:00;553.9419112133871;553.9419112133871;0.0;582.3949227744463;7.901966191693877;1.5972021845654414;77.19999999999999;59.65177789431732;4.097202184565438;2.4999999999999964
2021-03-03 17:00:00;533.8225113036143;533.8225113036143;0.0;562.231700563387;7.596396335836969;1.5569950114529272;77.25999999999999;59.637869098429405;4.056995011452924;2.4999999999999964
2021-03-03 18:00:00;489.1619839397541;489.1619839397541;0.0;517.517900148764;6.8370777358237955;1.5569950114529272;77.62;59.597892834412676;4.056995011452924;2.4999999999999964
2021-03-03 19:00:00;487.80249700450867;487.80249700450867;0.0;516.2008759548149;6.727655078645784;1.5569950114529272;77.86000000000001;59.59138054363933;4.056995011452924;2.4999999999999964
2021-03-03 20:00:00;723.2468643207336;723.2468643207336;0.0;752.2968470895676;9.776308012986394;1.5569950114529272;78.04000000000002;59.71832921301632;4.056995011452924;2.4999999999999964
2021-03-03 21:00:00;684.5263556682236;684.5263556682236;0.0;713.4801160993117;9.263985062663947;1.5569950114529272;78.04000000000002;59.70272754437775;4.056995011452924;2.4999999999999964
2021-03-03 22:00:00;671.9216781925394;671.9216781925394;0.0;700.8328418353092;9.127417748246554;1.5569950114529272;77.98000000000002;59.69827268738783;4.056995011452924;2.4999999999999964
2021-03-03 23:00:00;617.3888053099813;617.3888053099813;0.0;646.2026213933207;8.2933535679713;1.5569950114529272;78.22000000000003;59.66806371301908;4.056995011452924;2.4999999999999964
2021-03-04 00:00:00;810.5004596418021;810.5004596418021;0.0;839.8300353515051;10.717734246721339;1.5569950114529272;78.39999999999998;59.74311528691629;4.056995011452924;2.4999999999999964
2021-03-04 01:00:00;841.1823876943299;841.1823876943299;0.0;870.5229469590167;11.336726276122974;1.5569950114529272;78.04000000000002;59.75717625747791;4.056995011452924;2.4999999999999964
2021-03-04 02:00:00;876.0952251310164;876.0952251310164;0.0;905.4900760288857;11.91715345814264;1.5569950114529272;77.86000000000001;59.769029198775286;4.056995011452924;2.4999999999999964
2021-03-04 03:00:00;770.1031100404656;770.1031100404656;0.0;799.2581709906298;10.430820865992485;1.5569950114529272;77.98000000000002;59.73603176716318;4.056995011452924;2.4999999999999964
2021-03-04 04:00:00;719.1128169439763;719.1128169439763;0.0;748.1746223312155;9.657655116640544;1.5569950114529272;78.15999999999997;59.71485853560574;4.056995011452924;2.4999999999999964
2021-03-04 05:00:00;739.432569369217;739.432569369217;0.0;768.5446212745536;9.924733893757733;1.5569950114529272;78.15999999999997;59.72254701153537;4.056995011452924;2.4999999999999964
2021-03-04 06:00:00;728.9581906398037;728.9581906398037;0.0;758.044376781131;9.78706180091937;1.5569950114529272;78.15999999999997;59.718637306294966;4.056995011452924;2.4999999999999964
2021-03-04 07:00:00;807.7275799504058;807.7275799504058;0.0;836.9539151339197;11.00345511675832;1.5569950114529272;77.86000000000001;59.74980283156191;4.056995011452924;2.4999999999999964
2021-03-04 08:00:00;1326.9620533649486;1326.9620533649486;0.0;1357.4389923150513;18.311044194925163;1.5569950114529272;77.5;59.84946316362527;4.056995011452924;2.4999999999999964
2021-03-04 09:00:00;882.6616047415524;882.6616047415524;0.0;912.0936629486074;11.925063936331686;1.3950355639966876;77.98000000000002;59.76918293399865;3.895035563996684;2.4999999999999964
2021-03-04 10:00:00;952.8877907951737;952.8877907951737;0.0;982.2775544860931;13.872845470049965;1.3950355639966876;76.65999999999997;59.801482494280776;3.895035563996684;2.4999999999999964
2021-03-04 11:00:00;803.8045520391088;803.8045520391088;0.0;832.7419845356903;11.995051383327167;1.3950355639966876;76.30000000000001;59.77052507373838;3.895035563996684;2.4999999999999964
2021-03-04 12:00:00;811.4330677222513;811.4330677222513;0.0;840.3174218898102;12.42585835772705;1.3950355639966876;75.88;59.778450241386054;3.895035563996684;2.4999999999999964
2021-03-04 13:00:00;844.8467753936931;844.8467753936931;0.0;873.7069446978436;13.486958652897082;1.3950355639966876;75.22000000000003;59.795806275004;3.895035563996684;2.4999999999999964
2021-03-04 14:00:00;792.9741873263374;792.9741873263374;0.0;821.6933538117695;12.6733327899829;1.3950355639966876;75.22000000000003;59.78276040729207;3.895035563996684;2.4999999999999964
2021-03-04 15:00:00;730.3572790146987;730.3572790146987;0.0;758.852499778043;11.925381147573319;1.3950355639966876;74.92000000000002;59.76919145325718;3.895035563996684;2.4999999999999964
2021-03-04 16:00:00;656.2294724882014;656.2294724882014;0.0;684.4612402535405;11.003697432958468;1.3950355639966876;74.56;59.74979979611152;3.895035563996684;2.4999999999999964
2021-03-04 17:00:00;552.8149213761415;552.8149213761415;0.0;580.837368749875;9.084497624595247;1.3950355639966876;74.92000000000002;59.69685642927618;3.895035563996684;2.4999999999999964
2021-03-04 18:00:00;456.9940156179694;456.9940156179694;0.0;484.93724837957546;7.070991778301782;1.3950355639966876;75.94;59.61113790621397;3.895035563996684;2.4999999999999964
2021-03-04 19:00:00;449.5329716166383;449.5329716166383;0.0;477.50124095254523;6.856713516453792;1.3950355639966876;76.18;59.59905763124732;3.895035563996684;2.4999999999999964
2021-03-04 20:00:00;540.378230910904;540.378230910904;0.0;568.6803919375545;7.990875686808487;1.3950355639966876;76.60000000000002;59.65566265509716;3.895035563996684;2.4999999999999964
2021-03-04 21:00:00;530.8030723503621;530.8030723503621;0.0;559.0904757675509;7.825058871864969;1.3950355639966876;76.65999999999997;59.648398921409125;3.895035563996684;2.4999999999999964
2021-03-04 22:00:00;421.90310677337095;421.90310677337095;0.0;449.9592655484225;6.133074275215284;1.3950355639966876;77.01999999999998;59.551899393938186;3.895035563996684;2.4999999999999964
2021-03-04 23:00:00;534.5196952297551;534.5196952297551;0.0;562.9201506289702;7.632410091172268;1.3950355639966876;77.19999999999999;59.6395432515306;3.895035563996684;2.4999999999999964
2021-03-05 00:00:00;796.3159904815061;796.3159904815061;0.0;825.4168539287472;11.187929106692534;1.3950355639966876;77.32;59.753941036824585;3.895035563996684;2.4999999999999964
2021-03-05 01:00:00;905.555557570515;905.555557570515;0.0;934.9742612485549;12.52049751253669;1.3950355639966876;77.56;59.780121914325434;3.895035563996684;2.4999999999999964
2021-03-05 02:00:00;951.3161935924753;951.3161935924753;0.0;980.8521559438373;13.142519760100406;1.3950355639966876;77.56;59.790483052825834;3.895035563996684;2.4999999999999964
2021-03-05 03:00:00;842.6346830403196;842.6346830403196;0.0;871.8934625333447;11.665212735243124;1.3950355639966876;77.56;59.76403808596024;3.895035563996684;2.4999999999999964
2021-03-05 04:00:00;780.142184697593;780.142184697593;0.0;809.2459638980857;10.815745055253718;1.3950355639966876;77.56;59.74545190667817;3.895035563996684;2.4999999999999964
2021-03-05 05:00:00;816.8213371652145;816.8213371652145;0.0;846.0697439074036;11.124988919788136;1.3950355639966876;77.86000000000001;59.75255031414031;3.895035563996684;2.4999999999999964
2021-03-05 06:00:00;815.6698476906668;815.6698476906668;0.0;844.9261259310528;11.07254341079242;1.3950355639966876;77.92000000000002;59.75137517163785;3.895035563996684;2.4999999999999964
2021-03-05 07:00:00;894.4153438167183;894.4153438167183;0.0;923.8870533501779;12.041051908406159;1.3950355639966876;78.04000000000002;59.77140439773791;3.895035563996684;2.4999999999999964
2021-03-05 08:00:00;949.9152689028405;949.9152689028405;0.0;979.5872817690966;12.526201152799233;1.3950355639966876;78.39999999999998;59.7802234019083;3.895035563996684;2.4999999999999964
2021-03-05 09:00:00;981.799149635054;981.799149635054;0.0;1011.5116591947315;13.11027471792492;1.3950355639966876;78.15999999999997;59.78997232980953;3.895035563996684;2.4999999999999964
2021-03-05 10:00:00;937.5455213465258;937.5455213465258;0.0;967.086192602213;12.781204081721471;1.3950355639966876;77.80000000000001;59.78459113758021;3.895035563996684;2.4999999999999964
2021-03-05 11:00:00;912.4007373517802;912.4007373517802;0.0;941.786382593673;12.832075374962777;1.3950355639966876;77.25999999999999;59.785441407863914;3.895035563996684;2.4999999999999964
2021-03-05 12:00:00;950.4176814473377;950.4176814473377;0.0;979.9114464486814;13.311693995067106;1.3950355639966876;77.32;59.793136083138165;3.895035563996684;2.4999999999999964
2021-03-05 13:00:00;724.8418148729827;724.8418148729827;0.0;753.9394688751479;9.669348026614301;1.3950355639966876;78.27999999999997;59.71521188221408;3.895035563996684;2.4999999999999964
2021-03-05 14:00:00;711.3634222522804;711.3634222522804;0.0;740.3837461054604;9.619074343058118;1.3950355639966876;78.04000000000002;59.71372056563399;3.895035563996684;2.4999999999999964
2021-03-05 15:00:00;753.2107699826404;753.2107699826404;0.0;782.3020206834273;10.274858260942105;1.3950355639966876;77.86000000000001;59.73202381320948;3.895035563996684;2.4999999999999964
2021-03-05 16:00:00;930.9858340226175;930.9858340226175;0.0;960.6607207282551;12.084286737776258;1.3950355639966876;78.69999999999999;59.772218162821616;3.895035563996684;2.4999999999999964
2021-03-05 17:00:00;645.9015193764047;645.9015193764047;0.0;674.9205957230442;8.339107424914232;1.3950355639966876;78.94;59.66990648208241;3.895035563996684;2.4999999999999964
2021-03-05 18:00:00;442.15020417950007;442.15020417950007;0.0;470.659069396934;5.735273505677702;1.3950355639966876;79.06;59.5209696331292;3.895035563996684;2.4999999999999964
2021-03-05 19:00:00;413.01911255219346;413.01911255219346;0.0;441.4846208129267;5.3206322151305425;1.3950355639966876;79.24000000000001;59.48381658839003;3.895035563996684;2.4999999999999964
2021-03-05 20:00:00;762.1879955226186;762.1879955226186;0.0;791.5944188424241;9.53393884716852;1.3950355639966876;79.48000000000002;59.711165245503594;3.895035563996684;2.4999999999999964
2021-03-05 21:00:00;761.9427578017799;761.9427578017799;0.0;791.3052628917746;9.649288767259785;1.3950355639966876;79.24000000000001;59.71462154791169;3.895035563996684;2.4999999999999964
2021-03-05 22:00:00;762.5653408711939;762.5653408711939;0.0;791.9942863016332;9.480422983063185;1.3950355639966876;79.60000000000002;59.70953008067926;3.895035563996684;2.4999999999999964
2021-03-05 23:00:00;656.5228279997858;656.5228279997858;0.0;685.6799499508314;8.214140194065335;1.3950355639966876;79.54000000000002;59.664866743980554;3.895035563996684;2.4999999999999964
2021-03-06 00:00:00;927.2237748224466;927.2237748224466;0.0;957.0527808078214;11.45051404695386;1.3950355639966876;79.65999999999997;59.75960873531545;3.895035563996684;2.4999999999999964
2021-03-06 01:00:00;407.57444625807693;407.57444625807693;0.0;436.13136657978146;5.110957444029119;1.3950355639966876;79.77999999999997;59.462710587244885;3.895035563996684;2.4999999999999964
2021-03-06 02:00:00;744.7643101727591;744.7643101727591;0.0;774.204823863774;9.124653395249663;1.3950355639966876;79.89999999999998;59.698193543626246;3.895035563996684;2.4999999999999964
2021-03-06 03:00:00;680.2572986990214;680.2572986990214;0.0;709.5614956640401;8.301204033026979;1.3950355639966876;80.01999999999998;59.66834829005654;3.895035563996684;2.4999999999999964
2021-03-06 04:00:00;535.8591804748055;535.8591804748055;0.0;564.8187455725026;6.540798866683121;1.3950355639966876;80.13999999999999;59.579720369213135;3.895035563996684;2.4999999999999964
2021-03-06 05:00:00;738.9379014296497;738.9379014296497;0.0;768.3861551894589;9.000759370031657;1.3950355639966876;80.01999999999998;59.694038928531484;3.895035563996684;2.4999999999999964
2021-03-06 06:00:00;828.1846646495999;828.1846646495999;0.0;857.8331231063061;10.09481826461311;1.3950355639966876;79.95999999999998;59.72724529970469;3.895035563996684;2.4999999999999964
2021-03-06 07:00:00;914.1897951435689;914.1897951435689;0.0;944.0592806928621;11.05693197670483;1.3950355639966876;80.07999999999998;59.75103173953198;3.895035563996684;2.4999999999999964
2021-03-06 08:00:00;1148.0839488005538;1148.0839488005538;0.0;1178.4892708126602;13.919787627522533;1.3950355639966876;79.95999999999998;59.8021720908996;3.895035563996684;2.4999999999999964
2021-03-06 09:00:00;810.7282493512135;810.7282493512135;0.0;840.293110201424;10.005898457324808;1.3950355639966876;79.72000000000003;59.72481526006942;3.895035563996684;2.4999999999999964
2021-03-06 10:00:00;868.6999632302931;868.6999632302931;0.0;898.3807885312514;10.77281397757368;1.3950355639966876;79.60000000000002;59.744446178053124;3.895035563996684;2.4999999999999964
2021-03-06 11:00:00;1109.9360863725967;1109.9360863725967;0.0;1140.1179794976024;14.053505568599931;1.3950355639966876;79.12;59.8040606096414;3.895035563996684;2.4999999999999964
2021-03-06 12:00:00;669.9274771750862;669.9274771750862;0.0;699.0199122305842;8.614731988732988;1.3950355639966876;79.0;59.680384177531266;3.895035563996684;2.4999999999999964
2021-03-06 13:00:00;419.53763255807456;419.53763255807456;0.0;447.985714508324;5.452071870953791;1.3950355639966876;79.06;59.49619602166672;3.895035563996684;2.4999999999999964
2021-03-06 14:00:00;368.0983859742299;368.0983859742299;0.0;396.2977344873361;4.9466108794323285;1.3950355639966876;78.51999999999998;59.44499981316619;3.895035563996684;2.4999999999999964
2021-03-06 15:00:00;423.75251370007544;423.75251370007544;0.0;452.15337150581973;5.592136857426886;1.3950355639966876;78.75999999999999;59.50876073512649;3.895035563996684;2.4999999999999964
2021-03-06 16:00:00;493.03141010914305;493.03141010914305;0.0;521.6514012596008;6.412572917557814;1.3950355639966876;78.94;59.57137586388319;3.895035563996684;2.4999999999999964
2021-03-06 17:00:00;463.8113382799297;463.8113382799297;0.0;492.3311344343283;6.082555217105051;1.3950355639966876;78.82;59.5482146251307;3.895035563996684;2.4999999999999964
2021-03-06 18:00:00;600.8823831779706;600.8823831779706;0.0;629.8060174643767;7.723120652631727;1.3950355639966876;79.06;59.643779481562774;3.895035563996684;2.4999999999999964
2021-03-06 19:00:00;417.41439016910425;417.41439016910425;0.0;445.8446259847303;5.4424639751878106;1.3950355639966876;79.0;59.495326590810635;3.895035563996684;2.4999999999999964
2021-03-06 20:00:00;407.0194712915445;407.0194712915445;0.0;435.4214131612009;5.3118636294348205;1.3950355639966876;79.0;59.48297692284473;3.895035563996684;2.4999999999999964
2021-03-06 21:00:00;705.2170722209808;705.2170722209808;0.0;734.3983539603366;9.058044676114214;1.3950355639966876;79.0;59.69597168094907;3.895035563996684;2.4999999999999964
2021-03-06 22:00:00;662.9436723110413;662.9436723110413;0.0;692.0405367799561;8.473759302869743;1.3950355639966876;79.12;59.67508181352542;3.895035563996684;2.4999999999999964
2021-03-06 23:00:00;479.6892698533311;479.6892698533311;0.0;508.34422631526286;6.128810534279314;1.3950355639966876;79.30000000000001;59.551577541529525;3.895035563996684;2.4999999999999964
2021-03-07 00:00:00;550.0535983922747;550.0535983922747;0.0;578.9486491201341;6.8926057638157125;1.3950355639966876;79.60000000000002;59.60104442635867;3.895035563996684;2.4999999999999964
2021-03-07 01:00:00;409.4068064779039;409.4068064779039;0.0;437.99236943465706;5.10240461595375;1.3950355639966876;79.89999999999998;59.461813432361566;3.895035563996684;2.4999999999999964
2021-03-07 02:00:00;286.88049078475905;286.88049078475905;0.0;315.16163758834324;3.5898188944225553;1.3950355639966876;80.13999999999999;59.236860497149905;3.895035563996684;2.4999999999999964
2021-03-07 03:00:00;522.9141294539592;522.9141294539592;0.0;551.841093236695;6.38738965181826;1.3950355639966876;80.13999999999999;59.5696663195543;3.895035563996684;2.4999999999999964
2021-03-07 04:00:00;1070.8215070916544;1070.8215070916544;0.0;1101.0612139178904;12.918528741836758;1.3950355639966876;80.07999999999998;59.78686622879792;3.895035563996684;2.4999999999999964
2021-03-07 05:00:00;477.31134662332096;477.31134662332096;0.0;506.1103398878462;5.86428135228016;1.3950355639966876;80.07999999999998;59.53145284831794;3.895035563996684;2.4999999999999964
2021-03-07 06:00:00;621.004416913605;621.004416913605;0.0;650.1573666357173;7.5948234748542625;1.3950355639966876;80.01999999999998;59.63777867240361;3.895035563996684;2.4999999999999964
2021-03-07 07:00:00;544.5284375645836;544.5284375645836;0.0;573.3968531534342;6.846142189825585;1.3950355639966876;79.54000000000002;59.59839544531792;3.895035563996684;2.4999999999999964
2021-03-07 08:00:00;646.3748549358623;646.3748549358623;0.0;675.3735128056529;8.397999770235836;1.3950355639966876;78.82;59.672200317437785;3.895035563996684;2.4999999999999964
2021-03-07 09:00:00;651.9595941964517;651.9595941964517;0.0;680.8198566188288;8.862410495563536;1.3950355639966876;77.98000000000002;59.68926905916038;3.895035563996684;2.4999999999999964
2021-03-07 10:00:00;411.8346676485058;411.8346676485058;0.0;439.909584042085;5.909189134580148;1.3950355639966876;77.25999999999999;59.535000043585626;3.895035563996684;2.4999999999999964
2021-03-07 11:00:00;579.5308766554597;579.5308766554597;0.0;607.8196156676113;8.906219201120281;1.3950355639966876;75.94;59.69079785896889;3.895035563996684;2.4999999999999964
2021-03-07 12:00:00;421.6541239732354;421.6541239732354;0.0;449.3211843132423;6.930312045147103;1.3950355639966876;75.03999999999996;59.603287531156866;3.895035563996684;2.4999999999999964
2021-03-07 13:00:00;788.4871330064688;788.4871330064688;0.0;817.0575481799043;13.281422968154454;1.3950355639966876;74.44;59.792660483906104;3.895035563996684;2.4999999999999964
2021-03-07 14:00:00;744.607896260069;744.607896260069;0.0;773.0671785905168;12.504182447485642;1.3950355639966876;74.5;59.779836188959734;3.895035563996684;2.4999999999999964
2021-03-07 15:00:00;411.9178514415055;411.9178514415055;0.0;439.5096063697143;6.884858724148087;1.3950355639966876;74.80000000000001;59.60068385329288;3.895035563996684;2.4999999999999964
2021-03-07 16:00:00;716.2824687506294;716.2824687506294;0.0;744.7182993664421;11.794684675388691;1.3950355639966876;74.80000000000001;59.76662813110005;3.895035563996684;2.4999999999999964
2021-03-07 17:00:00;611.4465094842984;611.4465094842984;0.0;639.6609599992063;9.903742838359221;1.3950355639966876;75.10000000000002;59.72195242172995;3.895035563996684;2.4999999999999964
2021-03-07 18:00:00;554.8873119971981;554.8873119971981;0.0;583.0163502330685;8.8007845361695;1.3950355639966876;75.46000000000004;59.68715427793251;3.895035563996684;2.4999999999999964
2021-03-07 19:00:00;455.58926970973505;455.58926970973505;0.0;483.5049070396188;7.1030727779145355;1.3950355639966876;75.82;59.61289927596471;3.895035563996684;2.4999999999999964
2021-03-07 20:00:00;446.98373384758594;446.98373384758594;0.0;474.88626868076534;6.947035642130948;1.3950355639966876;75.88;59.60425808153428;3.895035563996684;2.4999999999999964
2021-03-07 21:00:00;443.51703030711855;443.51703030711855;0.0;471.3984525898022;6.920888221747287;1.3950355639966876;75.82;59.602756893195476;3.895035563996684;2.4999999999999964
2021-03-07 22:00:00;1327.473595581906;1327.473595581906;0.0;1357.7190225458678;20.18316930942255;1.3950355639966876;75.88;59.863366091638795;3.895035563996684;2.4999999999999964
