Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-03-18 18:00:00;451.48353718536214;451.48353718536214;0.0;479.60929141708385;6.570983310837406;1.557946769097823;76.96000000000004;59.581674256225426;4.0579467690978195;2.4999999999999964
2021-03-18 19:00:00;436.8078939707343;436.8078939707343;0.0;464.9750746333713;6.211744909100163;1.557946769097823;77.38;59.557576071902645;4.0579467690978195;2.4999999999999964
2021-03-18 20:00:00;511.8244512060147;511.8244512060147;0.0;540.2194290530665;7.192778316338749;1.557946769097823;77.5;59.617664701011506;4.0579467690978195;2.4999999999999964
2021-03-18 21:00:00;663.689411784825;663.689411784825;0.0;692.5912864675381;8.988283858284067;1.557946769097823;78.04000000000002;59.6935959640179;4.0579467690978195;2.4999999999999964
2021-03-18 22:00:00;652.2017685352461;652.2017685352461;0.0;681.0635028884171;8.865624167207752;1.557946769097823;77.98000000000002;59.68935584231218;4.0579467690978195;2.4999999999999964
2021-03-18 23:00:00;599.4250914765568;599.4250914765568;0.0;628.224501513313;7.979627611212472;1.5170113016493607;78.39999999999998;59.65510743698138;4.017011301649357;2.4999999999999964
2021-03-19 00:00:00;912.8985449237267;912.8985449237267;0.0;942.4979173533774;11.968238480905171;1.5170113016493607;78.51999999999998;59.77001716881341;4.017011301649357;2.4999999999999964
2021-03-19 01:00:00;975.8612652623535;975.8612652623535;0.0;1005.6476129003381;12.65704863440019;1.5170113016493607;78.69999999999999;59.7824849655197;4.017011301649357;2.4999999999999964
2021-03-19 02:00:00;1044.2389919032905;1044.2389919032905;0.0;1074.2336868012542;13.358827763886977;1.5170113016493607;78.94;59.793864579323724;4.017011301649357;2.4999999999999964
2021-03-19 03:00:00;883.6291971328084;883.6291971328084;0.0;913.2617210846312;11.228580769807971;1.5170113016493607;79.12;59.7548396665066;4.017011301649357;2.4999999999999964
2021-03-19 04:00:00;830.753253239661;830.753253239661;0.0;860.2912580528362;10.470361173036597;1.5170113016493607;79.30000000000001;59.7370404676368;4.017011301649357;2.4999999999999964
2021-03-19 05:00:00;844.6815753424072;844.6815753424072;0.0;874.2740175078177;10.577100944935413;1.5170113016493607;79.42000000000002;59.73970372196584;4.017011301649357;2.4999999999999964
2021-03-19 06:00:00;780.1901632643776;780.1901632643776;0.0;809.6288365423267;9.784508744970166;1.5170113016493607;79.42000000000002;59.718574447653225;4.017011301649357;2.4999999999999964
2021-03-19 07:00:00;898.869158383295;898.869158383295;0.0;928.5172320692143;11.490681273102394;1.5170113016493607;79.0;59.76045047367654;4.017011301649357;2.4999999999999964
2021-03-19 08:00:00;960.3430269928889;960.3430269928889;0.0;990.0510625115292;12.620444427942225;1.5170113016493607;78.45999999999998;59.78185876646171;4.017011301649357;2.4999999999999964
2021-03-19 09:00:00;994.8681677176743;994.8681677176743;0.0;1024.603647547829;13.325942629250802;1.5170113016493607;78.10000000000002;59.79335887123921;4.017011301649357;2.4999999999999964
2021-03-19 10:00:00;948.1642534867976;948.1642534867976;0.0;977.7021635461683;13.055207340751746;1.5170113016493607;77.62;59.789089824478424;4.017011301649357;2.4999999999999964
2021-03-19 11:00:00;925.3029025271062;925.3029025271062;0.0;954.7217660520033;13.010505426243958;1.5170113016493607;77.25999999999999;59.78837236097428;4.017011301649357;2.4999999999999964
2021-03-19 12:00:00;959.6194583117209;959.6194583117209;0.0;989.1168908132589;13.53198509846662;1.5170113016493607;77.19999999999999;59.79649120889951;4.017011301649357;2.4999999999999964
2021-03-19 13:00:00;1065.6423141601456;1065.6423141601456;0.0;1095.4281258533215;14.899653395019918;1.5170113016493607;77.32;59.8151484758402;4.017011301649357;2.4999999999999964
2021-03-19 14:00:00;985.8848209939121;985.8848209939121;0.0;1015.4689970911477;13.800482746454566;1.5170113016493607;77.32;59.800443830643246;4.017011301649357;2.4999999999999964
2021-03-19 15:00:00;859.2991277850145;859.2991277850145;0.0;888.5683852559392;12.014464308546888;1.5170113016493607;77.38;59.770900183463766;4.017011301649357;2.4999999999999964
2021-03-19 16:00:00;913.8528844968258;913.8528844968258;0.0;943.3636484436088;12.33913218357029;1.5170113016493607;77.98000000000002;59.77690523247293;4.017011301649357;2.4999999999999964
2021-03-19 17:00:00;669.0174464444043;669.0174464444043;0.0;697.943436982769;9.028898264927443;1.5170113016493607;78.10000000000002;59.6949849107358;4.017011301649357;2.4999999999999964
2021-03-19 18:00:00;478.89910527254085;478.89910527254085;0.0;507.4009840142326;6.374797483539451;1.5170113016493607;78.51999999999998;59.56884768330707;4.017011301649357;2.4999999999999964
2021-03-19 19:00:00;452.0392238036986;452.0392238036986;0.0;480.5278165231034;5.933243014265467;1.5170113016493607;78.82;59.53688878891853;4.017011301649357;2.4999999999999964
2021-03-19 20:00:00;777.9809731244161;777.9809731244161;0.0;807.3388498348454;9.972105453346382;1.5170113016493607;79.0;59.723876560044005;4.017011301649357;2.4999999999999964
2021-03-19 21:00:00;768.6123914794;768.6123914794;0.0;797.9584602534617;9.823530628415217;1.5170113016493607;79.06;59.71969183883863;4.017011301649357;2.4999999999999964
2021-03-19 22:00:00;758.0185521349391;758.0185521349391;0.0;787.3281568521544;9.721337038190672;1.5170113016493607;79.0;59.716738425140704;4.017011301649357;2.4999999999999964
2021-03-19 23:00:00;667.0289450403989;667.0289450403989;0.0;696.1259062942455;8.551452865504775;1.5170113016493607;79.06;59.677999536432196;4.017011301649357;2.4999999999999964
2021-03-20 00:00:00;901.0861314955741;901.0861314955741;0.0;930.8225498517902;11.235710941211202;1.5170113016493607;79.48000000000002;59.7549983698417;4.017011301649357;2.4999999999999964
2021-03-20 01:00:00;410.72907610436243;410.72907610436243;0.0;439.24760044510464;5.211690473218258;1.4754270266517513;79.54000000000002;59.4730442688093;3.975427026651747;2.4999999999999956
2021-03-20 02:00:00;723.7670042993052;723.7670042993052;0.0;753.1138007805472;8.980613897611919;1.4754270266517513;79.65999999999997;59.69334607700523;3.975427026651747;2.4999999999999956
2021-03-20 03:00:00;666.7982246965754;666.7982246965754;0.0;696.0577922281327;8.165093537954158;1.4754270266517513;79.95999999999998;59.66286010830834;3.975427026651747;2.4999999999999956
2021-03-20 04:00:00;527.2027553287603;527.2027553287603;0.0;556.1291859815186;6.457315129853724;1.4754270266517513;80.07999999999998;59.5743086584377;3.975427026651747;2.4999999999999956
2021-03-20 05:00:00;725.9556446036783;725.9556446036783;0.0;755.35118657471;8.899079203709537;1.4754270266517513;79.89999999999998;59.69054725818614;3.975427026651747;2.4999999999999956
2021-03-20 06:00:00;830.5742975381836;830.5742975381836;0.0;860.1224602209427;10.435837796513182;1.4754270266517513;79.36000000000001;59.736174299509344;3.975427026651747;2.4999999999999956
2021-03-20 07:00:00;910.017192119434;910.017192119434;0.0;939.7021526182299;11.594235129456598;1.4754270266517513;79.06;59.762598725308806;3.975427026651747;2.4999999999999956
2021-03-20 08:00:00;1062.9513114338545;1062.9513114338545;0.0;1092.9919670496174;13.594631597494809;1.4754270266517513;78.94;59.79743031986118;3.975427026651747;2.4999999999999956
2021-03-20 09:00:00;799.9722260005474;799.9722260005474;0.0;829.4044842277831;10.18430223933449;1.4754270266517513;79.12;59.72964281021018;3.975427026651747;2.4999999999999956
2021-03-20 10:00:00;836.2855748727007;836.2855748727007;0.0;865.7200016036812;10.910452259331771;1.4754270266517513;78.63999999999999;59.74767500684129;3.975427026651747;2.4999999999999956
2021-03-20 11:00:00;1007.854084989165;1007.854084989165;0.0;1037.6025285596668;13.587004725740483;1.4754270266517513;77.98000000000002;59.79731543688922;3.975427026651747;2.4999999999999956
2021-03-20 12:00:00;675.7156806082874;675.7156806082874;0.0;704.6694067096796;9.087252672177849;1.4754270266517513;78.15999999999997;59.69694672949356;3.975427026651747;2.4999999999999956
2021-03-20 13:00:00;438.98689079203723;438.98689079203723;0.0;467.30042903775274;5.995254624269091;1.4754270266517513;78.10000000000002;59.54165446062018;3.975427026651747;2.4999999999999956
2021-03-20 14:00:00;158.91527670011118;158.91527670011118;0.0;186.16451989194897;2.3772324753857346;1.4754270266517513;77.5;58.85441689127731;3.975427026651747;2.4999999999999956
2021-03-20 15:00:00;424.62946591360407;424.62946591360407;0.0;452.80995484313524;5.962774358091174;1.4754270266517513;77.62;59.53917259723653;3.975427026651747;2.4999999999999956
2021-03-20 16:00:00;463.5424282844997;463.5424282844997;0.0;491.8755850573185;6.403397665348025;1.4754270266517513;77.86000000000001;59.57076658705506;3.975427026651747;2.4999999999999956
2021-03-20 17:00:00;458.17688797214487;458.17688797214487;0.0;486.57700752450694;6.187280152256508;1.4754270266517513;78.27999999999997;59.5558327395334;3.975427026651747;2.4999999999999956
2021-03-20 18:00:00;595.6553236236858;595.6553236236858;0.0;624.632309239096;7.516542670409357;1.4754270266517513;79.42000000000002;59.63404455325718;3.975427026651747;2.4999999999999956
2021-03-20 19:00:00;392.00711619406536;392.00711619406536;0.0;420.4855529121209;4.967866598580203;1.4754270266517513;79.60000000000002;59.44736388355682;3.975427026651747;2.4999999999999956
2021-03-20 20:00:00;373.73264740478123;373.73264740478123;0.0;402.1959484465673;4.7025458236721365;1.4754270266517513;79.77999999999997;59.41636215424529;3.975427026651747;2.4999999999999956
2021-03-20 21:00:00;715.2888891973503;715.2888891973503;0.0;744.6369147350126;8.82409778350127;1.4754270266517513;79.77999999999997;59.68791717654915;3.975427026651747;2.4999999999999956
2021-03-20 22:00:00;664.7800068097215;664.7800068097215;0.0;694.0553876887293;8.09256989393054;1.4754270266517513;80.07999999999998;59.65987574417244;3.975427026651747;2.4999999999999956
2021-03-20 23:00:00;444.0394718515744;444.0394718515744;0.0;472.79805137225634;5.404730984642253;1.4754270266517513;80.32;59.49177285376152;3.975427026651747;2.4999999999999956
2021-03-21 00:00:00;599.8262004618455;599.8262004618455;0.0;628.9375475984212;7.3205328819235005;1.4754270266517513;80.07999999999998;59.62424390166325;3.975427026651747;2.4999999999999956
2021-03-21 01:00:00;440.85525179354136;440.85525179354136;0.0;469.57103543226754;5.414884553442208;1.4754270266517513;80.13999999999999;59.49272185760617;3.975427026651747;2.4999999999999956
2021-03-21 02:00:00;368.64953255281335;368.64953255281335;0.0;397.06410302350895;4.683384636320692;1.4754270266517513;79.60000000000002;59.41394237507575;3.975427026651747;2.4999999999999956
2021-03-21 03:00:00;613.4884646181342;613.4884646181342;0.0;642.5573510207951;7.641829483288135;1.4754270266517513;79.65999999999997;59.6399451406611;3.975427026651747;2.4999999999999956
2021-03-21 04:00:00;1200.667031372411;1200.667031372411;0.0;1231.1694089180723;14.680571479476836;1.4754270266517513;79.77999999999997;59.8124139995694;3.975427026651747;2.4999999999999956
2021-03-21 05:00:00;571.3006774596204;571.3006774596204;0.0;600.2492443863637;7.151346685518836;1.4754270266517513;79.60000000000002;59.61544421723289;3.975427026651747;2.4999999999999956
2021-03-21 06:00:00;714.3267840524403;714.3267840524403;0.0;743.628870510095;8.920195580992416;1.4754270266517513;79.54000000000002;59.69127679981926;3.975427026651747;2.4999999999999956
2021-03-21 07:00:00;615.8292435022372;615.8292435022372;0.0;644.8914429312283;7.693593391041679;1.4754270266517513;79.60000000000002;59.642410113708536;3.975427026651747;2.4999999999999956
2021-03-21 08:00:00;728.6503317345137;728.6503317345137;0.0;757.9762059991157;9.123031136806786;1.4754270266517513;79.48000000000002;59.69813994366655;3.975427026651747;2.4999999999999956
2021-03-21 09:00:00;775.692614777705;775.692614777705;0.0;805.0341196471013;9.97472355621272;1.4754270266517513;78.94;59.723949619056555;3.975427026651747;2.4999999999999956
2021-03-21 10:00:00;848.1029970513083;848.1029970513083;0.0;877.661255612223;10.751506053844574;1.4754270266517513;79.18;59.74393545467666;3.975427026651747;2.4999999999999956
2021-03-21 11:00:00;788.0004345526271;788.0004345526271;0.0;817.2531938502724;10.494027863588796;1.4754270266517513;78.27999999999997;59.7376351136798;3.975427026651747;2.4999999999999956
2021-03-21 12:00:00;647.3826408594535;647.3826408594535;0.0;676.2308738059924;8.801647590882416;1.4754270266517513;77.98000000000002;59.68713502856269;3.975427026651747;2.4999999999999956
2021-03-21 13:00:00;231.64098076719918;231.64098076719918;0.0;259.1966460512867;3.381657976030785;1.4754270266517513;77.44;59.19052368024978;3.975427026651747;2.4999999999999956
2021-03-21 14:00:00;649.5244970599342;649.5244970599342;0.0;678.2896878072014;9.071061666653806;1.4754270266517513;77.5;59.696400967079455;3.975427026651747;2.4999999999999956
2021-03-21 15:00:00;277.74807606762636;277.74807606762636;0.0;305.44908791780307;4.026718970642986;1.4754270266517513;77.38;59.31914851173491;3.975427026651747;2.4999999999999956
2021-03-21 16:00:00;570.8570142495095;570.8570142495095;0.0;599.5010813759106;7.785709095089449;1.4754270266517513;77.98000000000002;59.64662137446453;3.975427026651747;2.4999999999999956
2021-03-21 17:00:00;888.7786074730915;888.7786074730915;0.0;918.2461540157681;11.926940697471368;1.4754270266517513;78.10000000000002;59.76922748959652;3.975427026651747;2.4999999999999956
2021-03-21 18:00:00;894.8115341339546;894.8115341339546;0.0;924.3976946454325;11.622577629145782;1.4754270266517513;78.69999999999999;59.76317753048471;3.975427026651747;2.4999999999999956
2021-03-21 19:00:00;663.0739846801764;663.0739846801764;0.0;692.0610416525988;8.748538658745472;1.4754270266517513;78.51999999999998;59.68526143209124;3.975427026651747;2.4999999999999956
2021-03-21 20:00:00;707.5375031125644;707.5375031125644;0.0;736.6143901998405;9.382096362971062;1.4754270266517513;78.39999999999998;59.70648291876313;3.975427026651747;2.4999999999999956
2021-03-21 21:00:00;719.906964257834;719.906964257834;0.0;748.9813793442501;9.636398745185598;1.4754270266517513;78.22000000000003;59.714238194225516;3.975427026651747;2.4999999999999956
2021-03-21 22:00:00;696.0914124201654;696.0914124201654;0.0;725.095821889362;9.355066691113624;1.4754270266517513;78.15999999999997;59.70562997198056;3.975427026651747;2.4999999999999956
2021-03-21 23:00:00;1055.4838038310838;1055.4838038310838;0.0;1085.4083810703241;13.940935273861934;1.4754270266517513;78.34000000000003;59.80246562050678;3.975427026651747;2.4999999999999956
2021-03-22 00:00:00;841.5070206390222;841.5070206390222;0.0;870.8482534131015;11.34102109792222;1.4754270266517513;78.04000000000002;59.757270389418295;3.975427026651747;2.4999999999999956
2021-03-22 01:00:00;779.6236304709525;779.6236304709525;0.0;808.7912497707803;10.592413716887423;1.4754270266517513;77.92000000000002;59.74006950158048;3.975427026651747;2.4999999999999956
2021-03-22 02:00:00;833.4933442143803;833.4933442143803;0.0;862.8255866131234;11.197887583710862;1.4754270266517513;78.10000000000002;59.75415914889584;3.975427026651747;2.4999999999999956
2021-03-22 03:00:00;784.8633419793723;784.8633419793723;0.0;814.076284419693;10.556595533479594;1.4754270266517513;78.10000000000002;59.73918602812046;3.975427026651747;2.4999999999999956
2021-03-22 04:00:00;735.0689594091601;735.0689594091601;0.0;764.2029076221614;9.770957032016938;1.4754270266517513;78.34000000000003;59.718172818982055;3.975427026651747;2.4999999999999956
2021-03-22 05:00:00;795.9413196633526;795.9413196633526;0.0;825.2137918163834;10.59771476409119;1.4754270266517513;78.27999999999997;59.740203580139905;3.975427026651747;2.4999999999999956
2021-03-22 06:00:00;758.7537241213549;758.7537241213549;0.0;787.9567690108073;10.046478218218526;1.4754270266517513;78.39999999999998;59.72591835155043;3.975427026651747;2.4999999999999956
2021-03-22 07:00:00;658.9529881978797;658.9529881978797;0.0;687.88603051273;8.8090099054199;1.4754270266517513;78.27999999999997;59.687401061435196;3.975427026651747;2.4999999999999956
2021-03-22 08:00:00;788.8583115074042;788.8583115074042;0.0;818.113451346149;10.505230193497015;1.4754270266517513;78.27999999999997;59.73791064076278;3.975427026651747;2.4999999999999956
2021-03-22 09:00:00;785.8951511957512;785.8951511957512;0.0;814.9810440860308;11.006333638849146;1.4754270266517513;77.38;59.749868831719425;3.975427026651747;2.4999999999999956
2021-03-22 10:00:00;829.8245600157538;829.8245600157538;0.0;858.9347919956454;11.938212734360405;1.4754270266517513;76.89999999999998;59.76943880469861;3.975427026651747;2.4999999999999956
2021-03-22 11:00:00;477.7463632485771;477.7463632485771;0.0;505.8875490738754;7.064796680860321;1.4754270266517513;76.65999999999997;59.610759676852695;3.975427026651747;2.4999999999999956
2021-03-22 12:00:00;857.1008366926018;857.1008366926018;0.0;886.2306188947498;12.545437159609028;1.4754270266517513;76.60000000000002;59.780555007489966;3.975427026651747;2.4999999999999956
2021-03-22 13:00:00;662.1123162357151;662.1123162357151;0.0;690.752968122656;9.706554755782033;1.4754270266517513;76.65999999999997;59.71629581781451;3.975427026651747;2.4999999999999956
2021-03-22 14:00:00;579.6113893435875;579.6113893435875;0.0;607.9786873121383;8.679913080268877;1.4754270266517513;76.36000000000001;59.68277881428628;3.975427026651747;2.4999999999999956
2021-03-22 15:00:00;534.190880137482;534.190880137482;0.0;562.3639343073748;8.196495036542952;1.4754270266517513;76.0;59.66421571194377;3.975427026651747;2.4999999999999956
2021-03-22 16:00:00;796.0172478140872;796.0172478140872;0.0;824.8181754156191;12.380589246026924;1.4754270266517513;75.63999999999999;59.77764676637793;3.975427026651747;2.4999999999999956
2021-03-22 17:00:00;473.6875294951101;473.6875294951101;0.0;501.71313511691193;7.2397879342194384;1.4754270266517513;76.12;59.62013709703382;3.975427026651747;2.4999999999999956
2021-03-22 18:00:00;974.2235936623033;974.2235936623033;0.0;1003.6973333121323;14.027419786982358;1.4754270266517513;76.84000000000003;59.803684043142425;3.975427026651747;2.4999999999999956
2021-03-22 19:00:00;819.4555002184838;819.4555002184838;0.0;848.5284898541456;11.833619696002511;1.4754270266517513;76.84000000000003;59.76740530687641;3.975427026651747;2.4999999999999956
2021-03-22 20:00:00;973.3372595219952;973.3372595219952;0.0;1002.7781380691929;14.165845950392237;1.4754270266517513;76.65999999999997;59.80560949085617;3.975427026651747;2.4999999999999956
2021-03-22 21:00:00;846.611431673854;846.611431673854;0.0;875.7861404010702;12.089770407808116;1.4754270266517513;77.01999999999998;59.77231848202587;3.975427026651747;2.4999999999999956
2021-03-22 22:00:00;878.9681153631069;878.9681153631069;0.0;908.2985177994079;12.242475595274227;1.4754270266517513;77.44;59.775145357326096;3.975427026651747;2.4999999999999956
2021-03-22 23:00:00;692.740309576435;692.740309576435;0.0;721.6701907500243;9.498448260242865;1.4754270266517513;77.80000000000001;59.71007297349121;3.975427026651747;2.4999999999999956
2021-03-23 00:00:00;843.3150510909094;843.3150510909094;0.0;872.6075982067711;11.55642943512729;1.4754270266517513;77.74000000000001;59.761807425463985;3.975427026651747;2.4999999999999956
2021-03-23 01:00:00;897.7976093277244;897.7976093277244;0.0;927.2577112668704;12.166458216543633;1.4754270266517513;77.92000000000002;59.77374563325867;3.975427026651747;2.4999999999999956
2021-03-23 02:00:00;957.8976238796397;957.8976238796397;0.0;987.5499361126318;12.796127340717563;1.4754270266517513;78.15999999999997;59.784836100100165;3.975427026651747;2.4999999999999956
2021-03-23 03:00:00;830.1174127602525;830.1174127602525;0.0;859.4520293536044;11.116656766488255;1.4754270266517513;78.15999999999997;59.75235821895171;3.975427026651747;2.4999999999999956
2021-03-23 04:00:00;775.770214916572;775.770214916572;0.0;805.0040468004281;10.300664350347487;1.4754270266517513;78.34000000000003;59.73269238647583;3.975427026651747;2.4999999999999956
2021-03-23 05:00:00;796.5980002379848;796.5980002379848;0.0;825.8828189294727;10.571728839670666;1.4754270266517513;78.34000000000003;59.73956393188149;3.975427026651747;2.4999999999999956
2021-03-23 06:00:00;779.8928246774557;779.8928246774557;0.0;809.1259842380405;10.388166031552466;1.4754270266517513;78.27999999999997;59.73495140517986;3.975427026651747;2.4999999999999956
2021-03-23 07:00:00;868.5675662332312;868.5675662332312;0.0;897.943395216405;11.816551735283625;1.4754270266517513;77.86000000000001;59.76706973831358;3.975427026651747;2.4999999999999956
2021-03-23 08:00:00;1419.8917433340287;1419.8917433340287;0.0;1450.587251220846;19.713490042303626;1.4754270266517513;77.38;59.860123194006235;3.975427026651747;2.4999999999999956
2021-03-23 09:00:00;1155.1357280051639;1155.1357280051639;0.0;1185.085369892569;16.53300325093606;1.4754270266517513;76.89999999999998;59.833337698837056;3.975427026651747;2.4999999999999956
2021-03-23 10:00:00;1018.4237528299525;1018.4237528299525;0.0;1047.9334345521586;15.08273171369855;1.4754270266517513;76.36000000000001;59.817375935352175;3.975427026651747;2.4999999999999956
2021-03-23 11:00:00;865.7643839405936;865.7643839405936;0.0;894.8757294684771;12.85527879474822;1.4754270266517513;76.36000000000001;59.78582426446553;3.975427026651747;2.4999999999999956
2021-03-23 12:00:00;887.0288095999576;887.0288095999576;0.0;916.1863542807886;13.213860071176054;1.4754270266517513;76.30000000000001;59.79160601163551;3.975427026651747;2.4999999999999956
2021-03-23 13:00:00;940.3231695428376;940.3231695428376;0.0;969.5377910546083;14.417725252400007;1.4754270266517513;75.82;59.80899083161182;3.975427026651747;2.4999999999999956
2021-03-23 14:00:00;873.3906020605273;873.3906020605273;0.0;902.4097050633461;13.50990570081048;1.4754270266517513;75.69999999999999;59.79615445549547;3.975427026651747;2.4999999999999956
2021-03-23 15:00:00;798.5343681809868;798.5343681809868;0.0;827.3735902726919;12.278187851010879;1.4754270266517513;75.82;59.77579914885649;3.975427026651747;2.4999999999999956
2021-03-23 16:00:00;620.1791655972665;620.1791655972665;0.0;648.6438509608299;9.305832072479916;1.4754270266517513;76.30000000000001;59.70406199782474;3.975427026651747;2.4999999999999956
2021-03-23 17:00:00;567.2423517375798;567.2423517375798;0.0;595.5969354652507;8.437869105306168;1.4754270266517513;76.48000000000002;59.67376700579342;3.975427026651747;2.4999999999999956
2021-03-23 18:00:00;480.19035730044834;480.19035730044834;0.0;508.47556402800626;6.807622682702067;1.4754270266517513;77.38;59.596169120171396;3.975427026651747;2.4999999999999956
2021-03-23 19:00:00;524.9342764875523;524.9342764875523;0.0;553.3878314347805;7.321714087636871;1.4754270266517513;77.62;59.624349540641845;3.975427026651747;2.4999999999999956
2021-03-23 20:00:00;755.3624341894559;755.3624341894559;0.0;784.4592025727353;10.303615208984795;1.4754270266517513;77.86000000000001;59.73277020499694;3.975427026651747;2.4999999999999956
2021-03-23 21:00:00;710.611890679587;710.611890679587;0.0;739.6084885851947;9.673186226226848;1.4754270266517513;77.92000000000002;59.71532006636039;3.975427026651747;2.4999999999999956
2021-03-23 22:00:00;704.5751086214195;704.5751086214195;0.0;733.6008048725606;9.46657487099323;1.4754270266517513;78.15999999999997;59.70909661801841;3.975427026651747;2.4999999999999956
2021-03-23 23:00:00;642.9816692511919;642.9816692511919;0.0;671.8739773007736;8.600461430279045;1.4754270266517513;78.27999999999997;59.67983582366554;3.975427026651747;2.4999999999999956
2021-03-24 00:00:00;962.3625871193863;962.3625871193863;0.0;992.0854486831909;12.605712088321749;1.4754270266517513;78.51999999999998;59.781604306044926;3.975427026651747;2.4999999999999956
2021-03-24 01:00:00;1035.4102944709439;1035.4102944709439;0.0;1065.3637672202549;13.331793497121954;1.4754270266517513;78.82;59.79344968108711;3.975427026651747;2.4999999999999956
2021-03-24 02:00:00;1101.306739852154;1101.306739852154;0.0;1131.4390366794296;14.077961374002012;1.4754270266517513;78.94;59.80439934933173;3.975427026651747;2.4999999999999956
2021-03-24 03:00:00;930.2006288338981;930.2006288338981;0.0;959.9337056199646;11.846971928556107;1.4754270266517513;79.06;59.76767403066805;3.975427026651747;2.4999999999999956
2021-03-24 04:00:00;875.9471328267837;875.9471328267837;0.0;905.5926879580314;11.029243121879523;1.4754270266517513;79.30000000000001;59.75039861085861;3.975427026651747;2.4999999999999956
2021-03-24 05:00:00;891.659092703094;891.659092703094;0.0;921.3733018168151;11.120214933649857;1.4754270266517513;79.48000000000002;59.75245003989619;3.975427026651747;2.4999999999999956
2021-03-24 06:00:00;818.7950512226025;818.7950512226025;0.0;848.3471045934954;10.196214443518643;1.4754270266517513;79.54000000000002;59.72996099243579;3.975427026651747;2.4999999999999956
2021-03-24 07:00:00;945.0878962868755;945.0878962868755;0.0;974.9078396307133;11.84755080591042;1.4754270266517513;79.36000000000001;59.76768779974424;3.975427026651747;2.4999999999999956
2021-03-24 08:00:00;968.7791496859719;968.7791496859719;0.0;998.6471417706676;12.177227800763623;1.4754270266517513;79.30000000000001;59.77395245590253;3.975427026651747;2.4999999999999956
2021-03-24 09:00:00;1062.406821439634;1062.406821439634;0.0;1092.44615042974;13.587770137365975;1.4754270266517513;78.94;59.79732804844036;3.975427026651747;2.4999999999999956
2021-03-24 10:00:00;1017.3246526692535;1017.3246526692535;0.0;1047.2140145949393;13.18626333166698;1.4754270266517513;78.69999999999999;59.79118073329636;3.975427026651747;2.4999999999999956
2021-03-24 11:00:00;834.2735647542478;834.2735647542478;0.0;863.6925063991149;10.919703473749257;1.4754270266517513;78.57999999999998;59.74788853776778;3.975427026651747;2.4999999999999956
2021-03-24 12:00:00;785.1868356023823;785.1868356023823;0.0;814.4326595501728;10.457289977563278;1.4754270266517513;78.27999999999997;59.7367121688136;3.975427026651747;2.4999999999999956
2021-03-24 13:00:00;770.392949431891;770.392949431891;0.0;799.6566628831628;10.09908364901616;1.4754270266517513;78.57999999999998;59.72735453625455;3.975427026651747;2.4999999999999956
2021-03-24 14:00:00;755.81200323307;755.81200323307;0.0;785.0510115043467;9.880006878283268;1.4754270266517513;78.63999999999999;59.72129783675683;3.975427026651747;2.4999999999999956
2021-03-24 15:00:00;795.4043351322331;795.4043351322331;0.0;824.739689975129;10.386978891233454;1.4754270266517513;78.63999999999999;59.73492712871945;3.975427026651747;2.4999999999999956
2021-03-24 16:00:00;1006.9642163672767;1006.9642163672767;0.0;1036.8668579358691;12.889113703418367;1.4754270266517513;78.94;59.786389666977016;3.975427026651747;2.4999999999999956
2021-03-24 17:00:00;683.7960886859127;683.7960886859127;0.0;712.9778751074056;8.653018194208974;1.4754270266517513;79.30000000000001;59.681800532449586;3.975427026651747;2.4999999999999956
2021-03-24 18:00:00;452.10607995763803;452.10607995763803;0.0;480.6995506336404;5.769878781922558;1.4754270266517513;79.36000000000001;59.523833888681054;3.975427026651747;2.4999999999999956
2021-03-24 19:00:00;423.78094708935106;423.78094708935106;0.0;452.31052726321417;5.404035987139761;1.4754270266517513;79.42000000000002;59.491749533496886;3.975427026651747;2.4999999999999956
2021-03-24 20:00:00;814.3551976648275;814.3551976648275;0.0;843.8967004041148;10.141984527728589;1.4754270266517513;79.54000000000002;59.72851386913885;3.975427026651747;2.4999999999999956
2021-03-24 21:00:00;823.3419783832074;823.3419783832074;0.0;852.9154796283896;10.220496879205122;1.4754270266517513;79.60000000000002;59.73060259228521;3.975427026651747;2.4999999999999956
2021-03-24 22:00:00;814.0536272501652;814.0536272501652;0.0;843.5943939794456;10.138299393317766;1.4754270266517513;79.54000000000002;59.728412247646816;3.975427026651747;2.4999999999999956
2021-03-24 23:00:00;700.0123639454433;700.0123639454433;0.0;729.3016080134275;8.692234931315014;1.4754270266517513;79.65999999999997;59.68317684976245;3.975427026651747;2.4999999999999956
2021-03-25 00:00:00;1057.7445309447758;1057.7445309447758;0.0;1087.9163205427917;12.917056711325372;1.4754270266517513;79.84000000000003;59.786848484436746;3.975427026651747;2.4999999999999956
2021-03-25 01:00:00;1127.874760250141;1127.874760250141;0.0;1158.2148548791254;13.760661660214959;1.4754270266517513;79.84000000000003;59.799870502798285;3.975427026651747;2.4999999999999956
2021-03-25 02:00:00;1207.9016184834911;1207.9016184834911;0.0;1238.4555308425752;14.591238370978884;1.4754270266517513;80.01999999999998;59.81127220121306;3.975427026651747;2.4999999999999956
2021-03-25 03:00:00;985.6737861633349;985.6737861633349;0.0;1015.7274126198516;11.836015780511241;1.4754270266517513;80.19999999999999;59.76746048397564;3.975427026651747;2.4999999999999956
2021-03-25 04:00:00;925.5157544274132;925.5157544274132;0.0;955.4114703921459;11.19154108346888;1.4754270266517513;80.07999999999998;59.754030607102834;3.975427026651747;2.4999999999999956
2021-03-25 05:00:00;931.0078216434176;931.0078216434176;0.0;960.9446483360438;11.157136571698222;1.4754270266517513;80.25999999999999;59.75327380088794;3.975427026651747;2.4999999999999956
2021-03-25 06:00:00;823.8446663457079;823.8446663457079;0.0;853.5232854671733;9.924075862485376;1.4754270266517513;80.19999999999999;59.72254369181712;3.975427026651747;2.4999999999999956
2021-03-25 07:00:00;970.6872148804221;970.6872148804221;0.0;1000.687716447728;11.728417576055586;1.4754270266517513;80.07999999999998;59.765325956246215;3.975427026651747;2.4999999999999956
2021-03-25 08:00:00;972.2830128671716;972.2830128671716;0.0;1002.2487933184943;11.889027118732956;1.4754270266517513;79.84000000000003;59.768495183610696;3.975427026651747;2.4999999999999956
2021-03-25 09:00:00;1106.4759504018712;1106.4759504018712;0.0;1136.698420596482;13.794470598909623;1.4754270266517513;79.42000000000002;59.80036478791777;3.975427026651747;2.4999999999999956
2021-03-25 10:00:00;1060.1120758523925;1060.1120758523925;0.0;1090.1841488411144;13.389674573203392;1.4754270266517513;79.18;59.794341814890004;3.975427026651747;2.4999999999999956
2021-03-25 11:00:00;860.0484565421308;860.0484565421308;0.0;889.593017428327;11.037749295595306;1.4754270266517513;78.94;59.75059320880007;3.975427026651747;2.4999999999999956
2021-03-25 12:00:00;807.566094701999;807.566094701999;0.0;836.9095158100072;10.610744956784544;1.4754270266517513;78.51999999999998;59.74052963835078;3.975427026651747;2.4999999999999956
2021-03-25 13:00:00;803.2160742428509;803.2160742428509;0.0;832.4845202113958;10.763078837281451;1.4754270266517513;78.15999999999997;59.744209960093826;3.975427026651747;2.4999999999999956
2021-03-25 14:00:00;789.734903367653;789.734903367653;0.0;818.8732041881669;10.909012595959473;1.4754270266517513;77.62;59.747639068525245;3.975427026651747;2.4999999999999956
2021-03-25 15:00:00;938.7373336906659;938.7373336906659;0.0;968.220991462629;13.060512908962524;1.4754270266517513;77.44;59.789176552407355;3.975427026651747;2.4999999999999956
2021-03-25 16:00:00;639.451706245132;639.451706245132;0.0;668.1908307482504;8.93366783902582;1.4754270266517513;77.5;59.69174276380886;3.975427026651747;2.4999999999999956
2021-03-25 17:00:00;729.8899111135735;729.8899111135735;0.0;758.9560085311608;9.864203320791855;1.4754270266517513;78.04000000000002;59.72085088289401;3.975427026651747;2.4999999999999956
2021-03-25 18:00:00;511.2146868176925;511.2146868176925;0.0;539.8244354449869;6.747886347588526;1.4754270266517513;78.63999999999999;59.592609325906324;3.975427026651747;2.4999999999999956
2021-03-25 19:00:00;452.341024293863;452.341024293863;0.0;480.9117922429394;5.808488483037365;1.4754270266517513;79.24000000000001;59.52698722373731;3.975427026651747;2.4999999999999956
2021-03-25 20:00:00;842.6162678750692;842.6162678750692;0.0;872.214261867826;10.519346668179159;1.4754270266517513;79.48000000000002;59.7382737407371;3.975427026651747;2.4999999999999956
2021-03-25 21:00:00;855.7218707635035;855.7218707635035;0.0;885.4036455466954;10.518564124091819;1.4754270266517513;79.77999999999997;59.73825387288457;3.975427026651747;2.4999999999999956
2021-03-25 22:00:00;845.2081788087606;845.2081788087606;0.0;874.8440204952301;10.454880183672993;1.4754270266517513;79.65999999999997;59.73665399348181;3.975427026651747;2.4999999999999956
2021-03-25 23:00:00;723.4713350360252;723.4713350360252;0.0;752.817404949403;8.97702443943667;1.4754270266517513;79.65999999999997;59.69322364967121;3.975427026651747;2.4999999999999956
2021-03-26 00:00:00;1037.7434120776836;1037.7434120776836;0.0;1067.8859248161561;12.600477670539538;1.4754270266517513;79.95999999999998;59.78151469367515;3.975427026651747;2.4999999999999956
2021-03-26 01:00:00;1120.075421604358;1120.075421604358;0.0;1150.4486886366644;13.42389260589085;1.4754270266517513;80.19999999999999;59.79486398773054;3.975427026651747;2.4999999999999956
2021-03-26 02:00:00;1185.9561568342465;1185.9561568342465;0.0;1216.473981530784;14.24444654476724;1.4754270266517513;80.13999999999999;59.80669597453516;3.975427026651747;2.4999999999999956
2021-03-26 03:00:00;949.8898254307082;949.8898254307082;0.0;979.7618071848591;11.76144085982693;1.4754270266517513;79.60000000000002;59.76598276193414;3.975427026651747;2.4999999999999956
2021-03-26 04:00:00;894.7041805426607;894.7041805426607;0.0;924.4671496226895;11.022227557465436;1.4754270266517513;79.72000000000003;59.75024116921293;3.975427026651747;2.4999999999999956
2021-03-26 05:00:00;902.6814552090015;902.6814552090015;0.0;932.452839778955;11.152584360315075;1.4754270266517513;79.65999999999997;59.753171795252;3.975427026651747;2.4999999999999956
2021-03-26 06:00:00;815.0241623935416;815.0241623935416;0.0;844.6311754447388;9.967295567451574;1.4754270266517513;79.89999999999998;59.72374863279049;3.975427026651747;2.4999999999999956
2021-03-26 07:00:00;954.0796392546945;954.0796392546945;0.0;983.9315271695259;11.92157688832053;1.4754270266517513;79.42000000000002;59.76912550366126;3.975427026651747;2.4999999999999956
2021-03-26 08:00:00;994.6386759545518;994.6386759545518;0.0;1024.5207145570537;12.693707060537344;1.4754270266517513;79.0;59.78311542068633;3.975427026651747;2.4999999999999956
2021-03-26 09:00:00;1074.0142717297342;1074.0142717297342;0.0;1104.0916371579447;13.690791224174829;1.4754270266517513;79.0;59.79884815101866;3.975427026651747;2.4999999999999956
2021-03-26 10:00:00;1024.7440056808082;1024.7440056808082;0.0;1054.6225139362866;13.409658872828897;1.4754270266517513;78.51999999999998;59.79464680961814;3.975427026651747;2.4999999999999956
2021-03-26 11:00:00;845.648546589886;845.648546589886;0.0;875.020785965111;11.320791262232555;1.4754270266517513;78.15999999999997;59.756844465484846;3.975427026651747;2.4999999999999956
2021-03-26 12:00:00;780.6938247215793;780.6938247215793;0.0;810.0581214552564;10.00618326518085;1.4754270266517513;79.0;59.72482022490874;3.975427026651747;2.4999999999999956
2021-03-26 13:00:00;779.074625508734;779.074625508734;0.0;808.3486510352564;10.243551903137636;1.4754270266517513;78.51999999999998;59.73120814809835;3.975427026651747;2.4999999999999956
2021-03-26 14:00:00;767.2551400463129;767.2551400463129;0.0;796.4352689482536;10.290422882970336;1.4754270266517513;78.15999999999997;59.73243418037805;3.975427026651747;2.4999999999999956
2021-03-26 15:00:00;795.568603531789;795.568603531789;0.0;825.0117166374908;10.066419048797442;1.4754270266517513;79.24000000000001;59.72647089377523;3.975427026651747;2.4999999999999956
2021-03-26 16:00:00;1033.2959634988297;1033.2959634988297;0.0;1063.3216343843483;12.975052254473184;1.4754270266517513;79.30000000000001;59.78779976024549;3.975427026651747;2.4999999999999956
2021-03-26 17:00:00;685.2878223687505;685.2878223687505;0.0;714.5274596680382;8.539410126551948;1.4754270266517513;79.60000000000002;59.67759516008391;3.975427026651747;2.4999999999999956
2021-03-26 18:00:00;438.09066669511367;438.09066669511367;0.0;466.7052056661492;5.512381933338746;1.4754270266517513;79.65999999999997;59.501693045375475;3.975427026651747;2.4999999999999956
2021-03-26 19:00:00;417.6011389743022;417.6011389743022;0.0;446.13743613594835;5.295643498142968;1.4754270266517513;79.54000000000002;59.4813991675918;3.975427026651747;2.4999999999999956
2021-03-26 20:00:00;820.5174846707442;820.5174846707442;0.0;850.1055291963402;10.12437499112344;1.4754270266517513;79.72000000000003;59.7280421203738;3.975427026651747;2.4999999999999956
2021-03-26 21:00:00;831.622754384308;831.622754384308;0.0;861.2158504810905;10.321330775393928;1.4754270266517513;79.60000000000002;59.73324081614254;3.975427026651747;2.4999999999999956
2021-03-26 22:00:00;827.0887408300151;827.0887408300151;0.0;856.6923140756908;10.203903236929992;1.4754270266517513;79.72000000000003;59.730163193630915;3.975427026651747;2.4999999999999956
2021-03-26 23:00:00;707.1673462657117;707.1673462657117;0.0;736.4412860415156;8.859814544502509;1.4754270266517513;79.48000000000002;59.68916098610464;3.975427026651747;2.4999999999999956
2021-03-27 00:00:00;876.4433016249407;876.4433016249407;0.0;906.1110185750066;10.967443825137757;1.4754270266517513;79.42000000000002;59.74898803512906;3.975427026651747;2.4999999999999956
2021-03-27 01:00:00;404.3951547283247;404.3951547283247;0.0;432.8847757921737;5.149981546776518;1.4754270266517513;79.48000000000002;59.46676251091549;3.975427026651747;2.4999999999999956
2021-03-27 02:00:00;701.3687638072315;701.3687638072315;0.0;730.6287728873872;8.788769404025222;1.4754270266517513;79.48000000000002;59.686645135076446;3.975427026651747;2.4999999999999956
2021-03-27 03:00:00;645.8822771945452;645.8822771945452;0.0;675.0122448709401;8.084168566310352;1.4754270266517513;79.54000000000002;59.65951385705711;3.975427026651747;2.4999999999999956
2021-03-27 04:00:00;521.1194448426236;521.1194448426236;0.0;549.9619191479637;6.50073158973753;1.4754270266517513;79.72000000000003;59.577141880836336;3.975427026651747;2.4999999999999956
2021-03-27 05:00:00;711.3246670492335;711.3246670492335;0.0;740.6301538366723;8.856464722199908;1.4754270266517513;79.60000000000002;59.68906280897454;3.975427026651747;2.4999999999999956
2021-03-27 06:00:00;802.7339550387026;802.7339550387026;0.0;832.2585582812521;9.969555880214969;1.4754270266517513;79.60000000000002;59.723808726121376;3.975427026651747;2.4999999999999956
2021-03-27 07:00:00;881.0342266719283;881.0342266719283;0.0;910.7338114146463;10.956420438322287;1.4754270266517513;79.54000000000002;59.74873834745267;3.975427026651747;2.4999999999999956
2021-03-27 08:00:00;1050.5864946048603;1050.5864946048603;0.0;1080.6353561998108;13.271142735199998;1.4754270266517513;79.18;59.792511103050174;3.975427026651747;2.4999999999999956
2021-03-27 09:00:00;783.0854781854954;783.0854781854954;0.0;812.4125098548814;10.164078839085189;1.4754270266517513;78.75999999999999;59.72910177225094;3.975427026651747;2.4999999999999956
2021-03-27 10:00:00;814.5605136452161;814.5605136452161;0.0;843.931697786713;10.666467743378494;1.4754270266517513;78.57999999999998;59.7418875756332;3.975427026651747;2.4999999999999956
2021-03-27 11:00:00;1003.1395031815825;1003.1395031815825;0.0;1032.9251386456808;13.303112428345724;1.4754270266517513;78.27999999999997;59.793006212262526;3.975427026651747;2.4999999999999956
2021-03-27 12:00:00;666.9140546008016;666.9140546008016;0.0;695.7790029547077;9.152120727941467;1.4754270266517513;77.80000000000001;59.69909505188207;3.975427026651747;2.4999999999999956
2021-03-27 13:00:00;438.7751492220727;438.7751492220727;0.0;467.01799344156564;6.11311433214265;1.4754270266517513;77.74000000000001;59.55045629090074;3.975427026651747;2.4999999999999956
2021-03-27 14:00:00;170.51726050822327;170.51726050822327;0.0;197.74616707284991;2.596888604529196;1.4754270266517513;77.07999999999998;58.94968025909344;3.975427026651747;2.4999999999999956
2021-03-27 15:00:00;306.54444266711283;306.54444266711283;0.0;334.22854833051605;4.5626048257048755;1.4754270266517513;76.84000000000003;59.39859781135311;3.975427026651747;2.4999999999999956
2021-03-27 16:00:00;448.42379366618906;448.42379366618906;0.0;476.6694363178551;6.285150746648747;1.4754270266517513;77.62;59.56272062713259;3.975427026651747;2.4999999999999956
2021-03-27 17:00:00;449.7278191732131;449.7278191732131;0.0;478.02361272734333;6.218751708561783;1.4754270266517513;77.86000000000001;59.558072021308476;3.975427026651747;2.4999999999999956
2021-03-27 18:00:00;558.9342299902077;558.9342299902077;0.0;587.5686290250534;7.577155953637952;1.4754270266517513;78.10000000000002;59.63696538899336;3.975427026651747;2.4999999999999956
2021-03-27 19:00:00;416.45492083418634;416.45492083418634;0.0;444.77706874661845;5.587881447665479;1.4754270266517513;78.45999999999998;59.50839856135974;3.975427026651747;2.4999999999999956
2021-03-27 20:00:00;390.77604606806204;390.77604606806204;0.0;419.1334118631849;5.107780865296887;1.4754270266517513;79.0;59.462421524531464;3.975427026651747;2.4999999999999956
2021-03-27 21:00:00;686.9796719056401;686.9796719056401;0.0;716.191706474405;8.63894673590721;1.4754270266517513;79.42000000000002;59.6812702580865;3.975427026651747;2.4999999999999956
2021-03-27 22:00:00;641.283875032344;641.283875032344;0.0;670.4126305813467;8.003561854939935;1.4754270266517513;79.60000000000002;59.65612278715645;3.975427026651747;2.4999999999999956
2021-03-27 23:00:00;450.08566469620854;450.08566469620854;0.0;478.7442970902476;5.640942172367144;1.4754270266517513;79.72000000000003;59.51296118992002;3.975427026651747;2.4999999999999956
2021-03-28 00:00:00;562.2944585019936;562.2944585019936;0.0;591.2437217509698;6.999096892410109;1.4754270266517513;79.72000000000003;59.607074451667245;3.975427026651747;2.4999999999999956
2021-03-28 01:00:00;433.02134624414276;433.02134624414276;0.0;461.6349377622235;5.434390937824043;1.4754270266517513;79.72000000000003;59.49453560534852;3.975427026651747;2.4999999999999956
2021-03-28 02:00:00;299.4955477778634;299.4955477778634;0.0;327.8037612341335;3.7503976752144443;1.4754270266517513;80.07999999999998;59.26926968855565;3.975427026651747;2.4999999999999956
2021-03-28 03:00:00;541.3847473869961;541.3847473869961;0.0;570.3474584222516;6.625888472762538;1.4754270266517513;80.07999999999998;59.58508607739333;3.975427026651747;2.4999999999999956
2021-03-28 04:00:00;1125.7140842255822;1125.7140842255822;0.0;1156.1333968488764;13.332492287315022;1.4754270266517513;80.44;59.79345841868661;3.975427026651747;2.4999999999999956
2021-03-28 05:00:00;846.5964352615872;846.5964352615872;0.0;876.4434639444197;9.843376403814617;1.4754270266517513;80.92000000000002;59.72026053418085;3.975427026651747;2.4999999999999956
2021-03-28 06:00:00;642.5556858849651;642.5556858849651;0.0;671.752431641212;7.875219352378937;1.4754270266517513;79.95999999999998;59.65059044630232;3.975427026651747;2.4999999999999956
2021-03-28 07:00:00;574.7246116599096;574.7246116599096;0.0;603.5810705075929;7.39555007470534;1.4754270266517513;79.06;59.62807441764096;3.975427026651747;2.4999999999999956
2021-03-28 08:00:00;675.3262693925336;675.3262693925336;0.0;704.2459091408043;9.172617217107412;1.4754270266517513;77.98000000000002;59.699765095860585;3.975427026651747;2.4999999999999956
2021-03-28 09:00:00;429.1067426758917;429.1067426758917;0.0;457.18250696960615;6.234116722552046;1.4754270266517513;77.01999999999998;59.559149859653985;3.975427026651747;2.4999999999999956
2021-03-28 10:00:00;477.376683118725;477.376683118725;0.0;505.41299402841014;7.294423209112485;1.4754270266517513;76.12;59.62295510695179;3.975427026651747;2.4999999999999956
2021-03-28 11:00:00;604.4260458832024;604.4260458832024;0.0;632.7358102881223;9.420221021383727;1.4754270266517513;75.69999999999999;59.70765936808084;3.975427026651747;2.4999999999999956
2021-03-28 12:00:00;439.8995772862061;439.8995772862061;0.0;467.59692507021515;7.277642322371646;1.4754270266517513;74.92000000000002;59.62210594646086;3.975427026651747;2.4999999999999956
2021-03-28 13:00:00;370.2098220496512;370.2098220496512;0.0;397.79889834439047;5.97183157026066;1.4754270266517513;75.39999999999998;59.539870272463645;3.975427026651747;2.4999999999999956
2021-03-28 14:00:00;652.4636082413108;652.4636082413108;0.0;680.798077071661;10.510645770837789;1.4754270266517513;75.15999999999997;59.73803794464311;3.975427026651747;2.4999999999999956
2021-03-28 15:00:00;397.17657994494573;397.17657994494573;0.0;424.8084898263953;6.464929890487521;1.4754270266517513;75.22000000000003;59.57483752439168;3.975427026651747;2.4999999999999956
2021-03-28 16:00:00;768.5278063988085;768.5278063988085;0.0;797.1909986877594;12.241797447382917;1.4754270266517513;75.27999999999997;59.77513795210518;3.975427026651747;2.4999999999999956
2021-03-28 17:00:00;607.6581491217515;607.6581491217515;0.0;635.965013812995;9.505522914335945;1.4754270266517513;75.63999999999999;59.71028811053844;3.975427026651747;2.4999999999999956
2021-03-28 18:00:00;537.2269039154396;537.2269039154396;0.0;565.4525882037985;8.120673021012157;1.4754270266517513;76.24000000000001;59.66113168802707;3.975427026651747;2.4999999999999956
2021-03-28 19:00:00;443.0053103381197;443.0053103381197;0.0;471.06058294396365;6.54357590509573;1.4754270266517513;76.72000000000003;59.57994030175712;3.975427026651747;2.4999999999999956
2021-03-28 20:00:00;408.072676731633;408.072676731633;0.0;436.11287650696823;5.897829863918463;1.4754270266517513;77.13999999999999;59.53413452673965;3.975427026651747;2.4999999999999956
2021-03-28 21:00:00;382.18539606630395;382.18539606630395;0.0;410.20003660491625;5.4614473696132775;1.4754270266517513;77.38;59.49707103037804;3.975427026651747;2.4999999999999956
2021-03-28 22:00:00;1617.831615965422;1617.831615965422;0.0;1649.0192621932736;22.50950899989846;1.4754270266517513;77.32;59.87743233416097;3.975427026651747;2.4999999999999956
2021-03-28 23:00:00;672.8844756060773;672.8844756060773;0.0;701.7088619632464;9.389693749178974;1.3012279851832944;77.5;59.706710567393486;3.80122798518329;2.4999999999999956
2021-03-29 00:00:00;665.6819375969046;665.6819375969046;0.0;694.5669610478126;9.074719236600751;1.3012279851832944;77.92000000000002;59.69650661667072;3.80122798518329;2.4999999999999956
2021-03-29 01:00:00;619.9269779460824;619.9269779460824;0.0;648.6807597644191;8.49354414553716;1.3012279851832944;77.86000000000001;59.67585951665865;3.80122798518329;2.4999999999999956
2021-03-29 02:00:00;660.5091740932567;660.5091740932567;0.0;689.3699905917057;9.035923756094665;1.3012279851832944;77.86000000000001;59.69520396185993;3.80122798518329;2.4999999999999956
2021-03-29 03:00:00;623.3932627681143;623.3932627681143;0.0;652.2664813226852;8.26375433564028;1.3012279851832944;78.45999999999998;59.666902230590665;3.80122798518329;2.4999999999999956
2021-03-29 04:00:00;588.0638213127883;588.0638213127883;0.0;616.765940519053;7.987642339210081;1.3012279851832944;78.04000000000002;59.655472097935785;3.80122798518329;2.4999999999999956
2021-03-29 05:00:00;628.0595004689837;628.0595004689837;0.0;656.8895719031422;8.460865877365787;1.3012279851832944;78.15999999999997;59.67462494601648;3.80122798518329;2.4999999999999956
2021-03-29 06:00:00;602.8886573865469;602.8886573865469;0.0;631.6077389193855;8.238301254112159;1.3012279851832944;77.92000000000002;59.665897565260536;3.80122798518329;2.4999999999999956
2021-03-29 07:00:00;665.7416655315559;665.7416655315559;0.0;694.4817014011653;9.486511851606078;1.3012279851832944;77.13999999999999;59.70969593940873;3.80122798518329;2.4999999999999956
2021-03-29 08:00:00;487.435931136893;487.435931136893;0.0;515.4086818317121;7.670416517934042;1.3012279851832944;75.63999999999999;59.64134431681072;3.80122798518329;2.4999999999999956
2021-03-29 09:00:00;647.6716127152799;647.6716127152799;0.0;675.8810681985799;10.863374559612522;1.3934643406630136;74.56;59.74654926480372;3.893464340663009;2.4999999999999956
2021-03-29 10:00:00;701.1115765869092;701.1115765869092;0.0;729.212689891483;12.964234551862445;1.4970168037464284;73.18;59.78761124559884;3.9970168037464244;2.499999999999996
2021-03-29 11:00:00;640.4313858548715;640.4313858548715;0.0;668.2157184060715;12.6085372526982;1.5915326321402135;72.39999999999998;59.78164646824297;4.0915326321402095;2.499999999999996
