Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-03-29 12:00:00;526.7480632521766;526.7480632521766;0.0;554.1875959994256;10.5208302252175;1.5915326321402135;72.27999999999997;59.73826852118191;4.0915326321402095;2.499999999999996
2021-03-29 13:00:00;474.4770238047085;474.4770238047085;0.0;501.7448025458804;9.597772037314101;1.5915326321402135;72.15999999999997;59.713043793834345;4.0915326321402095;2.499999999999996
2021-03-29 14:00:00;588.1438125009892;588.1438125009892;0.0;615.7670490428937;11.65788876289481;1.5915326321402135;72.34000000000003;59.763863348249686;4.0915326321402095;2.499999999999996
2021-03-29 15:00:00;631.0190893765846;631.0190893765846;0.0;658.7539098446497;12.548298823587654;1.5915326321402135;72.27999999999997;59.78060297290659;4.0915326321402095;2.499999999999996
2021-03-29 16:00:00;489.3190979391977;489.3190979391977;0.0;516.6882772580792;9.652240828715886;1.5915326321402135;72.46000000000004;59.71466753494309;4.0915326321402095;2.499999999999996
2021-03-29 17:00:00;594.75641739225;594.75641739225;0.0;622.5366681396815;11.138577605173579;1.5915326321402135;73.06;59.752823673025546;4.0915326321402095;2.499999999999996
2021-03-29 18:00:00;419.2272085710863;419.2272085710863;0.0;446.67749811132336;7.421299399775816;1.5915326321402135;73.96000000000004;59.62938489669165;4.0915326321402095;2.499999999999996
2021-03-29 19:00:00;637.4993525433256;637.4993525433256;0.0;665.7156089640115;10.566501112371101;1.5915326321402135;74.74000000000001;59.73941326515086;4.0915326321402095;2.499999999999996
2021-03-29 20:00:00;709.7830720566054;709.7830720566054;0.0;738.2246357409231;11.59617651718278;1.5915326321402135;74.92000000000002;59.76260996251142;4.0915326321402095;2.499999999999996
2021-03-29 21:00:00;654.6122041800362;654.6122041800362;0.0;682.9079282612807;10.71338558966603;1.5915326321402135;74.92000000000002;59.742993215764216;4.0915326321402095;2.499999999999996
2021-03-29 22:00:00;674.6409506753871;674.6409506753871;0.0;702.9785034649985;11.07824004125035;1.5915326321402135;74.86000000000001;59.75147793014946;4.0915326321402095;2.499999999999996
2021-03-29 23:00:00;650.8035765915671;650.8035765915671;0.0;679.0553031488529;10.781984840982552;1.5915326321402135;74.74000000000001;59.74463166405951;4.0915326321402095;2.499999999999996
2021-03-30 00:00:00;584.6201879884319;584.6201879884319;0.0;612.7639584174711;9.479609581960924;1.5915326321402135;75.10000000000002;59.70947370098247;4.0915326321402095;2.499999999999996
2021-03-30 01:00:00;563.38552111001;563.38552111001;0.0;591.3802324924595;9.442592678380626;1.5915326321402135;74.62;59.70833092181448;4.0915326321402095;2.499999999999996
2021-03-30 02:00:00;531.4259035677175;531.4259035677175;0.0;559.3648621539388;8.812752709219;1.5915326321402135;74.80000000000001;59.68756981716615;4.0915326321402095;2.499999999999996
2021-03-30 03:00:00;554.9035698267917;554.9035698267917;0.0;582.9547705101911;9.04553596923862;1.5915326321402135;75.03999999999996;59.695552157948896;4.0915326321402095;2.499999999999996
2021-03-30 04:00:00;543.3756139391027;543.3756139391027;0.0;571.3826813869365;8.897858402958647;1.5915326321402135;74.98000000000002;59.69053489420759;4.0915326321402095;2.499999999999996
2021-03-30 05:00:00;572.4587118847015;572.4587118847015;0.0;600.6153341644439;9.142738344994047;1.5915326321402135;75.34000000000003;59.69877243825607;4.0915326321402095;2.499999999999996
2021-03-30 06:00:00;650.3118693815804;650.3118693815804;0.0;678.6754014481746;10.354350522546675;1.5915326321402135;75.34000000000003;59.73405919808084;4.0915326321402095;2.499999999999996
2021-03-30 07:00:00;634.8637917917144;634.8637917917144;0.0;663.0959499841559;10.439190711204414;1.5915326321402135;74.86000000000001;59.73622341049747;4.0915326321402095;2.499999999999996
2021-03-30 08:00:00;1028.4296217705314;1028.4296217705314;0.0;1057.6169912363357;17.539246453388607;1.5915326321402135;74.19999999999999;59.842851304291116;4.0915326321402095;2.499999999999996
2021-03-30 09:00:00;1020.9718956441291;1020.9718956441291;0.0;1050.1095439752335;17.63693092724464;1.5915326321402135;74.01999999999998;59.8437193914142;4.0915326321402095;2.499999999999996
2021-03-30 10:00:00;979.6477269152625;979.6477269152625;0.0;1008.6426918204717;17.152950031213777;1.5915326321402135;73.84000000000003;59.83931665252902;4.0915326321402095;2.499999999999996
2021-03-30 11:00:00;768.1128066317316;768.1128066317316;0.0;796.4249938743135;14.0504345270222;1.5915326321402135;73.30000000000001;59.8039762167632;4.0915326321402095;2.499999999999996
2021-03-30 12:00:00;589.7319403080612;589.7319403080612;0.0;617.4754679677824;11.148743164804758;1.5915326321402135;72.94;59.75304552535789;4.0915326321402095;2.499999999999996
2021-03-30 13:00:00;562.7763201891158;562.7763201891158;0.0;590.50325839027;10.411052131989823;1.5915326321402135;73.24000000000001;59.73550380499597;4.0915326321402095;2.499999999999996
2021-03-30 14:00:00;504.2930317832786;504.2930317832786;0.0;532.005688687579;8.838425265900995;1.5915326321402135;74.01999999999998;59.68848535736555;4.0915326321402095;2.499999999999996
2021-03-30 15:00:00;450.77707396319363;450.77707396319363;0.0;478.1237091860512;8.584732725096819;1.5915326321402135;72.94;59.67936836206542;4.0915326321402095;2.499999999999996
2021-03-30 16:00:00;463.5702933019706;463.5702933019706;0.0;490.94415924624496;8.86167237296096;1.5915326321402135;72.88;59.6893220367902;4.0915326321402095;2.499999999999996
2021-03-30 17:00:00;347.4472254576881;347.4472254576881;0.0;374.6228561988094;6.3285172034999935;1.5915326321402135;73.65999999999997;59.565716098354926;4.0915326321402095;2.499999999999996
2021-03-30 18:00:00;368.0093459075697;368.0093459075697;0.0;395.4495541325613;6.226593250311351;1.5915326321402135;74.68;59.55862431978517;4.0915326321402095;2.499999999999996
2021-03-30 19:00:00;367.33593845188915;367.33593845188915;0.0;394.821713793815;6.116427733431804;1.5915326321402135;74.92000000000002;59.55070699959634;4.0915326321402095;2.499999999999996
2021-03-30 20:00:00;450.4682974466898;450.4682974466898;0.0;478.33567446521363;7.1061136314293405;1.5915326321402135;75.63999999999999;59.61303333322388;4.0915326321402095;2.499999999999996
2021-03-30 21:00:00;434.3989415130013;434.3989415130013;0.0;462.2670172659403;6.757836136101999;1.5915326321402135;75.88;59.593192607390506;4.0915326321402095;2.499999999999996
2021-03-30 22:00:00;364.55171285202346;364.55171285202346;0.0;392.29117117763656;5.582239475984981;1.5915326321402135;76.24000000000001;59.50788734055192;4.0915326321402095;2.499999999999996
2021-03-30 23:00:00;437.60896175002046;437.60896175002046;0.0;465.54470831621984;6.680774756026253;1.5915326321402135;76.18;59.588514398641564;4.0915326321402095;2.499999999999996
2021-03-31 00:00:00;475.86549960082743;475.86549960082743;0.0;504.0244603216759;6.987853907499302;1.5915326321402135;76.77999999999997;59.606512191772595;4.0915326321402095;2.499999999999996
2021-03-31 01:00:00;423.2266024314805;423.2266024314805;0.0;451.26321740252206;6.19498982785474;1.5915326321402135;76.89999999999998;59.556368101207454;4.0915326321402095;2.499999999999996
2021-03-31 02:00:00;350.86228938101414;350.86228938101414;0.0;378.8117401109844;4.997008159842848;1.5492864785841398;77.5;59.450545492438664;4.049286478584136;2.4999999999999964
2021-03-31 03:00:00;439.2487793157612;439.2487793157612;0.0;467.4000747218684;6.288370456782802;1.5492864785841398;77.25999999999999;59.56293001319608;4.049286478584136;2.4999999999999964
2021-03-31 04:00:00;445.3326719534245;445.3326719534245;0.0;473.4889502912831;6.394583840842882;1.5492864785841398;77.19999999999999;59.570164007387916;4.049286478584136;2.4999999999999964
2021-03-31 05:00:00;474.6184905508716;474.6184905508716;0.0;502.85453718474673;6.801050590932508;1.5492864785841398;77.19999999999999;59.59576824823222;4.049286478584136;2.4999999999999964
2021-03-31 06:00:00;549.7413387724523;549.7413387724523;0.0;578.0361092429468;8.214101495040719;1.5492864785841398;76.42000000000002;59.66495440664602;4.049286478584136;2.4999999999999964
2021-03-31 07:00:00;524.2343354779015;524.2343354779015;0.0;552.2426921860891;8.424995395973395;1.5492864785841398;75.27999999999997;59.673302417085665;4.049286478584136;2.4999999999999964
2021-03-31 08:00:00;827.8584679786728;827.8584679786728;0.0;856.4222782144568;14.59764061783213;1.5492864785841398;73.77999999999997;59.811299743573215;4.049286478584136;2.4999999999999964
2021-03-31 09:00:00;789.1940828378702;789.1940828378702;0.0;817.4817749170371;14.967519404487444;1.5492864785841398;72.82;59.815940170350814;4.049286478584136;2.4999999999999964
2021-03-31 10:00:00;736.5988614428189;736.5988614428189;0.0;764.6401913214153;14.60118110250515;1.5965618092560683;72.27999999999997;59.811338243683224;4.096561809256065;2.499999999999997
2021-03-31 11:00:00;650.1188723665816;650.1188723665816;0.0;677.7689047394048;13.792949188184588;1.6987305884694237;71.5;59.80028686789376;4.198730588469421;2.4999999999999973
2021-03-31 12:00:00;788.8443547310691;788.8443547310691;0.0;816.7956417177154;17.5888299340956;1.8069428621635368;70.89999999999998;59.84325810650165;4.306942862163534;2.499999999999997
2021-03-31 13:00:00;558.6215547342588;558.6215547342588;0.0;585.8176001384028;12.972191095283574;1.8515635200242473;70.53999999999996;59.78773926310362;4.351563520024245;2.4999999999999973
2021-03-31 14:00:00;389.4062054705576;389.4062054705576;0.0;416.02545278418455;9.459751810116012;1.8981036773587325;70.18;59.70893466735521;4.39810367735873;2.4999999999999973
2021-03-31 15:00:00;381.28175256933037;381.28175256933037;0.0;407.8981561158915;9.161724929762075;1.8981036773587325;70.30000000000001;59.69952799897652;4.39810367735873;2.4999999999999973
2021-03-31 16:00:00;310.82574124682674;310.82574124682674;0.0;337.2007171714053;7.571894652926694;1.8981036773587325;70.24000000000001;59.63685657013485;4.39810367735873;2.4999999999999973
2021-03-31 17:00:00;255.67393190105358;255.67393190105358;0.0;281.9888425676378;5.940313542182254;1.8981036773587325;70.84000000000003;59.53753252339652;4.39810367735873;2.4999999999999973
2021-03-31 18:00:00;284.6574452742691;284.6574452742691;0.0;311.22625952354247;6.140596114965737;1.8981036773587325;71.62;59.55252495760965;4.39810367735873;2.4999999999999973
2021-03-31 19:00:00;288.85193026048415;288.85193026048415;0.0;315.4827785321794;6.1017892854484534;1.8981036773587325;71.86000000000001;59.5496851471583;4.39810367735873;2.4999999999999973
2021-03-31 20:00:00;271.6772147088199;271.6772147088199;0.0;298.3365577467615;5.5607424193726445;1.8981036773587325;72.27999999999997;59.506073716026776;4.39810367735873;2.4999999999999973
2021-03-31 21:00:00;311.2980931596888;311.2980931596888;0.0;338.0372495123745;6.456534282180575;1.8981036773587325;72.03999999999996;59.57432478011623;4.39810367735873;2.4999999999999973
2021-03-31 22:00:00;305.9699635826049;305.9699635826049;0.0;332.77668847968397;6.138416039106368;1.8981036773587325;72.46000000000004;59.55234689024928;4.39810367735873;2.4999999999999973
2021-03-31 23:00:00;339.52584347232494;339.52584347232494;0.0;366.4854692274644;6.654305346658982;1.8981036773587325;72.69999999999999;59.586918993284655;4.39810367735873;2.4999999999999973
2021-04-01 00:00:00;498.99822229537693;498.99822229537693;0.0;526.4764284412918;9.518454168032187;1.857171220315168;72.88;59.710684019863834;4.357171220315165;2.4999999999999973
2021-04-01 01:00:00;448.17961007722;448.17961007722;0.0;475.5639134615748;8.382216205404402;1.857171220315168;73.18;59.67169856390336;4.357171220315165;2.4999999999999973
2021-04-01 02:00:00;391.22262890355984;391.22262890355984;0.0;418.4699642771051;7.251955200068388;1.813790662498349;73.36000000000001;59.62084924251553;4.313790662498346;2.499999999999997
2021-04-01 03:00:00;306.11178242437023;306.11178242437023;0.0;333.2320834267408;5.463225688576579;1.7673064783760752;74.01999999999998;59.49726622197551;4.267306478376072;2.4999999999999964
2021-04-01 04:00:00;383.57917909838983;383.57917909838983;0.0;410.89868762158676;6.870227995088252;1.7673064783760752;73.84000000000003;59.59985819797737;4.267306478376072;2.4999999999999964
2021-04-01 05:00:00;410.2574749434618;410.2574749434618;0.0;437.7149350611227;7.175975761963574;1.7673064783760752;74.13999999999999;59.61684034363259;4.267306478376072;2.4999999999999964
2021-04-01 06:00:00;400.84334178574295;400.84334178574295;0.0;428.13177603235397;7.390924922477009;1.7673064783760752;73.42000000000002;59.62793226561456;4.267306478376072;2.4999999999999964
2021-04-01 07:00:00;431.0630043359128;431.0630043359128;0.0;458.27934230462546;8.454865969170653;1.7673064783760752;72.57999999999998;59.6745169896227;4.267306478376072;2.4999999999999964
2021-04-01 08:00:00;619.7521757551365;619.7521757551365;0.0;647.3342356944688;13.026961336471572;1.7673064783760752;71.62;59.78859933840721;4.267306478376072;2.4999999999999964
2021-04-01 09:00:00;754.84651718067;754.84651718067;0.0;782.689142532098;16.937032339208283;1.814690297858868;70.84000000000003;59.83721308824943;4.314690297858864;2.4999999999999964
2021-04-01 10:00:00;695.1631826275994;695.1631826275994;0.0;722.7198178723766;16.535090664182814;1.9213272932829173;70.24000000000001;59.83327465405375;4.421327293282913;2.499999999999996
2021-04-01 11:00:00;508.0877301717954;508.0877301717954;0.0;535.027861199264;12.46343817614405;1.9639282892556587;70.0;59.77909753316271;4.463928289255655;2.4999999999999964
2021-04-01 12:00:00;572.2750017016973;572.2750017016973;0.0;599.4142615088224;13.996271713717743;1.9639282892556587;70.0;59.803164426155945;4.463928289255655;2.4999999999999964
2021-04-01 13:00:00;436.0504291122592;436.0504291122592;0.0;462.77733994876587;10.743109438316727;1.9639282892556587;70.0;59.74365088870894;4.463928289255655;2.4999999999999964
2021-04-01 14:00:00;334.07382370004024;334.07382370004024;0.0;360.4775272915228;8.30769796450161;1.9639282892556587;70.0;59.66886097024752;4.463928289255655;2.4999999999999964
2021-04-01 15:00:00;319.0967936763964;319.0967936763964;0.0;345.45100226812286;7.9499995919736;1.9639282892556587;70.0;59.65405750230377;4.463928289255655;2.4999999999999964
2021-04-01 16:00:00;273.1623163723538;273.1623163723538;0.0;299.3654179192941;6.852889594076177;1.9639282892556587;70.0;59.598915978656805;4.463928289255655;2.4999999999999964
2021-04-01 17:00:00;223.74549514163152;223.74549514163152;0.0;249.7912385071183;5.638956692729545;1.9639282892556587;70.06;59.51299500470748;4.463928289255655;2.4999999999999964
2021-04-01 18:00:00;196.6245284584223;196.6245284584223;0.0;222.81204451127843;4.467855748131469;1.9639282892556587;71.25999999999999;59.3861863007582;4.463928289255655;2.4999999999999964
2021-04-01 19:00:00;241.92451089446817;241.92451089446817;0.0;268.3863406850281;5.182722087786028;1.9639282892556587;71.80000000000001;59.47028048108035;4.463928289255655;2.4999999999999964
2021-04-01 20:00:00;234.50239650836676;234.50239650836676;0.0;260.9867465957757;4.933145848292796;1.9639282892556587;72.03999999999996;59.443635837783404;4.463928289255655;2.4999999999999964
2021-04-01 21:00:00;251.3386440521871;251.3386440521871;0.0;277.97814869259184;5.067099305059873;1.9158242139820887;72.51999999999998;59.45823240603448;4.415824213982085;2.4999999999999964
2021-04-01 22:00:00;249.65649486726554;249.65649486726554;0.0;276.3990960482461;4.828852326538819;1.8660147494313373;73.06;59.43164606976376;4.366014749431334;2.4999999999999964
2021-04-01 23:00:00;273.64925429430474;273.64925429430474;0.0;300.6050470368549;5.01657265470839;1.7724186798438044;73.72000000000003;59.452763148622125;4.272418679843801;2.4999999999999964
2021-04-02 00:00:00;574.8154673085079;574.8154673085079;0.0;602.6228064576154;10.439746972217035;1.7724186798438044;73.48000000000002;59.73621665285668;4.272418679843801;2.4999999999999964
2021-04-02 01:00:00;516.0973944884272;516.0973944884272;0.0;543.8662533260244;8.963132582672388;1.7724186798438044;74.13999999999999;59.692822756637554;4.272418679843801;2.4999999999999964
2021-04-02 02:00:00;440.88169799756713;440.88169799756713;0.0;468.46571807661206;7.596980668589275;1.7303489270289232;74.32;59.63792279713408;4.23034892702892;2.4999999999999964
2021-04-02 03:00:00;335.2295692651052;335.2295692651052;0.0;362.48787712312884;5.859686666336363;1.7303489270289232;74.25999999999999;59.531117326785306;4.23034892702892;2.4999999999999964
2021-04-02 04:00:00;412.162365362516;412.162365362516;0.0;439.707860986517;7.001581094986359;1.7303489270289232;74.56;59.60732767732992;4.23034892702892;2.4999999999999964
2021-04-02 05:00:00;430.84844931615413;430.84844931615413;0.0;458.4958969602645;7.190261706328462;1.689690876125714;74.80000000000001;59.61756378125119;4.18969087612571;2.4999999999999964
2021-04-02 06:00:00;444.17784868556515;444.17784868556515;0.0;471.79430731445626;7.588740066207057;1.689690876125714;74.44;59.6375457122017;4.18969087612571;2.4999999999999964
2021-04-02 07:00:00;483.5061705837036;483.5061705837036;0.0;511.1108593251359;8.63138956499959;1.689690876125714;73.77999999999997;59.68110423962935;4.18969087612571;2.4999999999999964
2021-04-02 08:00:00;732.5790767857482;732.5790767857482;0.0;760.7828874676059;13.473138796585006;1.689690876125714;73.24000000000001;59.79556173916245;4.18969087612571;2.4999999999999964
2021-04-02 09:00:00;705.258612172717;705.258612172717;0.0;733.2876131031306;13.530534995938709;1.689690876125714;72.69999999999999;59.7964238378982;4.18969087612571;2.4999999999999964
2021-04-02 10:00:00;662.3660018017836;662.3660018017836;0.0;690.1941289476415;13.157810907024938;1.689690876125714;72.27999999999997;59.79069333455857;4.18969087612571;2.4999999999999964
2021-04-02 11:00:00;528.016085875072;528.016085875072;0.0;555.3310920930188;11.141840711938857;1.689690876125714;71.62;59.7528685257638;4.18969087612571;2.4999999999999964
2021-04-02 12:00:00;705.9334051555594;705.9334051555594;0.0;733.6279300856113;15.859548171202785;1.7999688251728196;70.84000000000003;59.8262362532991;4.299968825172816;2.4999999999999964
2021-04-02 13:00:00;510.13804879510474;510.13804879510474;0.0;537.2600946387432;11.483097312487345;1.7999688251728196;70.89999999999998;59.760229372699314;4.299968825172816;2.4999999999999964
2021-04-02 14:00:00;348.86536025830065;348.86536025830065;0.0;375.4485378759482;8.127720239316158;1.7999688251728196;70.65999999999997;59.66152731811985;4.299968825172816;2.4999999999999964
2021-04-02 15:00:00;346.777905834651;346.777905834651;0.0;373.31874543301865;8.218919038089808;1.8444483430873948;70.48000000000002;59.66526692289352;4.344448343087391;2.4999999999999964
2021-04-02 16:00:00;280.80424546140085;280.80424546140085;0.0;307.130050683181;6.715426731496044;1.8444483430873948;70.48000000000002;59.59071396242848;4.344448343087391;2.4999999999999964
2021-04-02 17:00:00;234.35838453519594;234.35838453519594;0.0;260.62409785800884;5.411265496006998;1.8444483430873948;70.96000000000004;59.4925610656789;4.344448343087391;2.4999999999999964
2021-04-02 18:00:00;258.4146133367715;258.4146133367715;0.0;284.9812956289994;5.407521300225261;1.8444483430873948;72.03999999999996;59.49216418608472;4.344448343087391;2.4999999999999964
2021-04-02 19:00:00;261.25961170448755;261.25961170448755;0.0;287.9326846713493;5.256357743706416;1.8444483430873948;72.51999999999998;59.477622662896295;4.344448343087391;2.4999999999999964
2021-04-02 20:00:00;230.21714430763294;230.21714430763294;0.0;256.8677254709081;4.514353206068549;1.8444483430873948;72.94;59.39232673137684;4.344448343087391;2.4999999999999964
2021-04-02 21:00:00;265.333514692578;265.333514692578;0.0;292.1410892782677;5.092376622874883;1.8444483430873948;73.12;59.46087630190971;4.344448343087391;2.4999999999999964
2021-04-02 22:00:00;272.1009072595713;272.1009072595713;0.0;298.96712094860504;5.1456415816827334;1.8042558970035953;73.30000000000001;59.46641934442164;4.304255897003592;2.4999999999999964
2021-04-02 23:00:00;303.41272361431606;303.41272361431606;0.0;330.4282732649883;5.607571668384056;1.8042558970035958;73.53999999999996;59.51014839061389;4.304255897003592;2.499999999999996
2021-04-03 00:00:00;515.8993967411659;515.8993967411659;0.0;543.634566923102;9.074717760125907;1.7623268961130085;73.96000000000004;59.69654794895115;4.262326896113005;2.4999999999999964
2021-04-03 01:00:00;419.79026939822023;419.79026939822023;0.0;447.3354267732571;7.185494715364321;1.7203004014053422;74.44;59.61729966201591;4.220300401405338;2.499999999999996
2021-04-03 02:00:00;320.70089183906174;320.70089183906174;0.0;348.046509640545;5.370090033198963;1.6794192260688594;74.92000000000002;59.48856103551816;4.179419226068855;2.499999999999996
2021-04-03 03:00:00;436.34721504384663;436.34721504384663;0.0;464.0809570185814;7.107233466774544;1.6794192260688594;75.15999999999997;59.61309747127933;4.179419226068855;2.499999999999996
2021-04-03 04:00:00;408.20040744628176;408.20040744628176;0.0;435.84089469068016;6.690240627405086;1.6794192260688594;75.10000000000002;59.58910175697696;4.179419226068855;2.499999999999996
2021-04-03 05:00:00;414.79500178427077;414.79500178427077;0.0;442.5252003343152;6.637399694568544;1.6794192260688594;75.46000000000004;59.58584027100835;4.179419226068855;2.499999999999996
2021-04-03 06:00:00;751.6305908497939;751.6305908497939;0.0;780.1744031118839;12.315126847368479;1.6794192260688594;74.86000000000001;59.77645172908416;4.179419226068855;2.499999999999996
2021-04-03 07:00:00;753.4330464583717;753.4330464583717;0.0;781.8858070802683;12.807950988639567;1.6794192260688594;74.32;59.785021878582484;4.179419226068855;2.499999999999996
2021-04-03 08:00:00;849.0014005010663;849.0014005010663;0.0;877.6031454292147;15.09504132287909;1.6794192260688594;73.65999999999997;59.81749865173305;4.179419226068855;2.499999999999996
2021-04-03 09:00:00;642.5336579218965;642.5336579218965;0.0;670.5026145025804;11.743311480349963;1.6794192260688594;73.36000000000001;59.76558245341596;4.179419226068855;2.499999999999996
2021-04-03 10:00:00;563.2049557286701;563.2049557286701;0.0;590.7705255807888;11.121479640792332;1.6794192260688594;72.39999999999998;59.75243389450776;4.179419226068855;2.499999999999996
2021-04-03 11:00:00;550.8739733525939;550.8739733525939;0.0;578.3349518192193;11.208100708780368;1.6794192260688594;72.03999999999996;59.75435039441402;4.179419226068855;2.499999999999996
2021-04-03 12:00:00;466.70161539416165;466.70161539416165;0.0;493.8761959994355;9.731814035624595;1.6794192260688594;71.80000000000001;59.716993682205214;4.179419226068855;2.499999999999996
2021-04-03 13:00:00;271.58195309037006;271.58195309037006;0.0;298.18044340098453;5.696865653512197;1.679419226068859;71.98000000000002;59.51782378155059;4.179419226068855;2.4999999999999964
2021-04-03 14:00:00;212.04002284476493;212.04002284476493;0.0;238.45514365563523;4.465474366186525;1.679419226068859;72.10000000000002;59.38577760212115;4.179419226068855;2.4999999999999964
2021-04-03 15:00:00;189.88525271895054;189.88525271895054;0.0;216.5388919092114;3.5582400495077153;1.679419226068859;73.72000000000003;59.23056749722787;4.179419226068855;2.4999999999999964
2021-04-03 16:00:00;166.53010867000623;166.53010867000623;0.0;193.1535917903036;3.072140302809662;1.6794192260688594;74.07999999999998;59.11032222056946;4.179419226068855;2.499999999999996
2021-04-03 17:00:00;288.48580616857146;288.48580616857146;0.0;315.62234969780036;5.0349594178322485;1.6794192260688594;74.38;59.45472011922777;4.179419226068855;2.499999999999996
2021-04-03 18:00:00;312.20165974097347;312.20165974097347;0.0;339.4850504950511;5.297388752242719;1.6794192260688594;74.74000000000001;59.48158161543785;4.179419226068855;2.499999999999996
2021-04-03 19:00:00;227.10313724892097;227.10313724892097;0.0;254.17615395470855;3.8263528852958384;1.679419226068859;75.10000000000002;59.28386026899369;4.179419226068855;2.4999999999999964
2021-04-03 20:00:00;297.8297608451785;297.8297608451785;0.0;325.22426852616866;4.81246658928758;1.639147935881855;75.51999999999998;59.42963382032519;4.1391479358818515;2.4999999999999964
2021-04-03 21:00:00;307.75493719614815;307.75493719614815;0.0;335.21646240732264;4.908804187795668;1.639147935881855;75.69999999999999;59.44075632742732;4.1391479358818515;2.4999999999999964
2021-04-03 22:00:00;406.15049989015654;406.15049989015654;0.0;433.9859245493902;6.239554462052819;1.639147935881855;76.12;59.55952558407938;4.1391479358818515;2.4999999999999964
2021-04-03 23:00:00;383.6015167727796;383.6015167727796;0.0;411.4080190175979;5.840898679420265;1.5986029615925226;76.30000000000001;59.529585784903986;4.098602961592519;2.4999999999999964
2021-04-04 00:00:00;1203.2825898943897;1203.2825898943897;0.0;1233.3093959517055;17.52345163303158;1.5986029615925226;76.60000000000002;59.84273662383407;4.098602961592519;2.4999999999999964
2021-04-04 01:00:00;1627.4903888171375;1627.4903888171375;0.0;1658.6493537222682;23.20457196782377;1.5986029615925226;76.89999999999998;59.88109039293545;4.098602961592519;2.4999999999999964
2021-04-04 02:00:00;762.325626955135;762.325626955135;0.0;791.331067868468;10.75659970243048;1.3733807841222454;77.25999999999999;59.7440410326202;3.873380784122242;2.4999999999999964
2021-04-04 03:00:00;439.70300438922817;439.70300438922817;0.0;467.8787378892356;6.251509896303269;1.3733807841222454;77.38;59.56035301146824;3.873380784122242;2.4999999999999964
2021-04-04 04:00:00;879.9350216380222;879.9350216380222;0.0;909.3192929540738;12.049150964648165;1.3733807841222454;77.74000000000001;59.771547766667425;3.873380784122242;2.4999999999999964
2021-04-04 05:00:00;569.4003259847681;569.4003259847681;0.0;597.9958699309256;7.8708268092923666;1.3733807841222454;77.74000000000001;59.65041773869581;3.873380784122242;2.4999999999999964
2021-04-04 06:00:00;1023.4774116403012;1023.4774116403012;0.0;1053.175223444624;14.220312069351765;1.3733807841222454;77.44;59.80635002388635;3.873380784122242;2.4999999999999964
2021-04-04 07:00:00;495.758257311124;495.758257311124;0.0;523.8917313742231;7.456329773955394;1.3733807841222454;76.36000000000001;59.63110920531312;3.873380784122242;2.4999999999999964
2021-04-04 08:00:00;468.76958590478347;468.76958590478347;0.0;496.63114696861913;7.529000295317711;1.3733807841222454;75.34000000000003;59.634659776206774;3.873380784122242;2.4999999999999964
2021-04-04 09:00:00;464.0548248246931;464.0548248246931;0.0;491.8219939301572;7.664180600426054;1.3733807841222454;74.92000000000002;59.64107054226179;3.873380784122242;2.4999999999999964
2021-04-04 10:00:00;474.8737981363734;474.8737981363734;0.0;502.6952261383611;7.775146624999026;1.3733807841222454;75.03999999999996;59.64616303081385;3.873380784122242;2.4999999999999964
2021-04-04 11:00:00;679.9069379921726;679.9069379921726;0.0;708.1906788455109;11.438894246264844;1.3733807841222454;74.5;59.75934197253298;3.873380784122242;2.4999999999999964
2021-04-04 12:00:00;542.3733483266205;542.3733483266205;0.0;570.2409322571531;9.328022132831386;1.3733807841222454;74.25999999999999;59.704754675318725;3.873380784122242;2.4999999999999964
2021-04-04 13:00:00;708.479618848116;708.479618848116;0.0;736.7634254901303;12.263286859447378;1.4187323179122315;74.07999999999998;59.775526393334246;3.918732317912227;2.4999999999999956
2021-04-04 14:00:00;589.9775888683896;589.9775888683896;0.0;618.100687850557;9.67915195805296;1.4187323179122315;74.92000000000002;59.715483005288775;3.918732317912227;2.4999999999999956
2021-04-04 15:00:00;313.54020214473303;313.54020214473303;0.0;341.0790960128725;4.904006272957469;1.4187323179122315;76.0;59.44021111426548;3.918732317912227;2.4999999999999956
2021-04-04 16:00:00;725.3112516451533;725.3112516451533;0.0;753.9923613664496;11.048056558704255;1.4187323179122315;76.0;59.750808131037445;3.918732317912227;2.4999999999999956
2021-04-04 17:00:00;545.2009367880264;545.2009367880264;0.0;573.336900653051;8.552166851726478;1.4187323179122315;75.63999999999999;59.678105402233086;3.918732317912227;2.4999999999999956
2021-04-04 18:00:00;483.6844872819279;483.6844872819279;0.0;511.7614267524831;7.333595915100355;1.4187323179122315;76.24000000000001;59.62496418930061;3.918732317912227;2.4999999999999956
2021-04-04 19:00:00;383.98528684026746;383.98528684026746;0.0;411.99331726335373;5.505013027458858;1.4187323179122315;77.32;59.50103272813766;3.918732317912227;2.4999999999999956
2021-04-04 20:00:00;578.5452967472547;578.5452967472547;0.0;607.165731528074;7.993878749998788;1.4187323179122315;77.74000000000001;59.655754049751124;3.918732317912227;2.4999999999999956
2021-04-04 21:00:00;595.4493471257587;595.4493471257587;0.0;624.1045059297103;8.24908098534616;1.4187323179122315;77.68;59.66631930034208;3.918732317912227;2.4999999999999956
2021-04-04 22:00:00;567.7535627259928;567.7535627259928;0.0;596.412865667832;7.693463715599327;1.4187323179122315;78.10000000000002;59.64237564462428;3.918732317912227;2.4999999999999956
2021-04-04 23:00:00;847.062830577588;847.062830577588;0.0;876.4496950697614;11.302175409013694;1.4187323179122315;78.22000000000003;59.7564307069851;3.918732317912227;2.4999999999999956
2021-04-05 00:00:00;843.1481755029157;843.1481755029157;0.0;872.5358921020238;11.21410046982024;1.4187323179122315;78.27999999999997;59.754515808399674;3.918732317912227;2.4999999999999956
2021-04-05 01:00:00;775.9107123598396;775.9107123598396;0.0;805.2421805939455;10.009043278812962;1.4187323179122315;78.88;59.7248896290933;3.918732317912227;2.4999999999999956
2021-04-05 02:00:00;830.6879671432368;830.6879671432368;0.0;860.055952923782;11.015387751030733;1.4187323179122315;78.34000000000003;59.75007547669367;3.918732317912227;2.4999999999999956
2021-04-05 03:00:00;779.2130080180059;779.2130080180059;0.0;808.5200938649707;10.147126192789914;1.4187323179122315;78.69999999999999;59.72863997194105;3.918732317912227;2.4999999999999956
2021-04-05 04:00:00;719.6355090304703;719.6355090304703;0.0;748.9070213754505;9.096229244193117;1.4187323179122315;79.30000000000001;59.697240353257996;3.918732317912227;2.4999999999999956
2021-04-05 05:00:00;787.7067419603623;787.7067419603623;0.0;817.0883352794006;10.094280171016372;1.4187323179122315;79.0;59.727219926807095;3.918732317912227;2.4999999999999956
2021-04-05 06:00:00;755.1726310598352;755.1726310598352;0.0;784.3560350046496;10.032599238431516;1.4187323179122315;78.34000000000003;59.72553803779118;3.918732317912227;2.4999999999999956
2021-04-05 07:00:00;668.8019773990532;668.8019773990532;0.0;697.7053848592897;9.086003676566921;1.4187323179122315;77.98000000000002;59.69689824902542;3.918732317912227;2.4999999999999956
2021-04-05 08:00:00;540.4694388988588;540.4694388988588;0.0;568.9190966891226;7.635558846970629;1.4187323179122315;77.38;59.63972315872252;3.918732317912227;2.4999999999999956
2021-04-05 09:00:00;785.2747405574792;785.2747405574792;0.0;814.305001996741;11.190235831066445;1.4187323179122315;77.07999999999998;59.75398951554712;3.918732317912227;2.4999999999999956
2021-04-05 10:00:00;832.6391175610404;832.6391175610404;0.0;861.6735328647533;12.326889704362866;1.4187323179122315;76.42000000000002;59.77668040453176;3.918732317912227;2.4999999999999956
2021-04-05 11:00:00;515.1083695957901;515.1083695957901;0.0;543.216244309943;7.941378380439975;1.4187323179122315;75.94;59.65350729934477;3.918732317912227;2.4999999999999956
2021-04-05 12:00:00;806.7380142338449;806.7380142338449;0.0;835.5468013134621;12.640890091333107;1.4187323179122315;75.51999999999998;59.782206762256294;3.918732317912227;2.4999999999999956
2021-04-05 13:00:00;684.8355821253909;684.8355821253909;0.0;713.3002035660091;10.84936268211168;1.4187323179122315;75.39999999999998;59.746234264852205;3.918732317912227;2.4999999999999956
2021-04-05 14:00:00;610.7515105760275;610.7515105760275;0.0;638.9641517342163;9.892753796800205;1.4187323179122315;75.10000000000002;59.72164075177051;3.918732317912227;2.4999999999999956
2021-04-05 15:00:00;562.6045690782594;562.6045690782594;0.0;590.7114268505867;9.05989206428505;1.4187323179122315;75.22000000000003;59.696020594549225;3.918732317912227;2.4999999999999956
2021-04-05 16:00:00;789.7424101621851;789.7424101621851;0.0;818.4737678346202;12.524232059590375;1.4187323179122315;75.34000000000003;59.780187174744526;3.918732317912227;2.4999999999999956
2021-04-05 17:00:00;502.007428384858;502.007428384858;0.0;530.0319562712051;7.862855985956671;1.4187323179122315;75.69999999999999;59.650095861876196;3.918732317912227;2.4999999999999956
2021-04-05 18:00:00;950.2058646380661;950.2058646380661;0.0;979.5267823029711;14.139075387329326;1.4187323179122315;76.30000000000001;59.80523948248498;3.918732317912227;2.4999999999999956
2021-04-05 19:00:00;815.4491416430945;815.4491416430945;0.0;844.5335463821721;11.69380159320094;1.4187323179122315;76.96000000000004;59.76461540221521;3.918732317912227;2.4999999999999956
2021-04-05 20:00:00;989.970118323205;989.970118323205;0.0;1019.5442246845886;13.953184121697792;1.4187323179122315;77.19999999999999;59.80263587094663;3.918732317912227;2.4999999999999956
2021-04-05 21:00:00;792.5438163382579;792.5438163382579;0.0;821.7541426792385;10.728729278065153;1.4187323179122315;77.98000000000002;59.743380994524784;3.918732317912227;2.4999999999999956
2021-04-05 22:00:00;791.766939446998;791.766939446998;0.0;821.0614869107249;10.440815947334757;1.4187323179122315;78.45999999999998;59.7362880599631;3.918732317912227;2.4999999999999956
2021-04-05 23:00:00;679.258986859489;679.258986859489;0.0;708.2773387018045;8.986101454404405;1.4187323179122315;78.45999999999998;59.69352351947765;3.918732317912227;2.4999999999999956
2021-04-06 00:00:00;885.3128653605378;885.3128653605378;0.0;914.9496862178828;11.249598631165089;1.4187323179122315;79.12;59.75529459782615;3.918732317912227;2.4999999999999956
2021-04-06 01:00:00;923.0450723128498;923.0450723128498;0.0;952.7104740187469;11.944738924715715;1.4187323179122315;78.75999999999999;59.769561734500655;3.918732317912227;2.4999999999999956
2021-04-06 02:00:00;987.6718655421839;987.6718655421839;0.0;1017.5371441674265;12.606191300991744;1.4187323179122315;79.0;59.781606210256996;3.918732317912227;2.4999999999999956
2021-04-06 03:00:00;833.5515911537102;833.5515911537102;0.0;863.0647092754068;10.603469801171352;1.4187323179122315;79.12;59.7403439723264;3.918732317912227;2.4999999999999956
2021-04-06 04:00:00;773.5125023820135;773.5125023820135;0.0;802.8273690349758;10.010402685342694;1.4187323179122315;78.82;59.72492664599412;3.918732317912227;2.4999999999999956
2021-04-06 05:00:00;787.9540710172232;787.9540710172232;0.0;817.3039822959283;10.193555446771413;1.4187323179122315;78.82;59.72988102462625;3.918732317912227;2.4999999999999956
2021-04-06 06:00:00;756.2242365788508;756.2242365788508;0.0;785.4645946565596;9.885286633754692;1.4187323179122315;78.63999999999999;59.72144087177571;3.918732317912227;2.4999999999999956
2021-04-06 07:00:00;851.515113726815;851.515113726815;0.0;880.9020830588344;11.397899436652274;1.4187323179122315;78.15999999999997;59.758487302842184;3.918732317912227;2.4999999999999956
2021-04-06 08:00:00;1390.966199028925;1390.966199028925;0.0;1421.5800822045296;19.383036093930166;1.4187323179122315;77.32;59.85774865280632;3.918732317912227;2.4999999999999956
2021-04-06 09:00:00;1126.1708812423587;1126.1708812423587;0.0;1156.0086353427032;16.355631281819864;1.4187323179122315;76.65999999999997;59.83153605816386;3.918732317912227;2.4999999999999956
2021-04-06 10:00:00;1001.1202623417814;1001.1202623417814;0.0;1030.5847057012707;14.830257696462013;1.4187323179122315;76.36000000000001;59.814278684598094;3.918732317912227;2.4999999999999956
2021-04-06 11:00:00;839.9427940554154;839.9427940554154;0.0;868.89276433883;12.903027763576029;1.4187323179122315;75.82;59.78661362006187;3.918732317912227;2.4999999999999956
2021-04-06 12:00:00;837.9797779862051;837.9797779862051;0.0;866.8316437339109;13.326877530097887;1.4187323179122315;75.27999999999997;59.79336510467681;3.918732317912227;2.4999999999999956
2021-04-06 13:00:00;890.3704114001387;890.3704114001387;0.0;919.3401006878828;14.25703904855012;1.4187323179122315;75.15999999999997;59.80684711752667;3.918732317912227;2.4999999999999956
2021-04-06 14:00:00;830.8672080603253;830.8672080603253;0.0;859.658282847773;13.425974912592963;1.4187323179122315;75.03999999999996;59.79488410579381;3.918732317912227;2.4999999999999956
2021-04-06 15:00:00;768.4860258055562;768.4860258055562;0.0;797.0430760997607;12.739713519121302;1.4187323179122315;74.68;59.783891018326244;3.918732317912227;2.4999999999999956
2021-04-06 16:00:00;681.7911563718743;681.7911563718743;0.0;710.1358015331156;11.23831127411609;1.4187323179122315;74.80000000000001;59.75503918498839;3.918732317912227;2.4999999999999956
2021-04-06 17:00:00;582.1489710927185;582.1489710927185;0.0;610.2623507810375;9.515798970317084;1.4187323179122315;74.98000000000002;59.71059801252517;3.918732317912227;2.4999999999999956
2021-04-06 18:00:00;479.8838341274038;479.8838341274038;0.0;507.9267545966855;7.331554615387402;1.4187323179122315;76.12;59.62487067001831;3.918732317912227;2.4999999999999956
2021-04-06 19:00:00;467.54430587280956;467.54430587280956;0.0;495.65565354636976;6.918607890614908;1.4187323179122315;76.65999999999997;59.602630553690005;3.918732317912227;2.4999999999999956
2021-04-06 20:00:00;538.991535009568;538.991535009568;0.0;567.4597225086407;7.5633554911780125;1.4187323179122315;77.5;59.63630737075022;3.918732317912227;2.4999999999999956
2021-04-06 21:00:00;692.4538149050348;692.4538149050348;0.0;721.349800404328;9.591154253752286;1.4187323179122315;77.62;59.7128797584474;3.918732317912227;2.4999999999999956
2021-04-06 22:00:00;692.9798604454;692.9798604454;0.0;721.97682230264;9.314169469252622;1.4187323179122315;78.15999999999997;59.704329424877415;3.918732317912227;2.4999999999999956
2021-04-06 23:00:00;631.8920604288429;631.8920604288429;0.0;660.7991049212486;8.34665875827768;1.4187323179122315;78.51999999999998;59.67016741719408;3.918732317912227;2.4999999999999956
2021-04-07 00:00:00;678.1862627140512;678.1862627140512;0.0;707.2461528239802;8.857645678585065;1.4187323179122315;78.69999999999999;59.689085897205814;3.918732317912227;2.4999999999999956
2021-04-07 01:00:00;720.05863582974;720.05863582974;0.0;749.233063404453;9.362198177088539;1.4187323179122315;78.75999999999999;59.705839722057306;3.918732317912227;2.4999999999999956
2021-04-07 02:00:00;752.0607290129332;752.0607290129332;0.0;781.2805775938428;9.86358511361888;1.4187323179122315;78.57999999999998;59.72081411589886;3.918732317912227;2.4999999999999956
2021-04-07 03:00:00;646.6929468469657;646.6929468469657;0.0;675.6820176415564;8.428764746223735;1.4187323179122315;78.75999999999999;59.67337512544606;3.918732317912227;2.4999999999999956
2021-04-07 04:00:00;596.7055755393542;596.7055755393542;0.0;625.475207309564;7.996206248190753;1.4187323179122315;78.27999999999997;59.65583451643272;3.918732317912227;2.4999999999999956
2021-04-07 05:00:00;607.018460348395;607.018460348395;0.0;635.7817533132824;8.21128297231313;1.4187323179122315;78.10000000000002;59.66480437440208;3.918732317912227;2.4999999999999956
2021-04-07 06:00:00;723.5396227652446;723.5396227652446;0.0;752.470018181967;10.149935904659234;1.4187323179122315;77.38;59.728703497100696;3.918732317912227;2.4999999999999956
2021-04-07 07:00:00;671.0272265270121;671.0272265270121;0.0;699.6465925679145;9.977391142997508;1.4187323179122315;76.42000000000002;59.724000048460255;3.918732317912227;2.4999999999999956
2021-04-07 08:00:00;968.9713390647044;968.9713390647044;0.0;998.213530874461;15.13628906415615;1.4187323179122315;75.51999999999998;59.818008098546215;3.918732317912227;2.4999999999999956
2021-04-07 09:00:00;1079.4045158719339;1079.4045158719339;0.0;1108.7132129431334;18.552718936838414;1.464131931778375;74.07999999999998;59.851393545402516;3.9641319317783705;2.4999999999999956
2021-04-07 10:00:00;999.15953990002;999.15953990002;0.0;1028.1106389888682;18.280312475886042;1.5542141754289354;73.24000000000001;59.84918692165644;4.054214175428932;2.4999999999999964
2021-04-07 11:00:00;789.6593726733148;789.6593726733148;0.0;817.9473623676901;14.976182593334128;1.5542141754289354;72.82;59.816060526199124;4.054214175428932;2.4999999999999964
2021-04-07 12:00:00;619.8549434222685;619.8549434222685;0.0;647.6239547562747;11.981295609079465;1.5542141754289354;72.63999999999999;59.770258301362276;4.054214175428932;2.4999999999999964
2021-04-07 13:00:00;601.7170321030183;601.7170321030183;0.0;629.4127176274891;11.749791895104986;1.5542141754289354;72.51999999999998;59.765717013411916;4.054214175428932;2.4999999999999964
2021-04-07 14:00:00;563.7337990023923;563.7337990023923;0.0;591.2304882888282;11.463136835791255;1.6025797826773385;72.03999999999996;59.75983917711159;4.102579782677335;2.4999999999999964
2021-04-07 15:00:00;493.2577051742509;493.2577051742509;0.0;520.5789094034682;9.966563238023184;1.6025797826773385;72.15999999999997;59.72368103812255;4.102579782677335;2.4999999999999964
2021-04-07 16:00:00;491.23139392112756;491.23139392112756;0.0;518.594128618381;9.735543488206751;1.6025797826773385;72.39999999999998;59.71711355634551;4.102579782677335;2.4999999999999964
2021-04-07 17:00:00;381.0198306414954;381.0198306414954;0.0;408.10734984209574;7.434502637140121;1.6025797826773385;72.69999999999999;59.630071671015116;4.102579782677335;2.4999999999999964
2021-04-07 18:00:00;327.139044006634;327.139044006634;0.0;354.25252217074325;5.973506885697483;1.6025797826773385;73.65999999999997;59.54001316043792;4.102579782677335;2.4999999999999964
2021-04-07 19:00:00;336.9590450978084;336.9590450978084;0.0;364.2102601782748;5.913318691875035;1.6025797826773385;74.19999999999999;59.535353439850155;4.102579782677335;2.4999999999999964
2021-04-07 20:00:00;492.191000334643;492.191000334643;0.0;520.0391031341911;8.114416219223356;1.6025797826773385;74.92000000000002;59.66088206293415;4.102579782677335;2.4999999999999964
2021-04-07 21:00:00;463.5798644797454;463.5798644797454;0.0;491.45052542897776;7.3907807552681355;1.6025797826773385;75.46000000000004;59.62783913111804;4.102579782677335;2.4999999999999964
2021-04-07 22:00:00;392.0409869694585;392.0409869694585;0.0;419.7887461687152;6.121003403450259;1.6025797826773385;75.88;59.55102664697057;4.102579782677335;2.4999999999999964
2021-04-07 23:00:00;457.5254360033208;457.5254360033208;0.0;485.51750737202565;6.974643731281829;1.6025797826773385;76.18;59.6057618064882;4.102579782677335;2.4999999999999964
2021-04-08 00:00:00;494.49587961337187;494.49587961337187;0.0;522.6610879056108;7.35747270537554;1.6025797826773385;76.54000000000002;59.626159996613865;4.102579782677335;2.4999999999999964
2021-04-08 01:00:00;449.3596538861367;449.3596538861367;0.0;477.3632508404471;6.779264627271944;1.6025797826773385;76.36000000000001;59.594477024315495;4.102579782677335;2.4999999999999964
2021-04-08 02:00:00;409.5428436745514;409.5428436745514;0.0;437.3997279451754;6.266650181307265;1.6025797826773385;76.18;59.56142558546742;4.102579782677335;2.4999999999999964
2021-04-08 03:00:00;468.7656697487848;468.7656697487848;0.0;496.7433239200265;7.247304304556778;1.6025797826773385;75.94;59.62052243830931;4.102579782677335;2.4999999999999964
2021-04-08 04:00:00;465.1799896604579;465.1799896604579;0.0;493.15895852584566;7.166799860056571;1.6025797826773385;76.0;59.616285937684324;4.102579782677335;2.4999999999999964
2021-04-08 05:00:00;491.7770672387064;491.7770672387064;0.0;519.8888219204134;7.425300795496285;1.6025797826773385;76.30000000000001;59.62955711191222;4.102579782677335;2.4999999999999964
2021-04-08 06:00:00;563.3330566936684;563.3330566936684;0.0;591.5758255670955;8.663634805745923;1.6025797826773385;75.94;59.68222942241647;4.102579782677335;2.4999999999999964
2021-04-08 07:00:00;543.2768900457742;543.2768900457742;0.0;571.2718602344625;8.931878754066252;1.6025797826773385;74.92000000000002;59.69172459179299;4.102579782677335;2.4999999999999964
2021-04-08 08:00:00;857.9295368520511;857.9295368520511;0.0;886.5565659714836;15.251086757876113;1.6025797826773385;73.65999999999997;59.81935375550421;4.102579782677335;2.4999999999999964
2021-04-08 09:00:00;815.8668574687616;815.8668574687616;0.0;844.2096690334555;15.609994352799056;1.6025797826773385;72.69999999999999;59.82348655560014;4.102579782677335;2.4999999999999964
2021-04-08 10:00:00;752.7728383938274;752.7728383938274;0.0;780.8077548375384;15.288097723620815;1.6473662882545739;71.98000000000002;59.81978153099993;4.14736628825457;2.4999999999999964
2021-04-08 11:00:00;604.2567305520586;604.2567305520586;0.0;631.78034308306;12.774266047324472;1.691080241905615;71.56;59.784459185914784;4.1910802419056115;2.4999999999999964
2021-04-08 12:00:00;837.4452551292642;837.4452551292642;0.0;865.5919626651485;18.155007388022494;1.786611960790034;71.19999999999999;59.84812775675044;4.28661196079003;2.4999999999999964
2021-04-08 13:00:00;581.9707125373891;581.9707125373891;0.0;609.2722976857569;13.275261656434523;1.8292211100648545;70.72000000000003;59.792544365857395;4.329221110064851;2.4999999999999964
2021-04-08 14:00:00;399.3768495779765;399.3768495779765;0.0;426.07501261754555;9.471486757760271;1.8707600294721134;70.42000000000002;59.70928116882095;4.37076002947211;2.4999999999999964
2021-04-08 15:00:00;393.38758173813386;393.38758173813386;0.0;420.07819568345906;9.281053739358601;1.8707600294721134;70.48000000000002;59.70335536150196;4.37076002947211;2.4999999999999964
2021-04-08 16:00:00;312.57186897815205;312.57186897815205;0.0;339.0369543861162;7.314604768093448;1.8707600294721134;70.65999999999997;59.62412219977165;4.37076002947211;2.4999999999999964
2021-04-08 17:00:00;261.8207046510645;261.8207046510645;0.0;288.1806325287429;6.009767850857477;1.8707600294721134;70.96000000000004;59.54284745448575;4.37076002947211;2.4999999999999964
2021-04-08 18:00:00;291.0380869092442;291.0380869092442;0.0;317.6881035319948;6.115122455682684;1.8707600294721134;71.92000000000002;59.550660677909434;4.37076002947211;2.4999999999999964
2021-04-08 19:00:00;292.87033003130125;292.87033003130125;0.0;319.6591571411464;5.831640943079631;1.8707600294721134;72.57999999999998;59.52890102602032;4.37076002947211;2.4999999999999964
2021-04-08 20:00:00;250.6499320682001;250.6499320682001;0.0;277.40796026577846;4.825074320729569;1.8287850300613941;73.12;59.43119233433737;4.3287850300613915;2.4999999999999973
2021-04-08 21:00:00;286.3688221788406;286.3688221788406;0.0;313.3538618048847;5.260764374826999;1.7852579554730639;73.65999999999997;59.47801863404118;4.28525795547306;2.4999999999999964
2021-04-08 22:00:00;359.65854706112526;359.65854706112526;0.0;387.0621179034449;6.115567536280173;1.73564866450958;74.62;59.55064681680824;4.2356486645095766;2.4999999999999964
2021-04-08 23:00:00;333.17967871655793;333.17967871655793;0.0;360.4796360895419;5.729738596068427;1.73564866450958;74.5;59.520523476914434;4.2356486645095766;2.4999999999999964
2021-04-09 00:00:00;749.8558072110852;749.8558072110852;0.0;778.2986249736762;12.748310796259723;1.73564866450958;74.32;59.784019556483315;4.2356486645095766;2.4999999999999964
2021-04-09 01:00:00;526.2679537049797;526.2679537049797;0.0;554.1467077231923;8.87268247696065;1.73564866450958;74.56;59.68967271649262;4.2356486645095766;2.4999999999999964
2021-04-09 02:00:00;479.1329001014825;479.1329001014825;0.0;507.0016938149555;7.750557803903738;1.6888231873053563;75.22000000000003;59.64503209991415;4.188823187305354;2.4999999999999973
2021-04-09 03:00:00;510.872949939843;510.872949939843;0.0;538.9004729514206;8.05891268908133;1.647259839796905;75.57999999999998;59.65854243279665;4.147259839796902;2.4999999999999973
2021-04-09 04:00:00;502.7975903211038;502.7975903211038;0.0;530.8826733380565;7.728088352429073;1.647259839796905;76.0;59.64399696991933;4.147259839796902;2.4999999999999973
2021-04-09 05:00:00;532.8494404943885;532.8494404943885;0.0;561.0523099705687;8.08603224789606;1.647259839796905;76.18;59.65967467467328;4.147259839796902;2.4999999999999973
2021-04-09 06:00:00;609.1758977288806;609.1758977288806;0.0;637.4991310499486;9.492448646299858;1.647259839796905;75.69999999999999;59.70986794360897;4.147259839796902;2.4999999999999973
