Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-04-09 07:00:00;589.2572217039711;589.2572217039711;0.0;617.4134535834529;9.552923550222133;1.647259839796905;75.10000000000002;59.71170525846645;4.147259839796902;2.4999999999999973
2021-04-09 08:00:00;940.5018015961832;940.5018015961832;0.0;969.3785778703467;16.54924314583727;1.647259839796905;73.77999999999997;59.83347560196313;4.147259839796902;2.4999999999999973
2021-04-09 09:00:00;906.7104838467004;906.7104838467004;0.0;935.3821836563121;16.764788765116304;1.647259839796905;73.12;59.83560692783067;4.147259839796902;2.4999999999999973
2021-04-09 10:00:00;839.5473553099491;839.5473553099491;0.0;867.905584592777;16.442607375401632;1.647259839796905;72.39999999999998;59.832395477803175;4.147259839796902;2.4999999999999973
2021-04-09 11:00:00;698.9780154978332;698.9780154978332;0.0;727.0200510811005;13.225626585479889;1.647259839796905;72.88;59.79177230482151;4.147259839796902;2.4999999999999973
2021-04-09 12:00:00;549.2848878054509;549.2848878054509;0.0;576.8814682743165;10.54851764838188;1.647259839796905;72.75999999999999;59.73895428344156;4.147259839796902;2.4999999999999973
2021-04-09 13:00:00;520.2438217968829;520.2438217968829;0.0;547.9114371703005;9.431383599466942;1.647259839796905;73.53999999999996;59.7079781431496;4.147259839796902;2.4999999999999973
2021-04-09 14:00:00;488.5037719585223;488.5037719585223;0.0;515.9527317783418;9.323899517536677;1.647259839796905;72.88;59.704623293333384;4.147259839796902;2.4999999999999973
2021-04-09 15:00:00;431.41486599075006;431.41486599075006;0.0;458.6213161952053;8.501862509239796;1.647259839796905;72.51999999999998;59.6762788322705;4.147259839796902;2.4999999999999973
2021-04-09 16:00:00;434.30817665628774;434.30817665628774;0.0;461.5698757251304;8.39698562258787;1.647259839796905;72.75999999999999;59.67225704105766;4.147259839796902;2.4999999999999973
2021-04-09 17:00:00;337.07998317184047;337.07998317184047;0.0;364.09210419352223;6.456928830992612;1.647259839796905;73.0;59.574329916653824;4.147259839796902;2.4999999999999973
2021-04-09 18:00:00;294.45763053175637;294.45763053175637;0.0;321.4808114569854;5.3787672757069265;1.647259839796905;73.72000000000003;59.489406552946434;4.147259839796902;2.4999999999999973
2021-04-09 19:00:00;299.22943394282964;299.22943394282964;0.0;326.41214564119866;5.191914030815628;1.647259839796905;74.44;59.47111240433816;4.147259839796902;2.4999999999999973
2021-04-09 20:00:00;436.4936168735824;436.4936168735824;0.0;464.18123985441946;7.223143322816298;1.647259839796905;74.92000000000002;59.61927317192021;4.147259839796902;2.4999999999999973
2021-04-09 21:00:00;415.17777927071813;415.17777927071813;0.0;442.885489297414;6.694908602167222;1.647259839796905;75.34000000000003;59.58938527330179;4.147259839796902;2.4999999999999973
2021-04-09 22:00:00;345.0473834373882;345.0473834373882;0.0;372.70565959949835;5.334550916132911;1.60680846927476;76.12;59.48515216427745;4.106808469274758;2.499999999999998
2021-04-09 23:00:00;405.02960007069805;405.02960007069805;0.0;432.9680547775344;6.022786546754166;1.60680846927476;76.65999999999997;59.54373142736631;4.106808469274758;2.499999999999998
2021-04-10 00:00:00;425.1071606097509;425.1071606097509;0.0;453.04304756465024;6.425347511126184;1.60680846927476;76.36000000000001;59.57220881975434;4.106808469274758;2.499999999999998
2021-04-10 01:00:00;395.02862096532647;395.02862096532647;0.0;422.89130180909825;5.964707068720951;1.60680846927476;76.42000000000002;59.53930426212304;4.106808469274758;2.499999999999998
2021-04-10 02:00:00;351.71635881252934;351.71635881252934;0.0;379.4179711270643;5.393531975895259;1.60680846927476;76.24000000000001;59.49075060705178;4.106808469274758;2.499999999999998
2021-04-10 03:00:00;572.5118865832969;572.5118865832969;0.0;600.9155689773469;8.42270041366858;1.60680846927476;76.65999999999997;59.673151549518366;4.106808469274758;2.499999999999998
2021-04-10 04:00:00;544.8577379449783;544.8577379449783;0.0;573.2301466419202;7.913111378542842;1.60680846927476;76.89999999999998;59.65224981438223;4.106808469274758;2.499999999999998
2021-04-10 05:00:00;513.1740981087969;513.1740981087969;0.0;541.4358825118928;7.518628869527136;1.60680846927476;76.77999999999997;59.63414699979967;4.106808469274758;2.499999999999998
2021-04-10 06:00:00;1101.9782316380301;1101.9782316380301;0.0;1131.6877083261024;16.42204254654303;1.60680846927476;76.24000000000001;59.83220824086351;4.106808469274758;2.499999999999998
2021-04-10 07:00:00;998.1669141896878;998.1669141896878;0.0;1027.5554103672991;15.175746963406285;1.60680846927476;75.94;59.818483828348064;4.106808469274758;2.499999999999998
2021-04-10 08:00:00;949.9169484258707;949.9169484258707;0.0;979.1179770346145;14.786197198805937;1.60680846927476;75.57999999999998;59.813719817816946;4.106808469274758;2.499999999999998
2021-04-10 09:00:00;762.595079019065;762.595079019065;0.0;791.2531304354574;12.101756272289352;1.60680846927476;75.34000000000003;59.772540348212374;4.106808469274758;2.499999999999998
2021-04-10 10:00:00;626.133634992118;626.133634992118;0.0;654.3987046432916;10.096012123038902;1.60680846927476;75.15999999999997;59.72725155512575;4.106808469274758;2.499999999999998
2021-04-10 11:00:00;743.5786292301055;743.5786292301055;0.0;772.1529771515987;11.945476545203123;1.60680846927476;75.15999999999997;59.76957616507286;4.106808469274758;2.499999999999998
2021-04-10 12:00:00;648.6497584810998;648.6497584810998;0.0;677.0872313736634;10.054413607625126;1.60680846927476;75.75999999999999;59.72612156049581;4.106808469274758;2.499999999999998
2021-04-10 13:00:00;209.67860109393027;209.67860109393027;0.0;236.8182022510987;3.4040601731570437;1.6068084692747595;75.75999999999999;59.19587263971073;4.106808469274758;2.4999999999999982
2021-04-10 14:00:00;173.64890091512348;173.64890091512348;0.0;200.71976049492736;2.784908733230366;1.6068084692747595;76.18;59.01950256781873;4.106808469274758;2.4999999999999982
2021-04-10 15:00:00;257.9504419641767;257.9504419641767;0.0;285.4431689769798;3.9148635286926403;1.6068084692747595;76.65999999999997;59.29983947789634;4.106808469274758;2.4999999999999982
2021-04-10 16:00:00;318.05245663966895;318.05245663966895;0.0;345.71271861854444;4.810618598250417;1.60680846927476;76.54000000000002;59.42940385297419;4.106808469274758;2.499999999999998
2021-04-10 17:00:00;277.30472361089267;277.30472361089267;0.0;304.9449175639789;4.090397536268895;1.5650231495508948;77.07999999999998;59.32966348391733;4.065023149550893;2.499999999999998
2021-04-10 18:00:00;362.568071124746;362.568071124746;0.0;390.4198924930309;5.356926799580597;1.5650231495508948;76.84000000000003;59.487304930968435;4.065023149550893;2.499999999999998
2021-04-10 19:00:00;242.94825468330313;242.94825468330313;0.0;270.4475936322886;3.635214218395217;1.5650231495508944;76.96000000000004;59.24652279353427;4.065023149550893;2.4999999999999982
2021-04-10 20:00:00;385.055886457609;385.055886457609;0.0;413.03148076185863;5.577237344943013;1.5650231495508948;77.13999999999999;59.50746570558073;4.065023149550893;2.499999999999998
2021-04-10 21:00:00;348.49195098969136;348.49195098969136;0.0;376.3503385147926;5.085565090995786;1.5650231495508948;77.07999999999998;59.460085230930076;4.065023149550893;2.499999999999998
2021-04-10 22:00:00;518.0647444697602;518.0647444697602;0.0;546.4207030135337;7.404035819579529;1.5650231495508948;77.19999999999999;59.62847947329851;4.065023149550893;2.499999999999998
2021-04-10 23:00:00;496.0140302642335;496.0140302642335;0.0;524.3098007752137;7.097995271204838;1.5650231495508948;77.19999999999999;59.612545784909855;4.065023149550893;2.499999999999998
2021-04-11 00:00:00;602.195259065249;602.195259065249;0.0;630.8467677138734;8.396845533314485;1.5650231495508948;77.56;59.672138330457415;4.065023149550893;2.499999999999998
2021-04-11 01:00:00;1806.843283333959;1806.843283333959;0.0;1838.5258794062386;24.856275041784432;1.5650231495508948;77.5;59.88898401849758;4.065023149550893;2.499999999999998
2021-04-11 02:00:00;798.5440172226918;798.5440172226918;0.0;827.6831069271149;11.103680168149724;1.3786561890155058;77.5;59.75206387189587;3.878656189015503;2.4999999999999973
2021-04-11 03:00:00;448.70885818027244;448.70885818027244;0.0;476.932572713161;6.331816046213746;1.3786561890155058;77.5;59.56590753320802;3.878656189015503;2.4999999999999973
2021-04-11 04:00:00;910.2926925711197;910.2926925711197;0.0;939.764425607326;12.415756617239177;1.3786561890155058;77.80000000000001;59.778268295165276;3.878656189015503;2.4999999999999973
2021-04-11 05:00:00;566.6773763006507;566.6773763006507;0.0;595.332774385235;7.6792726265687525;1.3786561890155058;78.10000000000002;59.64175459629621;3.878656189015503;2.4999999999999973
2021-04-11 06:00:00;621.3044801228094;621.3044801228094;0.0;650.0943585361056;8.42746959457852;1.3786561890155058;78.04000000000002;59.67335158401528;3.878656189015503;2.4999999999999973
2021-04-11 07:00:00;503.9666705884191;503.9666705884191;0.0;532.2260373277203;7.335509820078632;1.3786561890155058;76.89999999999998;59.62506094516135;3.878656189015503;2.4999999999999973
2021-04-11 08:00:00;442.4173002000025;442.4173002000025;0.0;470.4127676423648;6.653722361321815;1.3786561890155058;76.42000000000002;59.58686001719519;3.878656189015503;2.4999999999999973
2021-04-11 09:00:00;434.8381450760013;434.8381450760013;0.0;462.74228802944555;6.689148989335718;1.3786561890155058;76.06;59.58903554387007;3.878656189015503;2.4999999999999973
2021-04-11 10:00:00;450.6682022821703;450.6682022821703;0.0;478.5939584164535;6.976246816524424;1.3786561890155058;75.94;59.605867123537564;3.878656189015503;2.4999999999999973
2021-04-11 11:00:00;563.7589281174403;563.7589281174403;0.0;591.9140603426188;8.937780048417673;1.3786561890155058;75.46000000000004;59.691887743294274;3.878656189015503;2.4999999999999973
2021-04-11 12:00:00;398.9958994442775;398.9958994442775;0.0;426.62145340717467;6.518982092254325;1.3786561890155058;75.15999999999997;59.57834398560345;3.878656189015503;2.4999999999999973
2021-04-11 13:00:00;365.51735300152063;365.51735300152063;0.0;393.0333263415633;6.015327763896731;1.3786561890155058;75.10000000000002;59.543181304880875;3.878656189015503;2.4999999999999973
2021-04-11 14:00:00;707.1708956046931;707.1708956046931;0.0;735.4834007718878;12.087130481094754;1.420019129013637;74.25999999999999;59.772268962780515;3.9200191290136344;2.4999999999999973
2021-04-11 15:00:00;380.0594358273409;380.0594358273409;0.0;407.60618554519476;6.269996092956745;1.420019129013637;75.03999999999996;59.5616663044666;3.9200191290136344;2.4999999999999973
2021-04-11 16:00:00;709.3966793993903;709.3966793993903;0.0;737.9034371519523;11.31795748269412;1.420019129013637;75.27999999999997;59.7567666932278;3.9200191290136344;2.4999999999999973
2021-04-11 17:00:00;564.0627263866639;564.0627263866639;0.0;592.2405532910298;8.873946144902982;1.420019129013637;75.57999999999998;59.689701226158945;3.9200191290136344;2.4999999999999973
2021-04-11 18:00:00;493.0953710378694;493.0953710378694;0.0;521.2214469663447;7.417471844432225;1.420019129013637;76.36000000000001;59.62918563109213;3.9200191290136344;2.4999999999999973
2021-04-11 19:00:00;406.5645443383501;406.5645443383501;0.0;434.5536516528541;5.959609552258334;1.420019129013637;76.89999999999998;59.538937291414584;3.9200191290136344;2.4999999999999973
2021-04-11 20:00:00;367.8147534303652;367.8147534303652;0.0;395.80010770480163;5.246099093010184;1.420019129013637;77.44;59.47653434460341;3.9200191290136344;2.4999999999999973
2021-04-11 21:00:00;608.6106611751569;608.6106611751569;0.0;637.3563916042133;8.286922182104345;1.420019129013637;77.98000000000002;59.667830719801486;3.9200191290136344;2.4999999999999973
2021-04-11 22:00:00;587.6638872889397;587.6638872889397;0.0;616.4766839319138;7.726858672508642;1.420019129013637;78.63999999999999;59.643902224436886;3.9200191290136344;2.4999999999999973
2021-04-11 23:00:00;960.3032577753017;960.3032577753017;0.0;990.1011673526419;12.26239671807412;1.420019129013637;79.0;59.775505914619885;3.9200191290136344;2.4999999999999973
2021-04-12 00:00:00;807.1157774211893;807.1157774211893;0.0;836.6084701951017;10.146640086319085;1.420019129013637;79.36000000000001;59.72862535686363;3.9200191290136344;2.4999999999999973
2021-04-12 01:00:00;719.3231488387333;719.3231488387333;0.0;748.5502488010209;9.206310462309547;1.420019129013637;79.06;59.7008603702663;3.9200191290136344;2.4999999999999973
2021-04-12 02:00:00;774.16218719256;774.16218719256;0.0;803.5112325736695;9.924133298286165;1.420019129013637;79.0;59.72252835772929;3.9200191290136344;2.4999999999999973
2021-04-12 03:00:00;722.0196367166229;722.0196367166229;0.0;751.2094370898549;9.357357467823558;1.420019129013637;78.82;59.70569444970664;3.9200191290136344;2.4999999999999973
2021-04-12 04:00:00;672.0091929348308;672.0091929348308;0.0;701.0860261188312;8.695524066964097;1.420019129013637;78.88;59.68331409257007;3.9200191290136344;2.4999999999999973
2021-04-12 05:00:00;729.4842598868084;729.4842598868084;0.0;758.6813709103706;9.482119774123792;1.420019129013637;78.75999999999999;59.709573940388395;3.9200191290136344;2.4999999999999973
2021-04-12 06:00:00;705.2822464937798;705.2822464937798;0.0;734.2216161355799;9.731951329209691;1.420019129013637;77.68;59.717038144264166;3.9200191290136344;2.4999999999999973
2021-04-12 07:00:00;764.9044892431925;764.9044892431925;0.0;793.8074997359402;11.179401251851848;1.420019129013637;76.65999999999997;59.753747026916415;3.9200191290136344;2.4999999999999973
2021-04-12 08:00:00;540.5539718394277;540.5539718394277;0.0;568.8006551180102;8.139677748076855;1.420019129013637;76.30000000000001;59.66190552002536;3.9200191290136344;2.4999999999999973
2021-04-12 09:00:00;747.7896081493179;747.7896081493179;0.0;776.3860932076003;11.96460599233372;1.420019129013637;75.22000000000003;59.769944073834154;3.9200191290136344;2.4999999999999973
2021-04-12 10:00:00;792.1127435658333;792.1127435658333;0.0;820.7664764349162;12.96549020445814;1.420019129013637;74.86000000000001;59.787635859061766;3.9200191290136344;2.4999999999999973
2021-04-12 11:00:00;542.7384776329673;542.7384776329673;0.0;570.6876846513939;9.068393990682889;1.420019129013637;74.68;59.69630825759242;3.9200191290136344;2.4999999999999973
2021-04-12 12:00:00;553.3002446985595;553.3002446985595;0.0;581.2438883288811;9.354301527214574;1.420019129013637;74.5;59.70558680084844;3.9200191290136344;2.4999999999999973
2021-04-12 13:00:00;649.7212413786716;649.7212413786716;0.0;677.935755563335;10.896981139014626;1.420019129013637;74.56;59.74734013806659;3.9200191290136344;2.4999999999999973
2021-04-12 14:00:00;568.2755430087841;568.2755430087841;0.0;596.3519289676601;9.294694072151051;1.420019129013637;74.98000000000002;59.70369790614859;3.9200191290136344;2.4999999999999973
2021-04-12 15:00:00;542.0925604240877;542.0925604240877;0.0;570.039944610473;9.057889177152475;1.420019129013637;74.68;59.69595750606277;3.9200191290136344;2.4999999999999973
2021-04-12 16:00:00;728.1769728656559;728.1769728656559;0.0;756.6776202195581;11.843042964114664;1.420019129013637;74.98000000000002;59.767580464462014;3.9200191290136344;2.4999999999999973
2021-04-12 17:00:00;494.8072348211285;494.8072348211285;0.0;522.7314924696968;7.965209445784621;1.420019129013637;75.27999999999997;59.6545629030108;3.9200191290136344;2.4999999999999973
2021-04-12 18:00:00;853.4025634146303;853.4025634146303;0.0;882.3375299956663;13.358667189783237;1.420019129013637;75.51999999999998;59.79385297499192;3.9200191290136344;2.4999999999999973
2021-04-12 19:00:00;748.5372301958363;748.5372301958363;0.0;777.2452091786491;11.523744704944807;1.420019129013637;75.82;59.76112435878889;3.9200191290136344;2.4999999999999973
2021-04-12 20:00:00;867.0120556707755;867.0120556707755;0.0;896.0554379985143;13.2115941860141;1.420019129013637;75.94;59.79156780832403;3.9200191290136344;2.4999999999999973
2021-04-12 21:00:00;771.118053207786;771.118053207786;0.0;799.9170238620195;11.731489524118595;1.420019129013637;76.0;59.76536637898323;3.9200191290136344;2.4999999999999973
2021-04-12 22:00:00;795.130715393008;795.130715393008;0.0;824.013684843628;12.000070839670316;1.420019129013637;76.12;59.770618641517274;3.9200191290136344;2.4999999999999973
2021-04-12 23:00:00;800.5313302775049;800.5313302775049;0.0;829.4181572083365;12.125019157883605;1.420019129013637;76.06;59.77297306424197;3.9200191290136344;2.4999999999999973
2021-04-13 00:00:00;585.6875530651761;585.6875530651761;0.0;614.0377711406953;8.865623682185051;1.420019129013637;76.18;59.68939826004657;3.9200191290136344;2.4999999999999973
2021-04-13 01:00:00;537.2214246208821;537.2214246208821;0.0;565.402893041289;8.241715402330385;1.420019129013637;76.0;59.666053744061855;3.9200191290136344;2.4999999999999973
2021-04-13 02:00:00;474.9042545614622;474.9042545614622;0.0;502.9686769277452;7.178177259411466;1.420019129013637;76.30000000000001;59.61687243714334;3.9200191290136344;2.4999999999999973
2021-04-13 03:00:00;547.8737286425114;547.8737286425114;0.0;576.130100597542;8.277181885401955;1.420019129013637;76.24000000000001;59.66747140575325;3.9200191290136344;2.4999999999999973
2021-04-13 04:00:00;546.1579212833228;546.1579212833228;0.0;574.4207762763693;8.221752822269568;1.420019129013637;76.30000000000001;59.665244072538314;3.9200191290136344;2.4999999999999973
2021-04-13 05:00:00;581.6563948500333;581.6563948500333;0.0;609.9839921922015;8.838756043442311;1.420019129013637;76.12;59.688470139750166;3.9200191290136344;2.4999999999999973
2021-04-13 06:00:00;671.6528832455374;671.6528832455374;0.0;700.1845766708939;10.28588191262105;1.420019129013637;75.94;59.732287826237666;3.9200191290136344;2.4999999999999973
2021-04-13 07:00:00;645.7824636007832;645.7824636007832;0.0;674.1453070612912;10.24396692239563;1.420019129013637;75.39999999999998;59.73118843398129;3.9200191290136344;2.4999999999999973
2021-04-13 08:00:00;907.2812763978575;907.2812763978575;0.0;936.2777890679478;14.638889423770529;1.420019129013637;75.03999999999996;59.81184459434229;3.9200191290136344;2.4999999999999973
2021-04-13 09:00:00;782.9676489744475;782.9676489744475;0.0;811.5548407745177;13.028299449768463;1.420019129013637;74.62;59.78864432026961;3.9200191290136344;2.4999999999999973
2021-04-13 10:00:00;982.9700336263755;982.9700336263755;0.0;1011.9337502122125;17.513267111935054;1.5121099771115558;73.60000000000002;59.84262362622286;4.012109977111553;2.4999999999999973
2021-04-13 11:00:00;767.614921470817;767.614921470817;0.0;795.8614610188471;14.430947887071987;1.5524014177947585;72.94;59.80913531010236;4.052401417794756;2.4999999999999973
2021-04-13 12:00:00;599.8630746260362;599.8630746260362;0.0;627.565375446124;11.65877933051102;1.5524014177947585;72.57999999999998;59.76387892494546;4.052401417794756;2.4999999999999973
2021-04-13 13:00:00;579.4091213704005;579.4091213704005;0.0;607.0777117639442;11.164495610189343;1.5524014177947585;72.69999999999999;59.753395211797;4.052401417794756;2.4999999999999973
2021-04-13 14:00:00;538.9134013223041;538.9134013223041;0.0;566.422470445517;10.60263940099558;1.5524014177947585;72.46000000000004;59.74029051421343;4.052401417794756;2.4999999999999973
2021-04-13 15:00:00;444.25802867373216;444.25802867373216;0.0;471.6774340266825;8.163372269736472;1.5524014177947585;73.42000000000002;59.66292176713887;4.052401417794756;2.4999999999999973
2021-04-13 16:00:00;459.5573109598308;459.5573109598308;0.0;487.08034887469387;8.252153866886683;1.5524014177947585;73.72000000000003;59.666516084462614;4.052401417794756;2.4999999999999973
2021-04-13 17:00:00;346.52850117328063;346.52850117328063;0.0;373.7611761641501;6.17783793969522;1.5524014177947585;73.96000000000004;59.55516175428363;4.052401417794756;2.4999999999999973
2021-04-13 18:00:00;311.6165875453457;311.6165875453457;0.0;338.80206578587445;5.464271219190278;1.5524014177947585;74.25999999999999;59.49734359357075;4.052401417794756;2.4999999999999973
2021-04-13 19:00:00;323.93420911826774;323.93420911826774;0.0;351.18176438255546;5.623621284698281;1.5524014177947585;74.38;59.51151907421581;4.052401417794756;2.4999999999999973
2021-04-13 20:00:00;231.735516705486;231.735516705486;0.0;258.70429252823874;4.058959832677619;1.5524014177947585;74.5;59.324619443169695;4.052401417794756;2.4999999999999973
2021-04-13 21:00:00;464.0851359354673;464.0851359354673;0.0;491.795037095871;7.82098466115649;1.5524014177947585;74.62;59.64822067495487;4.052401417794756;2.4999999999999973
2021-04-13 22:00:00;417.85365986844073;417.85365986844073;0.0;445.43980549123404;7.037296226786908;1.5524014177947585;74.68;59.60928347369634;4.052401417794756;2.4999999999999973
2021-04-13 23:00:00;456.43549479241807;456.43549479241807;0.0;484.1582297379211;7.603030343187881;1.5524014177947585;74.80000000000001;59.63818112228063;4.052401417794756;2.4999999999999973
2021-04-14 00:00:00;537.0763754567467;537.0763754567467;0.0;565.0878412682767;8.727916731205234;1.5524014177947585;75.10000000000002;59.68455456724837;4.052401417794756;2.4999999999999973
2021-04-14 01:00:00;509.9874097460043;509.9874097460043;0.0;537.8985596346454;8.365735320022427;1.5524014177947585;74.98000000000002;59.67099478670178;4.052401417794756;2.4999999999999973
2021-04-14 02:00:00;538.7774094103256;538.7774094103256;0.0;566.6808989726932;9.11518063540188;1.5524014177947585;74.5;59.69787715002553;4.052401417794756;2.4999999999999973
2021-04-14 03:00:00;400.6747153041464;400.6747153041464;0.0;428.16326645768714;6.8694196461460715;1.5524014177947585;74.44;59.599789309411165;4.052401417794756;2.4999999999999973
2021-04-14 04:00:00;500.7167746989998;500.7167746989998;0.0;528.5555835276341;8.35103571369754;1.5524014177947585;74.74000000000001;59.67042398319967;4.052401417794756;2.4999999999999973
2021-04-14 05:00:00;525.0411643177816;525.0411643177816;0.0;553.029550007392;8.504023864125326;1.5524014177947585;75.15999999999997;59.676306105609;4.052401417794756;2.4999999999999973
2021-04-14 06:00:00;588.5126008843772;588.5126008843772;0.0;616.6439955701399;9.61721987432363;1.5524014177947585;74.98000000000002;59.713633954106;4.052401417794756;2.4999999999999973
2021-04-14 07:00:00;580.2955388631557;580.2955388631557;0.0;608.324491406849;9.758596733226243;1.5524014177947585;74.56;59.71778768400918;4.052401417794756;2.4999999999999973
2021-04-14 08:00:00;940.5692889761112;940.5692889761112;0.0;969.536209411649;15.927830932732185;1.5524014177947585;74.32;59.82700622095166;4.052401417794756;2.4999999999999973
2021-04-14 09:00:00;886.2175520950208;886.2175520950208;0.0;914.8010839162192;16.619306517147443;1.5524014177947585;72.94;59.83417144692032;4.052401417794756;2.4999999999999973
2021-04-14 10:00:00;855.3497059372575;855.3497059372575;0.0;883.8560591015217;15.975876952997142;1.5524014177947585;73.0;59.82752005083415;4.052401417794756;2.4999999999999973
2021-04-14 11:00:00;704.2044549776639;704.2044549776639;0.0;732.3473026636444;12.845430344901317;1.5524014177947585;73.36000000000001;59.785647042232654;4.052401417794756;2.4999999999999973
2021-04-14 12:00:00;542.030636846545;542.030636846545;0.0;569.6070805118259;10.41277345998796;1.5524014177947585;72.75999999999999;59.73554172513866;4.052401417794756;2.4999999999999973
2021-04-14 13:00:00;515.8559768858512;515.8559768858512;0.0;543.4763899432028;9.479413656741661;1.5524014177947585;73.36000000000001;59.709457345324324;4.052401417794756;2.4999999999999973
2021-04-14 14:00:00;485.9177793028641;485.9177793028641;0.0;513.3126697930471;9.451200528615047;1.5524014177947585;72.63999999999999;59.708594940754324;4.052401417794756;2.4999999999999973
2021-04-14 15:00:00;421.61869585758535;421.61869585758535;0.0;448.83003720237775;8.197848865289105;1.5524014177947585;72.69999999999999;59.664349266735826;4.052401417794756;2.4999999999999973
2021-04-14 16:00:00;425.40349640429827;425.40349640429827;0.0;452.6965883643084;8.042379364232763;1.5524014177947585;73.06;59.657883896044666;4.052401417794756;2.4999999999999973
2021-04-14 17:00:00;326.0631135152962;326.0631135152962;0.0;353.12530878553645;6.060327277604357;1.5524014177947585;73.42000000000002;59.546581845925914;4.052401417794756;2.4999999999999973
2021-04-14 18:00:00;288.21510804816774;288.21510804816774;0.0;315.2783219719804;5.158379528224577;1.5524014177947585;74.01999999999998;59.4677037361339;4.052401417794756;2.4999999999999973
2021-04-14 19:00:00;296.7202778160618;296.7202778160618;0.0;323.8710208214834;5.1931719105484335;1.5524014177947585;74.32;59.47124298927832;4.052401417794756;2.4999999999999973
2021-04-14 20:00:00;430.3814593978741;430.3814593978741;0.0;458.0511745940506;7.125334544682531;1.5524014177947585;74.92000000000002;59.61407958449297;4.052401417794756;2.4999999999999973
2021-04-14 21:00:00;414.96340051420833;414.96340051420833;0.0;442.6114959379896;6.824102755316503;1.5524014177947585;75.03999999999996;59.59713618512802;4.052401417794756;2.4999999999999973
2021-04-14 22:00:00;357.4897158076644;357.4897158076644;0.0;385.0656492567503;5.730343424711673;1.5524014177947585;75.51999999999998;59.5205579688801;4.052401417794756;2.4999999999999973
2021-04-14 23:00:00;406.8197004614498;406.8197004614498;0.0;434.5979991141108;6.367076869193292;1.5524014177947585;75.82;59.568317131924516;4.052401417794756;2.4999999999999973
2021-04-15 00:00:00;511.7491024271373;511.7491024271373;0.0;539.9164110105127;7.71781009571124;1.5524014177947585;76.30000000000001;59.64352298944101;4.052401417794756;2.4999999999999973
2021-04-15 01:00:00;466.0261423395904;466.0261423395904;0.0;494.0537264185496;7.0740157668151245;1.5524014177947585;76.24000000000001;59.61127828081948;4.052401417794756;2.4999999999999973
2021-04-15 02:00:00;402.27562266455317;402.27562266455317;0.0;430.21815202356277;5.96202201472163;1.5524014177947585;76.72000000000003;59.53910179365113;4.052401417794756;2.4999999999999973
2021-04-15 03:00:00;472.46455647797995;472.46455647797995;0.0;500.6486067686972;6.866313256583401;1.5524014177947585;76.96000000000004;59.59958477042227;4.052401417794756;2.4999999999999973
2021-04-15 04:00:00;475.1625585931146;475.1625585931146;0.0;503.4348767204668;6.7385686335399555;1.5524014177947585;77.38;59.592031462943226;4.052401417794756;2.4999999999999973
2021-04-15 05:00:00;507.4568263348775;507.4568263348775;0.0;535.7267496841364;7.384813429253152;1.5524014177947585;76.89999999999998;59.62752734486719;4.052401417794756;2.4999999999999973
2021-04-15 06:00:00;587.9351774507247;587.9351774507247;0.0;616.3245523254776;8.80137606211216;1.5524014177947585;76.36000000000001;59.687159299376674;4.052401417794756;2.4999999999999973
2021-04-15 07:00:00;561.1715957180126;561.1715957180126;0.0;589.296285093029;8.967078755264993;1.5524014177947585;75.34000000000003;59.69291546586652;4.052401417794756;2.4999999999999973
2021-04-15 08:00:00;907.6761886814982;907.6761886814982;0.0;936.5731686285424;15.251983431900364;1.5524014177947585;74.44;59.81936966861497;4.052401417794756;2.4999999999999973
2021-04-15 09:00:00;889.8984942325469;889.8984942325469;0.0;918.6450684024741;15.604751298837396;1.5524014177947585;73.84000000000003;59.82343465412367;4.052401417794756;2.4999999999999973
2021-04-15 10:00:00;834.9635818360491;834.9635818360491;0.0;863.4538267045895;15.319422067234854;1.5524014177947585;73.24000000000001;59.82015664356055;4.052401417794756;2.4999999999999973
2021-04-15 11:00:00;648.294202896705;648.294202896705;0.0;676.0910462875898;12.821768521000386;1.5954483704257276;72.34000000000003;59.7852530962287;4.095448370425724;2.4999999999999964
2021-04-15 12:00:00;526.3019623208937;526.3019623208937;0.0;553.6350660542837;10.993559884038033;1.6428051307337688;71.74000000000001;59.749537014351574;4.142805130733765;2.4999999999999964
2021-04-15 13:00:00;607.9707578234239;607.9707578234239;0.0;635.4284737395777;13.333789845491113;1.7465219158130654;71.13999999999999;59.79345145673801;4.246521915813061;2.499999999999996
2021-04-15 14:00:00;406.99712636603886;406.99712636603886;0.0;433.7781024879567;9.377519076531852;1.793575433018877;70.72000000000003;59.706372648301;4.293575433018873;2.499999999999996
2021-04-15 15:00:00;404.2786848409411;404.2786848409411;0.0;431.0393385323426;9.369132751442317;1.793575433018877;70.65999999999997;59.706113801677816;4.293575433018873;2.499999999999996
2021-04-15 16:00:00;314.05912926363595;314.05912926363595;0.0;340.6017456138452;7.109477795976529;1.793575433018877;71.01999999999998;59.61330374961199;4.293575433018873;2.499999999999996
2021-04-15 17:00:00;261.1619362790266;261.1619362790266;0.0;287.62880758957385;5.716192277293856;1.7935754330188765;71.5;59.519463638737136;4.293575433018873;2.4999999999999964
2021-04-15 18:00:00;295.33662973739865;295.33662973739865;0.0;322.0850757110409;5.991842324206058;1.7935754330188765;72.34000000000003;59.5414451250594;4.293575433018873;2.4999999999999964
2021-04-15 19:00:00;301.9998773853827;301.9998773853827;0.0;328.79398667849944;6.062322414619242;1.793575433018877;72.46000000000004;59.546750392272486;4.293575433018873;2.499999999999996
2021-04-15 20:00:00;268.2339721262735;268.2339721262735;0.0;294.99071277691127;5.264429126776683;1.7935754330188765;72.82;59.47840449114244;4.293575433018873;2.4999999999999964
2021-04-15 21:00:00;309.19454969240843;309.19454969240843;0.0;336.11992879650006;5.944690452352663;1.793575433018877;73.0;59.53780964428768;4.293575433018873;2.499999999999996
2021-04-15 22:00:00;316.92064665847573;316.92064665847573;0.0;343.89433771048147;6.031390180048453;1.793575433018877;73.12;59.544422600342614;4.293575433018873;2.499999999999996
2021-04-15 23:00:00;358.2491336039472;358.2491336039472;0.0;385.3258812933908;6.845783181231362;1.793575433018877;73.0;59.59842781723842;4.293575433018873;2.499999999999996
2021-04-16 00:00:00;558.7908064850875;558.7908064850875;0.0;586.5774554259372;10.066708404480716;1.793575433018877;73.60000000000002;59.72641855715483;4.293575433018873;2.499999999999996
2021-04-16 01:00:00;492.91179929886573;492.91179929886573;0.0;520.5326696368631;8.832614670631903;1.793575433018877;73.72000000000003;59.6883282317724;4.293575433018873;2.499999999999996
2021-04-16 02:00:00;422.5307360659947;422.5307360659947;0.0;449.88525101095786;7.776797912731655;1.793575433018877;73.42000000000002;59.646267268739564;4.293575433018873;2.499999999999996
2021-04-16 03:00:00;335.9552266221546;335.9552266221546;0.0;363.0718844261843;6.18150973703082;1.793575433018877;73.53999999999996;59.55544113887265;4.293575433018873;2.499999999999996
2021-04-16 04:00:00;413.2027350484764;413.2027350484764;0.0;440.5641252667676;7.510726173171722;1.793575433018877;73.60000000000002;59.63381112783742;4.293575433018873;2.499999999999996
2021-04-16 05:00:00;439.8264046193095;439.8264046193095;0.0;467.23271929185387;8.084528635254433;1.793575433018877;73.42000000000002;59.65965718167337;4.293575433018873;2.499999999999996
2021-04-16 06:00:00;433.90134318763097;433.90134318763097;0.0;461.2666309170539;8.050673779657647;1.793575433018877;73.30000000000001;59.65823642598838;4.293575433018873;2.499999999999996
2021-04-16 07:00:00;466.06140748107936;466.06140748107936;0.0;493.39553587394613;9.076104951444227;1.793575433018877;72.63999999999999;59.696658311301064;4.293575433018873;2.499999999999996
2021-04-16 08:00:00;683.195014372982;683.195014372982;0.0;711.0411273516055;13.832285040730394;1.793575433018877;72.03999999999996;59.80084312795884;4.293575433018873;2.499999999999996
2021-04-16 09:00:00;644.5038827438107;644.5038827438107;0.0;672.1490697118646;13.605609609307015;1.793575433018877;71.56;59.79753603226527;4.293575433018873;2.499999999999996
2021-04-16 10:00:00;770.6785752222527;770.6785752222527;0.0;798.5345955194781;17.576942390830073;1.8429149650841188;70.65999999999997;59.84314229972756;4.342914965084114;2.4999999999999956
2021-04-16 11:00:00;556.9122507246153;556.9122507246153;0.0;584.1036762608237;12.933466248263322;1.8429149650841188;70.53999999999996;59.78709732085167;4.342914965084114;2.4999999999999956
2021-04-16 12:00:00;684.0437230667833;684.0437230667833;0.0;711.6839489206201;15.292946544674038;1.8429149650841188;70.89999999999998;59.81982269264995;4.342914965084114;2.4999999999999956
2021-04-16 13:00:00;488.5392988219042;488.5392988219042;0.0;515.5157022422345;11.449278762599636;1.8429149650841188;70.48000000000002;59.75951389670513;4.342914965084114;2.4999999999999956
2021-04-16 14:00:00;328.18189244088944;328.18189244088944;0.0;354.8655662671545;7.108051610691211;1.8429149650841188;71.5;59.61322622290817;4.342914965084114;2.4999999999999956
2021-04-16 15:00:00;357.26711783578963;357.26711783578963;0.0;384.07852722796855;7.5939353591724785;1.8429149650841188;71.68;59.63785530658288;4.342914965084114;2.4999999999999956
2021-04-16 16:00:00;351.27517273773117;351.27517273773117;0.0;378.11486055597925;7.3219650039139506;1.8429149650841188;71.92000000000002;59.6244826486743;4.342914965084114;2.4999999999999956
2021-04-16 17:00:00;277.94672029446366;277.94672029446366;0.0;304.66297951247134;5.601292383552882;1.8429149650841188;72.46000000000004;59.509630749713665;4.342914965084114;2.4999999999999956
2021-04-16 18:00:00;246.56188353760575;246.56188353760575;0.0;273.2213388108636;4.906140382742937;1.8429149650841188;72.69999999999999;59.440554765678655;4.342914965084114;2.4999999999999956
2021-04-16 19:00:00;251.9708285720694;251.9708285720694;0.0;278.6850764613889;4.938565373268077;1.8429149650841188;72.88;59.444197369375956;4.342914965084114;2.4999999999999956
2021-04-16 20:00:00;227.71154814803788;227.71154814803788;0.0;254.32901701637977;4.509464502871573;1.8429149650841188;72.82;59.3916810005972;4.342914965084114;2.4999999999999956
2021-04-16 21:00:00;261.2340518047437;261.2340518047437;0.0;287.9916858019118;5.086868994515991;1.8429149650841188;72.94;59.460303732142904;4.342914965084114;2.4999999999999956
2021-04-16 22:00:00;266.8697190861609;266.8697190861609;0.0;293.6703260999616;5.14364051745879;1.8429149650841188;73.06;59.46622221227443;4.342914965084114;2.4999999999999956
2021-04-16 23:00:00;298.54605587481615;298.54605587481615;0.0;325.44978650858485;5.722892055716054;1.8429149650841188;73.06;59.51998497745376;4.342914965084114;2.4999999999999956
2021-04-17 00:00:00;430.11042021396827;430.11042021396827;0.0;457.4645054739437;7.982614234098411;1.8429149650841188;73.30000000000001;59.655332080851736;4.342914965084114;2.4999999999999956
2021-04-17 01:00:00;345.45629122157237;345.45629122157237;0.0;372.55402749749805;6.46276866038796;1.8429149650841188;73.30000000000001;59.57471528974213;4.342914965084114;2.4999999999999956
2021-04-17 02:00:00;233.46347219953904;233.46347219953904;0.0;260.23424503146697;4.393003050900241;1.7998639326976225;73.48000000000002;59.3756313452584;4.299863932697619;2.4999999999999964
2021-04-17 03:00:00;275.5805419571512;275.5805419571512;0.0;302.5305751059629;5.0721547164303;1.7998639326976225;73.65999999999997;59.458720004022666;4.299863932697619;2.4999999999999964
2021-04-17 04:00:00;291.30389800876213;291.30389800876213;0.0;318.3170995948949;5.323876983642615;1.7998639326976225;73.72000000000003;59.48417414401331;4.299863932697619;2.4999999999999964
2021-04-17 05:00:00;275.10805379533326;275.10805379533326;0.0;302.06860279372825;5.041962439340333;1.7998639326976225;73.72000000000003;59.45549550030398;4.299863932697619;2.4999999999999964
2021-04-17 06:00:00;389.447673380454;389.447673380454;0.0;416.7605482596886;7.032029177275495;1.7998639326976225;73.72000000000003;59.609037223102405;4.299863932697619;2.4999999999999964
2021-04-17 07:00:00;627.2865099124816;627.2865099124816;0.0;655.2600878139498;11.269193578167595;1.7998639326976225;73.60000000000002;59.755681367953116;4.299863932697619;2.4999999999999964
2021-04-17 08:00:00;711.4414044831266;711.4414044831266;0.0;739.6378422767444;12.802857349888216;1.7998639326976225;73.53999999999996;59.78492616387172;4.299863932697619;2.4999999999999964
2021-04-17 09:00:00;541.7751224569612;541.7751224569612;0.0;569.4097999266993;10.169968089132873;1.7998639326976225;73.06;59.72920479011367;4.299863932697619;2.4999999999999964
2021-04-17 10:00:00;482.92409696829407;482.92409696829407;0.0;510.28651996507017;9.484247930161068;1.7998639326976225;72.51999999999998;59.70962311376326;4.299863932697619;2.4999999999999964
2021-04-17 11:00:00;471.873123850217;471.873123850217;0.0;499.0745921233335;9.78694296704129;1.7998639326976225;71.86000000000001;59.71859034439518;4.299863932697619;2.4999999999999964
2021-04-17 12:00:00;401.65613313559396;401.65613313559396;0.0;428.5830945686567;8.58924030863755;1.7998639326976225;71.56;59.679601934725156;4.299863932697619;2.4999999999999964
2021-04-17 13:00:00;248.35997396796841;248.35997396796841;0.0;274.6985196472523;5.655038935286493;1.7998639326976225;71.07999999999998;59.51431315181412;4.299863932697619;2.4999999999999964
2021-04-17 14:00:00;285.0828038781582;285.0828038781582;0.0;311.62878421246324;6.212996541348834;1.7998639326976225;71.5;59.55772237589434;4.299863932697619;2.4999999999999964
2021-04-17 15:00:00;299.57244084057754;299.57244084057754;0.0;326.09268136949714;6.7228410647418135;1.7998639326976225;71.13999999999999;59.59114530239651;4.299863932697619;2.4999999999999964
2021-04-17 16:00:00;181.42415104374837;181.42415104374837;0.0;207.7070953828476;3.8799549503089596;1.7998639326976225;72.03999999999996;59.293957594195376;4.299863932697619;2.4999999999999964
2021-04-17 17:00:00;244.10758051160624;244.10758051160624;0.0;270.7343640537381;4.90587137216289;1.7998639326976225;72.57999999999998;59.44052731922352;4.299863932697619;2.4999999999999964
2021-04-17 18:00:00;333.4078430952127;333.4078430952127;0.0;360.50470283904946;6.163681350400563;1.7998639326976225;73.48000000000002;59.55415792976737;4.299863932697619;2.4999999999999964
2021-04-17 19:00:00;293.92883224108454;293.92883224108454;0.0;320.9624624084834;5.346398547880338;1.7998639326976225;73.77999999999997;59.48633423183918;4.299863932697619;2.4999999999999964
2021-04-17 20:00:00;166.32155058673678;166.32155058673678;0.0;192.88486665774295;3.1343400399377446;1.7998639326976225;73.77999999999997;59.127802833557325;4.299863932697619;2.4999999999999964
2021-04-17 21:00:00;315.4007942614814;315.4007942614814;0.0;342.56212501637947;5.597690747577732;1.755232810097827;74.07999999999998;59.50927532152792;4.255232810097823;2.499999999999996
2021-04-17 22:00:00;173.46193759992582;173.46193759992582;0.0;200.11698596693842;3.189796530901866;1.7552328100978265;74.07999999999998;59.14271451513923;4.255232810097823;2.4999999999999964
2021-04-17 23:00:00;507.3622346712152;507.3622346712152;0.0;535.0830412752777;8.89069628874621;1.755232810097827;74.01999999999998;59.69033222421234;4.255232810097823;2.499999999999996
2021-04-18 00:00:00;273.868648000971;273.868648000971;0.0;300.9336585332172;4.832125508373798;1.7552328100978265;74.25999999999999;59.431976399377334;4.255232810097823;2.4999999999999964
2021-04-18 01:00:00;290.95732598183605;290.95732598183605;0.0;318.06577568413894;5.139733192878528;1.755232810097827;74.19999999999999;59.4657825319822;4.255232810097823;2.499999999999996
2021-04-18 02:00:00;430.6467917654751;430.6467917654751;0.0;458.223852576963;7.365008155129244;1.7147162351739986;74.44;59.62658567889736;4.214716235173994;2.4999999999999956
2021-04-18 03:00:00;342.2388809761854;342.2388809761854;0.0;369.5783007717731;5.854897416982601;1.7147162351739986;74.56;59.530730099924085;4.214716235173994;2.4999999999999956
2021-04-18 04:00:00;371.4029372214584;371.4029372214584;0.0;398.82943194112903;6.33317237573044;1.7147162351739986;74.56;59.56603127094587;4.214716235173994;2.4999999999999956
2021-04-18 05:00:00;453.26096417067083;453.26096417067083;0.0;480.9278698602089;7.675529356669227;1.7147162351739986;74.56;59.64159758629444;4.214716235173994;2.4999999999999956
2021-04-18 06:00:00;213.53482447649378;213.53482447649378;0.0;240.40034431686482;3.8057606550842036;1.7147162351739986;74.32;59.28012166665411;4.214716235173994;2.4999999999999956
2021-04-18 07:00:00;508.0037137061035;508.0037137061035;0.0;535.6921718418275;9.016791059263369;1.7147162351739986;73.84000000000003;59.694640041880405;4.214716235173994;2.4999999999999956
2021-04-18 08:00:00;463.1633951895555;463.1633951895555;0.0;490.592671565811;8.653664469910456;1.7147162351739986;73.18;59.681928824442934;4.214716235173994;2.4999999999999956
2021-04-18 09:00:00;333.68678145987593;333.68678145987593;0.0;360.5923229113543;6.637908092298483;1.7147162351739986;72.51999999999998;59.58590784549938;4.214716235173994;2.4999999999999956
2021-04-18 10:00:00;398.0060199273648;398.0060199273648;0.0;424.99261085975917;8.258150588148693;1.7147162351739986;71.92000000000002;59.666806528741745;4.214716235173994;2.4999999999999956
2021-04-18 11:00:00;410.2676508128175;410.2676508128175;0.0;437.25655142524016;8.633441929330617;1.7147162351739986;71.74000000000001;59.68122858849563;4.214716235173994;2.4999999999999956
2021-04-18 12:00:00;464.4826845886231;464.4826845886231;0.0;491.5323169290444;10.203341129985555;1.7147162351739986;71.19999999999999;59.730080241383575;4.214716235173994;2.4999999999999956
2021-04-18 13:00:00;439.6955649379042;439.6955649379042;0.0;466.6244970747615;9.885672707846737;1.7603456110503881;70.96000000000004;59.721405114707125;4.260345611050384;2.4999999999999956
2021-04-18 14:00:00;421.56697648953855;421.56697648953855;0.0;448.39360472884556;9.70209119760711;1.804847574131787;70.72000000000003;59.71614733526445;4.304847574131783;2.4999999999999956
2021-04-18 15:00:00;473.84187879612693;473.84187879612693;0.0;500.8828086877661;10.57204430564183;1.804847574131787;71.01999999999998;59.739512693615666;4.304847574131783;2.4999999999999956
2021-04-18 16:00:00;556.1189741426903;556.1189741426903;0.0;583.478443671509;11.903015965230702;1.804847574131787;71.44;59.768719429159034;4.304847574131783;2.4999999999999956
2021-04-18 17:00:00;311.46063534852357;311.46063534852357;0.0;338.1037077659072;6.725965331162921;1.804847574131787;71.56;59.59132653264987;4.304847574131783;2.4999999999999956
2021-04-18 18:00:00;309.3342512582614;309.3342512582614;0.0;336.06717374739384;6.417582184531537;1.804847574131787;72.03999999999996;59.57175394586386;4.304847574131783;2.4999999999999956
2021-04-18 19:00:00;319.8109611920344;319.8109611920344;0.0;346.7214822421385;6.2542807681319745;1.804847574131787;72.75999999999999;59.56060315043504;4.304847574131783;2.4999999999999956
2021-04-18 20:00:00;434.3408020828646;434.3408020828646;0.0;461.6021014535729;8.397599427358863;1.804847574131787;72.75999999999999;59.67229997315826;4.304847574131783;2.4999999999999956
2021-04-18 21:00:00;445.3452277762647;445.3452277762647;0.0;472.7328013095988;8.293324928425147;1.804847574131787;73.24000000000001;59.668190158393884;4.304847574131783;2.4999999999999956
2021-04-18 22:00:00;213.42967247191652;213.42967247191652;0.0;240.15161964644534;4.0028017012537305;1.804847574131787;73.60000000000002;59.315266124532684;4.304847574131783;2.4999999999999956
2021-04-18 23:00:00;375.09694753884804;375.09694753884804;0.0;402.35566938956055;6.811853826369679;1.804847574131787;73.65999999999997;59.59643208675078;4.304847574131783;2.4999999999999956
2021-04-19 00:00:00;538.9749615893359;538.9749615893359;0.0;566.7754216345247;9.469380529800096;1.7631084346562833;73.96000000000004;59.70917033527962;4.263108434656279;2.4999999999999956
2021-04-19 01:00:00;527.2969401281548;527.2969401281548;0.0;555.0867974311669;9.191042902286513;1.7631084346562833;74.07999999999998;59.70039970839241;4.263108434656279;2.4999999999999956
2021-04-19 02:00:00;474.7201963607592;474.7201963607592;0.0;502.4608446615495;7.994667095410771;1.7188212348430678;74.62;59.65583288516166;4.218821234843063;2.4999999999999956
2021-04-19 03:00:00;479.9522235454171;479.9522235454171;0.0;507.71943232643594;8.04727469241086;1.7188212348430678;74.68;59.658072236139105;4.218821234843063;2.4999999999999956
2021-04-19 04:00:00;486.46661033415785;486.46661033415785;0.0;514.2755326252874;8.087493092336553;1.7188212348430678;74.80000000000001;59.659763836707384;4.218821234843063;2.4999999999999956
2021-04-19 05:00:00;451.56933097505055;451.56933097505055;0.0;479.28898671871474;7.494342542788965;1.7188212348430678;74.86000000000001;59.63299045811294;4.218821234843063;2.4999999999999956
2021-04-19 06:00:00;381.6037909762918;381.6037909762918;0.0;409.1197499136467;6.370189196937309;1.7188212348430678;74.86000000000001;59.56854455751693;4.218821234843063;2.4999999999999956
2021-04-19 07:00:00;346.34745092804144;346.34745092804144;0.0;373.4957973501782;6.364787238517563;1.7188212348430678;73.53999999999996;59.56819427183649;4.218821234843063;2.4999999999999956
2021-04-19 08:00:00;409.8157022661138;409.8157022661138;0.0;437.0380896591731;7.82888532140672;1.7188212348430678;72.94;59.648620225977254;4.218821234843063;2.4999999999999956
2021-04-19 09:00:00;506.3859295175776;506.3859295175776;0.0;533.6631761195262;10.588481171733823;1.7188212348430678;71.74000000000001;59.73991623727528;4.218821234843063;2.4999999999999956
2021-04-19 10:00:00;501.1368042048653;501.1368042048653;0.0;528.2450115006953;11.224369536301454;1.764738063325404;70.96000000000004;59.75468273214722;4.2647380633253995;2.4999999999999956
2021-04-19 11:00:00;442.2679493134365;442.2679493134365;0.0;469.13331192296545;10.277761327837478;1.8130483819526253;70.60000000000002;59.73202943347508;4.313048381952621;2.4999999999999956
2021-04-19 12:00:00;402.3609184343791;402.3609184343791;0.0;429.0327604212391;9.706734506131626;1.9065856842426845;70.24000000000001;59.716310784164875;4.40658568424268;2.4999999999999956
2021-04-19 13:00:00;356.50373899237735;356.50373899237735;0.0;383.02812655478914;8.637248849056757;1.9065856842426845;70.24000000000001;59.68140957578237;4.40658568424268;2.4999999999999956
2021-04-19 14:00:00;403.1816285809921;403.1816285809921;0.0;429.83270637149053;9.840635300256569;1.9065856842426845;70.12;59.7201510632172;4.40658568424268;2.4999999999999956
2021-04-19 15:00:00;306.0984574878952;306.0984574878952;0.0;332.4094352809299;7.639547035405681;1.9489627377725478;70.0;59.640079016266725;4.448962737772544;2.4999999999999964
2021-04-19 16:00:00;375.2432873400409;375.2432873400409;0.0;401.7806515943477;9.290927431656858;1.9489627377725482;70.0;59.70371250802498;4.448962737772544;2.499999999999996
2021-04-19 17:00:00;342.9278253171538;342.9278253171538;0.0;369.42035852470457;8.27243544120171;1.9489627377725482;70.30000000000001;59.667432499734275;4.448962737772544;2.499999999999996
2021-04-19 18:00:00;339.30302216961303;339.30302216961303;0.0;365.94997681227693;7.574601557825799;1.9489627377725482;71.13999999999999;59.63695971532053;4.448962737772544;2.499999999999996
2021-04-19 19:00:00;405.19920769141567;405.19920769141567;0.0;432.1960517325722;8.44452048347314;1.9489627377725482;71.86000000000001;59.67413082690928;4.448962737772544;2.499999999999996
2021-04-19 20:00:00;473.5917199091663;473.5917199091663;0.0;500.8796785472938;9.487231185978002;1.9489627377725482;72.27999999999997;59.709729076588246;4.448962737772544;2.499999999999996
2021-04-19 21:00:00;433.2059414445847;433.2059414445847;0.0;460.45214598058124;8.4157138266612;1.9008213817902795;72.69999999999999;59.67300483514606;4.4008213817902755;2.499999999999996
2021-04-19 22:00:00;386.6648368804053;386.6648368804053;0.0;413.81615510773617;7.40167785292083;1.8568227950051206;72.94;59.628470109631735;4.356822795005117;2.4999999999999964
2021-04-19 23:00:00;428.1619936685255;428.1619936685255;0.0;455.4984758002096;7.983437751377927;1.8161024608763983;73.24000000000001;59.65537374936628;4.316102460876395;2.4999999999999964
2021-04-20 00:00:00;507.91628995599194;507.91628995599194;0.0;535.5917744839873;9.054338296862369;1.7747160275628788;73.77999999999997;59.69593920101187;4.274716027562875;2.4999999999999964
2021-04-20 01:00:00;453.4804962512316;453.4804962512316;0.0;481.1010057807131;7.807046154363421;1.7323065571824903;74.32;59.64763144288628;4.232306557182486;2.499999999999996
2021-04-20 02:00:00;384.3082581292988;384.3082581292988;0.0;411.6060622095418;6.94258864837206;1.7323065571824903;73.72000000000003;59.604019874027244;4.232306557182486;2.499999999999996
