Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-04-20 03:00:00;310.1807828495447;310.1807828495447;0.0;337.15735938164903;5.855606366303734;1.7323065571824903;73.24000000000001;59.53081998757915;4.232306557182486;2.499999999999996
2021-04-20 04:00:00;374.4552358386746;374.4552358386746;0.0;401.67609506586655;6.890809992257143;1.7323065571824903;73.48000000000002;59.6010560733302;4.232306557182486;2.499999999999996
2021-04-20 05:00:00;398.3552782462527;398.3552782462527;0.0;425.6359802104264;7.34665610073189;1.7323065571824903;73.42000000000002;59.62571064432899;4.232306557182486;2.499999999999996
2021-04-20 06:00:00;392.4089936568673;392.4089936568673;0.0;419.65980508234674;7.273159525530354;1.7323065571824903;73.36000000000001;59.62195385109521;4.232306557182486;2.499999999999996
2021-04-20 07:00:00;420.8477460408847;420.8477460408847;0.0;447.9393429737403;8.58679427595266;1.7323065571824903;72.10000000000002;59.67950626391075;4.232306557182486;2.499999999999996
2021-04-20 08:00:00;786.2977255294862;786.2977255294862;0.0;814.275117063934;17.248904056181512;1.7793868118266816;71.07999999999998;59.840153848563716;4.279386811826678;2.499999999999996
2021-04-20 09:00:00;714.5230552505528;714.5230552505528;0.0;742.1171022178626;17.187468616651955;1.955501489450079;70.12;59.83957115453751;4.455501489450074;2.499999999999995
2021-04-20 10:00:00;656.7553563695217;656.7553563695217;0.0;684.1519736717734;16.01369229109862;1.995720627366714;70.0;59.82787204202407;4.495720627366709;2.499999999999995
2021-04-20 11:00:00;490.3072442879086;490.3072442879086;0.0;517.193857652563;12.03882514948585;1.995720627366714;70.0;59.77131130736285;4.495720627366709;2.499999999999995
2021-04-20 12:00:00;536.8864735714277;536.8864735714277;0.0;563.916174329953;13.151173995519882;1.995720627366714;70.0;59.79058783355879;4.495720627366709;2.499999999999995
2021-04-20 13:00:00;425.7598941799422;425.7598941799422;0.0;452.45592822821664;10.497357251204573;1.995720627366714;70.0;59.73764544912126;4.495720627366709;2.499999999999995
2021-04-20 14:00:00;329.0681360742834;329.0681360742834;0.0;355.455156506479;8.188147670003456;1.995720627366714;70.0;59.66406279766636;4.495720627366709;2.499999999999995
2021-04-20 15:00:00;313.843349444456;313.843349444456;0.0;340.17972273750837;7.824525465242041;1.9957206273667136;70.0;59.648551539623156;4.495720627366709;2.4999999999999956
2021-04-20 16:00:00;274.84778746334143;274.84778746334143;0.0;301.0564117070922;6.893147659230844;1.9957206273667136;70.0;59.6012530749274;4.495720627366709;2.4999999999999956
2021-04-20 17:00:00;225.76939509152976;225.76939509152976;0.0;251.81012627256055;5.720841551652762;1.9957206273667136;70.0;59.519934885744874;4.495720627366709;2.4999999999999956
2021-04-20 18:00:00;201.95553072147897;201.95553072147897;0.0;227.921340939659;5.121508979018855;1.9957206273667136;70.06;59.46410215810846;4.495720627366709;2.4999999999999956
2021-04-20 19:00:00;222.02065045909117;222.02065045909117;0.0;248.24238315397503;5.142364859479508;1.9957206273667136;70.96000000000004;59.46619686904961;4.495720627366709;2.4999999999999956
2021-04-20 20:00:00;240.96545570884814;240.96545570884814;0.0;267.3875641229808;5.24252947098018;1.9957206273667136;71.62;59.47629988424961;4.495720627366709;2.4999999999999956
2021-04-20 21:00:00;252.2835046374368;252.2835046374368;0.0;278.8535690438454;5.234218143626919;1.949651099185111;72.15999999999997;59.47544901390074;4.449651099185106;2.4999999999999947
2021-04-20 22:00:00;245.47543967277815;245.47543967277815;0.0;272.1915703281917;4.774095740311864;1.8499909351697879;73.0;59.42517446862638;4.3499909351697825;2.4999999999999947
2021-04-20 23:00:00;267.45083924224593;267.45083924224593;0.0;294.4103158218163;4.866540966138615;1.758545570920524;73.84000000000003;59.43599215725726;4.258545570920518;2.499999999999994
2021-04-21 00:00:00;539.3727712940781;539.3727712940781;0.0;567.3230976368766;8.97715553012957;1.7142045343270063;74.74000000000001;59.69325968727753;4.214204534327001;2.4999999999999947
2021-04-21 01:00:00;499.27089583845776;499.27089583845776;0.0;527.2426811151296;7.9419438593087515;1.668888123058653;75.46000000000004;59.65354582229389;4.168888123058648;2.4999999999999947
2021-04-21 02:00:00;440.79785368418635;440.79785368418635;0.0;468.71906432956877;6.7777470570505525;1.6252710955978333;76.06;59.59438446699863;4.125271095597828;2.4999999999999947
2021-04-21 03:00:00;498.76058565238407;498.76058565238407;0.0;526.8459608035879;7.639379416710086;1.6252710955978333;76.06;59.63988160626462;4.125271095597828;2.4999999999999947
2021-04-21 04:00:00;496.03893132665814;496.03893132665814;0.0;524.1167368235799;7.598921870426268;1.6252710955978333;76.06;59.63797311624296;4.125271095597828;2.4999999999999947
2021-04-21 05:00:00;525.1685580273476;525.1685580273476;0.0;553.3159308536199;8.061880078887437;1.6252710955978333;76.0;59.65866435504438;4.125271095597828;2.4999999999999947
2021-04-21 06:00:00;605.8545490748403;605.8545490748403;0.0;634.2371380371222;9.23130374385615;1.6252710955978333;76.06;59.701655980576504;4.125271095597828;2.4999999999999947
2021-04-21 07:00:00;581.2038291433674;581.2038291433674;0.0;609.4633189780891;9.032766928901202;1.6252710955978333;75.75999999999999;59.695120303158944;4.125271095597828;2.4999999999999947
2021-04-21 08:00:00;836.032690942711;836.032690942711;0.0;864.9116049785962;13.142137452693735;1.6252710955978333;75.46000000000004;59.79045345477624;4.125271095597828;2.4999999999999947
2021-04-21 09:00:00;716.9803742945553;716.9803742945553;0.0;745.4746248555439;11.572254178356749;1.6252710955978333;75.10000000000002;59.76211028868511;4.125271095597828;2.4999999999999947
2021-04-21 10:00:00;910.916204336066;910.916204336066;0.0;939.781421656429;15.563544375665185;1.6252710955978333;74.19999999999999;59.82297405103742;4.125271095597828;2.4999999999999947
2021-04-21 11:00:00;723.0183087662369;723.0183087662369;0.0;751.322127658258;12.616972971153924;1.6252710955978333;73.96000000000004;59.78177981358925;4.125271095597828;2.4999999999999947
2021-04-21 12:00:00;540.3933916662255;540.3933916662255;0.0;568.0935768838848;9.87379809953837;1.6252710955978333;73.42000000000002;59.721079474688906;4.125271095597828;2.4999999999999947
2021-04-21 13:00:00;524.7438792933004;524.7438792933004;0.0;552.2603052630426;10.136743408695747;1.6252710955978333;72.69999999999999;59.72832422892793;4.125271095597828;2.4999999999999947
2021-04-21 14:00:00;493.40232869861086;493.40232869861086;0.0;520.7243900803679;9.969405192513456;1.6252710955978333;72.15999999999997;59.72375177414921;4.125271095597828;2.4999999999999947
2021-04-21 15:00:00;444.752757626257;444.752757626257;0.0;471.84981814023246;9.334873098230558;1.6653121915183156;71.74000000000001;59.7050003151528;4.165312191518311;2.499999999999995
2021-04-21 16:00:00;442.4138359400862;442.4138359400862;0.0;469.46898102369835;9.431176344774597;1.6653121915183156;71.56;59.70799716081041;4.165312191518311;2.499999999999995
2021-04-21 17:00:00;353.0457646039399;353.0457646039399;0.0;379.8679139394186;7.431764018551147;1.6653121915183156;71.80000000000001;59.62997668004806;4.165312191518311;2.499999999999995
2021-04-21 18:00:00;303.71577995015457;303.71577995015457;0.0;330.50327348613126;6.124466791819866;1.6653121915183156;72.39999999999998;59.55132953336607;4.165312191518311;2.499999999999995
2021-04-21 19:00:00;305.608180223511;305.608180223511;0.0;332.55835889389783;5.799185038068539;1.6653121915183156;73.18;59.52626053115631;4.165312191518311;2.499999999999995
2021-04-21 20:00:00;251.61864939585695;251.61864939585695;0.0;278.45228766164166;4.7146862003418315;1.665312191518315;73.48000000000002;59.41794774206704;4.165312191518311;2.4999999999999956
2021-04-21 21:00:00;303.4995071285566;303.4995071285566;0.0;330.539317926125;5.560251110076781;1.6653121915183156;73.65999999999997;59.5059921964978;4.165312191518311;2.499999999999995
2021-04-21 22:00:00;316.02701318918116;316.02701318918116;0.0;343.16619825295635;5.656100705925981;1.6653121915183156;73.96000000000004;59.5143170237987;4.165312191518311;2.499999999999995
2021-04-21 23:00:00;360.8067320171432;360.8067320171432;0.0;388.05854787093057;6.477331821998336;1.6653121915183156;73.84000000000003;59.57565553081139;4.165312191518311;2.499999999999995
2021-04-22 00:00:00;344.96883418758125;344.96883418758125;0.0;372.2673739468566;5.997741982766577;1.6653121915183156;74.32;59.54192363565443;4.165312191518311;2.499999999999995
2021-04-22 01:00:00;302.51146475164245;302.51146475164245;0.0;329.6312859988983;5.379089585819057;1.6653121915183156;74.07999999999998;59.489493879697704;4.165312191518311;2.499999999999995
2021-04-22 02:00:00;261.76636782793497;261.76636782793497;0.0;288.6332632016659;4.894485453085665;1.665312191518315;73.48000000000002;59.439258397451965;4.165312191518311;2.4999999999999956
2021-04-22 03:00:00;216.82795046611008;216.82795046611008;0.0;243.50085655978617;4.1530132903063555;1.665312191518315;73.30000000000001;59.33992080778535;4.165312191518311;2.4999999999999956
2021-04-22 04:00:00;256.1403295734608;256.1403295734608;0.0;282.9520460207086;4.859033859757547;1.665312191518315;73.30000000000001;59.43519956615472;4.165312191518311;2.4999999999999956
2021-04-22 05:00:00;267.9689876426503;267.9689876426503;0.0;294.602588188761;5.515331914338912;1.665312191518315;72.22000000000003;59.50209390337591;4.165312191518311;2.4999999999999956
2021-04-22 06:00:00;295.85456855613114;295.85456855613114;0.0;322.40989130453585;6.504069483339607;1.7062521406173987;71.38;59.577503112313366;4.206252140617394;2.4999999999999956
2021-04-22 07:00:00;301.46313464211323;301.46313464211323;0.0;327.7571796421985;7.528839484215184;1.949568765775365;70.0;59.63486684927409;4.449568765775361;2.4999999999999956
2021-04-22 08:00:00;537.5994918135998;537.5994918135998;0.0;564.6346291037095;13.168204114545363;1.949568765775365;70.0;59.790800986691295;4.449568765775361;2.4999999999999956
2021-04-22 09:00:00;493.98022317293265;493.98022317293265;0.0;520.8806746460122;12.126541902600996;1.949568765775365;70.0;59.772912241168285;4.449568765775361;2.4999999999999956
2021-04-22 10:00:00;457.7604178886935;457.7604178886935;0.0;484.55048065193324;11.261574903566286;1.949568765775365;70.0;59.755503733012574;4.449568765775361;2.4999999999999956
2021-04-22 11:00:00;403.124947013722;403.124947013722;0.0;429.74827617319426;9.956799826504263;1.949568765775365;70.0;59.72350354336703;4.449568765775361;2.4999999999999956
2021-04-22 12:00:00;378.63770287196564;378.63770287196564;0.0;405.18279252008784;9.371996878111062;1.949568765775365;70.0;59.70634596747669;4.449568765775361;2.4999999999999956
2021-04-22 13:00:00;318.25388856307495;318.25388856307495;0.0;344.6022486567299;7.929868691726887;1.949568765775365;70.0;59.6532770425722;4.449568765775361;2.4999999999999956
2021-04-22 14:00:00;249.5009055464416;249.5009055464416;0.0;275.62285443363766;6.287718200554531;1.949568765775365;70.0;59.5630677047393;4.449568765775361;2.4999999999999956
2021-04-22 15:00:00;199.41610363591641;199.41610363591641;0.0;225.35886492299778;5.091264712060173;1.949568765775365;70.0;59.460993361116834;4.449568765775361;2.4999999999999956
2021-04-22 16:00:00;143.11242010308544;143.11242010308544;0.0;168.81454481058492;3.7457434435357757;1.949568765775365;70.0;59.26943613557404;4.449568765775361;2.4999999999999956
2021-04-22 17:00:00;136.08893858028736;136.08893858028736;0.0;161.75420344432348;3.577812313649245;1.949568765775365;70.0;59.235627191774086;4.449568765775361;2.4999999999999956
2021-04-22 18:00:00;142.4193318825568;142.4193318825568;0.0;168.11789916169565;3.729172733601424;1.949568765775365;70.0;59.26623299899592;4.449568765775361;2.4999999999999956
2021-04-22 19:00:00;156.02410852596702;156.02410852596702;0.0;181.78873322438858;4.05439546234636;1.949568765775365;70.0;59.32441787633519;4.449568765775361;2.4999999999999956
2021-04-22 20:00:00;147.55129971770694;147.55129971770694;0.0;173.27567391383312;3.8518638172917146;1.949568765775365;70.0;59.28931166999706;4.449568765775361;2.4999999999999956
2021-04-22 21:00:00;154.715807165868;154.715807165868;0.0;180.47438454027775;4.023124324803246;1.949568765775365;70.0;59.319223546662215;4.449568765775361;2.4999999999999956
2021-04-22 22:00:00;139.4522912980466;139.4522912980466;0.0;165.13535097697795;3.658231772944143;1.949568765775365;70.0;59.25220074911732;4.449568765775361;2.4999999999999956
2021-04-22 23:00:00;153.43865583815236;153.43865583815236;0.0;179.19127431808673;3.9925970304235534;1.949568765775365;70.0;59.314075826272926;4.449568765775361;2.4999999999999956
2021-04-23 00:00:00;195.28698195883157;195.28698195883157;0.0;221.21340219911065;4.992608082166353;1.949568765775365;70.0;59.45043215897675;4.449568765775361;2.4999999999999956
2021-04-23 01:00:00;200.51703221593075;200.51703221593075;0.0;226.4632619391126;5.1175614631905395;1.949568765775365;70.0;59.46376615912669;4.449568765775361;2.4999999999999956
2021-04-23 02:00:00;240.6153612665935;240.6153612665935;0.0;266.7058387105692;6.075465103988332;1.949568765775365;70.0;59.54789648491328;4.449568765775361;2.4999999999999956
2021-04-23 03:00:00;247.69643229627522;247.69643229627522;0.0;273.81131846701396;6.244609639907282;1.949568765775365;70.0;59.56008864878498;4.449568765775361;2.4999999999999956
2021-04-23 04:00:00;242.29069352913652;242.29069352913652;0.0;268.38697104513454;6.115483855322287;1.949568765775365;70.0;59.55084155491022;4.449568765775361;2.4999999999999956
2021-04-23 05:00:00;187.2145130837437;187.2145130837437;0.0;213.1096633583788;4.799736075266911;1.949568765775365;70.0;59.428502892237134;4.449568765775361;2.4999999999999956
2021-04-23 06:00:00;256.72833467167374;256.72833467167374;0.0;282.87397702698956;6.460348487635951;1.949568765775365;70.0;59.5747192214032;4.449568765775361;2.4999999999999956
2021-04-23 07:00:00;268.78328104081646;268.78328104081646;0.0;294.96939567674116;6.748289174401943;1.949568765775365;70.0;59.5927980145151;4.449568765775361;2.4999999999999956
2021-04-23 08:00:00;461.2603432040898;461.2603432040898;0.0;488.0596568646515;11.345155565835546;1.949568765775365;70.0;59.75733038374506;4.449568765775361;2.4999999999999956
2021-04-23 09:00:00;426.2868514833589;426.2868514833589;0.0;452.9811635414707;10.509941929310584;1.949568765775365;70.0;59.738034832972744;4.449568765775361;2.4999999999999956
2021-04-23 10:00:00;393.5396901915184;393.5396901915184;0.0;420.13102976755005;9.727883946111978;1.949568765775365;70.0;59.71706507624583;4.449568765775361;2.4999999999999956
2021-04-23 11:00:00;351.78296428778;351.78296428778;0.0;378.23989563559604;8.730639634034137;1.949568765775365;70.0;59.6849346916793;4.449568765775361;2.4999999999999956
2021-04-23 12:00:00;328.09748905600543;328.09748905600543;0.0;354.4770266808677;8.164962485193374;1.949568765775365;70.0;59.663235780945;4.449568765775361;2.4999999999999956
2021-04-23 13:00:00;276.8099840586891;276.8099840586891;0.0;303.02272480586123;6.9400083023865555;1.949568765775365;70.0;59.60400842948434;4.449568765775361;2.4999999999999956
2021-04-23 14:00:00;221.51657347360336;221.51657347360336;0.0;247.5396697383471;5.619234875021354;1.949568765775365;70.0;59.511380478797946;4.449568765775361;2.4999999999999956
2021-04-23 15:00:00;184.8536336198613;184.8536336198613;0.0;210.7394600888344;4.743326235679456;1.949568765775365;70.0;59.42175607730985;4.449568765775361;2.4999999999999956
2021-04-23 16:00:00;138.46103903361558;138.46103903361558;0.0;164.1381422734235;3.6345222736558918;1.949568765775365;70.0;59.24741489456039;4.449568765775361;2.4999999999999956
2021-04-23 17:00:00;134.31552129028316;134.31552129028316;0.0;159.97239684615542;3.535414719603127;1.949568765775365;70.0;59.22653523374282;4.449568765775361;2.4999999999999956
2021-04-23 18:00:00;136.11782104349123;136.11782104349123;0.0;161.78319508633356;3.5785024031320547;1.949568765775365;70.0;59.23577407124981;4.449568765775361;2.4999999999999956
2021-04-23 19:00:00;142.81927829266388;142.81927829266388;0.0;168.51902610684255;3.7387250074405673;1.949568765775365;70.0;59.26811210649754;4.449568765775361;2.4999999999999956
2021-04-23 20:00:00;136.87923339915108;136.87923339915108;0.0;162.54818105147186;3.5967029127452492;1.949568765775365;70.0;59.239603934966624;4.449568765775361;2.4999999999999956
2021-04-23 21:00:00;142.85271851169904;142.85271851169904;0.0;168.5526380966854;3.739524516250794;1.949568765775365;70.0;59.268266506928455;4.449568765775361;2.4999999999999956
2021-04-23 22:00:00;133.8635768232933;133.8635768232933;0.0;159.51845245417013;3.524613830188733;1.949568765775365;70.0;59.224185755514156;4.449568765775361;2.4999999999999956
2021-04-23 23:00:00;158.60974972106692;158.60974972106692;0.0;184.38538233686043;4.116187424569304;1.949568765775365;70.0;59.33447946351231;4.449568765775361;2.4999999999999956
2021-04-24 00:00:00;149.00597663935548;149.00597663935548;0.0;174.73796102697608;3.886643702912664;1.949568765775365;70.0;59.295577466023985;4.449568765775361;2.4999999999999956
2021-04-24 01:00:00;154.73065034574782;154.73065034574782;0.0;180.5374881911151;3.9303400900467707;1.949568765775365;70.24000000000001;59.30325782218296;4.449568765775361;2.4999999999999956
2021-04-24 02:00:00;163.87890342557083;163.87890342557083;0.0;189.84682555308103;3.9172319321558864;1.949568765775365;70.84000000000003;59.30082491040844;4.449568765775361;2.4999999999999956
2021-04-24 03:00:00;199.13116972430282;199.13116972430282;0.0;225.4602567657037;4.273444405544706;1.949568765775365;71.92000000000002;59.3584668615336;4.449568765775361;2.4999999999999956
2021-04-24 04:00:00;201.96399274846493;201.96399274846493;0.0;228.24359274852105;4.440743734508991;1.949568765775365;71.62;59.3824749798402;4.449568765775361;2.4999999999999956
2021-04-24 05:00:00;200.67770466894913;200.67770466894913;0.0;226.9644564999843;4.391874866151715;1.949568765775365;71.68;59.37565209473496;4.449568765775361;2.4999999999999956
2021-04-24 06:00:00;340.571923939159;340.571923939159;0.0;367.23281706163044;7.561343130873843;1.949568765775365;71.19999999999999;59.63639502912372;4.449568765775361;2.4999999999999956
2021-04-24 07:00:00;399.70783526580675;399.70783526580675;0.0;426.3326431578721;9.816581276052199;1.949568765775365;70.06;59.71955974631652;4.449568765775361;2.4999999999999956
2021-04-24 08:00:00;359.1200880084028;359.1200880084028;0.0;385.60324868475834;8.905872633800096;1.949568765775365;70.0;59.69103858981197;4.449568765775361;2.4999999999999956
2021-04-24 09:00:00;439.6198239840655;439.6198239840655;0.0;466.3558465763999;10.828354801113493;1.949568765775365;70.0;59.74570852478013;4.449568765775361;2.4999999999999956
2021-04-24 10:00:00;359.8943946678397;359.8943946678397;0.0;386.38006530565127;8.92436496626807;1.949568765775365;70.0;59.69167509487539;4.449568765775361;2.4999999999999956
2021-04-24 11:00:00;295.4439239968736;295.4439239968736;0.0;321.71907001009595;7.38507803805178;1.949568765775365;70.0;59.62776314899446;4.449568765775361;2.4999999999999956
2021-04-24 12:00:00;272.4329379086923;272.4329379086923;0.0;298.6326213464101;6.835469437055849;1.949568765775365;70.0;59.59793387458933;4.449568765775361;2.4999999999999956
2021-04-24 13:00:00;184.53886419820472;184.53886419820472;0.0;210.42456756942443;4.735814876929442;1.949568765775365;70.0;59.42080955051739;4.449568765775361;2.4999999999999956
2021-04-24 14:00:00;165.51897879025626;165.51897879025626;0.0;191.32641365867855;4.281327258867016;1.949568765775365;70.0;59.35986313131639;4.449568765775361;2.4999999999999956
2021-04-24 15:00:00;174.42402677797767;174.42402677797767;0.0;200.26868503323598;4.494121133414431;1.949568765775365;70.0;59.38991210284064;4.449568765775361;2.4999999999999956
2021-04-24 16:00:00;183.84042906191283;183.84042906191283;0.0;209.72335577155204;4.719126558256492;1.949568765775365;70.0;59.41877660831193;4.449568765775361;2.4999999999999956
2021-04-24 17:00:00;162.2762442289011;162.2762442289011;0.0;188.0695041984679;4.2038296249935785;1.949568765775365;70.0;59.34817597878839;4.449568765775361;2.4999999999999956
2021-04-24 18:00:00;173.5135666895972;173.5135666895972;0.0;199.35488519772545;4.472375058653054;1.949568765775365;70.0;59.386970405184115;4.449568765775361;2.4999999999999956
2021-04-24 19:00:00;187.145523903294;187.145523903294;0.0;213.0415223094906;4.798097163443528;1.949568765775365;70.0;59.4282732819762;4.449568765775361;2.4999999999999956
2021-04-24 20:00:00;199.90443719662602;199.90443719662602;0.0;225.84945599215686;5.102934392460844;1.949568765775365;70.0;59.46220431962075;4.449568765775361;2.4999999999999956
2021-04-24 21:00:00;185.8047778827337;185.8047778827337;0.0;211.69549415925292;4.766062191093025;1.949568765775365;70.0;59.424458375777704;4.449568765775361;2.4999999999999956
2021-04-24 22:00:00;174.18705771387863;174.18705771387863;0.0;200.10299512155314;4.334208323081071;1.949568765775365;70.36000000000001;59.36754954178855;4.449568765775361;2.4999999999999956
2021-04-24 23:00:00;131.61485631263048;131.61485631263048;0.0;157.44636821585456;3.1711388777352942;1.949568765775365;70.96000000000004;59.13862226382332;4.449568765775361;2.4999999999999956
2021-04-25 00:00:00;250.81431453649932;250.81431453649932;0.0;277.18519076673465;5.6473228529298884;1.949568765775365;71.19999999999999;59.5136707939692;4.449568765775361;2.4999999999999956
2021-04-25 01:00:00;336.50880037257406;336.50880037257406;0.0;363.2902836821665;7.061437604037678;1.949568765775365;71.86000000000001;59.61069731671449;4.449568765775361;2.4999999999999956
2021-04-25 02:00:00;308.1318982645756;308.1318982645756;0.0;334.9209801182069;6.239481354551105;1.9084284713424182;72.34000000000003;59.55959631369524;4.408428471342414;2.4999999999999956
2021-04-25 03:00:00;286.8544418642442;286.8544418642442;0.0;313.57524946258224;5.827689140657074;1.9084284713424182;72.34000000000003;59.52861423807019;4.408428471342414;2.4999999999999956
2021-04-25 04:00:00;472.3065802543753;472.3065802543753;0.0;499.61148778899224;9.371128624858894;1.9084284713424182;72.39999999999998;59.70621242091556;4.408428471342414;2.4999999999999956
2021-04-25 05:00:00;329.1587859928718;329.1587859928718;0.0;355.98969274370654;6.711197378369069;1.9084284713424182;72.22000000000003;59.590442877085934;4.408428471342414;2.4999999999999956
2021-04-25 06:00:00;255.51247713716137;255.51247713716137;0.0;282.02061783165607;5.457767762783102;1.9084284713424182;71.80000000000001;59.49684437504294;4.408428471342414;2.4999999999999956
2021-04-25 07:00:00;335.02626906303175;335.02626906303175;0.0;361.65848847676466;7.482920999567304;1.9084284713424182;71.13999999999999;59.63257343114827;4.408428471342414;2.4999999999999956
2021-04-25 08:00:00;305.55312901487895;305.55312901487895;0.0;331.86163383995006;7.626526095782343;1.9504345177954905;70.0;59.6394932985944;4.450434517795486;2.4999999999999956
2021-04-25 09:00:00;249.4361868403052;249.4361868403052;0.0;275.55912314966946;6.286176519733987;1.9504345177954905;70.0;59.56292193996296;4.450434517795486;2.4999999999999956
2021-04-25 10:00:00;293.4736309505102;293.4736309505102;0.0;319.74306076940064;7.3380193801030815;1.9504345177954905;70.0;59.625361253526535;4.450434517795486;2.4999999999999956
2021-04-25 11:00:00;298.4745640298815;298.4745640298815;0.0;324.7602181094757;7.4574622725166515;1.9504345177954905;70.0;59.63134393054827;4.450434517795486;2.4999999999999956
2021-04-25 12:00:00;274.93154921989753;274.93154921989753;0.0;301.1401689195248;6.895149524911998;1.9504345177954905;70.0;59.60137993238811;4.450434517795486;2.4999999999999956
2021-04-25 13:00:00;284.77680995861806;284.77680995861806;0.0;311.01785339860595;7.130301217358426;1.9504345177954905;70.0;59.614482249847356;4.450434517795486;2.4999999999999956
2021-04-25 14:00:00;297.73329837511045;297.73329837511045;0.0;324.0165519353076;7.439757850015712;1.9504345177954905;70.0;59.630469212156925;4.450434517795486;2.4999999999999956
2021-04-25 15:00:00;328.1043094980565;328.1043094980565;0.0;354.4874502015453;8.165129931667325;1.9504345177954905;70.0;59.66314381230234;4.450434517795486;2.4999999999999956
2021-04-25 16:00:00;366.55616029414125;366.55616029414125;0.0;393.07659170694944;9.029574979084144;1.9504345177954905;70.06;59.69520820094863;4.450434517795486;2.4999999999999956
2021-04-25 17:00:00;338.4089461355085;338.4089461355085;0.0;364.9211236314921;8.028208168122038;1.9504345177954905;70.48000000000002;59.65741294227723;4.450434517795486;2.4999999999999956
2021-04-25 18:00:00;266.0154806399746;266.0154806399746;0.0;292.42548561693127;6.0033992077211185;1.9504345177954905;71.13999999999999;59.542384513504885;4.450434517795486;2.4999999999999956
2021-04-25 19:00:00;224.50460397279215;224.50460397279215;0.0;250.84415784230686;4.954810234365428;1.9504345177954905;71.5;59.44609749692813;4.450434517795486;2.4999999999999956
2021-04-25 20:00:00;296.04195983887206;296.04195983887206;0.0;322.67145179033156;6.309932281372701;1.9504345177954905;71.74000000000001;59.56450702880733;4.450434517795486;2.4999999999999956
2021-04-25 21:00:00;300.9489296662302;300.9489296662302;0.0;327.65480412771507;6.2512605610392935;1.9504345177954905;72.03999999999996;59.56042922541894;4.450434517795486;2.4999999999999956
2021-04-25 22:00:00;242.37850257797734;242.37850257797734;0.0;268.9385822388324;4.990893894119768;1.9504345177954905;72.27999999999997;59.45003464117042;4.450434517795486;2.4999999999999956
2021-04-25 23:00:00;286.3950659655128;286.3950659655128;0.0;313.1627418633675;5.7087197001511;1.903645017521292;72.57999999999998;59.518830157567095;4.403645017521288;2.4999999999999956
2021-04-26 00:00:00;431.6081637964285;431.6081637964285;0.0;458.88434239400516;8.269145638569142;1.8607464937047844;72.88;59.6672472518959;4.360746493704781;2.4999999999999964
2021-04-26 01:00:00;430.4468120192292;430.4468120192292;0.0;457.8359800493671;7.88261595991951;1.8148091033616591;73.48000000000002;59.65101641984171;4.314809103361656;2.4999999999999964
2021-04-26 02:00:00;423.0278236072383;423.0278236072383;0.0;450.47638691933804;7.518424240260661;1.7707348889006083;73.89999999999998;59.63420717262903;4.270734888900604;2.4999999999999956
2021-04-26 03:00:00;405.23864697296176;405.23864697296176;0.0;432.68093802694415;7.091229039721818;1.7707348889006083;74.13999999999999;59.612296779341136;4.270734888900604;2.4999999999999956
2021-04-26 04:00:00;406.495639484754;406.495639484754;0.0;434.1073631118255;6.7162898838733085;1.6783184417105046;74.98000000000002;59.59071547444904;4.1783184417105;2.4999999999999956
2021-04-26 05:00:00;373.03504533932914;373.03504533932914;0.0;400.44236123016407;6.4123967554533605;1.6783184417105046;74.44;59.57139111995349;4.1783184417105;2.4999999999999956
2021-04-26 06:00:00;292.16397276000293;292.16397276000293;0.0;319.1075036308576;5.481400053805317;1.6783184417105046;73.36000000000001;59.49894692794402;4.1783184417105;2.4999999999999956
2021-04-26 07:00:00;313.99738617134994;313.99738617134994;0.0;340.684432584521;6.675194645496793;1.6783184417105046;71.74000000000001;59.588243324818336;4.1783184417105;2.4999999999999956
2021-04-26 08:00:00;445.3394406915498;445.3394406915498;0.0;472.1659930169799;10.58556547461355;1.8608634339326189;70.36000000000001;59.739832867931284;4.360863433932614;2.4999999999999956
2021-04-26 09:00:00;426.27960858339634;426.27960858339634;0.0;452.9768853896989;10.509769598055064;1.956154347844869;70.0;59.737963485093076;4.4561543478448655;2.4999999999999964
2021-04-26 10:00:00;408.92764673583025;408.92764673583025;0.0;435.5716101820477;10.095377222929708;1.956154347844869;70.0;59.72722623992007;4.4561543478448655;2.4999999999999964
2021-04-26 11:00:00;362.36427195118017;362.36427195118017;0.0;388.8595080958547;8.98335022271108;1.956154347844869;70.0;59.69364492418305;4.4561543478448655;2.4999999999999964
2021-04-26 12:00:00;329.29990370621147;329.29990370621147;0.0;355.687399705323;8.193683709752689;1.956154347844869;70.0;59.66429763214876;4.4561543478448655;2.4999999999999964
2021-04-26 13:00:00;294.6233059352485;294.6233059352485;0.0;320.89665823714347;7.3654777826012525;1.956154347844869;70.0;59.626746763472624;4.4561543478448655;2.4999999999999964
2021-04-26 14:00:00;336.1313847485605;336.1313847485605;0.0;362.5413630172591;8.356839866386267;1.956154347844869;70.0;59.67081175096234;4.4561543478448655;2.4999999999999964
2021-04-26 15:00:00;299.1047574990294;299.1047574990294;0.0;325.3926410449805;7.472513154309936;1.956154347844869;70.0;59.63207735548008;4.4561543478448655;2.4999999999999964
2021-04-26 16:00:00;318.3148821901145;318.3148821901145;0.0;344.666039115728;7.9313262074532345;1.956154347844869;70.0;59.653263464376835;4.4561543478448655;2.4999999999999964
2021-04-26 17:00:00;298.940801954013;298.940801954013;0.0;325.22815482681665;7.46859723853988;1.956154347844869;70.0;59.63188501326863;4.4561543478448655;2.4999999999999964
2021-04-26 18:00:00;298.0663723805923;298.0663723805923;0.0;324.3508937841418;7.447712338656247;1.956154347844869;70.0;59.63085578895061;4.4561543478448655;2.4999999999999964
2021-04-26 19:00:00;326.29405204757796;326.29405204757796;0.0;352.7312353602221;7.886750657478831;1.956154347844869;70.30000000000001;59.651301808041865;4.4561543478448655;2.4999999999999964
2021-04-26 20:00:00;392.982969982988;392.982969982988;0.0;419.7411136479662;8.965506828579327;1.956154347844869;70.84000000000003;59.69301608674266;4.4561543478448655;2.4999999999999964
2021-04-26 21:00:00;364.1131310980215;364.1131310980215;0.0;390.9809660175548;7.61726214258702;1.956154347844869;71.86000000000001;59.63898089207157;4.4561543478448655;2.4999999999999964
2021-04-26 22:00:00;332.2784294406757;332.2784294406757;0.0;359.14325614022425;6.706777008506459;1.9137930805783192;72.34000000000003;59.590165172846866;4.413793080578316;2.4999999999999964
2021-04-26 23:00:00;358.26538332577087;358.26538332577087;0.0;385.30594747409873;6.941535375037218;1.8694607856286538;72.82;59.60397409984171;4.36946078562865;2.4999999999999964
2021-04-27 00:00:00;736.648622298747;736.648622298747;0.0;764.7977412934947;13.923941278481422;1.8694607856286538;72.88;59.80218699676715;4.36946078562865;2.4999999999999964
2021-04-27 01:00:00;655.7270166650065;655.7270166650065;0.0;683.698946759274;12.142083475795005;1.8694607856286538;73.18;59.77328410658498;4.36946078562865;2.4999999999999964
2021-04-27 02:00:00;568.2710323135998;568.2710323135998;0.0;596.117374951588;10.100062572907023;1.777290913908224;73.77999999999997;59.72734366274767;4.277290913908221;2.499999999999997
2021-04-27 03:00:00;548.4960210507203;548.4960210507203;0.0;576.4384873534374;9.237167612664448;1.73189064664476;74.56;59.701846002068294;4.231890646644756;2.4999999999999964
2021-04-27 04:00:00;532.785619493144;532.785619493144;0.0;560.6944992913047;8.94289314537243;1.73189064664476;74.62;59.69209153264529;4.231890646644756;2.4999999999999964
2021-04-27 05:00:00;559.0681263951301;559.0681263951301;0.0;587.1083464692941;9.18456045592716;1.690643672841401;74.92000000000002;59.70014247811963;4.190643672841397;2.4999999999999964
2021-04-27 06:00:00;630.4445425459468;630.4445425459468;0.0;658.710388002397;10.204109875805207;1.690643672841401;75.10000000000002;59.73013348777164;4.190643672841397;2.4999999999999964
2021-04-27 07:00:00;619.9878388166904;619.9878388166904;0.0;648.260032477907;9.921056074061763;1.690643672841401;75.27999999999997;59.72241967505954;4.190643672841397;2.4999999999999964
2021-04-27 08:00:00;887.1665682016918;887.1665682016918;0.0;916.1606914612183;14.04037260469782;1.690643672841401;75.34000000000003;59.80383838175561;4.190643672841397;2.4999999999999964
2021-04-27 09:00:00;765.7371669487387;765.7371669487387;0.0;794.3620693090406;12.34309788747407;1.690643672841401;75.10000000000002;59.77695648611058;4.190643672841397;2.4999999999999964
2021-04-27 10:00:00;694.4960785975477;694.4960785975477;0.0;722.864135368401;11.489656463052212;1.690643672841401;74.74000000000001;59.76039560760489;4.190643672841397;2.4999999999999964
2021-04-27 11:00:00;790.4083881785377;790.4083881785377;0.0;818.9957281096812;13.25827664514473;1.690643672841401;74.5;59.792282843210444;4.190643672841397;2.4999999999999964
2021-04-27 12:00:00;573.1805328003425;573.1805328003425;0.0;601.0980043894128;9.96908188291587;1.690643672841401;74.07999999999998;59.723755949187876;4.190643672841397;2.4999999999999964
2021-04-27 13:00:00;537.3069269181442;537.3069269181442;0.0;565.1379116645393;9.321252342993125;1.690643672841401;74.13999999999999;59.70453138664766;4.190643672841397;2.4999999999999964
2021-04-27 14:00:00;493.32693651132445;493.32693651132445;0.0;521.0072917728393;8.651674970128648;1.690643672841401;74.01999999999998;59.68181050347931;4.190643672841397;2.4999999999999964
2021-04-27 15:00:00;411.66938422950335;411.66938422950335;0.0;439.12020486433323;7.230289739677089;1.690643672841401;74.07999999999998;59.619662517829795;4.190643672841397;2.4999999999999964
2021-04-27 16:00:00;441.94844304541357;441.94844304541357;0.0;469.4426545572602;7.877224987816459;1.690643672841401;73.84000000000003;59.650731471838526;4.190643672841397;2.4999999999999964
2021-04-27 17:00:00;335.10401152230384;335.10401152230384;0.0;362.30196035224395;5.982421554231067;1.690643672841401;73.96000000000004;59.54069324763151;4.190643672841397;2.4999999999999964
2021-04-27 18:00:00;301.65090355449956;301.65090355449956;0.0;328.80518245898327;5.297386841540025;1.690643672841401;74.25999999999999;59.481591221048006;4.190643672841397;2.4999999999999964
2021-04-27 19:00:00;313.75339312646975;313.75339312646975;0.0;340.9455497622222;5.5000544054107285;1.690643672841401;74.25999999999999;59.500598389665186;4.190643672841397;2.4999999999999964
2021-04-27 20:00:00;231.3847427864072;231.3847427864072;0.0;258.31645205583493;4.103514963556956;1.690643672841401;74.32;59.33189402198764;4.190643672841397;2.4999999999999964
2021-04-27 21:00:00;309.409304404762;309.409304404762;0.0;336.56377022416365;5.472956295410425;1.690643672841401;74.13999999999999;59.49814527279284;4.190643672841397;2.4999999999999964
2021-04-27 22:00:00;329.8748226317733;329.8748226317733;0.0;357.1167062968003;5.770016122030122;1.690643672841401;74.25999999999999;59.52385621542982;4.190643672841397;2.4999999999999964
2021-04-27 23:00:00;378.65013909541136;378.65013909541136;0.0;406.0147032139943;6.642240081329205;1.690643672841401;74.13999999999999;59.586149755466465;4.190643672841397;2.4999999999999964
2021-04-28 00:00:00;799.7498193112733;799.7498193112733;0.0;828.2996714469268;13.752466931976286;1.690643672841401;74.13999999999999;59.799721382146004;4.190643672841397;2.4999999999999964
2021-04-28 01:00:00;693.7395850140246;693.7395850140246;0.0;722.0159269334277;11.862263289799753;1.690643672841401;74.25999999999999;59.76794651644673;4.190643672841397;2.4999999999999964
2021-04-28 02:00:00;582.7773987291949;582.7773987291949;0.0;610.7437898751452;10.046575186028369;1.690643672841401;74.19999999999999;59.72589460856892;4.190643672841397;2.4999999999999964
2021-04-28 03:00:00;436.7676222604014;436.7676222604014;0.0;464.3283710592773;7.559858449988925;1.690643672841401;74.25999999999999;59.63613173671331;4.190643672841397;2.4999999999999964
2021-04-28 04:00:00;566.3917603409805;566.3917603409805;0.0;594.336757643039;9.689578256694315;1.690643672841401;74.32;59.715778013144586;4.190643672841397;2.4999999999999964
2021-04-28 05:00:00;613.2137539921673;613.2137539921673;0.0;641.296767013007;10.426711444440718;1.690643672841401;74.38;59.73590945953731;4.190643672841397;2.4999999999999964
2021-04-28 06:00:00;638.0081926523912;638.0081926523912;0.0;666.2145818494766;10.617781726810305;1.690643672841401;74.68;59.74067241075011;4.190643672841397;2.4999999999999964
2021-04-28 07:00:00;634.4076732318507;634.4076732318507;0.0;662.6725039379667;10.307547326392836;1.690643672841401;75.03999999999996;59.732850529021675;4.190643672841397;2.4999999999999964
2021-04-28 08:00:00;917.5271344030704;917.5271344030704;0.0;946.6319366959982;14.34500193227066;1.690643672841401;75.51999999999998;59.80800794727298;4.190643672841397;2.4999999999999964
2021-04-28 09:00:00;787.1055147216242;787.1055147216242;0.0;815.8200282111618;12.532047689428992;1.690643672841401;75.27999999999997;59.78030923329089;4.190643672841397;2.4999999999999964
2021-04-28 10:00:00;716.2397163750733;716.2397163750733;0.0;744.742834986876;11.514961581032775;1.690643672841401;75.15999999999997;59.760927986768024;4.190643672841397;2.4999999999999964
2021-04-28 11:00:00;606.0467653504502;606.0467653504502;0.0;634.2019256708095;9.976219250159096;1.690643672841401;74.86000000000001;59.72395951145103;4.190643672841397;2.4999999999999964
2021-04-28 12:00:00;583.9072130176237;583.9072130176237;0.0;611.9226653992705;9.899029488990621;1.690643672841401;74.44;59.72180233464803;4.190643672841397;2.4999999999999964
2021-04-28 13:00:00;546.1190122591892;546.1190122591892;0.0;573.9973524651698;9.390736557844102;1.690643672841401;74.25999999999999;59.70671810784921;4.190643672841397;2.4999999999999964
2021-04-28 14:00:00;501.88331540790665;501.88331540790665;0.0;529.6004208849213;8.76009646990789;1.690643672841401;74.07999999999998;59.68571350565736;4.190643672841397;2.4999999999999964
2021-04-28 15:00:00;414.6264181342051;414.6264181342051;0.0;442.12123984182733;7.189133861220747;1.690643672841401;74.25999999999999;59.61749035987111;4.190643672841397;2.4999999999999964
2021-04-28 16:00:00;445.12896305911266;445.12896305911266;0.0;472.7141199210109;7.6998564297749805;1.690643672841401;74.25999999999999;59.64271694283224;4.190643672841397;2.4999999999999964
2021-04-28 17:00:00;439.1454466176772;439.1454466176772;0.0;466.79454470171464;7.383590748628002;1.690643672841401;74.68;59.62749207450793;4.190643672841397;2.4999999999999964
2021-04-28 18:00:00;367.6375503626015;367.6375503626015;0.0;395.1003798425417;6.170497149624412;1.690643672841401;74.80000000000001;59.554628884991075;4.190643672841397;2.4999999999999964
2021-04-28 19:00:00;365.55477684073304;365.55477684073304;0.0;393.08281051349235;5.992302799802118;1.690643672841401;75.15999999999997;59.54143924178095;4.190643672841397;2.4999999999999964
2021-04-28 20:00:00;457.67203774880267;457.67203774880267;0.0;485.502280660198;7.356284084606537;1.690643672841401;75.34000000000003;59.62611785786498;4.190643672841397;2.4999999999999964
2021-04-28 21:00:00;435.58497813958013;435.58497813958013;0.0;463.4328921529849;6.826899377555208;1.6459611044774096;75.75999999999999;59.59729440028099;4.145961104477406;2.4999999999999964
2021-04-28 22:00:00;380.01326991160727;380.01326991160727;0.0;407.6907715248424;6.00772524213966;1.6459611044774096;75.69999999999999;59.54259808778016;4.145961104477406;2.4999999999999964
2021-04-28 23:00:00;441.2752724675279;441.2752724675279;0.0;469.11635099487034;6.965780926594746;1.6459611044774096;75.63999999999999;59.605276763434574;4.145961104477406;2.4999999999999964
2021-04-29 00:00:00;524.2755560147832;524.2755560147832;0.0;552.3409600730732;8.264285545014138;1.6459611044774096;75.57999999999998;59.66697864055641;4.145961104477406;2.4999999999999964
2021-04-29 01:00:00;485.0210544012894;485.0210544012894;0.0;512.9989412457517;7.604561172411496;1.6459611044774096;75.69999999999999;59.63824412884833;4.145961104477406;2.4999999999999964
2021-04-29 02:00:00;446.51584338063003;446.51584338063003;0.0;474.3835213385519;7.019033593128193;1.6459611044774096;75.69999999999999;59.60826087908464;4.145961104477406;2.4999999999999964
2021-04-29 03:00:00;492.43070581931886;492.43070581931886;0.0;520.4524237992883;7.659048667411544;1.6459611044774096;75.82;59.64080475751638;4.145961104477406;2.4999999999999964
2021-04-29 04:00:00;487.10241715916294;487.10241715916294;0.0;515.1552109786611;7.4660803529967;1.6459611044774096;76.06;59.631566763980004;4.145961104477406;2.4999999999999964
2021-04-29 05:00:00;515.4089506662422;515.4089506662422;0.0;543.5519802249569;7.857674000127686;1.6459611044774096;76.12;59.64984125496983;4.145961104477406;2.4999999999999964
2021-04-29 06:00:00;590.3058031093312;590.3058031093312;0.0;618.6127092537359;9.101684101297588;1.6459611044774096;75.88;59.69741898979879;4.145961104477406;2.4999999999999964
2021-04-29 07:00:00;570.2320457086296;570.2320457086296;0.0;598.4159494517631;9.002978029249581;1.6459611044774096;75.51999999999998;59.6941268831485;4.145961104477406;2.4999999999999964
2021-04-29 08:00:00;804.7941359630596;804.7941359630596;0.0;833.5360864760161;12.909457473591386;1.6459611044774096;75.15999999999997;59.78669919503062;4.145961104477406;2.4999999999999964
2021-04-29 09:00:00;695.4517606502238;695.4517606502238;0.0;723.8337417298542;11.458671139797378;1.6459611044774096;74.80000000000001;59.759742279366606;4.145961104477406;2.4999999999999964
2021-04-29 10:00:00;892.7476268158364;892.7476268158364;0.0;921.5629629319694;15.258083123508394;1.6459611044774096;74.19999999999999;59.81944175405778;4.145961104477406;2.4999999999999964
2021-04-29 11:00:00;681.2353249330273;681.2353249330273;0.0;709.2585781331144;12.719580671612997;1.6459611044774096;73.06;59.78353323654977;4.145961104477406;2.4999999999999964
2021-04-29 12:00:00;532.7050751841708;532.7050751841708;0.0;560.2088089178008;10.433648206633372;1.6459611044774096;72.51999999999998;59.73606794663317;4.145961104477406;2.4999999999999964
2021-04-29 13:00:00;527.0645821103336;527.0645821103336;0.0;554.4115559949558;10.953327152225356;1.6459611044774096;71.80000000000001;59.74861601476482;4.145961104477406;2.4999999999999964
2021-04-29 14:00:00;410.3001313936315;410.3001313936315;0.0;437.1266212706872;9.29581266169983;1.7556920806791716;70.89999999999998;59.703801156834004;4.255692080679169;2.4999999999999973
2021-04-29 15:00:00;408.8431774631201;408.8431774631201;0.0;435.6650418426482;9.263892511878506;1.7556920806791716;70.89999999999998;59.702787625796475;4.255692080679169;2.4999999999999973
2021-04-29 16:00:00;329.89708805697904;329.89708805697904;0.0;356.3831780389453;7.834227791387984;1.8514525006933522;70.48000000000002;59.64892131709553;4.351452500693349;2.499999999999997
2021-04-29 17:00:00;275.9689790004772;275.9689790004772;0.0;302.3274707538838;6.458445049680154;1.8514525006933518;70.72000000000003;59.574479587862754;4.351452500693349;2.4999999999999973
2021-04-29 18:00:00;244.83179214268998;244.83179214268998;0.0;271.2430900021159;5.377020274362519;1.8514525006933518;71.5;59.489316610230105;4.351452500693349;2.4999999999999973
2021-04-29 19:00:00;304.81666682460354;304.81666682460354;0.0;331.6559049329475;6.029903777232045;1.8514525006933522;72.63999999999999;59.54431977557192;4.351452500693349;2.499999999999997
2021-04-29 20:00:00;245.08155567363474;245.08155567363474;0.0;271.90495810147814;4.578699611897597;1.805565061644617;73.53999999999996;59.40077244066754;4.305565061644614;2.4999999999999973
2021-04-29 21:00:00;287.41647416878135;287.41647416878135;0.0;314.50123943891913;5.101528840691382;1.7588115627208554;74.13999999999999;59.461802576478476;4.258811562720852;2.4999999999999964
2021-04-29 22:00:00;307.89708370625635;307.89708370625635;0.0;335.0589985665589;5.424606935900724;1.7588115627208554;74.19999999999999;59.49368985028394;4.258811562720852;2.4999999999999964
2021-04-29 23:00:00;406.9491373534552;406.9491373534552;0.0;434.55056304932924;6.750358474271527;1.7106540161549013;74.92000000000002;59.592751800071596;4.210654016154898;2.4999999999999964
2021-04-30 00:00:00;386.32335966880214;386.32335966880214;0.0;413.94803402858366;6.245815434799568;1.6666125663464868;75.34000000000003;59.559985884956916;4.166612566346483;2.4999999999999964
2021-04-30 01:00:00;372.64192710957184;372.64192710957184;0.0;400.1077479918729;6.276491602253595;1.6666125663464868;74.74000000000001;59.56213383545838;4.166612566346483;2.4999999999999964
2021-04-30 02:00:00;342.36995738378016;342.36995738378016;0.0;369.8532566930767;5.583333936896082;1.6666125663464868;75.27999999999997;59.50800781613424;4.166612566346483;2.4999999999999964
2021-04-30 03:00:00;362.3304474122993;362.3304474122993;0.0;390.00409493111846;5.653134277189071;1.6242955319929138;75.94;59.51404701752199;4.12429553199291;2.4999999999999964
2021-04-30 04:00:00;357.9811920092598;357.9811920092598;0.0;385.79685104461623;5.329542072509606;1.582458922943628;76.72000000000003;59.48467436486396;4.082458922943625;2.4999999999999964
2021-04-30 05:00:00;379.1514087061739;379.1514087061739;0.0;406.8502624133164;5.949517093283524;1.582458922943628;75.82;59.53815584700726;4.082458922943625;2.4999999999999964
2021-04-30 06:00:00;424.0265075004493;424.0265075004493;0.0;451.7357723185304;6.8861352710820976;1.582458922943628;75.22000000000003;59.600769178614314;4.082458922943625;2.4999999999999964
2021-04-30 07:00:00;423.9400984527069;423.9400984527069;0.0;451.33350833178906;7.69924221498729;1.582458922943628;73.60000000000002;59.642735619171106;4.082458922943625;2.4999999999999964
2021-04-30 08:00:00;613.7375718191237;613.7375718191237;0.0;641.3793449176954;12.454818491187204;1.6262293530644065;72.03999999999996;59.778932691343414;4.126229353064403;2.4999999999999964
2021-04-30 09:00:00;748.9975890994815;748.9975890994815;0.0;776.8853086747343;16.269314818777456;1.7800657153576904;71.19999999999999;59.83057881650217;4.280065715357686;2.499999999999996
2021-04-30 10:00:00;678.2762134346576;678.2762134346576;0.0;705.770436202099;16.236158975870296;1.9463059429968395;70.18;59.83022575241745;4.446305942996836;2.4999999999999964
2021-04-30 11:00:00;491.42556473960497;491.42556473960497;0.0;518.3151933615844;12.065530963282017;1.9463059429968395;70.0;59.77182357350341;4.446305942996836;2.4999999999999964
2021-04-30 12:00:00;523.3537078804613;523.3537078804613;0.0;550.3408798499692;12.828001449545344;1.9463059429968395;70.0;59.785350170344316;4.446305942996836;2.4999999999999964
2021-04-30 13:00:00;459.079777867993;459.079777867993;0.0;485.87457790742707;11.293079635362965;1.9463059429968395;70.0;59.756166869749165;4.446305942996836;2.4999999999999964
2021-04-30 14:00:00;352.86865668449474;352.86865668449474;0.0;379.333618597327;8.756570046102144;1.9463059429968395;70.0;59.68574136197742;4.446305942996836;2.4999999999999964
2021-04-30 15:00:00;285.9736522238372;285.9736522238372;0.0;312.2189921153949;7.158885204210916;1.9463059429968395;70.0;59.61600121456843;4.446305942996836;2.4999999999999964
2021-04-30 16:00:00;278.9025118169087;278.9025118169087;0.0;305.12461283055075;6.98999356999885;1.9463059429968395;70.0;59.60675476835678;4.446305942996836;2.4999999999999964
2021-04-30 17:00:00;230.41263452540508;230.41263452540508;0.0;256.46987603718554;5.831758672586943;1.9463059429968395;70.0;59.52901523748375;4.446305942996836;2.4999999999999964
2021-04-30 18:00:00;203.1649814706012;203.1649814706012;0.0;229.12325281615838;5.180835244894914;1.9463059429968395;70.0;59.470200681217534;4.446305942996836;2.4999999999999964
2021-04-30 19:00:00;223.7303348333179;223.7303348333179;0.0;249.8733090154707;5.384060570334447;1.9463059429968395;70.53999999999996;59.49004165973042;4.446305942996836;2.4999999999999964
2021-04-30 20:00:00;247.1759897874515;247.1759897874515;0.0;273.51040498829354;5.629517980357321;1.9463059429968395;71.07999999999998;59.51213127226225;4.446305942996836;2.4999999999999964
2021-04-30 21:00:00;262.26877012647606;262.26877012647606;0.0;288.7514273222429;5.70965159708173;1.9463059429968395;71.56;59.51892557196163;4.446305942996836;2.4999999999999964
2021-04-30 22:00:00;227.84916610904403;227.84916610904403;0.0;254.17669978853436;5.076742022865411;1.9463059429968395;71.38;59.45931118385738;4.446305942996836;2.4999999999999964
2021-04-30 23:00:00;187.40973176555076;187.40973176555076;0.0;213.47650814729522;4.435946980404128;1.9463059429968395;70.84000000000003;59.38185132067571;4.446305942996836;2.4999999999999964
2021-05-01 00:00:00;136.08572146881176;136.08572146881176;0.0;161.75096235391547;3.577735310106464;1.9463059429968395;70.0;59.23561120214805;4.446305942996836;2.4999999999999964
2021-05-01 01:00:00;149.3291443272632;149.3291443272632;0.0;175.06157570008097;3.894357075809438;1.9463059429968395;70.0;59.29699389751647;4.446305942996836;2.4999999999999964
