Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-05-01 02:00:00;152.66666363764793;152.66666363764793;0.0;178.4150528641997;3.974137592599243;1.9463059429968395;70.0;59.31094520466951;4.446305942996836;2.4999999999999964
2021-05-01 03:00:00;160.69916424092867;160.69916424092867;0.0;186.48438915007378;4.166127592650942;1.9463059429968395;70.0;59.34237033113067;4.446305942996836;2.4999999999999964
2021-05-01 04:00:00;164.65927889667574;164.65927889667574;0.0;190.4619624241868;4.260771874441089;1.9463059429968395;70.0;59.35683776840983;4.446305942996836;2.4999999999999964
2021-05-01 05:00:00;164.1642645647073;164.1642645647073;0.0;189.96478843449063;4.248941630373782;1.9463059429968395;70.0;59.35506404496249;4.446305942996836;2.4999999999999964
2021-05-01 06:00:00;271.9979159355164;271.9979159355164;0.0;298.1949444191083;6.825073033828893;1.9463059429968395;70.0;59.597357282720054;4.446305942996836;2.4999999999999964
2021-05-01 07:00:00;353.7759202091194;353.7759202091194;0.0;380.2396610878653;8.778237449094417;1.9463059429968395;70.0;59.68662522915605;4.446305942996836;2.4999999999999964
2021-05-01 08:00:00;369.51909669998696;369.51909669998696;0.0;396.03374722839993;9.15422266066461;1.9463059429968395;70.0;59.69942584581514;4.446305942996836;2.4999999999999964
2021-05-01 09:00:00;348.42574453977176;348.42574453977176;0.0;374.872100684313;8.650461210990905;1.9463059429968395;70.0;59.682022739517095;4.446305942996836;2.4999999999999964
2021-05-01 10:00:00;337.42942603638915;337.42942603638915;0.0;363.8399041957243;8.387838374771853;1.9463059429968395;70.0;59.67212471826082;4.446305942996836;2.4999999999999964
2021-05-01 11:00:00;252.3160994838099;252.3160994838099;0.0;278.4469935377188;6.3549587178232;1.9463059429968395;70.0;59.56768939547487;4.446305942996836;2.4999999999999964
2021-05-01 12:00:00;240.17006237914194;240.17006237914194;0.0;266.259227461156;6.064829958786717;1.9463059429968395;70.0;59.547101140804216;4.446305942996836;2.4999999999999964
2021-05-01 13:00:00;180.5864926087718;180.5864926087718;0.0;206.45542284914254;4.641367758428492;1.9463059429968395;70.0;59.409144972394245;4.446305942996836;2.4999999999999964
2021-05-01 14:00:00;151.952209962642;151.952209962642;0.0;177.69721829724563;3.957059640262111;1.9463059429968395;70.0;59.30800509831545;4.446305942996836;2.4999999999999964
2021-05-01 15:00:00;161.61774753736483;161.61774753736483;0.0;187.40705993292954;4.188081648454106;1.9463059429968395;70.0;59.345783511185914;4.446305942996836;2.4999999999999964
2021-05-01 16:00:00;171.23735594726585;171.23735594726585;0.0;197.06817906537268;4.417972764453212;1.9463059429968395;70.0;59.37951917832339;4.446305942996836;2.4999999999999964
2021-05-01 17:00:00;145.27206810133677;145.27206810133677;0.0;170.98449623731844;3.7973685394628407;1.9463059429968395;70.0;59.279261699477445;4.446305942996836;2.4999999999999964
2021-05-01 18:00:00;155.59082046463644;155.59082046463644;0.0;181.35286011664786;4.044032832154638;1.9463059429968395;70.0;59.32272456707034;4.446305942996836;2.4999999999999964
2021-05-01 19:00:00;171.68133787387669;171.68133787387669;0.0;197.51402516403564;4.428582457791205;1.9463059429968395;70.0;59.380992835338304;4.446305942996836;2.4999999999999964
2021-05-01 20:00:00;171.11998141494348;171.11998141494348;0.0;196.95031100528303;4.415167893959678;1.9463059429968395;70.0;59.37912842320503;4.446305942996836;2.4999999999999964
2021-05-01 21:00:00;170.7984772611908;170.7984772611908;0.0;196.6274535027996;4.407484968330468;1.9463059429968395;70.0;59.37805558176569;4.446305942996836;2.4999999999999964
2021-05-01 22:00:00;158.31084767019465;158.31084767019465;0.0;184.0853316568139;4.109045593598086;1.9463059429968395;70.0;59.33332817261578;4.446305942996836;2.4999999999999964
2021-05-01 23:00:00;131.61485631263048;131.61485631263048;0.0;157.39975339013998;3.2410403155782426;1.9463059429968395;70.72000000000003;59.15700537156977;4.446305942996836;2.4999999999999964
2021-05-02 00:00:00;240.80601505682858;240.80601505682858;0.0;267.0937368010189;5.551790912993281;1.9463059429968395;70.96000000000004;59.50536349548901;4.446305942996836;2.4999999999999964
2021-05-02 01:00:00;309.6336394062628;309.6336394062628;0.0;336.36694727442733;6.423525633649135;1.9463059429968395;72.03999999999996;59.57217890512618;4.446305942996836;2.4999999999999964
2021-05-02 02:00:00;292.3369497164177;292.3369497164177;0.0;319.13593422402226;5.794123632478219;1.8990353776859292;72.63999999999999;59.52589490602304;4.399035377685926;2.4999999999999964
2021-05-02 03:00:00;278.35012039932076;278.35012039932076;0.0;305.2123355430763;5.305287378942451;1.8501918248733107;73.18;59.482418981265766;4.350191824873307;2.4999999999999964
2021-05-02 04:00:00;491.92832462791347;491.92832462791347;0.0;519.4871833829758;9.011532266190217;1.8081651665920075;73.42000000000002;59.694540115774885;4.308165166592004;2.4999999999999964
2021-05-02 05:00:00;311.58461282245753;311.58461282245753;0.0;338.62546138200287;5.751703223334198;1.8081651665920075;73.53999999999996;59.522393958407235;4.308165166592004;2.4999999999999964
2021-05-02 06:00:00;206.69795244733606;206.69795244733606;0.0;233.2494967502019;4.098955371328893;1.8081651665920075;72.88;59.331281013501496;4.308165166592004;2.4999999999999964
2021-05-02 07:00:00;313.37057853678493;313.37057853678493;0.0;340.15190116498377;6.4026545998830455;1.8081651665920075;72.22000000000003;59.570786047727154;4.308165166592004;2.4999999999999964
2021-05-02 08:00:00;289.76477083437004;289.76477083437004;0.0;316.20419445811115;6.654898985222542;1.8081651665920075;70.89999999999998;59.58702393028142;4.308165166592004;2.4999999999999964
2021-05-02 09:00:00;293.45317828787233;293.45317828787233;0.0;319.72234400312317;7.3375311533989125;1.9197936211523539;70.0;59.62534318037905;4.41979362115235;2.4999999999999964
2021-05-02 10:00:00;292.31753704560987;292.31753704560987;0.0;318.5830092932635;7.310407226567693;1.9197936211523539;70.0;59.62395731182943;4.41979362115235;2.4999999999999964
2021-05-02 11:00:00;282.14529754226646;282.14529754226646;0.0;308.37751449654206;7.067448789790738;1.9197936211523539;70.0;59.611071842029446;4.41979362115235;2.4999999999999964
2021-05-02 12:00:00;260.18956685852373;260.18956685852373;0.0;286.34879601805085;6.543032291243013;1.9197936211523539;70.0;59.58001707290208;4.41979362115235;2.4999999999999964
2021-05-02 13:00:00;271.21596387741494;271.21596387741494;0.0;297.4120733990056;6.806402660253777;1.9197936211523539;70.0;59.59620787029746;4.41979362115235;2.4999999999999964
2021-05-02 14:00:00;282.87327269756304;282.87327269756304;0.0;309.1078802754865;7.084836221940333;1.9197936211523539;70.0;59.612023193508605;4.41979362115235;2.4999999999999964
2021-05-02 15:00:00;307.8185546857235;307.8185546857235;0.0;334.13413950791255;7.680633310879111;1.9197936211523539;70.0;59.64203285304632;4.41979362115235;2.4999999999999964
2021-05-02 16:00:00;325.24142673582014;325.24142673582014;0.0;351.61471792371333;8.096755663685906;1.9197936211523543;70.0;59.66032896888413;4.41979362115235;2.499999999999996
2021-05-02 17:00:00;207.2997452423811;207.2997452423811;0.0;233.27296777244666;5.279616668515;1.960002190336101;70.0;59.480072836692216;4.460002190336097;2.4999999999999964
2021-05-02 18:00:00;229.92521306899675;229.92521306899675;0.0;255.98025018985365;5.820116145423473;1.960002190336101;70.0;59.52809925201291;4.460002190336097;2.4999999999999964
2021-05-02 19:00:00;217.70493679541926;217.70493679541926;0.0;243.71630189245994;5.528192913397455;1.960002190336101;70.0;59.503316574545124;4.460002190336097;2.4999999999999964
2021-05-02 20:00:00;275.98177456075604;275.98177456075604;0.0;302.1936802486532;6.920234277780512;1.960002190336101;70.0;59.602826528474736;4.460002190336097;2.4999999999999964
2021-05-02 21:00:00;260.6166456162977;260.6166456162977;0.0;286.7773125064474;6.553233376958866;1.960002190336101;70.0;59.580668263454754;4.460002190336097;2.4999999999999964
2021-05-02 22:00:00;221.66512164023234;221.66512164023234;0.0;247.7880784394013;5.367528448830828;1.960002190336101;70.48000000000002;59.488505107030846;4.460002190336097;2.4999999999999964
2021-05-02 23:00:00;272.4874938153328;272.4874938153328;0.0;298.82168886351496;6.416522786081826;1.960002190336101;70.65999999999997;59.571748071352886;4.460002190336097;2.4999999999999964
2021-05-03 00:00:00;232.32217863355092;232.32217863355092;0.0;258.5785122040438;5.366879568134188;1.960002190336101;70.96000000000004;59.4884714054171;4.460002190336097;2.4999999999999964
2021-05-03 01:00:00;261.115229521362;261.115229521362;0.0;287.5798473130488;5.715221169474977;1.960002190336101;71.5;59.51946763091189;4.460002190336097;2.4999999999999964
2021-05-03 02:00:00;277.35873188361506;277.35873188361506;0.0;303.93790544190387;5.899945352542541;1.960002190336101;71.80000000000001;59.534434195873985;4.460002190336097;2.4999999999999964
2021-05-03 03:00:00;271.52921098508057;271.52921098508057;0.0;298.1376329461616;5.667674954469188;1.960002190336101;72.03999999999996;59.515437234541366;4.460002190336097;2.4999999999999964
2021-05-03 04:00:00;281.6463568726362;281.6463568726362;0.0;308.1426084411163;6.238507573266845;1.960002190336101;71.32;59.559609095215706;4.460002190336097;2.4999999999999964
2021-05-03 05:00:00;259.8866600533539;259.8866600533539;0.0;286.2621863030776;5.903518384681961;1.960002190336101;71.07999999999998;59.534738519601206;4.460002190336097;2.4999999999999964
2021-05-03 06:00:00;212.68453304312442;212.68453304312442;0.0;238.67586935804516;5.408246720552081;1.960002190336101;70.0;59.49241946998478;4.460002190336097;2.4999999999999964
2021-05-03 07:00:00;261.708900673688;261.708900673688;0.0;287.8715631972428;6.579315214352618;1.960002190336101;70.0;59.5823735225855;4.460002190336097;2.4999999999999964
2021-05-03 08:00:00;278.8429097644301;278.8429097644301;0.0;305.0625773069192;6.988565918935222;1.960002190336101;70.0;59.60674510044481;4.460002190336097;2.4999999999999964
2021-05-03 09:00:00;288.1107760868527;288.1107760868527;0.0;314.36084112912994;7.209925868048539;1.960002190336101;70.0;59.61878101297066;4.460002190336097;2.4999999999999964
2021-05-03 10:00:00;286.34625349521707;286.34625349521707;0.0;312.59055242723355;7.167781101729696;1.960002190336101;70.0;59.61654646672679;4.460002190336097;2.4999999999999964
2021-05-03 11:00:00;246.05082403108972;246.05082403108972;0.0;272.1602913013538;6.205303236480001;1.960002190336101;70.0;59.55730817850838;4.460002190336097;2.4999999999999964
2021-05-03 12:00:00;227.54807311692926;227.54807311692926;0.0;253.59295852859225;5.7633203217524125;1.960002190336101;70.0;59.52352594176443;4.460002190336097;2.4999999999999964
2021-05-03 13:00:00;207.33201837194144;207.33201837194144;0.0;233.30377181232242;5.280376612685831;1.960002190336101;70.0;59.48019787741663;4.460002190336097;2.4999999999999964
2021-05-03 14:00:00;231.36570844369234;231.36570844369234;0.0;257.42409586629304;5.854516077732549;1.960002190336101;70.0;59.5309107391717;4.460002190336097;2.4999999999999964
2021-05-03 15:00:00;211.64951639400064;211.64951639400064;0.0;237.63708680077718;5.383520730194961;1.960002190336101;70.0;59.490101069966386;4.460002190336097;2.4999999999999964
2021-05-03 16:00:00;221.68557048770998;221.68557048770998;0.0;247.70951840102157;5.623274072325653;1.960002190336101;70.0;59.51172288535531;4.460002190336097;2.4999999999999964
2021-05-03 17:00:00;203.1254149908598;203.1254149908598;0.0;229.08158006251173;5.179879409607676;1.960002190336101;70.0;59.47017313819123;4.460002190336097;2.4999999999999964
2021-05-03 18:00:00;203.2954534403587;203.2954534403587;0.0;229.2522522088375;5.1839417339010385;1.960002190336101;70.0;59.470585825343164;4.460002190336097;2.4999999999999964
2021-05-03 19:00:00;226.55037576371478;226.55037576371478;0.0;252.5917158131626;5.7394870865031615;1.960002190336101;70.0;59.521557621613;4.460002190336097;2.4999999999999964
2021-05-03 20:00:00;264.19902134038875;264.19902134038875;0.0;290.3700404375867;6.6387933949431925;1.960002190336101;70.0;59.586100997453514;4.460002190336097;2.4999999999999964
2021-05-03 21:00:00;243.12369543281562;243.12369543281562;0.0;269.2230814472881;6.1353834668372516;1.960002190336101;70.0;59.552285684439994;4.460002190336097;2.4999999999999964
2021-05-03 22:00:00;223.1037849071555;223.1037849071555;0.0;249.13282147912156;5.6571533613779525;1.960002190336101;70.0;59.514631359938676;4.460002190336097;2.4999999999999964
2021-05-03 23:00:00;215.78184069513475;215.78184069513475;0.0;241.7844326348064;5.482239418501269;1.960002190336101;70.0;59.499232400973085;4.460002190336097;2.4999999999999964
2021-05-04 00:00:00;249.99164915621682;249.99164915621682;0.0;276.11614686422854;6.299444168841583;1.960002190336101;70.0;59.56385071959966;4.460002190336097;2.4999999999999964
2021-05-04 01:00:00;253.13435375083765;253.13435375083765;0.0;279.26955760428046;6.374511624580811;1.960002190336101;70.0;59.56896532212136;4.460002190336097;2.4999999999999964
2021-05-04 02:00:00;317.4891142732114;317.4891142732114;0.0;343.8364322843264;7.911605103655847;1.9600021903361013;70.0;59.65243889982264;4.460002190336097;2.499999999999996
2021-05-04 03:00:00;340.41237131632795;340.41237131632795;0.0;366.89469093123;8.214114057514065;1.9600021903361013;70.30000000000001;59.665149037194226;4.460002190336097;2.499999999999996
2021-05-04 04:00:00;325.0794527058942;325.0794527058942;0.0;351.5592401869834;7.68075162847812;1.9600021903361013;70.53999999999996;59.642032581479725;4.460002190336097;2.499999999999996
2021-05-04 05:00:00;229.47163680310442;229.47163680310442;0.0;255.56146523262146;5.7074365032938195;1.960002190336101;70.18;59.51882700623776;4.460002190336097;2.4999999999999964
2021-05-04 06:00:00;341.8586678944753;341.8586678944753;0.0;368.286234496363;8.493624925081706;1.9600021903361013;70.0;59.676115973679316;4.460002190336097;2.499999999999996
2021-05-04 07:00:00;355.52780171952156;355.52780171952156;0.0;381.9999261510777;8.820080009366256;1.9600021903361013;70.0;59.68803420459682;4.460002190336097;2.499999999999996
2021-05-04 08:00:00;569.1012212293933;569.1012212293933;0.0;596.233066413159;13.920483358151275;1.9600021903361013;70.0;59.80206001074174;4.460002190336097;2.499999999999996
2021-05-04 09:00:00;547.6786328162341;547.6786328162341;0.0;574.7450728816085;13.408900113278845;1.9600021903361013;70.0;59.79453468847197;4.460002190336097;2.499999999999996
2021-05-04 10:00:00;517.9806181175853;517.9806181175853;0.0;544.9538630481214;12.699691326697165;1.9600021903361013;70.0;59.783143823298985;4.460002190336097;2.499999999999996
2021-05-04 11:00:00;389.7604455391284;389.7604455391284;0.0;416.342271109694;9.637631318453183;1.9600021903361013;70.0;59.71436975606525;4.460002190336097;2.499999999999996
2021-05-04 12:00:00;416.8051041094467;416.8051041094467;0.0;443.4719984160631;10.283505492848178;1.9600021903361013;70.0;59.73223954371622;4.460002190336097;2.499999999999996
2021-05-04 13:00:00;363.98809298116515;363.98809298116515;0.0;390.48765457022046;9.02213233372432;1.9600021903361013;70.0;59.6949803384486;4.460002190336097;2.499999999999996
2021-05-04 14:00:00;283.539205123017;283.539205123017;0.0;309.7758334980961;7.10074170270545;1.960002190336101;70.0;59.61289483255274;4.460002190336097;2.4999999999999964
2021-05-04 15:00:00;255.76596105844402;255.76596105844402;0.0;281.9100937469725;6.4373704065980455;1.960002190336101;70.0;59.57315694878463;4.460002190336097;2.4999999999999964
2021-05-04 16:00:00;223.86044105630734;223.86044105630734;0.0;249.89378405623805;5.67523950793679;1.960002190336101;70.0;59.51612175482961;4.460002190336097;2.4999999999999964
2021-05-04 17:00:00;190.92734198753652;190.92734198753652;0.0;216.83830891459397;4.8884569174806956;1.960002190336101;70.0;59.4387595798234;4.460002190336097;2.4999999999999964
2021-05-04 18:00:00;174.3856462404164;174.3856462404164;0.0;200.23079952368022;4.493215792503921;1.9600021903361013;70.0;59.389781820377834;4.460002190336097;2.499999999999996
2021-05-04 19:00:00;188.4614395472756;188.4614395472756;0.0;214.43540556005573;4.663438370275269;1.960002190336101;70.36000000000001;59.41184439269074;4.460002190336097;2.4999999999999964
2021-05-04 20:00:00;204.35174886686187;204.35174886686187;0.0;230.42303189884842;4.944837547453201;1.960002190336101;70.53999999999996;59.4450699611275;4.460002190336097;2.4999999999999964
2021-05-04 21:00:00;220.44587620263627;220.44587620263627;0.0;246.61285265816255;5.221295019775119;1.960002190336101;70.72000000000003;59.47425624321073;4.460002190336097;2.4999999999999964
2021-05-04 22:00:00;192.94228172471475;192.94228172471475;0.0;219.01833814997542;4.582984793320281;1.960002190336101;70.77999999999997;59.401558717574915;4.460002190336097;2.4999999999999964
2021-05-04 23:00:00;160.24268827565132;160.24268827565132;0.0;186.25406215917;3.7350569211894102;1.9600021903361013;71.13999999999999;59.26703361375519;4.460002190336097;2.499999999999996
2021-05-05 00:00:00;131.61485631263048;131.61485631263048;0.0;157.55183867495168;3.02454043717573;1.9600021903361013;71.5;59.09734137438625;4.460002190336097;2.499999999999996
2021-05-05 01:00:00;544.0892371111972;544.0892371111972;0.0;571.5080175658106;11.184562285759604;1.9600021903361013;71.92000000000002;59.75382540692539;4.460002190336097;2.499999999999996
2021-05-05 02:00:00;485.30057140028117;485.30057140028117;0.0;512.6117219266861;9.762375256310746;1.9600021903361013;72.22000000000003;59.71787763959941;4.460002190336097;2.499999999999996
2021-05-05 03:00:00;402.32423589092144;402.32423589092144;0.0;429.48899526686586;7.798458558994028;1.8664814003274124;72.75999999999999;59.64724395804956;4.366481400327408;2.4999999999999956
2021-05-05 04:00:00;479.35565014861544;479.35565014861544;0.0;506.81101765733314;9.028784157785283;1.8664814003274124;73.06;59.695045449130305;4.366481400327408;2.4999999999999956
2021-05-05 05:00:00;513.7040840471282;513.7040840471282;0.0;541.3528547500944;9.316064365321761;1.8193014624859454;73.53999999999996;59.70437888460111;4.3193014624859405;2.499999999999995
2021-05-05 06:00:00;508.4318038039677;508.4318038039677;0.0;536.0981057678925;9.102699211162477;1.778312590649402;73.72000000000003;59.697521263287854;4.2783125906493975;2.4999999999999956
2021-05-05 07:00:00;547.6774564820623;547.6774564820623;0.0;575.4329162399868;9.87160248538634;1.778312590649402;73.60000000000002;59.72101354336144;4.2783125906493975;2.4999999999999956
2021-05-05 08:00:00;851.112770425613;851.112770425613;0.0;879.7516078115958;14.935684013867917;1.778312590649402;73.84000000000003;59.81555570055713;4.2783125906493975;2.4999999999999956
2021-05-05 09:00:00;844.0995191504453;844.0995191504453;0.0;872.6981894174659;14.943911625885711;1.778312590649402;73.72000000000003;59.81565631834235;4.2783125906493975;2.4999999999999956
2021-05-05 10:00:00;824.3585155610851;824.3585155610851;0.0;852.9332237314028;14.411865709321765;1.778312590649402;73.89999999999998;59.80887931655417;4.2783125906493975;2.4999999999999956
2021-05-05 11:00:00;661.994755270455;661.994755270455;0.0;690.1076217482071;11.673294904667909;1.778312590649402;73.84000000000003;59.7641679531481;4.2783125906493975;2.4999999999999956
2021-05-05 12:00:00;498.56979105677686;498.56979105677686;0.0;526.2765626742946;8.70391099900058;1.778312590649402;74.07999999999998;59.68371957982248;4.2783125906493975;2.4999999999999956
2021-05-05 13:00:00;471.73993403537065;471.73993403537065;0.0;499.3217578831984;8.391183715449007;1.778312590649402;73.84000000000003;59.67201883538178;4.2783125906493975;2.4999999999999956
2021-05-05 14:00:00;433.19508513568195;433.19508513568195;0.0;460.6635613074211;7.726213888153258;1.778312590649402;73.84000000000003;59.6439394328097;4.2783125906493975;2.4999999999999956
2021-05-05 15:00:00;369.0831892843855;369.0831892843855;0.0;396.33591728523066;6.677609544674874;1.778312590649402;73.72000000000003;59.588341962735115;4.2783125906493975;2.4999999999999956
2021-05-05 16:00:00;386.91795303938267;386.91795303938267;0.0;414.24747075437256;6.927826177018136;1.778312590649402;73.84000000000003;59.60316038257406;4.2783125906493975;2.4999999999999956
2021-05-05 17:00:00;299.6674911399365;299.6674911399365;0.0;326.70728468909846;5.46945069934011;1.778312590649402;73.72000000000003;59.497831630352835;4.2783125906493975;2.4999999999999956
2021-05-05 18:00:00;271.22512279863406;271.22512279863406;0.0;298.1969982881043;4.931664925989402;1.778312590649402;73.84000000000003;59.44338417710986;4.2783125906493975;2.4999999999999956
2021-05-05 19:00:00;280.41449453731985;280.41449453731985;0.0;307.4284783364604;5.068472383946559;1.778312590649402;73.89999999999998;59.45831990352457;4.2783125906493975;2.4999999999999956
2021-05-05 20:00:00;214.9232215328591;214.9232215328591;0.0;241.74700897281244;3.8933568406588304;1.7382059998353778;74.07999999999998;59.296147911463095;4.238205999835374;2.4999999999999964
2021-05-05 21:00:00;270.5840038401211;270.5840038401211;0.0;297.6381621525721;4.777114455163692;1.7382059998353778;74.25999999999999;59.42547389662292;4.238205999835374;2.4999999999999964
2021-05-05 22:00:00;290.86667634580397;290.86667634580397;0.0;317.99886171134216;5.095557468782293;1.7382059998353783;74.32;59.46117147004321;4.238205999835374;2.499999999999996
2021-05-05 23:00:00;387.4036492200742;387.4036492200742;0.0;414.8771963751521;6.595567207132352;1.7382059998353783;74.56;59.58323124773756;4.238205999835374;2.499999999999996
2021-05-06 00:00:00;602.4787574153058;602.4787574153058;0.0;630.6014916668503;9.999279816453413;1.7382059998353783;74.74000000000001;59.72459738524606;4.238205999835374;2.499999999999996
2021-05-06 01:00:00;574.446055378435;574.446055378435;0.0;602.4934633449141;9.545236892823835;1.7382059998353783;74.74000000000001;59.71147569865144;4.238205999835374;2.499999999999996
2021-05-06 02:00:00;544.5586304177319;544.5586304177319;0.0;572.5354484310318;9.024601336738003;1.6971599815775287;74.80000000000001;59.69484922096035;4.197159981577525;2.4999999999999964
2021-05-06 03:00:00;568.7090467945828;568.7090467945828;0.0;596.7986028804119;9.264678740072926;1.6971599815775287;75.03999999999996;59.70272717767233;4.197159981577525;2.4999999999999964
2021-05-06 04:00:00;556.1276921551457;556.1276921551457;0.0;584.2049936083494;8.993573629684885;1.6971599815775287;75.15999999999997;59.69379793428334;4.197159981577525;2.4999999999999964
2021-05-06 05:00:00;588.3994198079565;588.3994198079565;0.0;616.5760500047954;9.464505798862763;1.6971599815775287;75.22000000000003;59.709013525951605;4.197159981577525;2.4999999999999964
2021-05-06 06:00:00;665.4072686625806;665.4072686625806;0.0;693.7766607335318;10.714479575209808;1.6971599815775287;75.15999999999997;59.743019822590384;4.197159981577525;2.4999999999999964
2021-05-06 07:00:00;653.0533456254451;653.0533456254451;0.0;681.3788581588652;10.561559947997269;1.6971599815775287;75.10000000000002;59.739289814649055;4.197159981577525;2.4999999999999964
2021-05-06 08:00:00;917.9018572095712;917.9018572095712;0.0;946.9270238909639;14.807468110420697;1.6971599815775287;75.03999999999996;59.81397935076632;4.197159981577525;2.4999999999999964
2021-05-06 09:00:00;799.9976721211176;799.9976721211176;0.0;828.6841658986428;13.039686998074526;1.6971599815775287;74.92000000000002;59.788827463839766;4.197159981577525;2.4999999999999964
2021-05-06 10:00:00;732.0741870087699;732.0741870087699;0.0;760.5640180871915;12.000941537572034;1.6971599815775287;74.86000000000001;59.770628019793094;4.197159981577525;2.4999999999999964
2021-05-06 11:00:00;621.6799179255167;621.6799179255167;0.0;649.8540489845316;10.310277327736745;1.6971599815775287;74.74000000000001;59.732920209442;4.197159981577525;2.4999999999999964
2021-05-06 12:00:00;622.4489566539618;622.4489566539618;0.0;650.6137638137711;10.364741190015458;1.6971599815775287;74.68;59.73432637792206;4.197159981577525;2.4999999999999964
2021-05-06 13:00:00;656.0633913972896;656.0633913972896;0.0;684.3066314412741;10.956009689065441;1.6971599815775287;74.62;59.74869603376021;4.197159981577525;2.4999999999999964
2021-05-06 14:00:00;617.3385702649392;617.3385702649392;0.0;645.4669066447839;10.365999748643317;1.6971599815775287;74.56;59.73435842690424;4.197159981577525;2.4999999999999964
2021-05-06 15:00:00;584.5179819509744;584.5179819509744;0.0;612.5695296388135;9.78768518109424;1.6971599815775287;74.62;59.7186330975415;4.197159981577525;2.4999999999999964
2021-05-06 16:00:00;522.7702308122697;522.7702308122697;0.0;550.6731006603233;8.708240197135451;1.6971599815775287;74.74000000000001;59.683841689450446;4.197159981577525;2.4999999999999964
2021-05-06 17:00:00;450.3026765662995;450.3026765662995;0.0;477.99603739887607;7.534449915137107;1.6971599815775287;74.74000000000001;59.63490518685137;4.197159981577525;2.4999999999999964
2021-05-06 18:00:00;377.98555826386274;377.98555826386274;0.0;405.44319264503935;6.414879328261279;1.6971599815775287;74.62;59.571533996652875;4.197159981577525;2.4999999999999964
2021-05-06 19:00:00;378.5597125610793;378.5597125610793;0.0;406.0427388439291;6.37234496549824;1.6971599815775287;74.74000000000001;59.56868659726916;4.197159981577525;2.4999999999999964
2021-05-06 20:00:00;485.1674293390951;485.1674293390951;0.0;512.9609318232631;8.099175842896626;1.6971599815775287;74.74000000000001;59.66024897778556;4.197159981577525;2.4999999999999964
2021-05-06 21:00:00;465.14184203277824;465.14184203277824;0.0;492.8895753082962;7.743480204274356;1.6971599815775287;74.80000000000001;59.64471352778685;4.197159981577525;2.4999999999999964
2021-05-06 22:00:00;416.1420451324412;416.1420451324412;0.0;443.75816416835187;6.9251254108693905;1.6971599815775287;74.86000000000001;59.60299027299419;4.197159981577525;2.4999999999999964
2021-05-06 23:00:00;459.69474213141274;459.69474213141274;0.0;487.45006458412183;7.594411629988346;1.6971599815775287;74.92000000000002;59.637770797620874;4.197159981577525;2.4999999999999964
2021-05-07 00:00:00;598.4754141512362;598.4754141512362;0.0;626.6673758253409;9.660458982177095;1.6971599815775287;75.15999999999997;59.71492453009438;4.197159981577525;2.4999999999999964
2021-05-07 01:00:00;558.3667353605604;558.3667353605604;0.0;586.484152964974;8.923424155317829;1.6971599815775287;75.34000000000003;59.69140125485768;4.197159981577525;2.4999999999999964
2021-05-07 02:00:00;517.7530125415785;517.7530125415785;0.0;545.7663334641144;8.259224649967713;1.6561754260345585;75.39999999999998;59.66675982097041;4.1561754260345545;2.499999999999996
2021-05-07 03:00:00;561.6870515625861;561.6870515625861;0.0;589.8474922674632;8.871533998901015;1.6561754260345585;75.51999999999998;59.689605940900606;4.1561754260345545;2.499999999999996
2021-05-07 04:00:00;552.880995548518;552.880995548518;0.0;581.0615539192121;8.603735032055532;1.6561754260345585;75.75999999999999;59.680008169367;4.1561754260345545;2.499999999999996
2021-05-07 05:00:00;588.5268729175696;588.5268729175696;0.0;616.8177861685806;9.109186672355055;1.6561754260345585;75.82;59.69766296360058;4.1561754260345545;2.499999999999996
2021-05-07 06:00:00;676.2352410314279;676.2352410314279;0.0;704.745086453525;10.472267348803681;1.6561754260345585;75.75999999999999;59.73706594314842;4.1561754260345545;2.499999999999996
2021-05-07 07:00:00;653.7471356670644;653.7471356670644;0.0;682.1983112562184;10.131628332055234;1.6561754260345585;75.75999999999999;59.7282068840982;4.1561754260345545;2.499999999999996
2021-05-07 08:00:00;954.8067264039639;954.8067264039639;0.0;984.0409724677274;14.747838981425456;1.6561754260345585;75.69999999999999;59.8132338147804;4.1561754260345545;2.499999999999996
2021-05-07 09:00:00;816.4629632213264;816.4629632213264;0.0;845.2986459867194;12.790477084727646;1.6561754260345585;75.51999999999998;59.78473218750338;4.1561754260345545;2.499999999999996
2021-05-07 10:00:00;741.383594711522;741.383594711522;0.0;770.0075438515696;11.680619192812081;1.6561754260345585;75.46000000000004;59.76433126342414;4.1561754260345545;2.499999999999996
2021-05-07 11:00:00;629.236585772705;629.236585772705;0.0;657.5329578078472;10.065556267997076;1.6561754260345585;75.27999999999997;59.726416871913386;4.1561754260345545;2.499999999999996
2021-05-07 12:00:00;639.663681789322;639.663681789322;0.0;668.0102282179521;10.149112582229735;1.6561754260345585;75.39999999999998;59.72867375852235;4.1561754260345545;2.499999999999996
2021-05-07 13:00:00;676.0470643271143;676.0470643271143;0.0;704.4444301508659;10.882028995400239;1.6561754260345585;75.15999999999997;59.74698608572618;4.1561754260345545;2.499999999999996
2021-05-07 14:00:00;625.9672825085876;625.9672825085876;0.0;654.1755134680512;10.296259703361498;1.6561754260345585;74.86000000000001;59.73255769350891;4.1561754260345545;2.499999999999996
2021-05-07 15:00:00;584.3332007890313;584.3332007890313;0.0;612.3956493704369;9.744860671041623;1.6561754260345585;74.68;59.71739633973067;4.1561754260345545;2.499999999999996
2021-05-07 16:00:00;454.0414378824175;454.0414378824175;0.0;481.6874148867255;7.751824520176483;1.6561754260345585;74.44;59.64509856274151;4.1561754260345545;2.499999999999996
2021-05-07 17:00:00;341.2469280628755;341.2469280628755;0.0;368.54732853342307;5.911105058220338;1.6561754260345585;74.38;59.53516759180252;4.1561754260345545;2.499999999999996
2021-05-07 18:00:00;312.6152158859866;312.6152158859866;0.0;339.8277765561865;5.435659189759787;1.6561754260345585;74.38;59.494707794236035;4.1561754260345545;2.499999999999996
2021-05-07 19:00:00;327.5044010441503;327.5044010441503;0.0;354.7747068302165;5.659493040686061;1.6561754260345585;74.44;59.514605148260955;4.1561754260345545;2.499999999999996
2021-05-07 20:00:00;237.60411805165106;237.60411805165106;0.0;264.58122006249494;4.172690968841299;1.656175426034558;74.44;59.342901015983614;4.1561754260345545;2.4999999999999964
2021-05-07 21:00:00;318.73997157028623;318.73997157028623;0.0;345.9710972519581;5.537365664808392;1.6561754260345585;74.38;59.50396042439684;4.1561754260345545;2.499999999999996
2021-05-07 22:00:00;341.9206154082141;341.9206154082141;0.0;369.22305573076267;5.922291770692172;1.6561754260345585;74.38;59.53604182159489;4.1561754260345545;2.499999999999996
2021-05-07 23:00:00;392.88025103060943;392.88025103060943;0.0;420.3223131824492;6.796620372330916;1.6561754260345585;74.32;59.59551404204808;4.1561754260345545;2.499999999999996
2021-05-08 00:00:00;440.8654026089717;440.8654026089717;0.0;468.44944093933964;7.596708536665009;1.6561754260345585;74.32;59.63790700699991;4.1561754260345545;2.499999999999996
2021-05-08 01:00:00;354.5300670092305;354.5300670092305;0.0;381.8586369456455;6.15716758739112;1.6561754260345585;74.32;59.553677370016146;4.1561754260345545;2.499999999999996
2021-05-08 02:00:00;221.89169385293917;221.89169385293917;0.0;248.77749850317807;3.9615656830800776;1.656175426034558;74.25999999999999;59.30814952536667;4.1561754260345545;2.4999999999999964
2021-05-08 03:00:00;262.014125728971;262.014125728971;0.0;289.0278664818253;4.652962076087931;1.656175426034558;74.19999999999999;59.41024724448056;4.1561754260345545;2.4999999999999964
2021-05-08 04:00:00;280.3756751048444;280.3756751048444;0.0;307.4859843589503;4.900273832944885;1.656175426034558;74.38;59.43982499086263;4.1561754260345545;2.4999999999999964
2021-05-08 05:00:00;264.07432762247714;264.07432762247714;0.0;291.0828832009627;4.707295327634361;1.656175426034558;74.13999999999999;59.41701290073701;4.1561754260345545;2.4999999999999964
2021-05-08 06:00:00;375.49722878688385;375.49722878688385;0.0;402.80451914884173;6.701941947760459;1.6561754260345585;73.89999999999998;59.589843534883244;4.1561754260345545;2.499999999999996
2021-05-08 07:00:00;617.3418887149288;617.3418887149288;0.0;645.3113047606311;10.997965808930521;1.6561754260345585;73.72000000000003;59.74963935132729;4.1561754260345545;2.499999999999996
2021-05-08 08:00:00;700.518288110404;700.518288110404;0.0;728.6947494849261;12.554808236335456;1.6561754260345585;73.60000000000002;59.78069295752107;4.1561754260345545;2.499999999999996
2021-05-08 09:00:00;535.8922149469417;535.8922149469417;0.0;563.557294967194;9.881667484114104;1.6561754260345585;73.30000000000001;59.721288862306665;4.1561754260345545;2.499999999999996
2021-05-08 10:00:00;483.5115818045484;483.5115818045484;0.0;510.97896606864913;9.104767199097056;1.6561754260345585;73.06;59.697587109328936;4.1561754260345545;2.499999999999996
2021-05-08 11:00:00;459.2784570321827;459.2784570321827;0.0;486.6038489882837;8.905917046570654;1.6561754260345585;72.69999999999999;59.69088946404037;4.1561754260345545;2.499999999999996
2021-05-08 12:00:00;391.96136016187;391.96136016187;0.0;419.0352394387663;7.786477437031356;1.6561754260345585;72.46000000000004;59.64672263404054;4.1561754260345545;2.499999999999996
2021-05-08 13:00:00;234.31728652314803;234.31728652314803;0.0;260.7767960347267;4.9786009932781035;1.656175426034558;71.92000000000002;59.44868257057908;4.1561754260345545;2.4999999999999964
2021-05-08 14:00:00;281.07099324390276;281.07099324390276;0.0;307.60386630851485;6.129679092139707;1.656175426034558;71.5;59.55173734434834;4.1561754260345545;2.4999999999999964
2021-05-08 15:00:00;298.80160578988983;298.80160578988983;0.0;325.35567101069364;6.600453718500016;1.700741845031824;71.32;59.58358925329583;4.20074184503182;2.4999999999999964
2021-05-08 16:00:00;317.51081423529234;317.51081423529234;0.0;344.1126569462885;7.032191810700388;1.7007418450318244;71.25999999999999;59.6090685133841;4.20074184503182;2.499999999999996
2021-05-08 17:00:00;242.05591988563043;242.05591988563043;0.0;268.384883117018;5.489677253874058;1.742029759927168;71.13999999999999;59.49975965584969;4.242029759927164;2.4999999999999964
2021-05-08 18:00:00;217.57814613841072;217.57814613841072;0.0;243.8807804570891;4.835902577136449;1.742029759927168;71.44;59.43255122212014;4.242029759927164;2.4999999999999964
2021-05-08 19:00:00;265.31044875858083;265.31044875858083;0.0;291.93656809057063;5.463370172174677;1.742029759927168;72.22000000000003;59.49732068344122;4.242029759927164;2.4999999999999964
2021-05-08 20:00:00;188.32327925062376;188.32327925062376;0.0;214.68265554451233;3.939330765277449;1.742029759927168;72.27999999999997;59.30446658266618;4.242029759927164;2.4999999999999964
2021-05-08 21:00:00;303.86197669081423;303.86197669081423;0.0;330.66200699750783;6.09801450965101;1.742029759927168;72.46000000000004;59.54939620256391;4.242029759927164;2.4999999999999964
2021-05-08 22:00:00;210.856737460847;210.856737460847;0.0;237.4002960628227;4.214899663084954;1.742029759927168;72.75999999999999;59.349507572384994;4.242029759927164;2.4999999999999964
2021-05-08 23:00:00;470.66107249380406;470.66107249380406;0.0;498.1128679465706;8.78949404923409;1.742029759927168;73.18;59.68681128769009;4.242029759927164;2.4999999999999964
2021-05-09 00:00:00;222.89821789749752;222.89821789749752;0.0;249.73946084895567;4.045692627043183;1.742029759927168;74.01999999999998;59.32244833847733;4.242029759927164;2.4999999999999964
2021-05-09 01:00:00;225.2503680756436;225.2503680756436;0.0;252.13633220891774;4.03459898647824;1.742029759927168;74.19999999999999;59.32058813008723;4.242029759927164;2.4999999999999964
2021-05-09 02:00:00;322.80498375912356;322.80498375912356;0.0;350.06110074923254;5.581790925243896;1.742029759927168;74.44;59.50789626357641;4.242029759927164;2.4999999999999964
2021-05-09 03:00:00;313.2337920203999;313.2337920203999;0.0;340.4603475123492;5.423514272733611;1.742029759927168;74.44;59.49360483506524;4.242029759927164;2.4999999999999964
2021-05-09 04:00:00;572.1437420443555;572.1437420443555;0.0;600.0474505063052;9.993902411983987;1.742029759927168;74.01999999999998;59.724439096241156;4.242029759927164;2.4999999999999964
2021-05-09 05:00:00;339.3784290235726;339.3784290235726;0.0;366.4813231576106;6.2972677045304515;1.742029759927168;73.42000000000002;59.563600369427945;4.242029759927164;2.4999999999999964
2021-05-09 06:00:00;217.82537788195657;217.82537788195657;0.0;244.44298794661825;4.2660521638886095;1.742029759927168;73.0;59.35724337631865;4.242029759927164;2.4999999999999964
2021-05-09 07:00:00;350.5972098271727;350.5972098271727;0.0;377.5783942897909;6.894833074308066;1.742029759927168;72.63999999999999;59.601306137630104;4.242029759927164;2.4999999999999964
2021-05-09 08:00:00;324.05151495952356;324.05151495952356;0.0;350.84247131355903;6.676474787395718;1.742029759927168;72.10000000000002;59.58831915024615;4.242029759927164;2.4999999999999964
2021-05-09 09:00:00;326.284431718501;326.284431718501;0.0;352.75711555530023;7.751906642250106;1.842664390259642;70.48000000000002;59.645273358665065;4.342664390259638;2.499999999999996
2021-05-09 10:00:00;317.90557417146437;317.90557417146437;0.0;344.25515825669197;7.921550961441224;1.9420692715336445;70.0;59.65284522316216;4.442069271533641;2.4999999999999964
2021-05-09 11:00:00;306.6542751626362;306.6542751626362;0.0;332.96641480707586;7.652825352916515;1.9420692715336445;70.0;59.640725594110734;4.442069271533641;2.4999999999999964
2021-05-09 12:00:00;282.43905166964805;282.43905166964805;0.0;308.6725090761879;7.074464576678023;1.9420692715336445;70.0;59.611446386454304;4.442069271533641;2.4999999999999964
2021-05-09 13:00:00;293.6036354645352;293.6036354645352;0.0;319.8735752271509;7.341124187822904;1.9420692715336445;70.0;59.62551605101373;4.442069271533641;2.4999999999999964
2021-05-09 14:00:00;306.83854499226067;306.83854499226067;0.0;333.1512773501964;7.657226408351724;1.9420692715336445;70.0;59.640931523728796;4.442069271533641;2.4999999999999964
2021-05-09 15:00:00;335.89898106419497;335.89898106419497;0.0;362.3079659848932;8.351289824143489;1.9420692715336445;70.0;59.67060139912917;4.442069271533641;2.4999999999999964
2021-05-09 16:00:00;355.2256343712667;355.2256343712667;0.0;381.69778228741006;8.812862583532933;1.9420692715336445;70.0;59.68775202237265;4.442069271533641;2.4999999999999964
2021-05-09 17:00:00;221.9551899458905;221.9551899458905;0.0;247.98212315182957;5.629726839964945;1.9420692715336445;70.0;59.51221536433104;4.442069271533641;2.4999999999999964
2021-05-09 18:00:00;248.11066635080576;248.11066635080576;0.0;274.2291447861417;6.254514468800113;1.9420692715336445;70.0;59.56071588830525;4.442069271533641;2.4999999999999964
2021-05-09 19:00:00;233.98692588018633;233.98692588018633;0.0;260.0564988296359;5.917141228760073;1.9420692715336445;70.0;59.53578905534573;4.442069271533641;2.4999999999999964
2021-05-09 20:00:00;299.66286103865355;299.66286103865355;0.0;326.04965271616;7.145218377620093;1.9420692715336445;70.48000000000002;59.61526982779486;4.442069271533641;2.4999999999999964
2021-05-09 21:00:00;277.0410296018288;277.0410296018288;0.0;303.5240206464213;6.141347075864267;1.9420692715336445;71.32;59.55261035881716;4.442069271533641;2.4999999999999964
2021-05-09 22:00:00;280.65055038211756;280.65055038211756;0.0;307.23021367363174;5.996821733805377;1.9420692715336445;71.74000000000001;59.54186336667112;4.442069271533641;2.4999999999999964
2021-05-09 23:00:00;300.39994035715097;300.39994035715097;0.0;327.0920450865512;6.271380692333106;1.9420692715336445;71.98000000000002;59.56183210769689;4.442069271533641;2.4999999999999964
2021-05-10 00:00:00;371.1980344750771;371.1980344750771;0.0;398.2892083167061;7.149192715651618;1.850014842116737;72.88;59.61545844171769;4.3500148421167335;2.4999999999999964
2021-05-10 01:00:00;370.6981693377303;370.6981693377303;0.0;397.9192762924468;6.794232023745365;1.80465175793696;73.53999999999996;59.595423997824014;4.3046517579369565;2.4999999999999964
2021-05-10 02:00:00;365.42686425298194;365.42686425298194;0.0;392.76358589741426;6.392033731224534;1.7574000258481153;74.19999999999999;59.570049121835666;4.257400025848112;2.4999999999999964
2021-05-10 03:00:00;343.9781056322823;343.9781056322823;0.0;371.3582536803951;5.812168047901063;1.711614553460965;74.74000000000001;59.52732357702632;4.2116145534609615;2.4999999999999964
2021-05-10 04:00:00;350.3173044195442;350.3173044195442;0.0;377.76426661895727;5.820865295756784;1.711614553460965;74.98000000000002;59.52802362973773;4.2116145534609615;2.4999999999999964
2021-05-10 05:00:00;322.56342872549254;322.56342872549254;0.0;349.74652277515503;5.719173313866071;1.711614553460965;74.07999999999998;59.51968209334768;4.2116145534609615;2.4999999999999964
2021-05-10 06:00:00;263.20444366555813;263.20444366555813;0.0;289.7503700313819;5.585311104969027;1.711614553460965;71.86000000000001;59.5082827824167;4.2116145534609615;2.4999999999999964
2021-05-10 07:00:00;364.65434540435507;364.65434540435507;0.0;391.2627395043965;8.577463095499263;1.8197380500639095;70.53999999999996;59.67923684859966;4.319738050063906;2.4999999999999964
2021-05-10 08:00:00;351.021659840351;351.021659840351;0.0;377.4793041128247;8.712461779326338;1.9278931277979572;70.0;59.68419867252294;4.427893127797953;2.4999999999999956
2021-05-10 09:00:00;372.6067453166908;372.6067453166908;0.0;399.1343344489672;9.227965320720191;1.9278931277979572;70.0;59.70174018976542;4.427893127797953;2.4999999999999956
2021-05-10 10:00:00;360.769030018614;360.769030018614;0.0;387.25834576127994;8.945253371002993;1.9278931277979572;70.0;59.69236932546926;4.427893127797953;2.4999999999999956
2021-05-10 11:00:00;311.9640156994794;311.9640156994794;0.0;338.2931299931631;7.779646656774556;1.9278931277979572;70.0;59.64657562415567;4.427893127797953;2.4999999999999956
2021-05-10 12:00:00;286.4254514095784;286.4254514095784;0.0;312.67161921665564;7.169678454048565;1.9278931277979572;70.0;59.61660218095619;4.427893127797953;2.4999999999999956
2021-05-10 13:00:00;257.9104174382032;257.9104174382032;0.0;284.06188394395645;6.488592896307861;1.9278931277979572;70.0;59.57651019685591;4.427893127797953;2.4999999999999956
2021-05-10 14:00:00;291.81036220735996;291.81036220735996;0.0;318.0741020925574;7.298293739350608;1.9278931277979572;70.0;59.623337758888965;4.427893127797953;2.4999999999999956
2021-05-10 15:00:00;257.95585972341655;257.95585972341655;0.0;284.1074796931142;6.48967832477964;1.9278931277979572;70.0;59.576580743011334;4.427893127797953;2.4999999999999956
2021-05-10 16:00:00;275.4056972453418;275.4056972453418;0.0;301.6156190538509;6.906474671420697;1.9278931277979572;70.0;59.60204068668554;4.427893127797953;2.4999999999999956
2021-05-10 17:00:00;255.91095688881595;255.91095688881595;0.0;282.05566181182115;6.440833924140012;1.9278931277979572;70.0;59.57338277214433;4.427893127797953;2.4999999999999956
2021-05-10 18:00:00;255.69510603405257;255.69510603405257;0.0;281.83907993092134;6.435678111898072;1.9278931277979572;70.0;59.57304239367801;4.427893127797953;2.4999999999999956
2021-05-10 19:00:00;281.58584803435696;281.58584803435696;0.0;307.8161468154779;7.054086507048579;1.9278931277979572;70.0;59.6103402343652;4.427893127797953;2.4999999999999956
2021-05-10 20:00:00;339.37707425443097;339.37707425443097;0.0;365.79668891438456;8.434357445526064;1.9278931277979572;70.0;59.67384886115792;4.427893127797953;2.4999999999999956
2021-05-10 21:00:00;311.57775627516594;311.57775627516594;0.0;337.99048836586695;7.459183378350999;1.9278931277979572;70.42000000000002;59.631429493078485;4.427893127797953;2.4999999999999956
2021-05-10 22:00:00;276.38270637742875;276.38270637742875;0.0;302.7661401277448;6.3966148401894145;1.9278931277979572;70.84000000000003;59.57041788166242;4.427893127797953;2.4999999999999956
2021-05-10 23:00:00;257.1038168756663;257.1038168756663;0.0;283.4472403407086;5.906978795297963;1.9278931277979572;70.96000000000004;59.53496522078598;4.427893127797953;2.4999999999999956
2021-05-11 00:00:00;131.61485631263048;131.61485631263048;0.0;157.4936724609719;3.1042477636262027;1.9278931277979572;71.19999999999999;59.12026400647704;4.427893127797953;2.4999999999999956
2021-05-11 01:00:00;356.5370146455602;356.5370146455602;0.0;383.3565557583264;7.540524151455838;1.9278931277979572;71.74000000000001;59.63535467490988;4.427893127797953;2.4999999999999956
2021-05-11 02:00:00;323.3142594583286;323.3142594583286;0.0;350.15094730178635;6.533300532164501;1.9278931277979572;72.34000000000003;59.57933289818044;4.427893127797953;2.4999999999999956
2021-05-11 03:00:00;275.8464533226384;275.8464533226384;0.0;302.5554802532927;5.56103896209351;1.9278931277979572;72.46000000000004;59.50612220864434;4.427893127797953;2.4999999999999956
2021-05-11 04:00:00;317.75751231149184;317.75751231149184;0.0;344.56475571654977;6.456922490173326;1.9278931277979572;72.27999999999997;59.57437627965743;4.427893127797953;2.4999999999999956
2021-05-11 05:00:00;334.4983903682755;334.4983903682755;0.0;361.27352125888797;7.020956749957628;1.9278931277979572;71.86000000000001;59.60846390242199;4.427893127797953;2.4999999999999956
2021-05-11 06:00:00;372.0064336094235;372.0064336094235;0.0;398.75684490428154;8.275681972395107;1.9278931277979572;71.13999999999999;59.66757920781805;4.427893127797953;2.4999999999999956
2021-05-11 07:00:00;384.46202361229075;384.46202361229075;0.0;411.110379885252;9.129663083279018;1.9278931277979572;70.42000000000002;59.69852836524973;4.427893127797953;2.4999999999999956
2021-05-11 08:00:00;610.0753759893661;610.0753759893661;0.0;637.3302154351611;14.898962863407267;1.9720846715744909;70.0;59.81504345097608;4.472084671574486;2.4999999999999956
2021-05-11 09:00:00;565.3388523495786;565.3388523495786;0.0;592.4590728300127;13.83063550993112;1.9720846715744909;70.0;59.80078074461176;4.472084671574486;2.4999999999999956
2021-05-11 10:00:00;623.7082429301223;623.7082429301223;0.0;651.0050590606887;15.224520092748945;1.9720846715744909;70.0;59.81897599438406;4.472084671574486;2.4999999999999956
2021-05-11 11:00:00;551.3292567886978;551.3292567886978;0.0;578.4064795953856;13.496078632005132;1.9720846715744909;70.0;59.795863507455635;4.472084671574486;2.4999999999999956
2021-05-11 12:00:00;421.8170208515131;421.8170208515131;0.0;448.4998362030805;10.403197470996826;1.9720846715744909;70.0;59.735302479438985;4.472084671574486;2.4999999999999956
2021-05-11 13:00:00;381.89555988769234;381.89555988769234;0.0;408.45268018921837;9.449801728877862;1.9720846715744909;70.0;59.70871125866063;4.472084671574486;2.4999999999999956
2021-05-11 14:00:00;299.5097197742101;299.5097197742101;0.0;325.79860145689787;7.482186169984644;1.9720846715744909;70.0;59.63256275336238;4.472084671574486;2.4999999999999956
2021-05-11 15:00:00;249.82863299528836;249.82863299528836;0.0;275.95280221824004;6.295550652699748;1.9720846715744909;70.0;59.5635740586053;4.472084671574486;2.4999999999999956
2021-05-11 16:00:00;182.3645672090674;182.3645672090674;0.0;208.2419616297375;4.6838640720013185;1.9720846715744909;70.0;59.41441966003367;4.472084671574486;2.4999999999999956
2021-05-11 17:00:00;164.81066487743712;164.81066487743712;0.0;190.6154132035253;4.264402547310651;1.9720846715744909;70.0;59.35733161027741;4.472084671574486;2.4999999999999956
2021-05-11 18:00:00;186.17343280932675;186.17343280932675;0.0;212.065966006184;4.774872470776057;1.9720846715744909;70.0;59.425498381963564;4.472084671574486;2.4999999999999956
2021-05-11 19:00:00;195.7798487767978;195.7798487767978;0.0;221.85497768117767;4.671601540528199;1.9720846715744909;70.72000000000003;59.412825517040744;4.472084671574486;2.4999999999999956
2021-05-11 20:00:00;215.56987410271427;215.56987410271427;0.0;241.87687116900653;4.7692145929372165;1.9720846715744909;71.5;59.424692817135735;4.472084671574486;2.4999999999999956
2021-05-11 21:00:00;217.6418815133992;217.6418815133992;0.0;244.12581825587787;4.488034315326963;1.9266817155980789;72.34000000000003;59.3888524064252;4.4266817155980736;2.4999999999999947
2021-05-11 22:00:00;215.2402365601053;215.2402365601053;0.0;241.82399051566216;4.257393093357133;1.8785489458080074;72.88;59.35596326286958;4.378548945808002;2.4999999999999947
2021-05-11 23:00:00;234.8772158840962;234.8772158840962;0.0;261.64069868502895;4.437590854259086;1.8294473676302978;73.42000000000002;59.381886416584166;4.3294473676302925;2.4999999999999947
2021-05-12 00:00:00;503.5029421011219;503.5029421011219;0.0;531.2225961770008;8.787567887793118;1.7803780762585624;74.07999999999998;59.686760353563784;4.280378076258557;2.4999999999999942
