Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-06-14 02:00:00;398.30144518539413;398.30144518539413;0.0;425.3584933253027;8.023203094001115;1.9381819487150587;72.27999999999997;59.657132230412685;4.438181948715053;2.4999999999999947
2021-06-14 03:00:00;387.3196130438107;387.3196130438107;0.0;414.3896709539542;7.660864920690323;1.8956875081201452;72.51999999999998;59.64100939105208;4.39568750812014;2.499999999999995
2021-06-14 04:00:00;375.42588499485976;375.42588499485976;0.0;402.44717974469205;7.469584387621883;1.8956875081201452;72.46000000000004;59.631875688176535;4.39568750812014;2.499999999999995
2021-06-14 05:00:00;359.61100454422836;359.61100454422836;0.0;386.4880593137004;7.451701898766247;1.8956875081201452;71.98000000000002;59.6310134525782;4.39568750812014;2.499999999999995
2021-06-14 06:00:00;291.08854064775295;291.08854064775295;0.0;317.726337907627;6.146834177243914;1.8956875081201447;71.86000000000001;59.5529935163529;4.39568750812014;2.4999999999999956
2021-06-14 07:00:00;426.8047058328253;426.8047058328253;0.0;453.7968528345726;9.156022277270564;1.8956875081201452;71.5;59.69936578892572;4.39568750812014;2.499999999999995
2021-06-14 08:00:00;442.7759112961483;442.7759112961483;0.0;469.72444343173345;9.898861094699061;1.8956875081201452;71.01999999999998;59.72181608489052;4.39568750812014;2.499999999999995
2021-06-14 09:00:00;412.7094005218014;412.7094005218014;0.0;439.517364301497;9.4521400169294;1.8956875081201452;70.77999999999997;59.70875144539468;4.39568750812014;2.499999999999995
2021-06-14 10:00:00;395.83932623550186;395.83932623550186;0.0;422.4415816419137;9.782805447971496;1.9411576533498902;70.0;59.718559824450324;4.441157653349885;2.4999999999999947
2021-06-14 11:00:00;349.4498787192757;349.4498787192757;0.0;375.90321305989835;8.674922720181328;1.9411576533498902;70.0;59.682817023136465;4.441157653349885;2.4999999999999947
2021-06-14 12:00:00;319.77418047665765;319.77418047665765;0.0;346.12996321356206;7.966179510155941;1.9411576533498902;70.0;59.654777939894075;4.441157653349885;2.4999999999999947
2021-06-14 13:00:00;287.1543611616815;287.1543611616815;0.0;313.4032728833512;7.187087611008978;1.9411576533498902;70.0;59.61751533921921;4.441157653349885;2.4999999999999947
2021-06-14 14:00:00;324.2294433383676;324.2294433383676;0.0;350.5999762900131;8.072585670107495;1.9411576533498902;70.0;59.65930022395861;4.441157653349885;2.4999999999999947
2021-06-14 15:00:00;260.2143506411661;260.2143506411661;0.0;286.3739238305259;6.5436240598921405;1.9411576533498902;70.0;59.580045101212534;4.441157653349885;2.4999999999999947
2021-06-14 16:00:00;301.9401019454267;301.9401019454267;0.0;328.23704946555546;7.540232821625903;1.9411576533498902;70.0;59.63537595019142;4.441157653349885;2.4999999999999947
2021-06-14 17:00:00;285.7734902162392;285.7734902162392;0.0;312.0178833725743;7.154106226904711;1.9411576533498902;70.0;59.61575773753816;4.441157653349885;2.4999999999999947
2021-06-14 18:00:00;287.2325236680273;287.2325236680273;0.0;313.48169098245717;7.188954479528269;1.9411576533498902;70.0;59.617614346354344;4.441157653349885;2.4999999999999947
2021-06-14 19:00:00;314.1464800197608;314.1464800197608;0.0;340.56778048858143;7.5180590606495326;1.9411576533498902;70.42000000000002;59.63429505556587;4.441157653349885;2.4999999999999947
2021-06-14 20:00:00;378.13551854818047;378.13551854818047;0.0;404.81152260591364;8.78346472656433;1.9411576533498902;70.65999999999997;59.68668834462869;4.441157653349885;2.4999999999999947
2021-06-14 21:00:00;345.90651176493327;345.90651176493327;0.0;372.550101485845;7.799665590970247;1.9411576533498902;71.01999999999998;59.647409203495954;4.441157653349885;2.4999999999999947
2021-06-14 22:00:00;304.48038340166477;304.48038340166477;0.0;331.0282840917801;6.791752921399021;1.9411576533498902;71.19999999999999;59.59529955974085;4.441157653349885;2.4999999999999947
2021-06-14 23:00:00;348.90274117485524;348.90274117485524;0.0;375.67462370111537;7.461001354888533;1.9411576533498902;71.62;59.63148334896766;4.441157653349885;2.4999999999999947
2021-06-15 00:00:00;394.09214896422384;394.09214896422384;0.0;421.0534610125327;8.220888362314218;1.9411576533498902;71.86000000000001;59.66535391890642;4.441157653349885;2.4999999999999947
2021-06-15 01:00:00;359.8333900716497;359.8333900716497;0.0;386.7226028353688;7.419218556684151;1.9411576533498902;72.03999999999996;59.629419357926395;4.441157653349885;2.4999999999999947
2021-06-15 02:00:00;323.10234960950856;323.10234960950856;0.0;349.92632490585174;6.560864184171679;1.9411576533498902;72.27999999999997;59.58109490069114;4.441157653349885;2.4999999999999947
2021-06-15 03:00:00;273.9039463751213;273.9039463751213;0.0;300.64287754843394;5.445840444327999;1.8949136739012955;72.63999999999999;59.49572259354636;4.39491367390129;2.4999999999999947
2021-06-15 04:00:00;318.2284230866475;318.2284230866475;0.0;345.08536518761673;6.343060608128008;1.8949136739012955;72.51999999999998;59.56676066278732;4.39491367390129;2.4999999999999947
2021-06-15 05:00:00;335.0988016065989;335.0988016065989;0.0;361.9119262119403;6.928624938879454;1.8949136739012955;72.03999999999996;59.6032600983487;4.39491367390129;2.4999999999999947
2021-06-15 06:00:00;340.71441260033015;340.71441260033015;0.0;367.50881748149527;7.146120793102778;1.8949136739012955;71.86000000000001;59.61530082211732;4.39491367390129;2.4999999999999947
2021-06-15 07:00:00;357.50238173462935;357.50238173462935;0.0;384.28945341302085;7.677129389551184;1.8949136739012955;71.56;59.641809714918566;4.39491367390129;2.4999999999999947
2021-06-15 08:00:00;652.6692556021951;652.6692556021951;0.0;680.2395810665735;14.447058533016829;1.8949136739012955;71.01999999999998;59.809288515325875;4.39491367390129;2.4999999999999947
2021-06-15 09:00:00;599.8095210909727;599.8095210909727;0.0;627.0773868642796;14.311422666873131;1.9350203060232345;70.24000000000001;59.807484434990045;4.435020306023229;2.4999999999999942
2021-06-15 10:00:00;549.5044775349696;549.5044775349696;0.0;576.576094094524;13.45250182799801;1.9759713706081015;70.0;59.795205073472346;4.475971370608096;2.4999999999999942
2021-06-15 11:00:00;412.1044861139278;412.1044861139278;0.0;438.75747824918756;10.171246657458255;1.9759713706081015;70.0;59.7292760889635;4.475971370608096;2.4999999999999942
2021-06-15 12:00:00;420.13351483033165;420.13351483033165;0.0;446.81116679117196;10.362992740430913;1.9759713706081015;70.0;59.73427717210467;4.475971370608096;2.4999999999999942
2021-06-15 13:00:00;387.09912395316235;387.09912395316235;0.0;413.67269277277586;9.574073344050927;1.9759713706081015;70.0;59.71247715159467;4.475971370608096;2.4999999999999942
2021-06-15 14:00:00;301.0990436403605;301.0990436403605;0.0;327.3930622761405;7.52014553658522;1.975971370608101;70.0;59.63441216208656;4.475971370608096;2.4999999999999947
2021-06-15 15:00:00;246.0378012552853;246.0378012552853;0.0;272.14898725349116;6.205001016985545;1.975971370608101;70.0;59.557233312271535;4.475971370608096;2.4999999999999947
2021-06-15 16:00:00;174.02232353023837;174.02232353023837;0.0;199.86612847975655;4.484534762192322;1.9759713706081015;70.0;59.3886041761225;4.475971370608096;2.4999999999999942
2021-06-15 17:00:00;163.11323564253888;163.11323564253888;0.0;188.91056984840475;4.223836065960782;1.9759713706081015;70.0;59.35121855953662;4.475971370608096;2.4999999999999942
2021-06-15 18:00:00;188.34697024425742;188.34697024425742;0.0;214.24804117390855;4.826805263816031;1.975971370608101;70.0;59.4316352977516;4.475971370608096;2.4999999999999947
2021-06-15 19:00:00;200.0651368307143;200.0651368307143;0.0;226.01129625952515;5.106776725480707;1.975971370608101;70.0;59.4625874033959;4.475971370608096;2.4999999999999947
2021-06-15 20:00:00;214.76932578494964;214.76932578494964;0.0;240.77009870403973;5.458063739073023;1.975971370608101;70.0;59.49696875711305;4.475971370608096;2.4999999999999947
2021-06-15 21:00:00;232.00466015564672;232.00466015564672;0.0;258.06709417256565;5.869789635376399;1.975971370608101;70.0;59.53207013395411;4.475971370608096;2.4999999999999947
2021-06-15 22:00:00;205.04501827798532;205.04501827798532;0.0;231.03421786058672;5.164372433471216;1.975971370608101;70.12;59.468532117252835;4.475971370608096;2.4999999999999947
2021-06-15 23:00:00;182.46806899168314;182.46806899168314;0.0;208.34587791992803;4.6863371680154335;1.975971370608101;70.0;59.41472633508488;4.475971370608096;2.4999999999999947
2021-06-16 00:00:00;135.21303234082487;135.21303234082487;0.0;160.87385425526503;3.556863747966058;1.975971370608101;70.0;59.231159429677575;4.475971370608096;2.4999999999999947
2021-06-16 01:00:00;198.41208079610902;198.41208079610902;0.0;224.35102430415006;5.06727715826921;1.975971370608101;70.0;59.45845887639342;4.475971370608096;2.4999999999999947
2021-06-16 02:00:00;264.66801133088546;264.66801133088546;0.0;290.84121100412534;6.649999080454229;1.975971370608101;70.0;59.58677940490713;4.475971370608096;2.4999999999999947
2021-06-16 03:00:00;275.3873405665044;275.3873405665044;0.0;301.59620621553375;6.906033120048544;1.975971370608101;70.0;59.60204515685797;4.475971370608096;2.4999999999999947
2021-06-16 04:00:00;265.0326720564644;265.0326720564644;0.0;291.2070924347315;6.658709195392826;1.975971370608101;70.0;59.58731790596255;4.475971370608096;2.4999999999999947
2021-06-16 05:00:00;206.9576454317125;206.9576454317125;0.0;232.9284840578597;5.271436469105674;1.975971370608101;70.0;59.47930735844989;4.475971370608096;2.4999999999999947
2021-06-16 06:00:00;280.1788128909702;280.1788128909702;0.0;306.4034846595065;7.020476940037298;1.975971370608101;70.0;59.60851075271415;4.475971370608096;2.4999999999999947
2021-06-16 07:00:00;296.17300192449665;296.17300192449665;0.0;322.4498991807653;7.402489508854001;1.975971370608101;70.0;59.62865324869398;4.475971370608096;2.4999999999999947
2021-06-16 08:00:00;516.9538700574902;516.9538700574902;0.0;543.9253442137903;12.675171911708102;1.9759713706081015;70.0;59.78269997135175;4.475971370608096;2.4999999999999942
2021-06-16 09:00:00;475.35710589553537;475.35710589553537;0.0;502.200523791171;11.681803510564565;1.9759713706081015;70.0;59.764289976673865;4.475971370608096;2.4999999999999942
2021-06-16 10:00:00;442.98710613892337;442.98710613892337;0.0;469.7322134156472;10.908769534247748;1.9759713706081015;70.0;59.74760601155975;4.475971370608096;2.4999999999999942
2021-06-16 11:00:00;393.46957179811716;393.46957179811716;0.0;420.0621257437174;9.726211651956314;1.9759713706081015;70.0;59.71698381418366;4.475971370608096;2.4999999999999942
2021-06-16 12:00:00;371.1235017539273;371.1235017539273;0.0;397.6443424110169;9.19254126436767;1.9759713706081015;70.0;59.700647333445716;4.475971370608096;2.4999999999999942
2021-06-16 13:00:00;313.5240680764558;313.5240680764558;0.0;339.8569936827221;7.816904137343507;1.9759713706081015;70.0;59.648289091502306;4.475971370608096;2.4999999999999942
2021-06-16 14:00:00;248.4109273556628;248.4109273556628;0.0;274.5291104028417;6.261682237940535;1.975971370608101;70.0;59.561259830563245;4.475971370608096;2.4999999999999947
2021-06-16 15:00:00;204.73428613713955;204.73428613713955;0.0;230.69690145648565;5.218319902038284;1.975971370608101;70.0;59.474038634798774;4.475971370608096;2.4999999999999947
2021-06-16 16:00:00;164.84994287326978;164.84994287326978;0.0;190.65398365970356;4.265333809692055;1.9759713706081015;70.0;59.35750221234383;4.475971370608096;2.4999999999999942
2021-06-16 17:00:00;150.874541593097;150.874541593097;0.0;176.61498743257349;3.9313053349315097;1.9759713706081015;70.0;59.30350509529205;4.475971370608096;2.4999999999999942
2021-06-16 18:00:00;150.1334218282393;150.1334218282393;0.0;175.87031353898863;3.913589389818121;1.9759713706081015;70.0;59.30038897670465;4.475971370608096;2.4999999999999942
2021-06-16 19:00:00;140.7181758359151;140.7181758359151;0.0;166.4078711712918;3.6884989294326394;1.9759713706081015;70.0;59.25825316328752;4.475971370608096;2.4999999999999942
2021-06-16 20:00:00;178.6589703286786;178.6589703286786;0.0;204.52057900350005;4.595314275203706;1.975971370608101;70.0;59.40325448120615;4.475971370608096;2.4999999999999947
2021-06-16 21:00:00;189.8665161605055;189.8665161605055;0.0;215.78481457991253;4.834397306702003;1.975971370608101;70.06;59.43254562559105;4.475971370608096;2.4999999999999947
2021-06-16 22:00:00;171.48977097066785;171.48977097066785;0.0;197.41835997202773;4.223648019106066;1.9759713706081015;70.48000000000002;59.351143805240724;4.475971370608096;2.4999999999999942
2021-06-16 23:00:00;151.78203518271863;151.78203518271863;0.0;177.61006714062026;3.7956506579710028;1.9759713706081015;70.42000000000002;59.27879786245592;4.475971370608096;2.4999999999999942
2021-06-17 00:00:00;133.13705498688273;133.13705498688273;0.0;158.81210000105722;3.466244030407776;1.975971370608101;70.12;59.21124561616392;4.475971370608096;2.4999999999999947
2021-06-17 01:00:00;201.70563101608974;201.70563101608974;0.0;227.65698990574364;5.145963752492343;1.975971370608101;70.0;59.46668732569276;4.475971370608096;2.4999999999999947
2021-06-17 02:00:00;270.44129948429037;270.44129948429037;0.0;296.6338004498847;6.7878965055152385;1.975971370608101;70.0;59.595142576521994;4.475971370608096;2.4999999999999947
2021-06-17 03:00:00;281.4837099713328;281.4837099713328;0.0;307.7127102447781;7.051644264182603;1.975971370608101;70.0;59.61023439840892;4.475971370608096;2.4999999999999947
2021-06-17 04:00:00;272.38944627116575;272.38944627116575;0.0;298.5884185166968;6.834428369074049;1.975971370608101;70.0;59.59788928055656;4.475971370608096;2.4999999999999947
2021-06-17 05:00:00;202.79588214950547;202.79588214950547;0.0;228.7513146504773;5.172010644755604;1.975971370608101;70.0;59.46935680004236;4.475971370608096;2.4999999999999947
2021-06-17 06:00:00;290.1935859646726;290.1935859646726;0.0;316.45108733751783;7.259675729144509;1.975971370608101;70.0;59.62136880540777;4.475971370608096;2.4999999999999947
2021-06-17 07:00:00;299.2616414121014;299.2616414121014;0.0;325.5485752380032;7.476259016505349;1.975971370608101;70.0;59.6323060287591;4.475971370608096;2.4999999999999947
2021-06-17 08:00:00;459.8658141919983;459.8658141919983;0.0;486.6622617519102;11.311854264189373;1.9759713706081015;70.0;59.756589469985386;4.475971370608096;2.4999999999999942
2021-06-17 09:00:00;510.22933987063755;510.22933987063755;0.0;537.1799949188644;12.514584842516596;1.9759713706081015;70.0;59.77992475182373;4.475971370608096;2.4999999999999942
2021-06-17 10:00:00;472.2623177371829;472.2623177371829;0.0;499.09630098072336;11.607896722275973;1.9759713706081015;70.0;59.76279204944905;4.475971370608096;2.4999999999999942
2021-06-17 11:00:00;408.2268202134316;408.2268202134316;0.0;434.8661556604071;10.07864143984359;1.9759713706081015;70.0;59.726833572806186;4.475971370608096;2.4999999999999942
2021-06-17 12:00:00;334.5991021874867;334.5991021874867;0.0;361.00131948090586;8.320244206755696;1.9759713706081015;70.0;59.66945044176572;4.475971370608096;2.4999999999999942
2021-06-17 13:00:00;298.38803298749366;298.38803298749366;0.0;324.67214132215094;7.455393704743663;1.975971370608101;70.0;59.631279868989;4.475971370608096;2.4999999999999947
2021-06-17 14:00:00;237.70719181423638;237.70719181423638;0.0;263.78846695032655;6.006003539092157;1.975971370608101;70.0;59.54266719349795;4.475971370608096;2.4999999999999947
2021-06-17 15:00:00;209.27123759325266;209.27123759325266;0.0;235.25065898342555;5.326708723882971;1.975971370608101;70.0;59.484677205723074;4.475971370608096;2.4999999999999947
2021-06-17 16:00:00;172.9385761101038;172.9385761101038;0.0;198.777058504484;4.458631174118116;1.9759713706081015;70.0;59.385111882043645;4.475971370608096;2.4999999999999942
2021-06-17 17:00:00;158.18124826851115;158.18124826851115;0.0;183.95572390477844;4.105954080722307;1.9759713706081015;70.0;59.33281253978731;4.475971370608096;2.4999999999999942
2021-06-17 18:00:00;154.32643176107666;154.32643176107666;0.0;180.08319831544495;4.013817298170132;1.9759713706081015;70.0;59.31766226643771;4.475971370608096;2.4999999999999942
2021-06-17 19:00:00;146.7647614000284;146.7647614000284;0.0;172.48525731299344;3.8330608342447277;1.9759713706081015;70.0;59.285868348095846;4.475971370608096;2.4999999999999942
2021-06-17 20:00:00;135.7460521800993;135.7460521800993;0.0;161.40988168881663;3.569618102950584;1.9759713706081015;70.0;59.23388354069118;4.475971370608096;2.4999999999999942
2021-06-17 21:00:00;192.12699605822218;192.12699605822218;0.0;218.04196744709344;4.9171153135689085;1.975971370608101;70.0;59.44203036873881;4.475971370608096;2.4999999999999947
2021-06-17 22:00:00;134.94137926166954;134.94137926166954;0.0;160.60101018369892;3.5503717339787335;1.975971370608101;70.0;59.22976560677728;4.475971370608096;2.4999999999999947
2021-06-17 23:00:00;151.04010334463754;151.04010334463754;0.0;176.7813746296373;3.935263298508109;1.9759713706081015;70.0;59.30419636744409;4.475971370608096;2.4999999999999942
2021-06-18 00:00:00;223.0939790436181;223.0939790436181;0.0;249.1240968962213;5.656927351418378;1.975971370608101;70.0;59.5145796505775;4.475971370608096;2.4999999999999947
2021-06-18 01:00:00;218.20726820276326;218.20726820276326;0.0;244.2198014890374;5.540189751534;1.975971370608101;70.0;59.50440790101027;4.475971370608096;2.4999999999999947
2021-06-18 02:00:00;278.4159219210573;278.4159219210573;0.0;304.6352236894482;6.978372374127191;1.975971370608101;70.0;59.60614420843268;4.475971370608096;2.4999999999999947
2021-06-18 03:00:00;292.78431051282456;292.78431051282456;0.0;319.0506465485662;7.32155483973962;1.975971370608101;70.0;59.62454815716137;4.475971370608096;2.4999999999999947
2021-06-18 04:00:00;280.25755548421523;280.25755548421523;0.0;306.48292281260484;7.022359441498251;1.975971370608101;70.0;59.60860305042678;4.475971370608096;2.4999999999999947
2021-06-18 05:00:00;214.13197016943838;214.13197016943838;0.0;240.12969004238096;5.442833873226961;1.975971370608101;70.0;59.495594196690206;4.475971370608096;2.4999999999999947
2021-06-18 06:00:00;296.2123016996929;296.2123016996929;0.0;322.48976709246955;7.403429661917728;1.975971370608101;70.0;59.62868813705052;4.475971370608096;2.4999999999999947
2021-06-18 07:00:00;313.27932165133535;313.27932165133535;0.0;339.61191521402384;7.811060060613782;1.9759713706081015;70.0;59.64801458631865;4.475971370608096;2.4999999999999942
2021-06-18 08:00:00;563.5409122883993;563.5409122883993;0.0;590.656776017227;13.787700718395797;1.9759713706081015;70.0;59.800143722966595;4.475971370608096;2.4999999999999942
2021-06-18 09:00:00;524.20106661995;524.20106661995;0.0;551.1944564987226;12.848240619056346;1.9759713706081015;70.0;59.78562285312512;4.475971370608096;2.4999999999999942
2021-06-18 10:00:00;486.6390355297969;486.6390355297969;0.0;513.5170515700084;11.951227684706508;1.9759713706081015;70.0;59.76958954468046;4.475971370608096;2.4999999999999942
2021-06-18 11:00:00;422.838284663561;422.838284663561;0.0;449.5227037081517;10.427587365385204;1.9759713706081015;70.0;59.73595603486427;4.475971370608096;2.4999999999999942
2021-06-18 12:00:00;344.4594542552974;344.4594542552974;0.0;370.89461138752733;8.555738494949177;1.9759713706081015;70.0;59.67847826827733;4.475971370608096;2.4999999999999942
2021-06-18 13:00:00;312.4770258416426;312.4770258416426;0.0;338.80705457255533;7.791898410454428;1.9759713706081015;70.0;59.64715117197039;4.475971370608096;2.4999999999999942
2021-06-18 14:00:00;248.98625290187903;248.98625290187903;0.0;275.1068441226497;6.275427121381474;1.975971370608101;70.0;59.56220376939183;4.475971370608096;2.4999999999999947
2021-06-18 15:00:00;210.17519310799992;210.17519310799992;0.0;236.15839098519575;5.348307546455786;1.975971370608101;70.0;59.486732421161946;4.475971370608096;2.4999999999999947
2021-06-18 16:00:00;159.21950631824612;159.21950631824612;0.0;184.9990091747138;4.130772517111089;1.9759713706081015;70.0;59.33676861788513;4.475971370608096;2.4999999999999942
2021-06-18 17:00:00;147.33916635403747;147.33916635403747;0.0;173.06286182500043;3.846796453924533;1.9759713706081015;70.0;59.28837442136336;4.475971370608096;2.4999999999999942
2021-06-18 18:00:00;165.19204779889057;165.19204779889057;0.0;190.9979332569127;4.273512979169083;1.9759713706081015;70.0;59.35870825333376;4.475971370608096;2.4999999999999942
2021-06-18 19:00:00;174.6930826204035;174.6930826204035;0.0;200.5387323182799;4.500549582207322;1.975971370608101;70.0;59.39078075988664;4.475971370608096;2.4999999999999947
2021-06-18 20:00:00;185.16526239811876;185.16526239811876;0.0;211.05332616124892;4.750780995133708;1.975971370608101;70.0;59.42262503899315;4.475971370608096;2.4999999999999947
2021-06-18 21:00:00;197.06178811159748;197.06178811159748;0.0;223.02020905782604;4.975902708328566;1.975971370608101;70.12;59.448559481921734;4.475971370608096;2.4999999999999947
2021-06-18 22:00:00;177.18568800798948;177.18568800798948;0.0;203.1500807515066;4.329017185733305;1.975971370608101;70.53999999999996;59.366778742066;4.475971370608096;2.4999999999999947
2021-06-18 23:00:00;148.27793981169975;148.27793981169975;0.0;174.24313100317065;3.4599462474786513;1.9759713706081015;71.19999999999999;59.2095074329863;4.475971370608096;2.4999999999999942
2021-06-19 00:00:00;296.17397436714265;296.17397436714265;0.0;322.7918435362555;6.344794854403376;1.975971370608101;71.68;59.56688955189355;4.475971370608096;2.4999999999999947
2021-06-19 01:00:00;244.64158948702882;244.64158948702882;0.0;271.13687124293057;5.185489014773086;1.975971370608101;71.92000000000002;59.470567028284734;4.475971370608096;2.4999999999999947
2021-06-19 02:00:00;192.85087458763704;192.85087458763704;0.0;219.18008113587578;4.1067228312184305;1.975971370608101;72.03999999999996;59.332608790864754;4.475971370608096;2.4999999999999947
2021-06-19 03:00:00;226.9949767908308;226.9949767908308;0.0;253.51299518087453;4.669090719128267;1.9297083565469926;72.34000000000003;59.412378632408206;4.429708356546986;2.499999999999994
2021-06-19 04:00:00;231.03917778228663;231.03917778228663;0.0;257.57162825212947;4.747375278818413;1.9297083565469926;72.34000000000003;59.422003306354895;4.429708356546986;2.499999999999994
2021-06-19 05:00:00;235.86727676327567;235.86727676327567;0.0;262.25932193670735;5.164142220021061;1.9297083565469926;71.56;59.46840897891434;4.429708356546986;2.499999999999994
2021-06-19 06:00:00;405.25159802435843;405.25159802435843;0.0;432.0008095134781;9.443821325720979;1.9297083565469926;70.60000000000002;59.70850469837808;4.429708356546986;2.499999999999994
2021-06-19 07:00:00;487.04422688679665;487.04422688679665;0.0;513.9458245704404;11.819628064304204;1.9297083565469926;70.12;59.76704703029452;4.429708356546986;2.499999999999994
2021-06-19 08:00:00;429.4366325877999;429.4366325877999;0.0;456.14325448228755;10.585164573044052;1.9297083565469926;70.0;59.739834838461604;4.429708356546986;2.499999999999994
2021-06-19 09:00:00;461.38938359298027;461.38938359298027;0.0;488.1917527819039;11.348237835476704;1.9297083565469926;70.0;59.757340892930245;4.429708356546986;2.499999999999994
2021-06-19 10:00:00;384.91478995498943;384.91478995498943;0.0;411.4816930585451;9.521906498405095;1.9297083565469926;70.0;59.710901729919726;4.429708356546986;2.499999999999994
2021-06-19 11:00:00;358.1731789938656;358.1731789938656;0.0;384.6548569991139;8.883257347328511;1.9297083565469926;70.0;59.69021315258459;4.429708356546986;2.499999999999994
2021-06-19 12:00:00;330.5585907262159;330.5585907262159;0.0;356.94996359159535;8.2237454950629;1.9297083565469926;70.0;59.66552568772346;4.429708356546986;2.499999999999994
2021-06-19 13:00:00;223.538699291525;223.538699291525;0.0;249.57128489384468;5.667554517007126;1.9297083565469926;70.0;59.515454272169336;4.429708356546986;2.499999999999994
2021-06-19 14:00:00;200.73439414146603;200.73439414146603;0.0;226.69540144247196;5.092508835768684;1.9297083565469926;70.06;59.461079640268565;4.429708356546986;2.499999999999994
2021-06-19 15:00:00;208.98313889496393;208.98313889496393;0.0;234.96283881320448;5.319833885310516;1.9297083565469926;70.0;59.48396994025734;4.429708356546986;2.499999999999994
2021-06-19 16:00:00;207.58459361818294;207.58459361818294;0.0;233.5591137375025;5.286422472901453;1.9297083565469926;70.0;59.48072858730069;4.429708356546986;2.499999999999994
2021-06-19 17:00:00;189.07891662471812;189.07891662471812;0.0;214.9829470154554;4.844293681802281;1.9297083565469926;70.0;59.43366787436031;4.429708356546986;2.499999999999994
2021-06-19 18:00:00;179.64017733263;179.64017733263;0.0;205.69950165428705;4.218534157373425;1.9297083565469926;70.96000000000004;59.35026306404427;4.429708356546986;2.499999999999994
2021-06-19 19:00:00;199.57636302056457;199.57636302056457;0.0;225.8475190700244;4.39165760151161;1.9297083565469926;71.62;59.37559852214173;4.429708356546986;2.499999999999994
2021-06-19 20:00:00;162.652008019492;162.652008019492;0.0;188.80577077635903;3.5777026476435076;1.9297083565469926;71.80000000000001;59.235022031145775;4.429708356546986;2.499999999999994
2021-06-19 21:00:00;230.611597060723;230.611597060723;0.0;257.02146414264774;4.9787852265541295;1.9297083565469926;71.74000000000001;59.44873136397882;4.429708356546986;2.499999999999994
2021-06-19 22:00:00;191.35077198782622;191.35077198782622;0.0;217.6017567731996;4.201093514813416;1.9297083565469926;71.68;59.347510397906944;4.429708356546986;2.499999999999994
2021-06-19 23:00:00;315.77142410547464;315.77142410547464;0.0;342.47604606896084;6.677404956706173;1.9297083565469926;71.80000000000001;59.588382424101496;4.429708356546986;2.499999999999994
2021-06-20 00:00:00;298.54363818543453;298.54363818543453;0.0;325.1934263156994;6.328732564097616;1.9297083565469926;71.80000000000001;59.5657958396157;4.429708356546986;2.499999999999994
2021-06-20 01:00:00;346.38544355084423;346.38544355084423;0.0;373.1372790248657;7.447473030311039;1.9297083565469926;71.56;59.6308249724371;4.429708356546986;2.499999999999994
2021-06-20 02:00:00;302.43821531458093;302.43821531458093;0.0;329.10045281095717;6.407555631946325;1.9297083565469926;71.80000000000001;59.57111660512044;4.429708356546986;2.499999999999994
2021-06-20 03:00:00;278.50706374469416;278.50706374469416;0.0;305.09172015096476;5.923194131053334;1.9297083565469926;71.80000000000001;59.53619703440114;4.429708356546986;2.499999999999994
2021-06-20 04:00:00;441.2901388558343;441.2901388558343;0.0;468.40828369875584;9.125264891385699;1.9297083565469926;71.92000000000002;59.69835129604644;4.429708356546986;2.499999999999994
2021-06-20 05:00:00;324.31958944807485;324.31958944807485;0.0;351.0509786374432;6.8504080863603525;1.9297083565469926;71.80000000000001;59.598746397507455;4.429708356546986;2.499999999999994
2021-06-20 06:00:00;260.6125067249843;260.6125067249843;0.0;287.0893147260337;5.6754327668246844;1.9297083565469926;71.56;59.516055237962576;4.429708356546986;2.499999999999994
2021-06-20 07:00:00;330.2229484648864;330.2229484648864;0.0;356.84008739286304;7.379948012036487;1.9297083565469926;71.13999999999999;59.62746286136991;4.429708356546986;2.499999999999994
2021-06-20 08:00:00;301.75153987338933;301.75153987338933;0.0;328.1813244371362;7.072188172403392;1.9297083565469926;70.65999999999997;59.61131058797656;4.429708356546986;2.499999999999994
2021-06-20 09:00:00;315.0135998868513;315.0135998868513;0.0;341.4859833494103;7.369320349823659;1.9297083565469926;70.65999999999997;59.626935531075105;4.429708356546986;2.499999999999994
2021-06-20 10:00:00;307.98286328002376;307.98286328002376;0.0;334.29913370993506;7.68455738757467;1.9297083565469926;70.0;59.642209977584685;4.429708356546986;2.499999999999994
2021-06-20 11:00:00;300.53192229873565;300.53192229873565;0.0;326.82418364900826;7.506600314873633;1.9297083565469926;70.0;59.63375182411022;4.429708356546986;2.499999999999994
2021-06-20 12:00:00;296.7500829285907;296.7500829285907;0.0;323.03010312993007;7.41627475799411;1.9297083565469926;70.0;59.62930422261587;4.429708356546986;2.499999999999994
2021-06-20 13:00:00;297.95945161606255;297.95945161606255;0.0;324.24339050898277;7.445159407783723;1.9297083565469926;70.0;59.630738170181814;4.429708356546986;2.499999999999994
2021-06-20 14:00:00;291.5231504657889;291.5231504657889;0.0;317.78618718648806;7.291433713997722;1.9297083565469926;70.0;59.62297665049192;4.429708356546986;2.499999999999994
2021-06-20 15:00:00;322.22881646295417;322.22881646295417;0.0;348.5924505424226;8.024804632107303;1.9297083565469926;70.0;59.65729306629794;4.429708356546986;2.499999999999994
2021-06-20 16:00:00;341.0765199905867;341.0765199905867;0.0;367.5021856892409;8.474944648245705;1.9297083565469926;70.0;59.67538738789136;4.429708356546986;2.499999999999994
2021-06-20 17:00:00;204.315369434454;204.315369434454;0.0;230.27760556887145;5.208319085285087;1.9297083565469926;70.0;59.47299494748205;4.429708356546986;2.499999999999994
2021-06-20 18:00:00;251.1835305175771;251.1835305175771;0.0;277.31238909897775;6.327914160512364;1.9297083565469926;70.0;59.56579409352571;4.429708356546986;2.499999999999994
2021-06-20 19:00:00;225.33583704466292;225.33583704466292;0.0;251.37473778409003;5.710485109788188;1.9297083565469926;70.0;59.51908167289645;4.429708356546986;2.499999999999994
2021-06-20 20:00:00;287.32110672118347;287.32110672118347;0.0;313.6191223385223;7.023678360212795;1.9297083565469926;70.24000000000001;59.60864477915135;4.429708356546986;2.499999999999994
2021-06-20 21:00:00;267.4382655881726;267.4382655881726;0.0;293.8044108056854;6.165680535796879;1.9297083565469926;70.89999999999998;59.55438604253442;4.429708356546986;2.499999999999994
2021-06-20 22:00:00;259.3211469400568;259.3211469400568;0.0;285.86634744847674;5.479633850317556;1.9297083565469926;71.92000000000002;59.498838674555486;4.429708356546986;2.499999999999994
2021-06-20 23:00:00;286.35771132607886;286.35771132607886;0.0;313.0405915335762;5.903475437896068;1.9297083565469926;72.15999999999997;59.53464482426574;4.429708356546986;2.499999999999994
2021-06-21 00:00:00;337.04235668119884;337.04235668119884;0.0;363.9091643610167;6.831953765360338;1.9297083565469926;72.27999999999997;59.59767776695344;4.429708356546986;2.499999999999994
2021-06-21 01:00:00;333.4963861125501;333.4963861125501;0.0;360.35222328788865;6.762996163141458;1.9297083565469926;72.27999999999997;59.59358907617292;4.429708356546986;2.499999999999994
2021-06-21 02:00:00;331.40991647360613;331.40991647360613;0.0;358.3435401191205;6.501705847121103;1.884579434769706;72.69999999999999;59.57730689287774;4.3845794347697;2.499999999999994
2021-06-21 03:00:00;320.44310314969863;320.44310314969863;0.0;347.2100565895395;6.6379324390664545;1.884579434769706;72.03999999999996;59.58596226285573;4.3845794347697;2.499999999999994
2021-06-21 04:00:00;312.8372532343364;312.8372532343364;0.0;339.5078109330969;6.685514955508074;1.884579434769706;71.68;59.58890550432318;4.3845794347697;2.499999999999994
2021-06-21 05:00:00;306.14616094392983;306.14616094392983;0.0;332.7108065217172;6.791153526299989;1.884579434769706;71.25999999999999;59.59528672428547;4.3845794347697;2.499999999999994
2021-06-21 06:00:00;246.8205316041042;246.8205316041042;0.0;273.04352248218675;5.907360522224534;1.884579434769706;70.53999999999996;59.535023707935466;4.3845794347697;2.499999999999994
2021-06-21 07:00:00;326.36333227300764;326.36333227300764;0.0;352.739493712746;8.12355017733738;1.9314785865023127;70.0;59.661466734651526;4.4314785865023065;2.499999999999994
2021-06-21 08:00:00;328.7787035299133;328.7787035299133;0.0;355.1628237457778;8.181236790071283;1.9314785865023127;70.0;59.66383943501637;4.4314785865023065;2.499999999999994
2021-06-21 09:00:00;337.20680749017953;337.20680749017953;0.0;363.61861295713686;8.382525146707662;1.9314785865023127;70.0;59.671863941631784;4.4314785865023065;2.499999999999994
2021-06-21 10:00:00;334.69893265322224;334.69893265322224;0.0;361.102513635336;8.322629760981966;1.9314785865023127;70.0;59.66951655546791;4.4314785865023065;2.499999999999994
2021-06-21 11:00:00;289.11522403885516;289.11522403885516;0.0;315.3698145835584;7.2339216937976785;1.9314785865023127;70.0;59.62000775378817;4.4314785865023065;2.499999999999994
2021-06-21 12:00:00;266.04071990373586;266.04071990373586;0.0;292.2191484159045;6.682789631678369;1.9314785865023127;70.0;59.588780800721;4.4314785865023065;2.499999999999994
2021-06-21 13:00:00;240.07804843589108;240.07804843589108;0.0;266.16817088485436;6.062639984188466;1.9314785865023127;70.0;59.54690131931255;4.4314785865023065;2.499999999999994
2021-06-21 14:00:00;270.97424417316;270.97424417316;0.0;297.16911614301955;6.800628406076061;1.9314785865023127;70.0;59.595880374906585;4.4314785865023065;2.499999999999994
2021-06-21 15:00:00;240.65362626732394;240.65362626732394;0.0;266.74574351890993;6.076388837208946;1.9314785865023127;70.0;59.547921797710615;4.4314785865023065;2.499999999999994
2021-06-21 16:00:00;255.9269951514163;255.9269951514163;0.0;282.07140266387654;6.441216081185013;1.9314785865023127;70.0;59.57341953279763;4.4314785865023065;2.499999999999994
2021-06-21 17:00:00;239.3174634443549;239.3174634443549;0.0;265.40494698007154;6.044471818817289;1.9314785865023127;70.0;59.545545758663366;4.4314785865023065;2.499999999999994
2021-06-21 18:00:00;238.48493122388956;238.48493122388956;0.0;264.56952236167115;6.024584992851822;1.9314785865023127;70.0;59.54405266185364;4.4314785865023065;2.499999999999994
2021-06-21 19:00:00;262.0322314348287;262.0322314348287;0.0;288.19722815620224;6.587044696513593;1.9314785865023127;70.0;59.58282646957639;4.4314785865023065;2.499999999999994
2021-06-21 20:00:00;310.0313113061014;310.0313113061014;0.0;336.3537237491512;7.7334864540829775;1.9314785865023127;70.0;59.64448694443723;4.4314785865023065;2.499999999999994
2021-06-21 21:00:00;290.0402598393722;290.0402598393722;0.0;316.2978670733505;7.256015598760377;1.9314785865023127;70.0;59.621161235828765;4.4314785865023065;2.499999999999994
2021-06-21 22:00:00;264.026197493721;264.026197493721;0.0;290.197883924227;6.6346717717673656;1.9314785865023127;70.0;59.585809721334954;4.4314785865023065;2.499999999999994
2021-06-21 23:00:00;254.2722088860469;254.2722088860469;0.0;280.4110069822788;6.401689767484956;1.9314785865023127;70.0;59.5707964776617;4.4314785865023065;2.499999999999994
2021-06-22 00:00:00;140.56873977277994;140.56873977277994;0.0;166.2571475948507;3.6849202063381328;1.9715830839668897;70.0;59.257559750264306;4.471583083966884;2.4999999999999942
2021-06-22 01:00:00;192.7311603858436;192.7311603858436;0.0;218.64804510021844;4.931546662033795;1.9715830839668893;70.0;59.443665055837585;4.471583083966884;2.4999999999999947
2021-06-22 02:00:00;260.03013781508577;260.03013781508577;0.0;286.18726591583004;6.539217403476452;1.9715830839668893;70.0;59.57981956956661;4.471583083966884;2.4999999999999947
2021-06-22 03:00:00;275.9535374590598;275.9535374590598;0.0;302.2368663948603;6.680811818947571;1.9715830839668893;70.36000000000001;59.588680493386676;4.471583083966884;2.4999999999999947
2021-06-22 04:00:00;261.4694947043913;261.4694947043913;0.0;287.63146652024136;6.573597564511997;1.9715830839668893;70.0;59.58200865922595;4.471583083966884;2.4999999999999947
2021-06-22 05:00:00;206.80322583371807;206.80322583371807;0.0;232.77311729935047;5.267744432914544;1.9715830839668893;70.0;59.478956033010206;4.471583083966884;2.4999999999999947
2021-06-22 06:00:00;278.6759782039748;278.6759782039748;0.0;304.8952082097242;6.98457943133868;1.9715830839668893;70.0;59.606518487416224;4.471583083966884;2.4999999999999947
2021-06-22 07:00:00;288.2662075350047;288.2662075350047;0.0;314.51689228260426;7.213638877306012;1.9715830839668893;70.0;59.61897377638519;4.471583083966884;2.4999999999999947
2021-06-22 08:00:00;492.4574883001388;492.4574883001388;0.0;519.352725848101;12.090176807468083;1.9715830839668897;70.0;59.77224130917318;4.471583083966884;2.4999999999999942
2021-06-22 09:00:00;462.46951562352245;462.46951562352245;0.0;489.2728926350638;11.374032785709934;1.9715830839668897;70.0;59.75793827393824;4.471583083966884;2.4999999999999942
2021-06-22 10:00:00;436.6186658915956;436.6186658915956;0.0;463.34383858185504;10.756681540480862;1.9715830839668897;70.0;59.74405246153856;4.471583083966884;2.4999999999999942
2021-06-22 11:00:00;382.99234064432756;382.99234064432756;0.0;409.55048488444675;9.475993340026378;1.9715830839668897;70.0;59.70957273696109;4.471583083966884;2.4999999999999942
2021-06-22 12:00:00;357.99688014947367;357.99688014947367;0.0;384.4744842207261;8.879045054710032;1.9715830839668897;70.0;59.69015887429043;4.471583083966884;2.4999999999999942
2021-06-22 13:00:00;303.64676400929784;303.64676400929784;0.0;329.94731716775703;7.5809908461176345;1.9715830839668893;70.0;59.63738558262821;4.471583083966884;2.4999999999999947
2021-06-22 14:00:00;239.6735189520508;239.6735189520508;0.0;265.7610789878719;6.052969824692683;1.9715830839668893;70.0;59.54621463336349;4.471583083966884;2.4999999999999947
2021-06-22 15:00:00;194.13099935709806;194.13099935709806;0.0;220.05326331925957;4.964991822264845;1.9715830839668893;70.0;59.44738762938522;4.471583083966884;2.4999999999999947
2021-06-22 16:00:00;141.01079418475504;141.01079418475504;0.0;166.7015177768589;3.6954896586260086;1.9715830839668897;70.0;59.259654001933825;4.471583083966884;2.4999999999999942
2021-06-22 17:00:00;154.0808696321526;154.0808696321526;0.0;179.836003767829;4.007942554568463;1.9715830839668897;70.0;59.31668916102825;4.471583083966884;2.4999999999999942
2021-06-22 18:00:00;146.46279859911482;146.46279859911482;0.0;172.18128342388528;3.825836345450791;1.9715830839668897;70.0;59.284553762708526;4.471583083966884;2.4999999999999942
2021-06-22 19:00:00;143.28000683289397;143.28000683289397;0.0;168.98245944257155;3.7497442278653677;1.9715830839668897;70.0;59.270223121910874;4.471583083966884;2.4999999999999942
2021-06-22 20:00:00;137.47417858629598;137.47417858629598;0.0;163.14621260161516;3.6109276685321072;1.9715830839668897;70.0;59.24256038905685;4.471583083966884;2.4999999999999942
2021-06-22 21:00:00;144.47355374522678;144.47355374522678;0.0;170.18207354502863;3.778279459257474;1.9715830839668897;70.0;59.27566323317757;4.471583083966884;2.4999999999999942
2021-06-22 22:00:00;134.8430469402873;134.8430469402873;0.0;160.50224601602048;3.54802176102848;1.9715830839668893;70.0;59.229259837198015;4.471583083966884;2.4999999999999947
2021-06-22 23:00:00;162.45043316554813;162.45043316554813;0.0;188.24353197391483;4.207983557383643;1.9715830839668897;70.0;59.34884417821132;4.471583083966884;2.4999999999999942
2021-06-23 00:00:00;172.54112000738823;172.54112000738823;0.0;198.37809411754074;4.449134802232603;1.9715830839668897;70.0;59.38380569451533;4.471583083966884;2.4999999999999942
2021-06-23 01:00:00;207.9444546202707;207.9444546202707;0.0;233.9191663544107;5.295013229391751;1.9715830839668893;70.0;59.48160520184558;4.471583083966884;2.4999999999999947
2021-06-23 02:00:00;273.91818269909834;273.91818269909834;0.0;300.1346019617591;6.830256544621524;1.9715830839668893;70.06;59.597637561948375;4.471583083966884;2.4999999999999947
2021-06-23 03:00:00;292.94940530251716;292.94940530251716;0.0;319.32551016492886;6.952693612173756;1.9715830839668893;70.53999999999996;59.60468663605735;4.471583083966884;2.4999999999999947
2021-06-23 04:00:00;278.4376567125261;278.4376567125261;0.0;304.80282082020483;6.513452640730626;1.9715830839668893;70.72000000000003;59.57812115352294;4.471583083966884;2.4999999999999947
2021-06-23 05:00:00;202.22077156223065;202.22077156223065;0.0;228.18634321644407;5.127802236258834;1.9715830839668893;70.06;59.46480166453546;4.471583083966884;2.4999999999999947
2021-06-23 06:00:00;289.1184449083225;289.1184449083225;0.0;315.37262642475685;7.233997366932085;1.9715830839668893;70.0;59.62002378925831;4.471583083966884;2.4999999999999947
2021-06-23 07:00:00;305.64277176991817;305.64277176991817;0.0;331.95047075246424;7.628666127203758;1.9715830839668893;70.0;59.639627026303685;4.471583083966884;2.4999999999999947
2021-06-23 08:00:00;537.8484034051389;537.8484034051389;0.0;564.8841586842972;13.174148400200194;1.9715830839668897;70.0;59.79089773604477;4.471583083966884;2.4999999999999942
2021-06-23 09:00:00;498.36479547142267;498.36479547142267;0.0;525.2782185416769;12.2312495970607;1.9715830839668897;70.0;59.77485975431506;4.471583083966884;2.4999999999999942
2021-06-23 10:00:00;466.1635431257491;466.1635431257491;0.0;492.9794342528655;11.462251468249141;1.9715830839668897;70.0;59.75977310394666;4.471583083966884;2.4999999999999942
2021-06-23 11:00:00;403.4999766778501;403.4999766778501;0.0;430.12460294156983;9.965756501112443;1.9715830839668897;70.0;59.723748544672844;4.471583083966884;2.4999999999999942
2021-06-23 12:00:00;337.89698670168633;337.89698670168633;0.0;364.3103181374412;8.399007851923972;1.9715830839668897;70.0;59.67252400917613;4.471583083966884;2.4999999999999942
2021-06-23 13:00:00;299.357878219995;299.357878219995;0.0;325.64530999674696;7.478558210230729;1.9715830839668893;70.0;59.632413703458894;4.471583083966884;2.4999999999999947
2021-06-23 14:00:00;239.68669788645533;239.68669788645533;0.0;265.77504362694026;6.053289569936528;1.9715830839668893;70.0;59.54621754650469;4.471583083966884;2.4999999999999947
2021-06-23 15:00:00;209.674565766036;209.674565766036;0.0;235.6556828182995;5.336345858527144;1.9715830839668893;70.0;59.48559606205788;4.471583083966884;2.4999999999999947
2021-06-23 16:00:00;169.76871540329736;169.76871540329736;0.0;195.59403848153784;4.382883488632321;1.9715830839668897;70.0;59.37457286212208;4.471583083966884;2.4999999999999942
2021-06-23 17:00:00;155.23911620338777;155.23911620338777;0.0;181.00028158601066;4.035634244019906;1.9715830839668897;70.0;59.321305516379255;4.471583083966884;2.4999999999999942
2021-06-23 18:00:00;152.38031938783794;152.38031938783794;0.0;178.1281221683208;3.9673011563868275;1.9715830839668897;70.0;59.30974584804403;4.471583083966884;2.4999999999999942
2021-06-23 19:00:00;141.79334656541732;141.79334656541732;0.0;167.48886035532158;3.7142080978580565;1.9715830839668897;70.0;59.263310230894774;4.471583083966884;2.4999999999999942
2021-06-23 20:00:00;182.3662706014892;182.3662706014892;0.0;208.2430253209338;4.683900692529827;1.9715830839668893;70.0;59.414448351875535;4.471583083966884;2.4999999999999947
2021-06-23 21:00:00;194.0527806606598;194.0527806606598;0.0;220.0842925329796;4.711385253760079;1.9715830839668893;70.53999999999996;59.417788758658276;4.471583083966884;2.4999999999999947
2021-06-23 22:00:00;172.98878873949354;172.98878873949354;0.0;199.04350088004023;4.029926504060617;1.9715830839668893;71.07999999999998;59.32015532650763;4.471583083966884;2.4999999999999947
2021-06-23 23:00:00;144.69926640539927;144.69926640539927;0.0;170.68113143245296;3.33080840061296;1.9715830839668897;71.38;59.179248789184044;4.471583083966884;2.4999999999999942
2021-06-24 00:00:00;131.61485631263048;131.61485631263048;0.0;157.50530973627477;3.087966593651801;1.9715830839668897;71.25999999999999;59.115676839245225;4.471583083966884;2.4999999999999942
2021-06-24 01:00:00;382.4479102567664;382.4479102567664;0.0;409.3851289310952;7.946474310672873;1.9715830839668897;71.92000000000002;59.65384951177862;4.471583083966884;2.4999999999999942
2021-06-24 02:00:00;342.22830890980714;342.22830890980714;0.0;369.0155930369386;7.21284869287856;1.9715830839668897;71.80000000000001;59.61884117828055;4.471583083966884;2.4999999999999942
2021-06-24 03:00:00;298.46142038821114;298.46142038821114;0.0;325.1473590249049;6.232736180841604;1.9715830839668897;71.98000000000002;59.559124863164186;4.471583083966884;2.4999999999999942
2021-06-24 04:00:00;337.7622998769911;337.7622998769911;0.0;364.58389811524154;6.98145348397034;1.9715830839668897;72.03999999999996;59.60624387360775;4.471583083966884;2.4999999999999942
2021-06-24 05:00:00;231.31816458627588;231.31816458627588;0.0;257.6578606198292;5.149559097173477;1.9715830839668893;71.38;59.466919964650856;4.471583083966884;2.4999999999999947
2021-06-24 06:00:00;395.0037756518831;395.0037756518831;0.0;421.7563569337195;9.059908714869927;1.9715830839668897;70.77999999999997;59.69620397261849;4.471583083966884;2.4999999999999942
2021-06-24 07:00:00;410.2137264150734;410.2137264150734;0.0;436.9323178978288;9.77587599769176;1.9715830839668897;70.36000000000001;59.71834453240291;4.471583083966884;2.4999999999999942
2021-06-24 08:00:00;666.0637143172285;666.0637143172285;0.0;693.4900502458393;16.23597846542753;1.9715830839668897;70.0;59.830198470541404;4.471583083966884;2.4999999999999942
2021-06-24 09:00:00;626.8534445840694;626.8534445840694;0.0;654.1588628980847;15.299627511680374;1.9715830839668897;70.0;59.819875673775584;4.471583083966884;2.4999999999999942
2021-06-24 10:00:00;585.2047203466091;585.2047203466091;0.0;612.3829706736194;14.305040994386562;1.9715830839668897;70.0;59.80740640553074;4.471583083966884;2.4999999999999942
2021-06-24 11:00:00;440.07218680589983;440.07218680589983;0.0;466.81143928545026;10.839156230469376;1.9715830839668897;70.0;59.74591947758677;4.471583083966884;2.4999999999999942
2021-06-24 12:00:00;493.8556955868116;493.8556955868116;0.0;520.7531175024077;12.123566535816922;1.9715830839668897;70.0;59.77290740853607;4.471583083966884;2.4999999999999942
2021-06-24 13:00:00;412.4339709056733;412.4339709056733;0.0;439.08857692815707;10.179114392774279;1.9715830839668897;70.0;59.72947004674387;4.471583083966884;2.4999999999999942
2021-06-24 14:00:00;320.7914655522907;320.7914655522907;0.0;347.15070819859056;7.990475477761232;1.9715830839668897;70.0;59.655818260938815;4.471583083966884;2.4999999999999942
2021-06-24 15:00:00;285.5993143737013;285.5993143737013;0.0;311.8431767148468;7.1499459808240555;1.9715830839668893;70.0;59.615533375017264;4.471583083966884;2.4999999999999947
2021-06-24 16:00:00;236.76669560631126;236.76669560631126;0.0;262.8460188361483;5.983542600165915;1.9715830839668893;70.0;59.540914200988084;4.471583083966884;2.4999999999999947
2021-06-24 17:00:00;195.33489180758758;195.33489180758758;0.0;221.45685261899584;4.560686719350916;1.9715830839668893;70.96000000000004;59.39862223019651;4.471583083966884;2.4999999999999947
2021-06-24 18:00:00;181.5740215633849;181.5740215633849;0.0;207.6894196361175;4.170452949021149;1.9715830839668893;71.19999999999999;59.342807886196226;4.471583083966884;2.4999999999999947
2021-06-24 19:00:00;217.97117759106027;217.97117759106027;0.0;244.39606624485006;4.6051685460844345;1.9715830839668893;72.03999999999996;59.40429752791931;4.471583083966884;2.4999999999999947
2021-06-24 20:00:00;204.48383031195618;204.48383031195618;0.0;230.93073468320614;4.213060869628119;1.9250363887515132;72.39999999999998;59.34927275931818;4.425036388751508;2.4999999999999947
2021-06-24 21:00:00;228.07711803103226;228.07711803103226;0.0;254.623241761428;4.645343184471285;1.9250363887515132;72.46000000000004;59.40938587649936;4.425036388751508;2.4999999999999947
2021-06-24 22:00:00;230.83328360557013;230.83328360557013;0.0;257.37714083944235;4.7206759283972;1.9250363887515132;72.39999999999998;59.41875058615915;4.425036388751508;2.4999999999999947
2021-06-24 23:00:00;249.20772076915557;249.20772076915557;0.0;275.99702382509594;4.734542512519654;1.8237770988316298;73.30000000000001;59.42039559736861;4.323777098831624;2.4999999999999947
2021-06-25 00:00:00;426.97561941649855;426.97561941649855;0.0;454.31911825631585;7.926340285894161;1.8237770988316298;73.30000000000001;59.65294288021431;4.323777098831624;2.4999999999999947
2021-06-25 01:00:00;374.44858321980274;374.44858321980274;0.0;401.54983626739266;7.209455714643184;1.8237770988316298;72.88;59.61865161845708;4.323777098831624;2.4999999999999947
2021-06-25 02:00:00;329.1616953258921;329.1616953258921;0.0;356.0889634546821;6.4594310976547495;1.8237770988316298;72.69999999999999;59.57452729891156;4.323777098831624;2.4999999999999947
2021-06-25 03:00:00;276.23908811265335;276.23908811265335;0.0;303.009997357593;5.438792077273587;1.8237770988316298;72.75999999999999;59.49506241072203;4.323777098831624;2.4999999999999947
