Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-06-25 04:00:00;322.92845506521616;322.92845506521616;0.0;349.82431825094216;6.372099595267885;1.8237770988316298;72.63999999999999;59.56871900380884;4.323777098831624;2.4999999999999947
2021-06-25 05:00:00;341.49631884172953;341.49631884172953;0.0;368.42558759851045;6.786869687400343;1.8237770988316298;72.51999999999998;59.59498713840105;4.323777098831624;2.4999999999999947
2021-06-25 06:00:00;345.10440599262085;345.10440599262085;0.0;371.936601880024;7.16253329042673;1.8237770988316298;71.98000000000002;59.61617142285115;4.323777098831624;2.4999999999999947
2021-06-25 07:00:00;395.16212008604884;395.16212008604884;0.0;422.0214400084174;8.633342762662531;1.8237770988316298;71.32;59.68125264542249;4.323777098831624;2.4999999999999947
2021-06-25 08:00:00;655.5002528537424;655.5002528537424;0.0;683.0240032906551;14.913176039640758;1.8237770988316298;70.72000000000003;59.81522946312862;4.323777098831624;2.4999999999999947
2021-06-25 09:00:00;603.5441368006449;603.5441368006449;0.0;630.7786015911345;14.742993901229879;1.981905484158589;70.0;59.81310157642446;4.481905484158584;2.4999999999999947
2021-06-25 10:00:00;562.1650110701578;562.1650110701578;0.0;589.2750971011016;13.754841847318268;1.981905484158589;70.0;59.799694092794255;4.481905484158584;2.4999999999999947
2021-06-25 11:00:00;419.9991851247421;419.9991851247421;0.0;446.67687877581847;10.359784108130336;1.981905484158589;70.0;59.73418396621781;4.481905484158584;2.4999999999999947
2021-06-25 12:00:00;460.1676238045977;460.1676238045977;0.0;486.96639855334263;11.319060791929527;1.981905484158589;70.0;59.75671367622596;4.481905484158584;2.4999999999999947
2021-06-25 13:00:00;364.2596327936979;364.2596327936979;0.0;390.76085506380457;9.02861646489546;1.981905484158589;70.0;59.69517653269895;4.481905484158584;2.4999999999999947
2021-06-25 14:00:00;286.1882985287322;286.1882985287322;0.0;312.4340291240294;7.164013780173384;1.981905484158589;70.0;59.61628818202246;4.481905484158584;2.4999999999999947
2021-06-25 15:00:00;274.45302503795966;274.45302503795966;0.0;300.6601224746911;6.883719835982834;1.981905484158589;70.0;59.60071804895961;4.481905484158584;2.4999999999999947
2021-06-25 16:00:00;243.6704077506218;243.6704077506218;0.0;269.77361242575853;6.148451774187324;1.981905484158589;70.0;59.5531729220055;4.481905484158584;2.4999999999999947
2021-06-25 17:00:00;205.0482921354338;205.0482921354338;0.0;231.01336948690542;5.225829285193042;1.981905484158589;70.0;59.474745497903086;4.481905484158584;2.4999999999999947
2021-06-25 18:00:00;185.76059245355322;185.76059245355322;0.0;211.65159467284536;4.765008373074024;1.981905484158589;70.0;59.424313058581674;4.481905484158584;2.4999999999999947
2021-06-25 19:00:00;200.5052189454412;200.5052189454412;0.0;226.4532154897505;5.1172913801367335;1.981905484158589;70.0;59.46367750940465;4.481905484158584;2.4999999999999947
2021-06-25 20:00:00;217.6825906638038;217.6825906638038;0.0;243.75493471525402;5.368100519232816;1.981905484158589;70.30000000000001;59.4885613896418;4.481905484158584;2.4999999999999947
2021-06-25 21:00:00;235.7110394177587;235.7110394177587;0.0;261.98122059462025;5.4407493060257295;1.981905484158589;70.96000000000004;59.495314239736445;4.481905484158584;2.4999999999999947
2021-06-25 22:00:00;204.01741009232194;204.01741009232194;0.0;230.16049298361133;4.775827358427447;1.981905484158589;70.89999999999998;59.42552379634287;4.481905484158584;2.4999999999999947
2021-06-25 23:00:00;163.13150537102197;163.13150537102197;0.0;189.21594609761758;3.6987562723289176;1.981905484158589;71.44;59.259847424236625;4.481905484158584;2.4999999999999947
2021-06-26 00:00:00;131.61485631263048;131.61485631263048;0.0;157.54020941296884;3.04014754197677;1.981905484158589;71.44;59.10192326134114;4.481905484158584;2.4999999999999947
2021-06-26 01:00:00;221.05871932280462;221.05871932280462;0.0;247.39771471089924;4.8581417925282695;1.981905484158589;71.56;59.43515467767884;4.481905484158584;2.4999999999999947
2021-06-26 02:00:00;183.45316500272693;183.45316500272693;0.0;209.64818735626923;4.080955455473389;1.981905484158589;71.56;59.32849303319932;4.481905484158584;2.4999999999999947
2021-06-26 03:00:00;215.16937633933193;215.16937633933193;0.0;241.523162285627;4.664576045126089;1.981905484158589;71.74000000000001;59.411866794840364;4.481905484158584;2.4999999999999947
2021-06-26 04:00:00;215.15369233671288;215.15369233671288;0.0;241.53161235480798;4.617562588182137;1.981905484158589;71.86000000000001;59.40591288089405;4.481905484158584;2.4999999999999947
2021-06-26 05:00:00;216.3927285436219;216.3927285436219;0.0;242.71470933273395;4.761720591371833;1.981905484158589;71.56;59.42379515578739;4.481905484158584;2.4999999999999947
2021-06-26 06:00:00;372.18976856046845;372.18976856046845;0.0;398.9758745924441;8.148721745875918;1.981905484158589;71.32;59.6624347010719;4.481905484158584;2.4999999999999947
2021-06-26 07:00:00;447.5357171426329;447.5357171426329;0.0;474.5330332174847;9.842017487636689;1.981905484158589;71.19999999999999;59.720234223328646;4.481905484158584;2.4999999999999947
2021-06-26 08:00:00;374.7227349834534;374.7227349834534;0.0;401.39882187452054;8.658545341877916;1.981905484158589;70.72000000000003;59.68221659738589;4.481905484158584;2.4999999999999947
2021-06-26 09:00:00;433.62400681948975;433.62400681948975;0.0;460.3900940081294;10.435843531149558;1.981905484158589;70.24000000000001;59.73613524557322;4.481905484158584;2.4999999999999947
2021-06-26 10:00:00;355.9646678510078;355.9646678510078;0.0;382.43839063484387;8.830513405741247;1.981905484158589;70.0;59.688395737470785;4.481905484158584;2.4999999999999947
2021-06-26 11:00:00;325.6318067856651;325.6318067856651;0.0;352.0062282923345;8.106079232908439;1.981905484158589;70.0;59.660721992943195;4.481905484158584;2.4999999999999947
2021-06-26 12:00:00;291.67594111530997;291.67594111530997;0.0;317.93924340384183;7.295083187797568;1.981905484158589;70.0;59.62317249724032;4.481905484158584;2.4999999999999947
2021-06-26 13:00:00;206.91959096168446;206.91959096168446;0.0;232.8913217953102;5.270534313050873;1.981905484158589;70.0;59.47918533119815;4.481905484158584;2.4999999999999947
2021-06-26 14:00:00;174.42053627924562;174.42053627924562;0.0;200.26589022095288;4.494049864316958;1.981905484158589;70.0;59.389891911722316;4.481905484158584;2.4999999999999947
2021-06-26 15:00:00;185.8098034072465;185.8098034072465;0.0;211.7008063105375;4.76618377631244;1.981905484158589;70.0;59.424462788453525;4.481905484158584;2.4999999999999947
2021-06-26 16:00:00;195.73394636586858;195.73394636586858;0.0;221.66343988776688;5.003296995419127;1.981905484158589;70.0;59.45155373638454;4.481905484158584;2.4999999999999947
2021-06-26 17:00:00;170.26013651525503;170.26013651525503;0.0;196.08811636835364;4.394631625771722;1.981905484158589;70.0;59.37620926391725;4.481905484158584;2.4999999999999947
2021-06-26 18:00:00;183.60520619011524;183.60520619011524;0.0;209.48746283366398;4.713507696858648;1.981905484158589;70.0;59.41807873261985;4.481905484158584;2.4999999999999947
2021-06-26 19:00:00;203.30442835798155;203.30442835798155;0.0;229.26265218032975;5.184166029517135;1.981905484158589;70.0;59.47056374228322;4.481905484158584;2.4999999999999947
2021-06-26 20:00:00;202.77901427024162;202.77901427024162;0.0;228.73526370147093;5.171613440141348;1.981905484158589;70.0;59.469286963897616;4.481905484158584;2.4999999999999947
2021-06-26 21:00:00;199.37558570189657;199.37558570189657;0.0;225.31897271738498;5.090301675423409;1.981905484158589;70.0;59.46086541087806;4.481905484158584;2.4999999999999947
2021-06-26 22:00:00;183.43243211353757;183.43243211353757;0.0;209.31400001259092;4.709379433493951;1.981905484158589;70.0;59.41757244803483;4.481905484158584;2.4999999999999947
2021-06-26 23:00:00;140.08687178172846;140.08687178172846;0.0;165.80953972114312;3.6093309102578677;1.981905484158589;70.18;59.24211072911936;4.481905484158584;2.4999999999999947
2021-06-27 00:00:00;199.58377866228872;199.58377866228872;0.0;225.68443289406068;4.730173069764235;1.981905484158589;70.77999999999997;59.4200797620332;4.481905484158584;2.4999999999999947
2021-06-27 01:00:00;169.4147478768547;169.4147478768547;0.0;195.46605127469758;3.9318224343843142;1.981905484158589;71.13999999999999;59.303367803492165;4.481905484158584;2.4999999999999947
2021-06-27 02:00:00;217.62659497511228;217.62659497511228;0.0;243.84268156452487;5.019374331678379;1.981905484158589;71.01999999999998;59.45326329369948;4.481905484158584;2.4999999999999947
2021-06-27 03:00:00;217.68387092848403;217.68387092848403;0.0;243.97285954604587;4.863351851760747;1.981905484158589;71.38;59.43581462065896;4.481905484158584;2.4999999999999947
2021-06-27 04:00:00;328.2407799243496;328.2407799243496;0.0;354.9950334600403;6.894951735297064;1.981905484158589;71.86000000000001;59.601375101786175;4.481905484158584;2.4999999999999947
2021-06-27 05:00:00;225.07246891344275;225.07246891344275;0.0;251.21837084088165;5.414471153005611;1.981905484158589;70.53999999999996;59.492956599269235;4.481905484158584;2.4999999999999947
2021-06-27 06:00:00;206.19125739118684;206.19125739118684;0.0;232.1590358251126;5.25312558920959;1.981905484158589;70.0;59.47751010859457;4.481905484158584;2.4999999999999947
2021-06-27 07:00:00;274.40138375488254;274.40138375488254;0.0;300.6066834831027;6.882481938535423;1.981905484158589;70.0;59.60069630169494;4.481905484158584;2.4999999999999947
2021-06-27 08:00:00;236.64221149454096;236.64221149454096;0.0;262.71942009867905;5.980561579767037;1.981905484158589;70.0;59.54074094107489;4.481905484158584;2.4999999999999947
2021-06-27 09:00:00;202.92593360074304;202.92593360074304;0.0;228.88159050075237;5.175115631397889;1.981905484158589;70.0;59.46968132358944;4.481905484158584;2.4999999999999947
2021-06-27 10:00:00;226.5544842069374;226.5544842069374;0.0;252.59616542433068;5.739587802545513;1.981905484158589;70.0;59.52155691006641;4.481905484158584;2.4999999999999947
2021-06-27 11:00:00;228.69517296420742;228.69517296420742;0.0;254.744450547192;5.7907249300307875;1.981905484158589;70.0;59.525760359998344;4.481905484158584;2.4999999999999947
2021-06-27 12:00:00;202.34969999066467;202.34969999066467;0.0;228.30320607200164;5.161349013965868;1.981905484158589;70.0;59.46827543331506;4.481905484158584;2.4999999999999947
2021-06-27 13:00:00;211.33894430788655;211.33894430788655;0.0;237.32561544647524;5.376103146611148;1.981905484158589;70.0;59.48939457170826;4.481905484158584;2.4999999999999947
2021-06-27 14:00:00;222.25162820988294;222.25162820988294;0.0;248.27793984350726;5.636799149981078;1.981905484158589;70.0;59.51287891798779;4.481905484158584;2.4999999999999947
2021-06-27 15:00:00;250.3598023270807;250.3598023270807;0.0;276.4843375449226;6.308232015500806;1.981905484158589;70.0;59.5644922356052;4.481905484158584;2.4999999999999947
2021-06-27 16:00:00;264.52128179825166;264.52128179825166;0.0;290.6936853819652;6.6464926596621074;1.981905484158589;70.0;59.586570575206224;4.481905484158584;2.4999999999999947
2021-06-27 17:00:00;150.29659721358948;150.29659721358948;0.0;176.0339890412034;3.9174869471060463;1.981905484158589;70.0;59.30108635982003;4.481905484158584;2.4999999999999947
2021-06-27 18:00:00;188.36002845709652;188.36002845709652;0.0;214.26009622460472;4.827110020830465;1.981905484158589;70.0;59.43170791534408;4.481905484158584;2.4999999999999947
2021-06-27 19:00:00;157.5315303179062;157.5315303179062;0.0;183.30275015479265;4.090421979356556;1.981905484158589;70.0;59.33031551221944;4.481905484158584;2.4999999999999947
2021-06-27 20:00:00;226.59028167779476;226.59028167779476;0.0;252.6320901917926;5.740442941948395;1.981905484158589;70.0;59.52162781287109;4.481905484158584;2.4999999999999947
2021-06-27 21:00:00;214.22583524366323;214.22583524366323;0.0;240.22308974509028;5.445070126477752;1.981905484158589;70.0;59.49582421891978;4.481905484158584;2.4999999999999947
2021-06-27 22:00:00;203.17563483177696;203.17563483177696;0.0;229.13222263920912;5.181081150952929;1.981905484158589;70.0;59.47028824388525;4.481905484158584;2.4999999999999947
2021-06-27 23:00:00;221.60727373445047;221.60727373445047;0.0;247.6312717387409;5.621406349145577;1.981905484158589;70.0;59.51155228025391;4.481905484158584;2.4999999999999947
2021-06-28 00:00:00;237.82600004961026;237.82600004961026;0.0;263.906861293724;6.008835612002287;1.981905484158589;70.0;59.54290464375708;4.481905484158584;2.4999999999999947
2021-06-28 01:00:00;261.5912537033621;261.5912537033621;0.0;287.75337078763584;6.576504129906407;1.981905484158589;70.0;59.58219960376357;4.481905484158584;2.4999999999999947
2021-06-28 02:00:00;289.255367895272;289.255367895272;0.0;315.6913579792693;6.643730697475834;1.981905484158589;70.89999999999998;59.586385335991906;4.481905484158584;2.4999999999999947
2021-06-28 03:00:00;284.51525944016686;284.51525944016686;0.0;311.0207334325403;6.299036435904217;1.981905484158589;71.32;59.5638280310493;4.481905484158584;2.4999999999999947
2021-06-28 04:00:00;276.07042458158395;276.07042458158395;0.0;302.4268244640834;6.460705137650943;1.981905484158589;70.72000000000003;59.574717055955375;4.481905484158584;2.4999999999999947
2021-06-28 05:00:00;254.81273683411632;254.81273683411632;0.0;280.95196350211506;6.41459287729162;1.981905484158589;70.0;59.571695987103;4.481905484158584;2.4999999999999947
2021-06-28 06:00:00;208.34786063612367;208.34786063612367;0.0;234.3232363060931;5.304644114345232;1.981905484158589;70.0;59.48256555257478;4.481905484158584;2.4999999999999947
2021-06-28 07:00:00;263.273749537256;263.273749537256;0.0;289.4415168892262;6.616691717070099;1.981905484158589;70.0;59.58472756096563;4.481905484158584;2.4999999999999947
2021-06-28 08:00:00;273.19076825049626;273.19076825049626;0.0;299.39160588768044;6.853563585673935;1.981905484158589;70.0;59.599029060363875;4.481905484158584;2.4999999999999947
2021-06-28 09:00:00;290.1775050350023;290.1775050350023;0.0;316.4341644429334;7.25928770615284;1.981905484158589;70.0;59.62136909649553;4.481905484158584;2.4999999999999947
2021-06-28 10:00:00;282.9460085181697;282.9460085181697;0.0;309.1790208562798;7.0865666757077195;1.981905484158589;70.0;59.612169622678834;4.481905484158584;2.4999999999999947
2021-06-28 11:00:00;242.703620183447;242.703620183447;0.0;268.8014009479321;6.125348003958907;1.981905484158589;70.0;59.551559598300855;4.481905484158584;2.4999999999999947
2021-06-28 12:00:00;224.56825643541723;224.56825643541723;0.0;250.60236958152032;5.692136121475688;1.981905484158589;70.0;59.517602956186124;4.481905484158584;2.4999999999999947
2021-06-28 13:00:00;205.0148771933929;205.0148771933929;0.0;230.97795063560116;5.225018618939592;1.981905484158589;70.0;59.47472647236333;4.481905484158584;2.4999999999999947
2021-06-28 14:00:00;228.34578313940017;228.34578313940017;0.0;254.39333800991602;5.782374847125532;1.981905484158589;70.0;59.52509237386727;4.481905484158584;2.4999999999999947
2021-06-28 15:00:00;209.37171829500176;209.37171829500176;0.0;235.3508510642732;5.329103944486398;1.981905484158589;70.0;59.48492701516153;4.481905484158584;2.4999999999999947
2021-06-28 16:00:00;218.67143209451007;218.67143209451007;0.0;244.68434729605073;5.551268145097683;1.981905484158589;70.0;59.50542895697106;4.481905484158584;2.4999999999999947
2021-06-28 17:00:00;201.72546216167814;201.72546216167814;0.0;227.67628121681943;5.146432493616548;1.981905484158589;70.0;59.466754212321746;4.481905484158584;2.4999999999999947
2021-06-28 18:00:00;201.9360428149226;201.9360428149226;0.0;227.88764987244622;5.151463439614933;1.981905484158589;70.0;59.4672717973516;4.481905484158584;2.4999999999999947
2021-06-28 19:00:00;219.17294527576692;219.17294527576692;0.0;245.18767405053637;5.5632488267741005;1.981905484158589;70.0;59.50648812432661;4.481905484158584;2.4999999999999947
2021-06-28 20:00:00;260.8308950091985;260.8308950091985;0.0;286.9904546256103;6.558342379985473;1.981905484158589;70.0;59.58104705944055;4.481905484158584;2.4999999999999947
2021-06-28 21:00:00;238.53782521010382;238.53782521010382;0.0;264.6211643440213;6.025839192461895;1.981905484158589;70.0;59.544188432982764;4.481905484158584;2.4999999999999947
2021-06-28 22:00:00;224.25278846656204;224.25278846656204;0.0;250.28577435281264;5.684600063412975;1.981905484158589;70.0;59.51696682763543;4.481905484158584;2.4999999999999947
2021-06-28 23:00:00;209.73478838680248;209.73478838680248;0.0;235.77601033233515;5.183749433660381;1.981905484158589;70.30000000000001;59.47055192662299;4.481905484158584;2.4999999999999947
2021-06-29 00:00:00;131.61485631263048;131.61485631263048;0.0;157.44636821585456;3.1711388777352942;1.981905484158589;70.96000000000004;59.13862226382332;4.481905484158584;2.4999999999999947
2021-06-29 01:00:00;174.9356475622798;174.9356475622798;0.0;200.9133125845564;4.230390307410696;1.981905484158589;70.65999999999997;59.35217743040772;4.481905484158584;2.4999999999999947
2021-06-29 02:00:00;231.54082587679258;231.54082587679258;0.0;257.9150063125855;5.0747275342793206;1.981905484158589;71.56;59.459185833816264;4.481905484158584;2.4999999999999947
2021-06-29 03:00:00;206.52778927116537;206.52778927116537;0.0;232.93179729726094;4.335380680799379;1.9389577197736898;72.15999999999997;59.36759356079955;4.4389577197736845;2.4999999999999947
2021-06-29 04:00:00;229.06855262087663;229.06855262087663;0.0;255.47028163672226;4.947372710410731;1.9389577197736898;71.74000000000001;59.44534158371442;4.4389577197736845;2.4999999999999947
2021-06-29 05:00:00;187.38103672032565;187.38103672032565;0.0;213.27652643244213;4.803711810181032;1.9389577197736898;70.0;59.428981723376126;4.4389577197736845;2.4999999999999947
2021-06-29 06:00:00;261.4945268493843;261.4945268493843;0.0;287.6558604881914;6.574190491200537;1.9389577197736898;70.0;59.58206479047135;4.4389577197736845;2.4999999999999947
2021-06-29 07:00:00;269.68016330037443;269.68016330037443;0.0;295.8688845596063;6.769708918277523;1.9389577197736898;70.0;59.59409136129949;4.4389577197736845;2.4999999999999947
2021-06-29 08:00:00;473.14523729487394;473.14523729487394;0.0;499.980705522002;11.628979207880757;1.9389577197736898;70.0;59.76324378982355;4.4389577197736845;2.4999999999999947
2021-06-29 09:00:00;459.91706789203096;459.91706789203096;0.0;486.7119330941163;11.313075537529318;1.9389577197736898;70.0;59.75664988628324;4.4389577197736845;2.4999999999999947
2021-06-29 10:00:00;445.9200818059456;445.9200818059456;0.0;472.6729862943332;10.978810013285583;1.9389577197736898;70.0;59.749236294575724;4.4389577197736845;2.4999999999999947
2021-06-29 11:00:00;350.4963640623595;350.4963640623595;0.0;376.94855421353265;8.699910610217627;1.9389577197736898;70.0;59.683841617898906;4.4389577197736845;2.4999999999999947
2021-06-29 12:00:00;321.94462292391523;321.94462292391523;0.0;348.30335010131245;8.018010318639854;1.9389577197736898;70.0;59.65711370077048;4.4389577197736845;2.4999999999999947
2021-06-29 13:00:00;131.61485631263048;131.61485631263048;0.0;157.25964350896874;3.470870532773845;1.9389577197736898;70.0;59.21228207434268;4.4389577197736845;2.4999999999999947
2021-06-29 14:00:00;131.61485631263048;131.61485631263048;0.0;157.25964350896874;3.470870532773845;1.9389577197736898;70.0;59.21228207434268;4.4389577197736845;2.4999999999999947
2021-06-29 15:00:00;131.61485631263048;131.61485631263048;0.0;157.25964350896874;3.470870532773845;1.9389577197736898;70.0;59.21228207434268;4.4389577197736845;2.4999999999999947
2021-06-29 16:00:00;131.61485631263048;131.61485631263048;0.0;157.25964350896874;3.470870532773845;1.9389577197736898;70.0;59.21228207434268;4.4389577197736845;2.4999999999999947
2021-06-29 17:00:00;131.61485631263048;131.61485631263048;0.0;157.25964350896874;3.470870532773845;1.9389577197736898;70.0;59.21228207434268;4.4389577197736845;2.4999999999999947
2021-06-29 18:00:00;131.61485631263048;131.61485631263048;0.0;157.25964350896874;3.470870532773845;1.9389577197736898;70.0;59.21228207434268;4.4389577197736845;2.4999999999999947
2021-06-29 19:00:00;133.8600821886059;133.8600821886059;0.0;159.5149423209942;3.524530312487709;1.9389577197736898;70.0;59.224167533160426;4.4389577197736845;2.4999999999999947
2021-06-29 20:00:00;131.61485631263048;131.61485631263048;0.0;157.25964350896874;3.470870532773845;1.9389577197736898;70.0;59.21228207434268;4.4389577197736845;2.4999999999999947
2021-06-29 21:00:00;151.4299534732702;151.4299534732702;0.0;177.1718905407776;3.9445691687064675;1.9389577197736898;70.0;59.3058578369604;4.4389577197736845;2.4999999999999947
2021-06-29 22:00:00;134.30992482326195;134.30992482326195;0.0;159.96677566701166;3.5352809719529628;1.9389577197736898;70.0;59.226506226257754;4.4389577197736845;2.4999999999999947
2021-06-29 23:00:00;154.52602409851238;154.52602409851238;0.0;180.2825509216868;4.018575406629958;1.9389577197736898;70.0;59.318499084203324;4.4389577197736845;2.4999999999999947
2021-06-30 00:00:00;213.46009884110669;213.46009884110669;0.0;239.4560922547671;5.426787048554467;1.9389577197736898;70.0;59.494086502999835;4.4389577197736845;2.4999999999999947
2021-06-30 01:00:00;253.64587078483683;253.64587078483683;0.0;279.78304163096567;6.386730096532671;1.9389577197736898;70.0;59.56977844604711;4.4389577197736845;2.4999999999999947
2021-06-30 02:00:00;328.0756371348312;328.0756371348312;0.0;354.45843483292464;8.164445399941199;1.9389577197736898;70.0;59.66312329836654;4.4389577197736845;2.4999999999999947
2021-06-30 03:00:00;268.36527422992185;268.36527422992185;0.0;294.551968315047;6.738313275737325;1.9389577197736898;70.0;59.59214002710223;4.4389577197736845;2.4999999999999947
2021-06-30 04:00:00;323.3942366507675;323.3942366507675;0.0;349.7615777472755;8.05263876582823;1.9389577197736898;70.0;59.65847487364118;4.4389577197736845;2.4999999999999947
2021-06-30 05:00:00;272.5290198527671;272.5290198527671;0.0;298.7295635703898;6.837765158561323;1.9389577197736898;70.0;59.598050691266565;4.4389577197736845;2.4999999999999947
2021-06-30 06:00:00;346.0585168789031;346.0585168789031;0.0;372.50031383326257;8.593928577112587;1.9389577197736898;70.0;59.67985943601127;4.4389577197736845;2.4999999999999947
2021-06-30 07:00:00;362.8485397688626;362.8485397688626;0.0;389.34494798751916;8.994916786727682;1.9389577197736898;70.0;59.69404828413195;4.4389577197736845;2.4999999999999947
2021-06-30 08:00:00;565.2740972384274;565.2740972384274;0.0;592.3941191345641;13.8290891241793;1.9795688863020242;70.0;59.800758562257556;4.479568886302019;2.4999999999999947
2021-06-30 09:00:00;565.5891915017777;565.5891915017777;0.0;592.7101796830779;13.836613738983308;1.9795688863020242;70.0;59.80086645365276;4.479568886302019;2.4999999999999947
2021-06-30 10:00:00;542.2272025476518;542.2272025476518;0.0;569.2866344040254;13.199793583109976;1.9795688863020242;70.06;59.79132148548888;4.479568886302019;2.4999999999999947
2021-06-30 11:00:00;408.4921944884843;408.4921944884843;0.0;435.21608233052086;9.68040509597094;1.9795688863020242;70.42000000000002;59.71560532663136;4.479568886302019;2.4999999999999947
2021-06-30 12:00:00;492.2847618066063;492.2847618066063;0.0;519.3332389647989;11.214926176662896;1.9795688863020242;70.77999999999997;59.754446266137734;4.479568886302019;2.4999999999999947
2021-06-30 13:00:00;364.2664639539396;364.2664639539396;0.0;390.92125743197664;8.378977989584792;1.9795688863020242;70.77999999999997;59.671665549133536;4.479568886302019;2.4999999999999947
2021-06-30 14:00:00;254.41109971011647;254.41109971011647;0.0;280.7576898793892;5.81672182183503;1.9795688863020242;71.01999999999998;59.527776189679685;4.479568886302019;2.4999999999999947
2021-06-30 15:00:00;253.82592464960845;253.82592464960845;0.0;280.1948139229544;5.742046851344162;1.9795688863020242;71.13999999999999;59.5216602927195;4.479568886302019;2.4999999999999947
2021-06-30 16:00:00;204.40113876978145;204.40113876978145;0.0;230.59390448612902;4.682229700629089;1.9795688863020242;71.13999999999999;59.414109964199554;4.479568886302019;2.4999999999999947
2021-06-30 17:00:00;183.33460875725183;183.33460875725183;0.0;209.38483411142994;4.34612325329557;1.9795688863020242;70.84000000000003;59.369195095079306;4.479568886302019;2.4999999999999947
2021-06-30 18:00:00;171.4425752030158;171.4425752030158;0.0;197.4918042751391;3.9965926338753084;1.9795688863020242;71.07999999999998;59.31451312946234;4.479568886302019;2.4999999999999947
2021-06-30 19:00:00;189.92370555186184;189.92370555186184;0.0;216.06050021710328;4.371737349337534;1.9795688863020242;71.13999999999999;59.372830078421146;4.479568886302019;2.4999999999999947
2021-06-30 20:00:00;209.12755272003812;209.12755272003812;0.0;235.3259651508859;4.809225688849986;1.9795688863020242;71.07999999999998;59.42947758170396;4.479568886302019;2.4999999999999947
2021-06-30 21:00:00;226.12013620786576;226.12013620786576;0.0;252.45326920038062;5.014271915283846;1.9795688863020242;71.44;59.45263229164482;4.479568886302019;2.4999999999999947
2021-06-30 22:00:00;216.66730830735236;216.66730830735236;0.0;243.0267442276922;4.695056644166675;1.9795688863020242;71.74000000000001;59.41565230500578;4.479568886302019;2.4999999999999947
2021-06-30 23:00:00;235.8430449055366;235.8430449055366;0.0;262.319686626579;4.984337911622093;1.9795688863020242;71.98000000000002;59.44933507481687;4.479568886302019;2.4999999999999947
2021-07-01 00:00:00;411.56813522842737;411.56813522842737;0.0;438.6192185943949;8.445306186071178;1.9795688863020242;72.03999999999996;59.67417868062364;4.479568886302019;2.4999999999999947
2021-07-01 01:00:00;379.9176584589461;379.9176584589461;0.0;407.0000179795638;7.413789476215123;1.8809531899886514;72.69999999999999;59.62911816602025;4.380953189988645;2.499999999999994
2021-07-01 02:00:00;338.8801614053485;338.8801614053485;0.0;366.0174927280553;6.205812099598952;1.785938193584216;73.60000000000002;59.557192921819194;4.28593819358421;2.499999999999994
2021-07-01 03:00:00;271.180577942677;271.180577942677;0.0;298.11604902561635;4.9952337044798;1.785938193584216;73.65999999999997;59.45045228472293;4.28593819358421;2.499999999999994
2021-07-01 04:00:00;330.40235512780885;330.40235512780885;0.0;357.4416538027958;6.220331358546192;1.785938193584216;73.24000000000001;59.55822795896472;4.28593819358421;2.499999999999994
2021-07-01 05:00:00;349.25011575062877;349.25011575062877;0.0;376.2631433816001;6.773610657227065;1.785938193584216;72.82;59.5941936696168;4.28593819358421;2.499999999999994
2021-07-01 06:00:00;349.93816959344366;349.93816959344366;0.0;376.88130199533407;6.981110306658005;1.785938193584216;72.46000000000004;59.606221819952964;4.28593819358421;2.499999999999994
2021-07-01 07:00:00;401.83708802290363;401.83708802290363;0.0;428.6699862983335;8.96317625021898;1.785938193584216;71.07999999999998;59.69293367409898;4.28593819358421;2.499999999999994
2021-07-01 08:00:00;651.8094291973064;651.8094291973064;0.0;679.2030098308345;15.801044426477038;1.9599032216493883;70.06;59.82554979684147;4.459903221649381;2.499999999999993
2021-07-01 09:00:00;603.3139972099975;603.3139972099975;0.0;630.547812384834;14.737498171598757;1.9599032216493883;70.0;59.81303137261648;4.459903221649381;2.499999999999993
2021-07-01 10:00:00;559.3891313517305;559.3891313517305;0.0;586.4907517666127;13.688552428283948;1.9599032216493883;70.0;59.79872737353918;4.459903221649381;2.499999999999993
2021-07-01 11:00:00;586.9112850643229;586.9112850643229;0.0;614.0949622839518;14.345794867563002;1.9599032216493883;70.0;59.8079480706445;4.459903221649381;2.499999999999993
2021-07-01 12:00:00;434.96196588413085;434.96196588413085;0.0;461.6854331029765;10.717117510258477;1.9599032216493883;70.0;59.743034634589435;4.459903221649381;2.499999999999993
2021-07-01 13:00:00;399.8466465490464;399.8466465490464;0.0;426.46165240206835;9.878507765765658;1.9599032216493883;70.0;59.721272577317336;4.459903221649381;2.499999999999993
2021-07-01 14:00:00;310.86654066217403;310.86654066217403;0.0;337.19242610424067;7.753429951234873;1.9599032216493883;70.0;59.645368374752195;4.459903221649381;2.499999999999993
2021-07-01 15:00:00;255.56421304593368;255.56421304593368;0.0;281.70804044340844;6.432551620648132;1.9599032216493883;70.0;59.57282476406181;4.459903221649381;2.499999999999993
2021-07-01 16:00:00;176.8740612659341;176.8740612659341;0.0;202.72928201209425;4.552669148654281;1.9599032216493883;70.0;59.39767527719118;4.459903221649381;2.499999999999993
2021-07-01 17:00:00;204.21819502587843;204.21819502587843;0.0;230.18014892684565;5.205997735316172;1.9599032216493883;70.0;59.47275812439318;4.459903221649381;2.499999999999993
2021-07-01 18:00:00;187.28019804591457;187.28019804591457;0.0;213.17717611666393;4.801316860375803;1.9599032216493883;70.0;59.42863552229818;4.459903221649381;2.499999999999993
2021-07-01 19:00:00;202.89123404330704;202.89123404330704;0.0;228.86035870392783;5.143730488197615;1.9599032216493883;70.06;59.46641199588453;4.459903221649381;2.499999999999993
2021-07-01 20:00:00;221.39496774471962;221.39496774471962;0.0;247.529308652797;5.331131870775938;1.9599032216493883;70.53999999999996;59.48502122479675;4.459903221649381;2.499999999999993
2021-07-01 21:00:00;239.7758346884867;239.7758346884867;0.0;266.06017904980536;5.529339068792096;1.9599032216493883;70.96000000000004;59.503357372301025;4.459903221649381;2.499999999999993
2021-07-01 22:00:00;205.12740903245518;205.12740903245518;0.0;231.37143287054693;4.599771497415081;1.9599032216493883;71.38;59.40365803851188;4.459903221649381;2.499999999999993
2021-07-01 23:00:00;253.36489808407921;253.36489808407921;0.0;279.81728991013597;5.5256854155343085;1.9599032216493883;71.56;59.50300448646226;4.459903221649381;2.499999999999993
2021-07-02 00:00:00;484.05433021941747;484.05433021941747;0.0;511.2795273900018;10.08297303054826;1.9599032216493883;71.80000000000001;59.72685248305936;4.459903221649381;2.499999999999993
2021-07-02 01:00:00;440.6165230347689;440.6165230347689;0.0;467.74553921534874;9.06636881093817;1.9599032216493883;71.98000000000002;59.69636276332557;4.459903221649381;2.499999999999993
2021-07-02 02:00:00;393.7303105443752;393.7303105443752;0.0;420.7505742029093;8.012139616993888;1.9599032216493883;72.15999999999997;59.65663474022978;4.459903221649381;2.499999999999993
2021-07-02 03:00:00;335.22841702410324;335.22841702410324;0.0;362.1025824127912;6.763863472957903;1.9168074545718676;72.34000000000003;59.59360130062305;4.4168074545718605;2.499999999999993
2021-07-02 04:00:00;387.7107258439956;387.7107258439956;0.0;414.7592911817015;7.742068602126986;1.9168074545718676;72.39999999999998;59.64472524578389;4.4168074545718605;2.499999999999993
2021-07-02 05:00:00;410.71521913363716;410.71521913363716;0.0;437.8113808280214;8.264592467529107;1.9168074545718676;72.27999999999997;59.66706047895207;4.4168074545718605;2.499999999999993
2021-07-02 06:00:00;416.29619087846146;416.29619087846146;0.0;443.3504663875099;8.581604633925798;1.9168074545718676;71.98000000000002;59.67931273262599;4.4168074545718605;2.499999999999993
2021-07-02 07:00:00;480.7269215910671;480.7269215910671;0.0;507.8834977222391;10.275697283698797;1.9168074545718676;71.5;59.731976966988725;4.4168074545718605;2.499999999999993
2021-07-02 08:00:00;827.4694488727322;827.4694488727322;0.0;855.5775402419916;18.03873721549625;1.9168074545718676;71.13999999999999;59.847139767086446;4.4168074545718605;2.499999999999993
2021-07-02 09:00:00;607.4406919925246;607.4406919925246;0.0;634.9858007039572;12.773969414967954;1.9168074545718676;71.62;59.78443890741198;4.4168074545718605;2.499999999999993
2021-07-02 10:00:00;602.9033165902284;602.9033165902284;0.0;630.5692631313966;11.943483368540434;1.9168074545718676;72.34000000000003;59.76950157771637;4.4168074545718605;2.499999999999993
2021-07-02 11:00:00;494.8230345075338;494.8230345075338;0.0;522.1614545385771;9.948449565725616;1.9168074545718676;72.22000000000003;59.72316267664064;4.4168074545718605;2.499999999999993
2021-07-02 12:00:00;407.61467927540144;407.61467927540144;0.0;434.6896334734816;8.244350377641723;1.9168074545718676;72.22000000000003;59.66624778926422;4.4168074545718605;2.499999999999993
2021-07-02 13:00:00;401.83708792981105;401.83708792981105;0.0;428.8354334760162;8.334901131157483;1.9168074545718676;71.92000000000002;59.6698637319808;4.4168074545718605;2.499999999999993
2021-07-02 14:00:00;313.3733921697101;313.3733921697101;0.0;339.9741100898887;6.907889886456286;1.9168074545718676;71.32;59.60206326120323;4.4168074545718605;2.499999999999993
2021-07-02 15:00:00;314.3564901735409;314.3564901735409;0.0;340.996571924382;6.820943680110998;1.9168074545718676;71.5;59.59700478560842;4.4168074545718605;2.499999999999993
2021-07-02 16:00:00;332.41524427467965;332.41524427467965;0.0;359.2084778301624;6.909586249321782;1.9168074545718676;71.98000000000002;59.60214914631172;4.4168074545718605;2.499999999999993
2021-07-02 17:00:00;269.39109993678585;269.39109993678585;0.0;295.99445556210316;5.625265751149449;1.9168074545718676;72.03999999999996;59.51172605000414;4.4168074545718605;2.499999999999993
2021-07-02 18:00:00;238.77894055596104;238.77894055596104;0.0;265.3025189029149;4.968953295777793;1.9168074545718676;72.15999999999997;59.44761116367698;4.4168074545718605;2.499999999999993
2021-07-02 19:00:00;243.1499455268397;243.1499455268397;0.0;269.7250322083426;4.981796100405023;1.9168074545718676;72.34000000000003;59.44901761742722;4.4168074545718605;2.499999999999993
2021-07-02 20:00:00;228.82696384025812;228.82696384025812;0.0;255.36381444396147;4.682025637724322;1.9168074545718676;72.39999999999998;59.41397367176842;4.4168074545718605;2.499999999999993
2021-07-02 21:00:00;255.79409831457176;255.79409831457176;0.0;282.44875535617894;5.152095311445208;1.9168074545718676;72.51999999999998;59.46711576728012;4.4168074545718605;2.499999999999993
2021-07-02 22:00:00;258.97026109617906;258.97026109617906;0.0;285.6356365937237;5.212686252286189;1.9168074545718676;72.51999999999998;59.47327483532308;4.4168074545718605;2.499999999999993
2021-07-02 23:00:00;286.82974606627744;286.82974606627744;0.0;313.61115987064454;5.690063290583068;1.8754317359031774;72.63999999999999;59.51724196279133;4.37543173590317;2.499999999999993
2021-07-03 00:00:00;345.6375586986756;345.6375586986756;0.0;372.6277772802489;6.737625728391256;1.8754317359031774;72.75999999999999;59.59202318903158;4.37543173590317;2.499999999999993
2021-07-03 01:00:00;280.64690931730627;280.64690931730627;0.0;307.4323699884638;5.521290823169174;1.8754317359031774;72.75999999999999;59.50255972472547;4.37543173590317;2.499999999999993
2021-07-03 02:00:00;204.6238013236128;204.6238013236128;0.0;231.1557417847021;4.07925774013505;1.8754317359031774;72.82;59.32806473054876;4.37543173590317;2.499999999999993
2021-07-03 03:00:00;242.2494250984799;242.2494250984799;0.0;268.94231597928024;4.736457721655669;1.8754317359031774;72.94;59.42063837576325;4.37543173590317;2.499999999999993
2021-07-03 04:00:00;251.61466515185225;251.61466515185225;0.0;278.31557963498494;4.954815657829746;1.8754317359031774;72.82;59.44601824669479;4.37543173590317;2.499999999999993
2021-07-03 05:00:00;246.32484824258478;246.32484824258478;0.0;272.9713606259781;4.9247188071850765;1.8754317359031774;72.63999999999999;59.44266150290662;4.37543173590317;2.499999999999993
2021-07-03 06:00:00;363.853465176114;363.853465176114;0.0;390.8272712460234;7.282635275219048;1.8754317359031774;72.39999999999998;59.62246704869682;4.37543173590317;2.499999999999993
2021-07-03 07:00:00;498.80554519795004;498.80554519795004;0.0;526.1435972811579;10.075511974808311;1.8754317359031774;72.15999999999997;59.72665811323935;4.37543173590317;2.499999999999993
2021-07-03 08:00:00;540.9079595477809;540.9079595477809;0.0;568.3307576160229;11.065372362124089;1.8754317359031774;71.98000000000002;59.751143832934815;4.37543173590317;2.499999999999993
2021-07-03 09:00:00;428.072254113524;428.072254113524;0.0;455.12714794605364;8.950096448922212;1.8754317359031774;71.80000000000001;59.69246492792024;4.37543173590317;2.499999999999993
2021-07-03 10:00:00;465.40971665597976;465.40971665597976;0.0;492.509071550165;10.00962338342953;1.8754317359031774;71.44;59.72486745575998;4.37543173590317;2.499999999999993
2021-07-03 11:00:00;386.947529659375;386.947529659375;0.0;413.8404898124856;8.242866053623544;1.8754317359031774;71.62;59.66621483421551;4.37543173590317;2.499999999999993
2021-07-03 12:00:00;377.355877209108;377.355877209108;0.0;404.14791502001304;8.301449874107675;1.8754317359031774;71.25999999999999;59.66856771869294;4.37543173590317;2.499999999999993
2021-07-03 13:00:00;210.24294535563618;210.24294535563618;0.0;236.42163511244084;4.885653305348534;1.8754317359031774;70.96000000000004;59.438334014953966;4.37543173590317;2.499999999999993
2021-07-03 14:00:00;229.15867196893097;229.15867196893097;0.0;255.35739008408467;5.415447454630409;1.8754317359031774;70.72000000000003;59.492972298076154;4.37543173590317;2.499999999999993
2021-07-03 15:00:00;241.32319256572882;241.32319256572882;0.0;267.5280701511917;5.782776717481734;1.8754317359031774;70.53999999999996;59.52502178594466;4.37543173590317;2.499999999999993
2021-07-03 16:00:00;247.92002649343388;247.92002649343388;0.0;274.0624369348065;6.176434464221776;1.9189290107068313;70.12;59.55517306741541;4.418929010706825;2.499999999999994
2021-07-03 17:00:00;207.474539229969;207.474539229969;0.0;233.52173181092002;5.101906009733144;1.9189290107068313;70.36000000000001;59.46203123502045;4.418929010706825;2.499999999999994
2021-07-03 18:00:00;198.52095808004162;198.52095808004162;0.0;224.58282306483258;4.785711196342319;1.9189290107068313;70.60000000000002;59.42671800785007;4.418929010706825;2.499999999999994
2021-07-03 19:00:00;247.61128231585025;247.61128231585025;0.0;273.8256678165188;5.958922478834406;1.9189290107068313;70.48000000000002;59.5389971917013;4.418929010706825;2.499999999999994
2021-07-03 20:00:00;281.88188602764114;281.88188602764114;0.0;308.23535359012794;6.664241944663417;1.9189290107068313;70.60000000000002;59.5875892094254;4.418929010706825;2.499999999999994
2021-07-03 21:00:00;232.8944765176938;232.8944765176938;0.0;259.05778600486644;5.623487175165447;1.9189290107068313;70.48000000000002;59.51164116535233;4.418929010706825;2.499999999999994
2021-07-03 22:00:00;215.8620893876595;215.8620893876595;0.0;241.98872534700055;5.176542911636922;1.9189290107068313;70.60000000000002;59.46972171169779;4.418929010706825;2.499999999999994
2021-07-03 23:00:00;134.49892282422934;134.49892282422934;0.0;160.3237022693738;3.26933816347703;1.9189290107068318;70.84000000000003;59.16414753219067;4.418929010706825;2.4999999999999933
2021-07-04 00:00:00;256.88752110795673;256.88752110795673;0.0;283.23048596541713;5.902265048394124;1.9189290107068313;70.96000000000004;59.53458459780393;4.418929010706825;2.499999999999994
2021-07-04 01:00:00;210.41362230591562;210.41362230591562;0.0;236.61696065308772;4.836955081814693;1.9189290107068313;71.07999999999998;59.43271971082015;4.418929010706825;2.499999999999994
2021-07-04 02:00:00;288.065135525165;288.065135525165;0.0;314.5113784277694;6.581696637204391;1.9189290107068313;70.96000000000004;59.58243800373208;4.418929010706825;2.499999999999994
2021-07-04 03:00:00;287.6928337494561;287.6928337494561;0.0;314.162120996986;6.502919138481419;1.9189290107068313;71.07999999999998;59.57739579927329;4.418929010706825;2.499999999999994
2021-07-04 04:00:00;178.28205895824246;178.28205895824246;0.0;204.39584580795733;4.078633868775274;1.9189290107068313;71.25999999999999;59.3281426332743;4.418929010706825;2.499999999999994
2021-07-04 05:00:00;294.31980535707146;294.31980535707146;0.0;320.8348144937911;6.575084534768078;1.9189290107068313;71.19999999999999;59.58201377606542;4.418929010706825;2.499999999999994
2021-07-04 06:00:00;269.90744606417064;269.90744606417064;0.0;296.30616361767744;6.152591217911087;1.9189290107068313;71.01999999999998;59.55343508825047;4.418929010706825;2.499999999999994
2021-07-04 07:00:00;339.1555763459942;339.1555763459942;0.0;365.75348252586616;7.737088979466786;1.9189290107068318;70.89999999999998;59.644583041856094;4.418929010706825;2.4999999999999933
2021-07-04 08:00:00;310.57343716515555;310.57343716515555;0.0;337.09231812051775;7.072182891983436;1.9189290107068318;70.96000000000004;59.61130088279282;4.418929010706825;2.4999999999999933
2021-07-04 09:00:00;326.7951573924643;326.7951573924643;0.0;353.3412134233331;7.507327994152868;1.9189290107068318;70.84000000000003;59.63376784863897;4.418929010706825;2.4999999999999933
2021-07-04 10:00:00;323.96566389707806;323.96566389707806;0.0;350.46651569760064;7.569882155639663;1.9189290107068318;70.65999999999997;59.6367889666206;4.418929010706825;2.4999999999999933
2021-07-04 11:00:00;310.1054006471217;310.1054006471217;0.0;336.50163156584523;7.468158047101969;1.9189290107068318;70.36000000000001;59.631861203018275;4.418929010706825;2.4999999999999933
2021-07-04 12:00:00;323.7954687996112;323.7954687996112;0.0;350.20027183023143;7.920527473774959;1.9189290107068318;70.18;59.65279491441544;4.418929010706825;2.4999999999999933
2021-07-04 13:00:00;317.2004087727709;317.2004087727709;0.0;343.5714585801819;7.811555504673043;1.9189290107068318;70.12;59.64798476763809;4.418929010706825;2.4999999999999933
2021-07-04 14:00:00;311.9243607512986;311.9243607512986;0.0;338.31427686988525;7.5535553340173776;1.9189290107068318;70.30000000000001;59.636012680069655;4.418929010706825;2.4999999999999933
2021-07-04 15:00:00;340.85752732066265;340.85752732066265;0.0;367.3421295163742;8.22443516769372;1.9189290107068318;70.30000000000001;59.66554182672962;4.418929010706825;2.4999999999999933
2021-07-04 16:00:00;370.6948553453194;370.6948553453194;0.0;397.2165465044364;9.182304390718212;1.959402533767689;70.0;59.70025777941515;4.459402533767682;2.4999999999999933
2021-07-04 17:00:00;337.0281376276586;337.0281376276586;0.0;363.47644005380147;8.230973382518659;1.959402533767689;70.18;59.665811031727856;4.459402533767682;2.4999999999999933
2021-07-04 18:00:00;263.7910597489558;263.7910597489558;0.0;289.96261288208655;6.629056088613279;1.9594025337676886;70.0;59.58543774105857;4.459402533767682;2.499999999999994
2021-07-04 19:00:00;230.28389993517013;230.28389993517013;0.0;256.34041820785814;5.8286846543529265;1.9594025337676886;70.0;59.52878110140125;4.459402533767682;2.499999999999994
2021-07-04 20:00:00;295.43671068419775;295.43671068419775;0.0;321.7490626936422;7.255193200018357;1.9594025337676886;70.18;59.62109170121499;4.459402533767682;2.499999999999994
2021-07-04 21:00:00;277.7045089668705;277.7045089668705;0.0;303.946705022003;6.87941755456489;1.9594025337676886;70.12;59.600466547279666;4.459402533767682;2.499999999999994
2021-07-04 22:00:00;239.868011361272;239.868011361272;0.0;265.9824305074655;5.986380299979323;1.9594025337676886;70.12;59.5411281363057;4.459402533767682;2.499999999999994
2021-07-04 23:00:00;292.67104035036135;292.67104035036135;0.0;318.9500796566759;7.275490946497032;1.9594025337676886;70.06;59.622148353312866;4.459402533767682;2.499999999999994
2021-07-05 00:00:00;263.3641379490393;263.3641379490393;0.0;289.54538925159386;6.579673729776829;1.9594025337676886;70.06;59.58237128700682;4.459402533767682;2.499999999999994
2021-07-05 01:00:00;292.14808379048856;292.14808379048856;0.0;318.4121347090645;7.306358325960426;1.9594025337676886;70.0;59.6237756699399;4.459402533767682;2.499999999999994
2021-07-05 02:00:00;320.62181728289545;320.62181728289545;0.0;346.97830990782415;7.98642333421081;1.959402533767689;70.0;59.65570946414772;4.459402533767682;2.4999999999999933
2021-07-05 03:00:00;314.44577142468756;314.44577142468756;0.0;340.79402550876193;7.792456254330012;1.959402533767689;70.06;59.64718124341658;4.459402533767682;2.4999999999999933
2021-07-05 04:00:00;306.7186638212679;306.7186638212679;0.0;333.03002019767;7.654367257285649;1.959402533767689;70.0;59.64083388129137;4.459402533767682;2.4999999999999933
2021-07-05 05:00:00;284.92859639459266;284.92859639459266;0.0;311.1812701844156;7.091669225251487;1.9594025337676886;70.06;59.61242041584228;4.459402533767682;2.499999999999994
2021-07-05 06:00:00;231.98568882469;231.98568882469;0.0;258.0471316858337;5.869332297656953;1.9594025337676886;70.0;59.53206427193453;4.459402533767682;2.499999999999994
2021-07-05 07:00:00;299.4897760511587;299.4897760511587;0.0;325.7776342284904;7.481708461777618;1.9594025337676886;70.0;59.6325680445845;4.459402533767682;2.499999999999994
2021-07-05 08:00:00;305.007795714428;305.007795714428;0.0;331.31345166254704;7.6135004675489855;1.9594025337676886;70.0;59.6389111035092;4.459402533767682;2.499999999999994
2021-07-05 09:00:00;321.2328416067668;321.2328416067668;0.0;347.59135463540366;8.001016614678937;1.959402533767689;70.0;59.65633364766063;4.459402533767682;2.4999999999999933
2021-07-05 10:00:00;311.3248471858368;311.3248471858368;0.0;337.65096867600397;7.764379692894717;1.959402533767689;70.0;59.64590978805819;4.459402533767682;2.4999999999999933
2021-07-05 11:00:00;270.7152305839228;270.7152305839228;0.0;296.9088271224938;6.794440275950385;1.9594025337676886;70.0;59.59552589835374;4.459402533767682;2.499999999999994
2021-07-05 12:00:00;249.63019122325304;249.63019122325304;0.0;275.7527687419708;6.290807424128994;1.9594025337676886;70.0;59.563275951316996;4.459402533767682;2.499999999999994
2021-07-05 13:00:00;225.98825007653684;225.98825007653684;0.0;252.02847477991884;5.726065449975509;1.9594025337676886;70.0;59.520416727028305;4.459402533767682;2.499999999999994
2021-07-05 14:00:00;254.07656822619413;254.07656822619413;0.0;280.2142877239644;6.397014815993147;1.9594025337676886;70.0;59.57049663437948;4.459402533767682;2.499999999999994
2021-07-05 15:00:00;225.78144184384198;225.78144184384198;0.0;251.82093040979063;5.7211251553263605;1.9594025337676886;70.0;59.520004762094175;4.459402533767682;2.499999999999994
2021-07-05 16:00:00;240.12641289349955;240.12641289349955;0.0;266.21628395187577;6.063793088042722;1.9594025337676886;70.0;59.54699994012975;4.459402533767682;2.499999999999994
2021-07-05 17:00:00;225.96944932811004;225.96944932811004;0.0;252.00960712264495;5.725616332446641;1.9594025337676886;70.0;59.5203793048226;4.459402533767682;2.499999999999994
2021-07-05 18:00:00;226.05405269603074;226.05405269603074;0.0;252.09451156037412;5.727637361064685;1.9594025337676886;70.0;59.52054765888448;4.459402533767682;2.499999999999994
2021-07-05 19:00:00;246.96988532085913;246.96988532085913;0.0;273.08335613951397;6.2272620065040645;1.9594025337676886;70.0;59.558838758996444;4.459402533767682;2.499999999999994
2021-07-05 20:00:00;293.5393391740726;293.5393391740726;0.0;319.8079132500992;7.339587440765421;1.9594025337676886;70.0;59.62547392962421;4.459402533767682;2.499999999999994
2021-07-05 21:00:00;271.04424368139206;271.04424368139206;0.0;297.2389337799142;6.802298823593294;1.9594025337676886;70.0;59.59599151039373;4.459402533767682;2.499999999999994
2021-07-05 22:00:00;245.0334082328975;245.0334082328975;0.0;271.14022699026873;6.181006029465182;1.9594025337676886;70.0;59.55555186409828;4.459402533767682;2.499999999999994
2021-07-05 23:00:00;229.4945896581373;229.4945896581373;0.0;255.6446343023343;5.54598857006069;1.9594025337676886;70.48000000000002;59.504901637812395;4.459402533767682;2.499999999999994
2021-07-06 00:00:00;131.61485631263048;131.61485631263048;0.0;157.3764313286533;3.277177743223187;1.9594025337676886;70.60000000000002;59.166204880019336;4.459402533767682;2.499999999999994
2021-07-06 01:00:00;173.50264642240882;173.50264642240882;0.0;199.54666602752346;4.062734304145078;1.9594025337676886;71.01999999999998;59.32563177354223;4.459402533767682;2.499999999999994
2021-07-06 02:00:00;256.5118459368674;256.5118459368674;0.0;282.9000749197407;5.768819994776657;1.9594025337676886;71.19999999999999;59.523927465900385;4.459402533767682;2.499999999999994
2021-07-06 03:00:00;279.0789690424255;279.0789690424255;0.0;305.57875278917817;6.151989646457097;1.9594025337676886;71.38;59.55344467670136;4.459402533767682;2.499999999999994
