Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-07-06 04:00:00;236.8555890433127;236.8555890433127;0.0;263.29745601387026;5.080104438737021;1.9594025337676886;71.80000000000001;59.459728016324334;4.459402533767682;2.499999999999994
2021-07-06 05:00:00;187.7579995467648;187.7579995467648;0.0;213.72788429720651;4.647204644678086;1.9594025337676886;70.36000000000001;59.409849234074386;4.459402533767682;2.499999999999994
2021-07-06 06:00:00;266.6761477912811;266.6761477912811;0.0;292.85526838172154;6.697959660137752;1.9594025337676886;70.0;59.58974846209259;4.459402533767682;2.499999999999994
2021-07-06 07:00:00;280.21800364712254;280.21800364712254;0.0;306.4420152143797;7.021408719190719;1.9594025337676886;70.0;59.608583192795265;4.459402533767682;2.499999999999994
2021-07-06 08:00:00;468.9971694505745;468.9971694505745;0.0;495.8202915806151;11.529919888247349;1.959402533767689;70.0;59.761208098534155;4.459402533767682;2.4999999999999933
2021-07-06 09:00:00;489.7054513609675;489.7054513609675;0.0;516.5918726740703;12.024454964578075;1.959402533767689;70.0;59.7710070614653;4.459402533767682;2.4999999999999933
2021-07-06 10:00:00;481.26552133866437;481.26552133866437;0.0;508.1262681718898;11.82290114060361;1.959402533767689;70.0;59.767110173378796;4.459402533767682;2.4999999999999933
2021-07-06 11:00:00;369.14971240134236;369.14971240134236;0.0;395.6628790682515;9.145400262234686;1.959402533767689;70.0;59.69914441183971;4.459402533767682;2.4999999999999933
2021-07-06 12:00:00;346.2029110942187;346.2029110942187;0.0;372.64175011633955;8.59737320294982;1.959402533767689;70.0;59.680077376688246;4.459402533767682;2.4999999999999933
2021-07-06 13:00:00;293.04796287502825;293.04796287502825;0.0;319.313928098277;7.327846514251497;1.9594025337676886;70.0;59.62490199681116;4.459402533767682;2.499999999999994
2021-07-06 14:00:00;231.08131639450184;231.08131639450184;0.0;257.138503199493;5.847720972689139;1.9594025337676886;70.0;59.53037372530753;4.459402533767682;2.499999999999994
2021-07-06 15:00:00;190.8761360796957;190.8761360796957;0.0;216.7856116277384;4.88722340745318;1.9594025337676886;70.0;59.438661278014706;4.459402533767682;2.499999999999994
2021-07-06 16:00:00;141.6536163229506;141.6536163229506;0.0;167.34737953973493;3.710855666365521;1.959402533767689;70.0;59.262688242695276;4.459402533767682;2.4999999999999933
2021-07-06 17:00:00;137.5041296937576;137.5041296937576;0.0;163.17631847396655;3.611643773039303;1.959402533767689;70.0;59.24270862796948;4.459402533767682;2.4999999999999933
2021-07-06 18:00:00;140.58109100068967;140.58109100068967;0.0;166.26925123239263;3.6852119323891617;1.959402533767689;70.0;59.25762814014655;4.459402533767682;2.4999999999999933
2021-07-06 19:00:00;132.21678291405777;132.21678291405777;0.0;157.86429410970663;3.485256583191952;1.9594025337676886;70.0;59.21550370952497;4.459402533767682;2.499999999999994
2021-07-06 20:00:00;146.1283908462911;146.1283908462911;0.0;171.84491426843465;3.8178384513404526;1.959402533767689;70.0;59.283083530201964;4.459402533767682;2.4999999999999933
2021-07-06 21:00:00;151.8106442092631;151.8106442092631;0.0;177.55480185542277;3.953673722668063;1.959402533767689;70.0;59.307424995557994;4.459402533767682;2.4999999999999933
2021-07-06 22:00:00;140.44613748331906;140.44613748331906;0.0;166.13358839239874;3.6819851844985743;1.959402533767689;70.0;59.25698657060423;4.459402533767682;2.4999999999999933
2021-07-06 23:00:00;149.85026679903774;149.85026679903774;0.0;175.58503698338495;3.9068124016668775;1.959402533767689;70.0;59.299214579977445;4.459402533767682;2.4999999999999933
2021-07-07 00:00:00;189.72310836988876;189.72310836988876;0.0;215.6276049112037;4.859669598126748;1.9594025337676886;70.0;59.435515132339674;4.459402533767682;2.499999999999994
2021-07-07 01:00:00;197.29227534126355;197.29227534126355;0.0;223.22587168597357;5.040513631313996;1.9594025337676886;70.0;59.45563469208719;4.459402533767682;2.499999999999994
2021-07-07 02:00:00;231.20385179893464;231.20385179893464;0.0;257.26081826682093;5.850642576925943;1.9594025337676886;70.0;59.53062420538464;4.459402533767682;2.499999999999994
2021-07-07 03:00:00;241.02232531016435;241.02232531016435;0.0;267.11361551949733;6.085181481271607;1.9594025337676886;70.0;59.548630541039415;4.459402533767682;2.499999999999994
2021-07-07 04:00:00;232.1221262999849;232.1221262999849;0.0;258.1823289521435;5.87257821043315;1.9594025337676886;70.0;59.53236876868948;4.459402533767682;2.499999999999994
2021-07-07 05:00:00;200.56715061339034;200.56715061339034;0.0;226.5131144710127;5.118754655404407;1.9594025337676886;70.0;59.463903321733085;4.459402533767682;2.499999999999994
2021-07-07 06:00:00;249.27266851960053;249.27266851960053;0.0;275.39236442760637;6.282255960591185;1.9594025337676886;70.0;59.56272858200589;4.459402533767682;2.499999999999994
2021-07-07 07:00:00;257.77730312932755;257.77730312932755;0.0;283.9259141441913;6.48539987827143;1.9594025337676886;70.0;59.576370093067055;4.459402533767682;2.499999999999994
2021-07-07 08:00:00;423.7024418191018;423.7024418191018;0.0;450.38844116299765;10.448220471094245;1.959402533767689;70.0;59.736496905791626;4.459402533767682;2.4999999999999933
2021-07-07 09:00:00;443.6289984918927;443.6289984918927;0.0;470.3750724981308;10.92409531650376;1.959402533767689;70.0;59.74797805807219;4.459402533767682;2.4999999999999933
2021-07-07 10:00:00;430.3705274267283;430.3705274267283;0.0;457.07676564467107;10.607464411601674;1.959402533767689;70.0;59.7404509578235;4.459402533767682;2.4999999999999933
2021-07-07 11:00:00;336.0637361688664;336.0637361688664;0.0;362.4686020365507;8.355218085079724;1.959402533767689;70.0;59.67088025409487;4.459402533767682;2.4999999999999933
2021-07-07 12:00:00;313.4247378929735;313.4247378929735;0.0;339.7559608251183;7.8145251941943705;1.959402533767689;70.0;59.648216062182314;4.459402533767682;2.4999999999999933
2021-07-07 13:00:00;267.9348318409451;267.9348318409451;0.0;294.11754777660695;6.728019651745982;1.9594025337676886;70.0;59.591589919377554;4.459402533767682;2.499999999999994
2021-07-07 14:00:00;214.08716097808502;214.08716097808502;0.0;240.08297341913425;5.441749343633679;1.9594025337676886;70.0;59.49554470278639;4.459402533767682;2.499999999999994
2021-07-07 15:00:00;181.01984062334168;181.01984062334168;0.0;206.8898504345943;4.651715786111862;1.9594025337676886;70.0;59.410469069116004;4.459402533767682;2.499999999999994
2021-07-07 16:00:00;131.61485631263048;131.61485631263048;0.0;157.25964350896874;3.470870532773845;1.9594025337676886;70.0;59.21228207434268;4.459402533767682;2.499999999999994
2021-07-07 17:00:00;136.2455344146465;136.2455344146465;0.0;161.91143787318617;3.581554402554651;1.959402533767689;70.0;59.236421391990746;4.459402533767682;2.4999999999999933
2021-07-07 18:00:00;137.59397583686805;137.59397583686805;0.0;163.26662852696217;3.613791910820316;1.959402533767689;70.0;59.24315296745743;4.459402533767682;2.4999999999999933
2021-07-07 19:00:00;132.59934137508483;132.59934137508483;0.0;158.24857459101864;3.4943996138214763;1.9594025337676886;70.0;59.217537714790524;4.459402533767682;2.499999999999994
2021-07-07 20:00:00;131.61485631263048;131.61485631263048;0.0;157.25964350896874;3.470870532773845;1.9594025337676886;70.0;59.21228207434268;4.459402533767682;2.499999999999994
2021-07-07 21:00:00;150.94705602326687;150.94705602326687;0.0;176.68649838703072;3.933023811331863;1.959402533767689;70.0;59.30384967910271;4.459402533767682;2.4999999999999933
2021-07-07 22:00:00;140.42010691462286;140.42010691462286;0.0;166.10709671853624;3.6813590372425287;1.959402533767689;70.0;59.256872708581966;4.459402533767682;2.4999999999999933
2021-07-07 23:00:00;144.16793678291097;144.16793678291097;0.0;169.87397811344968;3.770962216035514;1.959402533767689;70.0;59.274306410943325;4.459402533767682;2.4999999999999933
2021-07-08 00:00:00;199.63593860350545;199.63593860350545;0.0;225.57908810443956;5.09651323618707;1.9594025337676886;70.0;59.461558480771146;4.459402533767682;2.499999999999994
2021-07-08 01:00:00;209.90060013433225;209.90060013433225;0.0;235.88184285336376;5.341740243156066;1.9594025337676886;70.0;59.486133548243686;4.459402533767682;2.499999999999994
2021-07-08 02:00:00;215.52378687005168;215.52378687005168;0.0;241.52552303219076;5.476075385828081;1.9594025337676886;70.0;59.49866960172784;4.459402533767682;2.499999999999994
2021-07-08 03:00:00;214.31500235377533;214.31500235377533;0.0;240.3123274454865;5.447198139188619;1.9594025337676886;70.0;59.496027249547296;4.459402533767682;2.499999999999994
2021-07-08 04:00:00;248.0328856819614;248.0328856819614;0.0;274.14923064270283;6.252648576842925;1.9594025337676886;70.0;59.5606436950182;4.459402533767682;2.499999999999994
2021-07-08 05:00:00;215.16355307381036;215.16355307381036;0.0;241.16397601390165;5.467469601354233;1.9594025337676886;70.0;59.49788504086024;4.459402533767682;2.499999999999994
2021-07-08 06:00:00;273.47339689206945;273.47339689206945;0.0;299.67539487549163;6.860315580733465;1.9594025337676886;70.0;59.59941657865596;4.459402533767682;2.499999999999994
2021-07-08 07:00:00;283.4798912321057;283.4798912321057;0.0;309.7148772718312;7.099319578499984;1.9594025337676886;70.0;59.612858439420336;4.459402533767682;2.499999999999994
2021-07-08 08:00:00;490.4141941840549;490.4141941840549;0.0;517.303195868053;12.041380955308915;1.959402533767689;70.0;59.771320412105354;4.459402533767682;2.4999999999999933
2021-07-08 09:00:00;468.44793780880747;468.44793780880747;0.0;495.26962017966315;11.51680421285056;1.959402533767689;70.0;59.760932290015205;4.459402533767682;2.4999999999999933
2021-07-08 10:00:00;438.8687405396604;438.8687405396604;0.0;465.6006263624986;10.810416352764607;1.959402533767689;70.0;59.745326324760754;4.459402533767682;2.4999999999999933
2021-07-08 11:00:00;381.2553487274677;381.2553487274677;0.0;407.80785892077904;9.434510249124788;1.959402533767689;70.0;59.7083042253455;4.459402533767682;2.4999999999999933
2021-07-08 12:00:00;313.7635457027913;313.7635457027913;0.0;340.09670041684086;7.822621531389718;1.959402533767689;70.0;59.6485590493898;4.459402533767682;2.4999999999999933
2021-07-08 13:00:00;277.8762544016854;277.8762544016854;0.0;304.0928099081162;6.965477896695126;1.9594025337676886;70.0;59.605444012323176;4.459402533767682;2.499999999999994
2021-07-08 14:00:00;238.90696284384833;238.90696284384833;0.0;264.9918204490984;6.034658656351519;1.9594025337676886;70.0;59.54484517252479;4.459402533767682;2.499999999999994
2021-07-08 15:00:00;187.1619718654847;187.1619718654847;0.0;213.05715789170316;4.798482967686426;1.9594025337676886;70.0;59.428347442779796;4.459402533767682;2.499999999999994
2021-07-08 16:00:00;133.66610952655037;133.66610952655037;0.0;159.32010856627747;3.5198945808562527;1.9594025337676886;70.0;59.22315475333943;4.459402533767682;2.499999999999994
2021-07-08 17:00:00;133.6952109683262;133.6952109683262;0.0;159.34933930179574;3.5205900744185743;1.9594025337676886;70.0;59.22330686635087;4.459402533767682;2.499999999999994
2021-07-08 18:00:00;137.6395129697633;137.6395129697633;0.0;163.31240058674877;3.614880659007427;1.959402533767689;70.0;59.243377978546164;4.459402533767682;2.4999999999999933
2021-07-08 19:00:00;147.40165120484676;147.40165120484676;0.0;173.1247409943192;3.8482803209860603;1.959402533767689;70.0;59.28867624262443;4.459402533767682;2.4999999999999933
2021-07-08 20:00:00;135.15028305711726;135.15028305711726;0.0;160.81083012633113;3.555364157737654;1.9594025337676886;70.0;59.23083791462159;4.459402533767682;2.499999999999994
2021-07-08 21:00:00;144.69740424669044;144.69740424669044;0.0;170.4070164468928;3.783630738958347;1.959402533767689;70.0;59.27667577698344;4.459402533767682;2.4999999999999933
2021-07-08 22:00:00;170.64956736236573;170.64956736236573;0.0;196.4779808449008;4.403927138100335;1.959402533767689;70.0;59.37755549472661;4.459402533767682;2.4999999999999933
2021-07-08 23:00:00;157.20723632898392;157.20723632898392;0.0;182.97676886507475;4.0826687185093204;1.959402533767689;70.0;59.32906381766526;4.459402533767682;2.4999999999999933
2021-07-09 00:00:00;131.61485631263048;131.61485631263048;0.0;157.2947148630485;3.4103660623294285;1.9594025337676886;70.18;59.19844496984604;4.459402533767682;2.499999999999994
2021-07-09 01:00:00;176.46090225025532;176.46090225025532;0.0;202.33650190866814;4.489499297021011;1.9594025337676886;70.12;59.389325060532144;4.459402533767682;2.499999999999994
2021-07-09 02:00:00;233.88170180667103;233.88170180667103;0.0;260.0212251843995;5.710799446691496;1.9594025337676886;70.36000000000001;59.51916832695605;4.459402533767682;2.499999999999994
2021-07-09 03:00:00;249.37220737577223;249.37220737577223;0.0;275.626239691338;5.898578208850857;1.9594025337676886;70.65999999999997;59.53438754882774;4.459402533767682;2.499999999999994
2021-07-09 04:00:00;235.61849475972056;235.61849475972056;0.0;261.77627627915115;5.718014995548207;1.9594025337676886;70.42000000000002;59.51976890985861;4.459402533767682;2.499999999999994
2021-07-09 05:00:00;188.93741819611284;188.93741819611284;0.0;214.83890023899338;4.840897647341353;1.9594025337676886;70.0;59.4333400887715;4.459402533767682;2.499999999999994
2021-07-09 06:00:00;248.34560101486042;248.34560101486042;0.0;274.46218652945976;6.260112009999955;1.9594025337676886;70.0;59.56118683731478;4.459402533767682;2.499999999999994
2021-07-09 07:00:00;256.038117171282;256.038117171282;0.0;282.1809055164305;6.443858078254469;1.9594025337676886;70.0;59.5736484154437;4.459402533767682;2.499999999999994
2021-07-09 08:00:00;445.6227795199457;445.6227795199457;0.0;472.37479477046793;10.97170965000073;1.959402533767689;70.0;59.74907349730529;4.459402533767682;2.4999999999999933
2021-07-09 09:00:00;433.4581972981822;433.4581972981822;0.0;460.17385926317127;10.681202665687007;1.959402533767689;70.0;59.74224083038479;4.459402533767682;2.4999999999999933
2021-07-09 10:00:00;418.2841114978552;418.2841114978552;0.0;444.9533151225362;10.318822421754687;1.959402533767689;70.0;59.73320198998533;4.459402533767682;2.4999999999999933
2021-07-09 11:00:00;331.3530536899578;331.3530536899578;0.0;357.7425666794459;8.242713055272572;1.959402533767689;70.0;59.666411893853365;4.459402533767682;2.4999999999999933
2021-07-09 12:00:00;307.6075079310587;307.6075079310587;0.0;333.92016726398265;7.67558889382788;1.959402533767689;70.0;59.64186294637909;4.459402533767682;2.4999999999999933
2021-07-09 13:00:00;263.89939053771644;263.89939053771644;0.0;290.06867096249056;6.631631416060909;1.9594025337676886;70.0;59.5856743320324;4.459402533767682;2.499999999999994
2021-07-09 14:00:00;213.58614482085594;213.58614482085594;0.0;239.58018886408658;5.429780841527708;1.9594025337676886;70.0;59.494437478171335;4.459402533767682;2.499999999999994
2021-07-09 15:00:00;180.68313782949363;180.68313782949363;0.0;206.5518409339263;4.643670898418795;1.9594025337676886;70.0;59.40945411034215;4.459402533767682;2.499999999999994
2021-07-09 16:00:00;131.61485631263048;131.61485631263048;0.0;157.25964350896874;3.470870532773845;1.9594025337676886;70.0;59.21228207434268;4.459402533767682;2.499999999999994
2021-07-09 17:00:00;136.01599981387054;136.01599981387054;0.0;161.68095134399178;3.5760691494428833;1.959402533767689;70.0;59.235257206447045;4.459402533767682;2.4999999999999933
2021-07-09 18:00:00;137.97513414509527;137.97513414509527;0.0;163.64974914271002;3.6229049838232537;1.959402533767689;70.0;59.24503232617474;4.459402533767682;2.4999999999999933
2021-07-09 19:00:00;133.59769947074858;133.59769947074858;0.0;159.25139442717438;3.5182596512512334;1.9594025337676886;70.0;59.222796941762965;4.459402533767682;2.499999999999994
2021-07-09 20:00:00;131.61485631263048;131.61485631263048;0.0;157.25964350896874;3.470870532773845;1.9594025337676886;70.0;59.21228207434268;4.459402533767682;2.499999999999994
2021-07-09 21:00:00;149.49184796484968;149.49184796484968;0.0;175.22434331179608;3.898238345956261;1.959402533767689;70.0;59.29770885246637;4.459402533767682;2.4999999999999933
2021-07-09 22:00:00;136.2214763136129;136.2214763136129;0.0;161.887280088658;3.580979480479853;1.959402533767689;70.0;59.236299535529724;4.459402533767682;2.4999999999999933
2021-07-09 23:00:00;142.11244524077534;142.11244524077534;0.0;167.8080139069735;3.7218192726979127;1.959402533767689;70.0;59.26484976888537;4.459402533767682;2.4999999999999933
2021-07-10 00:00:00;134.11027160742935;134.11027160742935;0.0;159.76623998280343;3.530509531115091;1.9594025337676886;70.0;59.22546997450763;4.459402533767682;2.499999999999994
2021-07-10 01:00:00;135.34363850862036;135.34363850862036;0.0;161.005031982993;3.5599849839900197;1.9594025337676886;70.0;59.2318277754203;4.459402533767682;2.499999999999994
2021-07-10 02:00:00;136.6222225783483;136.6222225783483;0.0;162.28982971600817;3.5905578653570456;1.959402533767689;70.0;59.23831975541043;4.459402533767682;2.4999999999999933
2021-07-10 03:00:00;133.15703851344887;133.15703851344887;0.0;158.80876973225932;3.5077282452795306;1.9594025337676886;70.0;59.220484257325666;4.459402533767682;2.499999999999994
2021-07-10 04:00:00;133.90795274666613;133.90795274666613;0.0;159.5630251359622;3.5256743625043674;1.9594025337676886;70.0;59.22441707465083;4.459402533767682;2.499999999999994
2021-07-10 05:00:00;136.172367688285;136.172367688285;0.0;161.83796791867587;3.5798059193235905;1.959402533767689;70.0;59.23605067625357;4.459402533767682;2.4999999999999933
2021-07-10 06:00:00;266.85702007356093;266.85702007356093;0.0;293.03610770780983;6.702275399688445;1.9594025337676886;70.0;59.590027613840505;4.459402533767682;2.499999999999994
2021-07-10 07:00:00;324.3301776961084;324.3301776961084;0.0;350.69647176241125;8.074984065784768;1.959402533767689;70.0;59.65952635160818;4.459402533767682;2.4999999999999933
2021-07-10 08:00:00;329.59501297823147;329.59501297823147;0.0;355.9786282755281;8.200725127725812;1.959402533767689;70.0;59.66471684686468;4.459402533767682;2.4999999999999933
2021-07-10 09:00:00;373.16838423647164;373.16838423647164;0.0;399.69352600466254;9.241372718866614;1.959402533767689;70.0;59.7022738791909;4.459402533767682;2.4999999999999933
2021-07-10 10:00:00;309.8350559754154;309.8350559754154;0.0;336.1547677706555;7.7287904603998046;1.959402533767689;70.0;59.64432405312442;4.459402533767682;2.4999999999999933
2021-07-10 11:00:00;236.14806934243575;236.14806934243575;0.0;262.22236332067496;5.96874834304988;1.9594025337676886;70.0;59.539867918634684;4.459402533767682;2.499999999999994
2021-07-10 12:00:00;224.81081342517953;224.81081342517953;0.0;250.84505438530755;5.697924009247326;1.9594025337676886;70.0;59.518109955142734;4.459402533767682;2.499999999999994
2021-07-10 13:00:00;174.02928331597747;174.02928331597747;0.0;199.87061153756162;4.484672040544759;1.9594025337676886;70.0;59.38869098742481;4.459402533767682;2.499999999999994
2021-07-10 14:00:00;146.45044162196982;146.45044162196982;0.0;172.1679189765326;3.825530185283667;1.959402533767689;70.0;59.28452798025967;4.459402533767682;2.4999999999999933
2021-07-10 15:00:00;155.3008912426547;155.3008912426547;0.0;181.06080587246169;4.037094243505106;1.959402533767689;70.0;59.32159789103895;4.459402533767682;2.4999999999999933
2021-07-10 16:00:00;163.0024170603378;163.0024170603378;0.0;188.79709726750585;4.221166518369433;1.959402533767689;70.0;59.35088449366344;4.459402533767682;2.4999999999999933
2021-07-10 17:00:00;141.58584347486078;141.58584347486078;0.0;167.2786112208758;3.7092278181853024;1.959402533767689;70.0;59.26239025502599;4.459402533767682;2.4999999999999933
2021-07-10 18:00:00;150.71920729653763;150.71920729653763;0.0;176.45752782098944;3.927576907256545;1.959402533767689;70.0;59.30289639329237;4.459402533767682;2.4999999999999933
2021-07-10 19:00:00;167.84097421444312;167.84097421444312;0.0;193.65666285108153;4.336800991964854;1.959402533767689;70.0;59.36803202736604;4.459402533767682;2.4999999999999933
2021-07-10 20:00:00;163.43209588097267;163.43209588097267;0.0;189.22866576971674;4.231435526199339;1.959402533767689;70.0;59.352444589566346;4.459402533767682;2.4999999999999933
2021-07-10 21:00:00;163.30599448796028;163.30599448796028;0.0;189.10201030293993;4.228421802148844;1.959402533767689;70.0;59.35198750879448;4.459402533767682;2.4999999999999933
2021-07-10 22:00:00;134.2775737422912;134.2775737422912;0.0;159.93428170865394;3.534507826516906;1.9594025337676886;70.0;59.226338502540955;4.459402533767682;2.499999999999994
2021-07-10 23:00:00;140.1798246612396;140.1798246612396;0.0;165.86561401521652;3.675614593251901;1.959402533767689;70.0;59.255725305566784;4.459402533767682;2.4999999999999933
2021-07-11 00:00:00;253.66999553488802;253.66999553488802;0.0;279.80654843526344;6.387304398472377;1.9594025337676886;70.0;59.56984001165904;4.459402533767682;2.499999999999994
2021-07-11 01:00:00;300.4736713890562;300.4736713890562;0.0;326.7649264620829;7.505208471844488;1.9594025337676886;70.0;59.63370927549437;4.459402533767682;2.499999999999994
2021-07-11 02:00:00;245.65840837506616;245.65840837506616;0.0;271.76759161643116;6.195936357571175;1.9594025337676886;70.0;59.55661167284023;4.459402533767682;2.499999999999994
2021-07-11 03:00:00;236.58514299834638;236.58514299834638;0.0;262.66291532430046;5.979203232909092;1.9594025337676886;70.0;59.540614873446714;4.459402533767682;2.499999999999994
2021-07-11 04:00:00;236.7811451306968;236.7811451306968;0.0;262.8596010476982;5.983885202478726;1.9594025337676886;70.0;59.54097259901545;4.459402533767682;2.499999999999994
2021-07-11 05:00:00;256.0056876120634;256.0056876120634;0.0;282.15016102045405;6.443094925827448;1.9594025337676886;70.0;59.57354958445728;4.459402533767682;2.499999999999994
2021-07-11 06:00:00;224.20434163821398;224.20434163821398;0.0;250.2384294667931;5.683452233079747;1.9594025337676886;70.0;59.51683307942767;4.459402533767682;2.499999999999994
2021-07-11 07:00:00;272.71486939493343;272.71486939493343;0.0;298.91531941387143;6.842202843662168;1.9594025337676886;70.0;59.59833320169923;4.459402533767682;2.499999999999994
2021-07-11 08:00:00;254.71534024075675;254.71534024075675;0.0;280.8554411293716;6.412273626541175;1.9594025337676886;70.0;59.571508170010645;4.459402533767682;2.499999999999994
2021-07-11 09:00:00;254.4866710863479;254.4866710863479;0.0;280.6259962910809;6.406811613617617;1.9594025337676886;70.0;59.57114436444141;4.459402533767682;2.499999999999994
2021-07-11 10:00:00;260.8730738987645;260.8730738987645;0.0;287.0339734667682;6.559356666810814;1.9594025337676886;70.0;59.581078492074084;4.459402533767682;2.499999999999994
2021-07-11 11:00:00;253.89049793378223;253.89049793378223;0.0;280.02779966621904;6.392571350601036;1.9594025337676886;70.0;59.570192966474224;4.459402533767682;2.499999999999994
2021-07-11 12:00:00;249.73361937685118;249.73361937685118;0.0;275.8567647962569;6.293279035099569;1.9594025337676886;70.0;59.56344034198577;4.459402533767682;2.499999999999994
2021-07-11 13:00:00;251.49763856800462;251.49763856800462;0.0;277.6268016602972;6.3354150043949655;1.9594025337676886;70.0;59.56633158252896;4.459402533767682;2.499999999999994
2021-07-11 14:00:00;256.46302592088097;256.46302592088097;0.0;282.609047242988;6.454018906653817;1.9594025337676886;70.0;59.57426847296392;4.459402533767682;2.499999999999994
2021-07-11 15:00:00;270.8120153600318;270.8120153600318;0.0;297.00614696995;6.796752870094111;1.9594025337676886;70.0;59.595656833469604;4.459402533767682;2.499999999999994
2021-07-11 16:00:00;285.2508391098433;285.2508391098433;0.0;311.4925957286007;7.141622336163566;1.9594025337676886;70.0;59.61511821069695;4.459402533767682;2.499999999999994
2021-07-11 17:00:00;196.0488875170094;196.0488875170094;0.0;221.97919142521403;5.010819349293503;1.9594025337676886;70.0;59.4523859771503;4.459402533767682;2.499999999999994
2021-07-11 18:00:00;207.29915772299353;207.29915772299353;0.0;233.27170814686102;5.279598637580786;1.9594025337676886;70.0;59.48009371455561;4.459402533767682;2.499999999999994
2021-07-11 19:00:00;178.05594084776013;178.05594084776013;0.0;203.9154285594983;4.580907569469611;1.9594025337676886;70.0;59.4013813250138;4.459402533767682;2.499999999999994
2021-07-11 20:00:00;243.8045548732521;243.8045548732521;0.0;269.9073577120709;6.151653841129481;1.9594025337676886;70.0;59.55343420521319;4.459402533767682;2.499999999999994
2021-07-11 21:00:00;230.01907156460862;230.01907156460862;0.0;256.11035761249025;5.720279969585115;1.9594025337676886;70.18;59.51991746931486;4.459402533767682;2.499999999999994
2021-07-11 22:00:00;203.18227169208652;203.18227169208652;0.0;229.1394408300004;5.181243770295844;1.9594025337676886;70.0;59.470287031425755;4.459402533767682;2.499999999999994
2021-07-11 23:00:00;241.35452821887236;241.35452821887236;0.0;267.5098021816017;5.9170976918748215;1.9594025337676886;70.30000000000001;59.535802185470175;4.459402533767682;2.499999999999994
2021-07-12 00:00:00;232.55763603583907;232.55763603583907;0.0;258.79047810166577;5.430934266941277;1.9594025337676886;70.84000000000003;59.49447868233926;4.459402533767682;2.499999999999994
2021-07-12 01:00:00;261.34054341198816;261.34054341198816;0.0;287.7209209566164;5.934859307083508;1.9594025337676886;71.07999999999998;59.53718531214662;4.459402533767682;2.499999999999994
2021-07-12 02:00:00;275.9617352433159;275.9617352433159;0.0;302.5120434245705;5.931491993104109;1.9594025337676886;71.68;59.53690394767665;4.459402533767682;2.499999999999994
2021-07-12 03:00:00;270.2100767282987;270.2100767282987;0.0;296.74138827474985;5.8138793306083265;1.9594025337676886;71.68;59.52757861725428;4.459402533767682;2.499999999999994
2021-07-12 04:00:00;280.6221375778806;280.6221375778806;0.0;307.1149994720226;6.216897707142409;1.9594025337676886;71.32;59.558085558669916;4.459402533767682;2.499999999999994
2021-07-12 05:00:00;257.99293046744174;257.99293046744174;0.0;284.15523424302694;6.452138610040621;1.9594025337676886;70.06;59.57417316921595;4.459402533767682;2.499999999999994
2021-07-12 06:00:00;209.90146922980497;209.90146922980497;0.0;235.8826281248098;5.341760293588125;1.9594025337676886;70.0;59.48613801084997;4.459402533767682;2.499999999999994
2021-07-12 07:00:00;267.03476739119213;267.03476739119213;0.0;293.2152340857634;6.706526419734839;1.9594025337676886;70.0;59.590266763526586;4.459402533767682;2.499999999999994
2021-07-12 08:00:00;276.6509496730755;276.6509496730755;0.0;302.8633485172833;6.936210899841808;1.9594025337676886;70.0;59.60378769953661;4.459402533767682;2.499999999999994
2021-07-12 09:00:00;293.42183413055807;293.42183413055807;0.0;319.6891605117544;7.33677697120458;1.9594025337676886;70.0;59.625353600463086;4.459402533767682;2.499999999999994
2021-07-12 10:00:00;286.4476404960863;286.4476404960863;0.0;312.6922338913674;7.170202475527068;1.9594025337676886;70.0;59.6166764979082;4.459402533767682;2.499999999999994
2021-07-12 11:00:00;245.1193895115758;245.1193895115758;0.0;271.2256151901895;6.183054019585998;1.9594025337676886;70.0;59.5557232361752;4.459402533767682;2.499999999999994
2021-07-12 12:00:00;226.70751831657043;226.70751831657043;0.0;252.7493767818709;5.743240623812808;1.9594025337676886;70.0;59.52186979702907;4.459402533767682;2.499999999999994
2021-07-12 13:00:00;206.60466876015153;206.60466876015153;0.0;232.57371073440737;5.2629999062483;1.9594025337676886;70.0;59.478492491276654;4.459402533767682;2.499999999999994
2021-07-12 14:00:00;230.44896807812233;230.44896807812233;0.0;256.5040822651951;5.832616764863103;1.9594025337676886;70.0;59.52915938052968;4.459402533767682;2.499999999999994
2021-07-12 15:00:00;212.10914811573357;212.10914811573357;0.0;238.09836326103934;5.394500865723319;1.9594025337676886;70.0;59.4911340452399;4.459402533767682;2.499999999999994
2021-07-12 16:00:00;221.15277821005589;221.15277821005589;0.0;247.1747692103757;5.610545963822488;1.9594025337676886;70.0;59.510622334125856;4.459402533767682;2.499999999999994
2021-07-12 17:00:00;202.66028248395904;202.66028248395904;0.0;228.614683222593;5.168766832500578;1.9594025337676886;70.0;59.469041804770825;4.459402533767682;2.499999999999994
2021-07-12 18:00:00;203.17540755734237;203.17540755734237;0.0;229.13172970993028;5.18107351317337;1.9594025337676886;70.0;59.470295373777674;4.459402533767682;2.499999999999994
2021-07-12 19:00:00;221.56302489443658;221.56302489443658;0.0;247.5864912497799;5.620346265469676;1.9594025337676886;70.0;59.51147103774491;4.459402533767682;2.499999999999994
2021-07-12 20:00:00;263.4245965686422;263.4245965686422;0.0;289.5929818967698;6.620295537717158;1.9594025337676886;70.0;59.584949858719256;4.459402533767682;2.499999999999994
2021-07-12 21:00:00;242.4609909967889;242.4609909967889;0.0;268.5580491341627;6.119553197357523;1.9594025337676886;70.0;59.55113378561657;4.459402533767682;2.499999999999994
2021-07-12 22:00:00;222.42454293163604;222.42454293163604;0.0;248.45110325778916;5.640926842967587;1.9594025337676886;70.0;59.513243792740354;4.459402533767682;2.499999999999994
2021-07-12 23:00:00;214.6553377641713;214.6553377641713;0.0;240.6537897238877;5.455327607275394;1.9594025337676886;70.0;59.49677718962005;4.459402533767682;2.499999999999994
2021-07-13 00:00:00;193.58963124811106;193.58963124811106;0.0;219.50903836963676;4.9520500971655;1.9594025337676886;70.0;59.44597576171719;4.459402533767682;2.499999999999994
2021-07-13 01:00:00;199.94611515846216;199.94611515846216;0.0;225.889695564894;5.1039169834774425;1.9594025337676886;70.0;59.462355868464726;4.459402533767682;2.499999999999994
2021-07-13 02:00:00;205.32824752051124;205.32824752051124;0.0;231.29192910444135;5.232500168670534;1.9594025337676886;70.0;59.47548874257927;4.459402533767682;2.499999999999994
2021-07-13 03:00:00;203.37954442390725;203.37954442390725;0.0;229.33598431179246;5.1859446659425625;1.9594025337676886;70.0;59.47080825078615;4.459402533767682;2.499999999999994
2021-07-13 04:00:00;233.70549293149125;233.70549293149125;0.0;259.77119886455864;5.910400763472497;1.9594025337676886;70.0;59.535348292083654;4.459402533767682;2.499999999999994
2021-07-13 05:00:00;204.75821872354544;204.75821872354544;0.0;230.71978611943592;5.218881946726003;1.9594025337676886;70.0;59.47412818106545;4.459402533767682;2.499999999999994
2021-07-13 06:00:00;255.96953807456157;255.96953807456157;0.0;282.1119713204559;6.44221903713815;1.9594025337676886;70.0;59.57354343373896;4.459402533767682;2.499999999999994
2021-07-13 07:00:00;264.73265449016134;264.73265449016134;0.0;290.9046062753631;6.651533543681269;1.9594025337676886;70.0;59.58691239557356;4.459402533767682;2.499999999999994
2021-07-13 08:00:00;466.8352404573133;466.8352404573133;0.0;493.6511196587541;11.47828879102445;1.959402533767689;70.0;59.76014778761794;4.459402533767682;2.4999999999999933
2021-07-13 09:00:00;458.41001453217257;458.41001453217257;0.0;485.200486696939;11.277084558828633;1.959402533767689;70.0;59.755869542222115;4.459402533767682;2.4999999999999933
2021-07-13 10:00:00;447.3551191378073;447.3551191378073;0.0;474.1122867655196;11.013079807479015;1.959402533767689;70.0;59.75001727267477;4.459402533767682;2.4999999999999933
2021-07-13 11:00:00;346.3699351632342;346.3699351632342;0.0;372.8083542713841;8.60135922035233;1.959402533767689;70.0;59.68024801660323;4.459402533767682;2.4999999999999933
2021-07-13 12:00:00;322.60007370398785;322.60007370398785;0.0;348.9606238958644;8.033663349654544;1.959402533767689;70.0;59.65778634028504;4.459402533767682;2.4999999999999933
2021-07-13 13:00:00;274.7665329677048;274.7665329677048;0.0;300.9718932816331;6.891196197095393;1.9594025337676886;70.0;59.6012285035406;4.459402533767682;2.499999999999994
2021-07-13 14:00:00;220.24179162717442;220.24179162717442;0.0;246.25969289810658;5.588776495820395;1.9594025337676886;70.0;59.5087484250472;4.459402533767682;2.499999999999994
2021-07-13 15:00:00;184.51556818943465;184.51556818943465;0.0;210.3995247699218;4.735243288938785;1.9594025337676886;70.0;59.42079173371337;4.459402533767682;2.499999999999994
2021-07-13 16:00:00;139.6467551701928;139.6467551701928;0.0;165.32986939046506;3.662870320612783;1.959402533767689;70.0;59.2531672783349;4.459402533767682;2.4999999999999933
2021-07-13 17:00:00;136.19100199591605;136.19100199591605;0.0;161.8566794718698;3.5802512281864525;1.959402533767689;70.0;59.23614512502235;4.459402533767682;2.4999999999999933
2021-07-13 18:00:00;138.88762362432306;138.88762362432306;0.0;164.56689924830403;3.644721156153988;1.959402533767689;70.0;59.24949443856315;4.459402533767682;2.4999999999999933
2021-07-13 19:00:00;132.72897532812792;132.72897532812792;0.0;158.37879048565154;3.4974978052988495;1.9594025337676886;70.0;59.21822459108165;4.459402533767682;2.499999999999994
2021-07-13 20:00:00;131.61485631263048;131.61485631263048;0.0;157.25964350896874;3.470870532773845;1.9594025337676886;70.0;59.21228207434268;4.459402533767682;2.499999999999994
2021-07-13 21:00:00;152.70000742855322;152.70000742855322;0.0;178.44772700536555;3.9749253986913704;1.959402533767689;70.0;59.311106552368415;4.459402533767682;2.4999999999999933
2021-07-13 22:00:00;138.82476559823192;138.82476559823192;0.0;164.50372181872285;3.643218340393211;1.959402533767689;70.0;59.24918872423268;4.459402533767682;2.4999999999999933
2021-07-13 23:00:00;145.329402518949;145.329402518949;0.0;171.04124690163746;3.798729281905741;1.959402533767689;70.0;59.27954497859838;4.459402533767682;2.4999999999999933
2021-07-14 00:00:00;213.09947966683677;213.09947966683677;0.0;239.09319337911552;5.418166501278637;1.9594025337676886;70.0;59.49331830405782;4.459402533767682;2.499999999999994
2021-07-14 01:00:00;222.4385490148967;222.4385490148967;0.0;248.4660949160123;5.641268598227807;1.9594025337676886;70.0;59.51324635628828;4.459402533767682;2.499999999999994
2021-07-14 02:00:00;228.8470219323745;228.8470219323745;0.0;254.8973913936878;5.794356209317525;1.9594025337676886;70.0;59.526040011806;4.459402533767682;2.499999999999994
2021-07-14 03:00:00;229.23541423040345;229.23541423040345;0.0;255.28715756536997;5.803634123815264;1.9594025337676886;70.0;59.526793855980486;4.459402533767682;2.499999999999994
2021-07-14 04:00:00;266.22978061766156;266.22978061766156;0.0;292.40842701427266;6.687303810144325;1.9594025337676886;70.0;59.589069671785296;4.459402533767682;2.499999999999994
2021-07-14 05:00:00;229.37664779332306;229.37664779332306;0.0;255.42889046292822;5.807007907561772;1.9594025337676886;70.0;59.52706738835684;4.459402533767682;2.499999999999994
2021-07-14 06:00:00;293.6467460194328;293.6467460194328;0.0;319.9156690575804;7.3421527715013335;1.9594025337676886;70.0;59.62560440170648;4.459402533767682;2.499999999999994
2021-07-14 07:00:00;304.2304361407219;304.2304361407219;0.0;330.5335895518725;7.594934126258733;1.9594025337676886;70.0;59.638030772283514;4.459402533767682;2.499999999999994
2021-07-14 08:00:00;536.0123670871839;536.0123670871839;0.0;563.0424096486493;13.130302642013238;1.959402533767689;70.0;59.790203604746694;4.459402533767682;2.4999999999999933
2021-07-14 09:00:00;499.1857155558929;499.1857155558929;0.0;526.101717901063;12.250853894221096;1.959402533767689;70.0;59.77521772216585;4.459402533767682;2.4999999999999933
2021-07-14 10:00:00;473.49003420220447;473.49003420220447;0.0;500.3280977618425;11.637216087956915;1.959402533767689;70.0;59.76338183789301;4.459402533767682;2.4999999999999933
2021-07-14 11:00:00;432.8500764720837;432.8500764720837;0.0;459.5646963834616;10.666683582985726;1.959402533767689;70.0;59.74187572413598;4.459402533767682;2.4999999999999933
2021-07-14 12:00:00;349.0809194653839;349.0809194653839;0.0;375.53076229366695;8.66611111250667;1.959402533767689;70.0;59.68255944337477;4.459402533767682;2.4999999999999933
2021-07-14 13:00:00;290.2306592163145;290.2306592163145;0.0;316.4884670684955;7.260561925288424;1.9594025337676886;70.0;59.62140978942523;4.459402533767682;2.499999999999994
2021-07-14 14:00:00;228.4321483412981;228.4321483412981;0.0;254.48104911065658;5.784445694772756;1.9594025337676886;70.0;59.52523211800883;4.459402533767682;2.499999999999994
2021-07-14 15:00:00;202.5584865706609;202.5584865706609;0.0;228.51317188956455;5.16634010760723;1.9594025337676886;70.0;59.46877345747515;4.459402533767682;2.499999999999994
2021-07-14 16:00:00;159.05608118239104;159.05608118239104;0.0;184.83466981214036;4.126864850277145;1.959402533767689;70.0;59.33615315407752;4.459402533767682;2.4999999999999933
2021-07-14 17:00:00;148.15495486375616;148.15495486375616;0.0;173.88245841806886;3.8662963893534767;1.959402533767689;70.0;59.291926648034746;4.459402533767682;2.4999999999999933
2021-07-14 18:00:00;149.8670914181239;149.8670914181239;0.0;175.60290373686206;3.9072250261046824;1.959402533767689;70.0;59.2992558923267;4.459402533767682;2.4999999999999933
2021-07-14 19:00:00;141.14933189817813;141.14933189817813;0.0;166.841499154949;3.698810165410977;1.959402533767689;70.0;59.26028514873775;4.459402533767682;2.4999999999999933
2021-07-14 20:00:00;182.24060920300357;182.24060920300357;0.0;208.11686037740105;4.680898100582253;1.9594025337676886;70.0;59.414075598649106;4.459402533767682;2.499999999999994
2021-07-14 21:00:00;193.80145786368837;193.80145786368837;0.0;219.73513946790936;4.927853106950955;1.9594025337676886;70.06;59.443228514724694;4.459402533767682;2.499999999999994
2021-07-14 22:00:00;175.40777066034335;175.40777066034335;0.0;201.3044286388118;4.4129046906927485;1.9594025337676886;70.24000000000001;59.37875797782988;4.459402533767682;2.499999999999994
2021-07-14 23:00:00;155.44331597592702;155.44331597592702;0.0;181.2650703405389;3.9242673573594744;1.959402533767689;70.30000000000001;59.30218916018998;4.459402533767682;2.4999999999999933
2021-07-15 00:00:00;131.61485631263048;131.61485631263048;0.0;157.3647663090527;3.295554949500954;1.9594025337676886;70.53999999999996;59.170806623986266;4.459402533767682;2.499999999999994
2021-07-15 01:00:00;218.24039922689047;218.24039922689047;0.0;244.39958869342226;5.172148640023529;1.9594025337676886;70.72000000000003;59.469283458320376;4.459402533767682;2.499999999999994
2021-07-15 02:00:00;336.44658409462227;336.44658409462227;0.0;363.0353299895598;7.67773533952992;1.959402533767689;70.89999999999998;59.64186468947236;4.459402533767682;2.4999999999999933
2021-07-15 03:00:00;365.7013592796356;365.7013592796356;0.0;392.4198235468982;8.184340769450026;1.959402533767689;71.07999999999998;59.66389527603104;4.459402533767682;2.4999999999999933
2021-07-15 04:00:00;339.6425798229889;339.6425798229889;0.0;366.2416944703385;7.747759691568705;1.959402533767689;70.89999999999998;59.645081556903165;4.459402533767682;2.4999999999999933
2021-07-15 05:00:00;222.54357918972693;222.54357918972693;0.0;248.76685410567518;5.153762694136971;1.9594025337676886;70.96000000000004;59.46738637503131;4.459402533767682;2.499999999999994
2021-07-15 06:00:00;359.82300999353254;359.82300999353254;0.0;386.4161376497426;8.46799332920249;1.959402533767689;70.53999999999996;59.67510689949694;4.459402533767682;2.4999999999999933
2021-07-15 07:00:00;373.7027628710107;373.7027628710107;0.0;400.2696275748714;9.09136207125806;1.959402533767689;70.18;59.69727018099684;4.459402533767682;2.4999999999999933
2021-07-15 08:00:00;604.4308259181653;604.4308259181653;0.0;631.6684814228216;14.764169082976156;1.959402533767689;70.0;59.813361210077176;4.459402533767682;2.4999999999999933
2021-07-15 09:00:00;560.0977994575366;560.0977994575366;0.0;587.2019922965674;13.705476450500576;1.959402533767689;70.0;59.79896841450244;4.459402533767682;2.4999999999999933
2021-07-15 10:00:00;529.9298826358472;529.9298826358472;0.0;556.9397809252188;12.985047986536264;1.959402533767689;70.0;59.78789220635974;4.459402533767682;2.4999999999999933
2021-07-15 11:00:00;402.60369567181186;402.60369567181186;0.0;429.22690700313484;9.944351607227155;1.959402533767689;70.0;59.72312256683267;4.459402533767682;2.4999999999999933
2021-07-15 12:00:00;433.8673824575127;433.8673824575127;0.0;460.5870261566965;10.69097793626781;1.959402533767689;70.0;59.74241848499787;4.459402533767682;2.4999999999999933
2021-07-15 13:00:00;350.3491655130172;350.3491655130172;0.0;376.80490350535587;8.696400687847927;1.959402533767689;70.0;59.68361090572489;4.459402533767682;2.4999999999999933
2021-07-15 14:00:00;270.3579581401836;270.3579581401836;0.0;296.55126450992066;6.785909036952298;1.9594025337676886;70.0;59.59499109898991;4.459402533767682;2.499999999999994
2021-07-15 15:00:00;262.57342568751915;262.57342568751915;0.0;288.7407188631273;6.599972374129441;1.9594025337676886;70.0;59.58362455046267;4.459402533767682;2.499999999999994
2021-07-15 16:00:00;231.34398171319367;231.34398171319367;0.0;257.4040681632869;5.854007504425616;1.9594025337676886;70.0;59.530815795899116;4.459402533767682;2.499999999999994
2021-07-15 17:00:00;194.43762116288303;194.43762116288303;0.0;220.36224407175106;4.972325709652863;1.9594025337676886;70.0;59.44815685191156;4.459402533767682;2.499999999999994
2021-07-15 18:00:00;182.0093517873695;182.0093517873695;0.0;207.88530781926755;4.675376410879111;1.9594025337676886;70.0;59.413365361009824;4.459402533767682;2.499999999999994
2021-07-15 19:00:00;193.90555470334976;193.90555470334976;0.0;219.82813870358973;4.959613608819951;1.9594025337676886;70.0;59.446751873657036;4.459402533767682;2.499999999999994
2021-07-15 20:00:00;210.88960905164717;210.88960905164717;0.0;236.99760749770167;5.064477774572563;1.9594025337676886;70.60000000000002;59.45808087292289;4.459402533767682;2.499999999999994
2021-07-15 21:00:00;228.1251574439101;228.1251574439101;0.0;254.41692937693716;5.163427659187905;1.9594025337676886;71.19999999999999;59.46836292212362;4.459402533767682;2.499999999999994
2021-07-15 22:00:00;195.7542864237394;195.7542864237394;0.0;221.96214580233635;4.402992659989177;1.9594025337676886;71.38;59.37722506167722;4.459402533767682;2.499999999999994
2021-07-15 23:00:00;159.78302836460128;159.78302836460128;0.0;185.85197727046545;3.6287981142989802;1.959402533767689;71.44;59.24575017267648;4.459402533767682;2.4999999999999933
2021-07-16 00:00:00;339.112141255147;339.112141255147;0.0;365.9492730961695;6.973716086220289;1.959402533767689;72.10000000000002;59.60583215155867;4.459402533767682;2.4999999999999933
2021-07-16 01:00:00;307.48941100806866;307.48941100806866;0.0;334.2155590379544;6.380993927004704;1.959402533767689;72.03999999999996;59.56935138090182;4.459402533767682;2.4999999999999933
2021-07-16 02:00:00;276.25161965626825;276.25161965626825;0.0;302.84050794356955;5.848056076579737;1.9594025337676886;71.86000000000001;59.53028190231072;4.459402533767682;2.499999999999994
2021-07-16 03:00:00;243.59917786432163;243.59917786432163;0.0;270.09029327104946;5.164599654905121;1.9594025337676886;71.92000000000002;59.46846125923685;4.459402533767682;2.499999999999994
2021-07-16 04:00:00;272.80641654353116;272.80641654353116;0.0;299.4324094272029;5.665029840151866;1.9594025337676886;72.10000000000002;59.51517117691134;4.459402533767682;2.499999999999994
2021-07-16 05:00:00;287.1068965031046;287.1068965031046;0.0;313.755430624845;6.006376466648151;1.9594025337676886;71.98000000000002;59.54260544554501;4.459402533767682;2.499999999999994
2021-07-16 06:00:00;316.92041394237685;316.92041394237685;0.0;343.4709176931787;7.1714940838940935;1.959402533767689;71.01999999999998;59.616687249508004;4.459402533767682;2.4999999999999933
2021-07-16 07:00:00;326.27442909762954;326.27442909762954;0.0;352.6742285775083;8.025702215568868;1.959402533767689;70.12;59.657357334249866;4.459402533767682;2.4999999999999933
2021-07-16 08:00:00;504.30866816365165;504.30866816365165;0.0;531.239746627355;12.37319444845739;1.959402533767689;70.0;59.777445550880884;4.459402533767682;2.4999999999999933
2021-07-16 09:00:00;552.839839385811;552.839839385811;0.0;579.9225188915319;13.532153067820136;1.959402533767689;70.0;59.79639163699528;4.459402533767682;2.4999999999999933
2021-07-16 10:00:00;516.0011871077174;516.0011871077174;0.0;542.9689118684572;12.652421266572755;1.959402533767689;70.0;59.78232627369266;4.459402533767682;2.4999999999999933
2021-07-16 11:00:00;451.2255945048311;451.2255945048311;0.0;477.9970909014746;11.105515698020596;1.959402533767689;70.0;59.752044455954206;4.459402533767682;2.4999999999999933
2021-07-16 12:00:00;359.15783422674286;359.15783422674286;0.0;385.64124492283406;8.906774154684582;1.959402533767689;70.0;59.6910663238325;4.459402533767682;2.4999999999999933
2021-07-16 13:00:00;325.02337768797634;325.02337768797634;0.0;351.3951769145887;8.091547855486573;1.959402533767689;70.0;59.6601342774897;4.459402533767682;2.4999999999999933
2021-07-16 14:00:00;256.3021614084919;256.3021614084919;0.0;282.4478708547779;6.450177411640075;1.9594025337676886;70.0;59.57400878008377;4.459402533767682;2.499999999999994
2021-07-16 15:00:00;221.10912290771114;221.10912290771114;0.0;247.13236291009397;5.6095132692341;1.9594025337676886;70.0;59.51049120235854;4.459402533767682;2.499999999999994
2021-07-16 16:00:00;174.07128378865463;174.07128378865463;0.0;199.914963305944;4.485702617869679;1.959402533767689;70.0;59.38877477131223;4.459402533767682;2.4999999999999933
2021-07-16 17:00:00;159.55549626105258;159.55549626105258;0.0;185.33669659087596;4.138804536419813;1.959402533767689;70.0;59.33803601637072;4.459402533767682;2.4999999999999933
2021-07-16 18:00:00;157.34064605144192;157.34064605144192;0.0;183.1118300139432;4.085867877834591;1.959402533767689;70.0;59.32954856378507;4.459402533767682;2.4999999999999933
2021-07-16 19:00:00;149.16273758518724;149.16273758518724;0.0;174.89553635256527;3.890391598161722;1.959402533767689;70.0;59.296246067019354;4.459402533767682;2.4999999999999933
2021-07-16 20:00:00;190.00116798854657;190.00116798854657;0.0;215.9083737619354;4.86632729790018;1.9594025337676886;70.0;59.43623136902738;4.459402533767682;2.499999999999994
2021-07-16 21:00:00;202.68979676866434;202.68979676866434;0.0;228.64536642220293;5.169479879528143;1.9594025337676886;70.0;59.46908117908441;4.459402533767682;2.499999999999994
2021-07-16 22:00:00;183.76551278302736;183.76551278302736;0.0;209.64818752300494;4.7173368217560006;1.9594025337676886;70.0;59.41855606020857;4.459402533767682;2.499999999999994
2021-07-16 23:00:00;163.76371165931283;163.76371165931283;0.0;189.5755536582192;4.21438962053826;1.959402533767689;70.06;59.349780810649065;4.459402533767682;2.4999999999999933
2021-07-17 00:00:00;131.61485631263048;131.61485631263048;0.0;157.50530973627477;3.087966593651801;1.959402533767689;71.25999999999999;59.115676839245225;4.459402533767682;2.4999999999999933
2021-07-17 01:00:00;136.49035359418502;136.49035359418502;0.0;162.4028973111003;3.191448619872833;1.959402533767689;71.25999999999999;59.144073626670604;4.459402533767682;2.4999999999999933
2021-07-17 02:00:00;152.64125503936242;152.64125503936242;0.0;178.67494307968792;3.4795643138085124;1.959402533767689;71.44;59.213856357421946;4.459402533767682;2.4999999999999933
2021-07-17 03:00:00;183.73765929668244;183.73765929668244;0.0;210.01704914133634;3.945280354822418;1.9594025337676886;71.98000000000002;59.30560050941767;4.459402533767682;2.499999999999994
2021-07-17 04:00:00;184.76358685509376;184.76358685509376;0.0;211.0591923747673;3.9462254236988876;1.9594025337676886;72.03999999999996;59.30575822078697;4.459402533767682;2.499999999999994
2021-07-17 05:00:00;183.37048522314575;183.37048522314575;0.0;209.64836612428076;3.937956974605681;1.9594025337676886;71.98000000000002;59.304321222774036;4.459402533767682;2.499999999999994
2021-07-17 06:00:00;295.90343612278843;295.90343612278843;0.0;322.2279498536789;7.223852038532667;1.9594025337676886;70.24000000000001;59.61949724992763;4.459402533767682;2.499999999999994
2021-07-17 07:00:00;375.8987476169738;375.8987476169738;0.0;402.4346312117414;9.3065841989117;1.959402533767689;70.0;59.70430318060909;4.459402533767682;2.4999999999999933
2021-07-17 08:00:00;398.68547404939386;398.68547404939386;0.0;425.29433557387546;9.850776730122945;1.959402533767689;70.0;59.72055109325839;4.459402533767682;2.4999999999999933
2021-07-17 09:00:00;372.92498915417514;372.92498915417514;0.0;399.4513034422786;9.235564322526235;1.959402533767689;70.0;59.702042032389045;4.459402533767682;2.4999999999999933
