Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-07-17 10:00:00;309.8293294119915;309.8293294119915;0.0;336.1502435423664;7.72865985419451;1.959402533767689;70.0;59.64428843008858;4.459402533767682;2.4999999999999933
2021-07-17 11:00:00;264.36467258847335;264.36467258847335;0.0;290.53666647445516;6.642752626614604;1.9594025337676886;70.0;59.58633556479634;4.459402533767682;2.499999999999994
2021-07-17 12:00:00;252.83833643286994;252.83833643286994;0.0;278.9714328030478;6.36743580871859;1.9594025337676886;70.0;59.56852150373254;4.459402533767682;2.499999999999994
2021-07-17 13:00:00;191.0541426737737;191.0541426737737;0.0;216.96478969576748;4.891480761117257;1.9594025337676886;70.0;59.439131873617384;4.459402533767682;2.499999999999994
2021-07-17 14:00:00;155.86482742026539;155.86482742026539;0.0;181.6285157820238;4.050586243004032;1.959402533767689;70.0;59.32379608391352;4.459402533767682;2.4999999999999933
2021-07-17 15:00:00;166.73965953942536;166.73965953942536;0.0;192.55171448277645;4.310493248556541;1.959402533767689;70.0;59.36417628753384;4.459402533767682;2.4999999999999933
2021-07-17 16:00:00;177.21491987267785;177.21491987267785;0.0;203.07047578404627;4.5608067747344725;1.9594025337676886;70.0;59.39878059518742;4.459402533767682;2.499999999999994
2021-07-17 17:00:00;148.4727493809754;148.4727493809754;0.0;174.2014203126726;3.8738892652628563;1.959402533767689;70.0;59.2933107257881;4.459402533767682;2.4999999999999933
2021-07-17 18:00:00;159.91994108535434;159.91994108535434;0.0;185.7020551721747;4.147507909896629;1.959402533767689;70.0;59.33943563181873;4.459402533767682;2.4999999999999933
2021-07-17 19:00:00;180.67067585890544;180.67067585890544;0.0;206.54028824731532;4.643382503098142;1.9594025337676886;70.0;59.40938872175781;4.459402533767682;2.499999999999994
2021-07-17 20:00:00;175.36285064880897;175.36285064880897;0.0;201.21077987967107;4.5165500959577205;1.9594025337676886;70.0;59.392937634931684;4.459402533767682;2.499999999999994
2021-07-17 21:00:00;174.73109525757673;174.73109525757673;0.0;200.57640729587698;4.501453584076946;1.9594025337676886;70.0;59.39091860897372;4.459402533767682;2.499999999999994
2021-07-17 22:00:00;162.27957446970038;162.27957446970038;0.0;188.07218777778945;4.2039028881243;1.959402533767689;70.0;59.34820962336153;4.459402533767682;2.4999999999999933
2021-07-17 23:00:00;157.3875199016969;157.3875199016969;0.0;183.15818652210697;4.086981023969435;1.959402533767689;70.0;59.32975421874647;4.459402533767682;2.4999999999999933
2021-07-18 00:00:00;193.48477270051148;193.48477270051148;0.0;219.4038755393643;4.949545763434033;1.9594025337676886;70.0;59.445694517769425;4.459402533767682;2.499999999999994
2021-07-18 01:00:00;190.19667662871123;190.19667662871123;0.0;216.103067135275;4.870984986375094;1.9594025337676886;70.0;59.436815887011164;4.459402533767682;2.499999999999994
2021-07-18 02:00:00;205.1095268610903;205.1095268610903;0.0;231.07249320758862;5.22727573530909;1.9594025337676886;70.0;59.47496495815369;4.459402533767682;2.499999999999994
2021-07-18 03:00:00;201.5715582035228;201.5715582035228;0.0;227.5213392978199;5.142751390784852;1.9594025337676886;70.0;59.46638806049799;4.459402533767682;2.499999999999994
2021-07-18 04:00:00;181.51360427330087;181.51360427330087;0.0;207.38565607793078;4.6635146368927;1.9594025337676886;70.0;59.41194763906384;4.459402533767682;2.499999999999994
2021-07-18 05:00:00;214.25259193120849;214.25259193120849;0.0;240.2490510497094;5.44570178927978;1.9594025337676886;70.0;59.49590755695772;4.459402533767682;2.499999999999994
2021-07-18 06:00:00;179.80992755216084;179.80992755216084;0.0;205.6750964174162;4.622805633246335;1.9594025337676886;70.0;59.40680942768154;4.459402533767682;2.499999999999994
2021-07-18 07:00:00;245.438355604141;245.438355604141;0.0;271.5449598419581;6.190667530757977;1.9594025337676886;70.0;59.55628588582647;4.459402533767682;2.499999999999994
2021-07-18 08:00:00;216.49576628070946;216.49576628070946;0.0;242.50032596802401;5.499289259286887;1.9594025337676886;70.0;59.50079362491715;4.459402533767682;2.499999999999994
2021-07-18 09:00:00;175.01691704335357;175.01691704335357;0.0;200.86243232720494;4.508273761251869;1.9594025337676886;70.0;59.39186234421254;4.459402533767682;2.499999999999994
2021-07-18 10:00:00;205.16631608512833;205.16631608512833;0.0;231.12949298879303;5.228632452093511;1.9594025337676886;70.0;59.47510038844587;4.459402533767682;2.499999999999994
2021-07-18 11:00:00;209.01094655250094;209.01094655250094;0.0;234.98830227379202;5.320481180241606;1.9594025337676886;70.0;59.48410982313942;4.459402533767682;2.499999999999994
2021-07-18 12:00:00;194.1662433889675;194.1662433889675;0.0;220.08796274230272;4.96582754941697;1.9594025337676886;70.0;59.44749986390951;4.459402533767682;2.499999999999994
2021-07-18 13:00:00;200.94119781670102;200.94119781670102;0.0;226.88861534391268;5.127691487179603;1.9594025337676886;70.0;59.46483051359996;4.459402533767682;2.499999999999994
2021-07-18 14:00:00;208.21589741596893;208.21589741596893;0.0;234.19033306002285;5.301487509765223;1.9594025337676886;70.0;59.48227209687445;4.459402533767682;2.499999999999994
2021-07-18 15:00:00;131.61485631263048;131.61485631263048;0.0;157.25964350896874;3.470870532773845;1.9594025337676886;70.0;59.21228207434268;4.459402533767682;2.499999999999994
2021-07-18 16:00:00;239.2908545001733;239.2908545001733;0.0;265.3761994101841;6.043822055158766;1.9594025337676886;70.0;59.54555431865418;4.459402533767682;2.499999999999994
2021-07-18 17:00:00;154.01626199410083;154.01626199410083;0.0;179.77028586249136;4.006389326752702;1.959402533767689;70.0;59.31645291458193;4.459402533767682;2.4999999999999933
2021-07-18 18:00:00;178.42427048563366;178.42427048563366;0.0;204.2838025697214;4.589695126985404;1.9594025337676886;70.0;59.40256394681592;4.459402533767682;2.499999999999994
2021-07-18 19:00:00;153.7777472531412;153.7777472531412;0.0;179.53065478924938;4.000688138746849;1.959402533767689;70.0;59.315489607038046;4.459402533767682;2.4999999999999933
2021-07-18 20:00:00;213.45754279467639;213.45754279467639;0.0;239.4511203580303;5.426708624614297;1.9594025337676886;70.0;59.49415281756188;4.459402533767682;2.499999999999994
2021-07-18 21:00:00;199.80541333594098;199.80541333594098;0.0;225.74856083549665;5.100556376207062;1.9594025337676886;70.0;59.462001127462315;4.459402533767682;2.499999999999994
2021-07-18 22:00:00;189.49249025064003;189.49249025064003;0.0;215.3961387178675;4.8541599670922;1.9594025337676886;70.0;59.43487744934231;4.459402533767682;2.499999999999994
2021-07-18 23:00:00;180.10523151715844;180.10523151715844;0.0;205.97159712829674;4.629861910004089;1.9594025337676886;70.0;59.40770644732362;4.459402533767682;2.499999999999994
2021-07-19 00:00:00;222.73678114409438;222.73678114409438;0.0;248.7633445826456;5.648376037212918;1.9594025337676886;70.0;59.51391207533726;4.459402533767682;2.499999999999994
2021-07-19 01:00:00;240.90854717076144;240.90854717076144;0.0;266.9990723156546;6.082460494786461;1.9594025337676886;70.0;59.54843886800529;4.459402533767682;2.499999999999994
2021-07-19 02:00:00;259.9920222227833;259.9920222227833;0.0;286.1477515899146;6.538297736353226;1.9594025337676886;70.0;59.57979281573404;4.459402533767682;2.499999999999994
2021-07-19 03:00:00;261.1188559877598;261.1188559877598;0.0;287.27838044653043;6.565213122163383;1.9594025337676886;70.0;59.58150891383525;4.459402533767682;2.499999999999994
2021-07-19 04:00:00;263.0962674979121;263.0962674979121;0.0;289.26243835581965;6.612445108781665;1.9594025337676886;70.0;59.58448682759234;4.459402533767682;2.499999999999994
2021-07-19 05:00:00;239.01837440370406;239.01837440370406;0.0;265.1023347817347;6.037309512503252;1.9594025337676886;70.0;59.54507742418372;4.459402533767682;2.499999999999994
2021-07-19 06:00:00;197.36551430676673;197.36551430676673;0.0;223.29910284172857;5.042260636512697;1.9594025337676886;70.0;59.455830055162494;4.459402533767682;2.499999999999994
2021-07-19 07:00:00;251.95878796278936;251.95878796278936;0.0;278.08729330075903;6.346414883591292;1.9594025337676886;70.0;59.56713963329213;4.459402533767682;2.499999999999994
2021-07-19 08:00:00;258.8797282483226;258.8797282483226;0.0;285.03170596190773;6.511729573755229;1.9594025337676886;70.0;59.578085034548565;4.459402533767682;2.499999999999994
2021-07-19 09:00:00;266.45495910706796;266.45495910706796;0.0;292.6323811160739;6.692669532796756;1.9594025337676886;70.0;59.589449155561056;4.459402533767682;2.499999999999994
2021-07-19 10:00:00;258.9378874103858;258.9378874103858;0.0;285.09006142641977;6.513118760521427;1.9594025337676886;70.0;59.5781746733457;4.459402533767682;2.499999999999994
2021-07-19 11:00:00;225.75808545327067;225.75808545327067;0.0;251.79535252305237;5.72054965823215;1.9594025337676886;70.0;59.52001503492278;4.459402533767682;2.499999999999994
2021-07-19 12:00:00;131.61485631263048;131.61485631263048;0.0;157.25964350896874;3.470870532773845;1.9594025337676886;70.0;59.21228207434268;4.459402533767682;2.499999999999994
2021-07-19 13:00:00;131.61485631263048;131.61485631263048;0.0;157.25964350896874;3.470870532773845;1.9594025337676886;70.0;59.21228207434268;4.459402533767682;2.499999999999994
2021-07-19 14:00:00;131.61485631263048;131.61485631263048;0.0;157.25964350896874;3.470870532773845;1.9594025337676886;70.0;59.21228207434268;4.459402533767682;2.499999999999994
2021-07-19 15:00:00;131.61485631263048;131.61485631263048;0.0;157.25964350896874;3.470870532773845;1.9594025337676886;70.0;59.21228207434268;4.459402533767682;2.499999999999994
2021-07-19 16:00:00;131.61485631263048;131.61485631263048;0.0;157.25964350896874;3.470870532773845;1.9594025337676886;70.0;59.21228207434268;4.459402533767682;2.499999999999994
2021-07-19 17:00:00;131.61485631263048;131.61485631263048;0.0;157.25964350896874;3.470870532773845;1.9594025337676886;70.0;59.21228207434268;4.459402533767682;2.499999999999994
2021-07-19 18:00:00;192.26496947107603;192.26496947107603;0.0;218.17903271717324;4.9203984744851414;1.9594025337676886;70.0;59.44244271849959;4.459402533767682;2.499999999999994
2021-07-19 19:00:00;207.56660397814824;207.56660397814824;0.0;233.53832408947227;5.285972837689757;1.9594025337676886;70.0;59.48077022227989;4.459402533767682;2.499999999999994
2021-07-19 20:00:00;240.2687963880651;240.2687963880651;0.0;266.3571019707319;6.067178654657142;1.9594025337676886;70.0;59.54730671011322;4.459402533767682;2.499999999999994
2021-07-19 21:00:00;224.4128622434515;224.4128622434515;0.0;250.44536953249082;5.688414737479679;1.9594025337676886;70.0;59.5173167498142;4.459402533767682;2.499999999999994
2021-07-19 22:00:00;207.90182019801966;207.90182019801966;0.0;233.87477464140176;5.293981175449289;1.9594025337676886;70.0;59.48155116022133;4.459402533767682;2.499999999999994
2021-07-19 23:00:00;203.12334584808775;203.12334584808775;0.0;229.0785968492819;5.179821683209058;1.9594025337676886;70.0;59.47019291491091;4.459402533767682;2.499999999999994
2021-07-20 00:00:00;191.7266023512312;191.7266023512312;0.0;217.63897791152118;4.907539459177992;1.9594025337676886;70.0;59.4409806185588;4.459402533767682;2.499999999999994
2021-07-20 01:00:00;202.5877167500413;202.5877167500413;0.0;228.54134880640115;5.167028720462717;1.9594025337676886;70.0;59.468878575578344;4.459402533767682;2.499999999999994
2021-07-20 02:00:00;209.07065522038698;209.07065522038698;0.0;235.0482793581683;5.321908059267837;1.9594025337676886;70.0;59.48424598576054;4.459402533767682;2.499999999999994
2021-07-20 03:00:00;207.70121036140657;207.70121036140657;0.0;233.6738018712077;5.2891920777836745;1.9594025337676886;70.0;59.48107410830539;4.459402533767682;2.499999999999994
2021-07-20 04:00:00;236.8360809207167;236.8360809207167;0.0;262.91294194383426;5.985184590947213;1.9594025337676886;70.0;59.54112132061579;4.459402533767682;2.499999999999994
2021-07-20 05:00:00;206.75676563107524;206.75676563107524;0.0;232.7258756056939;5.266629190560201;1.9594025337676886;70.0;59.478863850415394;4.459402533767682;2.499999999999994
2021-07-20 06:00:00;258.716377283593;258.716377283593;0.0;284.86828588387846;6.507831531147178;1.9594025337676886;70.0;59.577821425050274;4.459402533767682;2.499999999999994
2021-07-20 07:00:00;308.54027485160674;308.54027485160674;0.0;334.8559865816234;7.69786718652223;1.959402533767689;70.0;59.642895373362876;4.459402533767682;2.4999999999999933
2021-07-20 08:00:00;470.0337793786996;470.0337793786996;0.0;496.8596419793652;11.55467401485921;1.959402533767689;70.0;59.76172632781686;4.459402533767682;2.4999999999999933
2021-07-20 09:00:00;459.91330018519676;459.91330018519676;0.0;486.7081953985561;11.312985372270576;1.959402533767689;70.0;59.756646910340294;4.459402533767682;2.4999999999999933
2021-07-20 10:00:00;444.0513952953799;444.0513952953799;0.0;470.79873272228406;10.934183108339443;1.959402533767689;70.0;59.74821116019592;4.459402533767682;2.4999999999999933
2021-07-20 11:00:00;348.40089001832456;348.40089001832456;0.0;374.84617635637915;8.649864799947853;1.959402533767689;70.0;59.68202490179965;4.459402533767682;2.4999999999999933
2021-07-20 12:00:00;322.7478706424857;322.7478706424857;0.0;349.10915900934765;8.037194195515825;1.959402533767689;70.0;59.657929581702206;4.459402533767682;2.4999999999999933
2021-07-20 13:00:00;280.05022765451236;280.05022765451236;0.0;306.2732102353375;7.0173983435359;1.9594025337676886;70.0;59.608372028595454;4.459402533767682;2.499999999999994
2021-07-20 14:00:00;215.04089512283846;215.04089512283846;0.0;241.04025467470163;5.464534155197059;1.9594025337676886;70.0;59.4976341628813;4.459402533767682;2.499999999999994
2021-07-20 15:00:00;192.72501535186717;192.72501535186717;0.0;218.64124542575107;4.931393949314625;1.9594025337676886;70.0;59.443666451689865;4.459402533767682;2.499999999999994
2021-07-20 16:00:00;154.4345275707205;154.4345275707205;0.0;180.19056545208196;4.016387701101278;1.959402533767689;70.0;59.318133911209486;4.459402533767682;2.4999999999999933
2021-07-20 17:00:00;132.071605407123;132.071605407123;0.0;157.71846125466374;3.481786860985488;1.9594025337676886;70.0;59.21472907913295;4.459402533767682;2.499999999999994
2021-07-20 18:00:00;136.31958911903678;136.31958911903678;0.0;161.98579928711942;3.5833241034839745;1.959402533767689;70.0;59.23679624407532;4.459402533767682;2.4999999999999933
2021-07-20 19:00:00;146.06269963971224;146.06269963971224;0.0;171.7784043727031;3.816262388524627;1.959402533767689;70.0;59.28280712255986;4.459402533767682;2.4999999999999933
2021-07-20 20:00:00;140.56538297369482;140.56538297369482;0.0;166.2530969789034;3.6848321423386534;1.959402533767689;70.0;59.25756474645277;4.459402533767682;2.4999999999999933
2021-07-20 21:00:00;150.21151041938194;150.21151041938194;0.0;175.94754469526237;3.9154424286914207;1.959402533767689;70.0;59.30075634888294;4.459402533767682;2.4999999999999933
2021-07-20 22:00:00;140.1736058197634;140.1736058197634;0.0;165.85936406043564;3.67546591845664;1.959402533767689;70.0;59.255695562842675;4.459402533767682;2.4999999999999933
2021-07-20 23:00:00;148.05277960719604;148.05277960719604;0.0;173.77832549261797;3.8638376820731892;1.959402533767689;70.0;59.29152951328018;4.459402533767682;2.4999999999999933
2021-07-21 00:00:00;189.65619735842972;189.65619735842972;0.0;215.5606996315081;4.8580735182853365;1.9594025337676886;70.0;59.43532330057144;4.459402533767682;2.499999999999994
2021-07-21 01:00:00;199.32897957243506;199.32897957243506;0.0;225.27054099265553;5.089175766387816;1.9594025337676886;70.0;59.46079963523073;4.459402533767682;2.499999999999994
2021-07-21 02:00:00;205.119488652928;205.119488652928;0.0;231.08269844733965;5.227515608714079;1.9594025337676886;70.0;59.474983103868;4.459402533767682;2.499999999999994
2021-07-21 03:00:00;202.8559260123717;202.8559260123717;0.0;228.81071689714682;5.1734378812962545;1.9594025337676886;70.0;59.4695281226189;4.459402533767682;2.499999999999994
2021-07-21 04:00:00;232.95210965714958;232.95210965714958;0.0;259.0155786011616;5.892407639703348;1.9594025337676886;70.0;59.53392575186393;4.459402533767682;2.499999999999994
2021-07-21 05:00:00;204.14563030757236;204.14563030757236;0.0;230.10522466236662;5.204249697194627;1.9594025337676886;70.0;59.472649960958336;4.459402533767682;2.499999999999994
2021-07-21 06:00:00;254.80764169986128;254.80764169986128;0.0;280.94652466680884;6.414468802564145;1.9594025337676886;70.0;59.571696154195365;4.459402533767682;2.499999999999994
2021-07-21 07:00:00;263.0409401542251;263.0409401542251;0.0;289.207603853611;6.611128674017714;1.9594025337676886;70.0;59.58438767511814;4.459402533767682;2.499999999999994
2021-07-21 08:00:00;431.4652710581466;431.4652710581466;0.0;458.1750635404204;10.633609531983971;1.959402533767689;70.0;59.74108457576551;4.459402533767682;2.4999999999999933
2021-07-21 09:00:00;456.6550696152367;456.6550696152367;0.0;483.4400067208353;11.235175479782749;1.959402533767689;70.0;59.75496522398896;4.459402533767682;2.4999999999999933
2021-07-21 10:00:00;448.37058724508194;448.37058724508194;0.0;475.13078741867474;11.03733166895257;1.959402533767689;70.0;59.75056822157063;4.459402533767682;2.4999999999999933
2021-07-21 11:00:00;346.03931560314464;346.03931560314464;0.0;372.4772032823652;8.593464883298369;1.959402533767689;70.0;59.679942886259425;4.459402533767682;2.4999999999999933
2021-07-21 12:00:00;328.83420790943416;328.83420790943416;0.0;355.21581417005007;8.18255648322288;1.959402533767689;70.0;59.66396455393607;4.459402533767682;2.4999999999999933
2021-07-21 13:00:00;281.8035012855728;281.8035012855728;0.0;308.0324454027959;7.059276231769316;1.9594025337676886;70.0;59.61068301886593;4.459402533767682;2.499999999999994
2021-07-21 14:00:00;224.1119162012652;224.1119162012652;0.0;250.14404720774604;5.681231824351908;1.9594025337676886;70.0;59.51669139380192;4.459402533767682;2.499999999999994
2021-07-21 15:00:00;178.94375555951777;178.94375555951777;0.0;204.80562980790094;4.602110676541631;1.9594025337676886;70.0;59.40415634919026;4.459402533767682;2.499999999999994
2021-07-21 16:00:00;133.8483439192839;133.8483439192839;0.0;159.5031519893013;3.524249781464882;1.9594025337676886;70.0;59.22410631914738;4.459402533767682;2.499999999999994
2021-07-21 17:00:00;133.2077099281171;133.2077099281171;0.0;158.85966740101006;3.508939252898275;1.9594025337676886;70.0;59.220750885803284;4.459402533767682;2.499999999999994
2021-07-21 18:00:00;136.1529975569984;136.1529975569984;0.0;161.8185174781182;3.5793430261211796;1.959402533767689;70.0;59.23595247340046;4.459402533767682;2.4999999999999933
2021-07-21 19:00:00;144.89819421580123;144.89819421580123;0.0;170.60826433545083;3.788424803037228;1.959402533767689;70.0;59.27759756894261;4.459402533767682;2.4999999999999933
2021-07-21 20:00:00;138.28061768206075;138.28061768206075;0.0;163.95679873923768;3.630208678106503;1.959402533767689;70.0;59.24653195046807;4.459402533767682;2.4999999999999933
2021-07-21 21:00:00;143.54268868104944;143.54268868104944;0.0;169.24588405106488;3.7560176471326105;1.959402533767689;70.0;59.27144575837116;4.459402533767682;2.4999999999999933
2021-07-21 22:00:00;134.8527277189946;134.8527277189946;0.0;160.51196932726896;3.548253115175224;1.9594025337676886;70.0;59.2293096592619;4.459402533767682;2.499999999999994
2021-07-21 23:00:00;143.06891975628184;143.06891975628184;0.0;168.76969151597345;3.7446906158019826;1.959402533767689;70.0;59.26927108071658;4.459402533767682;2.4999999999999933
2021-07-22 00:00:00;227.24765519511354;227.24765519511354;0.0;253.29257781967306;5.75615178274113;1.9594025337676886;70.0;59.52290368635613;4.459402533767682;2.499999999999994
2021-07-22 01:00:00;231.6906703650603;231.6906703650603;0.0;257.7512948465073;5.862286288646788;1.9594025337676886;70.0;59.53149796954028;4.459402533767682;2.499999999999994
2021-07-22 02:00:00;284.0163713155798;284.0163713155798;0.0;310.2540835875565;7.112137587108226;1.9594025337676886;70.0;59.61352771975345;4.459402533767682;2.499999999999994
2021-07-22 03:00:00;300.4017584709886;300.4017584709886;0.0;326.6927812407373;7.503490904653565;1.9594025337676886;70.0;59.633625665452826;4.459402533767682;2.499999999999994
2021-07-22 04:00:00;291.1195356955584;291.1195356955584;0.0;317.4656168797291;6.990257907878037;1.9594025337676886;70.42000000000002;59.606800739806204;4.459402533767682;2.499999999999994
2021-07-22 05:00:00;205.01371303892557;205.01371303892557;0.0;231.06272538522376;5.016388355783062;1.9594025337676886;70.42000000000002;59.45295942944563;4.459402533767682;2.499999999999994
2021-07-22 06:00:00;306.4955754556714;306.4955754556714;0.0;332.80623587315966;7.6490349320095;1.9594025337676886;70.0;59.64057810244793;4.459402533767682;2.499999999999994
2021-07-22 07:00:00;316.2494558924548;316.2494558924548;0.0;342.5918195409966;7.881997169530469;1.959402533767689;70.0;59.65116593058184;4.459402533767682;2.4999999999999933
2021-07-22 08:00:00;488.1969729153627;488.1969729153627;0.0;515.0796222531029;11.988432725425962;1.959402533767689;70.0;59.77030541796694;4.459402533767682;2.4999999999999933
2021-07-22 09:00:00;546.8617528344687;546.8617528344687;0.0;573.9263668408;13.389392912537154;1.959402533767689;70.0;59.79422473784126;4.459402533767682;2.4999999999999933
2021-07-22 10:00:00;512.723171305727;512.723171305727;0.0;539.6811236205037;12.574139746093575;1.959402533767689;70.0;59.78097045057501;4.459402533767682;2.4999999999999933
2021-07-22 11:00:00;453.784829943036;453.784829943036;0.0;480.56360855333475;11.16663339681553;1.959402533767689;70.0;59.75341065364938;4.459402533767682;2.4999999999999933
2021-07-22 12:00:00;352.51993005051264;352.51993005051264;0.0;378.98134331143274;8.748244079310968;1.959402533767689;70.0;59.68551261815094;4.459402533767682;2.4999999999999933
2021-07-22 13:00:00;322.4942033287706;322.4942033287706;0.0;348.8572413174411;8.031142608625125;1.959402533767689;70.0;59.65760515278117;4.459402533767682;2.4999999999999933
2021-07-22 14:00:00;253.8114146825235;253.8114146825235;0.0;279.9484478725633;6.390682356990845;1.9594025337676886;70.0;59.57006644561261;4.459402533767682;2.499999999999994
2021-07-22 15:00:00;214.92795708056903;214.92795708056903;0.0;240.9285814385088;5.461849562044438;1.9594025337676886;70.0;59.497340175719216;4.459402533767682;2.499999999999994
2021-07-22 16:00:00;168.96634190760417;168.96634190760417;0.0;194.7884320767677;4.363710529557368;1.959402533767689;70.0;59.371843572259024;4.459402533767682;2.4999999999999933
2021-07-22 17:00:00;155.24214932454962;155.24214932454962;0.0;181.00351116348443;4.035708548572963;1.959402533767689;70.0;59.32131159427189;4.459402533767682;2.4999999999999933
2021-07-22 18:00:00;153.81027810325475;153.81027810325475;0.0;179.56498422242237;4.0014833848605065;1.959402533767689;70.0;59.3155703622906;4.459402533767682;2.4999999999999933
2021-07-22 19:00:00;145.7130882144117;145.7130882144117;0.0;171.4287261663206;3.807922971883042;1.959402533767689;70.0;59.28120036189978;4.459402533767682;2.4999999999999933
2021-07-22 20:00:00;188.52687508272032;188.52687508272032;0.0;214.4281645386795;4.831101113631227;1.9594025337676886;70.0;59.43215559158779;4.459402533767682;2.499999999999994
2021-07-22 21:00:00;200.58473799888787;200.58473799888787;0.0;226.53219175404152;5.119186710156494;1.9594025337676886;70.0;59.46390526743147;4.459402533767682;2.499999999999994
2021-07-22 22:00:00;181.20842217387974;181.20842217387974;0.0;207.12900073244828;4.548265814722262;1.9594025337676886;70.24000000000001;59.39709178953683;4.459402533767682;2.499999999999994
2021-07-22 23:00:00;156.10462146369215;156.10462146369215;0.0;182.00112346821138;3.8082348745890595;1.959402533767689;70.65999999999997;59.28107977769076;4.459402533767682;2.4999999999999933
2021-07-23 00:00:00;131.61485631263048;131.61485631263048;0.0;157.4114104688847;3.22327322657189;1.9594025337676886;70.77999999999997;59.15240760555781;4.459402533767682;2.499999999999994
2021-07-23 01:00:00;212.35177360966998;212.35177360966998;0.0;238.56225558680777;4.878743207696865;1.9594025337676886;71.07999999999998;59.43754729724907;4.459402533767682;2.499999999999994
2021-07-23 02:00:00;344.14819759061373;344.14819759061373;0.0;370.8571868923635;7.517557869061758;1.959402533767689;71.38;59.63425334258346;4.459402533767682;2.4999999999999933
2021-07-23 03:00:00;373.763930994892;373.763930994892;0.0;400.5319848089722;8.269078723378959;1.959402533767689;71.19999999999999;59.66730555143607;4.459402533767682;2.4999999999999933
2021-07-23 04:00:00;348.06432762754315;348.06432762754315;0.0;374.78589502345056;7.599738894353955;1.959402533767689;71.38;59.63818384673186;4.459402533767682;2.4999999999999933
2021-07-23 05:00:00;229.15849835149172;229.15849835149172;0.0;255.369116078322;5.385577246611002;1.9594025337676886;70.77999999999997;59.490185053403536;4.459402533767682;2.499999999999994
2021-07-23 06:00:00;364.92932811396213;364.92932811396213;0.0;391.50373502789967;8.731993936540336;1.959402533767689;70.36000000000001;59.684869476080394;4.459402533767682;2.4999999999999933
2021-07-23 07:00:00;381.3514329414427;381.3514329414427;0.0;407.9900651441044;9.058371226156126;1.959402533767689;70.42000000000002;59.69616353142129;4.459402533767682;2.4999999999999933
2021-07-23 08:00:00;632.8229260271207;632.8229260271207;0.0;660.2347531900798;14.736957758146461;1.959402533767689;70.48000000000002;59.81302562581857;4.459402533767682;2.4999999999999933
2021-07-23 09:00:00;594.547416975704;594.547416975704;0.0;621.7990115814239;14.188708002055536;1.959402533767689;70.24000000000001;59.80583054014397;4.459402533767682;2.4999999999999933
2021-07-23 10:00:00;564.1507885938236;564.1507885938236;0.0;591.3232720344903;13.401587816351034;1.959402533767689;70.30000000000001;59.79443475089346;4.459402533767682;2.4999999999999933
2021-07-23 11:00:00;416.6898444651624;416.6898444651624;0.0;443.35721154734676;10.280752091594069;1.959402533767689;70.0;59.73214800783717;4.459402533767682;2.4999999999999933
2021-07-23 12:00:00;483.33398598647796;483.33398598647796;0.0;510.212883388048;11.80176892363046;1.959402533767689;70.06;59.7666906888594;4.459402533767682;2.4999999999999933
2021-07-23 13:00:00;369.533111937138;369.533111937138;0.0;396.08683538164576;8.993542752828166;1.959402533767689;70.18;59.693988873080514;4.459402533767682;2.4999999999999933
2021-07-23 14:00:00;270.3244843349277;270.3244843349277;0.0;296.5178157238575;6.785109378063455;1.9594025337676886;70.0;59.59493856318619;4.459402533767682;2.499999999999994
2021-07-23 15:00:00;264.47359957737257;264.47359957737257;0.0;290.64739936914395;6.6453589775213056;1.9594025337676886;70.0;59.586452441675306;4.459402533767682;2.499999999999994
2021-07-23 16:00:00;224.72954176210737;224.72954176210737;0.0;250.7663224567355;5.696001790987973;1.9594025337676886;70.0;59.517863680087146;4.459402533767682;2.499999999999994
2021-07-23 17:00:00;193.56367355154453;193.56367355154453;0.0;219.48505852340384;4.951445757704227;1.9594025337676886;70.0;59.44584070497683;4.459402533767682;2.499999999999994
2021-07-23 18:00:00;179.1693315424208;179.1693315424208;0.0;205.05805078857867;4.553467982449011;1.9594025337676886;70.12;59.3977668330956;4.459402533767682;2.499999999999994
2021-07-23 19:00:00;195.6149797613647;195.6149797613647;0.0;221.60488152624248;4.856253717023347;1.9594025337676886;70.30000000000001;59.43502668835043;4.459402533767682;2.499999999999994
2021-07-23 20:00:00;213.72708118216298;213.72708118216298;0.0;239.80924550806512;5.216164114398324;1.9594025337676886;70.42000000000002;59.473749430721625;4.459402533767682;2.499999999999994
2021-07-23 21:00:00;230.83683979589003;230.83683979589003;0.0;256.9926484845563;5.576587594180861;1.9594025337676886;70.48000000000002;59.50756841952841;4.459402533767682;2.499999999999994
2021-07-23 22:00:00;202.18848375192465;202.18848375192465;0.0;228.23983196827632;4.923551346545529;1.9594025337676886;70.48000000000002;59.44267890586093;4.459402533767682;2.499999999999994
2021-07-23 23:00:00;172.7879129007635;172.7879129007635;0.0;198.73492905296646;4.229324632881457;1.959402533767689;70.53999999999996;59.35196305366878;4.459402533767682;2.4999999999999933
2021-07-24 00:00:00;135.36322913247494;135.36322913247494;0.0;161.15537433489283;3.3430759725729544;1.959402533767689;70.65999999999997;59.1824483268137;4.459402533767682;2.4999999999999933
2021-07-24 01:00:00;153.44314826354;153.44314826354;0.0;179.35121019924242;3.7073798132085094;1.959402533767689;70.77999999999997;59.261711816275636;4.459402533767682;2.4999999999999933
2021-07-24 02:00:00;169.26623343941;169.26623343941;0.0;195.26997393293988;4.014061064877184;1.959402533767689;70.89999999999998;59.31750282694395;4.459402533767682;2.4999999999999933
2021-07-24 03:00:00;172.56995452008613;172.56995452008613;0.0;198.62337806895056;4.020896946098809;1.9594025337676886;71.07999999999998;59.31862408647635;4.459402533767682;2.499999999999994
2021-07-24 04:00:00;177.41184533468032;177.41184533468032;0.0;203.52175378875663;4.060165454234311;1.9594025337676886;71.25999999999999;59.32512666242246;4.459402533767682;2.499999999999994
2021-07-24 05:00:00;182.173483815331;182.173483815331;0.0;208.27902305964713;4.205506339698215;1.9594025337676886;71.13999999999999;59.34825851158058;4.459402533767682;2.499999999999994
2021-07-24 06:00:00;358.8336832971382;358.8336832971382;0.0;385.5060347052147;8.123780267554539;1.959402533767689;70.96000000000004;59.66142370949194;4.459402533767682;2.4999999999999933
2021-07-24 07:00:00;427.8624324017617;427.8624324017617;0.0;454.64633828075256;10.124342405479142;1.959402533767689;70.42000000000002;59.7280336651296;4.459402533767682;2.4999999999999933
2021-07-24 08:00:00;370.3422630238337;370.3422630238337;0.0;396.87413164801563;9.119456864241181;1.959402533767689;70.06;59.69821614869409;4.459402533767682;2.4999999999999933
2021-07-24 09:00:00;411.2549230134032;411.2549230134032;0.0;437.9047075156244;10.150958152752615;1.959402533767689;70.0;59.72875032780178;4.459402533767682;2.4999999999999933
2021-07-24 10:00:00;341.4154971275048;341.4154971275048;0.0;367.84155617286405;8.483040774290739;1.959402533767689;70.0;59.675715910298265;4.459402533767682;2.4999999999999933
2021-07-24 11:00:00;315.75416761182476;315.75416761182476;0.0;342.09567399623063;7.870168659015521;1.959402533767689;70.0;59.65062192686577;4.459402533767682;2.4999999999999933
2021-07-24 12:00:00;283.2058736645673;283.2058736645673;0.0;309.44137937302423;7.092780177201542;1.9594025337676886;70.0;59.61246266518185;4.459402533767682;2.499999999999994
2021-07-24 13:00:00;201.0547676892151;201.0547676892151;0.0;227.00439986341874;5.130418788877994;1.9594025337676886;70.0;59.465057559956506;4.459402533767682;2.499999999999994
2021-07-24 14:00:00;171.58017573478236;171.58017573478236;0.0;197.41363024569173;4.426175703799131;1.959402533767689;70.0;59.380619197685974;4.459402533767682;2.4999999999999933
2021-07-24 15:00:00;181.97285298047208;181.97285298047208;0.0;207.84850951046369;4.674503625249099;1.9594025337676886;70.0;59.41326302704556;4.459402533767682;2.499999999999994
2021-07-24 16:00:00;193.0878012316537;193.0878012316537;0.0;219.0070890918609;4.940075228771389;1.9594025337676886;70.0;59.44458482774155;4.459402533767682;2.499999999999994
2021-07-24 17:00:00;166.4707771403763;166.4707771403763;0.0;192.28252856941435;4.304075139278488;1.959402533767689;70.0;59.36320743950495;4.459402533767682;2.4999999999999933
2021-07-24 18:00:00;179.48503062822203;179.48503062822203;0.0;205.35065198371825;4.6150580195461055;1.9594025337676886;70.0;59.40576431108781;4.459402533767682;2.499999999999994
2021-07-24 19:00:00;194.11101848943403;194.11101848943403;0.0;220.0342346910301;4.964521985380995;1.9594025337676886;70.0;59.44730154239738;4.459402533767682;2.499999999999994
2021-07-24 20:00:00;202.97160157391158;202.97160157391158;0.0;228.9284589425696;5.176213883874091;1.9594025337676886;70.0;59.469759719837555;4.459402533767682;2.499999999999994
2021-07-24 21:00:00;195.0807341912519;195.0807341912519;0.0;221.0076608911769;4.98769031568887;1.9594025337676886;70.0;59.44985187327359;4.459402533767682;2.499999999999994
2021-07-24 22:00:00;180.22067702270456;180.22067702270456;0.0;206.08927711401037;4.632636172863935;1.9594025337676886;70.0;59.40800147640323;4.459402533767682;2.499999999999994
2021-07-24 23:00:00;157.8169004634635;157.8169004634635;0.0;183.59041387544303;4.097252302843244;1.959402533767689;70.0;59.33138599413479;4.459402533767682;2.4999999999999933
2021-07-25 00:00:00;202.6785539155285;202.6785539155285;0.0;228.63296456612764;5.169202845493737;1.9594025337676886;70.0;59.469088027325654;4.459402533767682;2.499999999999994
2021-07-25 01:00:00;188.97612813031296;188.97612813031296;0.0;214.87826998177124;4.841827459666978;1.9594025337676886;70.0;59.4334332896031;4.459402533767682;2.499999999999994
2021-07-25 02:00:00;212.600372409252;212.600372409252;0.0;238.59131676046496;5.406235470263957;1.9594025337676886;70.0;59.49223416479015;4.459402533767682;2.499999999999994
2021-07-25 03:00:00;209.7421604761977;209.7421604761977;0.0;235.73484025811442;5.30641253268915;1.9594025337676886;70.06;59.48273285900092;4.459402533767682;2.499999999999994
2021-07-25 04:00:00;180.29832969237745;180.29832969237745;0.0;206.16600205024093;4.6344812589741355;1.9594025337676886;70.0;59.40827665442731;4.459402533767682;2.499999999999994
2021-07-25 05:00:00;219.79958209913912;219.79958209913912;0.0;245.8166149197223;5.578218907710426;1.9594025337676886;70.0;59.50780411715692;4.459402533767682;2.499999999999994
2021-07-25 06:00:00;200.0084620884715;200.0084620884715;0.0;225.95286668952144;5.1054119556672015;1.9594025337676886;70.0;59.462495473450474;4.459402533767682;2.499999999999994
2021-07-25 07:00:00;262.65682063844616;262.65682063844616;0.0;288.82255474034014;6.601956207327385;1.9594025337676886;70.0;59.58380322761718;4.459402533767682;2.499999999999994
2021-07-25 08:00:00;227.34591820041183;227.34591820041183;0.0;253.38996508976416;5.758490222782354;1.9594025337676886;70.0;59.523131630873706;4.459402533767682;2.499999999999994
2021-07-25 09:00:00;197.83597828372962;197.83597828372962;0.0;223.77218153373084;5.053508576407887;1.9594025337676886;70.0;59.45700990988797;4.459402533767682;2.499999999999994
2021-07-25 10:00:00;211.16823224746688;211.16823224746688;0.0;237.15396189252596;5.372022357517603;1.9594025337676886;70.0;59.48901823853868;4.459402533767682;2.499999999999994
2021-07-25 11:00:00;216.54032224177936;216.54032224177936;0.0;242.54554900182058;5.500357975718088;1.9594025337676886;70.0;59.500876035074896;4.459402533767682;2.499999999999994
2021-07-25 12:00:00;198.43068055430138;198.43068055430138;0.0;224.3691343812661;5.067716836757787;1.9594025337676886;70.0;59.458522606423344;4.459402533767682;2.499999999999994
2021-07-25 13:00:00;205.71274917354796;205.71274917354796;0.0;231.67843658554978;5.241691258830928;1.9594025337676886;70.0;59.476386571331204;4.459402533767682;2.499999999999994
2021-07-25 14:00:00;214.80319816657405;214.80319816657405;0.0;240.80212764884598;5.458859406996587;1.9594025337676886;70.0;59.49710266527336;4.459402533767682;2.499999999999994
2021-07-25 15:00:00;240.2139088820624;240.2139088820624;0.0;266.30310922190716;6.065876444203016;1.9594025337676886;70.0;59.547182047157094;4.459402533767682;2.499999999999994
2021-07-25 16:00:00;254.43428954601993;254.43428954601993;0.0;280.5722696031508;6.4055534915518075;1.9594025337676886;70.0;59.57109304883818;4.459402533767682;2.499999999999994
2021-07-25 17:00:00;142.99593319028693;142.99593319028693;0.0;168.69670136169623;3.74294986986913;1.959402533767689;70.0;59.268923530092934;4.459402533767682;2.4999999999999933
2021-07-25 18:00:00;183.17474679697986;183.17474679697986;0.0;209.05398031223447;4.703211804492042;1.9594025337676886;70.0;59.416858247876746;4.459402533767682;2.499999999999994
2021-07-25 19:00:00;154.73826883882197;154.73826883882197;0.0;180.49625338969048;4.023653784250249;1.959402533767689;70.0;59.31933493027293;4.459402533767682;2.4999999999999933
2021-07-25 20:00:00;217.47347132957114;217.47347132957114;0.0;243.4820872789579;5.522650228079413;1.9594025337676886;70.0;59.50287938789677;4.459402533767682;2.499999999999994
2021-07-25 21:00:00;207.44830886113505;207.44830886113505;0.0;233.42040387368993;5.2831540695385675;1.9594025337676886;70.0;59.48047209960566;4.459402533767682;2.499999999999994
2021-07-25 22:00:00;196.89537775374362;196.89537775374362;0.0;222.82801274845275;5.031036213513809;1.9594025337676886;70.0;59.45460010660963;4.459402533767682;2.499999999999994
2021-07-25 23:00:00;177.5554171791279;177.5554171791279;0.0;203.41192765246484;4.568938904770665;1.9594025337676886;70.0;59.399855774990726;4.459402533767682;2.499999999999994
2021-07-26 00:00:00;247.48243557024998;247.48243557024998;0.0;273.5967397090498;6.23949909854084;1.9594025337676886;70.0;59.55972589236512;4.459402533767682;2.499999999999994
2021-07-26 01:00:00;265.4952169938887;265.4952169938887;0.0;291.67050070439666;6.66975326833749;1.9594025337676886;70.0;59.58801705000991;4.459402533767682;2.499999999999994
2021-07-26 02:00:00;287.91729214770186;287.91729214770186;0.0;314.1666513865136;7.20530418907317;1.9594025337676886;70.0;59.61853910666366;4.459402533767682;2.499999999999994
2021-07-26 03:00:00;282.9200925868374;282.9200925868374;0.0;309.17746641610665;7.00250664190907;1.9594025337676886;70.12;59.60752407609908;4.459402533767682;2.499999999999994
2021-07-26 04:00:00;276.84506566970816;276.84506566970816;0.0;303.11898123192327;6.740116026576984;1.9594025337676886;70.30000000000001;59.59229323011323;4.459402533767682;2.499999999999994
2021-07-26 05:00:00;256.98691316640384;256.98691316640384;0.0;283.1335795874306;6.466525939074696;1.9594025337676886;70.0;59.57511998254313;4.459402533767682;2.499999999999994
2021-07-26 06:00:00;211.54689160757988;211.54689160757988;0.0;237.53403048100807;5.381068600838209;1.9594025337676886;70.0;59.48987167078906;4.459402533767682;2.499999999999994
2021-07-26 07:00:00;264.49904322521957;264.49904322521957;0.0;290.67099229671084;6.645959105484949;1.9594025337676886;70.0;59.58654755170744;4.459402533767682;2.499999999999994
2021-07-26 08:00:00;283.3773526773741;283.3773526773741;0.0;309.6118534984284;7.096869628785715;1.9594025337676886;70.0;59.612729015506886;4.459402533767682;2.499999999999994
2021-07-26 09:00:00;291.5100500019181;291.5100500019181;0.0;317.771122380739;7.2911151219310275;1.9594025337676886;70.0;59.623015166026505;4.459402533767682;2.499999999999994
2021-07-26 10:00:00;283.37735267737406;283.37735267737406;0.0;309.6118534984233;7.096869628785715;1.9594025337676886;70.0;59.61272901550706;4.459402533767682;2.499999999999994
2021-07-26 11:00:00;244.37143388284912;244.37143388284912;0.0;270.47504553618734;6.1651874668441735;1.9594025337676886;70.0;59.55444247038878;4.459402533767682;2.499999999999994
2021-07-26 12:00:00;226.0238727500675;226.0238727500675;0.0;252.06325800729886;5.726909156869988;1.9594025337676886;70.0;59.52051450679721;4.459402533767682;2.499999999999994
2021-07-26 13:00:00;205.93543604459632;205.93543604459632;0.0;231.90197621449036;5.247011554086977;1.9594025337676886;70.0;59.47691353975813;4.459402533767682;2.499999999999994
2021-07-26 14:00:00;229.7146149093987;229.7146149093987;0.0;255.76709499962365;5.81507423942585;1.9594025337676886;70.0;59.527747218086176;4.459402533767682;2.499999999999994
2021-07-26 15:00:00;212.49922740808623;212.49922740808623;0.0;238.48983267560803;5.403819409724141;1.9594025337676886;70.0;59.49200756190868;4.459402533767682;2.499999999999994
2021-07-26 16:00:00;220.73272027385815;220.73272027385815;0.0;246.75315816728516;5.600510918708982;1.9594025337676886;70.0;59.50975137851623;4.459402533767682;2.499999999999994
2021-07-26 17:00:00;200.88805630191266;200.88805630191266;0.0;226.8357951503937;5.126426622576802;1.9594025337676886;70.0;59.46468434425611;4.459402533767682;2.499999999999994
2021-07-26 18:00:00;207.1221929652273;207.1221929652273;0.0;233.09311512293883;5.275363380841256;1.9594025337676886;70.0;59.47970846044228;4.459402533767682;2.499999999999994
2021-07-26 19:00:00;224.52144673830438;224.52144673830438;0.0;250.55547334436312;5.6910185799628685;1.9594025337676886;70.0;59.517506533535084;4.459402533767682;2.499999999999994
2021-07-26 20:00:00;261.55951407176997;261.55951407176997;0.0;287.72159907544943;6.575746507079816;1.9594025337676886;70.0;59.58214971284929;4.459402533767682;2.499999999999994
2021-07-26 21:00:00;240.15810876290453;240.15810876290453;0.0;266.2471543142162;6.064543833689952;1.9594025337676886;70.0;59.547081967407905;4.459402533767682;2.499999999999994
2021-07-26 22:00:00;224.96237611132176;224.96237611132176;0.0;250.9979770891402;5.7015517066050405;1.9594025337676886;70.0;59.5183932038658;4.459402533767682;2.499999999999994
2021-07-26 23:00:00;218.83019168287544;218.83019168287544;0.0;244.8437634331916;5.555061472124935;1.9594025337676886;70.0;59.50576254767162;4.459402533767682;2.499999999999994
2021-07-27 00:00:00;163.1970848183386;163.1970848183386;0.0;188.9941195925597;4.225834478814061;1.959402533767689;70.0;59.35154698353949;4.459402533767682;2.4999999999999933
2021-07-27 01:00:00;211.5847167196688;211.5847167196688;0.0;237.57291218191799;5.381979526338863;1.9594025337676886;70.0;59.48993045883776;4.459402533767682;2.499999999999994
2021-07-27 02:00:00;285.5134977275431;285.5134977275431;0.0;311.81681442271633;6.94113158287874;1.9594025337676886;70.30000000000001;59.60403525914944;4.459402533767682;2.499999999999994
2021-07-27 03:00:00;303.2006098630119;303.2006098630119;0.0;329.58576648414805;7.267172734643383;1.959402533767689;70.42000000000002;59.62174262959837;4.459402533767682;2.4999999999999933
2021-07-27 04:00:00;289.69814570912087;289.69814570912087;0.0;316.11229651157;6.726957544249264;1.9594025337676886;70.77999999999997;59.59146015748274;4.459402533767682;2.499999999999994
2021-07-27 05:00:00;200.1093417947059;200.1093417947059;0.0;226.188223704198;4.794646718847722;1.9594025337676886;70.65999999999997;59.427819166845154;4.459402533767682;2.499999999999994
2021-07-27 06:00:00;306.19495797427425;306.19495797427425;0.0;332.5897210580307;7.335805308620902;1.959402533767689;70.42000000000002;59.62527120174792;4.459402533767682;2.4999999999999933
2021-07-27 07:00:00;315.9219397270084;315.9219397270084;0.0;342.2629247508583;7.874174492567385;1.959402533767689;70.0;59.650829729941904;4.459402533767682;2.4999999999999933
2021-07-27 08:00:00;489.78011453496043;489.78011453496043;0.0;516.6678426632533;12.026239580872295;1.959402533767689;70.0;59.7710209257167;4.459402533767682;2.4999999999999933
2021-07-27 09:00:00;533.2167605837378;533.2167605837378;0.0;560.2381499572945;13.063541695905025;1.959402533767689;70.0;59.78913691178167;4.459402533767682;2.4999999999999933
2021-07-27 10:00:00;495.6758185801166;495.6758185801166;0.0;522.5810698918671;12.167034443046017;1.959402533767689;70.0;59.77367370476361;4.459402533767682;2.4999999999999933
2021-07-27 11:00:00;421.17048607255833;421.17048607255833;0.0;447.84946793593633;10.387757601103035;1.959402533767689;70.0;59.73495245136354;4.459402533767682;2.4999999999999933
2021-07-27 12:00:00;350.84980154657774;350.84980154657774;0.0;377.30546430009105;8.708356749454667;1.959402533767689;70.0;59.68408886523969;4.459402533767682;2.4999999999999933
2021-07-27 13:00:00;313.63433216374585;313.63433216374585;0.0;339.9678757202698;7.819538478634319;1.959402533767689;70.0;59.64840028148478;4.459402533767682;2.4999999999999933
2021-07-27 14:00:00;248.4561150462375;248.4561150462375;0.0;274.57471457901363;6.262763099638219;1.9594025337676886;70.0;59.561327643640425;4.459402533767682;2.499999999999994
2021-07-27 15:00:00;216.7643809990884;216.7643809990884;0.0;242.77149672548495;5.505719157225504;1.9594025337676886;70.0;59.50132840689241;4.459402533767682;2.499999999999994
2021-07-27 16:00:00;175.14828610241892;175.14828610241892;0.0;200.99568618592326;4.51142606224751;1.9594025337676886;70.0;59.39224203206555;4.459402533767682;2.499999999999994
2021-07-27 17:00:00;160.17826926907262;160.17826926907262;0.0;185.96192672146844;4.1536858777716015;1.959402533767689;70.0;59.340395368763154;4.459402533767682;2.4999999999999933
2021-07-27 18:00:00;156.14215423334167;156.14215423334167;0.0;181.9075145039352;4.057218912031266;1.959402533767689;70.0;59.32487649392243;4.459402533767682;2.4999999999999933
2021-07-27 19:00:00;150.08798167974524;150.08798167974524;0.0;175.8248900124871;3.912505640808225;1.959402533767689;70.0;59.300189470923215;4.459402533767682;2.4999999999999933
2021-07-27 20:00:00;141.33755195064003;141.33755195064003;0.0;167.03073454914932;3.70331078772031;1.959402533767689;70.0;59.26117066826481;4.459402533767682;2.4999999999999933
2021-07-27 21:00:00;198.9018155749995;198.9018155749995;0.0;224.84280373549598;5.078978987434864;1.9594025337676886;70.0;59.45969238663042;4.459402533767682;2.499999999999994
2021-07-27 22:00:00;181.15283429082197;181.15283429082197;0.0;207.02474319759654;4.654906551402838;1.9594025337676886;70.0;59.41082812749863;4.459402533767682;2.499999999999994
2021-07-27 23:00:00;153.37973123757502;153.37973123757502;0.0;179.29883329025023;3.685728276351773;1.959402533767689;70.84000000000003;59.257431996724335;4.459402533767682;2.4999999999999933
2021-07-28 00:00:00;131.61485631263048;131.61485631263048;0.0;157.48203287546815;3.120704268858505;1.959402533767689;71.13999999999999;59.12485249391415;4.459402533767682;2.4999999999999933
2021-07-28 01:00:00;174.96340628670094;174.96340628670094;0.0;201.09845179430206;3.9459102142465525;1.9594025337676886;71.44;59.30576957892322;4.459402533767682;2.499999999999994
2021-07-28 02:00:00;258.63471788660024;258.63471788660024;0.0;285.20090247704513;5.411888532346003;1.9594025337676886;72.03999999999996;59.49262834324992;4.459402533767682;2.499999999999994
2021-07-28 03:00:00;225.04172886265235;225.04172886265235;0.0;251.5516286985901;4.631275444372281;1.9164691533206684;72.34000000000003;59.40765649168736;4.416469153320661;2.499999999999993
2021-07-28 04:00:00;255.9872537203079;255.9872537203079;0.0;282.6897822000259;5.059727871279719;1.872628982110598;72.75999999999999;59.457487945535945;4.372628982110591;2.499999999999993
2021-07-28 05:00:00;269.83822518634076;269.83822518634076;0.0;296.57498613759907;5.343882538293791;1.872628982110598;72.69999999999999;59.4861818759083;4.372628982110591;2.499999999999993
2021-07-28 06:00:00;295.68168333941964;295.68168333941964;0.0;322.1879110581724;6.639430987724333;1.872628982110598;71.13999999999999;59.58608709140361;4.372628982110591;2.499999999999993
2021-07-28 07:00:00;302.7474320746237;302.7474320746237;0.0;329.0457698713474;7.559514098975692;1.921783009653855;70.0;59.63634039225286;4.421783009653848;2.499999999999993
2021-07-28 08:00:00;535.5664828308891;535.5664828308891;0.0;562.5951912177698;13.11965461166172;1.965000949519232;70.0;59.79003335307584;4.465000949519225;2.499999999999993
2021-07-28 09:00:00;492.99666166693004;492.99666166693004;0.0;519.8940980083531;12.103053680731321;1.965000949519232;70.0;59.77247293824047;4.465000949519225;2.499999999999993
2021-07-28 10:00:00;458.36923300184793;458.36923300184793;0.0;485.16142712909556;11.276114302816868;1.965000949519232;70.0;59.75581282658061;4.465000949519225;2.499999999999993
2021-07-28 11:00:00;404.4907072865077;404.4907072865077;0.0;431.1184198967412;9.989416838471143;1.965000949519232;70.0;59.72440088421945;4.465000949519225;2.499999999999993
2021-07-28 12:00:00;336.76121010513464;336.76121010513464;0.0;363.17075999920075;8.371882118129925;1.965000949519232;70.0;59.67147084118841;4.465000949519225;2.499999999999993
2021-07-28 13:00:00;322.4719167572654;322.4719167572654;0.0;348.8344648217683;8.030609689662008;1.965000949519232;70.0;59.65759410963733;4.465000949519225;2.499999999999993
2021-07-28 14:00:00;254.4969593220639;254.4969593220639;0.0;280.6360688035457;6.407056139365252;1.965000949519232;70.0;59.57116807368703;4.465000949519225;2.499999999999993
2021-07-28 15:00:00;196.20274242230172;196.20274242230172;0.0;222.13344643498314;5.014493880740315;1.965000949519232;70.0;59.45279083478613;4.465000949519225;2.499999999999993
