Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-08-08 23:00:00;154.20872905303284;154.20872905303284;0.0;179.96313574015676;4.010983979002438;1.957049089688673;70.0;59.31724338049463;4.457049089688666;2.499999999999993
2021-08-09 00:00:00;231.70365520320902;231.70365520320902;0.0;257.7631138254283;5.86258794947037;1.957049089688673;70.0;59.5315566286763;4.457049089688666;2.499999999999993
2021-08-09 01:00:00;261.9187004217871;261.9187004217871;0.0;288.0819553017929;6.584325686281287;1.957049089688673;70.0;59.58269304912511;4.457049089688666;2.499999999999993
2021-08-09 02:00:00;282.1297863439505;282.1297863439505;0.0;308.3601556915248;7.067071658820395;1.957049089688673;70.0;59.6111022736236;4.457049089688666;2.499999999999993
2021-08-09 03:00:00;283.08060944523436;283.08060944523436;0.0;309.31410000548954;7.089781794622635;1.957049089688673;70.0;59.61234401559727;4.457049089688666;2.499999999999993
2021-08-09 04:00:00;284.9009887160686;284.9009887160686;0.0;311.14044670012186;7.133260921837608;1.957049089688673;70.0;59.61469942711136;4.457049089688666;2.499999999999993
2021-08-09 05:00:00;258.6517697660936;258.6517697660936;0.0;284.8040232246301;6.506292378090854;1.957049089688673;70.0;59.57770758220249;4.457049089688666;2.499999999999993
2021-08-09 06:00:00;208.85336694954287;208.85336694954287;0.0;234.83062749448604;5.316720854362815;1.957049089688673;70.0;59.483733358039046;4.457049089688666;2.499999999999993
2021-08-09 07:00:00;266.89223664388754;266.89223664388754;0.0;293.07215279254524;6.703121527284459;1.957049089688673;70.0;59.59006132975577;4.457049089688666;2.499999999999993
2021-08-09 08:00:00;276.4654812021137;276.4654812021137;0.0;302.6771933934065;6.931780539027495;1.957049089688673;70.0;59.60353721222799;4.457049089688666;2.499999999999993
2021-08-09 09:00:00;285.4048436928173;285.4048436928173;0.0;311.6459514886214;7.145295298570944;1.957049089688673;70.0;59.61534633342018;4.457049089688666;2.499999999999993
2021-08-09 10:00:00;276.53049474750065;276.53049474750065;0.0;302.7424217125553;6.933333386499533;1.957049089688673;70.0;59.603625707724404;4.457049089688666;2.499999999999993
2021-08-09 11:00:00;243.41422006603074;243.41422006603074;0.0;269.51449271515315;6.142322341744871;1.957049089688673;70.0;59.552792292092136;4.457049089688666;2.499999999999993
2021-08-09 12:00:00;225.1697938918221;225.1697938918221;0.0;251.206094623364;5.7065062590670825;1.957049089688673;70.0;59.51881025009112;4.457049089688666;2.499999999999993
2021-08-09 13:00:00;205.38182524184035;205.38182524184035;0.0;231.34628743269693;5.233785385267355;1.957049089688673;70.0;59.475600290415116;4.457049089688666;2.499999999999993
2021-08-09 14:00:00;228.85118589935726;228.85118589935726;0.0;254.90057117623184;5.794448287421369;1.957049089688673;70.0;59.526075792830056;4.457049089688666;2.499999999999993
2021-08-09 15:00:00;212.16445925058687;212.16445925058687;0.0;238.15381832811863;5.395821748644472;1.957049089688673;70.0;59.491259585739954;4.457049089688666;2.499999999999993
2021-08-09 16:00:00;220.4888186239628;220.4888186239628;0.0;246.5083369448578;5.594684033361227;1.957049089688673;70.0;59.50924469954646;4.457049089688666;2.499999999999993
2021-08-09 17:00:00;205.9652776296895;205.9652776296895;0.0;231.93189925547634;5.24772423068239;1.957049089688673;70.0;59.47698500385326;4.457049089688666;2.499999999999993
2021-08-09 18:00:00;205.73918982939796;205.73918982939796;0.0;231.70497508752592;5.242322933519171;1.957049089688673;70.0;59.47644929338958;4.457049089688666;2.499999999999993
2021-08-09 19:00:00;222.92682657597283;222.92682657597283;0.0;248.9551066729289;5.652925049922948;1.957049089688673;70.0;59.514273606170605;4.457049089688666;2.499999999999993
2021-08-09 20:00:00;260.66718967308856;260.66718967308856;0.0;286.826235592315;6.554432401268337;1.957049089688673;70.0;59.58079713476059;4.457049089688666;2.499999999999993
2021-08-09 21:00:00;239.48090057012112;239.48090057012112;0.0;265.56755658522843;6.048366951710662;1.957049089688673;70.0;59.54587723920304;4.457049089688666;2.499999999999993
2021-08-09 22:00:00;224.0645636202442;224.0645636202442;0.0;250.09691687429876;5.68010398587116;1.957049089688673;70.0;59.516585414951976;4.457049089688666;2.499999999999993
2021-08-09 23:00:00;219.92807679500044;219.92807679500044;0.0;245.94557327762263;5.581288512766178;1.957049089688673;70.0;59.508073324992324;4.457049089688666;2.499999999999993
2021-08-10 00:00:00;181.77670142982225;181.77670142982225;0.0;207.65155107890203;4.669816599598005;1.957049089688673;70.0;59.41267939746655;4.457049089688666;2.499999999999993
2021-08-10 01:00:00;233.68302005918994;233.68302005918994;0.0;259.7510625805509;5.909880864995492;1.957049089688673;70.0;59.535238949244956;4.457049089688666;2.499999999999993
2021-08-10 02:00:00;315.09813766364357;315.09813766364357;0.0;341.43741142623065;7.854500391365075;1.957049089688673;70.0;59.64993090362282;4.457049089688666;2.499999999999993
2021-08-10 03:00:00;328.9862844486975;328.9862844486975;0.0;355.3714912300745;8.186194647994212;1.957049089688673;70.0;59.66403030284454;4.457049089688666;2.499999999999993
2021-08-10 04:00:00;317.3112603614929;317.3112603614929;0.0;343.65788046352003;7.9073573254260285;1.957049089688673;70.0;59.65225656248458;4.457049089688666;2.499999999999993
2021-08-10 05:00:00;226.84051509965607;226.84051509965607;0.0;252.92095976076791;5.645695527332682;1.957049089688673;70.18;59.513594799440625;4.457049089688666;2.499999999999993
2021-08-10 06:00:00;340.80029691789275;340.80029691789275;0.0;367.2956586579573;8.175765148759277;1.957049089688673;70.36000000000001;59.66358862952603;4.457049089688666;2.499999999999993
2021-08-10 07:00:00;354.36770128296854;354.36770128296854;0.0;380.8596710588393;8.6886897692583;1.957049089688673;70.12;59.683343096623275;4.457049089688666;2.499999999999993
2021-08-10 08:00:00;569.3506539803233;569.3506539803233;0.0;596.4833209002287;13.926440030769529;1.957049089688673;70.0;59.80214340522093;4.457049089688666;2.499999999999993
2021-08-10 09:00:00;527.9534989751432;527.9534989751432;0.0;554.9578954623418;12.937851123031676;1.957049089688673;70.0;59.78711139922467;4.457049089688666;2.499999999999993
2021-08-10 10:00:00;493.8799625594644;493.8799625594644;0.0;520.7784702420237;12.12414761479046;1.957049089688673;70.0;59.77289968691201;4.457049089688666;2.499999999999993
2021-08-10 11:00:00;381.35283021713013;381.35283021713013;0.0;407.90805740881206;9.436840639345169;1.957049089688673;70.0;59.70831767098099;4.457049089688666;2.499999999999993
2021-08-10 12:00:00;387.9815068966786;387.9815068966786;0.0;414.5576831837046;9.595146825314494;1.957049089688673;70.0;59.71311100509405;4.457049089688666;2.499999999999993
2021-08-10 13:00:00;356.86949215879804;356.86949215879804;0.0;383.34585289708673;8.852122947581863;1.957049089688673;70.0;59.6891601417164;4.457049089688666;2.499999999999993
2021-08-10 14:00:00;280.63971034399106;280.63971034399106;0.0;306.8667555815224;7.031488144154161;1.957049089688673;70.0;59.60909671810521;4.457049089688666;2.499999999999993
2021-08-10 15:00:00;230.89256100538;230.89256100538;0.0;256.95079586777223;5.8432232935351;1.957049089688673;70.0;59.52996354108427;4.457049089688666;2.499999999999993
2021-08-10 16:00:00;168.2003840532116;168.2003840532116;0.0;194.01952757740264;4.345408683698804;1.957049089688673;70.0;59.369210360590046;4.457049089688666;2.499999999999993
2021-08-10 17:00:00;156.88049216548123;156.88049216548123;0.0;182.64971865209856;4.074870849827728;1.957049089688673;70.0;59.3277529882111;4.457049089688666;2.499999999999993
2021-08-10 18:00:00;179.22760150514574;179.22760150514574;0.0;205.09215862233827;4.608906649350578;1.957049089688673;70.0;59.404978218525514;4.457049089688666;2.499999999999993
2021-08-10 19:00:00;189.3012667630342;189.3012667630342;0.0;215.20587544750336;4.849605444788096;1.957049089688673;70.0;59.434296307705836;4.457049089688666;2.499999999999993
2021-08-10 20:00:00;202.27164572932975;202.27164572932975;0.0;228.40765374145212;4.737561575652142;1.957049089688673;70.89999999999998;59.42093554206525;4.457049089688666;2.499999999999993
2021-08-10 21:00:00;217.92387582426346;217.92387582426346;0.0;244.06952050425076;5.193888021552011;1.957049089688673;70.65999999999997;59.471504915948174;4.457049089688666;2.499999999999993
2021-08-10 22:00:00;189.8016456371374;189.8016456371374;0.0;215.9498310096066;4.345977202827705;1.957049089688673;71.19999999999999;59.3691449284629;4.457049089688666;2.499999999999993
2021-08-10 23:00:00;229.0001807275089;229.0001807275089;0.0;255.40391147326375;4.945997213006279;1.957049089688673;71.74000000000001;59.4451173921467;4.457049089688666;2.499999999999993
2021-08-11 00:00:00;319.6453800843511;319.6453800843511;0.0;346.4336035454074;6.557238105032122;1.957049089688673;72.15999999999997;59.580894285196734;4.457049089688666;2.499999999999993
2021-08-11 01:00:00;293.0852108259291;293.0852108259291;0.0;319.8496218853764;5.891462435819107;1.9116231028015465;72.46000000000004;59.53372359459297;4.411623102801539;2.499999999999993
2021-08-11 02:00:00;262.5072381857111;262.5072381857111;0.0;289.1833755342515;5.280159632732554;1.9116231028015465;72.51999999999998;59.48001836304712;4.411623102801539;2.499999999999993
2021-08-11 03:00:00;223.25365470338465;223.25365470338465;0.0;249.85385425061511;4.426399740975587;1.8676732608857067;72.82;59.38040656108893;4.3676732608857005;2.499999999999994
2021-08-11 04:00:00;257.7427633789794;257.7427633789794;0.0;284.3423537768133;5.315461184541432;1.8676732608857067;72.22000000000003;59.483464434668576;4.3676732608857005;2.499999999999994
2021-08-11 05:00:00;186.54241118901058;186.54241118901058;0.0;212.7012766138326;4.231634479077798;1.8676732608857067;71.32;59.35224584993733;4.3676732608857005;2.499999999999994
2021-08-11 06:00:00;296.63190009437295;296.63190009437295;0.0;323.0321001600456;6.996588550290334;1.8676732608857067;70.60000000000002;59.607156238047025;4.3676732608857005;2.499999999999994
2021-08-11 07:00:00;302.96971826079033;302.96971826079033;0.0;329.268846752048;7.564823400774601;1.9579361930649037;70.0;59.636592910186664;4.4579361930648975;2.499999999999994
2021-08-11 08:00:00;546.6512711558303;546.6512711558303;0.0;573.7154490253167;13.384366460243346;1.9579361930649042;70.0;59.794144023151944;4.4579361930648975;2.4999999999999933
2021-08-11 09:00:00;497.2109560904545;497.2109560904545;0.0;524.120767076523;12.203694907049664;1.9579361930649042;70.0;59.77435442476883;4.4579361930648975;2.4999999999999933
2021-08-11 10:00:00;467.4418774939166;467.4418774939166;0.0;494.26171289177046;11.492779550615666;1.9579361930649042;70.0;59.76040916002586;4.4579361930648975;2.4999999999999933
2021-08-11 11:00:00;401.0858990755365;401.0858990755365;0.0;427.702966631931;9.90810407742349;1.9579361930649042;70.0;59.72214675193942;4.4579361930648975;2.4999999999999933
2021-08-11 12:00:00;340.21440005221865;340.21440005221865;0.0;366.6353765310917;8.454354403660501;1.9579361930649042;70.0;59.67465366350012;4.4579361930648975;2.4999999999999933
2021-08-11 13:00:00;300.7119260949137;300.7119260949137;0.0;327.0037699127426;7.510898418621423;1.9579361930649037;70.0;59.633991019984364;4.4579361930648975;2.499999999999994
2021-08-11 14:00:00;257.0316477361836;257.0316477361836;0.0;283.17941503031045;6.467600165816811;1.9579361930649037;70.0;59.575164123214336;4.4579361930648975;2.499999999999994
2021-08-11 15:00:00;212.06247227488623;212.06247227488623;0.0;238.05242287490137;5.393393002502244;1.9579361930649037;70.0;59.491003478283176;4.4579361930648975;2.499999999999994
2021-08-11 16:00:00;173.2527087883513;173.2527087883513;0.0;199.09267623586078;4.466139343637923;1.9579361930649042;70.0;59.38613095023072;4.4579361930648975;2.4999999999999933
2021-08-11 17:00:00;156.98250799087555;156.98250799087555;0.0;182.7517191150821;4.0773046883409325;1.9579361930649042;70.0;59.32816715919142;4.4579361930648975;2.4999999999999933
2021-08-11 18:00:00;153.756928824029;153.756928824029;0.0;179.51123316725713;4.000206669471051;1.9579361930649042;70.0;59.31535959681315;4.4579361930648975;2.4999999999999933
2021-08-11 19:00:00;147.985671981387;147.985671981387;0.0;173.71238062774893;3.862249948180165;1.9579361930649042;70.0;59.2911926518006;4.4579361930648975;2.4999999999999933
2021-08-11 20:00:00;141.344773696703;141.344773696703;0.0;167.0379938678414;3.703483455076197;1.9579361930649042;70.0;59.26120464601985;4.4579361930648975;2.4999999999999933
2021-08-11 21:00:00;151.93858762703218;151.93858762703218;0.0;177.68433209067908;3.9567425585988287;1.9579361930649042;70.0;59.307923695216346;4.4579361930648975;2.4999999999999933
2021-08-11 22:00:00;137.0184478930777;137.0184478930777;0.0;162.68877895987143;3.60003906366807;1.9579361930649042;70.0;59.2402768756607;4.4579361930648975;2.4999999999999933
2021-08-11 23:00:00;153.10865065814318;153.10865065814318;0.0;178.85991668066814;3.9847109401032133;1.9579361930649042;70.0;59.31272679802589;4.4579361930648975;2.4999999999999933
2021-08-12 00:00:00;199.3830463924259;199.3830463924259;0.0;225.32495125101536;5.090468766169329;1.9579361930649037;70.0;59.46093171743786;4.4579361930648975;2.499999999999994
2021-08-12 01:00:00;203.39837305566869;203.39837305566869;0.0;229.35532468299135;5.186398538444842;1.9579361930649037;70.0;59.47084181170891;4.4579361930648975;2.499999999999994
2021-08-12 02:00:00;242.6373398848133;242.6373398848133;0.0;268.73474034578;6.123763609993564;1.9579361930649037;70.0;59.551448086161884;4.4579361930648975;2.499999999999994
2021-08-12 03:00:00;246.6163840870994;246.6163840870994;0.0;272.7274903566372;6.21881034976105;1.9579361930649037;70.0;59.55827351222001;4.4579361930648975;2.499999999999994
2021-08-12 04:00:00;244.34809977216855;244.34809977216855;0.0;270.4514035621435;6.164628373745674;1.9579361930649037;70.0;59.554408243234604;4.4579361930648975;2.499999999999994
2021-08-12 05:00:00;197.30331309505408;197.30331309505408;0.0;223.23735183023646;5.040781105764633;1.9579361930649037;70.0;59.4556519474757;4.4579361930648975;2.499999999999994
2021-08-12 06:00:00;258.5611540148836;258.5611540148836;0.0;284.71291719627436;6.5041266514059775;1.9579361930649037;70.0;59.57757229497014;4.4579361930648975;2.499999999999994
2021-08-12 07:00:00;273.50739106646506;273.50739106646506;0.0;299.7091336329989;6.8611252356187284;1.9579361930649037;70.0;59.59947310665416;4.4579361930648975;2.499999999999994
2021-08-12 08:00:00;458.5291278123074;458.5291278123074;0.0;485.3199733730712;11.279930722257166;1.9579361930649042;70.0;59.75593224303833;4.4579361930648975;2.4999999999999933
2021-08-12 09:00:00;476.43100806213226;476.43100806213226;0.0;503.2768370748992;11.707447716836443;1.9579361930649042;70.0;59.76482139836145;4.4579361930648975;2.4999999999999933
2021-08-12 10:00:00;463.64613283252174;463.64613283252174;0.0;490.45271512750617;11.40213081452025;1.9579361930649042;70.0;59.75854093569677;4.4579361930648975;2.4999999999999933
2021-08-12 11:00:00;357.8005021233404;357.8005021233404;0.0;384.2768393124495;8.874353533868932;1.9579361930649042;70.0;59.69001119896848;4.4579361930648975;2.4999999999999933
2021-08-12 12:00:00;337.2179222285974;337.2179222285974;0.0;363.6272725869287;8.382785796758112;1.9579361930649042;70.0;59.67193912100328;4.4579361930648975;2.4999999999999933
2021-08-12 13:00:00;288.64456114118883;288.64456114118883;0.0;314.8960780556236;7.222673369249763;1.9579361930649037;70.0;59.619459049731574;4.4579361930648975;2.499999999999994
2021-08-12 14:00:00;229.76081680409465;229.76081680409465;0.0;255.81322452922416;5.816175983655263;1.9579361930649037;70.0;59.527842559551004;4.4579361930648975;2.499999999999994
2021-08-12 15:00:00;183.15014458290614;183.15014458290614;0.0;209.02912831588165;4.702622480031516;1.9579361930649037;70.0;59.41679025128201;4.4579361930648975;2.499999999999994
2021-08-12 16:00:00;136.17580252828122;136.17580252828122;0.0;161.8414169982129;3.5798880025943953;1.9579361930649042;70.0;59.23606808762332;4.4579361930648975;2.4999999999999933
2021-08-12 17:00:00;134.58974479327202;134.58974479327202;0.0;160.24782962166418;3.5419682528517726;1.9579361930649037;70.0;59.227953944167666;4.4579361930648975;2.499999999999994
2021-08-12 18:00:00;137.07444846771182;137.07444846771182;0.0;162.74441138789174;3.601370409114489;1.9579361930649042;70.0;59.240576509430184;4.4579361930648975;2.4999999999999933
2021-08-12 19:00:00;146.51801056286072;146.51801056286072;0.0;172.23636227337195;3.827151680529995;1.9579361930649042;70.0;59.28480992985959;4.4579361930648975;2.4999999999999933
2021-08-12 20:00:00;141.6927547607075;141.6927547607075;0.0;167.38660767187568;3.7117901320130287;1.9579361930649042;70.0;59.26287511142897;4.4579361930648975;2.4999999999999933
2021-08-12 21:00:00;148.83111327313907;148.83111327313907;0.0;174.5608364338731;3.8824483606400966;1.9579361930649042;70.0;59.2948727060533;4.4579361930648975;2.4999999999999933
2021-08-12 22:00:00;136.37300331238538;136.37300331238538;0.0;162.03943458037895;3.5846005521819713;1.9579361930649042;70.0;59.23706639119143;4.4579361930648975;2.4999999999999933
2021-08-12 23:00:00;145.64630716759262;145.64630716759262;0.0;171.36031357374597;3.8063121197809426;1.9579361930649042;70.0;59.28094350214144;4.4579361930648975;2.4999999999999933
2021-08-13 00:00:00;197.67946184874089;197.67946184874089;0.0;223.615072079675;5.049769172885464;1.9579361930649037;70.0;59.45661039035741;4.4579361930648975;2.499999999999994
2021-08-13 01:00:00;201.89318698547652;201.89318698547652;0.0;227.84466273004966;5.150439833053717;1.9579361930649037;70.0;59.46716572179116;4.4579361930648975;2.499999999999994
2021-08-13 02:00:00;241.1919753765849;241.1919753765849;0.0;267.28456578970065;6.089239619090485;1.9579361930649037;70.0;59.548911471415124;4.4579361930648975;2.499999999999994
2021-08-13 03:00:00;243.3811088650176;243.3811088650176;0.0;269.48126725314114;6.141531417681491;1.9579361930649037;70.0;59.552734957258394;4.4579361930648975;2.499999999999994
2021-08-13 04:00:00;241.22971905741997;241.22971905741997;0.0;267.32244018328095;6.090141204831781;1.9579361930649037;70.0;59.54897794600538;4.4579361930648975;2.499999999999994
2021-08-13 05:00:00;207.94957005982005;207.94957005982005;0.0;233.92351011451834;5.2951292097872535;1.9579361930649037;70.0;59.481640271620904;4.4579361930648975;2.499999999999994
2021-08-13 06:00:00;262.1850106570372;262.1850106570372;0.0;288.3491602963693;6.59068669723623;1.9579361930649037;70.0;59.58309427694144;4.4579361930648975;2.499999999999994
2021-08-13 07:00:00;270.69998505342346;270.69998505342346;0.0;296.892589647711;6.79407096131833;1.9579361930649037;70.0;59.59552936327191;4.4579361930648975;2.499999999999994
2021-08-13 08:00:00;448.56330662049106;448.56330662049106;0.0;475.324136085211;11.041935019702423;1.9579361930649042;70.0;59.750672037855225;4.4579361930648975;2.4999999999999933
2021-08-13 09:00:00;472.28898439340065;472.28898439340065;0.0;499.122280100453;11.608532205460069;1.9579361930649042;70.0;59.76281962130753;4.4579361930648975;2.4999999999999933
2021-08-13 10:00:00;461.9245696360972;461.9245696360972;0.0;488.7260281736535;11.361018338177109;1.9579361930649042;70.0;59.7576663836266;4.4579361930648975;2.4999999999999933
2021-08-13 11:00:00;354.8759420517415;354.8759420517415;0.0;381.3430788685355;8.804508366807726;1.9579361930649042;70.0;59.68755921665445;4.4579361930648975;2.4999999999999933
2021-08-13 12:00:00;337.11376585076925;337.11376585076925;0.0;363.52304363218894;8.380299024881909;1.9579361930649042;70.0;59.671835650526646;4.4579361930648975;2.4999999999999933
2021-08-13 13:00:00;265.80840401720155;265.80840401720155;0.0;291.98469802964894;6.677233660004486;1.9579361930649037;70.0;59.588477843159865;4.4579361930648975;2.499999999999994
2021-08-13 14:00:00;229.604665360226;229.604665360226;0.0;255.65671689714785;5.812447442266794;1.9579361930649037;70.0;59.52753595023745;4.4579361930648975;2.499999999999994
2021-08-13 15:00:00;193.9467246295426;193.9467246295426;0.0;219.8681025892701;4.960587512687877;1.9579361930649037;70.0;59.44690561316696;4.4579361930648975;2.499999999999994
2021-08-13 16:00:00;161.01598847251367;161.01598847251367;0.0;186.80252430055344;4.173698620790818;1.9579361930649042;70.0;59.3435545924242;4.4579361930648975;2.4999999999999933
2021-08-13 17:00:00;147.07411334164237;147.07411334164237;0.0;172.79540214142915;3.840448109333089;1.9579361930649042;70.0;59.28724949709829;4.4579361930648975;2.4999999999999933
2021-08-13 18:00:00;145.39404286911756;145.39404286911756;0.0;171.10697022801378;3.800283329117935;1.9579361930649042;70.0;59.27981119090674;4.4579361930648975;2.4999999999999933
2021-08-13 19:00:00;144.64207584310844;144.64207584310844;0.0;170.35121963049417;3.7823058359666875;1.9579361930649042;70.0;59.276431902453396;4.4579361930648975;2.4999999999999933
2021-08-13 20:00:00;137.78735758526642;137.78735758526642;0.0;163.46100701762202;3.6184154679458254;1.9579361930649042;70.0;59.24410761287106;4.4579361930648975;2.4999999999999933
2021-08-13 21:00:00;146.8166831885942;146.8166831885942;0.0;172.5366988456194;3.8342939293879374;1.9579361930649042;70.0;59.28611964853417;4.4579361930648975;2.4999999999999933
2021-08-13 22:00:00;136.01450409039623;136.01450409039623;0.0;161.6794494110871;3.576033405636132;1.9579361930649042;70.0;59.235249608695426;4.4579361930648975;2.4999999999999933
2021-08-13 23:00:00;143.37524851100304;143.37524851100304;0.0;169.07795821919225;3.752018681461021;1.9579361930649042;70.0;59.27066730297315;4.4579361930648975;2.4999999999999933
2021-08-14 00:00:00;160.14980130669338;160.14980130669338;0.0;185.93277549005666;4.152999880160717;1.9579361930649042;70.0;59.340305868657936;4.4579361930648975;2.4999999999999933
2021-08-14 01:00:00;134.5989787664856;134.5989787664856;0.0;160.25710426044688;3.5421889303515988;1.9579361930649037;70.0;59.228001626791524;4.4579361930648975;2.499999999999994
2021-08-14 02:00:00;155.60862309147066;155.60862309147066;0.0;181.37095578513902;4.0444606146990285;1.9579361930649042;70.0;59.322788620000665;4.4579361930648975;2.4999999999999933
2021-08-14 03:00:00;167.4451200135558;167.4451200135558;0.0;193.2600416210264;4.327350652740262;1.9579361930649042;70.0;59.36663577403516;4.4579361930648975;2.4999999999999933
2021-08-14 04:00:00;169.4213734961064;169.4213734961064;0.0;195.24472316354033;4.374578211098241;1.9579361930649042;70.0;59.37341233709674;4.4579361930648975;2.4999999999999933
2021-08-14 05:00:00;171.41865095187566;171.41865095187566;0.0;197.25042974885798;4.422307048701281;1.9579361930649042;70.0;59.380115962496404;4.4579361930648975;2.4999999999999933
2021-08-14 06:00:00;279.1809923376329;279.1809923376329;0.0;305.40199987018195;6.9966422580930505;1.9579361930649037;70.0;59.60719167973133;4.4579361930648975;2.499999999999994
2021-08-14 07:00:00;367.6693198721803;367.6693198721803;0.0;394.17837514509;9.110046484818938;1.9579361930649042;70.0;59.69796759670106;4.4579361930648975;2.4999999999999933
2021-08-14 08:00:00;395.60898362379584;395.60898362379584;0.0;422.2076874838213;9.777303948623219;1.9579361930649042;70.0;59.71847040806625;4.4579361930648975;2.4999999999999933
2021-08-14 09:00:00;366.4241635309268;366.4241635309268;0.0;392.9292008389859;9.080309260795772;1.9579361930649042;70.0;59.6969839967619;4.4579361930648975;2.4999999999999933
2021-08-14 10:00:00;305.08846696625955;305.08846696625955;0.0;331.3939774569949;7.615429676077869;1.9579361930649042;70.0;59.63901824032229;4.4579361930648975;2.4999999999999933
2021-08-14 11:00:00;258.9589485502011;258.9589485502011;0.0;285.11258122751815;6.513631872169209;1.9579361930649037;70.0;59.57817247834322;4.4579361930648975;2.499999999999994
2021-08-14 12:00:00;238.63118394134221;238.63118394134221;0.0;264.7152412659085;6.028072220072423;1.9579361930649037;70.0;59.54434583799866;4.4579361930648975;2.499999999999994
2021-08-14 13:00:00;189.78834755164803;189.78834755164803;0.0;215.69392863417883;4.861236217251367;1.9579361930649037;70.0;59.435671298670286;4.4579361930648975;2.499999999999994
2021-08-14 14:00:00;154.07387304651115;154.07387304651115;0.0;179.8290809684472;4.007776463885171;1.9579361930649042;70.0;59.31665769399632;4.4579361930648975;2.4999999999999933
2021-08-14 15:00:00;165.15876292603048;165.15876292603048;0.0;190.96381907356104;4.272710907736417;1.9579361930649042;70.0;59.35861167495108;4.4579361930648975;2.4999999999999933
2021-08-14 16:00:00;175.73382145499812;175.73382145499812;0.0;201.5831262080415;4.525413320342391;1.9579361930649037;70.0;59.394121810987485;4.4579361930648975;2.499999999999994
2021-08-14 17:00:00;145.90080345777122;145.90080345777122;0.0;171.61660392626987;3.812402212024884;1.9579361930649042;70.0;59.28206052235532;4.4579361930648975;2.4999999999999933
2021-08-14 18:00:00;161.64250340521568;161.64250340521568;0.0;187.43212912798754;4.1886754310573755;1.9579361930649042;70.0;59.345868844232655;4.4579361930648975;2.4999999999999933
2021-08-14 19:00:00;174.47763905518536;174.47763905518536;0.0;200.32174049970033;4.495395418615968;1.9579361930649037;70.0;59.390109643655535;4.4579361930648975;2.499999999999994
2021-08-14 20:00:00;173.66296009296371;173.66296009296371;0.0;199.50366962439912;4.475927508076241;1.9579361930649037;70.0;59.387479213104825;4.4579361930648975;2.499999999999994
2021-08-14 21:00:00;171.97053024886455;171.97053024886455;0.0;197.80462304496507;4.435495085409388;1.9579361930649042;70.0;59.38194318484227;4.4579361930648975;2.4999999999999933
2021-08-14 22:00:00;160.4546489183634;160.4546489183634;0.0;186.2389866302533;4.160285797685143;1.9579361930649042;70.0;59.3414495972803;4.4579361930648975;2.4999999999999933
2021-08-14 23:00:00;147.90333690684517;147.90333690684517;0.0;173.62904019602942;3.8602751667691546;1.9579361930649042;70.0;59.29085469823622;4.4579361930648975;2.4999999999999933
2021-08-15 00:00:00;207.55162189563396;207.55162189563396;0.0;233.52438880762486;5.2856246145483405;1.9579361930649037;70.0;59.48070492914724;4.4579361930648975;2.499999999999994
2021-08-15 01:00:00;193.02456870026927;193.02456870026927;0.0;218.94270347290575;4.938557901109646;1.9579361930649037;70.0;59.44444589768125;4.4579361930648975;2.499999999999994
2021-08-15 02:00:00;220.25186753246538;220.25186753246538;0.0;246.27094654606856;5.589026964286093;1.9579361930649037;70.0;59.50873917257695;4.4579361930648975;2.499999999999994
2021-08-15 03:00:00;216.44309562269757;216.44309562269757;0.0;242.5456477822568;5.248484736558156;1.9579361930649037;70.48000000000002;59.47702168219496;4.4579361930648975;2.499999999999994
2021-08-15 04:00:00;175.24946766201282;175.24946766201282;0.0;201.1570472506122;4.383809752408897;1.9579361930649037;70.30000000000001;59.37467756023136;4.4579361930648975;2.499999999999994
2021-08-15 05:00:00;226.71610097932356;226.71610097932356;0.0;252.75831597857604;5.7434482321508975;1.9579361930649037;70.0;59.52187797452592;4.4579361930648975;2.499999999999994
2021-08-15 06:00:00;189.0059055848483;189.0059055848483;0.0;214.9084671633314;4.8425416996080815;1.9579361930649037;70.0;59.433507064672824;4.4579361930648975;2.499999999999994
2021-08-15 07:00:00;270.57749114021925;270.57749114021925;0.0;296.77006549781913;6.7911474484514445;1.9579361930649037;70.0;59.59534600881699;4.4579361930648975;2.499999999999994
2021-08-15 08:00:00;235.1523527794634;235.1523527794634;0.0;261.22431596563854;5.944972361686376;1.9579361930649037;70.0;59.53800591118954;4.4579361930648975;2.499999999999994
2021-08-15 09:00:00;204.2526242826577;204.2526242826577;0.0;230.21319019453986;5.206810769835493;1.9579361930649037;70.0;59.47289103541493;4.4579361930648975;2.499999999999994
2021-08-15 10:00:00;226.06113459484018;226.06113459484018;0.0;252.10101957853976;5.7278022096155725;1.9579361930649037;70.0;59.5205787343985;4.4579361930648975;2.499999999999994
2021-08-15 11:00:00;223.73315624999145;223.73315624999145;0.0;249.76473420382322;5.672190471955722;1.9579361930649037;70.0;59.51590322079767;4.4579361930648975;2.499999999999994
2021-08-15 12:00:00;202.88971793289525;202.88971793289525;0.0;228.84521031637178;5.174250176459729;1.9579361930649037;70.0;59.46959405149755;4.4579361930648975;2.499999999999994
2021-08-15 13:00:00;210.90156927869484;210.90156927869484;0.0;236.88661585902284;5.365654218908669;1.9579361930649037;70.0;59.488406650251704;4.4579361930648975;2.499999999999994
2021-08-15 14:00:00;221.32686670699798;221.32686670699798;0.0;247.34981535652958;5.614707442712888;1.9579361930649037;70.0;59.510973851974995;4.4579361930648975;2.499999999999994
2021-08-15 15:00:00;249.61856683674952;249.61856683674952;0.0;275.7405316031907;6.290526292786026;1.9579361930649037;70.0;59.56327269470927;4.4579361930648975;2.499999999999994
2021-08-15 16:00:00;265.38047526333986;265.38047526333986;0.0;291.55571653348164;6.667014732662388;1.9579361930649037;70.0;59.58783945594405;4.4579361930648975;2.499999999999994
2021-08-15 17:00:00;135.73122983793616;135.73122983793616;0.0;161.39499765968915;3.569263886512993;1.9579361930649042;70.0;59.23380797358027;4.4579361930648975;2.4999999999999933
2021-08-15 18:00:00;192.8016634561492;192.8016634561492;0.0;218.7189402024469;4.933232197809613;1.9579361930649037;70.0;59.44385018678793;4.4579361930648975;2.499999999999994
2021-08-15 19:00:00;169.83605459052666;169.83605459052666;0.0;195.66119400441698;4.3844882380595775;1.9579361930649042;70.0;59.37481501989441;4.4579361930648975;2.4999999999999933
2021-08-15 20:00:00;227.03646497173395;227.03646497173395;0.0;253.07981853247915;5.7511011633101985;1.9579361930649037;70.0;59.522510917560055;4.4579361930648975;2.499999999999994
2021-08-15 21:00:00;213.37472049538937;213.37472049538937;0.0;239.3688188660395;5.424736980177266;1.9579361930649037;70.0;59.493946687416496;4.4579361930648975;2.499999999999994
2021-08-15 22:00:00;202.69865629507814;202.69865629507814;0.0;228.65343584684527;5.169685586374479;1.9579361930649037;70.0;59.469128568913845;4.4579361930648975;2.499999999999994
2021-08-15 23:00:00;220.9851451150936;220.9851451150936;0.0;247.00686466957328;5.606544124752894;1.9579361930649037;70.0;59.51026569201355;4.4579361930648975;2.499999999999994
2021-08-16 00:00:00;358.7373321743765;358.7373321743765;0.0;385.2209817977611;8.896730259758975;1.9579361930649042;70.0;59.69067525905814;4.4579361930648975;2.4999999999999933
2021-08-16 01:00:00;391.1342531603358;391.1342531603358;0.0;417.72162977823524;9.670439032700264;1.9579361930649042;70.0;59.715303455896105;4.4579361930648975;2.4999999999999933
2021-08-16 02:00:00;427.23909242121294;427.23909242121294;0.0;453.9392569545799;10.532683600945543;1.9579361930649042;70.0;59.738533923522255;4.4579361930648975;2.4999999999999933
2021-08-16 03:00:00;417.84750379788125;417.84750379788125;0.0;444.51885539374496;10.308398093518576;1.9579361930649042;70.0;59.73285453737549;4.4579361930648975;2.4999999999999933
2021-08-16 04:00:00;410.4857974418405;410.4857974418405;0.0;437.18210163874147;9.896223594064221;1.9579361930649042;70.24000000000001;59.72174769989164;4.4579361930648975;2.4999999999999933
2021-08-16 05:00:00;378.224201940367;378.224201940367;0.0;404.80553205755143;9.197432439919403;1.9579361930649042;70.18;59.70074177580403;4.4579361930648975;2.4999999999999933
2021-08-16 06:00:00;301.81943339954563;301.81943339954563;0.0;328.2011186303304;7.235510713936065;1.9579361930649037;70.42000000000002;59.62005420862647;4.4579361930648975;2.499999999999994
2021-08-16 07:00:00;426.68425793482015;426.68425793482015;0.0;453.5483066373338;9.707951551583575;1.9579361930649042;70.84000000000003;59.71636681304898;4.4579361930648975;2.4999999999999933
2021-08-16 08:00:00;447.3619919642879;447.3619919642879;0.0;474.2418863491027;10.392527159311506;1.9579361930649042;70.60000000000002;59.73500699934618;4.4579361930648975;2.4999999999999933
2021-08-16 09:00:00;425.4392634775485;425.4392634775485;0.0;452.25267983743214;9.898631755817888;1.9579361930649042;70.60000000000002;59.721808736665594;4.4579361930648975;2.4999999999999933
2021-08-16 10:00:00;411.70372680221493;411.70372680221493;0.0;438.53211158994714;9.326570247506618;1.9579361930649042;70.89999999999998;59.704844144145056;4.4579361930648975;2.4999999999999933
2021-08-16 11:00:00;366.2343640149034;366.2343640149034;0.0;392.9197434740745;8.330377063207205;1.9579361930649042;70.89999999999998;59.66973765233598;4.4579361930648975;2.4999999999999933
2021-08-16 12:00:00;335.59667432726263;335.59667432726263;0.0;362.1713834317061;7.701238244171564;1.9579361930649042;70.84000000000003;59.64293284853056;4.4579361930648975;2.4999999999999933
2021-08-16 13:00:00;298.7069472563665;298.7069472563665;0.0;325.2361984484673;6.668635994821565;1.9579361930649037;71.19999999999999;59.58785170357015;4.4579361930648975;2.499999999999994
2021-08-16 14:00:00;334.8929818079352;334.8929818079352;0.0;361.561137380986;7.361892272846645;1.9579361930649042;71.32;59.626541049476145;4.4579361930648975;2.4999999999999933
2021-08-16 15:00:00;222.6540249752087;222.6540249752087;0.0;248.9870366388475;4.916369974498738;1.9579361930649037;71.5;59.441788742781;4.4579361930648975;2.499999999999994
2021-08-16 16:00:00;303.06442785681725;303.06442785681725;0.0;329.71674744061824;6.45279206154289;1.9579361930649042;71.74000000000001;59.57410549462355;4.4579361930648975;2.4999999999999933
2021-08-16 17:00:00;325.1495469249399;325.1495469249399;0.0;351.84753492947203;6.972829567289012;1.9579361930649042;71.62;59.60576362811838;4.4579361930648975;2.4999999999999933
2021-08-16 18:00:00;313.0243835149902;313.0243835149902;0.0;339.7083385149526;6.655401666756894;1.9579361930649042;71.74000000000001;59.58702384746243;4.4579361930648975;2.4999999999999933
2021-08-16 19:00:00;336.4627574279734;336.4627574279734;0.0;363.23220665023683;7.096164663214872;1.9579361930649042;71.80000000000001;59.612591331968076;4.4579361930648975;2.4999999999999933
2021-08-16 20:00:00;390.64708141618615;390.64708141618615;0.0;417.59826411606247;8.151521813482562;1.9579361930649042;71.86000000000001;59.66250358179519;4.4579361930648975;2.4999999999999933
2021-08-16 21:00:00;361.33558147650854;361.33558147650854;0.0;388.1945856556106;7.561335752125975;1.9579361930649042;71.86000000000001;59.63632876929614;4.4579361930648975;2.4999999999999933
2021-08-16 22:00:00;336.62514800935656;336.62514800935656;0.0;363.40714304581275;7.063779695702136;1.9579361930649042;71.86000000000001;59.61081981935985;4.4579361930648975;2.4999999999999933
2021-08-16 23:00:00;358.38548591471283;358.38548591471283;0.0;385.2588177014311;7.42727268811046;1.9579361930649042;71.98000000000002;59.62980178043682;4.4579361930648975;2.4999999999999933
2021-08-17 00:00:00;463.5921432867569;463.5921432867569;0.0;490.79106187083926;9.524325675867647;1.9579361930649042;71.98000000000002;59.71088838958599;4.4579361930648975;2.4999999999999933
2021-08-17 01:00:00;418.73016077470464;418.73016077470464;0.0;445.7918082483311;8.630121516132938;1.9579361930649042;71.98000000000002;59.68111098350403;4.4579361930648975;2.4999999999999933
2021-08-17 02:00:00;373.8681782626526;373.8681782626526;0.0;400.7906241925645;7.73589359493551;1.9579361930649042;71.98000000000002;59.64447108890681;4.4579361930648975;2.4999999999999933
2021-08-17 03:00:00;325.0946405220607;325.0946405220607;0.0;351.85286032424847;6.797459060908063;1.9579361930649042;71.92000000000002;59.59561675579977;4.4579361930648975;2.4999999999999933
2021-08-17 04:00:00;367.5527945482102;367.5527945482102;0.0;394.41991083496805;7.7253591529877355;1.9579361930649042;71.80000000000001;59.643995247336136;4.4579361930648975;2.4999999999999933
2021-08-17 05:00:00;388.43338755001514;388.43338755001514;0.0;415.35441728587176;8.189324804003865;1.9579361930649042;71.74000000000001;59.664046091170064;4.4579361930648975;2.4999999999999933
2021-08-17 06:00:00;397.2806142851122;397.2806142851122;0.0;424.2175760395629;8.412030603175891;1.9579361930649042;71.68;59.67288904950118;4.4579361930648975;2.4999999999999933
2021-08-17 07:00:00;416.79571891622675;416.79571891622675;0.0;443.7808780623868;8.856267081785035;1.9579361930649042;71.62;59.68922681434299;4.4579361930648975;2.4999999999999933
2021-08-17 08:00:00;790.9394664977069;790.9394664977069;0.0;818.9941682576982;16.804333663776344;1.9579361930649042;71.44;59.83593313299474;4.4579361930648975;2.4999999999999933
2021-08-17 09:00:00;741.969704278476;741.969704278476;0.0;769.8476043689164;16.033817463479505;1.9579361930649042;71.25999999999999;59.82809683178914;4.4579361930648975;2.4999999999999933
2021-08-17 10:00:00;689.8170535190562;689.8170535190562;0.0;717.4754343787223;15.419425961949475;1.9579361930649042;70.89999999999998;59.82128119442075;4.4579361930648975;2.4999999999999933
2021-08-17 11:00:00;501.11462580634895;501.11462580634895;0.0;528.21157188924;11.285415323531533;1.9579361930649042;70.89999999999998;59.7560007435975;4.4579361930648975;2.4999999999999933
2021-08-17 12:00:00;607.7934047665237;607.7934047665237;0.0;635.2088563650148;13.622503411225882;1.9579361930649042;70.89999999999998;59.79776722156663;4.4579361930648975;2.4999999999999933
2021-08-17 13:00:00;442.3701781922793;442.3701781922793;0.0;469.294395722826;9.998429238384878;1.9579361930649042;70.89999999999998;59.72456851748075;4.4579361930648975;2.4999999999999933
2021-08-17 14:00:00;302.2653818245833;302.2653818245833;0.0;328.7698343640246;6.853883229880155;1.9579361930649037;71.01999999999998;59.59895161531614;4.4579361930648975;2.499999999999994
2021-08-17 15:00:00;302.29382949897274;302.29382949897274;0.0;328.78626094036974;6.891757404015632;1.9579361930649037;70.96000000000004;59.60114934814345;4.4579361930648975;2.499999999999994
2021-08-17 16:00:00;244.26057374463767;244.26057374463767;0.0;270.5241818714402;5.720215711415599;1.9579361930649037;70.77999999999997;59.519844309602036;4.4579361930648975;2.499999999999994
2021-08-17 17:00:00;211.14748075539936;211.14748075539936;0.0;237.29314946417935;4.986452960914691;1.9579361930649037;70.77999999999997;59.449627616485316;4.4579361930648975;2.499999999999994
2021-08-17 18:00:00;194.30645751688647;194.30645751688647;0.0;220.4245329783985;4.53826761707706;1.9579361930649037;70.96000000000004;59.395668389400726;4.4579361930648975;2.499999999999994
2021-08-17 19:00:00;220.3929749319479;220.3929749319479;0.0;246.62094589323453;5.07935180077708;1.9579361930649037;71.01999999999998;59.45961293983629;4.4579361930648975;2.499999999999994
2021-08-17 20:00:00;245.02866095315088;245.02866095315088;0.0;271.35563432530677;5.583227278974292;1.9579361930649037;71.07999999999998;59.508111353002676;4.4579361930648975;2.499999999999994
2021-08-17 21:00:00;266.16528302446017;266.16528302446017;0.0;292.56386720369653;6.038871054563615;1.9579361930649037;71.07999999999998;59.54505199555689;4.4579361930648975;2.499999999999994
2021-08-17 22:00:00;227.50489352929284;227.50489352929284;0.0;253.77052266843037;5.20544269429062;1.9579361930649037;71.07999999999998;59.472619693505806;4.4579361930648975;2.499999999999994
2021-08-17 23:00:00;180.57547865203028;180.57547865203028;0.0;206.68682601815257;4.149148998197875;1.9579361930649037;71.19999999999999;59.33945966430338;4.4579361930648975;2.499999999999994
2021-08-18 00:00:00;131.61485631263048;131.61485631263048;0.0;157.5285781779505;3.055919182913361;1.9579361930649042;71.38;59.10650646725338;4.4579361930648975;2.4999999999999933
2021-08-18 01:00:00;180.78994594396167;180.78994594396167;0.0;206.9617186664372;4.046652002228261;1.9579361930649037;71.5;59.32287193083289;4.4579361930648975;2.499999999999994
2021-08-18 02:00:00;273.1570997942793;273.1570997942793;0.0;299.69935204155973;5.87414772235453;1.9579361930649037;71.68;59.53236736390386;4.4579361930648975;2.499999999999994
2021-08-18 03:00:00;241.95524160493383;241.95524160493383;0.0;268.42845139761147;5.157369786047171;1.9579361930649037;71.86000000000001;59.46772667107223;4.4579361930648975;2.499999999999994
2021-08-18 04:00:00;269.69867215088044;269.69867215088044;0.0;296.24160392454297;5.774018728897906;1.9579361930649037;71.74000000000001;59.52429400183257;4.4579361930648975;2.499999999999994
2021-08-18 05:00:00;285.03356834990717;285.03356834990717;0.0;311.72369084606936;5.848849838244376;1.9179216385769777;72.22000000000003;59.53033819562046;4.417921638576971;2.499999999999993
2021-08-18 06:00:00;312.79600124554287;312.79600124554287;0.0;339.2848938996679;7.238698468210336;1.9179216385769777;70.77999999999997;59.62024276602705;4.417921638576971;2.499999999999993
2021-08-18 07:00:00;320.92900691243693;320.92900691243693;0.0;347.2871043152298;7.993760858373096;1.9581144811482405;70.0;59.65600707172405;4.458114481148233;2.499999999999993
2021-08-18 08:00:00;492.4632175550813;492.4632175550813;0.0;519.3582387006974;12.090314651377824;1.9581144811482405;70.0;59.772249352826066;4.458114481148233;2.499999999999993
2021-08-18 09:00:00;541.4417738784907;541.4417738784907;0.0;568.4887907481614;13.25996041154447;1.9581144811482405;70.0;59.79224147081055;4.458114481148233;2.499999999999993
2021-08-18 10:00:00;507.2185420885935;507.2185420885935;0.0;534.1589892398047;12.442684717954554;1.9581144811482405;70.0;59.77867601674069;4.458114481148233;2.499999999999993
2021-08-18 11:00:00;435.04761796975396;435.04761796975396;0.0;461.76962534801976;10.719164210271853;1.9581144811482405;70.0;59.743122995818226;4.458114481148233;2.499999999999993
2021-08-18 12:00:00;356.51090670509785;356.51090670509785;0.0;382.9855394679431;8.843558902678245;1.9581144811482405;70.0;59.68887591408054;4.458114481148233;2.499999999999993
2021-08-18 13:00:00;318.61072025037834;318.61072025037834;0.0;344.9611430590839;7.938392458582563;1.9581144811482405;70.0;59.653622453314256;4.458114481148233;2.499999999999993
2021-08-18 14:00:00;253.54667491522662;253.54667491522662;0.0;279.6829443406047;6.384359319952863;1.9581144811482405;70.0;59.56963825393757;4.458114481148233;2.499999999999993
2021-08-18 15:00:00;219.44695839830786;219.44695839830786;0.0;245.46411235960616;5.569805559789489;1.9581144811482405;70.0;59.50702396183726;4.458114481148233;2.499999999999993
2021-08-18 16:00:00;175.68711288588582;175.68711288588582;0.0;201.5369772320338;4.52430376323808;1.9581144811482405;70.0;59.39394941406135;4.458114481148233;2.499999999999993
2021-08-18 17:00:00;159.7639160000419;159.7639160000419;0.0;185.5459742481048;4.143785145985096;1.9581144811482405;70.0;59.33882637254516;4.458114481148233;2.499999999999993
2021-08-18 18:00:00;157.21249947100395;157.21249947100395;0.0;182.98302111007587;4.082804298468676;1.9581144811482405;70.0;59.329053563764944;4.458114481148233;2.499999999999993
2021-08-18 19:00:00;148.80040339011654;148.80040339011654;0.0;174.53136167658144;3.881729191642032;1.9581144811482405;70.0;59.294697269725475;4.458114481148233;2.499999999999993
2021-08-18 20:00:00;188.87364187754713;188.87364187754713;0.0;214.77638504019566;4.839387082246739;1.9581144811482405;70.0;59.43311752825548;4.458114481148233;2.499999999999993
2021-08-18 21:00:00;201.48757574057947;201.48757574057947;0.0;227.4628002110105;5.080386593858107;1.9581144811482405;70.12;59.45982511497772;4.458114481148233;2.499999999999993
2021-08-18 22:00:00;182.84455199374793;182.84455199374793;0.0;208.72348193141676;4.695330851556229;1.9581144811482405;70.0;59.41585402654715;4.458114481148233;2.499999999999993
2021-08-18 23:00:00;161.6080091348911;161.6080091348911;0.0;187.43422180332638;4.114684146895265;1.9581144811482405;70.18;59.334162488721745;4.458114481148233;2.499999999999993
2021-08-19 00:00:00;131.61485631263048;131.61485631263048;0.0;157.4114104688847;3.22327322657189;1.9581144811482405;70.77999999999997;59.15240760555781;4.458114481148233;2.499999999999993
2021-08-19 01:00:00;169.6431125246918;169.6431125246918;0.0;195.74313190486376;3.854735650160536;1.9581144811482405;71.38;59.28954508269453;4.458114481148233;2.499999999999993
2021-08-19 02:00:00;261.04622760966976;261.04622760966976;0.0;287.47436761393493;5.803863934002869;1.9581144811482405;71.32;59.5267741798159;4.458114481148233;2.499999999999993
2021-08-19 03:00:00;283.0981680562688;283.0981680562688;0.0;309.5993142390388;6.269139605252005;1.9581144811482405;71.32;59.56174813779677;4.458114481148233;2.499999999999993
2021-08-19 04:00:00;240.57173704828233;240.57173704828233;0.0;267.02695725225294;5.155331637970883;1.9581144811482405;71.80000000000001;59.4675544020198;4.458114481148233;2.499999999999993
2021-08-19 05:00:00;176.11918613469945;176.11918613469945;0.0;202.27056669522;3.9495918635726817;1.9581144811482405;71.5;59.306421422644576;4.458114481148233;2.499999999999993
2021-08-19 06:00:00;275.6558403927064;275.6558403927064;0.0;301.9382238945357;6.673948709984441;1.9581144811482405;70.36000000000001;59.5882580474925;4.458114481148233;2.499999999999993
2021-08-19 07:00:00;285.8243250373781;285.8243250373781;0.0;312.06706653978017;7.155315893412729;1.9581144811482405;70.0;59.615876696949954;4.458114481148233;2.499999999999993
2021-08-19 08:00:00;482.1885225431542;482.1885225431542;0.0;509.0524221143764;11.844944043798495;1.9581144811482405;70.0;59.76753649505531;4.458114481148233;2.499999999999993
2021-08-19 09:00:00;500.3089725066106;500.3089725066106;0.0;527.2283505060748;12.277677419724117;1.9581144811482405;70.0;59.775707949238154;4.458114481148233;2.499999999999993
2021-08-19 10:00:00;483.7578829417749;483.7578829417749;0.0;510.6265889528958;11.88242193677495;1.9581144811482405;70.0;59.76826778905843;4.458114481148233;2.499999999999993
2021-08-19 11:00:00;374.4527401264974;374.4527401264974;0.0;400.98352209664546;9.272049610213324;1.9581144811482405;70.0;59.70321868632976;4.458114481148233;2.499999999999993
2021-08-19 12:00:00;351.04176593263924;351.04176593263924;0.0;377.4968640271826;8.712939292637937;1.9581144811482405;70.0;59.6842841775906;4.458114481148233;2.499999999999993
2021-08-19 13:00:00;297.00399550590333;297.00399550590333;0.0;323.28312971594255;7.422335017492292;1.9581144811482405;70.0;59.629655147539154;4.458114481148233;2.499999999999993
2021-08-19 14:00:00;235.15178103242704;235.15178103242704;0.0;261.2236221861977;5.944957817341337;1.9581144811482405;70.0;59.53800810173988;4.458114481148233;2.499999999999993
2021-08-19 15:00:00;191.33143958102616;191.33143958102616;0.0;217.24294962104392;4.898104249681769;1.9581144811482405;70.0;59.439891603390265;4.458114481148233;2.499999999999993
2021-08-19 16:00:00;138.81294554013624;138.81294554013624;0.0;164.49209072534188;3.642938622334467;1.9581144811482405;70.0;59.24912342307425;4.458114481148233;2.499999999999993
2021-08-19 17:00:00;135.18943125662335;135.18943125662335;0.0;160.8501498154735;3.5562997265433283;1.9581144811482405;70.0;59.231038533640515;4.458114481148233;2.499999999999993
2021-08-19 18:00:00;138.74050623801088;138.74050623801088;0.0;164.41926396586507;3.641206512837818;1.9581144811482405;70.0;59.248771344505144;4.458114481148233;2.499999999999993
2021-08-19 19:00:00;145.02099373228006;145.02099373228006;0.0;170.7323117765152;3.791367759981623;1.9581144811482405;70.0;59.27813048049529;4.458114481148233;2.499999999999993
2021-08-19 20:00:00;145.54980063779524;145.54980063779524;0.0;171.26377182577843;3.80400999997337;1.9581144811482405;70.0;59.2804991232324;4.458114481148233;2.499999999999993
2021-08-19 21:00:00;148.7371299313113;148.7371299313113;0.0;174.46683278544938;3.8802065443651026;1.9581144811482405;70.0;59.294455947944755;4.458114481148233;2.499999999999993
2021-08-19 22:00:00;133.99339924470513;133.99339924470513;0.0;159.64885025558598;3.5277164300898027;1.9581144811482405;70.0;59.22486209803799;4.458114481148233;2.499999999999993
2021-08-19 23:00:00;160.64615120072136;160.64615120072136;0.0;186.4312759238734;4.164862011401009;1.9581144811482405;70.0;59.34216814194957;4.458114481148233;2.499999999999993
2021-08-20 00:00:00;175.94753142421087;175.94753142421087;0.0;201.79771822656758;4.530520119597716;1.9581144811482405;70.0;59.39479916215521;4.458114481148233;2.499999999999993
2021-08-20 01:00:00;197.58308069743978;197.58308069743978;0.0;223.518592790016;5.047468816105446;1.9581144811482405;70.0;59.45635634256098;4.458114481148233;2.499999999999993
