Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-08-20 02:00:00;251.63662800817224;251.63662800817224;0.0;277.7654397884903;6.338730224733411;1.9581144811482405;70.0;59.5665809750011;4.458114481148233;2.499999999999993
2021-08-20 03:00:00;253.94446175811214;253.94446175811214;0.0;280.0811237457469;6.393855716627875;1.9581144811482405;70.0;59.570302365315854;4.458114481148233;2.499999999999993
2021-08-20 04:00:00;251.02805540972918;251.02805540972918;0.0;277.15479277170476;6.324193651580169;1.9581144811482405;70.0;59.56558890986406;4.458114481148233;2.499999999999993
2021-08-20 05:00:00;198.53790225738936;198.53790225738936;0.0;224.47702802630462;5.070280818285337;1.9581144811482405;70.0;59.45878673187394;4.458114481148233;2.499999999999993
2021-08-20 06:00:00;266.30559869272184;266.30559869272184;0.0;292.48389504493326;6.68911153523663;1.9581144811482405;70.0;59.589196971390834;4.458114481148233;2.499999999999993
2021-08-20 07:00:00;281.37764992948706;281.37764992948706;0.0;307.6058850775592;7.049108984592372;1.9581144811482405;70.0;59.61010581519997;4.458114481148233;2.499999999999993
2021-08-20 08:00:00;490.8688875182111;490.8688875182111;0.0;517.7594313531607;12.052239736845811;1.9581144811482405;70.0;59.77152315455447;4.458114481148233;2.499999999999993
2021-08-20 09:00:00;451.66732793019065;451.66732793019065;0.0;478.43814880805314;11.116063758237159;1.9581144811482405;70.0;59.752321736200315;4.458114481148233;2.499999999999993
2021-08-20 10:00:00;418.4803624644451;418.4803624644451;0.0;445.1512825177586;10.323512060967046;1.9581144811482405;70.0;59.73330006556529;4.458114481148233;2.499999999999993
2021-08-20 11:00:00;371.87318567199407;371.87318567199407;0.0;398.39579101781317;9.210444362315846;1.9581144811482405;70.0;59.701241657066305;4.458114481148233;2.499999999999993
2021-08-20 12:00:00;347.7515808609782;347.7515808609782;0.0;374.19609739617187;8.634361204024069;1.9581144811482405;70.0;59.68142439277062;4.458114481148233;2.499999999999993
2021-08-20 13:00:00;293.6281373007435;293.6281373007435;0.0;319.89639652492264;7.341705732360366;1.9581144811482405;70.0;59.625597718975484;4.458114481148233;2.499999999999993
2021-08-20 14:00:00;233.95640849236545;233.95640849236545;0.0;260.0241428909484;5.916403870258529;1.9581144811482405;70.0;59.53578701356889;4.458114481148233;2.499999999999993
2021-08-20 15:00:00;187.0446797765143;187.0446797765143;0.0;212.939527014304;4.7956815860247;1.9581144811482405;70.0;59.42801216575663;4.458114481148233;2.499999999999993
2021-08-20 16:00:00;134.03373833098982;134.03373833098982;0.0;159.68936797899556;3.5286804838726793;1.9581144811482405;70.0;59.22507201657737;4.458114481148233;2.499999999999993
2021-08-20 17:00:00;150.84633352597976;150.84633352597976;0.0;176.58628910830856;3.930627223154419;1.9581144811482405;70.0;59.30339811877258;4.458114481148233;2.499999999999993
2021-08-20 18:00:00;145.66907884536403;145.66907884536403;0.0;171.38372207044458;3.806862416201766;1.9581144811482405;70.0;59.28102892861472;4.458114481148233;2.499999999999993
2021-08-20 19:00:00;139.02776443949222;139.02776443949222;0.0;164.70813664005797;3.6480760928517504;1.9581144811482405;70.0;59.250163096548306;4.458114481148233;2.499999999999993
2021-08-20 20:00:00;135.14708413122;135.14708413122;0.0;160.80761718475392;3.555287709352019;1.9581144811482405;70.0;59.23082151680205;4.458114481148233;2.499999999999993
2021-08-20 21:00:00;182.60299133467458;182.60299133467458;0.0;208.4802166845619;4.6895527828120125;1.9581144811482405;70.0;59.41516406178653;4.458114481148233;2.499999999999993
2021-08-20 22:00:00;133.7197177206685;133.7197177206685;0.0;159.37395490547996;3.521175759408262;1.9581144811482405;70.0;59.223434917154805;4.458114481148233;2.499999999999993
2021-08-20 23:00:00;162.68612086935508;162.68612086935508;0.0;188.48036037773417;4.213617398305606;1.9581144811482405;70.0;59.34970310819898;4.458114481148233;2.499999999999993
2021-08-21 00:00:00;157.67133567712773;157.67133567712773;0.0;183.44365576627555;4.093768236104565;1.9581144811482405;70.0;59.330841811823404;4.458114481148233;2.499999999999993
2021-08-21 01:00:00;159.77287363297953;159.77287363297953;0.0;185.55468466656745;4.143996522477328;1.9581144811482405;70.0;59.33886971532445;4.458114481148233;2.499999999999993
2021-08-21 02:00:00;161.19314378995622;161.19314378995622;0.0;186.98129611817026;4.177941079087282;1.9581144811482405;70.0;59.34418763312533;4.458114481148233;2.499999999999993
2021-08-21 03:00:00;171.71238048106022;171.71238048106022;0.0;197.5458888765137;4.429330884654653;1.9581144811482405;70.0;59.38107432665731;4.458114481148233;2.499999999999993
2021-08-21 04:00:00;174.76076520822977;174.76076520822977;0.0;200.60653128512783;4.502165570548638;1.9581144811482405;70.0;59.39100326690743;4.458114481148233;2.499999999999993
2021-08-21 05:00:00;178.35762824805298;178.35762824805298;0.0;204.2181838381461;4.588115150475415;1.9581144811482405;70.0;59.402319795900894;4.458114481148233;2.499999999999993
2021-08-21 06:00:00;304.0013407196887;304.0013407196887;0.0;330.3037563164833;7.589462441241567;1.9581144811482405;70.0;59.63777051236593;4.458114481148233;2.499999999999993
2021-08-21 07:00:00;363.58253024681073;363.58253024681073;0.0;390.0794231529187;9.012445944762868;1.9581144811482405;70.0;59.69468957696023;4.458114481148233;2.499999999999993
2021-08-21 08:00:00;336.30963331994366;336.30963331994366;0.0;362.71776533750113;8.361097238650787;1.9581144811482405;70.0;59.6710479217748;4.458114481148233;2.499999999999993
2021-08-21 09:00:00;409.51753794257394;409.51753794257394;0.0;436.1610390072568;10.109466263444245;1.9581144811482405;70.0;59.72766081570376;4.458114481148233;2.499999999999993
2021-08-21 10:00:00;340.1705359303377;340.1705359303377;0.0;366.5913067352653;8.453306717893161;1.9581144811482405;70.0;59.674615227668994;4.458114481148233;2.499999999999993
2021-08-21 11:00:00;277.85102556021343;277.85102556021343;0.0;304.06825068011216;6.964879093312219;1.9581144811482405;70.0;59.605389903695425;4.458114481148233;2.499999999999993
2021-08-21 12:00:00;257.5342422440057;257.5342422440057;0.0;283.6836718890973;6.479604929433678;1.9581144811482405;70.0;59.57594912996194;4.458114481148233;2.499999999999993
2021-08-21 13:00:00;181.42333334299047;181.42333334299047;0.0;207.29630300674242;4.661369773386749;1.9581144811482405;70.0;59.41163970675666;4.458114481148233;2.499999999999993
2021-08-21 14:00:00;159.84215510405153;159.84215510405153;0.0;185.62427680522904;4.145652371627331;1.9581144811482405;70.0;59.33913111367593;4.458114481148233;2.499999999999993
2021-08-21 15:00:00;168.62935501835466;168.62935501835466;0.0;194.44984145733653;4.355655913585843;1.9581144811482405;70.0;59.370698186934874;4.458114481148233;2.499999999999993
2021-08-21 16:00:00;177.23180434313235;177.23180434313235;0.0;203.0877578044287;4.561213156270818;1.9581144811482405;70.0;59.39882299028375;4.458114481148233;2.499999999999993
2021-08-21 17:00:00;156.88614567164473;156.88614567164473;0.0;182.65488525020916;4.075001183192735;1.9581144811482405;70.0;59.327792450152515;4.458114481148233;2.499999999999993
2021-08-21 18:00:00;167.51507802527945;167.51507802527945;0.0;193.33080578616435;4.329027395196689;1.9581144811482405;70.0;59.36686233820666;4.458114481148233;2.499999999999993
2021-08-21 19:00:00;184.0040681404238;184.0040681404238;0.0;209.88736170621502;4.72303440791611;1.9581144811482405;70.0;59.419263752374036;4.458114481148233;2.499999999999993
2021-08-21 20:00:00;185.29732226710178;185.29732226710178;0.0;211.18574827703796;4.753935154539786;1.9581144811482405;70.0;59.42301075135089;4.458114481148233;2.499999999999993
2021-08-21 21:00:00;180.40720510060063;180.40720510060063;0.0;206.27607871693573;4.63708977021549;1.9581144811482405;70.0;59.40858285924912;4.458114481148233;2.499999999999993
2021-08-21 22:00:00;167.57858604042877;167.57858604042877;0.0;193.39458579376793;4.330545092718879;1.9581144811482405;70.0;59.36708221135564;4.458114481148233;2.499999999999993
2021-08-21 23:00:00;149.6346850327717;149.6346850327717;0.0;175.36937637744882;3.9016694363599713;1.9581144811482405;70.0;59.298269854927355;4.458114481148233;2.499999999999993
2021-08-22 00:00:00;215.02054106765723;215.02054106765723;0.0;241.02099074272627;5.464057609247087;1.9581144811482405;70.0;59.497557624626324;4.458114481148233;2.499999999999993
2021-08-22 01:00:00;196.85095833957297;196.85095833957297;0.0;222.7839575130447;5.029979490681014;1.9581144811482405;70.0;59.4544700418478;4.458114481148233;2.499999999999993
2021-08-22 02:00:00;227.43801404363953;227.43801404363953;0.0;253.4831173314492;5.760695846794335;1.9581144811482405;70.0;59.52329288349091;4.458114481148233;2.499999999999993
2021-08-22 03:00:00;223.2042755124417;223.2042755124417;0.0;249.2342881088684;5.659558766180639;1.9581144811482405;70.0;59.514819154563725;4.458114481148233;2.499999999999993
2021-08-22 04:00:00;184.301572137919;184.301572137919;0.0;210.21003379979538;4.674639934756027;1.9581144811482405;70.12;59.41329130240649;4.458114481148233;2.499999999999993
2021-08-22 05:00:00;235.09159780815048;235.09159780815048;0.0;261.1636662335518;5.943523309412473;1.9581144811482405;70.0;59.537884844292876;4.458114481148233;2.499999999999993
2021-08-22 06:00:00;211.25721792881475;211.25721792881475;0.0;237.24388243030182;5.374153120612007;1.9581144811482405;70.0;59.48920185075622;4.458114481148233;2.499999999999993
2021-08-22 07:00:00;256.4618970608632;256.4618970608632;0.0;282.60743933876176;6.453989525222861;1.9581144811482405;70.0;59.57428032786828;4.458114481148233;2.499999999999993
2021-08-22 08:00:00;238.9743915228293;238.9743915228293;0.0;265.0599969966719;6.036272937003875;1.9581144811482405;70.0;59.54495203363513;4.458114481148233;2.499999999999993
2021-08-22 09:00:00;202.25971714835376;202.25971714835376;0.0;228.21309094916003;5.159200864649814;1.9581144811482405;70.0;59.46804909297157;4.458114481148233;2.499999999999993
2021-08-22 10:00:00;231.5896165539499;231.5896165539499;0.0;257.6493949352655;5.859869226416669;1.9581144811482405;70.0;59.5313202971052;4.458114481148233;2.499999999999993
2021-08-22 11:00:00;235.3380058708128;235.3380058708128;0.0;261.410936119591;5.9494093792684755;1.9581144811482405;70.0;59.538339840425294;4.458114481148233;2.499999999999993
2021-08-22 12:00:00;207.37539050444198;207.37539050444198;0.0;233.34774021583587;5.281416214528466;1.9581144811482405;70.0;59.4802864404362;4.458114481148233;2.499999999999993
2021-08-22 13:00:00;216.62592693045713;216.62592693045713;0.0;242.63221926982612;5.502409225371258;1.9581144811482405;70.0;59.501039699073374;4.458114481148233;2.499999999999993
2021-08-22 14:00:00;229.1031351943575;229.1031351943575;0.0;255.1541385069569;5.800472405250858;1.9581144811482405;70.0;59.52654523383222;4.458114481148233;2.499999999999993
2021-08-22 15:00:00;258.7766394676909;258.7766394676909;0.0;284.93000236592104;6.509279317450229;1.9581144811482405;70.0;59.57788205955114;4.458114481148233;2.499999999999993
2021-08-22 16:00:00;264.2797528671491;264.2797528671491;0.0;290.4516144880297;6.640725112496725;1.9581144811482405;70.0;59.58620555208114;4.458114481148233;2.499999999999993
2021-08-22 17:00:00;192.21487936061797;192.21487936061797;0.0;218.13013196334202;4.919214582990322;1.9581144811482405;70.0;59.44226871396478;4.458114481148233;2.499999999999993
2021-08-22 18:00:00;196.74438181132112;196.74438181132112;0.0;222.67697606003827;5.027433211152223;1.9581144811482405;70.0;59.454195529493404;4.458114481148233;2.499999999999993
2021-08-22 19:00:00;171.985322091816;171.985322091816;0.0;197.81976252563916;4.435851301810558;1.9581144811482405;70.0;59.38198324203046;4.458114481148233;2.499999999999993
2021-08-22 20:00:00;234.852656656478;234.852656656478;0.0;260.923889012102;5.9378156005786;1.9581144811482405;70.0;59.537442780638344;4.458114481148233;2.499999999999993
2021-08-22 21:00:00;220.18017656158608;220.18017656158608;0.0;246.19932769450654;5.58731691633044;1.9581144811482405;70.0;59.50858016036614;4.458114481148233;2.499999999999993
2021-08-22 22:00:00;198.76933584810604;198.76933584810604;0.0;224.70960029252336;5.075812213749457;1.9581144811482405;70.0;59.459364623654494;4.458114481148233;2.499999999999993
2021-08-22 23:00:00;227.98309854589246;227.98309854589246;0.0;254.0301353585344;5.773716900457806;1.9581144811482405;70.0;59.524362450684066;4.458114481148233;2.499999999999993
2021-08-23 00:00:00;243.73506018927284;243.73506018927284;0.0;269.88554922799767;6.007004559561205;1.9581144811482405;70.24000000000001;59.542744243863524;4.458114481148233;2.499999999999993
2021-08-23 01:00:00;271.88171493440285;271.88171493440285;0.0;298.07858460620804;6.8222989016813855;1.9581144811482405;70.0;59.597188191884186;4.458114481148233;2.499999999999993
2021-08-23 02:00:00;298.9052262616499;298.9052262616499;0.0;325.2757119030684;7.168711428022446;1.9581144811482405;70.42000000000002;59.61658032691611;4.458114481148233;2.499999999999993
2021-08-23 03:00:00;293.23845719869433;293.23845719869433;0.0;319.62704830749925;6.920125649075314;1.9581144811482405;70.60000000000002;59.602847343007284;4.458114481148233;2.499999999999993
2021-08-23 04:00:00;286.9420471287439;286.9420471287439;0.0;313.35874341711974;6.629266244421651;1.9581144811482405;70.84000000000003;59.585477723736744;4.458114481148233;2.499999999999993
2021-08-23 05:00:00;265.5512702154256;265.5512702154256;0.0;291.8852819408295;6.191953840759056;1.9581144811482405;70.77999999999997;59.556322064494225;4.458114481148233;2.499999999999993
2021-08-23 06:00:00;216.91575675618648;216.91575675618648;0.0;242.922725363844;5.509330039144696;1.9581144811482405;70.0;59.50167375646498;4.458114481148233;2.499999999999993
2021-08-23 07:00:00;275.8807861950471;275.8807861950471;0.0;302.0909039356601;6.917817089434506;1.9581144811482405;70.0;59.60273092377378;4.458114481148233;2.499999999999993
2021-08-23 08:00:00;285.51259186962;285.51259186962;0.0;311.75438883933197;7.147870681054111;1.9581144811482405;70.0;59.61547588785004;4.458114481148233;2.499999999999993
2021-08-23 09:00:00;295.7229865776479;295.7229865776479;0.0;321.9980448981143;7.391739570314805;1.9581144811482405;70.0;59.62812468744045;4.458114481148233;2.499999999999993
2021-08-23 10:00:00;293.66389031152886;293.66389031152886;0.0;319.9322656817794;7.342559666452491;1.9581144811482405;70.0;59.62564113440084;4.458114481148233;2.499999999999993
2021-08-23 11:00:00;251.54601214091412;251.54601214091412;0.0;277.6745151580995;6.336565744656174;1.9581144811482405;70.0;59.566433544021436;4.458114481148233;2.499999999999993
2021-08-23 12:00:00;232.40152206336197;232.40152206336197;0.0;258.46379683284033;5.879261239278498;1.9581144811482405;70.0;59.53286871575273;4.458114481148233;2.499999999999993
2021-08-23 13:00:00;210.53089674181894;210.53089674181894;0.0;236.51456064320223;5.356798763773011;1.9581144811482405;70.0;59.4875665275747;4.458114481148233;2.499999999999993
2021-08-23 14:00:00;236.14533345630554;236.14533345630554;0.0;262.22072769640886;5.96869187100518;1.9581144811482405;70.0;59.53983419756116;4.458114481148233;2.499999999999993
2021-08-23 15:00:00;211.0182097883775;211.0182097883775;0.0;237.00365287932559;5.368440486646556;1.9581144811482405;70.0;59.488671560743455;4.458114481148233;2.499999999999993
2021-08-23 16:00:00;227.38141133191502;227.38141133191502;0.0;253.42594919259014;5.759340999046463;1.9581144811482405;70.0;59.52319167722288;4.458114481148233;2.499999999999993
2021-08-23 17:00:00;211.70349376010057;211.70349376010057;0.0;237.69143513169556;5.384811610798509;1.9581144811482405;70.0;59.49021749853051;4.458114481148233;2.499999999999993
2021-08-23 18:00:00;211.1400380500172;211.1400380500172;0.0;237.12592559502713;5.371350912857134;1.9581144811482405;70.0;59.488947076989575;4.458114481148233;2.499999999999993
2021-08-23 19:00:00;230.42751241980997;230.42751241980997;0.0;256.4828330777123;5.832106428422988;1.9581144811482405;70.0;59.52911062950341;4.458114481148233;2.499999999999993
2021-08-23 20:00:00;269.95875726439095;269.95875726439095;0.0;296.149235416354;6.776368603785994;1.9581144811482405;70.0;59.59446765059619;4.458114481148233;2.499999999999993
2021-08-23 21:00:00;248.13403857598152;248.13403857598152;0.0;274.2508858097285;6.255065844804908;1.9581144811482405;70.0;59.56080853906121;4.458114481148233;2.499999999999993
2021-08-23 22:00:00;227.77280979572274;227.77280979572274;0.0;253.81873676868153;5.768690794191099;1.9581144811482405;70.0;59.52396051027279;4.458114481148233;2.499999999999993
2021-08-23 23:00:00;220.45536025496938;220.45536025496938;0.0;246.47513081334404;5.593887842763697;1.9581144811482405;70.0;59.509164894774756;4.458114481148233;2.499999999999993
2021-08-24 00:00:00;205.63801983715152;205.63801983715152;0.0;231.60357623385917;5.239907181538446;1.9581144811482405;70.0;59.47620507069382;4.458114481148233;2.499999999999993
2021-08-24 01:00:00;211.45944130124022;211.45944130124022;0.0;237.4463770133045;5.378980393177777;1.9581144811482405;70.0;59.489671361967;4.458114481148233;2.499999999999993
2021-08-24 02:00:00;254.73373018911428;254.73373018911428;0.0;280.8729167749454;6.4127072846812805;1.9581144811482405;70.0;59.57156454750634;4.458114481148233;2.499999999999993
2021-08-24 03:00:00;216.26054822322962;216.26054822322962;0.0;242.26496673693944;5.493676157876903;1.9581144811482405;70.0;59.50026661934538;4.458114481148233;2.499999999999993
2021-08-24 04:00:00;256.5665657400199;256.5665657400199;0.0;282.7119622996556;6.456486541619017;1.9581144811482405;70.0;59.57445794361877;4.458114481148233;2.499999999999993
2021-08-24 05:00:00;206.22456104260124;206.22456104260124;0.0;232.19228661301517;5.253919794070969;1.9581144811482405;70.0;59.47759388573246;4.458114481148233;2.499999999999993
2021-08-24 06:00:00;272.4565953822462;272.4565953822462;0.0;298.6552214324244;6.836029131592671;1.9581144811482405;70.0;59.59799838670784;4.458114481148233;2.499999999999993
2021-08-24 07:00:00;288.4611772464042;288.4611772464042;0.0;314.7124608695761;7.218295423000719;1.9581144811482405;70.0;59.61921978650048;4.458114481148233;2.499999999999993
2021-08-24 08:00:00;502.19925876763784;502.19925876763784;0.0;529.124505456192;12.322818968868754;1.9581144811482405;70.0;59.7765255314643;4.458114481148233;2.499999999999993
2021-08-24 09:00:00;468.0626966320209;468.0626966320209;0.0;494.88319584165953;11.507604225106347;1.9581144811482405;70.0;59.76074167669219;4.458114481148233;2.499999999999993
2021-08-24 10:00:00;436.0944444115377;436.0944444115377;0.0;462.81805512383903;10.744162307668937;1.9581144811482405;70.0;59.74375368930987;4.458114481148233;2.499999999999993
2021-08-24 11:00:00;370.6605787838941;370.6605787838941;0.0;397.1790288506778;9.181484099366978;1.9581144811482405;70.0;59.700310492597;4.458114481148233;2.499999999999993
2021-08-24 12:00:00;362.9364861050777;362.9364861050777;0.0;389.4300125450162;8.997014778002466;1.9581144811482405;70.0;59.694200371323234;4.458114481148233;2.499999999999993
2021-08-24 13:00:00;305.0712494264862;305.0712494264862;0.0;331.37655343692865;7.615017747531305;1.9581144811482405;70.0;59.639002559734934;4.458114481148233;2.499999999999993
2021-08-24 14:00:00;240.61107768526125;240.61107768526125;0.0;266.70185056521876;6.075365124829398;1.9581144811482405;70.0;59.54788077654024;4.458114481148233;2.499999999999993
2021-08-24 15:00:00;190.68121909818316;190.68121909818316;0.0;216.5901486996534;4.882568260797654;1.9581144811482405;70.0;59.43812348968527;4.458114481148233;2.499999999999993
2021-08-24 16:00:00;134.92738661590514;134.92738661590514;0.0;160.58695611033662;3.550037334179254;1.9581144811482405;70.0;59.22969367618782;4.458114481148233;2.499999999999993
2021-08-24 17:00:00;133.94876693735614;133.94876693735614;0.0;159.60402021750798;3.526649772629031;1.9581144811482405;70.0;59.22462970676105;4.458114481148233;2.499999999999993
2021-08-24 18:00:00;150.72309947691957;150.72309947691957;0.0;176.46231988555414;3.927679821312396;1.9581144811482405;70.0;59.30288618741071;4.458114481148233;2.499999999999993
2021-08-24 19:00:00;146.91791340656437;146.91791340656437;0.0;172.63861596261304;3.836716049933185;1.9581144811482405;70.0;59.28655865143668;4.458114481148233;2.499999999999993
2021-08-24 20:00:00;137.03523312035813;137.03523312035813;0.0;162.70499229278155;3.6004327917856314;1.9581144811482405;70.0;59.24038133203953;4.458114481148233;2.499999999999993
2021-08-24 21:00:00;142.43820494994196;142.43820494994196;0.0;168.1362981067873;3.7296175343132543;1.9581144811482405;70.0;59.26633855566138;4.458114481148233;2.499999999999993
2021-08-24 22:00:00;173.12897352509964;173.12897352509964;0.0;198.9677745754251;4.463176409199468;1.9581144811482405;70.0;59.38574788055206;4.458114481148233;2.499999999999993
2021-08-24 23:00:00;163.20176362286279;163.20176362286279;0.0;188.99813739087654;4.2259394894048565;1.9581144811482405;70.0;59.35158521922551;4.458114481148233;2.499999999999993
2021-08-25 00:00:00;141.39193766030996;141.39193766030996;0.0;167.08453263074696;3.704601300457555;1.9581144811482405;70.0;59.26145397243266;4.458114481148233;2.499999999999993
2021-08-25 01:00:00;188.4456241773357;188.4456241773357;0.0;214.34578325430945;4.8291529599823555;1.9581144811482405;70.0;59.43195406698578;4.458114481148233;2.499999999999993
2021-08-25 02:00:00;248.35739503995802;248.35739503995802;0.0;274.4747740027494;6.260399442251978;1.9581144811482405;70.0;59.56118738586218;4.458114481148233;2.499999999999993
2021-08-25 03:00:00;264.0593667492087;264.0593667492087;0.0;290.3030313281168;6.406590693582898;1.9581144811482405;70.36000000000001;59.571146353852384;4.458114481148233;2.499999999999993
2021-08-25 04:00:00;252.2828879672707;252.2828879672707;0.0;278.5111299594105;6.065390591655091;1.9581144811482405;70.48000000000002;59.54712225737063;4.458114481148233;2.499999999999993
2021-08-25 05:00:00;186.18249319407363;186.18249319407363;0.0;212.13422138575288;4.637441254900747;1.9581144811482405;70.30000000000001;59.40861719367058;4.458114481148233;2.499999999999993
2021-08-25 06:00:00;264.04388157000835;264.04388157000835;0.0;290.2143807960064;6.635087788737079;1.9581144811482405;70.0;59.585870708209654;4.458114481148233;2.499999999999993
2021-08-25 07:00:00;276.39331198236283;276.39331198236283;0.0;302.6048970263558;6.930057452621156;1.9581144811482405;70.0;59.60343611884139;4.458114481148233;2.499999999999993
2021-08-25 08:00:00;465.45186484058956;465.45186484058956;0.0;492.26427141069234;11.445254463429176;1.9581144811482405;70.0;59.75944315770232;4.458114481148233;2.499999999999993
2021-08-25 09:00:00;482.5397600882801;482.5397600882801;0.0;509.40458777914694;11.853331650301467;1.9581144811482405;70.0;59.76770327598166;4.458114481148233;2.499999999999993
2021-08-25 10:00:00;467.5888195702509;467.5888195702509;0.0;494.407791338222;11.496287350518733;1.9581144811482405;70.0;59.760508135741475;4.458114481148233;2.499999999999993
2021-08-25 11:00:00;362.4986509264344;362.4986509264344;0.0;388.9906424654229;8.986557959763374;1.9581144811482405;70.0;59.69384940827075;4.458114481148233;2.499999999999993
2021-08-25 12:00:00;340.8581129938132;340.8581129938132;0.0;367.2798000855767;8.469725290783181;1.9581144811482405;70.0;59.67527653534313;4.458114481148233;2.499999999999993
2021-08-25 13:00:00;287.89880012829303;287.89880012829303;0.0;314.1481729858016;7.20486293173152;1.9581144811482405;70.0;59.61851394634891;4.458114481148233;2.499999999999993
2021-08-25 14:00:00;230.21650760663735;230.21650760663735;0.0;256.2708410867875;5.827064080187544;1.9581144811482405;70.0;59.52871187174901;4.458114481148233;2.499999999999993
2021-08-25 15:00:00;186.3213355856848;186.3213355856848;0.0;212.2131503259711;4.778396734123976;1.9581144811482405;70.0;59.42596369343414;4.458114481148233;2.499999999999993
2021-08-25 16:00:00;135.03248942079983;135.03248942079983;0.0;160.69252012213357;3.5525491051766096;1.9581144811482405;70.0;59.230233641851044;4.458114481148233;2.499999999999993
2021-08-25 17:00:00;133.52761888637937;133.52761888637937;0.0;159.18100211967013;3.5165847949654268;1.9581144811482405;70.0;59.222430053675396;4.458114481148233;2.499999999999993
2021-08-25 18:00:00;147.6537295219738;147.6537295219738;0.0;173.3779851800846;3.854305646343054;1.9581144811482405;70.0;59.28977708317149;4.458114481148233;2.499999999999993
2021-08-25 19:00:00;144.34233848204738;144.34233848204738;0.0;170.05008037636733;3.7751411252346085;1.9581144811482405;70.0;59.27507263114319;4.458114481148233;2.499999999999993
2021-08-25 20:00:00;138.55955287144212;138.55955287144212;0.0;164.23718133296998;3.636877837974497;1.9581144811482405;70.0;59.24789543787847;4.458114481148233;2.499999999999993
2021-08-25 21:00:00;143.6967213610554;143.6967213610554;0.0;169.4011852089348;3.759705803784867;1.9581144811482405;70.0;59.27213520660757;4.458114481148233;2.499999999999993
2021-08-25 22:00:00;134.04430051451996;134.04430051451996;0.0;159.69997692443326;3.528932906718561;1.9581144811482405;70.0;59.225126961967646;4.458114481148233;2.499999999999993
2021-08-25 23:00:00;162.8847398817192;162.8847398817192;0.0;188.67965201723743;4.218362159588954;1.9581144811482405;70.0;59.3504338956169;4.458114481148233;2.499999999999993
2021-08-26 00:00:00;164.71415301658055;164.71415301658055;0.0;190.51727577871677;4.2620853535629015;1.9581144811482405;70.0;59.35702775171552;4.458114481148233;2.499999999999993
2021-08-26 01:00:00;199.51864759713553;199.51864759713553;0.0;225.4614739687083;5.09371202771633;1.9581144811482405;70.0;59.46126066142182;4.458114481148233;2.499999999999993
2021-08-26 02:00:00;258.0152592246745;258.0152592246745;0.0;284.1657069145028;6.491090999895356;1.9581144811482405;70.0;59.57671342962209;4.458114481148233;2.499999999999993
2021-08-26 03:00:00;266.1765198534818;266.1765198534818;0.0;292.35438481118973;6.686028425916404;1.9581144811482405;70.0;59.5890082384347;4.458114481148233;2.499999999999993
2021-08-26 04:00:00;259.1601254451485;259.1601254451485;0.0;285.3144365887282;6.518437157400566;1.9581144811482405;70.0;59.578482223384356;4.458114481148233;2.499999999999993
2021-08-26 05:00:00;197.30860609937955;197.30860609937955;0.0;223.24307738000775;5.04091121328196;1.9581144811482405;70.0;59.45565366796046;4.458114481148233;2.499999999999993
2021-08-26 06:00:00;272.7840334687887;272.7840334687887;0.0;298.9838974630479;6.843850930367412;1.9581144811482405;70.0;59.598452248976;4.458114481148233;2.499999999999993
2021-08-26 07:00:00;288.1415960548611;288.1415960548611;0.0;314.39198729903717;7.210663192026498;1.9581144811482405;70.0;59.61881409826856;4.458114481148233;2.499999999999993
2021-08-26 08:00:00;491.7478757502964;491.7478757502964;0.0;518.6411077117523;12.073230800572306;1.9581144811482405;70.0;59.77191937548696;4.458114481148233;2.499999999999993
2021-08-26 09:00:00;464.03393559896585;464.03393559896585;0.0;490.84224859204045;11.411393167051873;1.9581144811482405;70.0;59.758726184007514;4.458114481148233;2.499999999999993
2021-08-26 10:00:00;428.4204185263647;428.4204185263647;0.0;455.1210995266617;10.560895862071904;1.9581144811482405;70.0;59.73930166822913;4.458114481148233;2.499999999999993
2021-08-26 11:00:00;369.4025648609314;369.4025648609314;0.0;395.91720963145696;9.151440354123958;1.9581144811482405;70.0;59.699326155720996;4.458114481148233;2.499999999999993
2021-08-26 12:00:00;364.60230435080126;364.60230435080126;0.0;391.1014589364436;9.036798985094626;1.9581144811482405;70.0;59.695533214973636;4.458114481148233;2.499999999999993
2021-08-26 13:00:00;304.15336790977557;304.15336790977557;0.0;330.4556662375751;7.5930910549664175;1.9581144811482405;70.0;59.63795903892213;4.458114481148233;2.499999999999993
2021-08-26 14:00:00;240.3516089659332;240.3516089659332;0.0;266.44164031401374;6.069168311176986;1.9581144811482405;70.0;59.547416954606035;4.458114481148233;2.499999999999993
2021-08-26 15:00:00;189.61005094825592;189.61005094825592;0.0;215.51493782004957;4.856976209099023;1.9581144811482405;70.0;59.43517978588909;4.458114481148233;2.499999999999993
2021-08-26 16:00:00;133.91584503985067;133.91584503985067;0.0;159.57095241385508;3.525862978902626;1.9581144811482405;70.0;59.22445820061745;4.458114481148233;2.499999999999993
2021-08-26 17:00:00;132.79342838586786;132.79342838586786;0.0;158.44353258645265;3.4990381997402418;1.9581144811482405;70.0;59.21856565652166;4.458114481148233;2.499999999999993
2021-08-26 18:00:00;148.84868954924605;148.84868954924605;0.0;174.5790088290759;3.8828742102922527;1.9581144811482405;70.0;59.29493245920503;4.458114481148233;2.499999999999993
2021-08-26 19:00:00;141.70630378166365;141.70630378166365;0.0;167.40076696698677;3.7121202591846587;1.9581144811482405;70.0;59.26292181140582;4.458114481148233;2.499999999999993
2021-08-26 20:00:00;137.41309362197356;137.41309362197356;0.0;163.08481181585668;3.6094671789080506;1.9581144811482405;70.0;59.242257880632565;4.458114481148233;2.499999999999993
2021-08-26 21:00:00;145.84830208540507;145.84830208540507;0.0;171.56384057023294;3.811147074430579;1.9581144811482405;70.0;59.28182705328783;4.458114481148233;2.499999999999993
2021-08-26 22:00:00;134.65427704904985;134.65427704904985;0.0;160.31264599786354;3.543510471755476;1.9581144811482405;70.0;59.228287055229316;4.458114481148233;2.499999999999993
2021-08-26 23:00:00;165.28495843653081;165.28495843653081;0.0;191.09056244223936;4.2757267920962505;1.9581144811482405;70.0;59.359059833630795;4.458114481148233;2.499999999999993
2021-08-27 00:00:00;168.06480576957549;168.06480576957549;0.0;193.88348692543195;4.342169500395988;1.9581144811482405;70.0;59.36873952570579;4.458114481148233;2.499999999999993
2021-08-27 01:00:00;232.99413151689032;232.99413151689032;0.0;259.05992107139986;5.893425512941581;1.9581144811482405;70.0;59.53394194039083;4.458114481148233;2.499999999999993
2021-08-27 02:00:00;315.5290274927928;315.5290274927928;0.0;341.8939606156221;7.772111219959963;1.9581144811482405;70.12;59.64622760376301;4.458114481148233;2.499999999999993
2021-08-27 03:00:00;334.78681503573193;334.78681503573193;0.0;361.25097472698354;8.083674472114666;1.9581144811482405;70.30000000000001;59.65977232427355;4.458114481148233;2.499999999999993
2021-08-27 04:00:00;320.4153317947326;320.4153317947326;0.0;346.9046501810079;7.490341271354739;1.9581144811482405;70.65999999999997;59.63295299520394;4.458114481148233;2.499999999999993
2021-08-27 05:00:00;216.69580496728284;216.69580496728284;0.0;242.84927808428654;5.137728061672747;1.9581144811482405;70.72000000000003;59.465753766518105;4.458114481148233;2.499999999999993
2021-08-27 06:00:00;341.0889765754888;341.0889765754888;0.0;367.6450363849571;7.953507812907263;1.9581144811482405;70.65999999999997;59.65422311114668;4.458114481148233;2.499999999999993
2021-08-27 07:00:00;354.6513985377356;354.6513985377356;0.0;381.20392318702164;8.446428116673658;1.9581144811482405;70.42000000000002;59.67429334147977;4.458114481148233;2.499999999999993
2021-08-27 08:00:00;570.0746095487459;570.0746095487459;0.0;597.2090677933072;13.943728140126536;1.9581144811482405;70.0;59.802394756988406;4.458114481148233;2.499999999999993
2021-08-27 09:00:00;528.5995734695358;528.5995734695358;0.0;555.6056694539017;12.953279534516888;1.9581144811482405;70.0;59.787368997698024;4.458114481148233;2.499999999999993
2021-08-27 10:00:00;495.61968081722756;495.61968081722756;0.0;522.5229678989224;12.165693377477897;1.9581144811482405;70.0;59.77368353846214;4.458114481148233;2.499999999999993
2021-08-27 11:00:00;381.1800920463064;381.1800920463064;0.0;407.7348736422982;9.432715128025631;1.9581144811482405;70.0;59.70818788631067;4.458114481148233;2.499999999999993
2021-08-27 12:00:00;405.93097985024986;405.93097985024986;0.0;432.5645291967531;10.023813180856244;1.9581144811482405;70.0;59.72531184366528;4.458114481148233;2.499999999999993
2021-08-27 13:00:00;357.86635256646287;357.86635256646287;0.0;384.3463105807387;8.875930327703886;1.9581144811482405;70.0;59.689979196533386;4.458114481148233;2.499999999999993
2021-08-27 14:00:00;279.9090401413972;279.9090401413972;0.0;306.1338499913626;7.014036417066552;1.9581144811482405;70.0;59.60812183333525;4.458114481148233;2.499999999999993
2021-08-27 15:00:00;229.2362547879475;229.2362547879475;0.0;255.28880818040514;5.803658251103936;1.9581144811482405;70.0;59.52676967924475;4.458114481148233;2.499999999999993
2021-08-27 16:00:00;164.17298430844926;164.17298430844926;0.0;189.97487308126327;4.249162350316202;1.9581144811482405;70.0;59.355051911577334;4.458114481148233;2.499999999999993
2021-08-27 17:00:00;192.1378315303249;192.1378315303249;0.0;218.0535509383596;4.917378724991639;1.9581144811482405;70.0;59.442035069554436;4.458114481148233;2.499999999999993
2021-08-27 18:00:00;172.70685787381035;172.70685787381035;0.0;198.54511620344135;4.4530999192957;1.9581144811482405;70.0;59.384328316939786;4.458114481148233;2.499999999999993
2021-08-27 19:00:00;186.0609633211447;186.0609633211447;0.0;212.0376019782151;4.581827387035647;1.9581144811482405;70.42000000000002;59.401439267879255;4.458114481148233;2.499999999999993
2021-08-27 20:00:00;201.80269011235083;201.80269011235083;0.0;227.98546220631465;4.626503282867375;1.9581144811482405;71.13999999999999;59.40711025856598;4.458114481148233;2.499999999999993
2021-08-27 21:00:00;210.83011069632676;210.83011069632676;0.0;237.16783437777048;4.576278898722669;1.9581144811482405;71.74000000000001;59.40060084089964;4.458114481148233;2.499999999999993
2021-08-27 22:00:00;188.29289948439296;188.29289948439296;0.0;214.48339966741835;4.224328180738599;1.9581144811482405;71.44;59.35110114404955;4.458114481148233;2.499999999999993
2021-08-27 23:00:00;161.45339822718034;161.45339822718034;0.0;187.42267495839783;3.842760093092384;1.9581144811482405;70.89999999999998;59.287397251553216;4.458114481148233;2.499999999999993
2021-08-28 00:00:00;142.05991086222915;142.05991086222915;0.0;167.75680360261578;3.7205813841046527;1.9581144811482405;70.0;59.26455519384564;4.458114481148233;2.499999999999993
2021-08-28 01:00:00;159.77287363297953;159.77287363297953;0.0;185.55468466656745;4.143996522477328;1.9581144811482405;70.0;59.33886971532445;4.458114481148233;2.499999999999993
2021-08-28 02:00:00;162.29010041526345;162.29010041526345;0.0;188.08311197461742;4.204157925768916;1.9581144811482405;70.0;59.348237121920306;4.458114481148233;2.499999999999993
2021-08-28 03:00:00;174.57601461870436;174.57601461870436;0.0;200.42101409791744;4.497750731642936;1.9581144811482405;70.0;59.390410470012455;4.458114481148233;2.499999999999993
2021-08-28 04:00:00;177.46274258003913;177.46274258003913;0.0;203.31964202778346;4.566731540315098;1.9581144811482405;70.0;59.39954360121999;4.458114481148233;2.499999999999993
2021-08-28 05:00:00;178.0978227315328;178.0978227315328;0.0;203.957318414107;4.581907026389979;1.9581144811482405;70.0;59.40151644077906;4.458114481148233;2.499999999999993
2021-08-28 06:00:00;302.15848972581995;302.15848972581995;0.0;328.45496542791284;7.545447965936184;1.9581144811482405;70.0;59.63566330982985;4.458114481148233;2.499999999999993
2021-08-28 07:00:00;397.4481617151238;397.4481617151238;0.0;424.05376916809723;9.82122823160619;1.9581144811482405;70.0;59.719698926215756;4.458114481148233;2.499999999999993
2021-08-28 08:00:00;422.6381179059632;422.6381179059632;0.0;449.3215265323719;10.422806874932748;1.9581144811482405;70.0;59.73584398859629;4.458114481148233;2.499999999999993
2021-08-28 09:00:00;400.0696821430215;400.0696821430215;0.0;426.68353285326236;9.883834932518766;1.9581144811482405;70.0;59.72146762470004;4.458114481148233;2.499999999999993
2021-08-28 10:00:00;332.6304202441564;332.6304202441564;0.0;359.02648347984365;8.273226711175194;1.9581144811482405;70.0;59.667574810785425;4.458114481148233;2.499999999999993
2021-08-28 11:00:00;277.98729271116855;277.98729271116855;0.0;304.2049672841541;6.968133818001666;1.9581144811482405;70.0;59.60557360018578;4.458114481148233;2.499999999999993
2021-08-28 12:00:00;258.0209106402739;258.0209106402739;0.0;284.1719841108875;6.491229449400568;1.9581144811482405;70.0;59.57670550019981;4.458114481148233;2.499999999999993
2021-08-28 13:00:00;180.91526922179554;180.91526922179554;0.0;206.7861931180439;4.6492298019211615;1.9581144811482405;70.0;59.41011522706327;4.458114481148233;2.499999999999993
2021-08-28 14:00:00;159.99226495804098;159.99226495804098;0.0;185.77505929675692;4.149240038693618;1.9581144811482405;70.0;59.339696772678224;4.458114481148233;2.499999999999993
2021-08-28 15:00:00;169.32216972907506;169.32216972907506;0.0;195.14560065839146;4.372212321508274;1.9581144811482405;70.0;59.37305994417727;4.458114481148233;2.499999999999993
2021-08-28 16:00:00;178.8945596488612;178.8945596488612;0.0;204.75730173638223;4.600945220341312;1.9581144811482405;70.0;59.40397327637692;4.458114481148233;2.499999999999993
2021-08-28 17:00:00;155.43123477913196;155.43123477913196;0.0;181.19328819806117;4.040226278236445;1.9581144811482405;70.0;59.32206858631503;4.458114481148233;2.499999999999993
2021-08-28 18:00:00;166.83958368232706;166.83958368232706;0.0;192.6524125624743;4.312884536903767;1.9581144811482405;70.0;59.36451424882932;4.458114481148233;2.499999999999993
2021-08-28 19:00:00;179.57005399181355;179.57005399181355;0.0;205.43553931028563;4.617086175359328;1.9581144811482405;70.0;59.406040565942135;4.458114481148233;2.499999999999993
2021-08-28 20:00:00;184.59873410045876;184.59873410045876;0.0;210.4843909928567;4.737243277532136;1.9581144811482405;70.0;59.420992705512276;4.458114481148233;2.499999999999993
2021-08-28 21:00:00;180.98455069286757;180.98455069286757;0.0;206.85575382185414;4.650885256105187;1.9581144811482405;70.0;59.410323573790095;4.458114481148233;2.499999999999993
2021-08-28 22:00:00;167.50930456935674;167.50930456935674;0.0;193.3250075989769;4.328889422634479;1.9581144811482405;70.0;59.36684234220303;4.458114481148233;2.499999999999993
2021-08-28 23:00:00;155.22339036591583;155.22339036591583;0.0;180.9844830044751;4.035258363053319;1.9581144811482405;70.0;59.321242979869965;4.458114481148233;2.499999999999993
2021-08-29 00:00:00;228.0211557756355;228.0211557756355;0.0;254.06889219658586;5.774629657224786;1.9581144811482405;70.0;59.52442027092496;4.458114481148233;2.499999999999993
2021-08-29 01:00:00;212.67523330547144;212.67523330547144;0.0;238.6676965522482;5.408033535730919;1.9581144811482405;70.0;59.492365078581315;4.458114481148233;2.499999999999993
2021-08-29 02:00:00;244.8428071489273;244.8428071489273;0.0;270.94925448838563;6.176454665910436;1.9581144811482405;70.0;59.55521723243635;4.458114481148233;2.499999999999993
2021-08-29 03:00:00;239.8269870006565;239.8269870006565;0.0;265.940491932191;5.985409819159782;1.9581144811482405;70.12;59.54108115252694;4.458114481148233;2.499999999999993
2021-08-29 04:00:00;188.7802855281598;188.7802855281598;0.0;214.7431286042489;4.697710373590382;1.9581144811482405;70.30000000000001;59.41611992476504;4.458114481148233;2.499999999999993
2021-08-29 05:00:00;249.40264364735526;249.40264364735526;0.0;275.6221836708692;5.999750700093593;1.9581144811482405;70.48000000000002;59.542157291898604;4.458114481148233;2.499999999999993
2021-08-29 06:00:00;226.495683201616;226.495683201616;0.0;252.59888818022642;5.572496778421303;1.9581144811482405;70.30000000000001;59.50724500788283;4.458114481148233;2.499999999999993
2021-08-29 07:00:00;278.10474175200585;278.10474175200585;0.0;304.32308629488347;6.970940106393231;1.9581144811482405;70.0;59.605723678101185;4.458114481148233;2.499999999999993
2021-08-29 08:00:00;257.41966527277333;257.41966527277333;0.0;283.5689898116943;6.476869437194866;1.9581144811482405;70.0;59.575762364775585;4.458114481148233;2.499999999999993
2021-08-29 09:00:00;214.70643320022572;214.70643320022572;0.0;240.70632265620748;5.456557966560895;1.9581144811482405;70.0;59.49685322595769;4.458114481148233;2.499999999999993
2021-08-29 10:00:00;247.88546168515106;247.88546168515106;0.0;274.00235440228846;6.249133407854543;1.9581144811482405;70.0;59.560367565833985;4.458114481148233;2.499999999999993
2021-08-29 11:00:00;252.07222065188952;252.07222065188952;0.0;278.2034090942135;6.349139932511167;1.9581144811482405;70.0;59.56726302597093;4.458114481148233;2.499999999999993
2021-08-29 12:00:00;233.69193425731692;233.69193425731692;0.0;259.75965829240533;5.910092193141443;1.9581144811482405;70.0;59.535266850753885;4.458114481148233;2.499999999999993
2021-08-29 13:00:00;241.89963995448736;241.89963995448736;0.0;267.99593618416776;6.106151723865537;1.9581144811482405;70.0;59.550119433663326;4.458114481148233;2.499999999999993
2021-08-29 14:00:00;251.88153658013707;251.88153658013707;0.0;278.01207581306255;6.344585204460445;1.9581144811482405;70.0;59.56695366979602;4.458114481148233;2.499999999999993
2021-08-29 15:00:00;273.8848203380061;273.8848203380061;0.0;300.0892171701674;6.870147460486442;1.9581144811482405;70.0;59.599959240629516;4.458114481148233;2.499999999999993
2021-08-29 16:00:00;289.3136489263235;289.3136489263235;0.0;315.56875196676344;7.2386606184525215;1.9581144811482405;70.0;59.620259728241535;4.458114481148233;2.499999999999993
2021-08-29 17:00:00;184.61085276190855;184.61085276190855;0.0;210.49676913597168;4.737534449168613;1.9581144811482405;70.0;59.421020806613285;4.458114481148233;2.499999999999993
2021-08-29 18:00:00;207.32778868458766;207.32778868458766;0.0;233.30052020552444;5.28028316881197;1.9581144811482405;70.0;59.48015833049061;4.458114481148233;2.499999999999993
2021-08-29 19:00:00;198.33247805613226;198.33247805613226;0.0;224.27149638490295;5.0653780160260755;1.9581144811482405;70.0;59.45824474288082;4.458114481148233;2.499999999999993
2021-08-29 20:00:00;246.3931515583928;246.3931515583928;0.0;272.50492727512875;6.2134872376100345;1.9581144811482405;70.0;59.55785647245432;4.458114481148233;2.499999999999993
2021-08-29 21:00:00;234.487832991588;234.487832991588;0.0;260.5583455483083;5.929104259953372;1.9581144811482405;70.0;59.53674980215078;4.458114481148233;2.499999999999993
2021-08-29 22:00:00;204.62504923279212;204.62504923279212;0.0;230.5877016751574;5.215713372440054;1.9581144811482405;70.0;59.473763258870235;4.458114481148233;2.499999999999993
2021-08-29 23:00:00;243.90596801379564;243.90596801379564;0.0;270.07012546813155;5.9762684099118095;1.9581144811482405;70.30000000000001;59.54037435817003;4.458114481148233;2.499999999999993
2021-08-30 00:00:00;330.1354227040049;330.1354227040049;0.0;356.8361893632975;7.111771859650202;1.9581144811482405;71.56;59.61346977600732;4.458114481148233;2.499999999999993
2021-08-30 01:00:00;329.70373933043027;329.70373933043027;0.0;356.4393438645178;6.994694669533156;1.9581144811482405;71.74000000000001;59.607017153216646;4.458114481148233;2.499999999999993
2021-08-30 02:00:00;326.7230684176532;326.7230684176532;0.0;353.4131637598131;7.041276839821998;1.9581144811482405;71.56;59.60961184092412;4.458114481148233;2.499999999999993
2021-08-30 03:00:00;319.86752531826585;319.86752531826585;0.0;346.53610006579254;6.89964888128626;1.9581144811482405;71.56;59.60162404879094;4.458114481148233;2.499999999999993
2021-08-30 04:00:00;312.4672389141296;312.4672389141296;0.0;339.1849512074635;6.544473158660229;1.9581144811482405;71.92000000000002;59.58007289537187;4.458114481148233;2.499999999999993
2021-08-30 05:00:00;299.1878360889295;299.1878360889295;0.0;325.8391588017387;6.341770354554767;1.9581144811482405;71.80000000000001;59.56670428629883;4.458114481148233;2.499999999999993
2021-08-30 06:00:00;246.8205316041042;246.8205316041042;0.0;273.1893114917575;5.5327719361537735;1.9581144811482405;71.25999999999999;59.50367334939858;4.458114481148233;2.499999999999993
2021-08-30 07:00:00;339.7455168538208;339.7455168538208;0.0;366.30839461272035;7.879333099254756;1.9581144811482405;70.72000000000003;59.65100680819688;4.458114481148233;2.499999999999993
2021-08-30 08:00:00;338.3065722752387;338.3065722752387;0.0;364.7219808667257;8.408790701060472;1.9581144811482405;70.0;59.672882824628005;4.458114481148233;2.499999999999993
2021-08-30 09:00:00;344.97710821452273;344.97710821452273;0.0;371.4143268157719;8.568101763554758;1.9581144811482405;70.0;59.678929474047834;4.458114481148233;2.499999999999993
2021-08-30 10:00:00;333.05442456341416;333.05442456341416;0.0;359.45260628783916;8.28335401926605;1.9581144811482405;70.0;59.66795893559549;4.458114481148233;2.499999999999993
2021-08-30 11:00:00;289.2385621455907;289.2385621455907;0.0;315.4935550636598;7.2368675497213175;1.9581144811482405;70.0;59.620161956219874;4.458114481148233;2.499999999999993
2021-08-30 12:00:00;266.1537798349101;266.1537798349101;0.0;292.3325862437187;6.685490117494444;1.9581144811482405;70.0;59.58894628494636;4.458114481148233;2.499999999999993
2021-08-30 13:00:00;240.4480627560979;240.4480627560979;0.0;266.5394677957929;6.071478535399056;1.9581144811482405;70.0;59.547557868052934;4.458114481148233;2.499999999999993
2021-08-30 14:00:00;270.97424417316;270.97424417316;0.0;297.16911614301955;6.800628406076061;1.9581144811482405;70.0;59.595880374906585;4.458114481148233;2.499999999999993
2021-08-30 15:00:00;240.24249924487194;240.24249924487194;0.0;266.33319183108335;6.0665682304359025;1.9581144811482405;70.0;59.547193353312025;4.458114481148233;2.499999999999993
2021-08-30 16:00:00;256.0914459603971;256.0914459603971;0.0;282.2364102402751;6.445144153054642;1.9581144811482405;70.0;59.57367846249724;4.458114481148233;2.499999999999993
2021-08-30 17:00:00;239.00911817751586;239.00911817751586;0.0;265.09553092737815;6.037106333888722;1.9581144811482405;70.0;59.544993898843416;4.458114481148233;2.499999999999993
2021-08-30 18:00:00;238.8549455440964;238.8549455440964;0.0;264.94082269290425;6.033423588707597;1.9581144811482405;70.0;59.54471746716399;4.458114481148233;2.499999999999993
2021-08-30 19:00:00;262.7105910218745;262.7105910218745;0.0;288.87786548411594;6.603247746353549;1.9581144811482405;70.0;59.583846191312944;4.458114481148233;2.499999999999993
2021-08-30 20:00:00;314.1117470039376;314.1117470039376;0.0;340.4473572225302;7.830941706409945;1.9581144811482405;70.0;59.64889567362724;4.458114481148233;2.499999999999993
2021-08-30 21:00:00;289.32078755008115;289.32078755008115;0.0;315.57604869167346;7.238831453340137;1.9581144811482405;70.0;59.62026468847694;4.458114481148233;2.499999999999993
2021-08-30 22:00:00;257.69484134795994;257.69484134795994;0.0;283.97916480152463;6.0850752049922345;1.9581144811482405;70.65999999999997;59.54853718651907;4.458114481148233;2.499999999999993
2021-08-30 23:00:00;238.44381852164435;238.44381852164435;0.0;264.74719993399566;5.441270414244279;1.9581144811482405;71.07999999999998;59.49538045263881;4.458114481148233;2.499999999999993
2021-08-31 00:00:00;131.61485631263048;131.61485631263048;0.0;157.46966203703582;3.1373234778773367;1.9581144811482405;71.07999999999998;59.12943865691153;4.458114481148233;2.499999999999993
2021-08-31 01:00:00;219.928286599693;219.928286599693;0.0;246.19076722195194;4.988601295755842;1.9581144811482405;71.19999999999999;59.44984281898223;4.458114481148233;2.499999999999993
2021-08-31 02:00:00;365.15483696708526;365.15483696708526;0.0;391.9310774679235;7.958384007112774;1.9581144811482405;71.38;59.654387975844486;4.458114481148233;2.499999999999993
2021-08-31 03:00:00;296.28399623595595;296.28399623595595;0.0;322.9384960469139;6.251455487342905;1.9581144811482405;71.86000000000001;59.5604453983421;4.458114481148233;2.499999999999993
2021-08-31 04:00:00;332.95483046916127;332.95483046916127;0.0;359.7012127778621;7.060827229685022;1.9581144811482405;71.74000000000001;59.61066400103499;4.458114481148233;2.499999999999993
2021-08-31 05:00:00;351.94328983923185;351.94328983923185;0.0;378.77247285708;7.372219616140878;1.9581144811482405;71.86000000000001;59.62705974529325;4.458114481148233;2.499999999999993
2021-08-31 06:00:00;393.3110048954573;393.3110048954573;0.0;420.17620867667637;8.549231650125378;1.9581144811482405;71.38;59.67813502066463;4.458114481148233;2.499999999999993
2021-08-31 07:00:00;406.2964989355719;406.2964989355719;0.0;433.0489605826189;9.467362262632873;1.9581144811482405;70.60000000000002;59.70922678180693;4.458114481148233;2.499999999999993
