Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-08-31 08:00:00;642.5470926325092;642.5470926325092;0.0;669.9013562208415;15.67439631222621;1.9581144811482405;70.0;59.82414890292699;4.458114481148233;2.499999999999993
2021-08-31 09:00:00;616.5761045522803;616.5761045522803;0.0;643.8504027799058;15.054201863423161;1.9581144811482405;70.0;59.81694836176865;4.458114481148233;2.499999999999993
2021-08-31 10:00:00;588.2692345654157;588.2692345654157;0.0;615.4570655490066;14.378223282036828;1.9581144811482405;70.0;59.808379402317314;4.458114481148233;2.499999999999993
2021-08-31 11:00:00;440.60633425239257;440.60633425239257;0.0;467.3470428942848;10.851912767892145;1.9581144811482405;70.0;59.74622190290296;4.458114481148233;2.499999999999993
2021-08-31 12:00:00;512.9809978434755;512.9809978434755;0.0;539.9372370452916;12.580295402257601;1.9581144811482405;70.0;59.781123503052754;4.458114481148233;2.499999999999993
2021-08-31 13:00:00;393.6124090124426;393.6124090124426;0.0;420.2658828524316;9.4476300462023;1.9581144811482405;70.30000000000001;59.70863423401323;4.458114481148233;2.499999999999993
2021-08-31 14:00:00;291.8257270055492;291.8257270055492;0.0;318.08983958451216;7.298660329443654;1.9581144811482405;70.0;59.62334556301738;4.458114481148233;2.499999999999993
2021-08-31 15:00:00;281.1133223476985;281.1133223476985;0.0;307.3423811101906;7.042800083854183;1.9581144811482405;70.0;59.609706858647314;4.458114481148233;2.499999999999993
2021-08-31 16:00:00;245.67322159218293;245.67322159218293;0.0;271.7833014079189;6.196292404518986;1.9581144811482405;70.0;59.55660810780415;4.458114481148233;2.499999999999993
2021-08-31 17:00:00;208.17352603726823;208.17352603726823;0.0;234.15021104248464;5.300492141798643;1.9581144811482405;70.0;59.48209925478869;4.458114481148233;2.499999999999993
2021-08-31 18:00:00;188.16105610347353;188.16105610347353;0.0;214.0614884153219;4.822363304612235;1.9581144811482405;70.0;59.43111129712668;4.458114481148233;2.499999999999993
2021-08-31 19:00:00;205.10925084791825;205.10925084791825;0.0;231.13525723937832;5.076476411713971;1.9581144811482405;70.30000000000001;59.45936968058652;4.458114481148233;2.499999999999993
2021-08-31 20:00:00;224.80098649095447;224.80098649095447;0.0;251.008256819774;5.260015866973859;1.9581144811482405;70.84000000000003;59.47808167450313;4.458114481148233;2.499999999999993
2021-08-31 21:00:00;236.40504499488654;236.40504499488654;0.0;262.82320255771924;5.1225895065305815;1.9581144811482405;71.68;59.46411721061071;4.458114481148233;2.499999999999993
2021-08-31 22:00:00;229.6988033919648;229.6988033919648;0.0;256.20227215326355;4.767310461116228;1.9581144811482405;72.22000000000003;59.424411903438454;4.458114481148233;2.499999999999993
2021-08-31 23:00:00;255.46885539420353;255.46885539420353;0.0;281.9890010120026;5.429526649355242;1.9581144811482405;71.86000000000001;59.49423726004477;4.458114481148233;2.499999999999993
2021-09-01 00:00:00;446.3648741532694;446.3648741532694;0.0;473.5108941159471;9.180948271775048;1.9581144811482405;71.98000000000002;59.70014766472178;4.458114481148233;2.499999999999993
2021-09-01 01:00:00;404.2435500770684;404.2435500770684;0.0;431.27255485956965;8.300034002160228;1.9581144811482405;72.03999999999996;59.66849144876926;4.458114481148233;2.499999999999993
2021-09-01 02:00:00;359.86524091479606;359.86524091479606;0.0;386.7080099628956;7.569781439398838;1.9581144811482405;71.80000000000001;59.636724687157766;4.458114481148233;2.499999999999993
2021-09-01 03:00:00;318.46452051065415;318.46452051065415;0.0;345.12952642065875;6.870662771027282;1.9581144811482405;71.56;59.599917034883504;4.458114481148233;2.499999999999993
2021-09-01 04:00:00;354.69864854909025;354.69864854909025;0.0;381.53684509497145;7.427698485637733;1.9581144811482405;71.86000000000001;59.62981777725008;4.458114481148233;2.499999999999993
2021-09-01 05:00:00;375.4465957861085;375.4465957861085;0.0;402.3740016720476;7.767356484628288;1.9581144811482405;71.98000000000002;59.64590230266424;4.458114481148233;2.499999999999993
2021-09-01 06:00:00;382.4350917755105;382.4350917755105;0.0;409.34908083217096;8.02653839037673;1.9581144811482405;71.80000000000001;59.65727269657674;4.458114481148233;2.499999999999993
2021-09-01 07:00:00;439.1588374326798;439.1588374326798;0.0;466.178408475843;9.46167180877458;1.9581144811482405;71.44;59.7090013557667;4.458114481148233;2.499999999999993
2021-09-01 08:00:00;749.2740815865005;749.2740815865005;0.0;777.1528938017332;16.36263569915798;1.9581144811482405;71.13999999999999;59.83152826670528;4.458114481148233;2.499999999999993
2021-09-01 09:00:00;701.599528833327;701.599528833327;0.0;729.2930383711767;15.677547581060526;1.9581144811482405;70.89999999999998;59.82421160169497;4.458114481148233;2.499999999999993
2021-09-01 10:00:00;660.4146327049269;660.4146327049269;0.0;687.974316909102;14.85683455477656;1.9581144811482405;70.84000000000003;59.814541771738504;4.458114481148233;2.499999999999993
2021-09-01 11:00:00;481.25296891748224;481.25296891748224;0.0;508.2686339304395;10.970546730564763;1.9581144811482405;70.77999999999997;59.74897808430558;4.458114481148233;2.499999999999993
2021-09-01 12:00:00;563.2794208709103;563.2794208709103;0.0;590.4593163308155;13.304150458062328;1.9581144811482405;70.36000000000001;59.79295538106743;4.458114481148233;2.499999999999993
2021-09-01 13:00:00;424.88272694849286;424.88272694849286;0.0;451.72998163006537;9.721811220123495;1.9581144811482405;70.77999999999997;59.71675724659855;4.458114481148233;2.499999999999993
2021-09-01 14:00:00;295.8266881714435;295.8266881714435;0.0;322.23767018699044;6.939442275227951;1.9581144811482405;70.65999999999997;59.6038874532743;4.458114481148233;2.499999999999993
2021-09-01 15:00:00;293.16181421439524;293.16181421439524;0.0;319.5762970577969;6.841503710528918;1.9581144811482405;70.72000000000003;59.598235289053434;4.458114481148233;2.499999999999993
2021-09-01 16:00:00;245.00373484773812;245.00373484773812;0.0;271.1482797519689;6.071893850561452;1.9581144811482405;70.18;59.547548936862654;4.458114481148233;2.499999999999993
2021-09-01 17:00:00;211.910351115823;211.910351115823;0.0;237.91317487157178;5.357913909624208;1.9581144811482405;70.06;59.487602799796775;4.458114481148233;2.499999999999993
2021-09-01 18:00:00;188.55191510455342;188.55191510455342;0.0;214.65936130750245;4.389062174117421;1.9581144811482405;71.01999999999998;59.3752864570302;4.458114481148233;2.499999999999993
2021-09-01 19:00:00;212.4813955351905;212.4813955351905;0.0;238.77730022605877;4.705057700395548;1.9581144811482405;71.5;59.416888214934716;4.458114481148233;2.499999999999993
2021-09-01 20:00:00;227.641265239827;227.641265239827;0.0;254.05281169402164;4.893590065816632;1.9581144811482405;71.80000000000001;59.43918434615375;4.458114481148233;2.499999999999993
2021-09-01 21:00:00;247.2063347510127;247.2063347510127;0.0;273.698464391728;5.263125755519733;1.9581144811482405;71.86000000000001;59.47832719324521;4.458114481148233;2.499999999999993
2021-09-01 22:00:00;242.14851275090075;242.14851275090075;0.0;268.70796967195685;4.986419686598477;1.9167322907651219;72.27999999999997;59.449534046827125;4.416732290765115;2.499999999999993
2021-09-01 23:00:00;266.0508005901394;266.0508005901394;0.0;292.7398153289178;5.347759461723922;1.9167322907651219;72.51999999999998;59.48651251247077;4.416732290765115;2.499999999999993
2021-09-02 00:00:00;439.94165436051696;439.94165436051696;0.0;467.16114941919363;8.705990237604176;1.9167322907651219;72.46000000000004;59.68387206232188;4.416732290765115;2.499999999999993
2021-09-02 01:00:00;397.8801281576065;397.8801281576065;0.0;425.0182265550602;7.751524054738543;1.8746704528557112;72.69999999999999;59.6451716679403;4.374670452855704;2.499999999999993
2021-09-02 02:00:00;350.9283317468129;350.9283317468129;0.0;377.92258906259417;6.868712516672788;1.8746704528557112;72.69999999999999;59.59979110262509;4.374670452855704;2.499999999999993
2021-09-02 03:00:00;294.93733907410746;294.93733907410746;0.0;321.74492408051077;5.843254218333349;1.8746704528557112;72.63999999999999;59.52985085322308;4.374670452855704;2.499999999999993
2021-09-02 04:00:00;344.0351317197434;344.0351317197434;0.0;370.984294768193;6.802923036367652;1.8746704528557112;72.57999999999998;59.59593513255595;4.374670452855704;2.499999999999993
2021-09-02 05:00:00;364.9748525566902;364.9748525566902;0.0;392.01177404030386;7.132826349978173;1.8746704528557112;72.69999999999999;59.61456484475491;4.374670452855704;2.499999999999993
2021-09-02 06:00:00;366.14539595751336;366.14539595751336;0.0;393.1379770621577;7.291724017551115;1.8746704528557112;72.46000000000004;59.62294253216527;4.374670452855704;2.499999999999993
2021-09-02 07:00:00;388.22964811970934;388.22964811970934;0.0;415.25562961601725;7.827349923956979;1.8746704528557112;72.27999999999997;59.64859997772635;4.374670452855704;2.499999999999993
2021-09-02 08:00:00;562.276445784319;562.276445784319;0.0;589.7832349416043;11.37777056113419;1.8746704528557112;72.10000000000002;59.75798809235238;4.374670452855704;2.499999999999993
2021-09-02 09:00:00;540.010109093106;540.010109093106;0.0;567.419074883792;11.102854587045064;1.8746704528557112;71.92000000000002;59.751977922878325;4.374670452855704;2.499999999999993
2021-09-02 10:00:00;644.3923386682405;644.3923386682405;0.0;671.9824482294697;13.964551691844484;1.8746704528557112;71.25999999999999;59.8027169781285;4.374670452855704;2.499999999999993
2021-09-02 11:00:00;462.59817218533766;462.59817218533766;0.0;489.5357729691196;10.675617188836975;1.8746704528557112;70.65999999999997;59.742023609548596;4.374670452855704;2.499999999999993
2021-09-02 12:00:00;517.5356757973022;517.5356757973022;0.0;544.5056559099506;12.68906407346733;1.9685753953981608;70.0;59.782997151132065;4.468575395398154;2.499999999999993
2021-09-02 13:00:00;421.6811773076764;421.6811773076764;0.0;448.36429952726644;10.399952200854765;1.9685753953981608;70.0;59.735202375201766;4.468575395398154;2.499999999999993
2021-09-02 14:00:00;325.76164862911594;325.76164862911594;0.0;352.1374229874247;8.10917926860734;1.9685753953981608;70.0;59.66082253317438;4.468575395398154;2.499999999999993
2021-09-02 15:00:00;262.9554921560627;262.9554921560627;0.0;289.12435206865706;6.609097758294391;1.9685753953981608;70.0;59.58418622897119;4.468575395398154;2.499999999999993
2021-09-02 16:00:00;251.82232381045617;251.82232381045617;0.0;277.95354627490804;6.343172170970784;1.9685753953981608;70.0;59.5668265032113;4.468575395398154;2.499999999999993
2021-09-02 17:00:00;212.440041391652;212.440041391652;0.0;238.4325494609673;5.402418656269623;1.9685753953981608;70.0;59.49180760589866;4.468575395398154;2.499999999999993
2021-09-02 18:00:00;192.12461036847756;192.12461036847756;0.0;218.0405651648441;4.917063482609307;1.9685753953981608;70.0;59.44198697841608;4.468575395398154;2.499999999999993
2021-09-02 19:00:00;210.6582142148435;210.6582142148435;0.0;236.64417751891528;5.359851323447516;1.9685753953981608;70.0;59.48779576333902;4.468575395398154;2.499999999999993
2021-09-02 20:00:00;229.97218032842483;229.97218032842483;0.0;256.08858562940526;5.653126719453979;1.9685753953981608;70.30000000000001;59.514203785830716;4.468575395398154;2.499999999999993
2021-09-02 21:00:00;248.96099549733307;248.96099549733307;0.0;275.1433753123922;6.093499541222283;1.9685753953981608;70.30000000000001;59.54914541928548;4.468575395398154;2.499999999999993
2021-09-02 22:00:00;215.43143008264437;215.43143008264437;0.0;241.60489386662113;5.053536088036186;1.9685753953981608;70.84000000000003;59.45688652697402;4.468575395398154;2.499999999999993
2021-09-02 23:00:00;173.70896271436436;173.70896271436436;0.0;199.77997959628507;4.023950031827083;1.9685753953981608;71.13999999999999;59.31911220755353;4.468575395398154;2.499999999999993
2021-09-03 00:00:00;341.02392543091906;341.02392543091906;0.0;367.8068738640324;7.188475317929955;1.9685753953981608;71.80000000000001;59.61757447406245;4.468575395398154;2.499999999999993
2021-09-03 01:00:00;313.2572988851398;313.2572988851398;0.0;340.00177369760127;6.4954016488273965;1.9685753953981608;72.03999999999996;59.57690570067393;4.468575395398154;2.499999999999993
2021-09-03 02:00:00;282.138167713805;282.138167713805;0.0;308.80694566995084;5.820601654556983;1.9278824099121206;72.15999999999997;59.528064743412415;4.4278824099121135;2.499999999999993
2021-09-03 03:00:00;245.08313129369205;245.08313129369205;0.0;271.64003039781005;5.06802198935705;1.9278824099121206;72.22000000000003;59.45837468551133;4.4278824099121135;2.499999999999993
2021-09-03 04:00:00;277.8193529314714;277.8193529314714;0.0;304.4740188136868;5.735777458136213;1.9278824099121206;72.15999999999997;59.52111808166018;4.4278824099121135;2.499999999999993
2021-09-03 05:00:00;292.03791666691666;292.03791666691666;0.0;318.6782768335788;6.165952196276603;1.9278824099121206;71.86000000000001;59.55439369895055;4.4278824099121135;2.499999999999993
2021-09-03 06:00:00;297.04695298980573;297.04695298980573;0.0;323.715727999461;6.235524511894807;1.9278824099121206;71.92000000000002;59.559344022114374;4.4278824099121135;2.499999999999993
2021-09-03 07:00:00;311.3049579561397;311.3049579561397;0.0;337.9466109893221;6.722754043898555;1.9278824099121206;71.56;59.59117319456175;4.4278824099121135;2.499999999999993
2021-09-03 08:00:00;546.631062054707;546.631062054707;0.0;573.783493857285;12.772986148105838;1.9278824099121206;70.48000000000002;59.78437127223168;4.4278824099121135;2.499999999999993
2021-09-03 09:00:00;502.2202360738158;502.2202360738158;0.0;529.144519642967;12.323320836542317;1.9690286070972034;70.0;59.77655519463599;4.469028607097196;2.499999999999993
2021-09-03 10:00:00;535.0846417119841;535.0846417119841;0.0;562.1111426909215;13.108147815773988;1.9690286070972034;70.0;59.78986289779806;4.469028607097196;2.499999999999993
2021-09-03 11:00:00;463.15369687836943;463.15369687836943;0.0;489.9616297778846;11.390372988993736;1.9690286070972034;70.0;59.7582343429649;4.469028607097196;2.499999999999993
2021-09-03 12:00:00;367.73549905042023;367.73549905042023;0.0;394.24686463444436;9.111629131077816;1.9690286070972034;70.0;59.69796731703286;4.469028607097196;2.499999999999993
2021-09-03 13:00:00;328.14636354569615;328.14636354569615;0.0;354.5286331088211;8.166134685463025;1.9690286070972034;70.0;59.66321490363248;4.469028607097196;2.499999999999993
2021-09-03 14:00:00;259.3312759523038;259.3312759523038;0.0;285.4873093323258;6.522530796988061;1.9690286070972034;70.0;59.57871246540725;4.469028607097196;2.499999999999993
2021-09-03 15:00:00;226.33868631374668;226.33868631374668;0.0;252.38071405077415;5.734439967562643;1.9690286070972034;70.0;59.52109594965276;4.469028607097196;2.499999999999993
2021-09-03 16:00:00;180.41298363116735;180.41298363116735;0.0;206.2822795044273;4.637230806570676;1.9690286070972034;70.0;59.40858661081904;4.469028607097196;2.499999999999993
2021-09-03 17:00:00;160.87649247534648;160.87649247534648;0.0;186.66367042429442;4.170377123752779;1.9690286070972034;70.0;59.34299471377062;4.469028607097196;2.499999999999993
2021-09-03 18:00:00;157.22375271885878;157.22375271885878;0.0;182.9944773793205;4.083074636634722;1.9690286070972034;70.0;59.32909203500293;4.469028607097196;2.499999999999993
2021-09-03 19:00:00;148.09626220563052;148.09626220563052;0.0;173.82395074133666;3.8648981272708838;1.9690286070972034;70.0;59.29165696596567;4.469028607097196;2.499999999999993
2021-09-03 20:00:00;192.46092239838939;192.46092239838939;0.0;218.37771539139558;4.9250973029536205;1.9690286070972034;70.0;59.442910273137784;4.469028607097196;2.499999999999993
2021-09-03 21:00:00;205.83910655924566;205.83910655924566;0.0;231.8065744180315;5.24471977757843;1.9690286070972034;70.0;59.47664625209285;4.469028607097196;2.499999999999993
2021-09-03 22:00:00;187.16052676129024;187.16052676129024;0.0;213.0566962189255;4.798456329749345;1.9690286070972034;70.0;59.428311663580416;4.469028607097196;2.499999999999993
2021-09-03 23:00:00;171.5034370174909;171.5034370174909;0.0;197.33648472097613;4.424341305369138;1.9690286070972034;70.0;59.380367817125716;4.469028607097196;2.499999999999993
2021-09-04 00:00:00;141.70723020330985;141.70723020330985;0.0;167.402262397858;3.712148741631845;1.9690286070972034;70.0;59.262908278352484;4.469028607097196;2.499999999999993
2021-09-04 01:00:00;147.60380593205986;147.60380593205986;0.0;173.4115772086518;3.699796649001656;1.9690286070972034;70.42000000000002;59.26034051571298;4.469028607097196;2.499999999999993
2021-09-04 02:00:00;158.6455455019467;158.6455455019467;0.0;184.49395534543706;3.9757044518723927;1.9690286070972034;70.36000000000001;59.31110721713327;4.469028607097196;2.499999999999993
2021-09-04 03:00:00;161.92078357696252;161.92078357696252;0.0;187.87956806530485;3.8740564646260727;1.9690286070972034;70.84000000000003;59.29312893598808;4.469028607097196;2.499999999999993
2021-09-04 04:00:00;164.65110463424364;164.65110463424364;0.0;190.7057428142619;3.7893439717002297;1.9690286070972034;71.25999999999999;59.277416845608286;4.469028607097196;2.499999999999993
2021-09-04 05:00:00;189.3272415847129;189.3272415847129;0.0;215.6296016750365;4.056764960884404;1.9690286070972034;71.98000000000002;59.32450187619287;4.469028607097196;2.499999999999993
2021-09-04 06:00:00;273.21549993181554;273.21549993181554;0.0;299.73333089692693;5.935821636912292;1.9690286070972034;71.56;59.53721981044811;4.469028607097196;2.499999999999993
2021-09-04 07:00:00;374.3977679047692;374.3977679047692;0.0;401.0003984057536;8.950260332991453;1.9690286070972034;70.36000000000001;59.69256891056352;4.469028607097196;2.499999999999993
2021-09-04 08:00:00;336.30539251542274;336.30539251542274;0.0;362.7134489722822;8.360995862727277;1.9690286070972034;70.0;59.671045601351295;4.469028607097196;2.499999999999993
2021-09-04 09:00:00;401.4316902120451;401.4316902120451;0.0;428.0497972554124;9.916362085059937;1.9690286070972034;70.0;59.72237827542682;4.469028607097196;2.499999999999993
2021-09-04 10:00:00;329.24241781964804;329.24241781964804;0.0;355.62728473641124;8.192310775398706;1.9690286070972034;70.0;59.664312627549464;4.469028607097196;2.499999999999993
2021-09-04 11:00:00;275.79322792297415;275.79322792297415;0.0;302.00362135058106;6.915728583753905;1.9690286070972034;70.0;59.60259598677601;4.469028607097196;2.499999999999993
2021-09-04 12:00:00;264.0130110033793;264.0130110033793;0.0;290.18420278281286;6.634354971887611;1.9690286070972034;70.0;59.585803420857246;4.469028607097196;2.499999999999993
2021-09-04 13:00:00;197.2199343889541;197.2199343889541;0.0;223.1545039325601;5.038796186494743;1.9690286070972034;70.0;59.45541300355529;4.469028607097196;2.499999999999993
2021-09-04 14:00:00;160.19999299464246;160.19999299464246;0.0;185.98368619844888;4.1542044813598;1.9690286070972034;70.0;59.340478966323076;4.469028607097196;2.499999999999993
2021-09-04 15:00:00;172.35451047442965;172.35451047442965;0.0;198.19067620855643;4.44467525468427;1.9690286070972034;70.0;59.383193701181995;4.469028607097196;2.499999999999993
2021-09-04 16:00:00;184.20502161800695;184.20502161800695;0.0;210.08908644845388;4.727835745681732;1.9690286070972034;70.0;59.4198500646213;4.469028607097196;2.499999999999993
2021-09-04 17:00:00;157.81383005382534;157.81383005382534;0.0;183.58676657330997;4.09717369886136;1.9690286070972034;70.0;59.33139326981552;4.469028607097196;2.499999999999993
2021-09-04 18:00:00;167.46172925203302;167.46172925203302;0.0;193.2771986410245;4.327752203209108;1.9690286070972034;70.0;59.366678481570204;4.469028607097196;2.499999999999993
2021-09-04 19:00:00;183.17254726861492;183.17254726861492;0.0;209.0524984953359;4.703165801491027;1.9690286070972034;70.0;59.416829747343456;4.469028607097196;2.499999999999993
2021-09-04 20:00:00;182.5817425020184;182.5817425020184;0.0;208.45933192696006;4.689049005896151;1.9690286070972034;70.0;59.415087322415786;4.469028607097196;2.499999999999993
2021-09-04 21:00:00;179.37533605029537;179.37533605029537;0.0;205.240003133884;4.612433159361601;1.9690286070972034;70.0;59.40544703316783;4.469028607097196;2.499999999999993
2021-09-04 22:00:00;167.14051500999994;167.14051500999994;0.0;192.95460680763225;4.320075886503796;1.9690286070972034;70.0;59.36556341684627;4.469028607097196;2.499999999999993
2021-09-04 23:00:00;143.68040340437017;143.68040340437017;0.0;169.38556823851175;3.7593244253927653;1.9690286070972034;70.0;59.27203597347625;4.469028607097196;2.499999999999993
2021-09-05 00:00:00;209.20341907242775;209.20341907242775;0.0;235.1823995575338;5.325087024374222;1.9690286070972034;70.0;59.48452688901534;4.469028607097196;2.499999999999993
2021-09-05 01:00:00;181.12278861507747;181.12278861507747;0.0;207.10285638407862;4.418271098880673;1.9690286070972034;70.53999999999996;59.37947978804118;4.469028607097196;2.499999999999993
2021-09-05 02:00:00;223.0830360656073;223.0830360656073;0.0;249.17335525305054;5.493344316288239;1.9690286070972034;70.30000000000001;59.50020557057479;4.469028607097196;2.499999999999993
2021-09-05 03:00:00;220.79620002007385;220.79620002007385;0.0;246.96332552963267;5.229094519606606;1.9690286070972034;70.72000000000003;59.475071920713106;4.469028607097196;2.499999999999993
2021-09-05 04:00:00;154.58692011295668;154.58692011295668;0.0;180.5708034059192;3.6136961597344848;1.9690286070972034;71.13999999999999;59.24274950367169;4.469028607097196;2.499999999999993
2021-09-05 05:00:00;224.3950349507049;224.3950349507049;0.0;250.7206529605722;4.978242764246804;1.9690286070972034;71.44;59.44874196196963;4.469028607097196;2.499999999999993
2021-09-05 06:00:00;208.836865388136;208.836865388136;0.0;235.03282228856114;4.802949114856596;1.9690286070972034;71.07999999999998;59.42878437294007;4.469028607097196;2.499999999999993
2021-09-05 07:00:00;251.41928014263343;251.41928014263343;0.0;277.54758399094493;6.333540072378449;1.9690286070972034;70.0;59.56622089101808;4.469028607097196;2.499999999999993
2021-09-05 08:00:00;241.0552219106326;241.0552219106326;0.0;267.1479281161458;6.085977198957868;1.9690286070972034;70.0;59.54865464130313;4.469028607097196;2.499999999999993
2021-09-05 09:00:00;206.24480719207287;206.24480719207287;0.0;232.21290003591628;5.25440581149879;1.9690286070972034;70.0;59.47763311279789;4.469028607097196;2.499999999999993
2021-09-05 10:00:00;231.24821348459517;231.24821348459517;0.0;257.3066701048394;5.8517130152241545;1.9690286070972034;70.0;59.53067371507831;4.469028607097196;2.499999999999993
2021-09-05 11:00:00;228.5802380981395;228.5802380981395;0.0;254.62927057117597;5.78798055901593;1.9690286070972034;70.0;59.52553206001636;4.469028607097196;2.499999999999993
2021-09-05 12:00:00;207.26592102688562;207.26592102688562;0.0;233.23778128936203;5.278800340352641;1.9690286070972034;70.0;59.480033058953325;4.469028607097196;2.499999999999993
2021-09-05 13:00:00;216.2298575317171;216.2298575317171;0.0;242.2345859126656;5.492946439655907;1.9690286070972034;70.0;59.50018864349414;4.469028607097196;2.499999999999993
2021-09-05 14:00:00;226.7624966260489;226.7624966260489;0.0;252.80508011944076;5.744558078227817;1.9690286070972034;70.0;59.52196410532366;4.469028607097196;2.499999999999993
2021-09-05 15:00:00;254.17521076160958;254.17521076160958;0.0;280.31288816131547;6.399368883068223;1.9690286070972034;70.0;59.57066469093235;4.469028607097196;2.499999999999993
2021-09-05 16:00:00;270.12442625866305;270.12442625866305;0.0;296.3156844118005;6.780326935795447;1.9690286070972034;70.0;59.59469740921804;4.469028607097196;2.499999999999993
2021-09-05 17:00:00;138.6352892447603;138.6352892447603;0.0;164.31380187920655;3.6386942993349365;1.9690286070972034;70.0;59.248249354744075;4.469028607097196;2.499999999999993
2021-09-05 18:00:00;195.35947188890887;195.35947188890887;0.0;221.28670394447758;4.994344673930329;1.9690286070972034;70.0;59.450605854659955;4.469028607097196;2.499999999999993
2021-09-05 19:00:00;171.7625784626274;171.7625784626274;0.0;197.59599200275682;4.430527613829294;1.9690286070972034;70.0;59.381250076015476;4.469028607097196;2.499999999999993
2021-09-05 20:00:00;232.0544697826999;232.0544697826999;0.0;258.115764963475;5.870972700634541;1.9690286070972034;70.0;59.532205709546076;4.469028607097196;2.499999999999993
2021-09-05 21:00:00;216.552360050959;216.552360050959;0.0;242.55826072162913;5.5006507961511;1.9690286070972034;70.0;59.500884717333236;4.469028607097196;2.499999999999993
2021-09-05 22:00:00;191.5695686173924;191.5695686173924;0.0;217.48224040704275;4.903795830491247;1.9690286070972034;70.0;59.440529826052455;4.469028607097196;2.499999999999993
2021-09-05 23:00:00;224.915436743118;224.915436743118;0.0;250.9514430837783;5.70043491897038;1.9690286070972034;70.0;59.51828335193625;4.469028607097196;2.499999999999993
2021-09-06 00:00:00;260.89913484952956;260.89913484952956;0.0;287.0964514869605;6.444856627510993;1.9690286070972034;70.18;59.57366662071348;4.469028607097196;2.499999999999993
2021-09-06 01:00:00;289.5226197620023;289.5226197620023;0.0;315.8511045668129;6.993642450144205;1.9690286070972034;70.36000000000001;59.60699904512154;4.469028607097196;2.499999999999993
2021-09-06 02:00:00;321.4976477545722;321.4976477545722;0.0;347.9774269724802;7.556848490484098;1.9690286070972034;70.60000000000002;59.636200946583585;4.469028607097196;2.499999999999993
2021-09-06 03:00:00;316.6897238374412;316.6897238374412;0.0;343.2753121206478;7.05209914823579;1.9690286070972034;71.19999999999999;59.61022857824827;4.469028607097196;2.499999999999993
2021-09-06 04:00:00;309.03438866841725;309.03438866841725;0.0;335.6077954917722;6.8524117158609945;1.9690286070972034;71.25999999999999;59.59890587903891;4.469028607097196;2.499999999999993
2021-09-06 05:00:00;284.8453966892205;284.8453966892205;0.0;311.35286969753764;6.306006628735052;1.9690286070972034;71.32;59.564281998615456;4.469028607097196;2.499999999999993
2021-09-06 06:00:00;230.8939552967939;230.8939552967939;0.0;257.0975210835974;5.454111084806509;1.9690286070972034;70.72000000000003;59.49659538937203;4.469028607097196;2.499999999999993
2021-09-06 07:00:00;302.27528786064477;302.27528786064477;0.0;328.5721031632511;7.548237442628356;1.9690286070972034;70.0;59.635798591562775;4.469028607097196;2.499999999999993
2021-09-06 08:00:00;307.9514388152382;307.9514388152382;0.0;334.2667143089722;7.683810358047865;1.9690286070972034;70.0;59.64220754780217;4.469028607097196;2.499999999999993
2021-09-06 09:00:00;318.5568787567154;318.5568787567154;0.0;344.9064786052225;7.937105594513966;1.9690286070972034;70.0;59.65358477769763;4.469028607097196;2.499999999999993
2021-09-06 10:00:00;308.19416895474376;308.19416895474376;0.0;334.5102230497707;7.689607645001287;1.9690286070972034;70.0;59.642476589283376;4.469028607097196;2.499999999999993
2021-09-06 11:00:00;269.57206944955794;269.57206944955794;0.0;295.7618266786289;6.7671354233875975;1.9690286070972034;70.0;59.59390079602116;4.469028607097196;2.499999999999993
2021-09-06 12:00:00;248.57591238232015;248.57591238232015;0.0;274.6948483412355;6.26562423879112;1.9690286070972034;70.0;59.56152925443217;4.469028607097196;2.499999999999993
2021-09-06 13:00:00;225.1244465962368;225.1244465962368;0.0;251.16155611883036;5.705430378912893;1.9690286070972034;70.0;59.518692450353285;4.469028607097196;2.499999999999993
2021-09-06 14:00:00;252.8330255982652;252.8330255982652;0.0;278.96648314658484;6.367311144781801;1.9690286070972034;70.0;59.568502352863504;4.469028607097196;2.499999999999993
2021-09-06 15:00:00;224.54562857126177;224.54562857126177;0.0;250.5806733074068;5.691603347758668;1.9690286070972034;70.0;59.517529344927596;4.469028607097196;2.499999999999993
2021-09-06 16:00:00;239.01607919563648;239.01607919563648;0.0;265.1020591209231;6.037270180575912;1.9690286070972034;70.0;59.545020183292024;4.469028607097196;2.499999999999993
2021-09-06 17:00:00;223.98548209547954;223.98548209547954;0.0;250.01852630028094;5.678222319116846;1.9690286070972034;70.0;59.51639840742541;4.469028607097196;2.499999999999993
2021-09-06 18:00:00;223.32264209913723;223.32264209913723;0.0;249.35331599167836;5.662388062425483;1.9690286070972034;70.0;59.515053280286;4.469028607097196;2.499999999999993
2021-09-06 19:00:00;245.15901888004842;245.15901888004842;0.0;271.26623268749626;6.184006247495873;1.9690286070972034;70.0;59.555767624736575;4.469028607097196;2.499999999999993
2021-09-06 20:00:00;288.49568455640156;288.49568455640156;0.0;314.74779723020566;7.2191229575359435;1.9690286070972034;70.0;59.61924430955304;4.469028607097196;2.499999999999993
2021-09-06 21:00:00;264.10130553608474;264.10130553608474;0.0;290.2727931637298;6.636463936652819;1.9690286070972034;70.0;59.585934548791386;4.469028607097196;2.499999999999993
2021-09-06 22:00:00;247.13820309447902;247.13820309447902;0.0;273.2522142136215;6.23128233938509;1.9690286070972034;70.0;59.559123233426874;4.469028607097196;2.499999999999993
2021-09-06 23:00:00;239.71626229036428;239.71626229036428;0.0;265.8046733061175;6.053995557305663;1.9690286070972034;70.0;59.54627132137955;4.469028607097196;2.499999999999993
2021-09-07 00:00:00;163.2355006331395;163.2355006331395;0.0;189.03350636143395;4.226758669058199;1.9690286070972034;70.0;59.351656617023764;4.469028607097196;2.499999999999993
2021-09-07 01:00:00;247.2866029012594;247.2866029012594;0.0;273.4875562336064;5.985509454457231;1.9690286070972034;70.42000000000002;59.54104553288522;4.469028607097196;2.499999999999993
2021-09-07 02:00:00;374.60580165219;374.60580165219;0.0;401.34141641822026;8.421604168252367;1.9690286070972034;71.01999999999998;59.67329239056289;4.469028607097196;2.499999999999993
2021-09-07 03:00:00;412.7154819175269;412.7154819175269;0.0;439.6409680480121;8.956420955957986;1.9690286070972034;71.38;59.69269527431271;4.469028607097196;2.499999999999993
2021-09-07 04:00:00;380.78786477531446;380.78786477531446;0.0;407.6138232874771;8.286438978959831;1.9690286070972034;71.38;59.66798346877772;4.469028607097196;2.499999999999993
2021-09-07 05:00:00;363.57199278686653;363.57199278686653;0.0;390.4853073086352;7.456450566796378;1.9690286070972034;72.10000000000002;59.631240047329015;4.469028607097196;2.499999999999993
2021-09-07 06:00:00;370.0931564188545;370.0931564188545;0.0;396.9561318137835;7.81627021932051;1.9690286070972034;71.74000000000001;59.64812471094638;4.469028607097196;2.499999999999993
2021-09-07 07:00:00;423.87971405549024;423.87971405549024;0.0;450.8394376221665;9.190692618338906;1.9690286070972034;71.38;59.70049686558076;4.469028607097196;2.499999999999993
2021-09-07 08:00:00;709.9846716035504;709.9846716035504;0.0;737.6832044633438;16.03731941326575;1.9690286070972034;70.77999999999997;59.82811622943211;4.469028607097196;2.499999999999993
2021-09-07 09:00:00;657.0809457890352;657.0809457890352;0.0;684.5225172691618;15.647007631816649;1.9690286070972034;70.24000000000001;59.82385171364359;4.469028607097196;2.499999999999993
2021-09-07 10:00:00;616.8018189442186;616.8018189442186;0.0;644.0876320698841;14.97004171654;1.9690286070972034;70.06;59.81592713663315;4.469028607097196;2.499999999999993
2021-09-07 11:00:00;456.17251636109404;456.17251636109404;0.0;482.95940730014615;11.2236526070662;1.9690286070972034;70.0;59.754642352431006;4.469028607097196;2.499999999999993
2021-09-07 12:00:00;503.1640214931984;503.1640214931984;0.0;530.0895982860388;12.345857568241037;1.9690286070972034;70.0;59.77699131728235;4.469028607097196;2.499999999999993
2021-09-07 13:00:00;392.1868588040292;392.1868588040292;0.0;418.7774854949131;9.695577467417166;1.9690286070972034;70.0;59.71604059140191;4.469028607097196;2.499999999999993
2021-09-07 14:00:00;306.12054118905365;306.12054118905365;0.0;332.431006465553;7.640077615650961;1.9690286070972034;70.0;59.64012623739404;4.469028607097196;2.499999999999993
2021-09-07 15:00:00;291.94353145311214;291.94353145311214;0.0;318.20811055438776;7.301473724304996;1.9690286070972034;70.0;59.62348716066981;4.469028607097196;2.499999999999993
2021-09-07 16:00:00;256.2988510406666;256.2988510406666;0.0;282.4452400184025;6.450098979515204;1.9690286070972034;70.0;59.573979114952635;4.469028607097196;2.499999999999993
2021-09-07 17:00:00;210.63766328948762;210.63766328948762;0.0;236.6235191621643;5.359360380092504;1.9690286070972034;70.0;59.48775056383198;4.469028607097196;2.499999999999993
2021-09-07 18:00:00;187.4176865417232;187.4176865417232;0.0;213.42405180021046;4.560981578158685;1.9690286070972034;70.53999999999996;59.39870298797911;4.469028607097196;2.499999999999993
2021-09-07 19:00:00;222.03665731820243;222.03665731820243;0.0;248.44005839606567;4.75619921671092;1.9690286070972034;71.86000000000001;59.42309562299789;4.469028607097196;2.499999999999993
2021-09-07 20:00:00;203.20353674902154;203.20353674902154;0.0;229.68169757644677;4.1291700430754865;1.878888886867509;72.57999999999998;59.33614762770793;4.378888886867502;2.499999999999993
2021-09-07 21:00:00;221.17586371878005;221.17586371878005;0.0;247.84200398202975;4.269187407281187;1.834300055278078;73.18;59.35769722466165;4.334300055278071;2.499999999999993
2021-09-07 22:00:00;226.81014909681753;226.81014909681753;0.0;253.53294463493;4.313069429789862;1.834300055278078;73.36000000000001;59.36416993037335;4.334300055278071;2.499999999999993
2021-09-07 23:00:00;253.1034808609925;253.1034808609925;0.0;279.9060736582217;4.8045025829002395;1.834300055278078;73.30000000000001;59.4287818869841;4.334300055278071;2.499999999999993
2021-09-08 00:00:00;400.59808366873364;400.59808366873364;0.0;427.908130919563;7.321521770240851;1.7923031482726692;73.53999999999996;59.62446556448191;4.292303148272662;2.499999999999993
2021-09-08 01:00:00;354.6134816291818;354.6134816291818;0.0;381.7744090334007;6.539334070171676;1.7923031482726692;73.48000000000002;59.579705590497554;4.292303148272662;2.499999999999993
2021-09-08 02:00:00;308.67269531334557;308.67269531334557;0.0;335.6321537591926;5.854718894431062;1.7923031482726692;73.18;59.53076781607325;4.292303148272662;2.499999999999993
2021-09-08 03:00:00;252.7090621975594;252.7090621975594;0.0;279.5221839905529;4.77609475191284;1.7923031482726692;73.36000000000001;59.42541444273547;4.292303148272662;2.499999999999993
2021-09-08 04:00:00;301.9469817229966;301.9469817229966;0.0;328.8369789829088;5.838281330195053;1.7923031482726692;72.94;59.52945768842579;4.292303148272662;2.499999999999993
2021-09-08 05:00:00;318.73935783701114;318.73935783701114;0.0;345.6219362832465;6.292955700868937;1.7923031482726692;72.63999999999999;59.5633248854852;4.292303148272662;2.499999999999993
2021-09-08 06:00:00;321.88313601360755;321.88313601360755;0.0;348.63088272057337;6.733119364639868;1.7923031482726692;71.92000000000002;59.59178353251315;4.292303148272662;2.499999999999993
2021-09-08 07:00:00;366.48754275611714;366.48754275611714;0.0;393.2202340326116;8.157372791398592;1.7923031482726692;71.13999999999999;59.662791879196675;4.292303148272662;2.499999999999993
2021-09-08 08:00:00;587.4064217303148;587.4064217303148;0.0;614.5921352830343;14.357619716477727;1.9645674172167276;70.0;59.80809746522709;4.4645674172167205;2.499999999999993
2021-09-08 09:00:00;537.7851146223658;537.7851146223658;0.0;564.8194758930287;13.172636350052109;1.9645674172167276;70.0;59.79089500234733;4.4645674172167205;2.499999999999993
2021-09-08 10:00:00;500.5636573259395;500.5636573259395;0.0;527.4818397561452;12.28375979000633;1.9645674172167276;70.0;59.77585719888219;4.4645674172167205;2.499999999999993
2021-09-08 11:00:00;388.1325102716375;388.1325102716375;0.0;414.70929732377994;9.598752813198445;1.9645674172167276;70.0;59.71321474693622;4.4645674172167205;2.499999999999993
2021-09-08 12:00:00;396.7094381889716;396.7094381889716;0.0;423.3135195940193;9.80358619703421;1.9645674172167276;70.0;59.71917712447288;4.4645674172167205;2.499999999999993
2021-09-08 13:00:00;363.8366914713215;363.8366914713215;0.0;390.33612586452773;9.018516329135746;1.9645674172167276;70.0;59.69484897148334;4.4645674172167205;2.499999999999993
2021-09-08 14:00:00;285.07792809247974;285.07792809247974;0.0;311.31976525225514;7.1374935105660535;1.9645674172167276;70.0;59.61487621365126;4.4645674172167205;2.499999999999993
2021-09-08 15:00:00;234.51458292464474;234.51458292464474;0.0;260.58575194713774;5.9297454710200626;1.9645674172167276;70.0;59.53678080158687;4.4645674172167205;2.499999999999993
2021-09-08 16:00:00;175.29088114459458;175.29088114459458;0.0;201.13944930621977;4.514837523886772;1.9645674172167276;70.0;59.392675856100084;4.4645674172167205;2.499999999999993
2021-09-08 17:00:00;161.9080475189621;161.9080475189621;0.0;187.70002353388847;4.1950326498189865;1.9645674172167276;70.0;59.34680954254043;4.4645674172167205;2.499999999999993
2021-09-08 18:00:00;180.8831315068906;180.8831315068906;0.0;206.75452829599575;4.648465883677909;1.9645674172167276;70.0;59.40999678737995;4.4645674172167205;2.499999999999993
2021-09-08 19:00:00;192.46294648123114;192.46294648123114;0.0;218.37995271160858;4.92514656784255;1.9645674172167276;70.0;59.44290771454672;4.4645674172167205;2.499999999999993
2021-09-08 20:00:00;204.67607507430188;204.67607507430188;0.0;230.63951920025568;5.216936031243049;1.9645674172167276;70.0;59.47386532836754;4.4645674172167205;2.499999999999993
2021-09-08 21:00:00;220.1211176840609;220.1211176840609;0.0;246.14120692103307;5.585912854347411;1.9645674172167276;70.0;59.50842041488323;4.4645674172167205;2.499999999999993
2021-09-08 22:00:00;202.13476309879545;202.13476309879545;0.0;228.08866793141638;5.156222075439114;1.9645674172167276;70.0;59.46771009793417;4.4645674172167205;2.499999999999993
2021-09-08 23:00:00;190.64064420800017;190.64064420800017;0.0;216.55060424302772;4.881607388702613;1.9645674172167276;70.0;59.43797327981872;4.4645674172167205;2.499999999999993
2021-09-09 00:00:00;177.52051012556922;177.52051012556922;0.0;203.37778302779623;4.568113045995185;1.9645674172167276;70.0;59.39971905560941;4.4645674172167205;2.499999999999993
2021-09-09 01:00:00;216.13855193032077;216.13855193032077;0.0;242.14354618444904;5.490769622341923;1.9645674172167276;70.0;59.499973729106955;4.4645674172167205;2.499999999999993
2021-09-09 02:00:00;283.96826208414575;283.96826208414575;0.0;310.2057816005992;7.110988403049461;1.9645674172167276;70.0;59.61346647717204;4.4645674172167205;2.499999999999993
2021-09-09 03:00:00;290.3823083921759;290.3823083921759;0.0;316.64079068747606;7.264184575954324;1.9645674172167276;70.0;59.621592945345185;4.4645674172167205;2.499999999999993
2021-09-09 04:00:00;286.7024248899046;286.7024248899046;0.0;312.94889591014015;7.176292667401188;1.9645674172167276;70.0;59.616972810788354;4.4645674172167205;2.499999999999993
2021-09-09 05:00:00;212.38375985802864;212.38375985802864;0.0;238.3750436322036;5.40106957656674;1.9645674172167276;70.0;59.49171789680037;4.4645674172167205;2.499999999999993
2021-09-09 06:00:00;305.0269338312403;305.0269338312403;0.0;331.3328342796132;7.61395808526468;1.9645674172167276;70.0;59.63892771891557;4.4645674172167205;2.499999999999993
2021-09-09 07:00:00;316.02913005304384;316.02913005304384;0.0;342.37070463743476;7.876734948492905;1.9645674172167276;70.0;59.65093595626428;4.4645674172167205;2.499999999999993
2021-09-09 08:00:00;488.89938251852124;488.89938251852124;0.0;515.7841957854575;12.005206928089764;1.9645674172167276;70.0;59.77062522646247;4.4645674172167205;2.499999999999993
2021-09-09 09:00:00;538.1424037359378;538.1424037359378;0.0;565.1789122570067;13.18116936271325;1.9645674172167276;70.0;59.79101140594554;4.4645674172167205;2.499999999999993
2021-09-09 10:00:00;502.4859244060419;502.4859244060419;0.0;529.4119152006617;12.329665826242294;1.9645674172167276;70.0;59.776652686573755;4.4645674172167205;2.499999999999993
2021-09-09 11:00:00;449.73156396890073;449.73156396890073;0.0;476.4979536460358;11.069836343302338;1.9645674172167276;70.0;59.75125826553983;4.4645674172167205;2.499999999999993
2021-09-09 12:00:00;351.55451938540324;351.55451938540324;0.0;378.0127296298163;8.725187518912195;1.9645674172167276;70.0;59.68468807470822;4.4645674172167205;2.499999999999993
2021-09-09 13:00:00;316.7594886107465;316.7594886107465;0.0;343.1034855818615;7.894178411652958;1.9645674172167276;70.0;59.651702579925086;4.4645674172167205;2.499999999999993
2021-09-09 14:00:00;250.3717684298216;250.3717684298216;0.0;276.4970576902596;6.308521941138427;1.9645674172167276;70.0;59.56449174661742;4.4645674172167205;2.499999999999993
2021-09-09 15:00:00;217.9738118958301;217.9738118958301;0.0;243.98546356498193;5.534612460027258;1.9645674172167276;70.0;59.5039124312969;4.4645674172167205;2.499999999999993
2021-09-09 16:00:00;175.61637051070454;175.61637051070454;0.0;201.4658153870398;4.5226123174458746;1.9645674172167276;70.0;59.393729129159965;4.4645674172167205;2.499999999999993
2021-09-09 17:00:00;155.45244664150454;155.45244664150454;0.0;181.2147509253066;4.040734800949592;1.9645674172167276;70.0;59.322147729717244;4.4645674172167205;2.499999999999993
2021-09-09 18:00:00;152.68354493080608;152.68354493080608;0.0;178.43293426460252;3.974550826015912;1.9645674172167276;70.0;59.31098535973473;4.4645674172167205;2.499999999999993
2021-09-09 19:00:00;176.75552827156244;176.75552827156244;0.0;202.60966477809538;4.549833391192313;1.9645674172167276;70.0;59.39732684077575;4.4645674172167205;2.499999999999993
2021-09-09 20:00:00;187.93923037633527;187.93923037633527;0.0;213.83819433582394;4.817060301045907;1.9645674172167276;70.0;59.4305130904861;4.4645674172167205;2.499999999999993
2021-09-09 21:00:00;199.96274951648505;199.96274951648505;0.0;225.9078402852535;5.104326618198318;1.9645674172167276;70.0;59.462355165805604;4.4645674172167205;2.499999999999993
2021-09-09 22:00:00;180.9213533678384;180.9213533678384;0.0;206.81660018159187;4.594832604130804;1.9645674172167276;70.12;59.403168309980515;4.4645674172167205;2.499999999999993
2021-09-09 23:00:00;151.83541287527692;151.83541287527692;0.0;177.78276312541547;3.5928313403115277;1.9645674172167276;71.01999999999998;59.238420152195374;4.4645674172167205;2.499999999999993
2021-09-10 00:00:00;131.61485631263048;131.61485631263048;0.0;157.38809370680292;3.2590073566079156;1.9645674172167276;70.65999999999997;59.16160446293668;4.4645674172167205;2.499999999999993
2021-09-10 01:00:00;174.33421392915466;174.33421392915466;0.0;200.44250735663186;3.973933669680981;1.9645674172167276;71.32;59.310638374868745;4.4645674172167205;2.499999999999993
2021-09-10 02:00:00;252.2046109509934;252.2046109509934;0.0;278.68830074754305;5.418107822735844;1.9645674172167276;71.74000000000001;59.49322317462884;4.4645674172167205;2.499999999999993
2021-09-10 03:00:00;224.1418032729789;224.1418032729789;0.0;250.55153867559437;4.798593713116682;1.9645674172167276;71.86000000000001;59.4282060573226;4.4645674172167205;2.499999999999993
2021-09-10 04:00:00;249.97794359434897;249.97794359434897;0.0;276.59941122146955;5.065177008883897;1.9176905794479167;72.46000000000004;59.45808465602079;4.4176905794479095;2.499999999999993
2021-09-10 05:00:00;263.3974388467975;263.3974388467975;0.0;290.0763737613009;5.29714063160705;1.9176905794479167;72.51999999999998;59.48168214519404;4.4176905794479095;2.499999999999993
2021-09-10 06:00:00;288.6556655030843;288.6556655030843;0.0;315.1269193030118;6.523671437513496;1.9176905794479167;71.07999999999998;59.578774102843624;4.4176905794479095;2.499999999999993
2021-09-10 07:00:00;292.87953449641367;292.87953449641367;0.0;319.1458157153589;7.323827940838795;1.9577998317049712;70.0;59.62467447437814;4.457799831704964;2.499999999999993
2021-09-10 08:00:00;523.2121249535755;523.2121249535755;0.0;550.2028518730015;12.82462381817758;1.9577998317049712;70.0;59.78522248491208;4.457799831704964;2.499999999999993
2021-09-10 09:00:00;479.38417244130403;479.38417244130403;0.0;506.24001770651034;11.777974118562382;1.9577998317049712;70.0;59.76620797975727;4.457799831704964;2.499999999999993
2021-09-10 10:00:00;442.37220168486755;442.37220168486755;0.0;469.11557410438365;10.894084902938388;1.9577998317049712;70.0;59.74726328042101;4.457799831704964;2.499999999999993
2021-09-10 11:00:00;393.73396778381453;393.73396778381453;0.0;420.32750705548665;9.732526077620266;1.9577998317049712;70.0;59.71716314221021;4.457799831704964;2.499999999999993
2021-09-10 12:00:00;371.28882087962427;371.28882087962427;0.0;397.81032745759575;9.196489627376979;1.9577998317049712;70.0;59.70077187378115;4.457799831704964;2.499999999999993
2021-09-10 13:00:00;312.40961688408083;312.40961688408083;0.0;338.7390569830944;7.790287370964385;1.9577998317049712;70.0;59.64708840842644;4.457799831704964;2.499999999999993
2021-09-10 14:00:00;246.74842605417774;246.74842605417774;0.0;272.8609876381089;6.221971242679366;1.9577998317049712;70.0;59.55846960960548;4.457799831704964;2.499999999999993
2021-09-10 15:00:00;194.22120920581324;194.22120920581324;0.0;220.14426194933708;4.96715082127328;1.9577998317049712;70.0;59.44761245427782;4.457799831704964;2.499999999999993
2021-09-10 16:00:00;134.7516150735384;134.7516150735384;0.0;160.41041225444891;3.545836692471049;1.9577998317049712;70.0;59.22878896826404;4.457799831704964;2.499999999999993
2021-09-10 17:00:00;156.86304176493087;156.86304176493087;0.0;182.63154773814605;4.0744476802687215;1.9577998317049712;70.0;59.32770641454209;4.457799831704964;2.499999999999993
2021-09-10 18:00:00;150.82727054044614;150.82727054044614;0.0;176.5675588004187;3.9301760853106824;1.9577998317049712;70.0;59.30330498177733;4.457799831704964;2.499999999999993
2021-09-10 19:00:00;146.6923507304478;146.6923507304478;0.0;172.41252344619997;3.8313301486179587;1.9577998317049712;70.0;59.285548561944836;4.457799831704964;2.499999999999993
2021-09-10 20:00:00;136.516540971381;136.516540971381;0.0;162.18400709531258;3.5880358041038756;1.9577998317049712;70.0;59.23777746575678;4.457799831704964;2.499999999999993
2021-09-10 21:00:00;189.31383184889216;189.31383184889216;0.0;215.21792105710327;4.84990172915007;1.9577998317049712;70.0;59.43435042230573;4.457799831704964;2.499999999999993
2021-09-10 22:00:00;175.43988845710288;175.43988845710288;0.0;201.2883500722505;4.518392946269994;1.9577998317049712;70.0;59.39317624514848;4.457799831704964;2.499999999999993
2021-09-10 23:00:00;162.23237902736466;162.23237902736466;0.0;188.02501151047753;4.202777212249408;1.9577998317049712;70.0;59.34802926194453;4.457799831704964;2.499999999999993
2021-09-11 00:00:00;141.69509641274146;141.69509641274146;0.0;167.38885001840077;3.711844833312535;1.9577998317049712;70.0;59.26288950929768;4.457799831704964;2.499999999999993
2021-09-11 01:00:00;144.06328674974472;144.06328674974472;0.0;169.76920428327423;3.7684649512657304;1.9577998317049712;70.0;59.27381848105318;4.457799831704964;2.499999999999993
2021-09-11 02:00:00;149.2723309272272;149.2723309272272;0.0;175.0040927062523;3.892994540036661;1.9577998317049712;70.0;59.29676353459672;4.457799831704964;2.499999999999993
2021-09-11 03:00:00;154.68603352889514;154.68603352889514;0.0;180.45542745675354;3.998706071713647;1.9577998317049712;70.06;59.315129735634514;4.457799831704964;2.499999999999993
2021-09-11 04:00:00;157.63896222071406;157.63896222071406;0.0;183.44585658970587;4.0214846391870696;1.9577998317049712;70.18;59.31894026183818;4.457799831704964;2.499999999999993
2021-09-11 05:00:00;161.1522651692312;161.1522651692312;0.0;186.93914363121684;4.176952795113695;1.9577998317049712;70.0;59.344069206560675;4.457799831704964;2.499999999999993
2021-09-11 06:00:00;263.9592343467366;263.9592343467366;0.0;290.1290476152422;6.633063222639695;1.9577998317049712;70.0;59.58575512524584;4.457799831704964;2.499999999999993
2021-09-11 07:00:00;340.2605096904521;340.2605096904521;0.0;366.6796520071024;8.455451123766045;1.9577998317049712;70.0;59.67474617600004;4.457799831704964;2.499999999999993
2021-09-11 08:00:00;345.55890839012216;345.55890839012216;0.0;371.9953322405629;8.581991745234346;1.9577998317049712;70.0;59.679514985630476;4.457799831704964;2.499999999999993
2021-09-11 09:00:00;390.99078108483957;390.99078108483957;0.0;417.5736921382375;9.667010457944784;1.9577998317049712;70.0;59.71529946259119;4.457799831704964;2.499999999999993
