Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-09-11 10:00:00;317.95089226177976;317.95089226177976;0.0;344.2969319143395;7.922627619312743;1.9577998317049712;70.0;59.652995960610895;4.457799831704964;2.499999999999993
2021-09-11 11:00:00;243.93583803387284;243.93583803387284;0.0;270.0376104045977;6.154779878853083;1.9577998317049712;70.0;59.553701284288195;4.457799831704964;2.499999999999993
2021-09-11 12:00:00;230.47855544698066;230.47855544698066;0.0;256.53338487203786;5.8333203616375195;1.9577998317049712;70.0;59.52922631299833;4.457799831704964;2.499999999999993
2021-09-11 13:00:00;131.61485631263048;131.61485631263048;0.0;157.25964350896874;3.470870532773845;1.9577998317049712;70.0;59.21228207434268;4.457799831704964;2.499999999999993
2021-09-11 14:00:00;131.61485631263048;131.61485631263048;0.0;157.25964350896874;3.470870532773845;1.9577998317049712;70.0;59.21228207434268;4.457799831704964;2.499999999999993
2021-09-11 15:00:00;157.8533662841464;157.8533662841464;0.0;183.6254008022651;4.098107268577711;1.9577998317049712;70.0;59.331579029281386;4.457799831704964;2.499999999999993
2021-09-11 16:00:00;166.81935439131925;166.81935439131925;0.0;192.6310355023086;4.312390446112739;1.9577998317049712;70.0;59.36447595931452;4.457799831704964;2.499999999999993
2021-09-11 17:00:00;142.54783984684758;142.54783984684758;0.0;168.24600558675394;3.732233133435526;1.9577998317049712;70.0;59.26686213680415;4.457799831704964;2.499999999999993
2021-09-11 18:00:00;152.48351905908964;152.48351905908964;0.0;178.2306578178102;3.9697555516152447;1.9577998317049712;70.0;59.310205538541084;4.457799831704964;2.499999999999993
2021-09-11 19:00:00;167.32125481253598;167.32125481253598;0.0;193.1350936303145;4.324384853758485;1.9577998317049712;70.0;59.36622255937999;4.457799831704964;2.499999999999993
2021-09-11 20:00:00;166.84371848943655;166.84371848943655;0.0;192.65550448229453;4.312972700698044;1.9577998317049712;70.0;59.36456096681388;4.457799831704964;2.499999999999993
2021-09-11 21:00:00;166.37592780558404;166.37592780558404;0.0;192.18569757062554;4.301793380537902;1.9577998317049712;70.0;59.36292486092026;4.457799831704964;2.499999999999993
2021-09-11 22:00:00;131.61485631263048;131.61485631263048;0.0;157.25964350896874;3.470870532773845;1.9577998317049712;70.0;59.21228207434268;4.457799831704964;2.499999999999993
2021-09-11 23:00:00;137.2374162031204;137.2374162031204;0.0;162.90822475757435;3.6052668651353144;1.9577998317049712;70.0;59.24138655686687;4.457799831704964;2.499999999999993
2021-09-12 00:00:00;221.91774524933405;221.91774524933405;0.0;247.94236391880105;5.628819066045287;1.9577998317049712;70.0;59.51220576137308;4.457799831704964;2.499999999999993
2021-09-12 01:00:00;255.8059235774561;255.8059235774561;0.0;281.94851723641347;6.438316247679511;1.9577998317049712;70.0;59.573267798673555;4.457799831704964;2.499999999999993
2021-09-12 02:00:00;214.83607429155245;214.83607429155245;0.0;240.83509425830613;5.459644558475968;1.9577998317049712;70.0;59.497175412253;4.457799831704964;2.499999999999993
2021-09-12 03:00:00;208.7759784864634;208.7759784864634;0.0;234.75292638612856;5.31487181185533;1.9577998317049712;70.0;59.48355560019655;4.457799831704964;2.499999999999993
2021-09-12 04:00:00;198.16627935013597;198.16627935013597;0.0;224.10370384256692;5.061399671458572;1.9577998317049712;70.0;59.457851940579076;4.457799831704964;2.499999999999993
2021-09-12 05:00:00;224.10516490308567;224.10516490308567;0.0;250.1376230313319;5.681073553876419;1.9577998317049712;70.0;59.516668575504696;4.457799831704964;2.499999999999993
2021-09-12 06:00:00;184.43892374778073;184.43892374778073;0.0;210.3231638472457;4.733417799917783;1.9577998317049712;70.0;59.42055278238411;4.457799831704964;2.499999999999993
2021-09-12 07:00:00;255.8395761875138;255.8395761875138;0.0;281.9822838509854;6.4391200766594645;1.9577998317049712;70.0;59.57332085551508;4.457799831704964;2.499999999999993
2021-09-12 08:00:00;225.4983829594752;225.4983829594752;0.0;251.53581542277792;5.714355397102639;1.9577998317049712;70.0;59.519468828814524;4.457799831704964;2.499999999999993
2021-09-12 09:00:00;181.51461031840574;181.51461031840574;0.0;207.38715790143192;4.6635436076088475;1.9577998317049712;70.0;59.41193673886244;4.457799831704964;2.499999999999993
2021-09-12 10:00:00;213.4585051554006;213.4585051554006;0.0;239.45253685730972;5.426735482756401;1.9577998317049712;70.0;59.49414266519739;4.457799831704964;2.499999999999993
2021-09-12 11:00:00;217.0044641809072;217.0044641809072;0.0;243.01133633307455;5.511445642049035;1.9577998317049712;70.0;59.50187559818619;4.457799831704964;2.499999999999993
2021-09-12 12:00:00;131.61485631263048;131.61485631263048;0.0;157.25964350896874;3.470870532773845;1.9577998317049712;70.0;59.21228207434268;4.457799831704964;2.499999999999993
2021-09-12 13:00:00;204.7882783554975;204.7882783554975;0.0;230.7505113087313;5.219605083372749;1.9577998317049712;70.0;59.474184913784825;4.457799831704964;2.499999999999993
2021-09-12 14:00:00;213.4524631855052;213.4524631855052;0.0;239.4464729723943;5.426591144223863;1.9577998317049712;70.0;59.49412928333277;4.457799831704964;2.499999999999993
2021-09-12 15:00:00;239.98246632831706;239.98246632831706;0.0;266.0708250401335;6.060347645805568;1.9577998317049712;70.0;59.546771878347215;4.457799831704964;2.499999999999993
2021-09-12 16:00:00;255.63766052716747;255.63766052716747;0.0;281.77968408437624;6.434297101748128;1.9577998317049712;70.0;59.57300231687424;4.457799831704964;2.499999999999993
2021-09-12 17:00:00;183.06739658152426;183.06739658152426;0.0;208.94617056302997;4.7006464629589875;1.9577998317049712;70.0;59.416543315623755;4.457799831704964;2.499999999999993
2021-09-12 18:00:00;186.61403291012576;186.61403291012576;0.0;212.50687993583665;4.785389142072473;1.9577998317049712;70.0;59.42680006305892;4.457799831704964;2.499999999999993
2021-09-12 19:00:00;165.13482993196865;165.13482993196865;0.0;190.93945011912433;4.272135516709386;1.9577998317049712;70.0;59.35853657729854;4.457799831704964;2.499999999999993
2021-09-12 20:00:00;218.79478303597784;218.79478303597784;0.0;244.80814449053497;5.554214886428144;1.9577998317049712;70.0;59.505689887412416;4.457799831704964;2.499999999999993
2021-09-12 21:00:00;205.59790232148148;205.59790232148148;0.0;231.56313584883983;5.238947286974738;1.9577998317049712;70.0;59.47611477193408;4.457799831704964;2.499999999999993
2021-09-12 22:00:00;185.07937255669344;185.07937255669344;0.0;210.96615466763376;4.748720575917576;1.9577998317049712;70.0;59.422406304476795;4.457799831704964;2.499999999999993
2021-09-12 23:00:00;212.87243407554652;212.87243407554652;0.0;238.86433851184512;5.41273462530788;1.9577998317049712;70.0;59.492841329311545;4.457799831704964;2.499999999999993
2021-09-13 00:00:00;373.096165566075;373.096165566075;0.0;399.6255958812368;9.239651810974127;1.9577998317049712;70.0;59.702106383783416;4.457799831704964;2.499999999999993
2021-09-13 01:00:00;409.80460774708575;409.80460774708575;0.0;436.4515121113605;10.116319973309022;1.9577998317049712;70.0;59.727783722998424;4.457799831704964;2.499999999999993
2021-09-13 02:00:00;452.63590337000716;452.63590337000716;0.0;479.46022794208136;10.879223774375987;1.9577998317049712;70.24000000000001;59.74686193274715;4.457799831704964;2.499999999999993
2021-09-13 03:00:00;443.1289904145345;443.1289904145345;0.0;469.9609123550765;10.474223864677413;1.9577998317049712;70.42000000000002;59.737064751691435;4.457799831704964;2.499999999999993
2021-09-13 04:00:00;434.32469998518275;434.32469998518275;0.0;461.24800944082193;9.715723936793104;1.9577998317049712;71.01999999999998;59.71657522761848;4.457799831704964;2.499999999999993
2021-09-13 05:00:00;398.51962962347017;398.51962962347017;0.0;425.4132589816316;8.613368810567339;1.9577998317049712;71.44;59.68050456752343;4.457799831704964;2.499999999999993
2021-09-13 06:00:00;314.24794419464223;314.24794419464223;0.0;340.92377680226707;6.714357870711179;1.9577998317049712;71.68;59.59063428952055;4.457799831704964;2.499999999999993
2021-09-13 07:00:00;324.34276579442013;324.34276579442013;0.0;351.0865622627903;6.816462511233707;1.9577998317049712;71.86000000000001;59.59674196898527;4.457799831704964;2.499999999999993
2021-09-13 08:00:00;346.02368945757956;346.02368945757956;0.0;372.8108096482423;7.326667434672807;1.9577998317049712;71.74000000000001;59.6247403298795;4.457799831704964;2.499999999999993
2021-09-13 09:00:00;433.8945229283739;433.8945229283739;0.0;460.92082829630215;9.255199429928282;1.9577998317049712;71.56;59.702551093886825;4.457799831704964;2.499999999999993
2021-09-13 10:00:00;432.81908028635223;432.81908028635223;0.0;459.7724491542766;9.528237047455256;1.9577998317049712;71.19999999999999;59.71102987826538;4.457799831704964;2.499999999999993
2021-09-13 11:00:00;385.3131939794426;385.3131939794426;0.0;412.15378332578274;8.381400322612352;1.9577998317049712;71.38;59.671711480711224;4.457799831704964;2.499999999999993
2021-09-13 12:00:00;352.2469175460791;352.2469175460791;0.0;378.93504981491554;7.852089949769295;1.9577998317049712;71.13999999999999;59.64973034116042;4.457799831704964;2.499999999999993
2021-09-13 13:00:00;312.0683804401446;312.0683804401446;0.0;338.6285292314832;6.9907456006970605;1.9577998317049712;71.13999999999999;59.60677523422237;4.457799831704964;2.499999999999993
2021-09-13 14:00:00;350.4114954370285;350.4114954370285;0.0;377.09372826775444;7.812743114083848;1.9577998317049712;71.13999999999999;59.64797732562329;4.457799831704964;2.499999999999993
2021-09-13 15:00:00;244.76001028480707;244.76001028480707;0.0;271.04962191780686;5.668727522456283;1.9577998317049712;70.89999999999998;59.51550074324598;4.457799831704964;2.499999999999993
2021-09-13 16:00:00;327.92757460115945;327.92757460115945;0.0;354.5378234517194;7.330738477125783;1.9577998317049712;71.13999999999999;59.62495717697442;4.457799831704964;2.499999999999993
2021-09-13 17:00:00;289.6418165451834;289.6418165451834;0.0;316.2024376193197;6.3076818484713595;1.9577998317049712;71.5;59.56434812663991;4.457799831704964;2.499999999999993
2021-09-13 18:00:00;330.7093862351893;330.7093862351893;0.0;357.42486533659667;7.0870949757845745;1.9577998317049712;71.62;59.612095674708485;4.457799831704964;2.499999999999993
2021-09-13 19:00:00;353.25066401196614;353.25066401196614;0.0;380.048669541189;7.511818403007892;1.9577998317049712;71.68;59.63394488956834;4.457799831704964;2.499999999999993
2021-09-13 20:00:00;409.403109160731;409.403109160731;0.0;436.4363449642112;8.444208988464677;1.9577998317049712;71.98000000000002;59.674120833624386;4.457799831704964;2.499999999999993
2021-09-13 21:00:00;377.29756148757355;377.29756148757355;0.0;404.2661156985195;7.689438480046883;1.9577998317049712;72.15999999999997;59.64233212075982;4.457799831704964;2.499999999999993
2021-09-13 22:00:00;345.10597840305434;345.10597840305434;0.0;372.01047178942576;6.955015863575749;1.9151811368759577;72.34000000000003;59.604741937038966;4.41518113687595;2.4999999999999925
2021-09-13 23:00:00;374.3150005603664;374.3150005603664;0.0;401.2978084172026;7.556767199767476;1.9151811368759577;72.27999999999997;59.63608829591425;4.41518113687595;2.4999999999999925
2021-09-14 00:00:00;518.3643122737924;518.3643122737924;0.0;545.8053464935147;10.258029429793913;1.9151811368759577;72.39999999999998;59.7315187077175;4.41518113687595;2.4999999999999925
2021-09-14 01:00:00;465.08064084321046;465.08064084321046;0.0;492.37685579877734;9.18774907097609;1.9151811368759577;72.46000000000004;59.700336690917084;4.41518113687595;2.4999999999999925
2021-09-14 02:00:00;410.8782854224463;410.8782854224463;0.0;438.0335437309409;8.071732938612513;1.9151811368759577;72.57999999999998;59.65914376237441;4.41518113687595;2.4999999999999925
2021-09-14 03:00:00;342.3888100164309;342.3888100164309;0.0;369.3571395121304;6.70814150476464;1.873013640379794;72.69999999999999;59.590232412084106;4.373013640379787;2.499999999999993
2021-09-14 04:00:00;403.68720729239743;403.68720729239743;0.0;430.8672422824135;7.787573627773058;1.873013640379794;72.82;59.646777691987495;4.373013640379787;2.499999999999993
2021-09-14 05:00:00;429.09357143468446;429.09357143468446;0.0;456.3509022306472;8.26078743451257;1.873013640379794;72.82;59.66689836375218;4.373013640379787;2.499999999999993
2021-09-14 06:00:00;427.76306358683405;427.76306358683405;0.0;455.0281376470483;8.197859861678934;1.873013640379794;72.88;59.66435169652698;4.373013640379787;2.499999999999993
2021-09-14 07:00:00;457.63613264690457;457.63613264690457;0.0;484.96735584752145;8.833529751253696;1.873013640379794;72.75999999999999;59.68839427607679;4.373013640379787;2.499999999999993
2021-09-14 08:00:00;679.6289358384644;679.6289358384644;0.0;707.5627204840087;13.172738681398995;1.873013640379794;72.57999999999998;59.79091198454847;4.373013640379787;2.499999999999993
2021-09-14 09:00:00;653.6629612757906;653.6629612757906;0.0;681.4655478104132;12.988590596949276;1.873013640379794;72.27999999999997;59.78798243669854;4.373013640379787;2.499999999999993
2021-09-14 10:00:00;771.0141984440654;771.0141984440654;0.0;798.9672741450962;16.73870750375945;1.873013640379794;71.19999999999999;59.83530512584946;4.373013640379787;2.499999999999993
2021-09-14 11:00:00;545.164541780494;545.164541780494;0.0;572.297931698089;12.812657523712147;1.873013640379794;70.42000000000002;59.785093692944486;4.373013640379787;2.499999999999993
2021-09-14 12:00:00;642.241837126043;642.241837126043;0.0;669.6478840859404;15.21208319334718;1.9163164175664162;70.30000000000001;59.81886008149473;4.416316417566409;2.499999999999993
2021-09-14 13:00:00;471.7648588407448;471.7648588407448;0.0;498.59676261299444;11.596013127347751;1.9590728458941955;70.0;59.76255773392626;4.459072845894188;2.499999999999993
2021-09-14 14:00:00;343.2599758691901;343.2599758691901;0.0;369.6940196954971;8.527088787732573;1.9590728458941955;70.0;59.6773227260847;4.459072845894188;2.499999999999993
2021-09-14 15:00:00;335.1660531280999;335.1660531280999;0.0;361.5735292021211;8.333782973978757;1.9590728458941955;70.0;59.669885117825004;4.459072845894188;2.499999999999993
2021-09-14 16:00:00;281.09041274046433;281.09041274046433;0.0;307.31976637598956;7.042250499744431;1.9590728458941955;70.0;59.609660583741004;4.459072845894188;2.499999999999993
2021-09-14 17:00:00;230.81622334668702;230.81622334668702;0.0;256.96011679472747;5.607940063945799;1.9590728458941955;70.42000000000002;59.51029349608041;4.459072845894188;2.499999999999993
2021-09-14 18:00:00;248.74640053438583;248.74640053438583;0.0;275.2438765470533;5.294140495251445;1.9590728458941955;71.86000000000001;59.48136056277548;4.459072845894188;2.499999999999993
2021-09-14 19:00:00;248.74640053438583;248.74640053438583;0.0;275.42544722227194;4.924193498257033;1.8648699261132204;72.75999999999999;59.442593310541895;4.364869926113213;2.499999999999993
2021-09-14 20:00:00;203.9843150817032;203.9843150817032;0.0;230.65828660004522;3.8536742148609315;1.8166021743384908;73.53999999999996;59.289018571706265;4.316602174338484;2.499999999999993
2021-09-14 21:00:00;248.74640053438586;248.74640053438586;0.0;275.5583891494441;4.684433234410268;1.8166021743384908;73.42000000000002;59.41422022033862;4.316602174338484;2.499999999999993
2021-09-14 22:00:00;255.77908487302383;255.77908487302383;0.0;282.68745993417514;4.685226093688326;1.7735047804141315;73.77999999999997;59.41430307659277;4.273504780414124;2.499999999999993
2021-09-14 23:00:00;283.1495320288042;283.1495320288042;0.0;310.2690869156359;4.9463457950914025;1.7295158320900992;74.38;59.44501664398791;4.229515832090092;2.499999999999993
2021-09-15 00:00:00;360.39109146892605;360.39109146892605;0.0;387.79673432099105;6.127537225957604;1.7295158320900992;74.62;59.55153898770766;4.229515832090092;2.499999999999993
2021-09-15 01:00:00;345.9647249274751;345.9647249274751;0.0;373.3391986431529;5.868038485383301;1.7295158320900992;74.68;59.531788955944364;4.229515832090092;2.499999999999993
2021-09-15 02:00:00;324.7110117544397;324.7110117544397;0.0;352.08097998567274;5.412704365996165;1.6860088178349377;74.98000000000002;59.49258389703954;4.186008817834931;2.499999999999993
2021-09-15 03:00:00;340.79843772541415;340.79843772541415;0.0;368.2650158446941;5.580501615081895;1.6860088178349377;75.22000000000003;59.50776610462424;4.186008817834931;2.499999999999993
2021-09-15 04:00:00;334.83431882885793;334.83431882885793;0.0;362.3068706530621;5.444389689133874;1.6860088178349377;75.34000000000003;59.49551686099005;4.186008817834931;2.499999999999993
2021-09-15 05:00:00;351.05253688089704;351.05253688089704;0.0;378.4900574087729;5.855844899702826;1.6860088178349377;74.92000000000002;59.530815026881044;4.186008817834931;2.499999999999993
2021-09-15 06:00:00;361.254319203954;361.254319203954;0.0;388.53119417448295;6.429728811977705;1.6860088178349377;73.96000000000004;59.57254605138684;4.186008817834931;2.499999999999993
2021-09-15 07:00:00;390.15936911928196;390.15936911928196;0.0;417.2149872221875;7.789225234664134;1.6860088178349377;72.39999999999998;59.64688287642616;4.186008817834931;2.499999999999993
2021-09-15 08:00:00;710.2435114885368;710.2435114885368;0.0;737.9317242783238;16.13260113920152;1.8483361559508298;70.72000000000003;59.82913199464542;4.348336155950824;2.499999999999994
2021-09-15 09:00:00;649.146329024217;649.146329024217;0.0;676.5200068431533;15.831987250589096;1.9588491731365787;70.0;59.8259018557813;4.458849173136572;2.499999999999993
2021-09-15 10:00:00;605.2731048466119;605.2731048466119;0.0;632.5124275011614;14.784281519594343;1.9588491731365787;70.0;59.81362761359145;4.458849173136572;2.499999999999993
2021-09-15 11:00:00;451.6054888035403;451.6054888035403;0.0;478.3787208964562;11.1145858863082;1.9588491731365787;70.0;59.75223219140827;4.458849173136572;2.499999999999993
2021-09-15 12:00:00;458.98216217559667;458.98216217559667;0.0;485.7771183816231;11.290749765443595;1.9588491731365787;70.0;59.75610822442604;4.458849173136572;2.499999999999993
2021-09-15 13:00:00;421.9418448180363;421.9418448180363;0.0;448.62592047019945;10.406177021308146;1.9588491731365787;70.0;59.73535668946175;4.458849173136572;2.499999999999993
2021-09-15 14:00:00;327.37917020816235;327.37917020816235;0.0;353.76041431199934;8.147810470742213;1.9588491731365787;70.0;59.662416623859826;4.458849173136572;2.499999999999993
2021-09-15 15:00:00;292.79774397462063;292.79774397462063;0.0;319.0651969203895;7.321875510555388;1.9588491731365787;70.0;59.62452940928222;4.458849173136572;2.499999999999993
2021-09-15 16:00:00;180.8853200946307;180.8853200946307;0.0;206.7569334348807;4.648518190851417;1.9588491731365787;70.0;59.409992760509624;4.458849173136572;2.499999999999993
2021-09-15 17:00:00;218.16778251902727;218.16778251902727;0.0;244.18118456432072;5.53925016356891;1.9588491731365787;70.0;59.50428748288181;4.458849173136572;2.499999999999993
2021-09-15 18:00:00;192.79411879244975;192.79411879244975;0.0;218.7127174496381;4.933059711037002;1.9588491731365787;70.0;59.44378142856874;4.458849173136572;2.499999999999993
2021-09-15 19:00:00;210.58184181726702;210.58184181726702;0.0;236.62833441274475;5.203409154578692;1.9588491731365787;70.30000000000001;59.47246790548729;4.458849173136572;2.499999999999993
2021-09-15 20:00:00;230.80229754989006;230.80229754989006;0.0;256.8973355843888;5.738661397714263;1.9588491731365787;70.18;59.52141116840244;4.458849173136572;2.499999999999993
2021-09-15 21:00:00;249.47940672594817;249.47940672594817;0.0;275.60268159498247;6.287208370513398;1.9588491731365787;70.0;59.56298531446873;4.458849173136572;2.499999999999993
2021-09-15 22:00:00;220.8359409727498;220.8359409727498;0.0;246.85896380492684;5.60298932739751;1.9588491731365787;70.0;59.50989546318158;4.458849173136572;2.499999999999993
2021-09-15 23:00:00;182.78244717484884;182.78244717484884;0.0;208.77033850203864;4.4559025875642195;1.9588491731365787;70.53999999999996;59.384634173199345;4.458849173136572;2.499999999999993
2021-09-16 00:00:00;131.61485631263048;131.61485631263048;0.0;157.3764313286533;3.277177743223187;1.9588491731365787;70.60000000000002;59.166204880019336;4.458849173136572;2.499999999999993
2021-09-16 01:00:00;216.2757866270932;216.2757866270932;0.0;242.54921792575448;4.859163097772985;1.9588491731365787;71.32;59.43527569051679;4.458849173136572;2.499999999999993
2021-09-16 02:00:00;336.4951293007054;336.4951293007054;0.0;363.22846931488135;7.2060039424053395;1.9588491731365787;71.62;59.61848437834357;4.458849173136572;2.499999999999993
2021-09-16 03:00:00;295.6040260751256;295.6040260751256;0.0;322.2563735887212;6.2377628118320265;1.9588491731365787;71.86000000000001;59.5594829217016;4.458849173136572;2.499999999999993
2021-09-16 04:00:00;332.663935918272;332.663935918272;0.0;359.4576413028176;6.914546289189762;1.9588491731365787;71.98000000000002;59.60244851481417;4.458849173136572;2.499999999999993
2021-09-16 05:00:00;351.7322611517558;351.7322611517558;0.0;378.59687758464224;7.25853899374778;1.9588491731365787;72.03999999999996;59.621231734337414;4.458849173136572;2.499999999999993
2021-09-16 06:00:00;358.2052251344946;358.2052251344946;0.0;385.0304637290611;7.574456939051548;1.9588491731365787;71.74000000000001;59.63696467045071;4.458849173136572;2.499999999999993
2021-09-16 07:00:00;409.4881274039297;409.4881274039297;0.0;436.39188274152195;8.93555853708127;1.9588491731365787;71.32;59.691982703376596;4.458849173136572;2.499999999999993
2021-09-16 08:00:00;682.100266606942;682.100266606942;0.0;709.7039577969779;15.505701695966579;1.9588491731365787;70.72000000000003;59.822258245251874;4.458849173136572;2.499999999999993
2021-09-16 09:00:00;633.2498533217383;633.2498533217383;0.0;660.6188070823242;15.091260935756843;1.9588491731365787;70.24000000000001;59.81739894419434;4.458849173136572;2.499999999999993
2021-09-16 10:00:00;590.8688415585453;590.8688415585453;0.0;618.0645185774306;14.440302808198991;1.9588491731365787;70.0;59.80920132607207;4.458849173136572;2.499999999999993
2021-09-16 11:00:00;443.09245105899896;443.09245105899896;0.0;469.8407860736855;10.911284364687933;1.9588491731365787;70.0;59.747599816104014;4.458849173136572;2.499999999999993
2021-09-16 12:00:00;498.79499798202556;498.79499798202556;0.0;525.7071538821097;12.24152169832575;1.9588491731365787;70.0;59.7750971605883;4.458849173136572;2.499999999999993
2021-09-16 13:00:00;385.4743074447557;385.4743074447557;0.0;412.04309525913993;9.535268810726325;1.9588491731365787;70.0;59.711302238185056;4.458849173136572;2.499999999999993
2021-09-16 14:00:00;290.03251935884174;290.03251935884174;0.0;316.2908305390691;7.255830679820813;1.9588491731365787;70.0;59.621127624439;4.458849173136572;2.499999999999993
2021-09-16 15:00:00;280.0288477491545;280.0288477491545;0.0;306.2543782628597;7.016897588144797;1.9588491731365787;70.0;59.608269438989566;4.458849173136572;2.499999999999993
2021-09-16 16:00:00;238.2738479765554;238.2738479765554;0.0;264.35838530767256;6.019544340888963;1.9588491731365787;70.0;59.54364830162416;4.458849173136572;2.499999999999993
2021-09-16 17:00:00;203.02937290613062;203.02937290613062;0.0;228.986905059589;5.177595965315043;1.9588491731365787;70.0;59.469882925185516;4.458849173136572;2.499999999999993
2021-09-16 18:00:00;184.48760867435382;184.48760867435382;0.0;210.446091410573;4.5717900600143295;1.9588491731365787;70.36000000000001;59.40013273075459;4.458849173136572;2.499999999999993
2021-09-16 19:00:00;203.40498010048685;203.40498010048685;0.0;229.52155861147128;4.814868059333444;1.9588491731365787;70.77999999999997;59.4301583278787;4.458849173136572;2.499999999999993
2021-09-16 20:00:00;224.38890202518732;224.38890202518732;0.0;250.6189964931917;5.193982934919489;1.9588491731365787;70.96000000000004;59.47147753296173;4.458849173136572;2.499999999999993
2021-09-16 21:00:00;242.89381646713682;242.89381646713682;0.0;269.176855324441;5.627832461547136;1.9588491731365787;70.89999999999998;59.51200508435505;4.458849173136572;2.499999999999993
2021-09-16 22:00:00;209.5649380879287;209.5649380879287;0.0;235.74093726491952;4.870875089599382;1.9588491731365787;70.96000000000004;59.43665079592466;4.458849173136572;2.499999999999993
2021-09-16 23:00:00;171.45673419526895;171.45673419526895;0.0;197.506132113724;3.9968984045747464;1.9588491731365787;71.07999999999998;59.31455970332826;4.458849173136572;2.499999999999993
2021-09-17 00:00:00;360.3574096615695;360.3574096615695;0.0;387.1769993402471;7.6571232004491465;1.9588491731365787;71.68;59.64088329393621;4.458849173136572;2.499999999999993
2021-09-17 01:00:00;328.20786937429676;328.20786937429676;0.0;354.915050582499;7.0356854667020805;1.9588491731365787;71.62;59.60928919265149;4.458849173136572;2.499999999999993
2021-09-17 02:00:00;297.44224969541654;297.44224969541654;0.0;324.07623717216745;6.338422690778792;1.9588491731365787;71.74000000000001;59.56646525565884;4.458849173136572;2.499999999999993
2021-09-17 03:00:00;262.2906662422461;262.2906662422461;0.0;288.83355641600264;5.566909047813664;1.9588491731365787;71.86000000000001;59.50666464026909;4.458849173136572;2.499999999999993
2021-09-17 04:00:00;293.80147394102994;293.80147394102994;0.0;320.47215946227976;6.1398402326042945;1.9588491731365787;71.98000000000002;59.55249501300108;4.458849173136572;2.499999999999993
2021-09-17 05:00:00;310.7385330791263;310.7385330791263;0.0;337.5235772978115;6.3204224269041935;1.9172701137594688;72.27999999999997;59.565223823427004;4.417270113759462;2.499999999999993
2021-09-17 06:00:00;314.2409167726736;314.2409167726736;0.0;341.0007990698365;6.482847630102746;1.9172701137594688;72.10000000000002;59.57607979120246;4.417270113759462;2.499999999999993
2021-09-17 07:00:00;356.43984978550446;356.43984978550446;0.0;383.0692485859323;8.205590665952153;1.9172701137594688;70.77999999999997;59.664777749457926;4.417270113759462;2.499999999999993
2021-09-17 08:00:00;560.0890900820368;560.0890900820368;0.0;587.1934545570508;13.705268727462402;1.9620696655986762;70.0;59.79896212537727;4.462069665598669;2.499999999999993
2021-09-17 09:00:00;519.5082796267109;519.5082796267109;0.0;546.4859598002123;12.736172829127895;1.9620696655986762;70.0;59.783767348323124;4.462069665598669;2.499999999999993
2021-09-17 10:00:00;570.9901262589133;570.9901262589133;0.0;598.1272320963;13.965591134674469;1.9620696655986762;70.0;59.80270549496265;4.462069665598669;2.499999999999993
2021-09-17 11:00:00;502.7096125494539;502.7096125494539;0.0;529.6346890683398;12.335007171618575;1.9620696655986762;70.0;59.77677956382763;4.462069665598669;2.499999999999993
2021-09-17 12:00:00;389.6752354732082;389.6752354732082;0.0;416.25685956213437;9.635596199211053;1.9620696655986762;70.0;59.7143078604376;4.462069665598669;2.499999999999993
2021-09-17 13:00:00;352.60745425457117;352.60745425457117;0.0;379.0703189779266;8.75033461476846;1.9620696655986762;70.0;59.68555583010976;4.462069665598669;2.499999999999993
2021-09-17 14:00:00;277.1944266403196;277.1944266403196;0.0;303.4102864854714;6.9491983529783825;1.9620696655986762;70.0;59.60447799416448;4.462069665598669;2.499999999999993
2021-09-17 15:00:00;233.39866215626657;233.39866215626657;0.0;259.46587110278654;5.90308877284942;1.9620696655986762;70.0;59.53470111411076;4.462069665598669;2.499999999999993
2021-09-17 16:00:00;173.47584428299675;173.47584428299675;0.0;199.3173018771963;4.471475706759343;1.9620696655986762;70.0;59.38683701776273;4.462069665598669;2.499999999999993
2021-09-17 17:00:00;191.3500893550608;191.3500893550608;0.0;217.26276497310792;4.898557698045147;1.9620696655986762;70.0;59.43990600005685;4.462069665598669;2.499999999999993
2021-09-17 18:00:00;174.39487682080488;174.39487682080488;0.0;200.24014244067314;4.493436813982736;1.9620696655986762;70.0;59.38980865553134;4.462069665598669;2.499999999999993
2021-09-17 19:00:00;186.18287580064984;186.18287580064984;0.0;212.1479200643292;4.610888260250271;1.9620696655986762;70.36000000000001;59.40518897701844;4.462069665598669;2.499999999999993
2021-09-17 20:00:00;201.56848816323821;201.56848816323821;0.0;227.61725278258845;4.909416527055246;1.9620696655986762;70.48000000000002;59.44109472537235;4.462069665598669;2.499999999999993
2021-09-17 21:00:00;217.21743658121542;217.21743658121542;0.0;243.33640053321213;5.236448526959946;1.9620696655986762;70.53999999999996;59.47577623767279;4.462069665598669;2.499999999999993
2021-09-17 22:00:00;190.76866060665154;190.76866060665154;0.0;216.8242350841604;4.559914678127378;1.9620696655986762;70.72000000000003;59.39855617456823;4.462069665598669;2.499999999999993
2021-09-17 23:00:00;166.44243200385299;166.44243200385299;0.0;192.35014493800165;4.108560030181239;1.9620696655986762;70.48000000000002;59.33311320262084;4.462069665598669;2.499999999999993
2021-09-18 00:00:00;131.61485631263048;131.61485631263048;0.0;157.5285781779505;3.055919182913361;1.9620696655986762;71.38;59.10650646725338;4.462069665598669;2.499999999999993
2021-09-18 01:00:00;146.35666658545725;146.35666658545725;0.0;172.3359842785064;3.3832146900318127;1.9620696655986762;71.32;59.19177848037117;4.462069665598669;2.499999999999993
2021-09-18 02:00:00;166.71933775783754;166.71933775783754;0.0;192.8314990236456;3.7542763815070797;1.9620696655986762;71.5;59.27067615520997;4.462069665598669;2.499999999999993
2021-09-18 03:00:00;207.4412337481461;207.4412337481461;0.0;233.77813430668823;4.484650097795926;1.9620696655986762;71.80000000000001;59.388449637003475;4.462069665598669;2.499999999999993
2021-09-18 04:00:00;206.97933935624033;206.97933935624033;0.0;233.36280944367937;4.387073068214139;1.9620696655986762;72.03999999999996;59.37493315175516;4.462069665598669;2.499999999999993
2021-09-18 05:00:00;205.65325545689797;205.65325545689797;0.0;232.00754807387614;4.404164505900006;1.9620696655986762;71.92000000000002;59.37735034998349;4.462069665598669;2.499999999999993
2021-09-18 06:00:00;356.70762142918005;356.70762142918005;0.0;383.43230150062016;7.863531382108771;1.9620696655986762;71.25999999999999;59.65027903838376;4.462069665598669;2.499999999999993
2021-09-18 07:00:00;419.82325511024015;419.82325511024015;0.0;446.5349595971213;10.17332047815471;1.9620696655986762;70.18;59.729346474297984;4.462069665598669;2.499999999999993
2021-09-18 08:00:00;370.59425282454083;370.59425282454083;0.0;397.1149788538637;9.179902645798464;1.9620696655986762;70.0;59.70019736705257;4.462069665598669;2.499999999999993
2021-09-18 09:00:00;466.0126943008176;466.0126943008176;0.0;492.82937542985536;11.458649029569711;1.9620696655986762;70.0;59.75967173961823;4.462069665598669;2.499999999999993
2021-09-18 10:00:00;380.3387345118432;380.3387345118432;0.0;406.8907341224009;9.412621940547874;1.9620696655986762;70.0;59.70757066080779;4.462069665598669;2.499999999999993
2021-09-18 11:00:00;308.2385099172612;308.2385099172612;0.0;334.55517642501906;7.690663407587666;1.9620696655986762;70.0;59.64250674287473;4.462069665598669;2.499999999999993
2021-09-18 12:00:00;285.18103986970675;285.18103986970675;0.0;311.42296077113673;7.139956131042914;1.9620696655986762;70.0;59.61501686673569;4.462069665598669;2.499999999999993
2021-09-18 13:00:00;192.79461351251456;192.79461351251456;0.0;218.71273347995125;4.933070145196979;1.9620696655986762;70.0;59.44380298279947;4.462069665598669;2.499999999999993
2021-09-18 14:00:00;170.01000860017436;170.01000860017436;0.0;195.83681360385927;4.388653527729602;1.9620696655986762;70.0;59.37537163318842;4.462069665598669;2.499999999999993
2021-09-18 15:00:00;179.22388695871746;179.22388695871746;0.0;205.08840891096503;4.608817771876681;1.9620696655986762;70.0;59.4049676148627;4.462069665598669;2.499999999999993
2021-09-18 16:00:00;189.39864120322292;189.39864120322292;0.0;215.3036092844103;4.851931889635221;1.9620696655986762;70.0;59.43456641985347;4.462069665598669;2.499999999999993
2021-09-18 17:00:00;165.13981575351588;165.13981575351588;0.0;190.9457718876906;4.272267222919817;1.9620696655986762;70.0;59.35851231941257;4.462069665598669;2.499999999999993
2021-09-18 18:00:00;177.90761862178275;177.90761862178275;0.0;203.76677992547155;4.577365332942951;1.9620696655986762;70.0;59.40091156082957;4.462069665598669;2.499999999999993
2021-09-18 19:00:00;195.18364054405106;195.18364054405106;0.0;221.1109204772118;4.990148743547337;1.9620696655986762;70.0;59.45012263921916;4.462069665598669;2.499999999999993
2021-09-18 20:00:00;214.3249501694515;214.3249501694515;0.0;240.32378088686553;5.447446522547908;1.9620696655986762;70.0;59.496005588423316;4.462069665598669;2.499999999999993
2021-09-18 21:00:00;190.41216782266267;190.41216782266267;0.0;216.38161644302863;4.735566349464822;1.9620696655986762;70.30000000000001;59.42074529538422;4.462069665598669;2.499999999999993
2021-09-18 22:00:00;179.0132840248079;179.0132840248079;0.0;204.98548750611783;4.370452948512745;1.9620696655986762;70.53999999999996;59.37272076628892;4.462069665598669;2.499999999999993
2021-09-18 23:00:00;131.61485631263048;131.61485631263048;0.0;157.48203287546815;3.120704268858505;1.9620696655986762;71.13999999999999;59.12485249391415;4.462069665598669;2.499999999999993
2021-09-19 00:00:00;207.68219211794093;207.68219211794093;0.0;233.8863662519816;4.752587413779738;1.9620696655986762;71.13999999999999;59.422755221180125;4.462069665598669;2.499999999999993
2021-09-19 01:00:00;174.98846916676055;174.98846916676055;0.0;201.08770245889795;4.00873264264606;1.9620696655986762;71.25999999999999;59.31656833143836;4.462069665598669;2.499999999999993
2021-09-19 02:00:00;249.47511899185844;249.47511899185844;0.0;275.97392199060425;5.308815316300053;1.9620696655986762;71.86000000000001;59.482836216833334;4.462069665598669;2.499999999999993
2021-09-19 03:00:00;231.7213954385584;231.7213954385584;0.0;258.1705337261843;4.926581189960321;1.9620696655986762;71.92000000000002;59.442955102825465;4.462069665598669;2.499999999999993
2021-09-19 04:00:00;365.1736306486572;365.1736306486572;0.0;392.10221038887425;7.4513500570359605;1.9620696655986762;72.15999999999997;59.63103968735771;4.462069665598669;2.499999999999993
2021-09-19 05:00:00;266.12612679650636;266.12612679650636;0.0;292.6326357991896;5.759708565240264;1.9620696655986762;71.62;59.52313150294981;4.462069665598669;2.499999999999993
2021-09-19 06:00:00;218.83537426145153;218.83537426145153;0.0;244.9837093116149;5.214310692230519;1.9620696655986762;70.65999999999997;59.4735828413684;4.462069665598669;2.499999999999993
2021-09-19 07:00:00;267.2682252504675;267.2682252504675;0.0;293.4503760977704;6.712107660541252;1.9620696655986762;70.0;59.59058157292702;4.462069665598669;2.499999999999993
2021-09-19 08:00:00;254.15378438256838;254.15378438256838;0.0;280.2918024460215;6.398859397471471;1.9620696655986762;70.0;59.570618872185264;4.462069665598669;2.499999999999993
2021-09-19 09:00:00;212.12456127679687;212.12456127679687;0.0;238.1147398208979;5.394876293225749;1.9620696655986762;70.0;59.49114259712832;4.462069665598669;2.499999999999993
2021-09-19 10:00:00;241.40954094457393;241.40954094457393;0.0;267.50389358498563;6.094443430181128;1.9620696655986762;70.0;59.54926664523532;4.462069665598669;2.499999999999993
2021-09-19 11:00:00;244.15845377514262;244.15845377514262;0.0;270.2622971633213;6.160106406718886;1.9620696655986762;70.0;59.554049598707934;4.462069665598669;2.499999999999993
2021-09-19 12:00:00;214.89710373055087;214.89710373055087;0.0;240.8974257322235;5.46111117685248;1.9620696655986762;70.0;59.4972784697452;4.462069665598669;2.499999999999993
2021-09-19 13:00:00;223.96300249268415;223.96300249268415;0.0;249.99604305603293;5.677685832019495;1.9620696655986762;70.0;59.516350647897355;4.462069665598669;2.499999999999993
2021-09-19 14:00:00;236.43156699351553;236.43156699351553;0.0;262.50862283849546;5.975533680304228;1.9620696655986762;70.0;59.540339591291115;4.462069665598669;2.499999999999993
2021-09-19 15:00:00;268.6072372309738;268.6072372309738;0.0;294.79385378996153;6.744090441150826;1.9620696655986762;70.0;59.592516082100985;4.462069665598669;2.499999999999993
2021-09-19 16:00:00;286.4633558180772;286.4633558180772;0.0;312.70890177715586;7.170582126498023;1.9620696655986762;70.0;59.61667280150175;4.462069665598669;2.499999999999993
2021-09-19 17:00:00;198.91891008783202;198.91891008783202;0.0;224.85996276104063;5.079387396079288;1.9620696655986762;70.0;59.459735555314865;4.462069665598669;2.499999999999993
2021-09-19 18:00:00;201.60898307193375;201.60898307193375;0.0;227.56014608052715;5.143655952739149;1.9620696655986762;70.0;59.46644416736751;4.462069665598669;2.499999999999993
2021-09-19 19:00:00;177.09709408398615;177.09709408398615;0.0;202.95252341985199;4.557994418251123;1.9620696655986762;70.0;59.39840092998185;4.462069665598669;2.499999999999993
2021-09-19 20:00:00;243.91428100222677;243.91428100222677;0.0;270.01728305954236;6.154273900724358;1.9620696655986762;70.0;59.55362885419771;4.462069665598669;2.499999999999993
2021-09-19 21:00:00;228.29510007667486;228.29510007667486;0.0;254.34355320815428;5.781172121198958;1.9620696655986762;70.0;59.524963521320444;4.462069665598669;2.499999999999993
2021-09-19 22:00:00;204.50921800791838;204.50921800791838;0.0;230.4711918287;5.212944312914626;1.9620696655986762;70.0;59.473493289271914;4.462069665598669;2.499999999999993
2021-09-19 23:00:00;235.84870295494224;235.84870295494224;0.0;261.92372386927786;5.961610576971845;1.9620696655986762;70.0;59.53927120997497;4.462069665598669;2.499999999999993
2021-09-20 00:00:00;400.92411945028636;400.92411945028636;0.0;427.64954263586026;9.399256309969811;1.9620696655986762;70.53999999999996;59.70708765913713;4.462069665598669;2.499999999999993
2021-09-20 01:00:00;453.02883633121604;453.02883633121604;0.0;480.0564089939778;9.906316171421755;1.9620696655986762;71.25999999999999;59.72199303346463;4.462069665598669;2.499999999999993
2021-09-20 02:00:00;486.0052441468713;486.0052441468713;0.0;513.2829495671954;9.921605433903311;1.9620696655986762;72.03999999999996;59.72241421193581;4.462069665598669;2.499999999999993
2021-09-20 03:00:00;473.6017312373574;473.6017312373574;0.0;500.935468376817;9.306455673168289;1.9157924729038598;72.51999999999998;59.70412746998841;4.415792472903853;2.499999999999993
2021-09-20 04:00:00;457.39580272372217;457.39580272372217;0.0;484.74951975427564;8.74721166348753;1.8707654206161424;72.88;59.685332171826076;4.370765420616135;2.499999999999993
2021-09-20 05:00:00;438.01842713416056;438.01842713416056;0.0;465.32583228180215;8.349307093133119;1.8707654206161424;72.94;59.67041204579465;4.370765420616135;2.499999999999993
2021-09-20 06:00:00;343.97090756322814;343.97090756322814;0.0;370.9561150254675;6.706433539772933;1.8707654206161424;72.75999999999999;59.59012602658794;4.370765420616135;2.499999999999993
2021-09-20 07:00:00;353.0701379171955;353.0701379171955;0.0;380.04718446897687;6.974426902593738;1.8707654206161424;72.57999999999998;59.6058264747295;4.370765420616135;2.499999999999993
2021-09-20 08:00:00;394.6144341683383;394.6144341683383;0.0;421.67273492225263;7.913073860334936;1.8707654206161424;72.34000000000003;59.652355224833684;4.370765420616135;2.499999999999993
2021-09-20 09:00:00;497.8608107029528;497.8608107029528;0.0;525.161161018761;10.207366690470941;1.8707654206161424;71.98000000000002;59.730183229151294;4.370765420616135;2.499999999999993
2021-09-20 10:00:00;469.53364467399615;469.53364467399615;0.0;496.69260100320804;9.889220134715746;1.8707654206161424;71.68;59.72150969591081;4.370765420616135;2.499999999999993
2021-09-20 11:00:00;434.3986603145165;434.3986603145165;0.0;461.3810815123091;9.461052507089981;1.8707654206161424;71.32;59.70896218227415;4.370765420616135;2.499999999999993
2021-09-20 12:00:00;395.1789849567231;395.1789849567231;0.0;421.9444952091545;9.013883328775794;1.8707654206161424;70.84000000000003;59.69463996088325;4.370765420616135;2.499999999999993
2021-09-20 13:00:00;349.0186557887867;349.0186557887867;0.0;375.60206812828886;8.131155834294242;1.8707654206161424;70.65999999999997;59.66167876959264;4.370765420616135;2.499999999999993
2021-09-20 14:00:00;393.91704790033344;393.91704790033344;0.0;420.631740390103;9.18845827780302;1.8707654206161424;70.60000000000002;59.70041147811122;4.370765420616135;2.499999999999993
2021-09-20 15:00:00;271.87445099949446;271.87445099949446;0.0;298.2557257149627;6.262885168279296;1.8707654206161424;70.89999999999998;59.5612533809425;4.370765420616135;2.499999999999993
2021-09-20 16:00:00;367.9311071996786;367.9311071996786;0.0;394.63454284567143;8.322004751713635;1.8707654206161424;70.96000000000004;59.66937854005704;4.370765420616135;2.499999999999993
2021-09-20 17:00:00;327.2336371311131;327.2336371311131;0.0;353.8418979093477;7.31585995990527;1.8707654206161424;71.13999999999999;59.624187587990946;4.370765420616135;2.499999999999993
2021-09-20 18:00:00;343.97090756322814;343.97090756322814;0.0;370.8960886439454;6.866742241184999;1.8707654206161424;72.46000000000004;59.59966689988454;4.370765420616135;2.499999999999993
2021-09-20 19:00:00;384.25326675798135;384.25326675798135;0.0;411.397063580445;7.3571766648433945;1.8707654206161424;72.94;59.62624035182756;4.370765420616135;2.499999999999993
2021-09-20 20:00:00;459.6374014423092;459.6374014423092;0.0;487.16026278780623;8.253553213122073;1.7774027008310904;73.72000000000003;59.666593453278836;4.277402700831084;2.499999999999994
2021-09-20 21:00:00;417.7278076222115;417.7278076222115;0.0;445.13776612814297;7.491646551319459;1.7774027008310904;73.77999999999997;59.632885385683835;4.277402700831084;2.499999999999994
2021-09-20 22:00:00;358.7820635408539;358.7820635408539;0.0;386.0636190826363;6.3603092555804555;1.7774027008310904;74.01999999999998;59.56788680680262;4.277402700831084;2.499999999999994
2021-09-20 23:00:00;412.68005939665295;412.68005939665295;0.0;440.2151781583359;7.0388827421100135;1.7314260406161877;74.5;59.60940706119402;4.231426040616181;2.499999999999994
2021-09-21 00:00:00;686.9779197636202;686.9779197636202;0.0;715.2593175427961;11.651382078943604;1.7314260406161877;74.38;59.7637221750752;4.231426040616181;2.499999999999994
2021-09-21 01:00:00;595.1178391263231;595.1178391263231;0.0;623.1756690878597;10.042843061058969;1.7314260406161877;74.5;59.72578134453215;4.231426040616181;2.499999999999994
2021-09-21 02:00:00;447.6847548252838;447.6847548252838;0.0;475.4281778104393;7.343543973580739;1.6874781875824025;75.03999999999996;59.62548275870586;4.187478187582396;2.499999999999994
2021-09-21 03:00:00;474.51215887086113;474.51215887086113;0.0;502.35636312415517;7.708281130139153;1.6874781875824025;75.15999999999997;59.643096053796285;4.187478187582396;2.499999999999994
2021-09-21 04:00:00;465.5435814600039;465.5435814600039;0.0;493.36197533236447;7.567039524890038;1.6874781875824025;75.15999999999997;59.636473712405575;4.187478187582396;2.499999999999994
2021-09-21 05:00:00;489.2378580258058;489.2378580258058;0.0;517.158442624705;7.84756249536714;1.6874781875824025;75.34000000000003;59.64940019880265;4.187478187582396;2.499999999999994
2021-09-21 06:00:00;554.465655745381;554.465655745381;0.0;582.6048466362384;8.760455562145745;1.6473771266791921;75.51999999999998;59.685727605001546;4.147377126679186;2.499999999999994
2021-09-21 07:00:00;552.085546597064;552.085546597064;0.0;579.9689994739846;9.530543505937207;1.6473771266791921;74.19999999999999;59.71101970925463;4.147377126679186;2.499999999999994
2021-09-21 08:00:00;844.4005656256081;844.4005656256081;0.0;872.9280150041097;15.419908335359946;1.6473771266791921;73.30000000000001;59.82132042213237;4.147377126679186;2.499999999999994
2021-09-21 09:00:00;806.5853022681237;806.5853022681237;0.0;834.8808541856512;15.582334406689753;1.6473771266791921;72.57999999999998;59.82317226351216;4.147377126679186;2.499999999999994
2021-09-21 10:00:00;751.0302907647696;751.0302907647696;0.0;779.0708834506546;15.177568881045548;1.6473771266791921;72.03999999999996;59.81847302541951;4.147377126679186;2.499999999999994
2021-09-21 11:00:00;671.6343464524366;671.6343464524366;0.0;699.3457714248261;14.239688995054363;1.6945389898531449;71.5;59.80656357620427;4.194538989853139;2.499999999999994
2021-09-21 12:00:00;849.8372648303582;849.8372648303582;0.0;878.071737935674;17.939792533664523;1.7377720636032863;71.5;59.84631453423009;4.2377720636032805;2.4999999999999942
2021-09-21 13:00:00;584.9157384394489;584.9157384394489;0.0;612.3035733972391;12.839599590984042;1.7377720636032863;71.13999999999999;59.785552062468355;4.2377720636032805;2.4999999999999942
2021-09-21 14:00:00;384.18017721958506;384.18017721958506;0.0;411.0057434038703;8.401664253575838;1.7377720636032863;71.32;59.67248501002581;4.2377720636032805;2.4999999999999942
2021-09-21 15:00:00;389.68273235594063;389.68273235594063;0.0;416.4198302403265;8.942025830667015;1.7842303186935866;70.77999999999997;59.69217935329385;4.284230318693581;2.4999999999999942
2021-09-21 16:00:00;300.3690171355916;300.3690171355916;0.0;326.9039388285995;6.704072582202928;1.7842303186935862;71.19999999999999;59.590001719806764;4.284230318693581;2.4999999999999947
2021-09-21 17:00:00;323.55416048592997;323.55416048592997;0.0;350.3800714875039;6.569644393856636;1.7842303186935866;72.27999999999997;59.581622196986075;4.284230318693581;2.4999999999999942
2021-09-21 18:00:00;282.31437003338544;282.31437003338544;0.0;309.10529614696327;5.552495692503539;1.7842303186935862;72.75999999999999;59.5053298195308;4.284230318693581;2.4999999999999947
2021-09-21 19:00:00;287.2294637672832;287.2294637672832;0.0;314.12081669878575;5.466173845507928;1.7842303186935862;73.18;59.4975462844032;4.284230318693581;2.4999999999999947
2021-09-21 20:00:00;232.8109558529333;232.8109558529333;0.0;259.6035188594631;4.343213726499828;1.7842303186935862;73.60000000000002;59.368519459202844;4.284230318693581;2.4999999999999947
2021-09-21 21:00:00;278.6133631979008;278.6133631979008;0.0;305.6335660683525;5.016086288617949;1.7842303186935862;73.96000000000004;59.452694404387785;4.284230318693581;2.4999999999999947
2021-09-21 22:00:00;291.18503721049973;291.18503721049973;0.0;318.34232728954294;5.058882254275524;1.7372144715459674;74.44;59.45728476725526;4.237214471545962;2.4999999999999947
2021-09-21 23:00:00;389.4477477949576;389.4477477949576;0.0;416.93914547852586;6.602078977098267;1.7372144715459674;74.62;59.58364168646068;4.237214471545962;2.4999999999999947
2021-09-22 00:00:00;441.18517346064596;441.18517346064596;0.0;468.90942558698094;7.240368082991434;1.69205378137374;75.03999999999996;59.62018983972615;4.192053781373734;2.4999999999999942
2021-09-22 01:00:00;408.79106756288417;408.79106756288417;0.0;436.52777746237825;6.494640098549916;1.648985545632156;75.57999999999998;59.57677525883287;4.148985545632151;2.4999999999999947
2021-09-22 02:00:00;384.5881871939009;384.5881871939009;0.0;412.2197335859145;6.1947628676601525;1.648985545632156;75.39999999999998;59.556365996174804;4.148985545632151;2.4999999999999947
2021-09-22 03:00:00;412.6675734715653;412.6675734715653;0.0;440.4625409324406;6.455334389695899;1.648985545632156;75.82;59.57420586689648;4.148985545632151;2.4999999999999947
2021-09-22 04:00:00;409.0270287921083;409.0270287921083;0.0;436.81164861006135;6.400392760503478;1.648985545632156;75.82;59.5705638528338;4.148985545632151;2.4999999999999947
2021-09-22 05:00:00;431.27480183323485;431.27480183323485;0.0;459.1458644209488;6.685788457199393;1.648985545632156;75.94;59.588832952225516;4.148985545632151;2.4999999999999947
2021-09-22 06:00:00;485.96724389267115;485.96724389267115;0.0;513.8901612019263;7.766466788288704;1.648985545632156;75.39999999999998;59.64575761134063;4.148985545632151;2.4999999999999947
2021-09-22 07:00:00;484.5009133967788;484.5009133967788;0.0;512.1657822778867;8.46534360220601;1.648985545632156;74.07999999999998;59.67488668080648;4.148985545632151;2.4999999999999947
2021-09-22 08:00:00;721.0500599667334;721.0500599667334;0.0;749.1132243618596;13.892849243074066;1.648985545632156;72.63999999999999;59.80171978878661;4.148985545632151;2.4999999999999947
2021-09-22 09:00:00;871.4928539076033;871.4928539076033;0.0;899.7606622035263;18.68118573860271;1.7548588096250697;71.32;59.852380540845616;4.254858809625064;2.4999999999999947
