Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-10-13 22:00:00;418.8720244414674;418.8720244414674;0.0;446.75510797354093;6.404301515331803;1.5575842729793665;76.18;59.57080951317249;4.057584272979365;2.4999999999999982
2021-10-13 23:00:00;508.5699220482414;508.5699220482414;0.0;536.6028009078278;7.993015652357916;1.5575842729793665;75.63999999999999;59.655723576491255;4.057584272979365;2.4999999999999982
2021-10-14 00:00:00;566.1973257698481;566.1973257698481;0.0;594.3701892660928;8.940913626220851;1.5575842729793665;75.51999999999998;59.69200773363934;4.057584272979365;2.4999999999999982
2021-10-14 01:00:00;517.1940951879772;517.1940951879772;0.0;545.3077881033225;7.972619306826841;1.5575842729793665;75.94;59.654864256409155;4.057584272979365;2.4999999999999982
2021-10-14 02:00:00;446.50761693676253;446.50761693676253;0.0;474.53839521149473;6.664830900198112;1.5575842729793665;76.54000000000002;59.587532055186216;4.057584272979365;2.4999999999999982
2021-10-14 03:00:00;523.0126606002957;523.0126606002957;0.0;551.2451839558679;7.797177638133357;1.5575842729793665;76.48000000000002;59.64713310712176;4.057584272979365;2.4999999999999982
2021-10-14 04:00:00;523.3763209385659;523.3763209385659;0.0;551.6212654351956;7.774308547855397;1.5575842729793665;76.54000000000002;59.6460993111188;4.057584272979365;2.4999999999999982
2021-10-14 05:00:00;557.593446165431;557.593446165431;0.0;586.0338476601909;8.00820098542506;1.5575842729793665;77.07999999999998;59.65637779765143;4.057584272979365;2.4999999999999982
2021-10-14 06:00:00;648.8700996574224;648.8700996574224;0.0;677.4101079870526;9.726023366740707;1.5575842729793665;76.30000000000001;59.716848297851925;4.057584272979365;2.4999999999999982
2021-10-14 07:00:00;617.8562552886526;617.8562552886526;0.0;646.1227505733578;9.887752299881434;1.5575842729793665;75.27999999999997;59.721484225048926;4.057584272979365;2.4999999999999982
2021-10-14 08:00:00;841.748845065738;841.748845065738;0.0;870.4859817211465;14.04563056461328;1.5575842729793665;74.56;59.80391154081519;4.057584272979365;2.4999999999999982
2021-10-14 09:00:00;965.00900721829;965.00900721829;0.0;993.8931704723764;17.4280979374648;1.5575842729793665;73.42000000000002;59.84185556255403;4.057584272979365;2.4999999999999982
2021-10-14 10:00:00;898.5514484470855;898.5514484470855;0.0;927.1393508264528;17.083952298992003;1.5575842729793665;72.75999999999999;59.83866536858022;4.057584272979365;2.4999999999999982
2021-10-14 11:00:00;718.6680961797992;718.6680961797992;0.0;746.6897522088589;14.047272066667041;1.5983726951717658;72.46000000000004;59.80392887873893;4.098372695171764;2.4999999999999982
2021-10-14 12:00:00;575.9479685897103;575.9479685897103;0.0;603.5025248691129;11.590306000075243;1.5983726951717658;72.15999999999997;59.762477678427445;4.098372695171764;2.4999999999999982
2021-10-14 13:00:00;566.2427833121319;566.2427833121319;0.0;593.7351936111017;11.570328705992383;1.6395063129399134;71.98000000000002;59.76206515298543;4.139506312939912;2.4999999999999987
2021-10-14 14:00:00;526.3765187292926;526.3765187292926;0.0;553.7447820698932;10.829738684130392;1.6395063129399134;71.92000000000002;59.74574542411375;4.139506312939912;2.4999999999999987
2021-10-14 15:00:00;450.28059294631294;450.28059294631294;0.0;477.54489710457716;8.861671659491298;1.6395063129399134;72.51999999999998;59.689332114048625;4.139506312939912;2.4999999999999987
2021-10-14 16:00:00;446.780362190465;446.780362190465;0.0;474.1841836449669;8.281885162595684;1.6395063129399134;73.30000000000001;59.66771774911217;4.139506312939912;2.4999999999999987
2021-10-14 17:00:00;334.95480817246636;334.95480817246636;0.0;362.140309304667;6.005473002261192;1.6395063129399134;73.89999999999998;59.54244928995388;4.139506312939912;2.4999999999999987
2021-10-14 18:00:00;300.58890620595946;300.58890620595946;0.0;327.73982481641104;5.279602182271076;1.6395063129399134;74.25999999999999;59.47985389638046;4.139506312939912;2.4999999999999987
2021-10-14 19:00:00;358.81662113744613;358.81662113744613;0.0;386.26525829674915;6.004041707784146;1.6395063129399134;74.86000000000001;59.54233181610846;4.139506312939912;2.4999999999999987
2021-10-14 20:00:00;223.84163174504957;223.84163174504957;0.0;250.78203608936587;3.9289236406020356;1.639506312939913;74.5;59.30245124245869;4.139506312939912;2.499999999999999
2021-10-14 21:00:00;446.00758397164145;446.00758397164145;0.0;473.6652186122101;7.525764780768151;1.6395063129399134;74.62;59.634488721318235;4.139506312939912;2.4999999999999987
2021-10-14 22:00:00;394.822391360151;394.822391360151;0.0;422.38872059258506;6.556295510754306;1.6395063129399134;74.92000000000002;59.58073671736253;4.139506312939912;2.4999999999999987
2021-10-14 23:00:00;436.09783975378633;436.09783975378633;0.0;463.8192720201405;7.131343323374451;1.6395063129399134;75.10000000000002;59.614395816167246;4.139506312939912;2.4999999999999987
2021-10-15 00:00:00;577.7851337885257;577.7851337885257;0.0;605.8990228957937;9.408749182675328;1.6395063129399134;75.03999999999996;59.7072847455982;4.139506312939912;2.4999999999999987
2021-10-15 01:00:00;541.9847246877808;541.9847246877808;0.0;570.0330383819452;8.736455060784701;1.6395063129399134;75.22000000000003;59.68484860834269;4.139506312939912;2.4999999999999987
2021-10-15 02:00:00;502.5699072895928;502.5699072895928;0.0;530.5283323561234;8.05505078010523;1.6395063129399134;75.34000000000003;59.65837699638308;4.139506312939912;2.4999999999999987
2021-10-15 03:00:00;543.7406016644878;543.7406016644878;0.0;571.827716315665;8.662096522912961;1.6395063129399134;75.39999999999998;59.682158954764304;4.139506312939912;2.4999999999999987
2021-10-15 04:00:00;535.4232896695598;535.4232896695598;0.0;563.4755067417012;8.566354785178062;1.6395063129399134;75.34000000000003;59.67863197323652;4.139506312939912;2.4999999999999987
2021-10-15 05:00:00;566.6308734191741;566.6308734191741;0.0;594.7935215390804;8.982131384050954;1.6395063129399134;75.46000000000004;59.693418653860476;4.139506312939912;2.4999999999999987
2021-10-15 06:00:00;642.2587584505577;642.2587584505577;0.0;670.5896367591707;10.269013982832595;1.6395063129399134;75.27999999999997;59.73184713008516;4.139506312939912;2.4999999999999987
2021-10-15 07:00:00;628.2841861908074;628.2841861908074;0.0;656.5441066560991;10.16995349523364;1.6395063129399134;75.10000000000002;59.72922908471787;4.139506312939912;2.4999999999999987
2021-10-15 08:00:00;862.5074463756944;862.5074463756944;0.0;891.3210305284942;14.268744847602383;1.6395063129399134;74.68;59.80698241859483;4.139506312939912;2.4999999999999987
2021-10-15 09:00:00;1019.714457650355;1019.714457650355;0.0;1048.8871032492111;17.31970654596645;1.6395063129399134;74.25999999999999;59.84087436872272;4.139506312939912;2.4999999999999987
2021-10-15 10:00:00;988.1898663288343;988.1898663288343;0.0;1017.277045228359;16.791929889745024;1.6395063129399134;74.25999999999999;59.83587949194657;4.139506312939912;2.4999999999999987
2021-10-15 11:00:00;791.0367827627541;791.0367827627541;0.0;819.5835123682683;13.491221327289194;1.6395063129399134;74.25999999999999;59.79585870527973;4.139506312939912;2.4999999999999987
2021-10-15 12:00:00;578.9027550532212;578.9027550532212;0.0;606.8586284546537;9.981429374991537;1.6395063129399134;74.19999999999999;59.724102390176654;4.139506312939912;2.4999999999999987
2021-10-15 13:00:00;545.4040640634736;545.4040640634736;0.0;573.2224182609696;9.579331141231227;1.6395063129399134;73.96000000000004;59.7124991938183;4.139506312939912;2.4999999999999987
2021-10-15 14:00:00;493.189827650868;493.189827650868;0.0;520.9270904640631;8.4691115725996;1.6395063129399134;74.32;59.67498575369109;4.139506312939912;2.4999999999999987
2021-10-15 15:00:00;404.65666219374236;404.65666219374236;0.0;432.1686202936077;6.906759024080679;1.6395063129399134;74.5;59.60194286678575;4.139506312939912;2.4999999999999987
2021-10-15 16:00:00;508.1147819528784;508.1147819528784;0.0;535.9525333256316;8.540010779140438;1.6395063129399134;74.62;59.677659840242484;4.139506312939912;2.4999999999999987
2021-10-15 17:00:00;434.5250026568953;434.5250026568953;0.0;462.17211261525455;7.278885746796594;1.6395063129399134;74.74000000000001;59.6221669934115;4.139506312939912;2.4999999999999987
2021-10-15 18:00:00;364.47550627820357;364.47550627820357;0.0;391.9289757168579;6.11948331789496;1.6395063129399134;74.80000000000001;59.55093109301458;4.139506312939912;2.4999999999999987
2021-10-15 19:00:00;364.8332019149425;364.8332019149425;0.0;392.29956359965973;6.1007158943534545;1.6395063129399134;74.86000000000001;59.54955781298224;4.139506312939912;2.4999999999999987
2021-10-15 20:00:00;466.5361933313877;466.5361933313877;0.0;494.2876822663356;7.7659744013892915;1.6395063129399134;74.80000000000001;59.64574667466161;4.139506312939912;2.4999999999999987
2021-10-15 21:00:00;448.9001412778749;448.9001412778749;0.0;476.6010930342045;7.481469480921441;1.6395063129399134;74.80000000000001;59.63233126703159;4.139506312939912;2.4999999999999987
2021-10-15 22:00:00;403.7325164165282;403.7325164165282;0.0;431.30097035235315;6.752811580646851;1.6395063129399134;74.80000000000001;59.592896114404255;4.139506312939912;2.4999999999999987
2021-10-15 23:00:00;445.272869102309;445.272869102309;0.0;472.9516009837446;7.452978109512289;1.6395063129399134;74.74000000000001;59.63093589312615;4.139506312939912;2.4999999999999987
2021-10-16 00:00:00;400.94133222342305;400.94133222342305;0.0;428.5253910034279;6.6542156652863635;1.6395063129399134;74.92000000000002;59.58688485420089;4.139506312939912;2.4999999999999987
2021-10-16 01:00:00;329.00852239631564;329.00852239631564;0.0;356.31964053714444;5.614976915794061;1.6395063129399134;74.62;59.510764303399924;4.139506312939912;2.4999999999999987
2021-10-16 02:00:00;338.67310453605285;338.67310453605285;0.0;366.0255777894446;5.749427441425366;1.6395063129399134;74.68;59.52215202633823;4.139506312939912;2.4999999999999987
2021-10-16 03:00:00;446.613480188723;446.613480188723;0.0;474.2612829422656;7.566519172347465;1.6395063129399134;74.56;59.63644657874312;4.139506312939912;2.4999999999999987
2021-10-16 04:00:00;418.5417381985152;418.5417381985152;0.0;446.14157842846;7.019989156520039;1.6395063129399134;74.74000000000001;59.60832629343162;4.139506312939912;2.4999999999999987
2021-10-16 05:00:00;440.25476546873915;440.25476546873915;0.0;467.9068941181361;7.401633643091684;1.6395063129399134;74.68;59.62840345611511;4.139506312939912;2.4999999999999987
2021-10-16 06:00:00;767.3371377810216;767.3371377810216;0.0;795.8813788198771;12.773062670181924;1.6395063129399134;74.62;59.784437748508594;4.139506312939912;2.4999999999999987
2021-10-16 07:00:00;785.8932603009146;785.8932603009146;0.0;814.446933929019;13.293600827952835;1.6395063129399134;74.38;59.792835908084896;4.139506312939912;2.4999999999999987
2021-10-16 08:00:00;900.6792799486271;900.6792799486271;0.0;929.5061414871046;15.456571016056921;1.6395063129399134;74.13999999999999;59.821754003623994;4.139506312939912;2.4999999999999987
2021-10-16 09:00:00;683.9425187913745;683.9425187913745;0.0;712.1927929357017;11.698239392094157;1.6395063129399134;74.25999999999999;59.76468092503421;4.139506312939912;2.4999999999999987
2021-10-16 10:00:00;618.0229377451539;618.0229377451539;0.0;646.0505745900412;10.775187108139674;1.6395063129399134;74.01999999999998;59.744464565224746;4.139506312939912;2.4999999999999987
2021-10-16 11:00:00;554.8996075022694;554.8996075022694;0.0;582.8019730916367;9.5377478580871;1.6395063129399134;74.25999999999999;59.711243143529884;4.139506312939912;2.4999999999999987
2021-10-16 12:00:00;471.0301331925223;471.0301331925223;0.0;498.72524768378435;8.032723882127556;1.6395063129399134;74.44;59.6574544607991;4.139506312939912;2.4999999999999987
2021-10-16 13:00:00;214.6470444702256;214.6470444702256;0.0;241.5658777387191;3.7620906641195178;1.639506312939913;74.56;59.27177589513343;4.139506312939912;2.499999999999999
2021-10-16 14:00:00;234.00913747930733;234.00913747930733;0.0;260.95047487303464;4.147290641897674;1.639506312939913;74.32;59.338878392971424;4.139506312939912;2.499999999999999
2021-10-16 15:00:00;190.42796384406978;190.42796384406978;0.0;217.17962962813166;3.448754579049243;1.639506312939913;74.19999999999999;59.206345206506114;4.139506312939912;2.499999999999999
2021-10-16 16:00:00;165.84737317905442;165.84737317905442;0.0;192.51495456298497;3.010077750501807;1.6395063129399134;74.32;59.09218937752473;4.139506312939912;2.4999999999999987
2021-10-16 17:00:00;261.7351278086387;261.7351278086387;0.0;288.84414622163456;4.4978775434547895;1.639506312939913;74.68;59.390029318799066;4.139506312939912;2.499999999999999
2021-10-16 18:00:00;323.96094817242846;323.96094817242846;0.0;351.26857003424846;5.510121057508959;1.6395063129399134;74.68;59.501499755671716;4.139506312939912;2.4999999999999987
2021-10-16 19:00:00;242.40944845950327;242.40944845950327;0.0;269.4523428924633;4.183462534711738;1.639506312939913;74.68;59.344540627774165;4.139506312939912;2.499999999999999
2021-10-16 20:00:00;305.6472480846205;305.6472480846205;0.0;332.87405321679194;5.254781478747967;1.6395063129399134;74.56;59.477407645414985;4.139506312939912;2.4999999999999987
2021-10-16 21:00:00;345.0118849854546;345.0118849854546;0.0;372.35958329720563;5.9003699439711506;1.6395063129399134;74.56;59.53432457895639;4.139506312939912;2.4999999999999987
2021-10-16 22:00:00;416.5660144220781;416.5660144220781;0.0;444.1249671232578;7.073790279435897;1.6395063129399134;74.56;59.61128995714523;4.139506312939912;2.4999999999999987
2021-10-16 23:00:00;379.15897758820597;379.15897758820597;0.0;406.6083057034556;6.460360664422031;1.6395063129399134;74.56;59.57453612472165;4.139506312939912;2.4999999999999987
2021-10-17 00:00:00;767.6400623082366;767.6400623082366;0.0;796.1745015323795;12.83048884497609;1.6395063129399134;74.56;59.785398673571535;4.139506312939912;2.4999999999999987
2021-10-17 01:00:00;1074.1162464072768;1074.1162464072768;0.0;1103.6388053135956;16.753564643159667;1.6395063129399134;75.51999999999998;59.83550838766888;4.139506312939912;2.4999999999999987
2021-10-17 02:00:00;506.81070690114296;506.81070690114296;0.0;534.6331974703569;8.553629056246882;1.6395063129399134;74.56;59.678174098003694;4.139506312939912;2.4999999999999987
2021-10-17 03:00:00;406.7342480025333;406.7342480025333;0.0;434.3941466083855;6.614866053724901;1.6395063129399134;75.22000000000003;59.584433546517516;4.139506312939912;2.4999999999999987
2021-10-17 04:00:00;457.7732420408242;457.7732420408242;0.0;485.45333110921814;7.749518364347212;1.6395063129399134;74.56;59.64499225108784;4.139506312939912;2.4999999999999987
2021-10-17 05:00:00;568.2362245322902;568.2362245322902;0.0;596.1747706327085;9.761038465321777;1.6395063129399134;74.25999999999999;59.717861428938704;4.139506312939912;2.4999999999999987
2021-10-17 06:00:00;269.19354220866245;269.19354220866245;0.0;296.22886371368594;4.773695337283716;1.639506312939913;74.19999999999999;59.42513967623148;4.139506312939912;2.499999999999999
2021-10-17 07:00:00;666.7507972573235;666.7507972573235;0.0;694.9887721231329;11.26872839798963;1.6395063129399134;74.44;59.75568857390374;4.139506312939912;2.4999999999999987
2021-10-17 08:00:00;615.7360197812562;615.7360197812562;0.0;643.7802529284297;10.645510455973904;1.6395063129399134;74.13999999999999;59.74134685547267;4.139506312939912;2.4999999999999987
2021-10-17 09:00:00;419.48568315953395;419.48568315953395;0.0;447.04149198224655;7.150941629119858;1.6395063129399134;74.5;59.6154636700532;4.139506312939912;2.4999999999999987
2021-10-17 10:00:00;554.4471013368811;554.4471013368811;0.0;582.3713623361582;9.451024371680635;1.6395063129399134;74.38;59.708590560959635;4.139506312939912;2.4999999999999987
2021-10-17 11:00:00;545.7604647044819;545.7604647044819;0.0;573.6609988332203;9.306801322476218;1.6395063129399134;74.38;59.70407135700981;4.139506312939912;2.4999999999999987
2021-10-17 12:00:00;441.10050398831595;441.10050398831595;0.0;468.6622608957086;7.664457102470228;1.6395063129399134;74.19999999999999;59.64107546009325;4.139506312939912;2.4999999999999987
2021-10-17 13:00:00;576.4297378918518;576.4297378918518;0.0;604.3789857951148;9.939849957525048;1.6395063129399134;74.19999999999999;59.722944598001106;4.139506312939912;2.4999999999999987
2021-10-17 14:00:00;553.2862144136573;553.2862144136573;0.0;581.1609981150848;9.591060725403628;1.6395063129399134;74.13999999999999;59.71285057622714;4.139506312939912;2.4999999999999987
2021-10-17 15:00:00;623.0839859585449;623.0839859585449;0.0;651.1138869144532;10.907862364012809;1.6395063129399134;73.96000000000004;59.7475804847449;4.139506312939912;2.4999999999999987
2021-10-17 16:00:00;359.83841936264474;359.83841936264474;0.0;387.1589513343263;6.2980519619189;1.6395063129399134;74.19999999999999;59.5636166776618;4.139506312939912;2.4999999999999987
2021-10-17 17:00:00;474.60610242757036;474.60610242757036;0.0;502.33466852071854;8.025543810757442;1.6395063129399134;74.56;59.65714789113525;4.139506312939912;2.4999999999999987
2021-10-17 18:00:00;442.28969455193277;442.28969455193277;0.0;469.94792915465445;7.434729704449699;1.6395063129399134;74.68;59.63004276786637;4.139506312939912;2.4999999999999987
2021-10-17 19:00:00;366.5357265055961;366.5357265055961;0.0;393.99530065646337;6.152721733650414;1.6395063129399134;74.80000000000001;59.553348358800406;4.139506312939912;2.4999999999999987
2021-10-17 20:00:00;370.7415444882159;370.7415444882159;0.0;398.2135615760123;6.220574750020484;1.6395063129399134;74.80000000000001;59.55820055761228;4.139506312939912;2.4999999999999987
2021-10-17 21:00:00;369.98617229496375;369.98617229496375;0.0;397.4679613640513;6.183513930368324;1.6395063129399134;74.86000000000001;59.55555822759089;4.139506312939912;2.4999999999999987
2021-10-17 22:00:00;886.9431107860671;886.9431107860671;0.0;915.8947387133875;14.259343149869201;1.6395063129399134;75.10000000000002;59.806856859241805;4.139506312939912;2.4999999999999987
2021-10-17 23:00:00;545.400189452447;545.400189452447;0.0;573.41306844494;8.930124714395898;1.6395063129399134;74.98000000000002;59.691644526282005;4.139506312939912;2.4999999999999987
2021-10-18 00:00:00;619.1637538840275;619.1637538840275;0.0;647.4108580242714;9.986253934807456;1.6395063129399134;75.15999999999997;59.72423766178707;4.139506312939912;2.4999999999999987
2021-10-18 01:00:00;648.1568328289849;648.1568328289849;0.0;676.5146012750603;10.32081161626148;1.6395063129399134;75.34000000000003;59.73319396047299;4.139506312939912;2.4999999999999987
2021-10-18 02:00:00;663.0088040923827;663.0088040923827;0.0;691.4618538313574;10.350392806838293;1.6395063129399134;75.63999999999999;59.73395877101575;4.139506312939912;2.4999999999999987
2021-10-18 03:00:00;693.0427904250312;693.0427904250312;0.0;721.6744733794909;10.449548426267324;1.6395063129399134;76.18;59.7364898541818;4.139506312939912;2.4999999999999987
2021-10-18 04:00:00;721.7566015342662;721.7566015342662;0.0;750.4953604840676;10.754033846617464;1.6395063129399134;76.36000000000001;59.74396790521263;4.139506312939912;2.4999999999999987
2021-10-18 05:00:00;631.803766064916;631.803766064916;0.0;660.3107028930893;9.441491243264721;1.6395063129399134;76.36000000000001;59.7083048417465;4.139506312939912;2.4999999999999987
2021-10-18 06:00:00;494.16809279298303;494.16809279298303;0.0;522.3092624711156;7.406135748453896;1.5984278691407718;76.42000000000002;59.62860534680726;4.09842786914077;2.4999999999999982
2021-10-18 07:00:00;607.0142327566747;607.0142327566747;0.0;635.3316068426017;9.45957863115558;1.5984278691407718;75.69999999999999;59.70886169470526;4.09842786914077;2.4999999999999982
2021-10-18 08:00:00;471.746437582128;471.746437582128;0.0;499.6404175630956;7.516895408336591;1.5984278691407718;75.46000000000004;59.63405089210704;4.09842786914077;2.4999999999999982
2021-10-18 09:00:00;614.5431406020816;614.5431406020816;0.0;642.7552017363006;9.992228737871589;1.5984278691407718;75.03999999999996;59.72440256833477;4.09842786914077;2.4999999999999982
2021-10-18 10:00:00;651.7873146933712;651.7873146933712;0.0;680.030498594405;10.841870308428172;1.5984278691407718;74.68;59.74604313934725;4.09842786914077;2.4999999999999982
2021-10-18 11:00:00;677.7084474453864;677.7084474453864;0.0;705.8969474518747;11.791580559141291;1.5984278691407718;74.01999999999998;59.76655018203127;4.09842786914077;2.4999999999999982
2021-10-18 12:00:00;476.1125894270381;476.1125894270381;0.0;503.6849893915442;8.540260272685726;1.5984278691407718;73.72000000000003;59.677688214991235;4.09842786914077;2.4999999999999982
2021-10-18 13:00:00;430.9216983301462;430.9216983301462;0.0;458.26635164118716;8.033201961345297;1.5984278691407718;73.24000000000001;59.65749122827083;4.09842786914077;2.4999999999999982
2021-10-18 14:00:00;582.2242356135259;582.2242356135259;0.0;610.0046848206491;10.761764360759432;1.5984278691407718;73.24000000000001;59.74414506368788;4.09842786914077;2.4999999999999982
2021-10-18 15:00:00;639.4233659664058;639.4233659664058;0.0;667.3494136190986;11.846736998813935;1.5984278691407718;73.18;59.76763864309095;4.09842786914077;2.4999999999999982
2021-10-18 16:00:00;435.2878488345948;435.2878488345948;0.0;462.7039665474495;7.933256107525377;1.5984278691407718;73.53999999999996;59.65319115511437;4.09842786914077;2.4999999999999982
2021-10-18 17:00:00;592.709473445634;592.709473445634;0.0;620.6568754163128;10.388380820778936;1.5984278691407718;73.96000000000004;59.73492979155026;4.09842786914077;2.4999999999999982
2021-10-18 18:00:00;382.35135740777713;382.35135740777713;0.0;409.77440287305717;6.593636120934947;1.5984278691407718;74.38;59.583106112024836;4.09842786914077;2.4999999999999982
2021-10-18 19:00:00;512.109832926594;512.109832926594;0.0;539.9362220369967;8.676085033812772;1.5984278691407718;74.5;59.682689791406176;4.09842786914077;2.4999999999999982
2021-10-18 20:00:00;650.4731808656978;650.4731808656978;0.0;678.6789202557553;10.954271172717284;1.5984278691407718;74.5;59.7486562948186;4.09842786914077;2.4999999999999982
2021-10-18 21:00:00;583.9823903304725;583.9823903304725;0.0;611.986549474237;9.941392595432893;1.5984278691407718;74.38;59.72299075211134;4.09842786914077;2.4999999999999982
2021-10-18 22:00:00;486.620951658084;486.620951658084;0.0;514.3618336421102;8.29050637015206;1.5984278691407718;74.44;59.66803098143265;4.09842786914077;2.4999999999999982
2021-10-18 23:00:00;577.6797862867769;577.6797862867769;0.0;605.6899319383399;9.755719511649337;1.5984278691407718;74.5;59.71770860831498;4.09842786914077;2.4999999999999982
2021-10-19 00:00:00;519.8935325931255;519.8935325931255;0.0;547.7534388681329;8.768158893653405;1.5984278691407718;74.56;59.686012538482544;4.09842786914077;2.4999999999999982
2021-10-19 01:00:00;614.3896609565023;614.3896609565023;0.0;642.4878278998127;10.403016969768787;1.5984278691407718;74.44;59.735295316576014;4.09842786914077;2.4999999999999982
2021-10-19 02:00:00;518.2269198293211;518.2269198293211;0.0;546.0706536846585;8.776808372591447;1.5984278691407718;74.5;59.68632095103129;4.09842786914077;2.4999999999999982
2021-10-19 03:00:00;495.58537569666026;495.58537569666026;0.0;523.3861699630123;8.33540329822839;1.5984278691407718;74.62;59.66982299061834;4.09842786914077;2.4999999999999982
2021-10-19 04:00:00;482.04922812722396;482.04922812722396;0.0;509.8223542021547;8.081377049633751;1.5984278691407718;74.68;59.65950608361504;4.09842786914077;2.4999999999999982
2021-10-19 05:00:00;505.0159649942855;505.0159649942855;0.0;532.8441445429014;8.489408578595397;1.5984278691407718;74.62;59.67577246188023;4.09842786914077;2.4999999999999982
2021-10-19 06:00:00;524.0822825985351;524.0822825985351;0.0;551.9417316425538;8.873220921125917;1.5984278691407718;74.5;59.68974122494217;4.09842786914077;2.4999999999999982
2021-10-19 07:00:00;571.3605449722037;571.3605449722037;0.0;599.3080540542692;9.813349325116748;1.5984278691407718;74.25999999999999;59.71935856402956;4.09842786914077;2.4999999999999982
2021-10-19 08:00:00;889.1803937954228;889.1803937954228;0.0;917.9352557022854;15.525236697454831;1.5984278691407718;73.89999999999998;59.82253261438012;4.09842786914077;2.4999999999999982
2021-10-19 09:00:00;870.8275668189607;870.8275668189607;0.0;899.4598916424575;15.682622775194336;1.5984278691407718;73.48000000000002;59.82430476792018;4.09842786914077;2.4999999999999982
2021-10-19 10:00:00;833.1603752340121;833.1603752340121;0.0;861.6560038616335;15.218131408744943;1.5984278691407718;73.30000000000001;59.81896307862502;4.09842786914077;2.4999999999999982
2021-10-19 11:00:00;664.682259709769;664.682259709769;0.0;692.6473371837384;12.474065620997548;1.5984278691407718;73.0;59.779287709919345;4.09842786914077;2.4999999999999982
2021-10-19 12:00:00;521.905662637231;521.905662637231;0.0;549.3792351407436;10.227688236848318;1.5984278691407718;72.51999999999998;59.730738461488045;4.09842786914077;2.4999999999999982
2021-10-19 13:00:00;507.90205051209335;507.90205051209335;0.0;535.3244425662431;10.008359074867546;1.5984278691407718;72.46000000000004;59.7248253667201;4.09842786914077;2.4999999999999982
2021-10-19 14:00:00;473.9600588590023;473.9600588590023;0.0;501.2380821033384;9.540778312053027;1.5984278691407718;72.22000000000003;59.71133492075512;4.09842786914077;2.4999999999999982
2021-10-19 15:00:00;410.3848792836319;410.3848792836319;0.0;437.52708431757264;8.100773343256021;1.5984278691407718;72.51999999999998;59.66034933461839;4.09842786914077;2.4999999999999982
2021-10-19 16:00:00;413.1083684342393;413.1083684342393;0.0;440.3058727222696;8.0002678887168;1.5984278691407718;72.75999999999999;59.656097348390745;4.09842786914077;2.4999999999999982
2021-10-19 17:00:00;322.5421919035965;322.5421919035965;0.0;349.49733106806997;6.218358636610489;1.5984278691407718;72.94;59.55806834935777;4.09842786914077;2.4999999999999982
2021-10-19 18:00:00;286.9539120326012;286.9539120326012;0.0;313.8322969716754;5.485932112054227;1.5984278691407718;73.12;59.49934740292173;4.09842786914077;2.4999999999999982
2021-10-19 19:00:00;295.34794948932364;295.34794948932364;0.0;322.26536264102003;5.61327622628854;1.5984278691407718;73.18;59.51064806458044;4.09842786914077;2.4999999999999982
2021-10-19 20:00:00;254.08912131221305;254.08912131221305;0.0;280.8709345594105;4.865655150945823;1.5984278691407718;73.18;59.43590388892329;4.09842786914077;2.4999999999999982
2021-10-19 21:00:00;303.8436096755464;303.8436096755464;0.0;330.78823937897886;5.767214297547789;1.5984278691407718;73.18;59.52364867497107;4.09842786914077;2.4999999999999982
2021-10-19 22:00:00;312.62381350436993;312.62381350436993;0.0;339.6321940686615;5.847110346478023;1.5984278691407718;73.36000000000001;59.530124502559715;4.09842786914077;2.4999999999999982
2021-10-19 23:00:00;351.1591525308732;351.1591525308732;0.0;378.32212255554515;6.4496425628142875;1.5984278691407718;73.53999999999996;59.573846842009516;4.09842786914077;2.4999999999999982
2021-10-20 00:00:00;716.9363330351115;716.9363330351115;0.0;745.2015842382392;12.62107403215598;1.5984278691407718;73.84000000000003;59.78185025964524;4.09842786914077;2.4999999999999982
2021-10-20 01:00:00;633.9319353320274;633.9319353320274;0.0;662.0709844834876;10.770686994271811;1.5984278691407718;74.38;59.74435523840026;4.09842786914077;2.4999999999999982
2021-10-20 02:00:00;492.19503351101605;492.19503351101605;0.0;519.9862273154005;8.28003633201298;1.5984278691407718;74.62;59.66762061004073;4.09842786914077;2.4999999999999982
2021-10-20 03:00:00;507.1590108251355;507.1590108251355;0.0;535.0619879780925;8.320657581882251;1.5984278691407718;74.98000000000002;59.66922556063935;4.09842786914077;2.4999999999999982
2021-10-20 04:00:00;495.69365355910605;495.69365355910605;0.0;523.5863929889929;8.073623484743889;1.5984278691407718;75.10000000000002;59.65917257750402;4.09842786914077;2.4999999999999982
2021-10-20 05:00:00;520.9848828224063;520.9848828224063;0.0;549.0183682182578;8.27725925320935;1.5984278691407718;75.46000000000004;59.66749488438444;4.09842786914077;2.4999999999999982
2021-10-20 06:00:00;596.9863159124648;596.9863159124648;0.0;625.3000107123071;9.236842841965831;1.5984278691407718;75.82;59.701835224575916;4.09842786914077;2.4999999999999982
2021-10-20 07:00:00;576.2883708114899;576.2883708114899;0.0;604.4327484481394;9.274536173137678;1.5984278691407718;75.22000000000003;59.70304513910463;4.09842786914077;2.4999999999999982
2021-10-20 08:00:00;930.9976131847594;930.9976131847594;0.0;959.9282635114016;15.834431164964515;1.5984278691407718;74.25999999999999;59.825989325792875;4.09842786914077;2.4999999999999982
2021-10-20 09:00:00;886.3277527990858;886.3277527990858;0.0;914.9421300001992;16.393869181531887;1.5984278691407718;73.12;59.831900535892544;4.09842786914077;2.4999999999999982
2021-10-20 10:00:00;820.7785641218594;820.7785641218594;0.0;849.0830705509235;16.081209186131012;1.5984278691407718;72.39999999999998;59.82864211854104;4.09842786914077;2.4999999999999982
2021-10-20 11:00:00;653.7506447104546;653.7506447104546;0.0;681.48726089167;13.38127383871183;1.6430582814228973;71.92000000000002;59.79418345991388;4.143058281422896;2.4999999999999982
2021-10-20 12:00:00;903.2408745881157;903.2408745881157;0.0;931.6107992502922;19.249055168050997;1.7496884774497756;71.38;59.85672817584572;4.249688477449774;2.4999999999999982
2021-10-20 13:00:00;628.0773931742865;628.0773931742865;0.0;655.6280855411851;13.546617576754688;1.7496884774497756;71.32;59.79668621009006;4.249688477449774;2.4999999999999982
2021-10-20 14:00:00;407.91201199106746;407.91201199106746;0.0;434.812614385021;8.90230207958117;1.7496884774497756;71.32;59.690781846836046;4.249688477449774;2.4999999999999982
2021-10-20 15:00:00;444.3524581546061;444.3524581546061;0.0;471.42514625623426;9.42256131262746;1.7496884774497756;71.62;59.70773127413469;4.249688477449774;2.4999999999999982
2021-10-20 16:00:00;429.0512644503095;429.0512644503095;0.0;456.23873540659434;8.497278858166341;1.7496884774497756;72.46000000000004;59.6761109282055;4.249688477449774;2.4999999999999982
2021-10-20 17:00:00;324.8303238611256;324.8303238611256;0.0;351.8766948648363;6.065291987247632;1.7496884774497756;73.36000000000001;59.54695264462822;4.249688477449774;2.4999999999999982
2021-10-20 18:00:00;281.77200604035653;281.77200604035653;0.0;308.9107939643715;4.8831174283316106;1.7087060030277463;74.5;59.437861905101556;4.208706003027745;2.4999999999999982
2021-10-20 19:00:00;333.29703055382794;333.29703055382794;0.0;360.7648611004216;5.420453668705522;1.6648161800373993;75.34000000000003;59.493282963008255;4.164816180037397;2.4999999999999973
2021-10-20 20:00:00;403.2612118330171;403.2612118330171;0.0;431.06479091619565;6.242882306639196;1.6224138145920688;76.0;59.559761503349876;4.122413814592067;2.499999999999998
2021-10-20 21:00:00;392.1471457502769;392.1471457502769;0.0;419.9663133193395;5.987934599099925;1.6224138145920688;76.24000000000001;59.54109026628686;4.122413814592067;2.499999999999998
2021-10-20 22:00:00;322.11151671532076;322.11151671532076;0.0;349.82053273898657;4.817319951068002;1.5808516296964656;76.72000000000003;59.43017829849015;4.080851629696463;2.4999999999999973
2021-10-20 23:00:00;396.6152629201266;396.6152629201266;0.0;424.5417494052872;5.881198011662884;1.5808516296964656;76.72000000000003;59.53279278378858;4.080851629696463;2.4999999999999973
2021-10-21 00:00:00;537.9465196953272;537.9465196953272;0.0;566.3678431743783;7.653436218834076;1.5808516296964656;77.25999999999999;59.64053044222885;4.080851629696463;2.4999999999999973
2021-10-21 01:00:00;470.2598524412649;470.2598524412649;0.0;498.50728553468707;6.694176200860407;1.5808516296964656;77.32;59.58933273337851;4.080851629696463;2.4999999999999973
2021-10-21 02:00:00;400.59725263680843;400.59725263680843;0.0;428.664819131821;5.714362687449778;1.5808516296964656;77.38;59.519206459820964;4.080851629696463;2.4999999999999973
2021-10-21 03:00:00;566.7073157066218;566.7073157066218;0.0;595.2623744224961;7.914435642719356;1.5808516296964656;77.56;59.65232557249482;4.080851629696463;2.4999999999999973
2021-10-21 04:00:00;530.767298095561;530.767298095561;0.0;559.2717431913494;7.3263658284257795;1.539349945865891;77.80000000000001;59.6245577720905;4.039349945865888;2.4999999999999973
2021-10-21 05:00:00;542.8204866529663;542.8204866529663;0.0;571.3912262951462;7.413499422133502;1.539349945865891;77.98000000000002;59.628945751030926;4.039349945865888;2.4999999999999973
2021-10-21 06:00:00;646.7438909238011;646.7438909238011;0.0;675.4913463133895;9.064062414093035;1.539349945865891;77.44;59.69616003242709;4.039349945865888;2.4999999999999973
2021-10-21 07:00:00;599.1850300370734;599.1850300370734;0.0;627.627796186779;8.900575347706278;1.539349945865891;76.48000000000002;59.69061462540276;4.039349945865888;2.4999999999999973
2021-10-21 08:00:00;852.0779334550111;852.0779334550111;0.0;880.9690277849706;13.547140894264706;1.539349945865891;75.27999999999997;59.79669381295099;4.039349945865888;2.4999999999999973
2021-10-21 09:00:00;946.6590636150195;946.6590636150195;0.0;975.5429107350377;16.72858283953981;1.539349945865891;73.72000000000003;59.83525412334512;4.039349945865888;2.4999999999999973
2021-10-21 10:00:00;864.0954068835099;864.0954068835099;0.0;892.5650365187134;16.594899627650697;1.583497484596256;72.63999999999999;59.83392767333697;4.083497484596253;2.4999999999999973
2021-10-21 11:00:00;674.7298434415827;674.7298434415827;0.0;702.5054598781993;13.94142484669431;1.6760135029119567;71.80000000000001;59.80243113080621;4.176013502911954;2.4999999999999973
2021-10-21 12:00:00;930.8014201059854;930.8014201059854;0.0;959.2319992339186;20.038208779093495;1.779780272584051;71.25999999999999;59.86234595996143;4.279780272584049;2.4999999999999982
2021-10-21 13:00:00;647.893831349371;647.893831349371;0.0;675.4577570411641;14.266144793556485;1.779780272584051;71.07999999999998;59.806928135579426;4.279780272584049;2.4999999999999982
2021-10-21 14:00:00;421.87145976272035;421.87145976272035;0.0;448.81608333833464;9.196782745315074;1.779780272584051;71.32;59.7006136142719;4.279780272584049;2.4999999999999982
2021-10-21 15:00:00;459.83131953640606;459.83131953640606;0.0;486.9503812638726;9.740653712618883;1.779780272584051;71.62;59.71724989839345;4.279780272584049;2.4999999999999982
2021-10-21 16:00:00;449.5125606621249;449.5125606621249;0.0;476.6705391499425;9.243682373547356;1.779780272584051;71.98000000000002;59.70210241270581;4.279780272584049;2.4999999999999982
2021-10-21 17:00:00;354.9312559165848;354.9312559165848;0.0;381.84227050332566;7.214837831392113;1.779780272584051;72.22000000000003;59.61890924301298;4.279780272584049;2.4999999999999982
2021-10-21 18:00:00;310.0336774104034;310.0336774104034;0.0;336.86530379977137;6.186743130306308;1.779780272584051;72.51999999999998;59.55582433844148;4.279780272584049;2.4999999999999982
2021-10-21 19:00:00;315.10523762308213;315.10523762308213;0.0;342.0371306411279;6.081109747967653;1.779780272584051;72.94;59.54813314796229;4.279780272584049;2.4999999999999982
2021-10-21 20:00:00;285.6984656937576;285.6984656937576;0.0;312.500248993273;5.615831633292848;1.779780272584051;72.75999999999999;59.51088107204396;4.279780272584049;2.4999999999999982
2021-10-21 21:00:00;322.5172296541997;322.5172296541997;0.0;349.5203573951172;6.105554727921993;1.779780272584051;73.18;59.549930920028544;4.279780272584049;2.4999999999999982
2021-10-21 22:00:00;329.463680822614;329.463680822614;0.0;356.56038113668507;6.067019242467955;1.779780272584051;73.53999999999996;59.54707770171268;4.279780272584049;2.4999999999999982
2021-10-21 23:00:00;376.75433319538394;376.75433319538394;0.0;403.9345780099078;7.056308095153115;1.779780272584051;73.24000000000001;59.61036560347617;4.279780272584049;2.4999999999999982
2021-10-22 00:00:00;462.55351631033545;462.55351631033545;0.0;489.9685899807269;8.68192905151064;1.779780272584051;73.12;59.682987626540125;4.279780272584049;2.4999999999999982
2021-10-22 01:00:00;407.94376113084127;407.94376113084127;0.0;435.1481374611747;7.830432201396103;1.779780272584051;72.88;59.648712539641735;4.279780272584049;2.4999999999999982
2021-10-22 02:00:00;357.1433693614289;357.1433693614289;0.0;384.1326695634669;7.0517482081773615;1.779780272584051;72.57999999999998;59.61014391327615;4.279780272584049;2.4999999999999982
2021-10-22 03:00:00;301.7477664854493;301.7477664854493;0.0;328.5530024566341;6.028699745499224;1.779780272584051;72.51999999999998;59.5442492329762;4.279780272584049;2.4999999999999982
2021-10-22 04:00:00;350.1639762604399;350.1639762604399;0.0;377.09599223669767;7.019003929358009;1.779780272584051;72.39999999999998;59.60833312532867;4.279780272584049;2.4999999999999982
2021-10-22 05:00:00;369.0642793335379;369.0642793335379;0.0;395.9597582876661;7.678351676743052;1.779780272584051;71.92000000000002;59.64182665047923;4.279780272584049;2.4999999999999982
2021-10-22 06:00:00;374.5385743039703;374.5385743039703;0.0;401.49848535956136;7.635257661286515;1.779780272584051;72.15999999999997;59.63980988889705;4.279780272584049;2.4999999999999982
2021-10-22 07:00:00;395.423475797006;395.423475797006;0.0;422.41330824521543;8.16555609434772;1.779780272584051;71.98000000000002;59.66306823942335;4.279780272584049;2.4999999999999982
2021-10-22 08:00:00;744.3257864627628;744.3257864627628;0.0;772.2422552979999;15.831395477146009;1.779780272584051;71.44;59.82591304804373;4.279780272584049;2.4999999999999982
2021-10-22 09:00:00;671.7863066549171;671.7863066549171;0.0;699.2828067703879;15.897051673730886;1.9333068122944814;70.30000000000001;59.826617275263175;4.433306812294479;2.4999999999999973
2021-10-22 10:00:00;600.2633355300403;600.2633355300403;0.0;627.4872055545386;14.664646058862328;1.9761041900242073;70.0;59.812115818647044;4.476104190024205;2.4999999999999973
2021-10-22 11:00:00;456.63967940797073;456.63967940797073;0.0;483.42761901871324;11.23480815734396;1.9761041900242073;70.0;59.75489279032905;4.476104190024205;2.4999999999999973
2021-10-22 12:00:00;487.24778121345304;487.24778121345304;0.0;514.1255330971053;11.965762501773472;1.9761041900242073;70.0;59.76990883819951;4.476104190024205;2.4999999999999973
2021-10-22 13:00:00;427.31024504083746;427.31024504083746;0.0;454.01093474389;10.534382170088275;1.9761041900242073;70.0;59.738568445653584;4.476104190024205;2.4999999999999973
2021-10-22 14:00:00;332.8486880327954;332.8486880327954;0.0;359.24808611203554;8.278438903234507;1.9761041900242073;70.0;59.66770672612154;4.476104190024205;2.4999999999999973
2021-10-22 15:00:00;294.1956369276998;294.1956369276998;0.0;320.4676869175584;7.355262766837421;1.9761041900242073;70.0;59.62622646705603;4.476104190024205;2.4999999999999973
2021-10-22 16:00:00;240.69139630427827;240.69139630427827;0.0;266.83321416744997;5.9360121952445715;1.9761041900242073;70.24000000000001;59.53723936385899;4.476104190024205;2.4999999999999973
2021-10-22 17:00:00;197.336578472753;197.336578472753;0.0;223.53886844376734;4.45946478195705;1.9761041900242073;71.32;59.38503858467482;4.476104190024205;2.4999999999999973
2021-10-22 18:00:00;184.00460727079243;184.00460727079243;0.0;210.1780755955179;4.134762906128347;1.9761041900242073;71.44;59.33715393907028;4.476104190024205;2.4999999999999973
2021-10-22 19:00:00;226.66601283988624;226.66601283988624;0.0;253.02561654910187;4.974011932791718;1.9761041900242073;71.56;59.44820870748492;4.476104190024205;2.4999999999999973
2021-10-22 20:00:00;211.66830934424954;211.66830934424954;0.0;238.13039113838826;4.372393849766536;1.9299595571394423;72.34000000000003;59.37279847975407;4.42995955713944;2.4999999999999973
2021-10-22 21:00:00;234.8707955692932;234.8707955692932;0.0;261.4411154859198;4.7755812834612845;1.9299595571394423;72.46000000000004;59.4253805589949;4.42995955713944;2.4999999999999973
2021-10-22 22:00:00;229.596292386103;229.596292386103;0.0;256.34123284324556;4.343596374254729;1.8231272183702325;73.42000000000002;59.3685961381687;4.323127218370229;2.4999999999999964
2021-10-22 23:00:00;252.53238956149053;252.53238956149053;0.0;279.46593081121904;4.569901668366675;1.7757653788191474;73.96000000000004;59.399619456891685;4.275765378819145;2.4999999999999973
2021-10-23 00:00:00;416.82817086183104;416.82817086183104;0.0;444.3406854513486;7.195927016522418;1.7328170339541002;74.32;59.617877388830436;4.232817033954097;2.499999999999997
2021-10-23 01:00:00;260.20959927725295;260.20959927725295;0.0;287.2896630840234;4.509527349428874;1.7328170339540998;74.56;59.3916030851982;4.232817033954097;2.4999999999999973
2021-10-23 02:00:00;267.2257839425218;267.2257839425218;0.0;294.35330828355796;4.587207406422675;1.6926651107693358;74.68;59.40183295619727;4.192665110769332;2.4999999999999964
2021-10-23 03:00:00;349.07324862261373;349.07324862261373;0.0;376.51688515397143;5.801030880363181;1.6926651107693358;74.98000000000002;59.52638851844904;4.192665110769332;2.4999999999999964
2021-10-23 04:00:00;328.8550835494547;328.8550835494547;0.0;356.26169416940553;5.43560224050601;1.6926651107693358;75.10000000000002;59.4946982975743;4.192665110769332;2.4999999999999964
2021-10-23 05:00:00;335.2093640010189;335.2093640010189;0.0;362.67112939969377;5.471436323442147;1.6926651107693358;75.27999999999997;59.49798887894849;4.192665110769332;2.4999999999999964
2021-10-23 06:00:00;612.4012655876925;612.4012655876925;0.0;640.6770078576407;9.726493570834391;1.6926651107693358;75.39999999999998;59.71684104686824;4.192665110769332;2.4999999999999964
2021-10-23 07:00:00;558.6682265476953;558.6682265476953;0.0;586.6951461857864;9.215039493919164;1.6926651107693358;74.86000000000001;59.701158780425885;4.192665110769332;2.4999999999999964
2021-10-23 08:00:00;655.5487816652396;655.5487816652396;0.0;683.5768227661906;11.869693121635212;1.6926651107693358;73.48000000000002;59.76807124960612;4.192665110769332;2.4999999999999964
2021-10-23 09:00:00;490.9855120408821;490.9855120408821;0.0;518.2779276316021;10.020376138301712;1.6926651107693358;72.03999999999996;59.72514226653897;4.192665110769332;2.4999999999999964
2021-10-23 10:00:00;519.0261814578229;519.0261814578229;0.0;546.1265505983679;11.939691621445613;1.804354472101278;70.65999999999997;59.76942298867294;4.3043544721012745;2.4999999999999964
2021-10-23 11:00:00;462.4393884971124;462.4393884971124;0.0;489.24360849912983;11.373309479154587;1.9628287679985474;70.0;59.75789996168885;4.462828767998544;2.4999999999999964
2021-10-23 12:00:00;412.4836722955154;412.4836722955154;0.0;439.13964750119027;10.180297893456626;1.9628287679985474;70.0;59.729469606576174;4.462828767998544;2.4999999999999964
2021-10-23 13:00:00;229.25655132001188;229.25655132001188;0.0;255.30978745506062;5.804140937463372;1.9628287679985474;70.0;59.52678005459944;4.462828767998544;2.4999999999999964
2021-10-23 14:00:00;233.6371537525297;233.6371537525297;0.0;259.7058150279899;5.908783397102096;1.9628287679985474;70.0;59.53511853317667;4.462828767998544;2.4999999999999964
2021-10-23 15:00:00;257.76657099757955;257.76657099757955;0.0;283.9182400255256;6.4851537915649775;1.9628287679985474;70.0;59.57625630306825;4.462828767998544;2.4999999999999964
2021-10-23 16:00:00;286.3728676516861;286.3728676516861;0.0;312.72904044291397;6.8036654632273486;1.9628287679985474;70.53999999999996;59.596002864045715;4.462828767998544;2.4999999999999964
2021-10-23 17:00:00;230.95343303150918;230.95343303150918;0.0;257.23140571835046;5.279787662867279;1.9628287679985474;71.07999999999998;59.47999320032824;4.462828767998544;2.4999999999999964
2021-10-23 18:00:00;294.8933800753745;294.8933800753745;0.0;321.5558076600687;6.192368451111613;1.9628287679985474;71.92000000000002;59.55624819967119;4.462828767998544;2.4999999999999964
2021-10-23 19:00:00;248.35549654090673;248.35549654090673;0.0;274.86376566380255;5.259905516115758;1.9628287679985474;71.92000000000002;59.4779982322944;4.462828767998544;2.4999999999999964
2021-10-23 20:00:00;178.57461833935923;178.57461833935923;0.0;204.92956049451192;3.6961846635733417;1.9170758839457287;72.46000000000004;59.25915725543808;4.417075883945725;2.4999999999999964
2021-10-23 21:00:00;287.3356374170746;287.3356374170746;0.0;314.0099311864171;5.951804840841977;1.9170758839457287;72.10000000000002;59.53838695498581;4.417075883945725;2.4999999999999964
2021-10-23 22:00:00;210.458471650801;210.458471650801;0.0;236.9402318321468;4.307561113800587;1.9170758839457287;72.46000000000004;59.363414850766674;4.417075883945725;2.4999999999999964
2021-10-23 23:00:00;435.16893489248247;435.16893489248247;0.0;462.4561360512963;8.335154737550587;1.871530634919215;72.88;59.66985486307908;4.371530634919211;2.4999999999999964
2021-10-24 00:00:00;273.69819663390086;273.69819663390086;0.0;300.44867271697035;5.416473704562893;1.871530634919215;72.69999999999999;59.49299445215007;4.371530634919211;2.4999999999999964
2021-10-24 01:00:00;300.8643874797201;300.8643874797201;0.0;327.70288300966337;5.927333344985059;1.871530634919215;72.69999999999999;59.53649266652161;4.371530634919211;2.4999999999999964
2021-10-24 02:00:00;314.3401066542274;314.3401066542274;0.0;341.1126345665894;6.4530471757141115;1.871530634919215;72.15999999999997;59.57411743430521;4.371530634919211;2.4999999999999964
2021-10-24 03:00:00;292.94002034761957;292.94002034761957;0.0;319.6805136968872;5.945466671510799;1.871530634919215;72.34000000000003;59.53790855311837;4.371530634919211;2.4999999999999964
2021-10-24 04:00:00;468.1565824907342;468.1565824907342;0.0;495.39160141868774;9.520412371972567;1.871530634919215;72.10000000000002;59.71079072190179;4.371530634919211;2.4999999999999964
2021-10-24 05:00:00;336.470351449972;336.470351449972;0.0;363.33602796308344;6.8208295451725185;1.871530634919215;72.27999999999997;59.59700044495679;4.371530634919211;2.4999999999999964
2021-10-24 06:00:00;231.95031125502908;231.95031125502908;0.0;258.5343803333744;4.675044252329697;1.871530634919215;72.57999999999998;59.41310755601836;4.371530634919211;2.4999999999999964
2021-10-24 07:00:00;340.1963072695369;340.1963072695369;0.0;367.0734912653974;6.893286958478293;1.871530634919215;72.27999999999997;59.60122268698086;4.371530634919211;2.4999999999999964
2021-10-24 08:00:00;311.06513107795274;311.06513107795274;0.0;337.70654988462616;6.717799020444573;1.871530634919215;71.56;59.590853385700086;4.371530634919211;2.4999999999999964
2021-10-24 09:00:00;330.9512122820861;330.9512122820861;0.0;357.5345216065108;7.51622375799115;1.871530634919215;70.96000000000004;59.63419733763743;4.371530634919211;2.4999999999999964
2021-10-24 10:00:00;321.9638202908012;321.9638202908012;0.0;348.3268121470506;8.018475362770191;1.921008588318692;70.0;59.65701688650506;4.4210085883186885;2.4999999999999964
2021-10-24 11:00:00;311.56979944544423;311.56979944544423;0.0;337.8980749524089;7.770226242385936;1.921008588318692;70.0;59.64612868427719;4.4210085883186885;2.4999999999999964
2021-10-24 12:00:00;313.66363628929196;313.66363628929196;0.0;339.9990772606852;7.82023905523397;1.921008588318692;70.0;59.64837766712975;4.4210085883186885;2.4999999999999964
2021-10-24 13:00:00;311.25840832507714;311.25840832507714;0.0;337.58564496258623;7.762789098172825;1.921008588318692;70.0;59.6457918026112;4.4210085883186885;2.4999999999999964
2021-10-24 14:00:00;314.1790422816237;314.1790422816237;0.0;340.5161983555584;7.8325487387473895;1.921008588318692;70.0;59.64892680186273;4.4210085883186885;2.4999999999999964
2021-10-24 15:00:00;331.78874701962513;331.78874701962513;0.0;358.1841704438564;8.25312534565268;1.921008588318692;70.0;59.66670906207702;4.4210085883186885;2.4999999999999964
2021-10-24 16:00:00;358.0315021291834;358.0315021291834;0.0;384.5127198850394;8.879873755878782;1.921008588318692;70.0;59.69009581571288;4.4210085883186885;2.4999999999999964
2021-10-24 17:00:00;325.34617211547834;325.34617211547834;0.0;351.7203501610855;8.099256776180116;1.921008588318692;70.0;59.660416649484205;4.4210085883186885;2.4999999999999964
2021-10-24 18:00:00;262.78876979621214;262.78876979621214;0.0;288.9569800099202;6.605115790746388;1.921008588318692;70.0;59.58394021628976;4.4210085883186885;2.4999999999999964
