Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-10-24 19:00:00;231.8858855059876;231.8858855059876;0.0;257.9480649764842;5.8669524643452995;1.921008588318692;70.0;59.5318384936607;4.4210085883186885;2.4999999999999964
2021-10-24 20:00:00;297.5357237792442;297.5357237792442;0.0;323.8184043813459;7.435038781107258;1.921008588318692;70.0;59.63023296035658;4.4210085883186885;2.4999999999999964
2021-10-24 21:00:00;281.4400241437174;281.4400241437174;0.0;307.6701779768599;7.050603199526552;1.921008588318692;70.0;59.610136578793174;4.4210085883186885;2.4999999999999964
2021-10-24 22:00:00;245.43676805437653;245.43676805437653;0.0;271.5460538302686;6.19064429759938;1.921008588318692;70.0;59.556204615792296;4.4210085883186885;2.4999999999999964
2021-10-24 23:00:00;295.8177038048051;295.8177038048051;0.0;322.09481368459234;7.394005430048059;1.921008588318692;70.0;59.62818703894624;4.4210085883186885;2.4999999999999964
2021-10-25 00:00:00;287.71890906675986;287.71890906675986;0.0;313.969006144561;7.200571652106273;1.921008588318692;70.0;59.618251316109365;4.4210085883186885;2.4999999999999964
2021-10-25 01:00:00;316.66916881036536;316.66916881036536;0.0;343.0133824119039;7.892021847280297;1.921008588318692;70.0;59.65159314867333;4.4210085883186885;2.4999999999999964
2021-10-25 02:00:00;349.5358597963418;349.5358597963418;0.0;376.0355808712353;8.474744314246236;1.921008588318692;70.24000000000001;59.67540030944508;4.4210085883186885;2.4999999999999964
2021-10-25 03:00:00;343.3009012584874;343.3009012584874;0.0;369.8516516570348;8.04808907329806;1.921008588318692;70.60000000000002;59.65828249921293;4.4210085883186885;2.4999999999999964
2021-10-25 04:00:00;335.15472427435594;335.15472427435594;0.0;361.7027959261992;7.777058961220726;1.921008588318692;70.72000000000003;59.64644202066796;4.4210085883186885;2.4999999999999964
2021-10-25 05:00:00;309.46293532440285;309.46293532440285;0.0;335.9655684912695;7.086512565694391;1.921008588318692;70.89999999999998;59.61210609165232;4.4210085883186885;2.4999999999999964
2021-10-25 06:00:00;249.61986594097587;249.61986594097587;0.0;275.92543745393345;5.7752246950443515;1.921008588318692;70.89999999999998;59.52441962067718;4.4210085883186885;2.4999999999999964
2021-10-25 07:00:00;344.04241224037634;344.04241224037634;0.0;370.6193313817639;7.975059458974379;1.921008588318692;70.72000000000003;59.65516739254667;4.4210085883186885;2.4999999999999964
2021-10-25 08:00:00;345.80741725360474;345.80741725360474;0.0;372.24746791287197;8.587931854494201;1.921008588318692;70.0;59.6796631593341;4.4210085883186885;2.4999999999999964
2021-10-25 09:00:00;341.118143579406;341.118143579406;0.0;367.5428749616794;8.475939069021328;1.921008588318692;70.0;59.675455709202765;4.4210085883186885;2.4999999999999964
2021-10-25 10:00:00;337.5568021030101;337.5568021030101;0.0;363.96987414841647;8.390884095108207;1.921008588318692;70.0;59.67218556917231;4.4210085883186885;2.4999999999999964
2021-10-25 11:00:00;292.679721973763;292.679721973763;0.0;318.9459884873615;7.31905745653443;1.921008588318692;70.0;59.624412498549134;4.4210085883186885;2.4999999999999964
2021-10-25 12:00:00;269.1498030695987;269.1498030695987;0.0;295.33866891707453;6.757051381630334;1.921008588318692;70.0;59.593281636764004;4.4210085883186885;2.4999999999999964
2021-10-25 13:00:00;242.76872222098837;242.76872222098837;0.0;268.86821739209313;6.126912281261431;1.921008588318692;70.0;59.55163069136796;4.4210085883186885;2.4999999999999964
2021-10-25 14:00:00;274.1628350598334;274.1628350598334;0.0;300.3683496520633;6.876788429055986;1.921008588318692;70.0;59.6003382299055;4.4210085883186885;2.4999999999999964
2021-10-25 15:00:00;245.3379011159837;245.3379011159837;0.0;271.44624757262505;6.188281673228741;1.921008588318692;70.0;59.556057342143845;4.4210085883186885;2.4999999999999964
2021-10-25 16:00:00;260.5023228864438;260.5023228864438;0.0;286.6622389507929;6.550501970225683;1.921008588318692;70.0;59.580506296137855;4.4210085883186885;2.4999999999999964
2021-10-25 17:00:00;247.8653047443937;247.8653047443937;0.0;273.9823243028449;6.248652741922345;1.921008588318692;70.0;59.56032773254992;4.4210085883186885;2.4999999999999964
2021-10-25 18:00:00;246.52849621366445;246.52849621366445;0.0;272.64093250237966;6.216720991203981;1.921008588318692;70.0;59.5580792783673;4.4210085883186885;2.4999999999999964
2021-10-25 19:00:00;269.421342302403;269.421342302403;0.0;295.61111237478406;6.763537169855454;1.921008588318692;70.0;59.593670232468526;4.4210085883186885;2.4999999999999964
2021-10-25 20:00:00;317.8806515413388;317.8806515413388;0.0;344.228882871072;7.920956164321458;1.921008588318692;70.0;59.652858048171424;4.4210085883186885;2.4999999999999964
2021-10-25 21:00:00;293.0661431896769;293.0661431896769;0.0;319.333666185279;7.328286837632938;1.921008588318692;70.0;59.62488410091112;4.4210085883186885;2.4999999999999964
2021-10-25 22:00:00;264.34564741229036;264.34564741229036;0.0;290.51846765969736;6.64230219853806;1.921008588318692;70.0;59.58628173470885;4.4210085883186885;2.4999999999999964
2021-10-25 23:00:00;249.1498941918913;249.1498941918913;0.0;275.3200704696498;6.133320604666443;1.921008588318692;70.24000000000001;59.5520868847139;4.4210085883186885;2.4999999999999964
2021-10-26 00:00:00;131.61485631263048;131.61485631263048;0.0;157.3647663090527;3.295554949500954;1.921008588318692;70.53999999999996;59.170806623986266;4.4210085883186885;2.4999999999999964
2021-10-26 01:00:00;222.13387328145825;222.13387328145825;0.0;248.35577605598837;5.144833059505355;1.921008588318692;70.96000000000004;59.4664632907519;4.4210085883186885;2.4999999999999964
2021-10-26 02:00:00;356.2615858408218;356.2615858408218;0.0;382.97380566722035;7.895887994451694;1.921008588318692;71.19999999999999;59.651680227904706;4.4210085883186885;2.4999999999999964
2021-10-26 03:00:00;383.18971168926;383.18971168926;0.0;409.9286791623881;8.701857977569261;1.921008588318692;70.89999999999998;59.683767016328716;4.4210085883186885;2.4999999999999964
2021-10-26 04:00:00;359.74209190286484;359.74209190286484;0.0;386.4536041940895;8.012768369524583;1.921008588318692;71.13999999999999;59.65673246248923;4.4210085883186885;2.4999999999999964
2021-10-26 05:00:00;222.10944867751405;222.10944867751405;0.0;248.44035358089943;4.90505799604381;1.921008588318692;71.5;59.44051666952379;4.4210085883186885;2.4999999999999964
2021-10-26 06:00:00;351.19348052240827;351.19348052240827;0.0;377.9962546448443;7.431829557056784;1.921008588318692;71.74000000000001;59.63004678352519;4.4210085883186885;2.4999999999999964
2021-10-26 07:00:00;398.13756930308693;398.13756930308693;0.0;424.8998414694529;9.129332275277557;1.921008588318692;70.77999999999997;59.69850730471711;4.4210085883186885;2.4999999999999964
2021-10-26 08:00:00;649.7738155402752;649.7738155402752;0.0;677.1721961620707;15.659592462358143;1.9625955022803128;70.12;59.823980121817044;4.462595502280309;2.4999999999999964
2021-10-26 09:00:00;603.0844209985472;603.0844209985472;0.0;630.3176952818419;14.732016060563607;1.9625955022803128;70.0;59.81295967118092;4.462595502280309;2.4999999999999964
2021-10-26 10:00:00;563.2234673616755;563.2234673616755;0.0;590.3369995078793;13.78011869438163;1.9625955022803128;70.0;59.80005676499985;4.462595502280309;2.4999999999999964
2021-10-26 11:00:00;425.63967334421307;425.63967334421307;0.0;452.3344389381483;10.494487922480161;1.9625955022803128;70.0;59.73759589479789;4.462595502280309;2.4999999999999964
2021-10-26 12:00:00;475.7955975435489;475.7955975435489;0.0;502.6404506735608;11.692274402666163;1.9625955022803128;70.0;59.76449802169117;4.462595502280309;2.4999999999999964
2021-10-26 13:00:00;375.1051677837425;375.1051677837425;0.0;401.64082769360203;9.287632576704292;1.9625955022803128;70.0;59.70364431315494;4.462595502280309;2.4999999999999964
2021-10-26 14:00:00;286.34615705065914;286.34615705065914;0.0;312.59231723717113;7.167784363244988;1.9625955022803128;70.0;59.61649256903257;4.462595502280309;2.4999999999999964
2021-10-26 15:00:00;275.15968844423315;275.15968844423315;0.0;301.36904147181673;6.900598662853721;1.9625955022803128;70.0;59.601694405150056;4.462595502280309;2.4999999999999964
2021-10-26 16:00:00;227.50728614917372;227.50728614917372;0.0;253.59046720113332;5.661342762862606;1.9625955022803128;70.18;59.51491837607682;4.462595502280309;2.4999999999999964
2021-10-26 17:00:00;196.24379310064683;196.24379310064683;0.0;222.22398073832017;4.8990896846866745;1.9625955022803128;70.24000000000001;59.43993814978592;4.462595502280309;2.4999999999999964
2021-10-26 18:00:00;181.96924158455724;181.96924158455724;0.0;207.9296261361031;4.488001118008678;1.9625955022803128;70.42000000000002;59.38901927156928;4.462595502280309;2.4999999999999964
2021-10-26 19:00:00;200.9943785677863;200.9943785677863;0.0;227.0411799426824;4.896329616629853;1.9625955022803128;70.48000000000002;59.439602798742044;4.462595502280309;2.4999999999999964
2021-10-26 20:00:00;220.49742481719932;220.49742481719932;0.0;246.62847398065043;5.310789387907894;1.9625955022803128;70.53999999999996;59.48306270793;4.462595502280309;2.4999999999999964
2021-10-26 21:00:00;238.52278252799064;238.52278252799064;0.0;264.7419767036311;5.655484572071633;1.9625955022803128;70.65999999999997;59.514393788229256;4.462595502280309;2.4999999999999964
2021-10-26 22:00:00;205.67169022309324;205.67169022309324;0.0;231.8572393985484;4.734712881710853;1.9625955022803128;71.07999999999998;59.42055918534294;4.462595502280309;2.4999999999999964
2021-10-26 23:00:00;251.54109643022875;251.54109643022875;0.0;278.01148449424204;5.4321235802571275;1.9625955022803128;71.68;59.494487351789246;4.462595502280309;2.4999999999999964
2021-10-27 00:00:00;576.402762014271;576.402762014271;0.0;603.9825681102365;11.486335936948565;1.9625955022803128;72.27999999999997;59.76030928670684;4.462595502280309;2.4999999999999964
2021-10-27 01:00:00;524.2034668756983;524.2034668756983;0.0;551.7306583038642;10.07918516847794;1.8709540612252846;72.75999999999999;59.72675968766447;4.370954061225281;2.4999999999999964
2021-10-27 02:00:00;460.071874298681;460.071874298681;0.0;487.46892372423594;8.676224396958709;1.8709540612252846;73.06;59.68274923423655;4.370954061225281;2.4999999999999964
2021-10-27 03:00:00;373.58975479768907;373.58975479768907;0.0;400.7246890845586;7.0950437310843055;1.8304206325203358;73.06;59.612494406733276;4.330420632520332;2.4999999999999964
2021-10-27 04:00:00;450.01413718289234;450.01413718289234;0.0;477.3808087910628;8.492339829291637;1.8304206325203358;73.06;59.67592686868653;4.330420632520332;2.4999999999999964
2021-10-27 05:00:00;479.7367330680811;479.7367330680811;0.0;507.20439069834293;8.994643941083519;1.8304206325203358;73.12;59.693904319360456;4.330420632520332;2.4999999999999964
2021-10-27 06:00:00;478.3032814545761;478.3032814545761;0.0;505.75462056044876;9.009545380846143;1.8304206325203358;73.06;59.6944236351693;4.330420632520332;2.4999999999999964
2021-10-27 07:00:00;511.11759385408084;511.11759385408084;0.0;538.6546978155982;9.653613164200465;1.8304206325203358;73.0;59.71470294634025;4.330420632520332;2.4999999999999964
2021-10-27 08:00:00;773.8704700049358;773.8704700049358;0.0;802.1357495101455;14.546372804987739;1.8304206325203358;72.94;59.810630580921554;4.330420632520332;2.4999999999999964
2021-10-27 09:00:00;755.4134842418752;755.4134842418752;0.0;783.6049327777753;14.338386585257384;1.8304206325203358;72.82;59.8078942143909;4.330420632520332;2.4999999999999964
2021-10-27 10:00:00;717.0170238994439;717.0170238994439;0.0;745.0576580390123;13.882356445259346;1.8304206325203358;72.57999999999998;59.80157285148391;4.330420632520332;2.4999999999999964
2021-10-27 11:00:00;583.4323632242307;583.4323632242307;0.0;611.0781665300657;11.401085304046113;1.8304206325203358;72.51999999999998;59.7585130297075;4.330420632520332;2.4999999999999964
2021-10-27 12:00:00;471.8779994077159;471.8779994077159;0.0;499.13800587351477;9.54673967111641;1.8304206325203358;72.15999999999997;59.71152162466586;4.330420632520332;2.4999999999999964
2021-10-27 13:00:00;455.2773257811187;455.2773257811187;0.0;482.60222681238866;8.789386859674295;1.8304206325203358;72.75999999999999;59.686813675095664;4.330420632520332;2.4999999999999964
2021-10-27 14:00:00;423.0493079262262;423.0493079262262;0.0;450.2532781140434;8.263566045907341;1.8304206325203358;72.63999999999999;59.66700978485932;4.330420632520332;2.4999999999999964
2021-10-27 15:00:00;363.64016539282295;363.64016539282295;0.0;390.7212418316672;6.976789180298877;1.8304206325203358;72.94;59.60594837558318;4.330420632520332;2.4999999999999964
2021-10-27 16:00:00;368.8673047540751;368.8673047540751;0.0;396.04776496333204;6.852395237629498;1.8304206325203358;73.36000000000001;59.59881378321484;4.330420632520332;2.4999999999999964
2021-10-27 17:00:00;285.8459120026019;285.8459120026019;0.0;312.80518012572924;5.297734531472475;1.788664023569531;73.53999999999996;59.48164667991415;4.2886640235695275;2.4999999999999964
2021-10-27 18:00:00;259.3497228265998;259.3497228265998;0.0;286.22180182430174;4.830385007740605;1.788664023569531;73.53999999999996;59.431797870314824;4.2886640235695275;2.4999999999999964
2021-10-27 19:00:00;267.82129351552567;267.82129351552567;0.0;294.7216392696491;4.9798135254399085;1.788664023569531;73.53999999999996;59.448745675868;4.2886640235695275;2.4999999999999964
2021-10-27 20:00:00;220.1101283802348;220.1101283802348;0.0;246.85685238941537;4.120141193993567;1.788664023569531;73.60000000000002;59.33460513178943;4.2886640235695275;2.4999999999999964
2021-10-27 21:00:00;267.0282103020943;267.0282103020943;0.0;293.9621309939734;4.901317070806646;1.788664023569531;73.72000000000003;59.43996413231952;4.2886640235695275;2.4999999999999964
2021-10-27 22:00:00;278.3837199489524;278.3837199489524;0.0;305.4152488534077;4.9909172286554;1.7471844208069287;74.01999999999998;59.44994943371171;4.247184420806925;2.4999999999999964
2021-10-27 23:00:00;315.9109756390451;315.9109756390451;0.0;343.0498610209251;5.654118502384691;1.7471844208069287;73.96000000000004;59.51415166769738;4.247184420806925;2.4999999999999964
2021-10-28 00:00:00;673.7009120042502;673.7009120042502;0.0;701.8792467870373;11.723337906562529;1.7471844208069287;74.01999999999998;59.7651770383315;4.247184420806925;2.4999999999999964
2021-10-28 01:00:00;588.9515879195545;588.9515879195545;0.0;616.9468015261143;10.107868076581092;1.7471844208069287;74.25999999999999;59.72754919152635;4.247184420806925;2.4999999999999964
2021-10-28 02:00:00;498.8379986827525;498.8379986827525;0.0;526.5683045564323;8.63525892461114;1.7471844208069287;74.19999999999999;59.68122216816846;4.247184420806925;2.4999999999999964
2021-10-28 03:00:00;375.9632255769839;375.9632255769839;0.0;403.3555683835827;6.514549729504311;1.7471844208069287;74.32;59.57806938638004;4.247184420806925;2.4999999999999964
2021-10-28 04:00:00;485.1744019910862;485.1744019910862;0.0;512.8761004054503;8.370350549758628;1.7471844208069287;74.25999999999999;59.67120153648591;4.247184420806925;2.4999999999999964
2021-10-28 05:00:00;520.0946512502157;520.0946512502157;0.0;547.9096933900867;8.91769146958061;1.7471844208069287;74.32;59.69124889917987;4.247184420806925;2.4999999999999964
2021-10-28 06:00:00;508.06497085969266;508.06497085969266;0.0;535.7984220091541;8.864923385310385;1.7471844208069287;74.07999999999998;59.689457937254815;4.247184420806925;2.4999999999999964
2021-10-28 07:00:00;550.8809980384854;550.8809980384854;0.0;578.7496238790709;9.550451404640592;1.7471844208069287;74.13999999999999;59.71162131330664;4.247184420806925;2.4999999999999964
2021-10-28 08:00:00;851.9314303718519;851.9314303718519;0.0;880.5520372560837;15.080197880563889;1.7471844208069287;73.72000000000003;59.81731459585501;4.247184420806925;2.4999999999999964
2021-10-28 09:00:00;834.006004884492;834.006004884492;0.0;862.514446901722;15.16508718173464;1.7471844208069287;73.36000000000001;59.81833155229128;4.247184420806925;2.4999999999999964
2021-10-28 10:00:00;787.1148582568632;787.1148582568632;0.0;815.4175996056147;14.790747763987419;1.7471844208069287;72.94;59.813750359136236;4.247184420806925;2.4999999999999964
2021-10-28 11:00:00;628.5360661514401;628.5360661514401;0.0;656.3198227414746;12.202996685377064;1.7471844208069287;72.57999999999998;59.77440572744632;4.247184420806925;2.4999999999999964
2021-10-28 12:00:00;504.810942379395;504.810942379395;0.0;532.1775269131177;10.143611712082732;1.7471844208069287;72.22000000000003;59.72849908535221;4.247184420806925;2.4999999999999964
2021-10-28 13:00:00;491.4206176215622;491.4206176215622;0.0;518.7846515601974;9.739190815606223;1.7471844208069287;72.39999999999998;59.71720555926987;4.247184420806925;2.4999999999999964
2021-10-28 14:00:00;454.6460230971352;454.6460230971352;0.0;481.9115715234587;8.987778468544164;1.7471844208069287;72.46000000000004;59.69368062927862;4.247184420806925;2.4999999999999964
2021-10-28 15:00:00;395.69736308451877;395.69736308451877;0.0;422.80647873052163;7.783572406429578;1.7471844208069287;72.57999999999998;59.64658023269669;4.247184420806925;2.4999999999999964
2021-10-28 16:00:00;399.01566513820904;399.01566513820904;0.0;426.18193337094107;7.700558075106927;1.7471844208069287;72.82;59.64278765926531;4.247184420806925;2.4999999999999964
2021-10-28 17:00:00;310.82690820542723;310.82690820542723;0.0;337.7694743494466;5.947451745041466;1.7471844208069287;73.06;59.53802338479096;4.247184420806925;2.4999999999999964
2021-10-28 18:00:00;277.9561984500477;277.9561984500477;0.0;304.81743430892664;5.298143156139204;1.7471844208069287;73.18;59.481695243310526;4.247184420806925;2.4999999999999964
2021-10-28 19:00:00;285.68589029276166;285.68589029276166;0.0;312.5963784162064;5.389578151232311;1.7471844208069287;73.30000000000001;59.49043883245332;4.247184420806925;2.4999999999999964
2021-10-28 20:00:00;238.56600113035893;238.56600113035893;0.0;265.3426423939877;4.503240325649504;1.7471844208069287;73.42000000000002;59.39080878456025;4.247184420806925;2.4999999999999964
2021-10-28 21:00:00;289.5507362141187;289.5507362141187;0.0;316.4978016525687;5.4105981575056;1.7471844208069287;73.42000000000002;59.492405074741555;4.247184420806925;2.4999999999999964
2021-10-28 22:00:00;302.4335559519752;302.4335559519752;0.0;329.42190772507263;5.639853146710541;1.7471844208069287;73.42000000000002;59.5129379696109;4.247184420806925;2.4999999999999964
2021-10-28 23:00:00;340.1450828209735;340.1450828209735;0.0;367.27456312027556;6.255399896938099;1.7471844208069287;73.53999999999996;59.56066598567901;4.247184420806925;2.4999999999999964
2021-10-29 00:00:00;724.7946067514572;724.7946067514572;0.0;753.0387650723502;12.980983933495363;1.7471844208069287;73.60000000000002;59.78787720688854;4.247184420806925;2.4999999999999964
2021-10-29 01:00:00;636.902666132407;636.902666132407;0.0;664.947305258223;11.24043514330836;1.7471844208069287;73.84000000000003;59.755066014104045;4.247184420806925;2.4999999999999964
2021-10-29 02:00:00;541.7061412113934;541.7061412113934;0.0;569.4913271640984;9.59819886489822;1.7471844208069287;73.84000000000003;59.71306066035061;4.247184420806925;2.4999999999999964
2021-10-29 03:00:00;421.1803193081767;421.1803193081767;0.0;448.57801256344663;7.617386118259609;1.7471844208069287;73.65999999999997;59.638879493903744;4.247184420806925;2.4999999999999964
2021-10-29 04:00:00;526.9804854360451;526.9804854360451;0.0;554.7018059336499;9.42548733435522;1.7471844208069287;73.72000000000003;59.707795233224886;4.247184420806925;2.4999999999999964
2021-10-29 05:00:00;567.2615804701816;567.2615804701816;0.0;595.1398372217219;9.953155747634074;1.7471844208069287;73.96000000000004;59.7233131806513;4.247184420806925;2.4999999999999964
2021-10-29 06:00:00;559.2601062100258;559.2601062100258;0.0;587.0932676748836;9.90102677362134;1.7471844208069287;73.84000000000003;59.7218570490507;4.247184420806925;2.4999999999999964
2021-10-29 07:00:00;605.2968090492024;605.2968090492024;0.0;633.2785182166547;10.603658108135821;1.7471844208069287;73.96000000000004;59.74032240970644;4.247184420806925;2.4999999999999964
2021-10-29 08:00:00;940.5018015961832;940.5018015961832;0.0;969.3785778703467;16.54924314583727;1.7471844208069287;73.77999999999997;59.83347560196313;4.247184420806925;2.4999999999999964
2021-10-29 09:00:00;926.9765754346801;926.9765754346801;0.0;955.78557981737;16.53030645939989;1.7471844208069287;73.60000000000002;59.83328637290896;4.247184420806925;2.4999999999999964
2021-10-29 10:00:00;890.3362775180251;890.3362775180251;0.0;919.0227464798133;16.028148471184597;1.7471844208069287;73.48000000000002;59.828083808218025;4.247184420806925;2.4999999999999964
2021-10-29 11:00:00;719.9956534719539;719.9956534719539;0.0;748.215506620639;12.953693651034545;1.7471844208069287;73.53999999999996;59.78743227726687;4.247184420806925;2.4999999999999964
2021-10-29 12:00:00;547.1688844828936;547.1688844828936;0.0;574.922577662506;9.862672301578211;1.7471844208069287;73.60000000000002;59.72076688455138;4.247184420806925;2.4999999999999964
2021-10-29 13:00:00;514.5003842070843;514.5003842070843;0.0;542.2315166455181;9.050790262343453;1.7471844208069287;73.96000000000004;59.69574922008758;4.247184420806925;2.4999999999999964
2021-10-29 14:00:00;471.4030104129567;471.4030104129567;0.0;499.0071861305254;8.313690933211046;1.7471844208069287;73.96000000000004;59.66896660130078;4.247184420806925;2.4999999999999964
2021-10-29 15:00:00;387.3674498885354;387.3674498885354;0.0;414.7933698962974;6.704702093814888;1.7471844208069287;74.32;59.58999040615214;4.247184420806925;2.4999999999999964
2021-10-29 16:00:00;477.7942041219055;477.7942041219055;0.0;505.55508587985975;8.012172691668871;1.7052619654101355;74.68;59.656577118964776;4.205261965410132;2.499999999999997
2021-10-29 17:00:00;409.4343416809194;409.4343416809194;0.0;437.0311014528178;6.81735205245337;1.7052619654101355;74.86000000000001;59.59673893399912;4.205261965410132;2.499999999999997
2021-10-29 18:00:00;342.8018288910007;342.8018288910007;0.0;370.250459399046;5.656138620634477;1.665105488205791;75.10000000000002;59.514301487611306;4.165105488205787;2.4999999999999964
2021-10-29 19:00:00;341.8969031268352;341.8969031268352;0.0;369.3546983718617;5.619690691992651;1.665105488205791;75.15999999999997;59.51116812109444;4.165105488205787;2.4999999999999964
2021-10-29 20:00:00;427.05655533446173;427.05655533446173;0.0;454.79804595394467;6.879790737759858;1.665105488205791;75.34000000000003;59.60038622914391;4.165105488205787;2.4999999999999964
2021-10-29 21:00:00;407.059235910702;407.059235910702;0.0;434.8382077940225;6.370691439664087;1.6246572428744042;75.82;59.56856048230088;4.124657242874401;2.4999999999999964
2021-10-29 22:00:00;348.41571525696924;348.41571525696924;0.0;376.0601333390447;5.424464193627954;1.6246572428744042;76.0;59.49364586263357;4.124657242874401;2.4999999999999964
2021-10-29 23:00:00;408.00927821878906;408.00927821878906;0.0;435.88536818927463;6.198400373187439;1.6246572428744042;76.30000000000001;59.556610694238316;4.124657242874401;2.4999999999999964
2021-10-30 00:00:00;746.0633557446893;746.0633557446893;0.0;775.19154582334;10.01188431124224;1.53301049997832;78.15999999999997;59.72496719953375;4.0330104999783165;2.4999999999999964
2021-10-30 01:00:00;442.84277859235436;442.84277859235436;0.0;471.062114114572;6.230592862964499;1.53301049997832;77.56;59.558880574521936;4.0330104999783165;2.4999999999999964
2021-10-30 02:00:00;617.9943830841258;617.9943830841258;0.0;646.8870877279085;8.115248681830844;1.53301049997832;78.63999999999999;59.66082373419471;4.0330104999783165;2.4999999999999964
2021-10-30 03:00:00;582.0844659779343;582.0844659779343;0.0;610.9272643765813;7.558671159574301;1.53301049997832;78.88;59.63602584108094;4.0330104999783165;2.4999999999999964
2021-10-30 04:00:00;486.0326696416525;486.0326696416525;0.0;514.6811740212835;6.245810845857779;1.4908499012454453;79.18;59.55994750465351;3.9908499012454417;2.4999999999999964
2021-10-30 05:00:00;647.6034878080585;647.6034878080585;0.0;676.7254670931509;8.130024188081777;1.4908499012454453;79.48000000000002;59.66147209834179;3.9908499012454417;2.4999999999999964
2021-10-30 06:00:00;745.345153388786;745.345153388786;0.0;774.6242495834802;9.562136149325635;1.4908499012454453;79.0;59.71201431785397;3.9908499012454417;2.4999999999999964
2021-10-30 07:00:00;814.7030142983914;814.7030142983914;0.0;844.0212880735227;10.842689513877493;1.4908499012454453;78.27999999999997;59.74608834605925;3.9908499012454417;2.4999999999999964
2021-10-30 08:00:00;1161.9139855313174;1161.9139855313174;0.0;1191.9549870490325;16.170519005008252;1.4908499012454453;77.38;59.829616715929205;3.9908499012454417;2.4999999999999964
2021-10-30 09:00:00;909.9744023993736;909.9744023993736;0.0;939.2732875724444;13.163461180035563;1.4908499012454453;76.77999999999997;59.79081349483994;3.9908499012454417;2.4999999999999964
2021-10-30 10:00:00;703.9140096341007;703.9140096341007;0.0;732.3839397155622;11.320861967683568;1.4908499012454453;75.15999999999997;59.75683290888264;3.9908499012454417;2.4999999999999964
2021-10-30 11:00:00;833.1794139898645;833.1794139898645;0.0;862.090427363569;12.898492070386236;1.4908499012454453;75.69999999999999;59.78654093496618;3.9908499012454417;2.4999999999999964
2021-10-30 12:00:00;719.5290551686345;719.5290551686345;0.0;748.0842988940007;11.38717473675111;1.4908499012454453;75.39999999999998;59.758252738001374;3.9908499012454417;2.4999999999999964
2021-10-30 13:00:00;250.61057615661485;250.61057615661485;0.0;277.8013169486728;4.149294227684546;1.4908499012454453;75.27999999999997;59.33917559165832;3.9908499012454417;2.4999999999999964
2021-10-30 14:00:00;210.66592198281103;210.66592198281103;0.0;237.77212334711757;3.4579512669434367;1.4908499012454453;75.57999999999998;59.208337720680674;3.9908499012454417;2.4999999999999964
2021-10-30 15:00:00;294.17238144104186;294.17238144104186;0.0;321.6864918405652;4.564157830233697;1.4908499012454453;76.18;59.398805151863144;3.9908499012454417;2.4999999999999964
2021-10-30 16:00:00;351.269577764216;351.269577764216;0.0;379.06456765111585;5.233690970681828;1.4908499012454453;76.72000000000003;59.47529277637062;3.9908499012454417;2.4999999999999964
2021-10-30 17:00:00;302.528714418306;302.528714418306;0.0;330.2960030972557;4.382139675684641;1.4908499012454453;77.32;59.37399386612202;3.9908499012454417;2.4999999999999964
2021-10-30 18:00:00;508.4265964551839;508.4265964551839;0.0;536.9037116157534;6.9568769552031515;1.4908499012454453;77.98000000000002;59.60476958058592;3.9908499012454417;2.4999999999999964
2021-10-30 19:00:00;389.3355295981394;389.3355295981394;0.0;417.52400095352647;5.322910875819978;1.4908499012454453;78.15999999999997;59.48403890715292;3.9908499012454417;2.4999999999999964
2021-10-30 20:00:00;375.84751955689825;375.84751955689825;0.0;404.04537510810076;5.079103318894759;1.4908499012454453;78.39999999999998;59.45939695501664;3.9908499012454417;2.4999999999999964
2021-10-30 21:00:00;592.1969455223133;592.1969455223133;0.0;620.9432180753869;7.963322255379175;1.4908499012454453;78.22000000000003;59.654429172897665;3.9908499012454417;2.4999999999999964
2021-10-30 22:00:00;569.2318261643454;569.2318261643454;0.0;597.9847066901515;7.514871912267383;1.4908499012454453;78.57999999999998;59.63392709564562;3.9908499012454417;2.4999999999999964
2021-10-30 23:00:00;437.9546936020839;437.9546936020839;0.0;466.38284699668867;5.791223749321311;1.4908499012454453;78.69999999999999;59.525549174779314;3.9908499012454417;2.4999999999999964
2021-10-31 00:00:00;624.2580265882902;624.2580265882902;0.0;653.2994616984574;7.892325525313898;1.4908499012454453;79.36000000000001;59.65129812478199;3.9908499012454417;2.4999999999999964
2021-10-31 01:00:00;521.5285108479246;521.5285108479246;0.0;550.2241527447304;6.771712461259836;1.4908499012454453;78.94;59.59397026188344;3.9908499012454417;2.4999999999999964
2021-10-31 02:00:00;420.1876711091916;420.1876711091916;0.0;448.62628341530086;5.477305505934288;1.4908499012454453;79.0;59.498480201657514;3.9908499012454417;2.4999999999999964
2021-10-31 03:00:00;620.7374134277813;620.7374134277813;0.0;649.7697611247871;7.8489216345865405;1.4908499012454453;79.36000000000001;59.64938328287417;3.9908499012454417;2.4999999999999964
2021-10-31 04:00:00;1163.9204364375669;1163.9204364375669;0.0;1194.279288896387;14.500435650217655;1.4908499012454453;79.42000000000002;59.81009182198409;3.9908499012454417;2.4999999999999964
2021-10-31 05:00:00;568.0359985233044;568.0359985233044;0.0;596.9649964081634;7.133288530908081;1.4908499012454453;79.54000000000002;59.6144744393186;3.9908499012454417;2.4999999999999964
2021-10-31 06:00:00;710.152786763125;710.152786763125;0.0;739.3901834455119;9.006827377845509;1.4908499012454453;79.24000000000001;59.694240501403726;3.9908499012454417;2.4999999999999964
2021-10-31 07:00:00;625.5961120900082;625.5961120900082;0.0;654.5732868064823;8.057830983663525;1.4908499012454453;79.0;59.65846964413322;3.9908499012454417;2.4999999999999964
2021-10-31 08:00:00;730.1564305485016;730.1564305485016;0.0;759.2780841209712;9.707024136893489;1.4908499012454453;78.34000000000003;59.71632155129953;3.9908499012454417;2.4999999999999964
2021-10-31 09:00:00;736.0610562436714;736.0610562436714;0.0;765.153481415554;9.913028561840443;1.4908499012454453;78.10000000000002;59.72222582124658;3.9908499012454417;2.4999999999999964
2021-10-31 10:00:00;772.9499292363623;772.9499292363623;0.0;802.0900049712997;10.538665224777517;1.4908499012454453;77.86000000000001;59.738747769835925;3.9908499012454417;2.4999999999999964
2021-10-31 11:00:00;769.1209987656275;769.1209987656275;0.0;798.2299016327811;10.558145003330694;1.4908499012454453;77.74000000000001;59.73923012763697;3.9908499012454417;2.4999999999999964
2021-10-31 12:00:00;356.8104193540052;356.8104193540052;0.0;384.7642764481281;5.0954535928367015;1.4908499012454453;77.44;59.461121310917804;3.9908499012454417;2.4999999999999964
2021-10-31 13:00:00;224.1529098937537;224.1529098937537;0.0;251.69313237204835;3.26802939988393;1.4908499012454453;77.5;59.16266916656639;3.9908499012454417;2.4999999999999964
2021-10-31 14:00:00;661.9173244451681;661.9173244451681;0.0;690.5796316520174;9.634681411884147;1.4908499012454453;76.77999999999997;59.714181755185336;3.9908499012454417;2.4999999999999964
2021-10-31 15:00:00;266.075598843676;266.075598843676;0.0;293.76221670721833;3.8401603459894496;1.4908499012454453;77.5;59.28633738475611;3.9908499012454417;2.4999999999999964
2021-10-31 16:00:00;542.3356787830932;542.3356787830932;0.0;570.9719188582186;7.262562098853265;1.4908499012454453;78.34000000000003;59.621303606655886;3.9908499012454417;2.4999999999999964
2021-10-31 17:00:00;889.741005733771;889.741005733771;0.0;919.294094419591;11.632241772827564;1.4908499012454453;78.57999999999998;59.76337371548857;3.9908499012454417;2.4999999999999964
2021-10-31 18:00:00;891.9247307885535;891.9247307885535;0.0;921.535311413136;11.475665971569045;1.4908499012454453;78.88;59.76013628771733;3.9908499012454417;2.4999999999999964
2021-10-31 19:00:00;655.5628941118306;655.5628941118306;0.0;684.5849634955673;8.514526981532395;1.4908499012454453;78.82;59.676667641851566;3.9908499012454417;2.4999999999999964
2021-10-31 20:00:00;694.5872920264073;694.5872920264073;0.0;723.775066807409;8.841168680043712;1.4908499012454453;79.18;59.6885274248998;3.9908499012454417;2.4999999999999964
2021-10-31 21:00:00;692.0783390679849;692.0783390679849;0.0;721.2383841638366;8.865137687003106;1.4908499012454453;79.06;59.6893561517187;3.9908499012454417;2.4999999999999964
2021-10-31 22:00:00;692.4344413334397;692.4344413334397;0.0;721.584636977599;8.897467005723291;1.4908499012454453;79.0;59.69047450959545;3.9908499012454417;2.4999999999999964
2021-10-31 23:00:00;1152.8940954258019;1152.8940954258019;0.0;1183.1891621268915;14.544208225525663;1.4908499012454453;79.18;59.81066061073767;3.9908499012454417;2.4999999999999964
2021-11-01 00:00:00;961.1768253021079;961.1768253021079;0.0;991.0461463848693;12.008796917610178;1.4908499012454453;79.42000000000002;59.77079035762131;3.9908499012454417;2.4999999999999964
2021-11-01 01:00:00;853.8225742313933;853.8225742313933;0.0;883.3839440224061;10.856509269421146;1.4908499012454453;79.12;59.74641450747458;3.9908499012454417;2.4999999999999964
2021-11-01 02:00:00;923.7066069143331;923.7066069143331;0.0;953.4965671928878;11.512854027118424;1.4908499012454453;79.48000000000002;59.76091108824693;3.9908499012454417;2.4999999999999964
2021-11-01 03:00:00;855.2187455106962;855.2187455106962;0.0;884.8572537591403;10.641101484225048;1.4908499012454453;79.54000000000002;59.741269687503234;3.9908499012454417;2.4999999999999964
2021-11-01 04:00:00;788.1270553863619;788.1270553863619;0.0;817.6061446108331;9.821622488232077;1.4908499012454453;79.54000000000002;59.719636317472975;3.9908499012454417;2.4999999999999964
2021-11-01 05:00:00;866.6395736414986;866.6395736414986;0.0;896.2841790936486;10.846960779690109;1.4908499012454453;79.42000000000002;59.746194649669064;3.9908499012454417;2.4999999999999964
2021-11-01 06:00:00;815.6074782011532;815.6074782011532;0.0;845.1840555396296;10.064950904754886;1.4908499012454453;79.72000000000003;59.726430151294664;3.9908499012454417;2.4999999999999964
2021-11-01 07:00:00;671.3264164746014;671.3264164746014;0.0;700.4763310852383;8.498809931781993;1.4908499012454453;79.30000000000001;59.676066747165294;3.9908499012454417;2.4999999999999964
2021-11-01 08:00:00;868.6052765907855;868.6052765907855;0.0;898.0968623832831;11.39740344620041;1.4908499012454453;78.51999999999998;59.75848231826694;3.9908499012454417;2.4999999999999964
2021-11-01 09:00:00;933.9585770575338;933.9585770575338;0.0;963.5604626446673;12.440519632586938;1.4908499012454453;78.22000000000003;59.7787158295547;3.9908499012454417;2.4999999999999964
2021-11-01 10:00:00;901.3055996183236;901.3055996183236;0.0;930.6931357625982;12.548200586531882;1.4908499012454453;77.44;59.78060714722409;3.9908499012454417;2.4999999999999964
2021-11-01 11:00:00;480.63886117016597;480.63886117016597;0.0;508.91426785681864;6.837224660443508;1.4908499012454453;77.32;59.597887623547365;3.9908499012454417;2.4999999999999964
2021-11-01 12:00:00;965.979868504197;965.979868504197;0.0;995.4837521604712;13.667791729603332;1.4908499012454453;77.13999999999999;59.798505069460305;3.9908499012454417;2.4999999999999964
2021-11-01 13:00:00;717.5574748287913;717.5574748287913;0.0;746.405923645249;10.279803133069793;1.4908499012454453;77.01999999999998;59.73214985291827;3.9908499012454417;2.4999999999999964
2021-11-01 14:00:00;604.2048298316925;604.2048298316925;0.0;632.8282152466865;8.510944017642363;1.4908499012454453;77.38;59.67651325749375;3.9908499012454417;2.4999999999999964
2021-11-01 15:00:00;799.7045557662225;799.7045557662225;0.0;828.8784947243224;11.006733512908445;1.4908499012454453;77.68;59.74988273842007;3.9908499012454417;2.4999999999999964
2021-11-01 16:00:00;869.9152622405685;869.9152622405685;0.0;899.3258016046652;11.716891886418553;1.4908499012454453;78.04000000000002;59.76508606088163;3.9908499012454417;2.4999999999999964
2021-11-01 17:00:00;925.3819381065604;925.3819381065604;0.0;954.9622340903026;12.32816527861092;1.4908499012454453;78.22000000000003;59.77670731538814;3.9908499012454417;2.4999999999999964
2021-11-01 18:00:00;849.5897688533299;849.5897688533299;0.0;878.9611849988897;11.410154664907333;1.4908499012454453;78.10000000000002;59.758752333793836;3.9908499012454417;2.4999999999999964
2021-11-01 19:00:00;855.6134509586799;855.6134509586799;0.0;884.9678481287928;11.604581011965868;1.4908499012454453;77.92000000000002;59.76280584627841;3.9908499012454417;2.4999999999999964
2021-11-01 20:00:00;830.1321572895158;830.1321572895158;0.0;859.4133365520056;11.302881559299017;1.4908499012454453;77.86000000000001;59.75645517251064;3.9908499012454417;2.4999999999999964
2021-11-01 21:00:00;878.9509323726713;878.9509323726713;0.0;908.3322501887012;12.0359103230813;1.4908499012454453;77.74000000000001;59.771306517503604;3.9908499012454417;2.4999999999999964
2021-11-01 22:00:00;888.4951432845406;888.4951432845406;0.0;917.9110092381133;12.123461414217557;1.4908499012454453;77.80000000000001;59.77295039529815;3.9908499012454417;2.4999999999999964
2021-11-01 23:00:00;750.4681652040865;750.4681652040865;0.0;779.6179565053892;10.036759983239534;1.4908499012454453;78.22000000000003;59.72565289122713;3.9908499012454417;2.4999999999999964
2021-11-02 00:00:00;829.7807595335586;829.7807595335586;0.0;859.1253094930229;11.075776764819452;1.4908499012454453;78.22000000000003;59.751440235675375;3.9908499012454417;2.4999999999999964
2021-11-02 01:00:00;871.4332782038709;871.4332782038709;0.0;900.8583456572663;11.698205614725046;1.4908499012454453;78.10000000000002;59.76470231730576;3.9908499012454417;2.4999999999999964
2021-11-02 02:00:00;907.9603311811074;907.9603311811074;0.0;937.4463492663936;12.301822258836012;1.4908499012454453;77.92000000000002;59.77622365257514;3.9908499012454417;2.4999999999999964
2021-11-02 03:00:00;795.0703273082984;795.0703273082984;0.0;824.2869146667658;10.76226852229418;1.4908499012454453;77.98000000000002;59.74418021908485;3.9908499012454417;2.4999999999999964
2021-11-02 04:00:00;732.1698337711208;732.1698337711208;0.0;761.1762234748201;10.094957070067547;1.4908499012454453;77.68;59.727230820025795;3.9908499012454417;2.4999999999999964
2021-11-02 05:00:00;758.2694906582248;758.2694906582248;0.0;787.3082216145099;10.554344629105811;1.4908499012454453;77.5;59.73913041813125;3.9908499012454417;2.4999999999999964
2021-11-02 06:00:00;904.052980735795;904.052980735795;0.0;933.3869808136916;12.850216895254707;1.4908499012454453;77.07999999999998;59.785739736276525;3.9908499012454417;2.4999999999999964
2021-11-02 07:00:00;845.6456940203693;845.6456940203693;0.0;874.8593929081462;11.908886912601975;1.4908499012454453;77.25999999999999;59.768872828920905;3.9908499012454417;2.4999999999999964
2021-11-02 08:00:00;1331.4354826256372;1331.4354826256372;0.0;1361.846711159689;18.955907407264952;1.4908499012454453;76.96000000000004;59.85455577217516;3.9908499012454417;2.4999999999999964
2021-11-02 09:00:00;1097.5234289793057;1097.5234289793057;0.0;1127.2776017447243;16.002669624826872;1.4908499012454453;76.60000000000002;59.827834150219644;3.9908499012454417;2.4999999999999964
2021-11-02 10:00:00;979.0956907706366;979.0956907706366;0.0;1008.5122010060269;14.456027369940852;1.4908499012454453;76.42000000000002;59.80949239126511;3.9908499012454417;2.4999999999999964
2021-11-02 11:00:00;828.9713027774008;828.9713027774008;0.0;857.9648996482173;12.409139747249403;1.4908499012454453;76.24000000000001;59.77815323061543;3.9908499012454417;2.4999999999999964
2021-11-02 12:00:00;859.5965677267736;859.5965677267736;0.0;888.722685319119;12.626814700099272;1.4908499012454453;76.54000000000002;59.781962095156814;3.9908499012454417;2.4999999999999964
2021-11-02 13:00:00;920.9684590160613;920.9684590160613;0.0;950.1947764005116;13.812285376577458;1.4908499012454453;76.18;59.80060691943288;3.9908499012454417;2.4999999999999964
2021-11-02 14:00:00;858.404545886841;858.404545886841;0.0;887.4656872521427;12.889246568721031;1.4908499012454453;76.18;59.78638436226146;3.9908499012454417;2.4999999999999964
2021-11-02 15:00:00;774.6293764578554;774.6293764578554;0.0;803.5025670426363;11.525513837047184;1.4908499012454453;76.36000000000001;59.76116217680368;3.9908499012454417;2.4999999999999964
2021-11-02 16:00:00;581.9586898973741;581.9586898973741;0.0;610.3766615075115;8.58883175550612;1.4908499012454453;76.60000000000002;59.67944774255932;3.9908499012454417;2.4999999999999964
2021-11-02 17:00:00;543.1038165164799;543.1038165164799;0.0;571.4254178978331;8.001316111018454;1.4908499012454453;76.65999999999997;59.65608851340107;3.9908499012454417;2.4999999999999964
2021-11-02 18:00:00;467.5172407634065;467.5172407634065;0.0;495.5943075402061;6.993273040704218;1.4908499012454453;76.48000000000002;59.606835751211065;3.9908499012454417;2.4999999999999964
2021-11-02 19:00:00;460.1364383562945;460.1364383562945;0.0;488.1807737879948;6.9113458408021184;1.4908499012454453;76.42000000000002;59.60221656882385;3.9908499012454417;2.4999999999999964
2021-11-02 20:00:00;560.7384586927461;560.7384586927461;0.0;589.0745259251242;8.343657712269994;1.4908499012454453;76.48000000000002;59.67012544106109;3.9908499012454417;2.4999999999999964
2021-11-02 21:00:00;545.5291021266974;545.5291021266974;0.0;573.8685854300228;8.007394599232397;1.4908499012454453;76.72000000000003;59.65635017107354;3.9908499012454417;2.4999999999999964
2021-11-02 22:00:00;444.1400784749813;444.1400784749813;0.0;472.21094736280355;6.536490062442813;1.4908499012454453;76.77999999999997;59.57945706801746;3.9908499012454417;2.4999999999999964
2021-11-02 23:00:00;554.3122515949212;554.3122515949212;0.0;582.7107931740461;8.046658179570942;1.4908499012454453;76.89999999999998;59.65797704521884;3.9908499012454417;2.4999999999999964
2021-11-03 00:00:00;743.9749531050127;743.9749531050127;0.0;772.8465376593434;10.802019372431321;1.4908499012454453;76.77999999999997;59.74512216366588;3.9908499012454417;2.4999999999999964
2021-11-03 01:00:00;648.3049682252853;648.3049682252853;0.0;676.988747455509;9.275985593304513;1.4908499012454453;77.07999999999998;59.703108305648584;3.9908499012454417;2.4999999999999964
2021-11-03 02:00:00;545.4648400534156;545.4648400534156;0.0;573.9066707570207;7.757412868556817;1.4908499012454453;77.25999999999999;59.64530709481761;3.9908499012454417;2.4999999999999964
2021-11-03 03:00:00;681.6527915262186;681.6527915262186;0.0;710.4548579892183;9.640910126461163;1.4908499012454453;77.25999999999999;59.71436205192043;3.9908499012454417;2.4999999999999964
2021-11-03 04:00:00;690.3997615723654;690.3997615723654;0.0;719.2683415988674;9.628603323180162;1.4908499012454453;77.5;59.71399705655472;3.9908499012454417;2.4999999999999964
2021-11-03 05:00:00;753.477056603615;753.477056603615;0.0;782.5037348538038;10.488976358665763;1.4908499012454453;77.5;59.73750281346531;3.9908499012454417;2.4999999999999964
2021-11-03 06:00:00;763.1268802743982;763.1268802743982;0.0;792.1994045713575;10.548559111582932;1.4908499012454453;77.62;59.738988588383734;3.9908499012454417;2.4999999999999964
2021-11-03 07:00:00;840.2783207708594;840.2783207708594;0.0;869.4995520987203;11.753234591953683;1.4908499012454453;77.38;59.765810368970506;3.9908499012454417;2.4999999999999964
2021-11-03 08:00:00;1356.9633167111697;1356.9633167111697;0.0;1387.5079475750813;18.784527178255082;1.4908499012454453;77.44;59.853236596162674;3.9908499012454417;2.4999999999999964
2021-11-03 09:00:00;1120.9461101430934;1120.9461101430934;0.0;1150.8921439394076;15.55431145874375;1.4908499012454453;77.44;59.82289494459411;3.9908499012454417;2.4999999999999964
2021-11-03 10:00:00;989.4650229680738;989.4650229680738;0.0;1019.0379131966489;13.946173480564799;1.4908499012454453;77.19999999999999;59.802534314609375;3.9908499012454417;2.4999999999999964
2021-11-03 11:00:00;837.7237467911749;837.7237467911749;0.0;866.8649656940388;12.007303308416494;1.4908499012454453;76.96000000000004;59.77075982659079;3.9908499012454417;2.4999999999999964
2021-11-03 12:00:00;869.1020840166469;869.1020840166469;0.0;898.3352217790521;12.405195191309115;1.4908499012454453;77.01999999999998;59.778083591568986;3.9908499012454417;2.4999999999999964
2021-11-03 13:00:00;953.2976942576638;953.2976942576638;0.0;982.7392401239496;13.633933252670271;1.4908499012454453;76.96000000000004;59.798002135809384;3.9908499012454417;2.4999999999999964
2021-11-03 14:00:00;881.685957671809;881.685957671809;0.0;910.9312910934716;12.67072513400006;1.4908499012454453;76.89999999999998;59.782715839260504;3.9908499012454417;2.4999999999999964
2021-11-03 15:00:00;778.6948896724002;778.6948896724002;0.0;807.6977758314401;11.137252245232354;1.4908499012454453;77.01999999999998;59.752815059665636;3.9908499012454417;2.4999999999999964
2021-11-03 16:00:00;559.110867057701;559.110867057701;0.0;587.5443358804368;8.057550893791817;1.4908499012454453;77.01999999999998;59.65845796484575;3.9908499012454417;2.4999999999999964
2021-11-03 17:00:00;531.0061111951369;531.0061111951369;0.0;559.4077269044145;7.557444202377136;1.4908499012454453;77.25999999999999;59.63601067729644;3.9908499012454417;2.4999999999999964
2021-11-03 18:00:00;460.2967369162751;460.2967369162751;0.0;488.52812193624044;6.534376792530485;1.4908499012454453;77.38;59.579340013329045;3.9908499012454417;2.4999999999999964
2021-11-03 19:00:00;446.94738785669887;446.94738785669887;0.0;475.15391789881687;6.329328379318367;1.4908499012454453;77.44;59.565767785461674;3.9908499012454417;2.4999999999999964
2021-11-03 20:00:00;530.4245636405002;530.4245636405002;0.0;558.835527105428;7.523408137207885;1.4908499012454453;77.32;59.63438791361051;3.9908499012454417;2.4999999999999964
2021-11-03 21:00:00;528.28812201909;528.28812201909;0.0;556.6936933693411;7.4939620560900515;1.4908499012454453;77.32;59.63294521151522;3.9908499012454417;2.4999999999999964
2021-11-03 22:00:00;415.2743808529132;415.2743808529132;0.0;443.39429545089496;5.895772900288401;1.4908499012454453;77.44;59.533938804819456;3.9908499012454417;2.4999999999999964
2021-11-03 23:00:00;545.0590449714267;545.0590449714267;0.0;573.5110318572749;7.725105104816433;1.4908499012454453;77.32;59.64383329060888;3.9908499012454417;2.4999999999999964
2021-11-04 00:00:00;760.0547860507038;760.0547860507038;0.0;789.1089442224363;10.542694689017518;1.4908499012454453;77.56;59.73883686289014;3.9908499012454417;2.4999999999999964
2021-11-04 01:00:00;805.4043508493353;805.4043508493353;0.0;834.5927779216759;11.083684721708043;1.4908499012454453;77.68;59.75161506654575;3.9908499012454417;2.4999999999999964
2021-11-04 02:00:00;852.1892217392364;852.1892217392364;0.0;881.5144314721049;11.636615504020304;1.4908499012454453;77.80000000000001;59.76345076682935;3.9908499012454417;2.4999999999999964
2021-11-04 03:00:00;752.8782555943548;752.8782555943548;0.0;782.0017129776796;10.16836604260902;1.4908499012454453;78.04000000000002;59.729203234610225;3.9908499012454417;2.4999999999999964
2021-11-04 04:00:00;692.6870150434439;692.6870150434439;0.0;721.5947813226529;9.56190146992601;1.4908499012454453;77.68;59.711996271069324;3.9908499012454417;2.4999999999999964
2021-11-04 05:00:00;718.7228395100725;718.7228395100725;0.0;747.7287925710002;9.813938618489075;1.4908499012454453;77.86000000000001;59.71940713319174;3.9908499012454417;2.4999999999999964
2021-11-04 06:00:00;724.1949928244076;724.1949928244076;0.0;753.1816005054613;9.98729138131532;1.4908499012454453;77.68;59.72428551701245;3.9908499012454417;2.4999999999999964
2021-11-04 07:00:00;799.2396348634779;799.2396348634779;0.0;828.3805081724278;11.113170233865672;1.4908499012454453;77.5;59.75227813700451;3.9908499012454417;2.4999999999999964
2021-11-04 08:00:00;1268.7601354440155;1268.7601354440155;0.0;1299.0363070031094;17.88437896909018;1.4908499012454453;77.13999999999999;59.84589326334327;3.9908499012454417;2.4999999999999964
2021-11-04 09:00:00;1025.2527263120114;1025.2527263120114;0.0;1054.7707495159343;15.238114765817734;1.4908499012454453;76.30000000000001;59.81922815903454;3.9908499012454417;2.4999999999999964
2021-11-04 10:00:00;926.8851668483783;926.8851668483783;0.0;956.1880867469212;13.597931692669988;1.4908499012454453;76.54000000000002;59.797466258595705;3.9908499012454417;2.4999999999999964
2021-11-04 11:00:00;801.281867337188;801.281867337188;0.0;830.3740018761916;11.33460674573754;1.4908499012454453;77.19999999999999;59.757127907489405;3.9908499012454417;2.4999999999999964
2021-11-04 12:00:00;809.9634283504968;809.9634283504968;0.0;838.9486616668918;11.953709678905154;1.4908499012454453;76.48000000000002;59.7697329184964;3.9908499012454417;2.4999999999999964
2021-11-04 13:00:00;844.0061736164242;844.0061736164242;0.0;872.9365881627766;13.113067930319882;1.4908499012454453;75.63999999999999;59.79000624528976;3.9908499012454417;2.4999999999999964
