Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-11-04 14:00:00;792.1231384218803;792.1231384218803;0.0;820.9243370338689;12.274226109999121;1.4908499012454453;75.69999999999999;59.775723085708364;3.9908499012454417;2.4999999999999964
2021-11-04 15:00:00;719.7945887227261;719.7945887227261;0.0;748.3618535635953;11.347250682419043;1.4908499012454453;75.46000000000004;59.757395140685105;3.9908499012454417;2.4999999999999964
2021-11-04 16:00:00;595.4268790120684;595.4268790120684;0.0;623.6902918575312;9.35453810577985;1.4908499012454453;75.57999999999998;59.705599055953826;3.9908499012454417;2.4999999999999964
2021-11-04 17:00:00;530.4745918520414;530.4745918520414;0.0;558.5575602066294;8.359271516737492;1.4908499012454453;75.57999999999998;59.67073146852431;3.9908499012454417;2.4999999999999964
2021-11-04 18:00:00;448.2081093102996;448.2081093102996;0.0;476.0682839935053;7.071609417122985;1.4908499012454453;75.63999999999999;59.61117477210155;3.9908499012454417;2.4999999999999964
2021-11-04 19:00:00;447.4244197065381;447.4244197065381;0.0;475.23575280618627;7.168934713275531;1.4908499012454453;75.39999999999998;59.616431835231595;3.9908499012454417;2.4999999999999964
2021-11-04 20:00:00;564.992503016966;564.992503016966;0.0;593.1388823069212;8.991549669324865;1.4908499012454453;75.39999999999998;59.69374817466655;3.9908499012454417;2.4999999999999964
2021-11-04 21:00:00;548.3640559780735;548.3640559780735;0.0;576.4526928962091;8.767751581141445;1.4908499012454453;75.34000000000003;59.68597058372683;3.9908499012454417;2.4999999999999964
2021-11-04 22:00:00;476.86709536985046;476.86709536985046;0.0;504.75235248276334;7.6550246814052665;1.4908499012454453;75.34000000000003;59.64062128533163;3.9908499012454417;2.4999999999999964
2021-11-04 23:00:00;538.4367107640733;538.4367107640733;0.0;566.5882884309276;8.353303986358673;1.4908499012454453;75.82;59.670465198412955;3.9908499012454417;2.4999999999999964
2021-11-05 00:00:00;583.6980260799317;583.6980260799317;0.0;612.0094582638653;8.935168000549092;1.4908499012454453;76.0;59.69179654227901;3.9908499012454417;2.4999999999999964
2021-11-05 01:00:00;531.2426992232666;531.2426992232666;0.0;559.4301224468857;8.092161784519;1.4908499012454453;76.12;59.65991779348036;3.9908499012454417;2.4999999999999964
2021-11-05 02:00:00;490.2107214016373;490.2107214016373;0.0;518.237624013475;7.596908615165299;1.4908499012454453;75.88;59.6378787991365;3.9908499012454417;2.4999999999999964
2021-11-05 03:00:00;549.3554880481636;549.3554880481636;0.0;577.5485960964918;8.486064451488557;1.4908499012454453;75.88;59.67560144926267;3.9908499012454417;2.4999999999999964
2021-11-05 04:00:00;545.2357164723046;545.2357164723046;0.0;573.3947269230093;8.487925000840747;1.4908499012454453;75.75999999999999;59.67567385247099;3.9908499012454417;2.4999999999999964
2021-11-05 05:00:00;579.648189613475;579.648189613475;0.0;607.8920742133481;9.043458617758281;1.4908499012454453;75.69999999999999;59.69548068237714;3.9908499012454417;2.4999999999999964
2021-11-05 06:00:00;662.7571045678433;662.7571045678433;0.0;691.1981535675786;10.386226586301934;1.4908499012454453;75.57999999999998;59.734881700567826;3.9908499012454417;2.4999999999999964
2021-11-05 07:00:00;643.4943794036086;643.4943794036086;0.0;671.8623474191224;10.169050532252818;1.4908499012454453;75.46000000000004;59.72920732976803;3.9908499012454417;2.4999999999999964
2021-11-05 08:00:00;916.6356776919595;916.6356776919595;0.0;945.6977120492369;14.555748319305756;1.4908499012454453;75.27999999999997;59.81077664046717;3.9908499012454417;2.4999999999999964
2021-11-05 09:00:00;776.9081705221588;776.9081705221588;0.0;805.4679494908983;12.982455544178908;1.4908499012454453;74.56;59.787903722874034;3.9908499012454417;2.4999999999999964
2021-11-05 10:00:00;1005.603707684189;1005.603707684189;0.0;1034.7186669199525;17.228112047424126;1.4908499012454453;74.13999999999999;59.840024083676155;3.9908499012454417;2.4999999999999964
2021-11-05 11:00:00;800.8954732466576;800.8954732466576;0.0;829.4265547849853;13.889322881451763;1.4908499012454453;74.01999999999998;59.80170334654912;3.9908499012454417;2.4999999999999964
2021-11-05 12:00:00;594.7626177556153;594.7626177556153;0.0;622.565977852572;11.037688267187649;1.4908499012454453;73.18;59.750557970236;3.9908499012454417;2.4999999999999964
2021-11-05 13:00:00;564.3192560708235;564.3192560708235;0.0;592.0966114787747;10.25383227713245;1.4908499012454453;73.48000000000002;59.73144435024375;3.9908499012454417;2.4999999999999964
2021-11-05 14:00:00;510.90428667348027;510.90428667348027;0.0;538.6138106220591;9.027887994824649;1.4908499012454453;73.89999999999998;59.69497402327556;3.9908499012454417;2.4999999999999964
2021-11-05 15:00:00;425.76234077239604;425.76234077239604;0.0;453.24384677074966;7.501038853652233;1.4908499012454453;74.01999999999998;59.63329920861031;3.9908499012454417;2.4999999999999964
2021-11-05 16:00:00;518.9070613438269;518.9070613438269;0.0;546.7761444223173;8.716251753340362;1.4908499012454453;74.62;59.68413077833179;3.9908499012454417;2.4999999999999964
2021-11-05 17:00:00;442.6773782409602;442.6773782409602;0.0;470.37161746913205;7.351470792629909;1.4908499012454453;74.86000000000001;59.625872651383986;3.9908499012454417;2.4999999999999964
2021-11-05 18:00:00;373.3135875333052;373.3135875333052;0.0;400.7455124038296;6.36450079216216;1.4908499012454453;74.56;59.56815675773163;3.9908499012454417;2.4999999999999964
2021-11-05 19:00:00;370.69672596067215;370.69672596067215;0.0;398.2279430088467;6.097229084965143;1.4908499012454453;75.10000000000002;59.549300561681264;3.9908499012454417;2.4999999999999964
2021-11-05 20:00:00;462.10821668038056;462.10821668038056;0.0;489.9627531961487;7.396579586472031;1.4908499012454453;75.39999999999998;59.628142614270416;3.9908499012454417;2.4999999999999964
2021-11-05 21:00:00;445.40567282356017;445.40567282356017;0.0;473.2354770927689;7.0828147023813415;1.4908499012454453;75.51999999999998;59.61176036249634;3.9908499012454417;2.4999999999999964
2021-11-05 22:00:00;402.70109068684104;402.70109068684104;0.0;430.32571356803845;6.603284742762806;1.4908499012454453;75.10000000000002;59.583706636643285;3.9908499012454417;2.4999999999999964
2021-11-05 23:00:00;447.42665681786116;447.42665681786116;0.0;475.26237867335306;7.113903538023567;1.4908499012454453;75.51999999999998;59.61344340935784;3.9908499012454417;2.4999999999999964
2021-11-06 00:00:00;453.8133629975695;453.8133629975695;0.0;481.6213912569376;7.324692057118713;1.4908499012454453;75.27999999999997;59.62449408536793;3.9908499012454417;2.4999999999999964
2021-11-06 01:00:00;380.51351590242086;380.51351590242086;0.0;408.2161040219805;5.970064281837083;1.4908499012454453;75.82;59.53972128053607;3.9908499012454417;2.4999999999999964
2021-11-06 02:00:00;340.5932303133082;340.5932303133082;0.0;368.24998911602864;5.249214892007608;1.4908499012454453;76.18;59.476822355158674;3.9908499012454417;2.4999999999999964
2021-11-06 03:00:00;544.2900660434119;544.2900660434119;0.0;572.5481216815887;8.194394513921536;1.4908499012454453;76.30000000000001;59.664117858718896;3.9908499012454417;2.4999999999999964
2021-11-06 04:00:00;516.158988300088;516.158988300088;0.0;544.37254566969;7.697894371176747;1.4908499012454453;76.48000000000002;59.642602054005295;3.9908499012454417;2.4999999999999964
2021-11-06 05:00:00;494.6135542396336;494.6135542396336;0.0;522.7785870329569;7.359167833116459;1.4908499012454453;76.54000000000002;59.62625445521428;3.9908499012454417;2.4999999999999964
2021-11-06 06:00:00;1060.8400792664197;1060.8400792664197;0.0;1090.4611639090517;15.701625752964372;1.4908499012454453;76.36000000000001;59.824539625425814;3.9908499012454417;2.4999999999999964
2021-11-06 07:00:00;972.7829122507128;972.7829122507128;0.0;1002.1637362545426;14.469710774249526;1.4908499012454453;76.30000000000001;59.809662555344744;3.9908499012454417;2.4999999999999964
2021-11-06 08:00:00;929.4358092199184;929.4358092199184;0.0;958.6734236769386;13.98893423095108;1.4908499012454453;76.12;59.803133161001426;3.9908499012454417;2.4999999999999964
2021-11-06 09:00:00;740.5633194166073;740.5633194166073;0.0;769.2398819334256;11.446669002849434;1.4908499012454453;75.75999999999999;59.75950651183331;3.9908499012454417;2.4999999999999964
2021-11-06 10:00:00;597.9253484782292;597.9253484782292;0.0;626.1155803535476;9.651796092070125;1.4908499012454453;75.15999999999997;59.71467389101849;3.9908499012454417;2.4999999999999964
2021-11-06 11:00:00;712.5118774159926;712.5118774159926;0.0;740.915877583568;11.829423025080722;1.4908499012454453;74.68;59.76730798553905;3.9908499012454417;2.4999999999999964
2021-11-06 12:00:00;591.5938464511313;591.5938464511313;0.0;619.6526312358424;9.943856206324737;1.4908499012454453;74.56;59.723065745399765;3.9908499012454417;2.4999999999999964
2021-11-06 13:00:00;235.8958381824192;235.8958381824192;0.0;262.9399710075475;4.044819997045686;1.4908499012454453;74.80000000000001;59.32223954402838;3.9908499012454417;2.4999999999999964
2021-11-06 14:00:00;199.82351584412072;199.82351584412072;0.0;226.79272275520523;3.3947855166429295;1.4908499012454453;75.10000000000002;59.19376172428525;3.9908499012454417;2.4999999999999964
2021-11-06 15:00:00;265.7964396650054;265.7964396650054;0.0;293.0872390525435;4.3195713604804;1.4908499012454453;75.51999999999998;59.36499985268665;3.9908499012454417;2.4999999999999964
2021-11-06 16:00:00;310.2438173960668;310.2438173960668;0.0;337.77256939180876;4.85481264333399;1.4908499012454453;76.0;59.43457384667391;3.9908499012454417;2.4999999999999964
2021-11-06 17:00:00;278.95906696656823;278.95906696656823;0.0;306.44889968274583;4.308043937656154;1.4908499012454453;76.30000000000001;59.36330557675694;3.9908499012454417;2.4999999999999964
2021-11-06 18:00:00;357.8779808248091;357.8779808248091;0.0;385.58545272803053;5.50427974856515;1.4908499012454453;76.18;59.50096761664912;3.9908499012454417;2.4999999999999964
2021-11-06 19:00:00;245.3254006652732;245.3254006652732;0.0;272.7256005004384;3.787737539079945;1.4908499012454453;76.42000000000002;59.27660869691846;3.9908499012454417;2.4999999999999964
2021-11-06 20:00:00;367.2294298975687;367.2294298975687;0.0;395.0591501719137;5.4810892393644695;1.4908499012454453;76.65999999999997;59.498866817503085;3.9908499012454417;2.4999999999999964
2021-11-06 21:00:00;344.33144625643575;344.33144625643575;0.0;372.1062967193522;5.134618570883947;1.4908499012454453;76.72000000000003;59.46521542524647;3.9908499012454417;2.4999999999999964
2021-11-06 22:00:00;495.7813524789524;495.7813524789524;0.0;524.0306751756831;7.1945084624385816;1.4908499012454453;76.96000000000004;59.617716086295104;3.9908499012454417;2.4999999999999964
2021-11-06 23:00:00;472.8788778780271;472.8788778780271;0.0;501.0643450486258;6.872140704237097;1.4908499012454453;76.96000000000004;59.599902226997415;3.9908499012454417;2.4999999999999964
2021-11-07 00:00:00;1322.4457918955895;1322.4457918955895;0.0;1352.8931511975081;18.375205475824473;1.4908499012454453;77.38;59.84999646476962;3.9908499012454417;2.4999999999999964
2021-11-07 01:00:00;1734.199677538223;1734.199677538223;0.0;1765.6721896188415;24.19691608613118;1.740825615780805;77.25999999999999;59.885961966021114;4.240825615780801;2.4999999999999956
2021-11-07 02:00:00;472.85237596566986;472.85237596566986;0.0;501.15316459185937;6.638560952693274;1.2457491958434863;77.56;59.585896441114755;3.7457491958434814;2.499999999999995
2021-11-07 03:00:00;587.87813732553;587.87813732553;0.0;616.5467368948665;8.065206238054001;1.2457491958434863;77.86000000000001;59.65874912247193;3.7457491958434814;2.499999999999995
2021-11-07 04:00:00;287.93290326097355;287.93290326097355;0.0;315.66758110764164;4.166655578769598;1.2457491958434863;77.38;59.34180450677758;3.7457491958434814;2.499999999999995
2021-11-07 05:00:00;817.5346626207543;817.5346626207543;0.0;846.6244701358556;11.723154273270573;1.2457491958434863;76.96000000000004;59.765203267361414;3.7457491958434814;2.499999999999995
2021-11-07 06:00:00;1034.7722703532868;1034.7722703532868;0.0;1064.4798111504037;14.474223302214666;1.2457491958434863;77.32;59.80972889311096;3.7457491958434814;2.499999999999995
2021-11-07 07:00:00;560.4627044251126;560.4627044251126;0.0;589.0117878884233;7.803039019463248;1.2457491958434863;77.62;59.64739964155109;3.7457491958434814;2.499999999999995
2021-11-07 08:00:00;424.1357769540461;424.1357769540461;0.0;452.1507692027757;6.251884773399966;1.2457491958434863;76.77999999999997;59.56040159883912;3.7457491958434814;2.499999999999995
2021-11-07 09:00:00;420.96425046568316;420.96425046568316;0.0;448.87647804882243;6.388146128224725;1.2457491958434863;76.30000000000001;59.56973901799472;3.7457491958434814;2.499999999999995
2021-11-07 10:00:00;440.475435589234;440.475435589234;0.0;468.39547274039967;6.772950531277833;1.2867576050774572;76.06;59.59409919504958;3.7867576050774527;2.4999999999999956
2021-11-07 11:00:00;544.5528107278893;544.5528107278893;0.0;572.7663408425287;8.320072857095942;1.2867576050774572;76.06;59.669165371727274;3.7867576050774527;2.4999999999999956
2021-11-07 12:00:00;373.3689013606253;373.3689013606253;0.0;401.02684683777557;5.906677866063755;1.2867576050774572;75.69999999999999;59.53480786568559;3.7867576050774527;2.4999999999999956
2021-11-07 13:00:00;348.9652462591542;348.9652462591542;0.0;376.4678810030091;5.68638438303142;1.328053139588893;75.27999999999997;59.51687114256657;3.8280531395888886;2.4999999999999956
2021-11-07 14:00:00;593.9020144642877;593.9020144642877;0.0;622.0927930055904;9.550815324574296;1.328053139588893;75.22000000000003;59.71165577656069;3.8280531395888886;2.4999999999999956
2021-11-07 15:00:00;350.8846070145179;350.8846070145179;0.0;378.4286741984774;5.650381262734107;1.328053139588893;75.46000000000004;59.51380785901995;3.8280531395888886;2.4999999999999956
2021-11-07 16:00:00;723.1475469351669;723.1475469351669;0.0;751.7677698210993;11.225437066242995;1.328053139588893;75.69999999999999;59.754756612894425;3.8280531395888886;2.4999999999999956
2021-11-07 17:00:00;545.6824918563052;545.6824918563052;0.0;573.8648299715856;8.430845926386025;1.328053139588893;75.88;59.6735025121331;3.8280531395888886;2.4999999999999956
2021-11-07 18:00:00;480.0061378634254;480.0061378634254;0.0;508.13007775377906;7.14833261896994;1.328053139588893;76.54000000000002;59.61530464865649;3.8280531395888886;2.4999999999999956
2021-11-07 19:00:00;408.4847385447735;408.4847385447735;0.0;436.43214249764475;6.072296157164783;1.328053139588893;76.65999999999997;59.54745934142488;3.8280531395888886;2.4999999999999956
2021-11-07 20:00:00;388.8560820719209;388.8560820719209;0.0;416.7714458801162;5.749938441749835;1.328053139588893;76.77999999999997;59.52219843509755;3.8280531395888886;2.4999999999999956
2021-11-07 21:00:00;385.7008661819052;385.7008661819052;0.0;413.5719944543372;5.766391725224212;1.328053139588893;76.60000000000002;59.52354609583881;3.8280531395888886;2.4999999999999956
2021-11-07 22:00:00;1351.0710668106321;1351.0710668106321;0.0;1381.472213433857;19.719744289514242;1.328053139588893;76.54000000000002;59.86017135970724;3.8280531395888886;2.4999999999999956
2021-11-07 23:00:00;634.4772230132404;634.4772230132404;0.0;663.0807462008346;9.211540923357573;1.334164305131884;76.84000000000003;59.70102515782884;3.834164305131879;2.4999999999999947
2021-11-08 00:00:00;723.385725617336;723.385725617336;0.0;752.1612607711677;10.66098380712079;1.334164305131884;76.54000000000002;59.74173656490234;3.834164305131879;2.4999999999999947
2021-11-08 01:00:00;797.1883598028834;797.1883598028834;0.0;826.3027009411302;11.161434926488623;1.334164305131884;77.38;59.753347189221074;3.834164305131879;2.4999999999999947
2021-11-08 02:00:00;740.5639249536272;740.5639249536272;0.0;769.5695730561608;10.27775143261985;1.334164305131884;77.56;59.73208774420118;3.834164305131879;2.4999999999999947
2021-11-08 03:00:00;836.089255654379;836.089255654379;0.0;865.2369111362337;11.942198520222867;1.334164305131884;77.01999999999998;59.76950897718575;3.834164305131879;2.4999999999999947
2021-11-08 04:00:00;884.0791458637002;884.0791458637002;0.0;913.3923428086318;12.44040243077599;1.334164305131884;77.25999999999999;59.778703189425414;3.834164305131879;2.4999999999999947
2021-11-08 05:00:00;753.2927491828638;753.2927491828638;0.0;782.2647117106293;10.668616813142327;1.334164305131884;77.19999999999999;59.74192590750795;3.834164305131879;2.4999999999999947
2021-11-08 06:00:00;569.8864784276002;569.8864784276002;0.0;598.3263217379372;8.266650293631393;1.334164305131884;76.89999999999998;59.66706489657702;3.834164305131879;2.4999999999999947
2021-11-08 07:00:00;741.7258703433995;741.7258703433995;0.0;770.5810840359949;10.808520755392705;1.334164305131884;76.72000000000003;59.74527322402588;3.834164305131879;2.4999999999999947
2021-11-08 08:00:00;515.7550940172337;515.7550940172337;0.0;543.9783953292489;7.664308726069021;1.334164305131884;76.54000000000002;59.64106362051359;3.834164305131879;2.4999999999999947
2021-11-08 09:00:00;716.9687602102058;716.9687602102058;0.0;745.5952279640895;11.047380990057068;1.334164305131884;75.82;59.750791064003465;3.834164305131879;2.4999999999999947
2021-11-08 10:00:00;755.7128438147201;755.7128438147201;0.0;784.4065970733551;11.765400184554597;1.334164305131884;75.63999999999999;59.76604139561391;3.834164305131879;2.4999999999999947
2021-11-08 11:00:00;484.7175788559036;484.7175788559036;0.0;512.6596406538289;7.687546607375097;1.334164305131884;75.51999999999998;59.642136041921106;3.834164305131879;2.4999999999999947
2021-11-08 12:00:00;708.2780363377393;708.2780363377393;0.0;736.7598140965335;11.389584311628589;1.334164305131884;75.15999999999997;59.758296254129505;3.834164305131879;2.4999999999999947
2021-11-08 13:00:00;616.8238750769232;616.8238750769232;0.0;645.0756918213159;9.910359016525682;1.334164305131884;75.22000000000003;59.72213053053542;3.834164305131879;2.4999999999999947
2021-11-08 14:00:00;545.1890968115773;545.1890968115773;0.0;573.2469374177184;8.786716446845674;1.334164305131884;75.22000000000003;59.68662449192442;3.834164305131879;2.4999999999999947
2021-11-08 15:00:00;499.8440228410578;499.8440228410578;0.0;527.8062536429026;7.981587704895368;1.334164305131884;75.39999999999998;59.65524340825243;3.834164305131879;2.4999999999999947
2021-11-08 16:00:00;708.9211640578699;708.9211640578699;0.0;737.5156878647783;10.967373725909129;1.334164305131884;75.75999999999999;59.7489678523213;3.834164305131879;2.4999999999999947
2021-11-08 17:00:00;452.41286505362694;452.41286505362694;0.0;480.2972154267495;7.108703859486796;1.334164305131884;75.69999999999999;59.6131743108275;3.834164305131879;2.4999999999999947
2021-11-08 18:00:00;834.9512788008262;834.9512788008262;0.0;863.8882174553146;12.82770878323045;1.334164305131884;75.82;59.7853616792745;3.834164305131879;2.4999999999999947
2021-11-08 19:00:00;724.7681155061966;724.7681155061966;0.0;753.4257926430737;11.12305147133005;1.334164305131884;75.88;59.75249272838295;3.834164305131879;2.4999999999999947
2021-11-08 20:00:00;828.0115923654558;828.0115923654558;0.0;856.898749202074;12.868936529445044;1.334164305131884;75.63999999999999;59.78604724734174;3.834164305131879;2.4999999999999947
2021-11-08 21:00:00;744.2923339623951;744.2923339623951;0.0;772.9674859331869;11.546949908492728;1.334164305131884;75.69999999999999;59.76160249575696;3.834164305131879;2.4999999999999947
2021-11-08 22:00:00;765.1345063676168;765.1345063676168;0.0;793.8420185442756;11.954906563828137;1.334164305131884;75.57999999999998;59.76975477506534;3.834164305131879;2.4999999999999947
2021-11-08 23:00:00;757.4997511070432;757.4997511070432;0.0;786.1762078615657;11.883522599600864;1.334164305131884;75.51999999999998;59.768373339913694;3.834164305131879;2.4999999999999947
2021-11-09 00:00:00;721.6561599089647;721.6561599089647;0.0;750.2504533658162;11.288710443699829;1.334164305131884;75.57999999999998;59.75613232121765;3.834164305131879;2.4999999999999947
2021-11-09 01:00:00;663.9554300578632;663.9554300578632;0.0;692.4216434896022;10.325398030080114;1.334164305131884;75.69999999999999;59.73332291998105;3.834164305131879;2.4999999999999947
2021-11-09 02:00:00;594.1393825922142;594.1393825922142;0.0;622.4679461360089;9.125004604638498;1.334164305131884;75.94;59.69818311734667;3.834164305131879;2.4999999999999947
2021-11-09 03:00:00;668.9728848275241;668.9728848275241;0.0;697.5418329904958;10.094420916119118;1.334164305131884;76.18;59.72720987094402;3.834164305131879;2.4999999999999947
2021-11-09 04:00:00;666.0970266058893;666.0970266058893;0.0;694.6697346382266;10.01501591114141;1.334164305131884;76.24000000000001;59.72504312586818;3.834164305131879;2.4999999999999947
2021-11-09 05:00:00;717.0116388541485;717.0116388541485;0.0;745.7708134055646;10.568991847619397;1.334164305131884;76.54000000000002;59.73948752517276;3.834164305131879;2.4999999999999947
2021-11-09 06:00:00;845.290290810096;845.290290810096;0.0;874.3996859728243;12.331184143342831;1.334164305131884;76.65999999999997;59.77675513056903;3.834164305131879;2.4999999999999947
2021-11-09 07:00:00;798.8307707815387;798.8307707815387;0.0;827.8305098693664;11.62379483357604;1.334164305131884;76.72000000000003;59.76318811783341;3.834164305131879;2.4999999999999947
2021-11-09 08:00:00;1236.7189138580784;1236.7189138580784;0.0;1266.8418815395967;17.939544431412134;1.334164305131884;76.65999999999997;59.84636124972951;3.834164305131879;2.4999999999999947
2021-11-09 09:00:00;1041.365225311544;1041.365225311544;0.0;1070.9929996992112;15.086353890197227;1.334164305131884;76.72000000000003;59.81741802971965;3.834164305131879;2.4999999999999947
2021-11-09 10:00:00;929.2026532303225;929.2026532303225;0.0;958.5217491470041;13.582254451983006;1.334164305131884;76.60000000000002;59.79723247054176;3.834164305131879;2.4999999999999947
2021-11-09 11:00:00;790.6752411874164;790.6752411874164;0.0;819.6327596961964;11.590237972566017;1.334164305131884;76.60000000000002;59.76249782511434;3.834164305131879;2.4999999999999947
2021-11-09 12:00:00;810.8349551145453;810.8349551145453;0.0;839.8225410094328;11.966333647997239;1.334164305131884;76.48000000000002;59.769973876597135;3.834164305131879;2.4999999999999947
2021-11-09 13:00:00;879.242666964812;879.242666964812;0.0;908.390057999935;13.051941439445603;1.334164305131884;76.36000000000001;59.789028689234726;3.834164305131879;2.4999999999999947
2021-11-09 14:00:00;821.0508893439786;821.0508893439786;0.0;850.0549678715798;12.158422353053638;1.334164305131884;76.42000000000002;59.77359357551916;3.834164305131879;2.4999999999999947
2021-11-09 15:00:00;733.3545379432752;733.3545379432752;0.0;762.1334596471775;10.883505213247727;1.334164305131884;76.42000000000002;59.74703076999833;3.834164305131879;2.4999999999999947
2021-11-09 16:00:00;561.5523367546009;561.5523367546009;0.0;589.8692885720907;8.416399324206154;1.334164305131884;76.36000000000001;59.672927144068524;3.834164305131879;2.4999999999999947
2021-11-09 17:00:00;519.480208556744;519.480208556744;0.0;547.679558763246;7.802484271474777;1.334164305131884;76.36000000000001;59.647387656728654;3.834164305131879;2.4999999999999947
2021-11-09 18:00:00;444.81621731427504;444.81621731427504;0.0;472.7950028597326;6.737496768982853;1.334164305131884;76.30000000000001;59.59197881112732;3.834164305131879;2.4999999999999947
2021-11-09 19:00:00;437.54355584062534;437.54355584062534;0.0;465.51369510599596;6.606831491395601;1.334164305131884;76.36000000000001;59.58394112560552;3.834164305131879;2.4999999999999947
2021-11-09 20:00:00;539.2547451525979;539.2547451525979;0.0;567.4862254240543;8.150483053731534;1.334164305131884;76.24000000000001;59.662360727902126;3.834164305131879;2.4999999999999947
2021-11-09 21:00:00;526.9478671261138;526.9478671261138;0.0;555.1567427964504;7.940405641859728;1.334164305131884;76.30000000000001;59.65347300653275;3.834164305131879;2.4999999999999947
2021-11-09 22:00:00;445.07855502235225;445.07855502235225;0.0;473.0350949944177;6.790986801598266;1.334164305131884;76.18;59.59516382514653;3.834164305131879;2.4999999999999947
2021-11-09 23:00:00;535.2161245643088;535.2161245643088;0.0;563.4263553801757;8.120947730397122;1.334164305131884;76.18;59.6610989201115;3.834164305131879;2.4999999999999947
2021-11-10 00:00:00;632.6911041616254;632.6911041616254;0.0;661.1322506405454;9.66615820694746;1.334164305131884;76.0;59.71509784357113;3.834164305131879;2.4999999999999947
2021-11-10 01:00:00;577.4031275551623;577.4031275551623;0.0;605.697262965017;8.841244708777964;1.334164305131884;76.0;59.68853721511539;3.834164305131879;2.4999999999999947
2021-11-10 02:00:00;531.788617060381;531.788617060381;0.0;559.9212093019943;8.252982216768359;1.334164305131884;75.82;59.66649692174735;3.834164305131879;2.4999999999999947
2021-11-10 03:00:00;594.4291598691527;594.4291598691527;0.0;622.7473002987092;9.163668701129543;1.334164305131884;75.88;59.69945358636642;3.834164305131879;2.4999999999999947
2021-11-10 04:00:00;588.9936190365172;588.9936190365172;0.0;617.3087062131581;9.047939702623092;1.334164305131884;75.94;59.695609761471474;3.834164305131879;2.4999999999999947
2021-11-10 05:00:00;630.162737090311;630.162737090311;0.0;658.5520040871135;9.774381456039546;1.334164305131884;75.75999999999999;59.71825895311946;3.834164305131879;2.4999999999999947
2021-11-10 06:00:00;728.0263198842521;728.0263198842521;0.0;756.7036292512619;11.13014207197241;1.334164305131884;75.94;59.752647708441884;3.834164305131879;2.4999999999999947
2021-11-10 07:00:00;700.4944750565996;700.4944750565996;0.0;729.0895038405877;10.75815038644018;1.334164305131884;75.88;59.7440720965879;3.834164305131879;2.4999999999999947
2021-11-10 08:00:00;1020.5834535859096;1020.5834535859096;0.0;1049.9826484412822;15.808231813063005;1.334164305131884;75.63999999999999;59.82571592112447;3.834164305131879;2.4999999999999947
2021-11-10 09:00:00;866.1917786602262;866.1917786602262;0.0;895.1095136844101;13.821756718442254;1.334164305131884;75.22000000000003;59.80073621729747;3.834164305131879;2.4999999999999947
2021-11-10 10:00:00;785.0101422813891;785.0101422813891;0.0;813.6658701431962;12.748776919022035;1.3751994016791214;74.98000000000002;59.78403490372045;3.8751994016791165;2.499999999999995
2021-11-10 11:00:00;665.4997870597813;665.4997870597813;0.0;693.8129473010466;10.931380108945271;1.3751994016791214;74.86000000000001;59.74813331575382;3.8751994016791165;2.499999999999995
2021-11-10 12:00:00;667.46257860569;667.46257860569;0.0;695.7696915524043;11.007178828105888;1.3751994016791214;74.80000000000001;59.74987199202917;3.8751994016791165;2.499999999999995
2021-11-10 13:00:00;712.8386866349946;712.8386866349946;0.0;741.2881494579118;11.64506792623701;1.3751994016791214;74.92000000000002;59.763611084079514;3.8751994016791165;2.499999999999995
2021-11-10 14:00:00;675.1362833105873;675.1362833105873;0.0;703.508647507951;10.954044379082903;1.3751994016791214;75.03999999999996;59.74865616992429;3.8751994016791165;2.499999999999995
2021-11-10 15:00:00;630.6660987533887;630.6660987533887;0.0;658.9547509960812;10.127482359454733;1.3751994016791214;75.22000000000003;59.72809561905302;3.8751994016791165;2.499999999999995
2021-11-10 16:00:00;536.966478481688;536.966478481688;0.0;565.0119069665633;8.623922282800237;1.3751994016791214;75.27999999999997;59.68075871461042;3.8751994016791165;2.499999999999995
2021-11-10 17:00:00;469.92361733669793;469.92361733669793;0.0;497.83534761796864;7.431425202297113;1.3751994016791214;75.57999999999998;59.62986629123486;3.8751994016791165;2.499999999999995
2021-11-10 18:00:00;398.7411677597944;398.7411677597944;0.0;426.4368849250298;6.3649548820969635;1.3751994016791214;75.51999999999998;59.56818360387712;3.8751994016791165;2.499999999999995
2021-11-10 19:00:00;394.31814548447835;394.31814548447835;0.0;422.0483720806513;6.201745046182812;1.3751994016791214;75.75999999999999;59.55686573860356;3.8751994016791165;2.499999999999995
2021-11-10 20:00:00;490.46301781854396;490.46301781854396;0.0;518.4669278667309;7.658221431830433;1.3751994016791214;75.75999999999999;59.64078645495226;3.8751994016791165;2.499999999999995
2021-11-10 21:00:00;474.8932354529493;474.8932354529493;0.0;502.8768309874567;7.366628141052541;1.3751994016791214;75.88;59.62662375866444;3.8751994016791165;2.499999999999995
2021-11-10 22:00:00;401.05080035206106;401.05080035206106;0.0;428.8598038636471;6.1868730569481025;1.3751994016791214;76.06;59.55578596966376;3.8751994016791165;2.499999999999995
2021-11-10 23:00:00;477.4697973314096;477.4697973314096;0.0;505.4840447276209;7.35017238477847;1.3751994016791214;76.0;59.62577941273764;3.8751994016791165;2.499999999999995
2021-11-11 00:00:00;657.981166905387;657.981166905387;0.0;686.5218279521814;9.932250118058313;1.3751994016791214;76.18;59.72274447975667;3.8751994016791165;2.499999999999995
2021-11-11 01:00:00;601.6190274561312;601.6190274561312;0.0;629.9788131958719;9.202554583578294;1.3751994016791214;76.0;59.70072634065235;3.8751994016791165;2.499999999999995
2021-11-11 02:00:00;532.6820652237844;532.6820652237844;0.0;560.8963625065703;8.053864131882257;1.3751994016791214;76.24000000000001;59.65830073230404;3.8751994016791165;2.499999999999995
2021-11-11 03:00:00;615.8699197166802;615.8699197166802;0.0;644.2897470132501;9.345427603144211;1.3751994016791214;76.12;59.705307464601276;3.8751994016791165;2.499999999999995
2021-11-11 04:00:00;612.9137659405194;612.9137659405194;0.0;641.3258712138879;9.30164962427771;1.3751994016791214;76.12;59.70391874869574;3.8751994016791165;2.499999999999995
2021-11-11 05:00:00;657.3337464744959;657.3337464744959;0.0;685.895175969253;9.849974888592556;1.3751994016791214;76.30000000000001;59.72042725206285;3.8751994016791165;2.499999999999995
2021-11-11 06:00:00;764.5415904702404;764.5415904702404;0.0;793.3566125201879;11.504427810461385;1.3751994016791214;76.18;59.76071912271402;3.8751994016791165;2.499999999999995
2021-11-11 07:00:00;731.2490785877778;731.2490785877778;0.0;759.978732274661;11.013237865332727;1.3751994016791214;76.18;59.75001642742728;3.8751994016791165;2.499999999999995
2021-11-11 08:00:00;1088.9111833232905;1088.9111833232905;0.0;1118.5485716515782;16.4728470623247;1.3751994016791214;76.0;59.83272257182682;3.8751994016791165;2.499999999999995
2021-11-11 09:00:00;927.6720913411808;927.6720913411808;0.0;956.8741495892662;14.12003041139312;1.3751994016791214;75.94;59.80496545433738;3.8751994016791165;2.499999999999995
2021-11-11 10:00:00;830.9879599743355;830.9879599743355;0.0;859.8728511598872;12.963938360413877;1.3751994016791214;75.57999999999998;59.78760531740073;3.8751994016791165;2.499999999999995
2021-11-11 11:00:00;705.6809046782078;705.6809046782078;0.0;734.2226947904372;11.086456552383323;1.3751994016791214;75.51999999999998;59.75166802620305;3.8751994016791165;2.499999999999995
2021-11-11 12:00:00;712.8931177097332;712.8931177097332;0.0;741.4315143585864;11.284306483703023;1.3751994016791214;75.39999999999998;59.75603347024736;3.8751994016791165;2.499999999999995
2021-11-11 13:00:00;761.7254315027301;761.7254315027301;0.0;790.3813228043846;12.088222128839668;1.3751994016791214;75.34000000000003;59.77228232957674;3.8751994016791165;2.499999999999995
2021-11-11 14:00:00;716.7974717537192;716.7974717537192;0.0;745.3460636412796;11.344830959388307;1.3751994016791214;75.39999999999998;59.75733867509405;3.8751994016791165;2.499999999999995
2021-11-11 15:00:00;661.3175012658168;661.3175012658168;0.0;689.7432933502957;10.404062793270471;1.3751994016791214;75.51999999999998;59.73534001495494;3.8751994016791165;2.499999999999995
2021-11-11 16:00:00;552.0608775811249;552.0608775811249;0.0;580.182902925089;8.757138601387132;1.3751994016791214;75.46000000000004;59.685579530184214;3.8751994016791165;2.499999999999995
2021-11-11 17:00:00;488.09077024292026;488.09077024292026;0.0;516.06520898074;7.68041151282095;1.3751994016791214;75.63999999999999;59.64181180398651;3.8751994016791165;2.499999999999995
2021-11-11 18:00:00;414.0481185272369;414.0481185272369;0.0;441.7994205069759;6.575194366511389;1.3751994016791214;75.57999999999998;59.581942398585284;3.8751994016791165;2.499999999999995
2021-11-11 19:00:00;409.10259601423957;409.10259601423957;0.0;436.8868965321118;6.401527154770913;1.3751994016791214;75.82;59.570644629699245;3.8751994016791165;2.499999999999995
2021-11-11 20:00:00;517.0694837513132;517.0694837513132;0.0;545.1027607286024;8.185207181711709;1.3751994016791214;75.51999999999998;59.66378906718069;3.8751994016791165;2.499999999999995
2021-11-11 21:00:00;496.5568950186585;496.5568950186585;0.0;524.5781161444366;7.750532558724066;1.3751994016791214;75.75999999999999;59.645036219559756;3.8751994016791165;2.499999999999995
2021-11-11 22:00:00;433.2293167193072;433.2293167193072;0.0;461.0355161236494;6.869127963712846;1.3751994016791214;75.57999999999998;59.59975308049303;3.8751994016791165;2.499999999999995
2021-11-11 23:00:00;502.53748213950263;502.53748213950263;0.0;530.5074924693711;8.023343558121237;1.3751994016791214;75.39999999999998;59.65702366902258;3.8751994016791165;2.499999999999995
2021-11-12 00:00:00;587.2075000916024;587.2075000916024;0.0;615.43817706725;9.264096861766802;1.3751994016791214;75.51999999999998;59.70271079326989;3.8751994016791165;2.499999999999995
2021-11-12 01:00:00;549.1423964149294;549.1423964149294;0.0;577.2448880331392;8.745836780470558;1.3751994016791214;75.39999999999998;59.685179050858665;3.8751994016791165;2.499999999999995
2021-11-12 02:00:00;505.5533189944911;505.5533189944911;0.0;533.5545231464035;8.008058442896765;1.3751994016791214;75.51999999999998;59.65638060571132;3.8751994016791165;2.499999999999995
2021-11-12 03:00:00;552.386124609715;552.386124609715;0.0;580.542763876162;8.66184431303361;1.3751994016791214;75.63999999999999;59.68214361350573;3.8751994016791165;2.499999999999995
2021-11-12 04:00:00;545.9460219164182;545.9460219164182;0.0;574.0732432857296;8.596343627714068;1.3751994016791214;75.57999999999998;59.679739207311286;3.8751994016791165;2.499999999999995
2021-11-12 05:00:00;579.688417689047;579.688417689047;0.0;607.9770340971406;8.908581001661629;1.3751994016791214;75.94;59.69089852550081;3.8751994016791165;2.499999999999995
2021-11-12 06:00:00;670.2688779367554;670.2688779367554;0.0;698.8080297707272;10.226825555878742;1.3751994016791214;76.0;59.73074192749061;3.8751994016791165;2.499999999999995
2021-11-12 07:00:00;644.125404141397;644.125404141397;0.0;672.5965721338715;9.836761547311792;1.3751994016791214;76.0;59.72004442579794;3.8751994016791165;2.499999999999995
2021-11-12 08:00:00;940.0869987795762;940.0869987795762;0.0;969.2820960732265;14.524026249188534;1.3751994016791214;75.69999999999999;59.81036667887457;3.8751994016791165;2.499999999999995
2021-11-12 09:00:00;792.2164277730452;792.2164277730452;0.0;820.9131194507402;12.761731746030014;1.3751994016791214;75.10000000000002;59.78424908775162;3.8751994016791165;2.499999999999995
2021-11-12 10:00:00;1021.1612265002701;1021.1612265002701;0.0;1050.367833618571;17.128219334795222;1.4215325997791073;74.44;59.839090556661006;3.921532599779103;2.4999999999999956
2021-11-12 11:00:00;790.4157939062521;790.4157939062521;0.0;818.8644342130124;14.0097361835254;1.4651643862708061;73.72000000000003;59.80341228716787;3.9651643862708017;2.4999999999999956
2021-11-12 12:00:00;594.7626177556153;594.7626177556153;0.0;622.565977852572;11.037688267187649;1.5062876613645555;73.18;59.750557970236;4.006287661364551;2.4999999999999956
2021-11-12 13:00:00;570.6172976752974;570.6172976752974;0.0;598.3308925578519;10.69726329743356;1.5062876613645555;73.06;59.742599804991585;4.006287661364551;2.4999999999999956
2021-11-12 14:00:00;518.1967558997133;518.1967558997133;0.0;545.8468196342641;9.436897900476565;1.5062876613645555;73.48000000000002;59.70815146937372;4.006287661364551;2.4999999999999956
2021-11-12 15:00:00;422.5422894257477;422.5422894257477;0.0;450.03747596185025;7.383408886256567;1.5062876613645555;74.13999999999999;59.62749207288675;4.006287661364551;2.4999999999999956
2021-11-12 16:00:00;508.72601664486524;508.72601664486524;0.0;536.6224891173357;8.37900561178891;1.5062876613645555;74.92000000000002;59.67150092585115;4.006287661364551;2.4999999999999956
2021-11-12 17:00:00;444.06069245180623;444.06069245180623;0.0;471.7357874799384;7.433343413581778;1.5062876613645555;74.74000000000001;59.62996964234702;4.006287661364551;2.4999999999999956
2021-11-12 18:00:00;372.0553603434207;372.0553603434207;0.0;399.5430738545309;6.216760865633407;1.5062876613645555;74.86000000000001;59.55793106815838;4.006287661364551;2.4999999999999956
2021-11-12 19:00:00;370.69672596067215;370.69672596067215;0.0;398.2279430088467;6.097229084965143;1.5062876613645555;75.10000000000002;59.549300561681264;4.006287661364551;2.4999999999999956
2021-11-12 20:00:00;463.58707826766897;463.58707826766897;0.0;491.4343418867017;7.448343469623656;1.5062876613645555;75.34000000000003;59.630711469351354;4.006287661364551;2.4999999999999956
2021-11-12 21:00:00;446.48579937460244;446.48579937460244;0.0;474.30714664977415;7.1268007955917625;1.5062876613645555;75.46000000000004;59.61414205463649;4.006287661364551;2.4999999999999956
2021-11-12 22:00:00;395.31391406805955;395.31391406805955;0.0;422.96456141150526;6.3857407913809;1.5062876613645555;75.34000000000003;59.56957472826849;4.006287661364551;2.4999999999999956
2021-11-12 23:00:00;449.0603593393224;449.0603593393224;0.0;476.866060197482;7.222253448933967;1.5062876613645555;75.34000000000003;59.61920884457243;4.006287661364551;2.4999999999999956
2021-11-13 00:00:00;374.8204929321856;374.8204929321856;0.0;402.4472930187384;5.996963672583187;1.5062876613645555;75.51999999999998;59.54178347516887;4.006287661364551;2.4999999999999956
2021-11-13 01:00:00;323.75740297827474;323.75740297827474;0.0;351.2201709056329;5.2314161768223775;1.5062876613645555;75.46000000000004;59.47506448939782;4.006287661364551;2.4999999999999956
2021-11-13 02:00:00;313.3829368418383;313.3829368418383;0.0;340.80190312803694;5.0907506513823515;1.5062876613645555;75.39999999999998;59.46063941738208;4.006287661364551;2.4999999999999956
2021-11-13 03:00:00;446.5030366424458;446.5030366424458;0.0;474.2780376470665;7.238711542283429;1.5062876613645555;75.22000000000003;59.62007705275971;4.006287661364551;2.4999999999999956
2021-11-13 04:00:00;424.3298406878157;424.3298406878157;0.0;452.13426753344254;6.681655477062294;1.5062876613645555;75.69999999999999;59.58857126067778;4.006287661364551;2.4999999999999956
2021-11-13 05:00:00;415.3319007582781;415.3319007582781;0.0;443.21682955181126;6.328775610594682;1.5062876613645555;76.24000000000001;59.56571368412932;4.006287661364551;2.4999999999999956
2021-11-13 06:00:00;841.8232697250371;841.8232697250371;0.0;870.8000263120719;12.834369870044071;1.5062876613645555;75.94;59.78546014354498;4.006287661364551;2.4999999999999956
2021-11-13 07:00:00;778.3363168596259;778.3363168596259;0.0;807.1330469199631;11.928328737401568;1.5062876613645555;75.88;59.7692321622244;4.006287661364551;2.4999999999999956
2021-11-13 08:00:00;748.0006836836492;748.0006836836492;0.0;776.68608888283;11.603337446731416;1.5062876613645555;75.69999999999999;59.762752625546625;4.006287661364551;2.4999999999999956
2021-11-13 09:00:00;584.2203327783212;584.2203327783212;0.0;612.2827485493376;9.74302616491163;1.5062876613645555;74.68;59.717338058017674;4.006287661364551;2.4999999999999956
2021-11-13 10:00:00;618.0784314865735;618.0784314865735;0.0;646.1975437876317;10.42089046905716;1.5062876613645555;74.5;59.73575710717603;4.006287661364551;2.4999999999999956
2021-11-13 11:00:00;547.1725832393794;547.1725832393794;0.0;575.0423761308946;9.44793717498513;1.5062876613645555;74.19999999999999;59.70849260278317;4.006287661364551;2.4999999999999956
2021-11-13 12:00:00;467.47855631923443;467.47855631923443;0.0;495.03662150516794;8.353678348286014;1.5062876613645555;73.77999999999997;59.67054338112996;4.006287661364551;2.4999999999999956
2021-11-13 13:00:00;302.84662255974774;302.84662255974774;0.0;329.83622477533885;5.647201262048354;1.5062876613645555;73.42000000000002;59.51356549799442;4.006287661364551;2.4999999999999956
2021-11-13 14:00:00;224.96529487093034;224.96529487093034;0.0;251.69339860391048;4.2611614289574975;1.5062876613645555;73.42000000000002;59.356463411042625;4.006287661364551;2.4999999999999956
2021-11-13 15:00:00;196.36672753382717;196.36672753382717;0.0;222.97454371628626;3.7687061497415564;1.5062876613645555;73.36000000000001;59.27315561205353;4.006287661364551;2.4999999999999956
2021-11-13 16:00:00;177.58443316422614;177.58443316422614;0.0;204.1501303668677;3.3878087828697954;1.5062876613645555;73.53999999999996;59.192326618122024;4.006287661364551;2.4999999999999956
2021-11-13 17:00:00;289.41322647044626;289.41322647044626;0.0;316.38388309157875;5.360650250779447;1.5062876613645555;73.53999999999996;59.48769431875684;4.006287661364551;2.4999999999999956
2021-11-13 18:00:00;394.0966070796049;394.0966070796049;0.0;421.37706841918447;7.238724704370933;1.5062876613645555;73.48000000000002;59.620117557923095;4.006287661364551;2.4999999999999956
2021-11-13 19:00:00;339.58668282322463;339.58668282322463;0.0;366.7024416765705;6.273133972765296;1.5062876613645555;73.48000000000002;59.561900125177715;4.006287661364551;2.4999999999999956
2021-11-13 20:00:00;198.35142743731285;198.35142743731285;0.0;224.94255811619223;3.8382274224420656;1.5062876613645555;73.24000000000001;59.28622758430748;4.006287661364551;2.4999999999999956
2021-11-13 21:00:00;369.30011460869;369.30011460869;0.0;396.49375079815576;6.829671151004024;1.5062876613645555;73.42000000000002;59.59747884015138;4.006287661364551;2.4999999999999956
2021-11-13 22:00:00;230.04732664447332;230.04732664447332;0.0;256.74544280542483;4.429962939043637;1.5062876613645555;73.18;59.38081743893281;4.006287661364551;2.4999999999999956
2021-11-13 23:00:00;567.6949281083362;567.6949281083362;0.0;595.400707797706;10.643837117728154;1.5062876613645555;73.06;59.74130001265689;4.006287661364551;2.4999999999999956
2021-11-14 00:00:00;319.2533935838222;319.2533935838222;0.0;346.23436102181006;6.0738528909494205;1.5062876613645555;73.12;59.547601375219585;4.006287661364551;2.4999999999999956
2021-11-14 01:00:00;344.83938001864965;344.83938001864965;0.0;371.9112334661849;6.50999548368315;1.5062876613645555;73.18;59.57779491331905;4.006287661364551;2.4999999999999956
2021-11-14 02:00:00;399.732167310888;399.732167310888;0.0;426.9823557231498;7.470716779866307;1.5062876613645555;73.24000000000001;59.63187260821468;4.006287661364551;2.4999999999999956
2021-11-14 03:00:00;376.18616407299777;376.18616407299777;0.0;403.3407582901746;7.110072988254521;1.5062876613645555;73.12;59.61331532359014;4.006287661364551;2.4999999999999956
2021-11-14 04:00:00;665.5725543527701;665.5725543527701;0.0;693.5408927300566;12.490418777003065;1.5062876613645555;73.0;59.779563845579275;4.006287661364551;2.4999999999999956
2021-11-14 05:00:00;425.8066004266724;425.8066004266724;0.0;453.08927303078883;8.086687647633708;1.5062876613645555;73.0;59.65975451985821;4.006287661364551;2.4999999999999956
2021-11-14 06:00:00;270.9055009607381;270.9055009607381;0.0;297.68320244507777;5.289674061889462;1.5062876613645555;72.88;59.480884641690636;4.006287661364551;2.4999999999999956
2021-11-14 07:00:00;442.6149126831285;442.6149126831285;0.0;469.88927402824334;8.59261796866461;1.5467909810331273;72.69999999999999;59.67970758316625;4.046790981033123;2.4999999999999956
2021-11-14 08:00:00;412.0151647290674;412.0151647290674;0.0;439.1270441497226;8.249793452049984;1.5869463368142105;72.34000000000003;59.66646353650157;4.086946336814206;2.4999999999999956
2021-11-14 09:00:00;311.4813449250676;311.4813449250676;0.0;338.14859870151906;6.657787321573671;1.6350465215612093;71.68;59.5871578543036;4.135046521561205;2.4999999999999956
2021-11-14 10:00:00;368.3710171776882;368.3710171776882;0.0;395.205860775627;7.861097492475436;1.6755529280508288;71.62;59.65008948711363;4.175552928050824;2.4999999999999956
2021-11-14 11:00:00;394.6034771608411;394.6034771608411;0.0;421.4024456672865;8.854959748727625;1.7670666494217233;71.01999999999998;59.68918444779092;4.267066649421718;2.4999999999999947
2021-11-14 12:00:00;417.24441743107593;417.24441743107593;0.0;443.9982519019712;9.880989213166508;1.8646945425038588;70.42000000000002;59.72128682261848;4.3646945425038535;2.4999999999999947
2021-11-14 13:00:00;414.4861302915549;414.4861302915549;0.0;441.37141286666673;9.186306117475324;1.8646945425038588;71.13999999999999;59.70031681384876;4.3646945425038535;2.4999999999999947
2021-11-14 14:00:00;396.1406475979699;396.1406475979699;0.0;423.05061804530453;8.475305906403463;1.8646945425038588;71.56;59.675315394842414;4.3646945425038535;2.4999999999999947
2021-11-14 15:00:00;391.04068960562637;391.04068960562637;0.0;418.01751304676606;8.078191911983234;1.8646945425038588;71.98000000000002;59.65942376446782;4.3646945425038535;2.4999999999999947
2021-11-14 16:00:00;325.31587885922767;325.31587885922767;0.0;352.07495960415366;6.801889132982014;1.8646945425038588;71.92000000000002;59.59586920406457;4.3646945425038535;2.4999999999999947
2021-11-14 17:00:00;281.5711687558868;281.5711687558868;0.0;308.2267101893045;5.838026901191098;1.8646945425038588;72.10000000000002;59.529432376397324;4.3646945425038535;2.4999999999999947
2021-11-14 18:00:00;286.67112674823034;286.67112674823034;0.0;313.40371048223193;5.796192687500893;1.8646945425038588;72.39999999999998;59.526043751424766;4.3646945425038535;2.4999999999999947
2021-11-14 19:00:00;300.85044657483047;300.85044657483047;0.0;327.6650150088612;5.983141402835886;1.8646945425038588;72.57999999999998;59.54078288789282;4.3646945425038535;2.4999999999999947
2021-11-14 20:00:00;413.95458537404295;413.95458537404295;0.0;441.20132250299804;7.8689934183644175;1.8646945425038588;73.0;59.65039753570926;4.3646945425038535;2.4999999999999947
2021-11-14 21:00:00;419.19820415490324;419.19820415490324;0.0;446.5192791340419;7.786707903652158;1.8211753311434071;73.30000000000001;59.64671861395112;4.321175331143402;2.4999999999999947
2021-11-14 22:00:00;245.13879278804697;245.13879278804697;0.0;271.8658803762923;4.7462294371903395;1.8211753311434071;73.06;59.42181154434803;4.321175331143402;2.4999999999999947
2021-11-14 23:00:00;353.40156301424616;353.40156301424616;0.0;380.5832539893621;6.460775593734692;1.7804172727660923;73.60000000000002;59.57458476014381;4.280417272766087;2.4999999999999947
2021-11-15 00:00:00;634.6727022127942;634.6727022127942;0.0;662.7002752068084;11.250548020120492;1.7804172727660923;73.77999999999997;59.755280534871645;4.280417272766087;2.4999999999999947
2021-11-15 01:00:00;619.3522357243841;619.3522357243841;0.0;647.3382131451282;10.985104995801475;1.7804172727660923;73.77999999999997;59.74935158600272;4.280417272766087;2.4999999999999947
2021-11-15 02:00:00;604.4573377495408;604.4573377495408;0.0;632.448637620146;10.544176265433332;1.7804172727660923;74.01999999999998;59.738845629427715;4.280417272766087;2.4999999999999947
2021-11-15 03:00:00;576.7660599464162;576.7660599464162;0.0;604.7627838190226;9.780962054177289;1.7365497680523592;74.44;59.718427806287934;4.236549768052353;2.4999999999999942
2021-11-15 04:00:00;546.9109812232219;546.9109812232219;0.0;574.8373446240139;9.249104310351017;1.7365497680523592;74.5;59.7022390664232;4.236549768052353;2.4999999999999942
2021-11-15 05:00:00;527.2972496711859;527.2972496711859;0.0;555.1445973571572;9.000259795559279;1.7365497680523592;74.38;59.69405891747107;4.236549768052353;2.4999999999999942
2021-11-15 06:00:00;401.66762774803664;401.66762774803664;0.0;429.146648563109;6.914371536208222;1.7365497680523592;74.38;59.602406268980985;4.236549768052353;2.4999999999999942
2021-11-15 07:00:00;500.2766448115241;500.2766448115241;0.0;528.0796633856083;8.446487438287184;1.7365497680523592;74.56;59.67413719540838;4.236549768052353;2.4999999999999942
2021-11-15 08:00:00;488.73185345494585;488.73185345494585;0.0;516.3296638652756;8.79814287124691;1.7365497680523592;73.65999999999997;59.68709275665418;4.236549768052353;2.4999999999999942
