Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-11-15 09:00:00;627.0550258199459;627.0550258199459;0.0;654.9362891665168;11.675629490239865;1.7365497680523592;73.12;59.764213758524306;4.236549768052353;2.4999999999999942
2021-11-15 10:00:00;569.2143595070776;569.2143595070776;0.0;596.8086801734445;11.183305431295985;1.7365497680523592;72.46000000000004;59.75380095391586;4.236549768052353;2.4999999999999942
2021-11-15 11:00:00;503.0490499043226;503.0490499043226;0.0;530.3160967037013;10.520607937008577;1.7365497680523592;71.74000000000001;59.73824705317293;4.236549768052353;2.4999999999999942
2021-11-15 12:00:00;446.6078477166065;446.6078477166065;0.0;473.68720602885423;9.468911182413544;1.7365497680523592;71.62;59.709161897349134;4.236549768052353;2.4999999999999942
2021-11-15 13:00:00;397.1183478511312;397.1183478511312;0.0;424.11399674492975;8.199334472438618;1.7365497680523592;71.98000000000002;59.664424464700005;4.236549768052353;2.4999999999999942
2021-11-15 14:00:00;490.4283998550165;490.4283998550165;0.0;517.8478457765553;9.49157594994037;1.7365497680523592;72.69999999999999;59.70983832531522;4.236549768052353;2.4999999999999942
2021-11-15 15:00:00;534.8696397007694;534.8696397007694;0.0;562.4380879100243;10.230883584478592;1.7365497680523592;72.82;59.73082452957141;4.236549768052353;2.4999999999999942
2021-11-15 16:00:00;381.66322393829245;381.66322393829245;0.0;408.8819416354083;7.081096466760949;1.7365497680523592;73.36000000000001;59.611727581525656;4.236549768052353;2.4999999999999942
2021-11-15 17:00:00;511.0352317388015;511.0352317388015;0.0;538.7785144836328;8.915289422661216;1.7365497680523592;74.07999999999998;59.69116834182512;4.236549768052353;2.4999999999999942
2021-11-15 18:00:00;332.48406792648865;332.48406792648865;0.0;359.75794286143514;5.765598729637839;1.7365497680523592;74.38;59.52349383665364;4.236549768052353;2.4999999999999942
2021-11-15 19:00:00;448.2216357556981;448.2216357556981;0.0;475.7459733057226;7.951184810859697;1.7365497680523592;73.89999999999998;59.65396579483735;4.236549768052353;2.4999999999999942
2021-11-15 20:00:00;554.3592337113371;554.3592337113371;0.0;582.1910806571047;9.774305185463906;1.7365497680523592;73.89999999999998;59.718232464019536;4.236549768052353;2.4999999999999942
2021-11-15 21:00:00;501.45595145547566;501.45595145547566;0.0;529.1483880659426;8.82769286167985;1.7365497680523592;73.96000000000004;59.68812699554013;4.236549768052353;2.4999999999999942
2021-11-15 22:00:00;425.1527426327864;425.1527426327864;0.0;452.66708178137293;7.396307935066133;1.7365497680523592;74.19999999999999;59.62815178048032;4.236549768052353;2.4999999999999942
2021-11-15 23:00:00;499.32492366026503;499.32492366026503;0.0;526.9996932052129;8.828993245158129;1.7365497680523592;73.89999999999998;59.68817381034643;4.236549768052353;2.4999999999999942
2021-11-16 00:00:00;719.0496952947678;719.0496952947678;0.0;747.3318174502677;12.60308233801628;1.7365497680523592;73.89999999999998;59.781537370010085;4.236549768052353;2.4999999999999942
2021-11-16 01:00:00;632.7829644371889;632.7829644371889;0.0;660.9076994861646;10.796473101455444;1.7365497680523592;74.32;59.74496474641137;4.236549768052353;2.4999999999999942
2021-11-16 02:00:00;532.1682038835771;532.1682038835771;0.0;559.9730866019827;9.27364177959168;1.7365497680523592;74.07999999999998;59.70302399098114;4.236549768052353;2.4999999999999942
2021-11-16 03:00:00;406.0109404425719;406.0109404425719;0.0;433.43292679423024;7.16466345774189;1.7365497680523592;74.01999999999998;59.61620887818873;4.236549768052353;2.4999999999999942
2021-11-16 04:00:00;518.3802944099109;518.3802944099109;0.0;546.1905668182723;8.889107816384112;1.7365497680523592;74.32;59.69025585264313;4.236549768052353;2.4999999999999942
2021-11-16 05:00:00;555.885938069929;555.885938069929;0.0;583.8029001313648;9.514422632589183;1.7365497680523592;74.32;59.71052805670445;4.236549768052353;2.4999999999999942
2021-11-16 06:00:00;585.9629865785882;585.9629865785882;0.0;614.1221102953732;9.46341786775448;1.6915321071270446;75.15999999999997;59.70897034943857;4.191532107127039;2.4999999999999947
2021-11-16 07:00:00;576.5256374196524;576.5256374196524;0.0;604.69325986114;9.206032565174764;1.6915321071270446;75.34000000000003;59.70084332073071;4.191532107127039;2.4999999999999947
2021-11-16 08:00:00;936.2171078301697;936.2171078301697;0.0;965.2022479634921;15.658952325969736;1.6915321071270446;74.5;59.8240463183609;4.191532107127039;2.4999999999999947
2021-11-16 09:00:00;925.9770823845162;925.9770823845162;0.0;954.8639180131115;15.951212828205193;1.6915321071270446;74.07999999999998;59.82725606407291;4.191532107127039;2.4999999999999947
2021-11-16 10:00:00;892.4722811841743;892.4722811841743;0.0;921.2462741002188;15.514983661127566;1.6915321071270446;73.96000000000004;59.82241817799627;4.191532107127039;2.4999999999999947
2021-11-16 11:00:00;704.1731298427069;704.1731298427069;0.0;732.3485560829685;12.674693572137958;1.6915321071270446;73.53999999999996;59.78276769794394;4.191532107127039;2.4999999999999947
2021-11-16 12:00:00;536.2792778092115;536.2792778092115;0.0;563.9799248805294;9.757184145724045;1.6915321071270446;73.48000000000002;59.717736985397494;4.191532107127039;2.4999999999999947
2021-11-16 13:00:00;512.0977301543262;512.0977301543262;0.0;539.70732979662;9.412248383971832;1.6915321071270446;73.36000000000001;59.70739119204529;4.191532107127039;2.4999999999999947
2021-11-16 14:00:00;471.2821449234128;471.2821449234128;0.0;498.77082230872537;8.682800939654959;1.6915321071270446;73.36000000000001;59.6829666880659;4.191532107127039;2.4999999999999947
2021-11-16 15:00:00;398.5899249460421;398.5899249460421;0.0;425.89569939736685;7.2861000031208905;1.6915321071270446;73.53999999999996;59.62257669969949;4.191532107127039;2.4999999999999947
2021-11-16 16:00:00;418.36524464986275;418.36524464986275;0.0;445.7076364634696;7.702680338035609;1.6915321071270446;73.42000000000002;59.6428651368779;4.191532107127039;2.4999999999999947
2021-11-16 17:00:00;327.8794534251312;327.8794534251312;0.0;354.89923213724234;6.202710465168436;1.6915321071270446;73.18;59.55695284181877;4.191532107127039;2.4999999999999947
2021-11-16 18:00:00;294.92761472889265;294.92761472889265;0.0;321.831613329442;5.631072247716573;1.6915321071270446;73.12;59.51218762761914;4.191532107127039;2.4999999999999947
2021-11-16 19:00:00;303.63465847908236;303.63465847908236;0.0;330.57861691011874;5.763427716436511;1.6915321071270446;73.18;59.52333622716543;4.191532107127039;2.4999999999999947
2021-11-16 20:00:00;263.0931448432112;263.0931448432112;0.0;289.8931762875726;5.051590883910654;1.6915321071270446;73.12;59.45654497829378;4.191532107127039;2.4999999999999947
2021-11-16 21:00:00;313.83855478681073;313.83855478681073;0.0;340.80260011163;5.975291189652039;1.6915321071270446;73.12;59.54016369719716;4.191532107127039;2.4999999999999947
2021-11-16 22:00:00;325.3495617785869;325.3495617785869;0.0;352.337469293526;6.212999561993382;1.6915321071270446;73.06;59.557685569705654;4.191532107127039;2.4999999999999947
2021-11-16 23:00:00;370.381633087074;370.381633087074;0.0;397.4357220442038;7.234481328686882;1.6915321071270446;72.69999999999999;59.61992575992406;4.191532107127039;2.4999999999999947
2021-11-17 00:00:00;550.1773726973802;550.1773726973802;0.0;577.765726295643;10.614919743558266;1.6915321071270446;72.69999999999999;59.74057388195416;4.191532107127039;2.4999999999999947
2021-11-17 01:00:00;491.78867737683345;491.78867737683345;0.0;519.2349045049003;9.42850459115398;1.6915321071270446;72.82;59.707914512822924;4.191532107127039;2.4999999999999947
2021-11-17 02:00:00;429.0600561605344;429.0600561605344;0.0;456.2703822108604;8.416845524471185;1.6915321071270446;72.57999999999998;59.673049887579396;4.191532107127039;2.4999999999999947
2021-11-17 03:00:00;358.7198726039925;358.7198726039925;0.0;385.71417952606635;7.081670793840596;1.6915321071270446;72.57999999999998;59.611773703623044;4.191532107127039;2.4999999999999947
2021-11-17 04:00:00;421.1480374121241;421.1480374121241;0.0;448.35804882736784;8.189003260081499;1.6915321071270446;72.69999999999999;59.66399146550026;4.191532107127039;2.4999999999999947
2021-11-17 05:00:00;446.2695315394605;446.2695315394605;0.0;473.4973494439648;8.869738477964926;1.6915321071270446;72.39999999999998;59.689651838845236;4.191532107127039;2.4999999999999947
2021-11-17 06:00:00;449.0525557615924;449.0525557615924;0.0;476.31194456300403;8.838254611732989;1.6915321071270446;72.51999999999998;59.68855184305471;4.191532107127039;2.4999999999999947
2021-11-17 07:00:00;477.9342985557776;477.9342985557776;0.0;505.2815299435344;9.389084598266695;1.6915321071270446;72.51999999999998;59.70670335559214;4.191532107127039;2.4999999999999947
2021-11-17 08:00:00;713.4168533756896;713.4168533756896;0.0;741.4478986211185;13.81402669393516;1.6915321071270446;72.57999999999998;59.800582537681464;4.191532107127039;2.4999999999999947
2021-11-17 09:00:00;691.9052134902003;691.9052134902003;0.0;719.8525552972332;13.534424879301664;1.6915321071270446;72.46000000000004;59.79647960105984;4.191532107127039;2.4999999999999947
2021-11-17 10:00:00;657.2018263384102;657.2018263384102;0.0;685.0143104959327;13.057399210367327;1.6915321071270446;72.27999999999997;59.78910171861196;4.191532107127039;2.4999999999999947
2021-11-17 11:00:00;534.219799019152;534.219799019152;0.0;561.6347253922632;10.877814880728373;1.6915321071270446;72.03999999999996;59.746855178999795;4.191532107127039;2.4999999999999947
2021-11-17 12:00:00;442.2801381199034;442.2801381199034;0.0;469.4610234430008;8.921739928109055;1.6915321071270446;72.22000000000003;59.691453432426385;4.191532107127039;2.4999999999999947
2021-11-17 13:00:00;432.0980042875612;432.0980042875612;0.0;459.25915150535985;8.6803859557645;1.6915321071270446;72.27999999999997;59.68293143849553;4.191532107127039;2.4999999999999947
2021-11-17 14:00:00;400.8505378381433;400.8505378381433;0.0;427.92835078242524;8.033747668986223;1.6915321071270446;72.34000000000003;59.65753762187791;4.191532107127039;2.4999999999999947
2021-11-17 15:00:00;354.64701907105547;354.64701907105547;0.0;381.56897286611525;7.174298126304777;1.6915321071270446;72.27999999999997;59.616774434949946;4.191532107127039;2.4999999999999947
2021-11-17 16:00:00;360.35569082623755;360.35569082623755;0.0;387.21246151157624;7.541601817344481;1.6915321071270446;71.86000000000001;59.63534992566014;4.191532107127039;2.4999999999999947
2021-11-17 17:00:00;296.0079434103693;296.0079434103693;0.0;322.6013997059367;6.406717161866622;1.6915321071270446;71.56;59.57104292069869;4.191532107127039;2.4999999999999947
2021-11-17 18:00:00;253.24298131453148;253.24298131453148;0.0;279.8889920853854;5.103426538402514;1.6915321071270446;72.51999999999998;59.462060259053715;4.191532107127039;2.4999999999999947
2021-11-17 19:00:00;259.3021855459089;259.3021855459089;0.0;285.98078152624703;5.194358877681103;1.6915321071270446;72.57999999999998;59.47142127612261;4.191532107127039;2.4999999999999947
2021-11-17 20:00:00;227.10327380396083;227.10327380396083;0.0;253.75479004734945;4.43652984688832;1.6915321071270446;73.0;59.38174220860782;4.191532107127039;2.4999999999999947
2021-11-17 21:00:00;260.40385904252304;260.40385904252304;0.0;287.23120301305113;4.935596830192845;1.6915321071270446;73.30000000000001;59.443847639374155;4.191532107127039;2.4999999999999947
2021-11-17 22:00:00;265.6117701174259;265.6117701174259;0.0;292.5530855457629;4.85564144122642;1.6915321071270446;73.77999999999997;59.43472813393697;4.191532107127039;2.4999999999999947
2021-11-17 23:00:00;295.4571066620622;295.4571066620622;0.0;322.59192958829374;5.193668338713376;1.6915321071270446;74.25999999999999;59.47130013050571;4.191532107127039;2.4999999999999947
2021-11-18 00:00:00;554.5443531186392;554.5443531186392;0.0;582.5378588474264;9.22289056124472;1.6915321071270446;74.74000000000001;59.70138609899658;4.191532107127039;2.4999999999999947
2021-11-18 01:00:00;524.2028110670291;524.2028110670291;0.0;552.1548435613232;8.592293663610857;1.6915321071270446;74.98000000000002;59.67961059409083;4.191532107127039;2.4999999999999947
2021-11-18 02:00:00;490.69977693478796;490.69977693478796;0.0;518.5782798385163;7.994665342826725;1.6915321071270446;75.10000000000002;59.65582395078542;4.191532107127039;2.4999999999999947
2021-11-18 03:00:00;525.9591955562684;525.9591955562684;0.0;553.9049411231242;8.654766895594724;1.6915321071270446;74.92000000000002;59.681908618709656;4.191532107127039;2.4999999999999947
2021-11-18 04:00:00;514.1914194783647;514.1914194783647;0.0;542.0919684272052;8.500461347529729;1.6915321071270446;74.86000000000001;59.67617514445851;4.191532107127039;2.4999999999999947
2021-11-18 05:00:00;539.8900746738623;539.8900746738623;0.0;567.8306026679694;9.022072437777839;1.6915321071270446;74.68;59.6947775389296;4.191532107127039;2.4999999999999947
2021-11-18 06:00:00;602.9966068885362;602.9966068885362;0.0;631.1324158506935;9.967279555231322;1.6915321071270446;74.80000000000001;59.723707417965954;4.191532107127039;2.4999999999999947
2021-11-18 07:00:00;597.3391217009118;597.3391217009118;0.0;625.4254354733936;9.997054647916169;1.6915321071270446;74.62;59.72453096293765;4.191532107127039;2.4999999999999947
2021-11-18 08:00:00;827.3201310534422;827.3201310534422;0.0;856.0611114294331;13.585798847330045;1.6915321071270446;74.80000000000001;59.797269837399256;4.191532107127039;2.4999999999999947
2021-11-18 09:00:00;728.9440092844344;728.9440092844344;0.0;757.4040601702441;12.04759292008399;1.6915321071270446;74.74000000000001;59.771507850841544;4.191532107127039;2.4999999999999947
2021-11-18 10:00:00;668.0434296542976;668.0434296542976;0.0;696.3188603498243;11.151640983099545;1.6915321071270446;74.62;59.75311134240661;4.191532107127039;2.4999999999999947
2021-11-18 11:00:00;569.8688077872525;569.8688077872525;0.0;597.8811449733796;9.548465449613602;1.6915321071270446;74.62;59.711567402503306;4.191532107127039;2.4999999999999947
2021-11-18 12:00:00;552.9855618844393;552.9855618844393;0.0;580.917566285937;9.38777992632574;1.6915321071270446;74.44;59.7066224236159;4.191532107127039;2.4999999999999947
2021-11-18 13:00:00;517.7480980690744;517.7480980690744;0.0;545.5454074062807;8.915729518953148;1.6915321071270446;74.25999999999999;59.691168207600185;4.191532107127039;2.4999999999999947
2021-11-18 14:00:00;477.1317067554139;477.1317067554139;0.0;504.76426115567585;8.375871740226218;1.6915321071270446;74.01999999999998;59.67140791678577;4.191532107127039;2.4999999999999947
2021-11-18 15:00:00;397.12839327056054;397.12839327056054;0.0;424.5473177210814;6.9542705239596305;1.6915321071270446;74.13999999999999;59.60465882406584;4.191532107127039;2.4999999999999947
2021-11-18 16:00:00;427.0308391998609;427.0308391998609;0.0;454.4926930596685;7.587179023171769;1.6915321071270446;73.89999999999998;59.63744660089088;4.191532107127039;2.4999999999999947
2021-11-18 17:00:00;330.1662346183098;330.1662346183098;0.0;357.2890979178865;6.0264283123314275;1.6915321071270446;73.65999999999997;59.54403803567658;4.191532107127039;2.4999999999999947
2021-11-18 18:00:00;299.3636416382743;299.3636416382743;0.0;326.37834712165096;5.511944306943914;1.6915321071270446;73.60000000000002;59.50168442573664;4.191532107127039;2.4999999999999947
2021-11-18 19:00:00;311.2411917467555;311.2411917467555;0.0;338.25723844236444;5.7965805630357545;1.6915321071270446;73.42000000000002;59.52604358059784;4.191532107127039;2.4999999999999947
2021-11-18 20:00:00;266.98766120128136;266.98766120128136;0.0;293.82467607525297;5.076499940115509;1.6915321071270446;73.24000000000001;59.459194911129714;4.191532107127039;2.4999999999999947
2021-11-18 21:00:00;322.5172296541997;322.5172296541997;0.0;349.5203573951172;6.105554727921993;1.6915321071270446;73.18;59.549930920028544;4.191532107127039;2.4999999999999947
2021-11-18 22:00:00;338.1577840443489;338.1577840443489;0.0;365.14921797320306;6.536619333673422;1.6915321071270446;72.88;59.5795023642043;4.191532107127039;2.4999999999999947
2021-11-18 23:00:00;379.388909929243;379.388909929243;0.0;406.5300442897272;7.234086726032246;1.6915321071270446;73.0;59.61989116888577;4.191532107127039;2.4999999999999947
2021-11-19 00:00:00;759.5134473611789;759.5134473611789;0.0;787.7689715793769;14.086120229154135;1.6915321071270446;73.12;59.804478209689705;4.191532107127039;2.4999999999999947
2021-11-19 01:00:00;662.5534428220162;662.5534428220162;0.0;690.5007922007404;12.492418021399702;1.6915321071270446;72.94;59.77962142138074;4.191532107127039;2.4999999999999947
2021-11-19 02:00:00;572.3653310184536;572.3653310184536;0.0;600.0606281707343;10.828297484587333;1.6915321071270446;72.94;59.745720997299145;4.191532107127039;2.4999999999999947
2021-11-19 03:00:00;462.71850553103604;462.71850553103604;0.0;490.1129586098822;8.764659441380232;1.6915321071270446;73.0;59.685898938315745;4.191532107127039;2.4999999999999947
2021-11-19 04:00:00;560.2056448267323;560.2056448267323;0.0;587.8904981553711;10.50691579911706;1.6915321071270446;73.06;59.737924254042866;4.191532107127039;2.4999999999999947
2021-11-19 05:00:00;601.4531194935373;601.4531194935373;0.0;629.2173253117392;11.417751905672299;1.6915321071270446;72.88;59.758883853719;4.191532107127039;2.4999999999999947
2021-11-19 06:00:00;607.0348558042397;607.0348558042397;0.0;634.7798054998892;11.683879707263285;1.6915321071270446;72.69999999999999;59.76439532798423;4.191532107127039;2.4999999999999947
2021-11-19 07:00:00;646.1219392427233;646.1219392427233;0.0;673.9669039701059;12.477476857600625;1.6915321071270446;72.63999999999999;59.77936220436072;4.191532107127039;2.4999999999999947
2021-11-19 08:00:00;979.2549395310281;979.2549395310281;0.0;1008.0525638362379;18.77018344776431;1.6915321071270446;72.63999999999999;59.8530969914579;4.191532107127039;2.4999999999999947
2021-11-19 09:00:00;969.9618514124027;969.9618514124027;0.0;998.7917382419344;18.08082513104401;1.6915321071270446;73.0;59.84752742196679;4.191532107127039;2.4999999999999947
2021-11-19 10:00:00;1008.2206438499218;1008.2206438499218;0.0;1037.4017246532005;16.844447960404814;1.6915321071270446;74.5;59.83639029237867;4.191532107127039;2.4999999999999947
2021-11-19 11:00:00;606.448989156922;606.448989156922;0.0;634.628032547481;9.903073668637312;1.6915321071270446;74.98000000000002;59.72191775530871;4.191532107127039;2.4999999999999947
2021-11-19 12:00:00;618.1733813971916;618.1733813971916;0.0;646.4405545970438;9.892706201966348;1.6915321071270446;75.27999999999997;59.72162652575207;4.191532107127039;2.4999999999999947
2021-11-19 13:00:00;667.5884578945247;667.5884578945247;0.0;696.0197724234463;10.541104399739734;1.6915321071270446;75.46000000000004;59.738782644611206;4.191532107127039;2.4999999999999947
2021-11-19 14:00:00;628.1475064932084;628.1475064932084;0.0;656.4864374491792;9.893842383548657;1.6915321071270446;75.51999999999998;59.721659115708064;4.191532107127039;2.4999999999999947
2021-11-19 15:00:00;580.4826971401286;580.4826971401286;0.0;608.7628284674511;8.954009467410502;1.646716580452825;75.88;59.692443898453234;4.14671658045282;2.4999999999999947
2021-11-19 16:00:00;469.6369476746015;469.6369476746015;0.0;497.6058277701892;7.287606263426883;1.646716580452825;75.88;59.62259341711348;4.14671658045282;2.4999999999999947
2021-11-19 17:00:00;417.2763580010031;417.2763580010031;0.0;445.2256692034339;6.242909047196076;1.6024285797186248;76.54000000000002;59.55975714947914;4.1024285797186195;2.4999999999999947
2021-11-19 18:00:00;358.66546763246885;358.66546763246885;0.0;386.50649500673325;5.301599839984252;1.6024285797186248;76.84000000000003;59.481964929164235;4.1024285797186195;2.4999999999999947
2021-11-19 19:00:00;350.4599397986391;350.4599397986391;0.0;378.30064875748167;5.148915239621147;1.6024285797186248;76.96000000000004;59.466687555392184;4.1024285797186195;2.4999999999999947
2021-11-19 20:00:00;410.3347499205393;410.3347499205393;0.0;438.40569842059864;5.888446444992558;1.5602922750401698;77.25999999999999;59.53337038336713;4.060292275040164;2.4999999999999947
2021-11-19 21:00:00;406.0557683205154;406.0557683205154;0.0;434.1384957736291;5.789340148235271;1.5602922750401698;77.38;59.52540761626534;4.060292275040164;2.4999999999999947
2021-11-19 22:00:00;507.39719923931455;507.39719923931455;0.0;535.7926928346192;7.108175421868512;1.5602922750401698;77.56;59.61310347607974;4.060292275040164;2.4999999999999947
2021-11-19 23:00:00;476.4389177282081;476.4389177282081;0.0;504.8074959769998;6.575773828123353;1.5602922750401698;77.86000000000001;59.58195940911702;4.060292275040164;2.4999999999999947
2021-11-20 00:00:00;814.5912405252149;814.5912405252149;0.0;843.8554577401079;11.0214127042191;1.5602922750401698;77.98000000000002;59.75021662098874;4.060292275040164;2.4999999999999947
2021-11-20 01:00:00;466.9031268341561;466.9031268341561;0.0;495.26912955248605;6.4055889407726685;1.5602922750401698;77.98000000000002;59.57088533273941;4.060292275040164;2.4999999999999947
2021-11-20 02:00:00;661.6845460589138;661.6845460589138;0.0;690.569792198469;8.991512239467438;1.5602922750401698;77.98000000000002;59.693712363849045;4.060292275040164;2.4999999999999947
2021-11-20 03:00:00;625.9053531372799;625.9053531372799;0.0;654.6428409037984;8.660272964757816;1.5602922750401698;77.68;59.68202883828019;4.060292275040164;2.4999999999999947
2021-11-20 04:00:00;678.4994013025754;678.4994013025754;0.0;707.2932256548225;9.59729842430384;1.5602922750401698;77.25999999999999;59.71306736122989;4.060292275040164;2.4999999999999947
2021-11-20 05:00:00;642.0799138087311;642.0799138087311;0.0;670.6123863225238;9.591434686817854;1.5602922750401698;76.36000000000001;59.71289547344554;4.060292275040164;2.4999999999999947
2021-11-20 06:00:00;1376.6403658497086;1376.6403658497086;0.0;1407.0664821239702;20.45922110898587;1.5602922750401698;76.24000000000001;59.86519143360772;4.060292275040164;2.4999999999999947
2021-11-20 07:00:00;1331.9877591725299;1331.9877591725299;0.0;1362.4177823729067;18.830690924134725;1.5602922750401698;77.07999999999998;59.853590858341306;4.060292275040164;2.4999999999999947
2021-11-20 08:00:00;1040.7980669383262;1040.7980669383262;0.0;1070.7842835784259;13.315469267045447;1.5169423313359456;78.94;59.793199099920685;4.01694233133594;2.4999999999999947
2021-11-20 09:00:00;781.5227109178637;781.5227109178637;0.0;810.9537468764001;9.83112808388679;1.5169423313359456;79.36000000000001;59.71991151786267;4.01694233133594;2.4999999999999947
2021-11-20 10:00:00;830.3385389847464;830.3385389847464;0.0;859.8861930516541;10.432930885515503;1.5169423313359456;79.36000000000001;59.73609851765781;4.01694233133594;2.4999999999999947
2021-11-20 11:00:00;1073.5489813671836;1073.5489813671836;0.0;1103.6635247223874;13.51472009844552;1.5169423313359456;79.24000000000001;59.796235883417864;4.01694233133594;2.4999999999999947
2021-11-20 12:00:00;639.6682600273239;639.6682600273239;0.0;668.7154749744672;8.157745867057843;1.5169423313359456;79.18;59.66260232339903;4.01694233133594;2.4999999999999947
2021-11-20 13:00:00;402.62004747685415;402.62004747685415;0.0;431.0338910573938;5.2238960879477085;1.5169423313359456;79.12;59.47429587598367;4.01694233133594;2.4999999999999947
2021-11-20 14:00:00;333.43201223621895;333.43201223621895;0.0;361.6621113417592;4.346546427587397;1.5169423313359456;79.18;59.36886305610244;4.01694233133594;2.4999999999999947
2021-11-20 15:00:00;403.0854207137583;403.0854207137583;0.0;431.5710520070385;5.133933697925715;1.475704576710081;79.48000000000002;59.46513061745526;3.9757045767100756;2.4999999999999947
2021-11-20 16:00:00;486.98841856189705;486.98841856189705;0.0;515.7197998164186;6.124606445262272;1.475704576710081;79.60000000000002;59.55129489133071;3.9757045767100756;2.4999999999999947
2021-11-20 17:00:00;442.54698548557934;442.54698548557934;0.0;471.1735328686268;5.566488078109353;1.475704576710081;79.65999999999997;59.50650772293875;3.9757045767100756;2.4999999999999947
2021-11-20 18:00:00;589.746733330752;589.746733330752;0.0;618.7759446527014;7.309262610049277;1.475704576710081;79.77999999999997;59.62371150283548;3.9757045767100756;2.4999999999999947
2021-11-20 19:00:00;377.6586745775008;377.6586745775008;0.0;406.14473212265835;4.735706867179692;1.475704576710081;79.84000000000003;59.4204239138939;3.9757045767100756;2.4999999999999947
2021-11-20 20:00:00;362.88612275509684;362.88612275509684;0.0;391.34276641153383;4.544362686776687;1.475704576710081;79.89999999999998;59.39616798484593;3.9757045767100756;2.4999999999999947
2021-11-20 21:00:00;711.3509062502076;711.3509062502076;0.0;740.7527808015977;8.620467427036214;1.475704576710081;80.13999999999999;59.68058626084229;3.9757045767100756;2.4999999999999947
2021-11-20 22:00:00;650.2958875513381;650.2958875513381;0.0;679.5240420165253;7.9440214834080525;1.475704576710081;80.01999999999998;59.65355978917199;3.9757045767100756;2.4999999999999947
2021-11-20 23:00:00;445.4898554781465;445.4898554781465;0.0;474.18296471511445;5.518718166194233;1.475704576710081;79.95999999999998;59.50222294297578;3.9757045767100756;2.4999999999999947
2021-11-21 00:00:00;623.2408139886517;623.2408139886517;0.0;652.3567969317406;7.713416252055028;1.475704576710081;79.77999999999997;59.643261386013194;3.9757045767100756;2.4999999999999947
2021-11-21 01:00:00;487.2419006298907;487.2419006298907;0.0;515.9743186197036;6.1276904519046065;1.475704576710081;79.60000000000002;59.55149572142602;3.9757045767100756;2.4999999999999947
2021-11-21 02:00:00;385.41006650377847;385.41006650377847;0.0;413.8476184142807;4.917333532434745;1.475704576710081;79.48000000000002;59.44167097644339;3.9757045767100756;2.4999999999999947
2021-11-21 03:00:00;635.7275788358198;635.7275788358198;0.0;664.8095953615684;8.00904374007804;1.475704576710081;79.42000000000002;59.656342310939976;3.9757045767100756;2.4999999999999947
2021-11-21 04:00:00;1185.4659379080554;1185.4659379080554;0.0;1215.840346565261;14.949515466328526;1.475704576710081;79.18;59.8157739517863;3.9757045767100756;2.4999999999999947
2021-11-21 05:00:00;610.2768482825925;610.2768482825925;0.0;639.2471545146518;7.791990559816377;1.475704576710081;79.18;59.646903509768094;3.9757045767100756;2.4999999999999947
2021-11-21 06:00:00;733.8627553500553;733.8627553500553;0.0;763.1355983548588;9.359056825595225;1.475704576710081;79.12;59.705762499877096;3.9757045767100756;2.4999999999999947
2021-11-21 07:00:00;642.6473997014514;642.6473997014514;0.0;671.6796867005281;8.24613406876283;1.475704576710081;79.06;59.666216974508814;3.9757045767100756;2.4999999999999947
2021-11-21 08:00:00;745.8224828873647;745.8224828873647;0.0;775.1024875136515;9.568131814505287;1.475704576710081;79.0;59.71220015667018;3.9757045767100756;2.4999999999999947
2021-11-21 09:00:00;786.7532808158493;786.7532808158493;0.0;816.1107106543324;10.146114632131374;1.475704576710081;78.88;59.72862225487211;3.9757045767100756;2.4999999999999947
2021-11-21 10:00:00;847.6262163746869;847.6262163746869;0.0;877.1304172762557;10.915656850288734;1.475704576710081;78.88;59.74779582701507;3.9757045767100756;2.4999999999999947
2021-11-21 11:00:00;810.2878484254475;810.2878484254475;0.0;839.6914295936837;10.476794788003133;1.475704576710081;78.82;59.73720465074177;3.9757045767100756;2.4999999999999947
2021-11-21 12:00:00;659.0473973621523;659.0473973621523;0.0;688.0681918369249;8.585950324655835;1.475704576710081;78.75999999999999;59.67932124383219;3.9757045767100756;2.4999999999999947
2021-11-21 13:00:00;813.8033832570962;813.8033832570962;0.0;843.1620014574256;10.691129910331991;1.475704576710081;78.51999999999998;59.74248451065455;3.9757045767100756;2.4999999999999947
2021-11-21 14:00:00;915.1742298005272;915.1742298005272;0.0;944.7994966954784;11.920592953034587;1.475704576710081;78.63999999999999;59.7691047346176;3.9757045767100756;2.4999999999999947
2021-11-21 15:00:00;692.6481629509445;692.6481629509445;0.0;721.7325171145901;9.071199469796818;1.475704576710081;78.63999999999999;59.696410888589696;3.9757045767100756;2.4999999999999947
2021-11-21 16:00:00;539.8418755280723;539.8418755280723;0.0;568.5281945270715;7.11447632458852;1.475704576710081;78.63999999999999;59.61346176106531;3.9757045767100756;2.4999999999999947
2021-11-21 17:00:00;922.0164253328726;922.0164253328726;0.0;951.6789390628221;11.931653196394794;1.475704576710081;78.75999999999999;59.769318670538325;3.9757045767100756;2.4999999999999947
2021-11-21 18:00:00;913.2355003913925;913.2355003913925;0.0;942.8762801593222;11.819937198973035;1.475704576710081;78.75999999999999;59.767145077015186;3.9757045767100756;2.4999999999999947
2021-11-21 19:00:00;675.4047075892846;675.4047075892846;0.0;704.4780906091985;8.766170135407325;1.475704576710081;78.82;59.68588828124746;3.9757045767100756;2.4999999999999947
2021-11-21 20:00:00;717.7644528354168;717.7644528354168;0.0;746.9324189241552;9.333008726687178;1.475704576710081;78.75999999999999;59.70493883668263;3.9757045767100756;2.4999999999999947
2021-11-21 21:00:00;721.2765864718591;721.2765864718591;0.0;750.4421733286703;9.407642528185272;1.475704576710081;78.69999999999999;59.70728132472266;3.9757045767100756;2.4999999999999947
2021-11-21 22:00:00;712.7268142241546;712.7268142241546;0.0;741.9044408328759;9.210277224741795;1.475704576710081;78.88;59.700999175845084;3.9757045767100756;2.4999999999999947
2021-11-21 23:00:00;1163.4750793605817;1163.4750793605817;0.0;1193.7682108917884;14.814554350234655;1.475704576710081;79.0;59.814102153649685;3.9757045767100756;2.4999999999999947
2021-11-22 00:00:00;982.5215520654338;982.5215520654338;0.0;1012.393521996121;12.46303115869575;1.475704576710081;79.12;59.77911305232038;3.9757045767100756;2.4999999999999947
2021-11-22 01:00:00;880.6493559786165;880.6493559786165;0.0;910.3061180455622;11.087392131018444;1.475704576710081;79.30000000000001;59.75171043339827;3.9757045767100756;2.4999999999999947
2021-11-22 02:00:00;951.2422636804308;951.2422636804308;0.0;981.0672501355771;11.960361011757971;1.475704576710081;79.30000000000001;59.76986706514663;3.9757045767100756;2.4999999999999947
2021-11-22 03:00:00;882.2874234501503;882.2874234501503;0.0;911.9689917668492;11.03926683753662;1.475704576710081;79.42000000000002;59.750625445896446;3.9757045767100756;2.4999999999999947
2021-11-22 04:00:00;814.456078711635;814.456078711635;0.0;843.9764570936254;10.20563110021424;1.475704576710081;79.42000000000002;59.73020585348576;3.9757045767100756;2.4999999999999947
2021-11-22 05:00:00;893.400024987692;893.400024987692;0.0;923.1392372528236;11.073582081801778;1.475704576710081;79.60000000000002;59.75140404747833;3.9757045767100756;2.4999999999999947
2021-11-22 06:00:00;844.8551980074153;844.8551980074153;0.0;874.4585772723169;10.546778099327957;1.475704576710081;79.48000000000002;59.738954801244745;3.9757045767100756;2.4999999999999947
2021-11-22 07:00:00;692.6050728425441;692.6050728425441;0.0;721.8093119739939;8.761956054501384;1.475704576710081;79.30000000000001;59.68573134528373;3.9757045767100756;2.4999999999999947
2021-11-22 08:00:00;908.7499314453128;908.7499314453128;0.0;938.4942052155255;11.364487297293074;1.475704576710081;79.42000000000002;59.757784239944044;3.9757045767100756;2.4999999999999947
2021-11-22 09:00:00;948.9826504894318;948.9826504894318;0.0;978.7821918375089;12.006824117409074;1.475704576710081;79.18;59.770755995914556;3.9757045767100756;2.4999999999999947
2021-11-22 10:00:00;1069.3470241114412;1069.3470241114412;0.0;1099.3741064158603;13.80606861624299;1.475704576710081;78.75999999999999;59.800530298765466;3.9757045767100756;2.4999999999999947
2021-11-22 11:00:00;930.9168353647076;930.9168353647076;0.0;960.5612837023374;12.200453429796285;1.475704576710081;78.51999999999998;59.77437969464103;3.9757045767100756;2.4999999999999947
2021-11-22 12:00:00;699.0010969575577;699.0010969575577;0.0;728.0127364043717;9.393311991333357;1.475704576710081;78.15999999999997;59.70683183412922;3.9757045767100756;2.4999999999999947
2021-11-22 13:00:00;862.7213980779994;862.7213980779994;0.0;892.1037277279812;11.660353366213112;1.475704576710081;77.98000000000002;59.763944037707574;3.9757045767100756;2.4999999999999947
2021-11-22 14:00:00;826.6292743063424;826.6292743063424;0.0;855.9657848662237;11.034492355067982;1.475704576710081;78.22000000000003;59.75051624024212;3.9757045767100756;2.4999999999999947
2021-11-22 15:00:00;859.7488597605613;859.7488597605613;0.0;889.1767269966388;11.430858479875992;1.475704576710081;78.27999999999997;59.75919118273379;3.9757045767100756;2.4999999999999947
2021-11-22 16:00:00;911.5917652030004;911.5917652030004;0.0;941.1575026793015;12.06829744418896;1.475704576710081;78.34000000000003;59.77191939692807;3.9757045767100756;2.4999999999999947
2021-11-22 17:00:00;959.2095673911308;959.2095673911308;0.0;988.8947916173018;12.688007496978306;1.475704576710081;78.34000000000003;59.78301688682518;3.9757045767100756;2.4999999999999947
2021-11-22 18:00:00;878.6670685215905;878.6670685215905;0.0;908.0989026505748;11.832687078119365;1.475704576710081;78.04000000000002;59.76739437685046;3.9757045767100756;2.4999999999999947
2021-11-22 19:00:00;877.1944459153907;877.1944459153907;0.0;906.63319500177;11.774179803997084;1.475704576710081;78.10000000000002;59.766234929102154;3.9757045767100756;2.4999999999999947
2021-11-22 20:00:00;850.7316965718763;850.7316965718763;0.0;880.1587759525173;11.239611002499553;1.475704576710081;78.39999999999998;59.75508308290881;3.9757045767100756;2.4999999999999947
2021-11-22 21:00:00;891.2437587697011;891.2437587697011;0.0;920.8004513052712;11.651545621400254;1.475704576710081;78.57999999999998;59.76376653059151;3.9757045767100756;2.4999999999999947
2021-11-22 22:00:00;900.327628049389;900.327628049389;0.0;929.8957946878763;11.806229565606026;1.475704576710081;78.51999999999998;59.766869763996;3.9757045767100756;2.4999999999999947
2021-11-22 23:00:00;768.6367422108756;768.6367422108756;0.0;797.8853198613384;10.109027951336282;1.475704576710081;78.51999999999998;59.72761994925844;3.9757045767100756;2.4999999999999947
2021-11-23 00:00:00;863.3538070517754;863.3538070517754;0.0;892.8856092100123;11.14978172072239;1.475704576710081;78.82;59.75309653573237;3.9757045767100756;2.4999999999999947
2021-11-23 01:00:00;906.9697314292528;906.9697314292528;0.0;936.5750541018643;11.815536948882542;1.475704576710081;78.63999999999999;59.767048100718455;3.9757045767100756;2.4999999999999947
2021-11-23 02:00:00;960.3729641384228;960.3729641384228;0.0;990.1211833964439;12.459366126470467;1.475704576710081;78.69999999999999;59.77904234364951;3.9757045767100756;2.4999999999999947
2021-11-23 03:00:00;815.7966846883817;815.7966846883817;0.0;845.1818525776945;10.648096965144155;1.475704576710081;78.63999999999999;59.74143295257488;3.9757045767100756;2.4999999999999947
2021-11-23 04:00:00;764.8895440369583;764.8895440369583;0.0;794.1835187026501;9.901044580210602;1.475704576710081;78.82;59.72188237766733;3.9757045767100756;2.4999999999999947
2021-11-23 05:00:00;780.6466469419846;780.6466469419846;0.0;810.0112465542326;10.00559195002026;1.475704576710081;79.0;59.724796536624694;3.9757045767100756;2.4999999999999947
2021-11-23 06:00:00;731.8641663695104;731.8641663695104;0.0;761.1434694602483;9.30504439721616;1.475704576710081;79.18;59.70404396479921;3.9757045767100756;2.4999999999999947
2021-11-23 07:00:00;833.6222683443825;833.6222683443825;0.0;863.146253808665;10.571311638037157;1.475704576710081;79.18;59.739554022404604;3.9757045767100756;2.4999999999999947
2021-11-23 08:00:00;869.7616000581121;869.7616000581121;0.0;899.3298690294505;11.160151546761384;1.475704576710081;78.94;59.75332870834853;3.9757045767100756;2.4999999999999947
2021-11-23 09:00:00;932.0037903799764;932.0037903799764;0.0;961.6815001831956;12.097279669552059;1.475704576710081;78.69999999999999;59.77245661731632;3.9757045767100756;2.4999999999999947
2021-11-23 10:00:00;885.7801098063306;885.7801098063306;0.0;915.2200168606734;11.966462366125599;1.475704576710081;77.98000000000002;59.76997926397837;3.9757045767100756;2.4999999999999947
2021-11-23 11:00:00;739.4847729635137;739.4847729635137;0.0;768.5422268684777;10.091415009555304;1.475704576710081;77.86000000000001;59.72713713396689;3.9757045767100756;2.4999999999999947
2021-11-23 12:00:00;698.254866162327;698.254866162327;0.0;727.2096905313718;9.540387938556316;1.475704576710081;77.86000000000001;59.711349701149345;3.9757045767100756;2.4999999999999947
2021-11-23 13:00:00;983.9281404091597;983.9281404091597;0.0;1013.4874172690296;13.869333869974172;1.475704576710081;77.19999999999999;59.80143348026223;3.9757045767100756;2.4999999999999947
2021-11-23 14:00:00;888.5994494965205;888.5994494965205;0.0;917.822007829383;12.951719853681078;1.475704576710081;76.65999999999997;59.78741072599115;3.9757045767100756;2.4999999999999947
2021-11-23 15:00:00;783.8301725028414;783.8301725028414;0.0;812.7267759091459;11.659764668331729;1.475704576710081;76.36000000000001;59.76392102920977;3.9757045767100756;2.4999999999999947
2021-11-23 16:00:00;639.9031966535551;639.9031966535551;0.0;668.2724145189679;10.074667754664324;1.475704576710081;75.51999999999998;59.726677230253244;3.9757045767100756;2.4999999999999947
2021-11-23 17:00:00;578.4395456610032;578.4395456610032;0.0;606.5085336956535;9.571142989573126;1.475704576710081;74.80000000000001;59.712272871236166;3.9757045767100756;2.4999999999999947
2021-11-23 18:00:00;483.56506424219754;483.56506424219754;0.0;511.3188985237389;8.172449972716237;1.475704576710081;74.56;59.66329273436452;3.9757045767100756;2.4999999999999947
2021-11-23 19:00:00;419.4864591780286;419.4864591780286;0.0;446.97119214509223;7.331806551460821;1.475704576710081;74.13999999999999;59.62492630451436;3.9757045767100756;2.4999999999999947
2021-11-23 20:00:00;313.5519526001054;313.5519526001054;0.0;340.71794720856366;5.542909730744049;1.475704576710081;74.13999999999999;59.50448820120795;3.9757045767100756;2.4999999999999947
2021-11-23 21:00:00;410.2556166942636;410.2556166942636;0.0;437.72396274678897;7.145814398138856;1.475704576710081;74.19999999999999;59.61523956215092;3.9757045767100756;2.4999999999999947
2021-11-23 22:00:00;434.89220166282377;434.89220166282377;0.0;462.446894127057;7.528454536493416;1.475704576710081;74.25999999999999;59.6346339531101;3.9757045767100756;2.4999999999999947
2021-11-23 23:00:00;499.7060340971083;499.7060340971083;0.0;527.4288041221341;8.686354446075782;1.475704576710081;74.13999999999999;59.68303908787897;3.9757045767100756;2.4999999999999947
2021-11-24 00:00:00;948.0348664686817;948.0348664686817;0.0;976.9912551825277;16.25612083485396;1.475704576710081;74.13999999999999;59.830499727283836;3.9757045767100756;2.4999999999999947
2021-11-24 01:00:00;824.0486090818797;824.0486090818797;0.0;852.7057154255772;13.927058415190762;1.475704576710081;74.38;59.80225039294902;3.9757045767100756;2.4999999999999947
2021-11-24 02:00:00;684.5424339486614;684.5424339486614;0.0;712.715718350616;12.062255203793754;1.475704576710081;73.84000000000003;59.77180000025726;3.9757045767100756;2.4999999999999947
2021-11-24 03:00:00;520.0268694468423;520.0268694468423;0.0;547.7517115853778;9.22420062800311;1.475704576710081;73.84000000000003;59.701422637418545;3.9757045767100756;2.4999999999999947
2021-11-24 04:00:00;665.7339090961265;665.7339090961265;0.0;693.8671079380215;11.687318734095928;1.475704576710081;73.89999999999998;59.764469171274186;3.9757045767100756;2.4999999999999947
2021-11-24 05:00:00;726.796378601419;726.796378601419;0.0;755.1420927045759;12.520703509080452;1.475704576710081;74.13999999999999;59.780125075413025;3.9757045767100756;2.4999999999999947
2021-11-24 06:00:00;780.1835875729349;780.1835875729349;0.0;808.9527725929589;12.092684827005403;1.475704576710081;75.69999999999999;59.772370548499566;3.9757045767100756;2.4999999999999947
2021-11-24 07:00:00;755.8811686333341;755.8811686333341;0.0;784.6738607129982;11.37665384248787;1.475704576710081;76.18;59.75802634410513;3.9757045767100756;2.4999999999999947
2021-11-24 08:00:00;1141.6876662137229;1141.6876662137229;0.0;1171.5008152363391;17.00572201771248;1.475704576710081;76.24000000000001;59.83794631230944;3.9757045767100756;2.4999999999999947
2021-11-24 09:00:00;967.0410176741004;967.0410176741004;0.0;996.3867038940236;14.492016452002249;1.475704576710081;76.18;59.80995720545155;3.9757045767100756;2.4999999999999947
2021-11-24 10:00:00;868.5387864372788;868.5387864372788;0.0;897.6068431695444;13.135879381953966;1.475704576710081;76.06;59.79036864711395;3.9757045767100756;2.4999999999999947
2021-11-24 11:00:00;736.7479746512658;736.7479746512658;0.0;765.4476135933055;11.260757154207214;1.475704576710081;75.94;59.755525962227296;3.9757045767100756;2.4999999999999947
2021-11-24 12:00:00;755.4345581286582;755.4345581286582;0.0;784.2042474122172;11.4546991826159;1.475704576710081;76.06;59.75967695997855;3.9757045767100756;2.4999999999999947
2021-11-24 13:00:00;821.4410769043004;821.4410769043004;0.0;850.3940530319171;12.389691031241698;1.475704576710081;76.12;59.77780276353536;3.9757045767100756;2.4999999999999947
2021-11-24 14:00:00;783.9677837268742;783.9677837268742;0.0;812.908328645127;11.49378409358717;1.475704576710081;76.60000000000002;59.760497841058964;3.9757045767100756;2.4999999999999947
2021-11-24 15:00:00;699.8601877655133;699.8601877655133;0.0;728.631008398214;10.138358121019216;1.475704576710081;76.84000000000003;59.72839560042041;3.9757045767100756;2.4999999999999947
2021-11-24 16:00:00;506.8342223750987;506.8342223750987;0.0;535.1251055863313;7.324335922498427;1.475704576710081;77.01999999999998;59.62446533672153;3.9757045767100756;2.4999999999999947
2021-11-24 17:00:00;480.8361997158596;480.8361997158596;0.0;509.1122864123447;6.839946576172114;1.475704576710081;77.32;59.59804710159068;3.9757045767100756;2.4999999999999947
2021-11-24 18:00:00;439.02835417227556;439.02835417227556;0.0;467.26049164918135;6.137121970503572;1.475704576710081;77.68;59.5522035269276;3.9757045767100756;2.4999999999999947
2021-11-24 19:00:00;448.4823583407602;448.4823583407602;0.0;476.75194075286913;6.243743046709245;1.475704576710081;77.74000000000001;59.55982089962083;3.9757045767100756;2.4999999999999947
2021-11-24 20:00:00;649.9217961785791;649.9217961785791;0.0;678.7658270146181;8.864792145455763;1.475704576710081;77.92000000000002;59.68935132350498;3.9757045767100756;2.4999999999999947
2021-11-24 21:00:00;617.557919137264;617.557919137264;0.0;646.3716668288268;8.295570960838287;1.475704576710081;78.22000000000003;59.6681707602591;3.9757045767100756;2.4999999999999947
2021-11-24 22:00:00;617.3856151500399;617.3856151500399;0.0;646.2654380457255;8.133491424910307;1.475704576710081;78.57999999999998;59.6615902660256;3.9757045767100756;2.4999999999999947
2021-11-24 23:00:00;556.0763811180774;556.0763811180774;0.0;584.7950853219568;7.345866765463002;1.475704576710081;78.57999999999998;59.625541728133896;3.9757045767100756;2.4999999999999947
2021-11-25 00:00:00;1016.5219380039733;1016.5219380039733;0.0;1046.3994246638958;13.218301273499753;1.475704576710081;78.63999999999999;59.7916839416003;3.9757045767100756;2.4999999999999947
2021-11-25 01:00:00;1084.329714230184;1084.329714230184;0.0;1114.3922874145078;13.996682843296481;1.475704576710081;78.75999999999999;59.80325860819721;3.9757045767100756;2.4999999999999947
2021-11-25 02:00:00;1145.549998525169;1145.549998525169;0.0;1175.7620183660717;14.77555309452188;1.475704576710081;78.75999999999999;59.81361363359059;3.9757045767100756;2.4999999999999947
2021-11-25 03:00:00;974.3541004322343;974.3541004322343;0.0;1004.1761505715626;12.47817573427247;1.475704576710081;78.94;59.77938191355855;3.9757045767100756;2.4999999999999947
2021-11-25 04:00:00;917.0080515136682;917.0080515136682;0.0;946.7303058084249;11.608940295475662;1.475704576710081;79.18;59.76289802202842;3.9757045767100756;2.4999999999999947
2021-11-25 05:00:00;933.6810321566072;933.6810321566072;0.0;963.4531982231109;11.779692755569037;1.475704576710081;79.24000000000001;59.766349592938184;3.9757045767100756;2.4999999999999947
2021-11-25 06:00:00;863.9114195503938;863.9114195503938;0.0;893.5493717969348;10.813432137205137;1.475704576710081;79.42000000000002;59.74540938636443;3.9757045767100756;2.4999999999999947
2021-11-25 07:00:00;991.0879516668797;991.0879516668797;0.0;1021.0498756150417;12.300634025495881;1.475704576710081;79.54000000000002;59.77621280514637;3.9757045767100756;2.4999999999999947
2021-11-25 08:00:00;997.6549754220247;997.6549754220247;0.0;1027.6525226195893;12.305515743692656;1.475704576710081;79.65999999999997;59.77630092158495;3.9757045767100756;2.4999999999999947
2021-11-25 09:00:00;1124.9192795015645;1124.9192795015645;0.0;1155.194518770615;13.978061105090203;1.475704576710081;79.48000000000002;59.80299959735879;3.9757045767100756;2.4999999999999947
2021-11-25 10:00:00;1078.824996377569;1078.824996377569;0.0;1108.961839257484;13.538068909997552;1.475704576710081;79.30000000000001;59.79658818315238;3.9757045767100756;2.4999999999999947
2021-11-25 11:00:00;872.6348818755436;872.6348818755436;0.0;902.2305837086631;11.126127273757307;1.475704576710081;79.06;59.75258059346504;3.9757045767100756;2.4999999999999947
2021-11-25 12:00:00;811.5760203277897;811.5760203277897;0.0;841.0147208116772;10.39412195157672;1.475704576710081;79.0;59.735111524944045;3.9757045767100756;2.4999999999999947
2021-11-25 13:00:00;805.9543397179132;805.9543397179132;0.0;835.3366720388286;10.455033632688497;1.475704576710081;78.75999999999999;59.73665767454594;3.9757045767100756;2.4999999999999947
2021-11-25 14:00:00;790.0126819666866;790.0126819666866;0.0;819.410199232973;10.09151200853135;1.475704576710081;79.06;59.72715212555801;3.9757045767100756;2.4999999999999947
2021-11-25 15:00:00;824.6004165905765;824.6004165905765;0.0;854.1449380432855;10.330305702283026;1.475704576710081;79.42000000000002;59.7334729743464;3.9757045767100756;2.4999999999999947
2021-11-25 16:00:00;1094.6361822271647;1094.6361822271647;0.0;1124.8779051737326;13.441904350815932;1.475704576710081;79.72000000000003;59.79513923098591;3.9757045767100756;2.4999999999999947
2021-11-25 17:00:00;705.1372636699339;705.1372636699339;0.0;734.4916966746491;8.623527865819296;1.475704576710081;79.95999999999998;59.68071545198035;3.9757045767100756;2.4999999999999947
2021-11-25 18:00:00;434.18259516293034;434.18259516293034;0.0;462.8451122628627;5.383500016884905;1.475704576710081;79.95999999999998;59.48981947435561;3.9757045767100756;2.4999999999999947
2021-11-25 19:00:00;367.59229364488317;367.59229364488317;0.0;396.1326228073231;4.519909945408825;1.475704576710081;80.25999999999999;59.39292692027965;3.9757045767100756;2.4999999999999947
2021-11-25 20:00:00;847.9261324371698;847.9261324371698;0.0;877.6510630437353;10.238888409101245;1.475704576710081;80.13999999999999;59.73109129129773;3.9757045767100756;2.4999999999999947
2021-11-25 21:00:00;882.520904134437;882.520904134437;0.0;912.3551270219818;10.554835711236436;1.475704576710081;80.32;59.73915751806021;3.9757045767100756;2.4999999999999947
2021-11-25 22:00:00;875.4579446213098;875.4579446213098;0.0;905.2662636588204;10.502783206054858;1.475704576710081;80.25999999999999;59.73786007225448;3.9757045767100756;2.4999999999999947
2021-11-25 23:00:00;731.760834701463;731.760834701463;0.0;761.2437129389485;8.78417978869992;1.475704576710081;80.32;59.6864852677694;3.9757045767100756;2.4999999999999947
2021-11-26 00:00:00;1033.7192368554277;1033.7192368554277;0.0;1063.9044439841764;12.330599988742733;1.475704576710081;80.32;59.776751323353665;3.9757045767100756;2.4999999999999947
2021-11-26 01:00:00;1094.9415546842608;1094.9415546842608;0.0;1125.2469370999647;13.165958743116336;1.475704576710081;80.13999999999999;59.79086002226535;3.9757045767100756;2.4999999999999947
2021-11-26 02:00:00;1155.3860935207133;1155.3860935207133;0.0;1185.8168058160602;13.965215160173031;1.475704576710081;80.01999999999998;59.80281526780203;3.9757045767100756;2.4999999999999947
2021-11-26 03:00:00;944.4968753008849;944.4968753008849;0.0;974.4647214741574;11.316027762231068;1.475704576710081;80.25999999999999;59.756744374453945;3.9757045767100756;2.4999999999999947
