Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-11-26 04:00:00;752.9766948938986;752.9766948938986;0.0;782.5495985410084;8.928375446517503;1.475704576710081;80.56;59.69155264336149;3.9757045767100756;2.4999999999999947
2021-11-26 05:00:00;891.4072889579076;891.4072889579076;0.0;921.2526400977597;10.6906613286304;1.475704576710081;80.25999999999999;59.74247915191944;3.9757045767100756;2.4999999999999947
2021-11-26 06:00:00;785.2133526447479;785.2133526447479;0.0;814.8216881054427;9.411979761850512;1.475704576710081;80.32;59.707422333716806;3.9757045767100756;2.4999999999999947
2021-11-26 07:00:00;925.5271709155033;925.5271709155033;0.0;955.48832888059;10.963138222321415;1.475704576710081;80.5;59.748896023325585;3.9757045767100756;2.4999999999999947
2021-11-26 08:00:00;937.0398874658016;937.0398874658016;0.0;966.9023433869475;11.53460069657635;1.475704576710081;79.72000000000003;59.76136859875089;3.9757045767100756;2.4999999999999947
2021-11-26 09:00:00;1055.2359779066585;1055.2359779066585;0.0;1085.296157865651;13.328998715198157;1.475704576710081;79.18;59.79340895650108;3.9757045767100756;2.4999999999999947
2021-11-26 10:00:00;1001.5674260656369;1001.5674260656369;0.0;1031.3588789807668;13.239260888134245;1.475704576710081;78.34000000000003;59.79201307478962;3.9757045767100756;2.4999999999999947
2021-11-26 11:00:00;829.7718316479477;829.7718316479477;0.0;859.0840018274238;11.185753371975755;1.475704576710081;78.04000000000002;59.75389953301095;3.9757045767100756;2.4999999999999947
2021-11-26 12:00:00;993.6032669060228;993.6032669060228;0.0;1023.1452969944532;14.201205109772035;1.475704576710081;76.96000000000004;59.80610205888172;3.9757045767100756;2.4999999999999947
2021-11-26 13:00:00;1099.7093346889965;1099.7093346889965;0.0;1129.5442542612834;15.584566987684624;1.475704576710081;77.07999999999998;59.823241543382494;3.9757045767100756;2.4999999999999947
2021-11-26 14:00:00;1007.5346253634602;1007.5346253634602;0.0;1037.0931826499293;14.49959067993655;1.475704576710081;76.84000000000003;59.810074555852;3.9757045767100756;2.4999999999999947
2021-11-26 15:00:00;894.6189915955409;894.6189915955409;0.0;923.9484962563215;12.629924897591287;1.475704576710081;77.19999999999999;59.78202333049177;3.9757045767100756;2.4999999999999947
2021-11-26 16:00:00;949.3044948195353;949.3044948195353;0.0;978.8848760231492;12.895553231227666;1.475704576710081;77.86000000000001;59.78649640961771;3.9757045767100756;2.4999999999999947
2021-11-26 17:00:00;689.895422389654;689.895422389654;0.0;718.9619195222044;9.064989311795172;1.475704576710081;78.57999999999998;59.696203944409376;3.9757045767100756;2.4999999999999947
2021-11-26 18:00:00;487.85077838949115;487.85077838949115;0.0;516.4108900429183;6.428149679398442;1.475704576710081;78.69999999999999;59.572415865828305;3.9757045767100756;2.4999999999999947
2021-11-26 19:00:00;450.40237740715537;450.40237740715537;0.0;478.93308717166076;5.838622050657559;1.475704576710081;79.06;59.529417881059544;3.9757045767100756;2.4999999999999947
2021-11-26 20:00:00;810.3735016418453;810.3735016418453;0.0;839.8414312268706;10.282007561137391;1.475704576710081;79.18;59.73221761497251;3.9757045767100756;2.4999999999999947
2021-11-26 21:00:00;811.0059670824639;811.0059670824639;0.0;840.5181518289007;10.163231610070937;1.475704576710081;79.42000000000002;59.72908109141531;3.9757045767100756;2.4999999999999947
2021-11-26 22:00:00;797.9665545199117;797.9665545199117;0.0;827.4154382521674;10.096164601558245;1.475704576710081;79.24000000000001;59.72727575777441;3.9757045767100756;2.4999999999999947
2021-11-26 23:00:00;693.7557429952578;693.7557429952578;0.0;722.9968091893936;8.69549266665113;1.475704576710081;79.48000000000002;59.68329565842271;3.9757045767100756;2.4999999999999947
2021-11-27 00:00:00;887.826565692603;887.826565692603;0.0;917.5943060496944;10.873075759511114;1.475704576710081;79.84000000000003;59.74680469759187;3.9757045767100756;2.4999999999999947
2021-11-27 01:00:00;394.1523743519359;394.1523743519359;0.0;422.64934302080354;4.97889692074355;1.475704576710081;79.65999999999997;59.44853598312574;3.9757045767100756;2.4999999999999947
2021-11-27 02:00:00;683.7282657421554;683.7282657421554;0.0;712.8679018334018;8.760571329799793;1.475704576710081;79.06;59.685641133686715;3.9757045767100756;2.4999999999999947
2021-11-27 03:00:00;637.6320871623129;637.6320871623129;0.0;666.6970199225933;8.082117339372363;1.475704576710081;79.30000000000001;59.659430699853885;3.9757045767100756;2.4999999999999947
2021-11-27 04:00:00;526.8654452856729;526.8654452856729;0.0;555.609278923113;6.775020247774626;1.475704576710081;79.12;59.594165579567914;3.9757045767100756;2.4999999999999947
2021-11-27 05:00:00;705.1695272332549;705.1695272332549;0.0;734.4595415903336;8.781512910475215;1.475704576710081;79.60000000000002;59.68642460484563;3.9757045767100756;2.4999999999999947
2021-11-27 06:00:00;788.5871970397883;788.5871970397883;0.0;818.1211355668078;9.679289455326199;1.475704576710081;79.84000000000003;59.71551178600839;3.9757045767100756;2.4999999999999947
2021-11-27 07:00:00;863.1926582241704;863.1926582241704;0.0;892.9823155461336;10.32783166727519;1.475704576710081;80.32;59.73340991173529;3.9757045767100756;2.4999999999999947
2021-11-27 08:00:00;1044.8716377497071;1044.8716377497071;0.0;1074.916199575583;13.158986497694984;1.475704576710081;79.24000000000001;59.79074921497886;3.9757045767100756;2.4999999999999947
2021-11-27 09:00:00;777.7308832601303;777.7308832601303;0.0;807.0125377425975;10.193348694266872;1.475704576710081;78.57999999999998;59.729880369761474;3.9757045767100756;2.4999999999999947
2021-11-27 10:00:00;800.0134192429471;800.0134192429471;0.0;829.2633531778879;10.756383816498161;1.475704576710081;78.10000000000002;59.74404888418866;3.9757045767100756;2.4999999999999947
2021-11-27 11:00:00;957.6679791092098;957.6679791092098;0.0;987.2500001328108;13.095040586965121;1.475704576710081;77.74000000000001;59.789729263525544;3.9757045767100756;2.4999999999999947
2021-11-27 12:00:00;847.0986577347865;847.0986577347865;0.0;876.3472039127956;11.806288977725997;1.475704576710081;77.44;59.766868623717016;3.9757045767100756;2.4999999999999947
2021-11-27 13:00:00;174.87887723100397;174.87887723100397;0.0;202.1881299422433;2.6128848352020793;1.475704576710081;77.38;58.95590786625456;3.9757045767100756;2.4999999999999947
2021-11-27 14:00:00;372.089336639171;372.089336639171;0.0;400.1699570081757;5.18099189915426;1.475704576710081;77.86000000000001;59.46997680618341;3.9757045767100756;2.4999999999999947
2021-11-27 15:00:00;407.33873372763935;407.33873372763935;0.0;435.58909466581446;5.541422707387437;1.475704576710081;78.22000000000003;59.50428479785796;3.9757045767100756;2.4999999999999947
2021-11-27 16:00:00;456.8998260131876;456.8998260131876;0.0;485.2966972549175;6.170603644132368;1.475704576710081;78.27999999999997;59.5546305963735;3.9757045767100756;2.4999999999999947
2021-11-27 17:00:00;443.7417980056789;443.7417980056789;0.0;472.1148183195844;5.97930518759115;1.475704576710081;78.34000000000003;59.54044276894041;3.9757045767100756;2.4999999999999947
2021-11-27 18:00:00;558.2357783256849;558.2357783256849;0.0;586.9136058478807;7.469505269800392;1.475704576710081;78.34000000000003;59.63175498534457;3.9757045767100756;2.4999999999999947
2021-11-27 19:00:00;411.40068046707216;411.40068046707216;0.0;439.7207393283071;5.5047833230941565;1.475704576710081;78.51999999999998;59.50101088074439;3.9757045767100756;2.4999999999999947
2021-11-27 20:00:00;405.0998431401453;405.0998431401453;0.0;433.39085671327433;5.4410407382266825;1.475704576710081;78.45999999999998;59.49519084272157;3.9757045767100756;2.4999999999999947
2021-11-27 21:00:00;651.0919710608381;651.0919710608381;0.0;680.0265221082763;8.64987163394184;1.475704576710081;78.39999999999998;59.68167867172588;3.9757045767100756;2.4999999999999947
2021-11-27 22:00:00;615.4230274305655;615.4230274305655;0.0;644.2314210170235;8.267600447355582;1.475704576710081;78.22000000000003;59.66704324402332;3.9757045767100756;2.4999999999999947
2021-11-27 23:00:00;490.1361189167609;490.1361189167609;0.0;518.5760855996698;6.69186618537098;1.475704576710081;78.04000000000002;59.58916832597947;3.9757045767100756;2.4999999999999947
2021-11-28 00:00:00;584.1523394978434;584.1523394978434;0.0;612.8109497910854;8.015410295758947;1.475704576710081;77.86000000000001;59.656643763192164;3.9757045767100756;2.4999999999999947
2021-11-28 01:00:00;513.9082711910104;513.9082711910104;0.0;542.3672754354416;7.100272321450246;1.475704576710081;77.80000000000001;59.61266017223818;3.9757045767100756;2.4999999999999947
2021-11-28 02:00:00;463.6025266952658;463.6025266952658;0.0;491.9016231955617;6.468926801735475;1.475704576710081;77.68;59.5750750744682;3.9757045767100756;2.4999999999999947
2021-11-28 03:00:00;448.6167373744997;448.6167373744997;0.0;476.8051705169956;6.395863221009093;1.475704576710081;77.32;59.570239463161386;3.9757045767100756;2.4999999999999947
2021-11-28 04:00:00;305.915850445893;305.915850445893;0.0;333.6707195158343;4.459399238630276;1.475704576710081;77.19999999999999;59.38472822071566;3.9757045767100756;2.4999999999999947
2021-11-28 05:00:00;810.1539720502113;810.1539720502113;0.0;839.1929841728627;11.743462767419574;1.475704576710081;76.77999999999997;59.76561017889651;3.9757045767100756;2.4999999999999947
2021-11-28 06:00:00;1000.683760593424;1000.683760593424;0.0;1030.2255598751449;14.40248413035961;1.475704576710081;76.84000000000003;59.80878526300813;3.9757045767100756;2.4999999999999947
2021-11-28 07:00:00;500.32332179929614;500.32332179929614;0.0;528.5382965227958;7.3619639231043195;1.475704576710081;76.72000000000003;59.6264020324644;3.9757045767100756;2.4999999999999947
2021-11-28 08:00:00;419.7183750046612;419.7183750046612;0.0;447.7445485624173;6.145426296696459;1.475704576710081;76.89999999999998;59.55281532167737;3.9757045767100756;2.4999999999999947
2021-11-28 09:00:00;416.4964912839255;416.4964912839255;0.0;444.41968973751625;6.276846353562272;1.475704576710081;76.42000000000002;59.562137646524775;3.9757045767100756;2.4999999999999947
2021-11-28 10:00:00;425.3313322878541;425.3313322878541;0.0;453.27942898380286;6.405301258614445;1.475704576710081;76.42000000000002;59.570882494023806;3.9757045767100756;2.4999999999999947
2021-11-28 11:00:00;531.973046778191;531.973046778191;0.0;560.2643974729082;7.841822702620523;1.475704576710081;76.65999999999997;59.649122532951424;3.9757045767100756;2.4999999999999947
2021-11-28 12:00:00;342.8308792666328;342.8308792666328;0.0;370.55378723863225;5.186953280460924;1.475704576710081;76.48000000000002;59.4705751162204;3.9757045767100756;2.4999999999999947
2021-11-28 13:00:00;282.3234247619788;282.3234247619788;0.0;309.8124035527053;4.373251163812459;1.475704576710081;76.24000000000001;59.372718605525165;3.9757045767100756;2.4999999999999947
2021-11-28 14:00:00;575.1229191578776;575.1229191578776;0.0;603.4108665553846;8.807222165114151;1.475704576710081;76.0;59.68733622834685;3.9757045767100756;2.4999999999999947
2021-11-28 15:00:00;322.3889013034541;322.3889013034541;0.0;349.9428324655907;5.0548343397008235;1.475704576710081;75.94;59.45682440684135;3.9757045767100756;2.4999999999999947
2021-11-28 16:00:00;739.1668558902605;739.1668558902605;0.0;767.8836240635701;11.254781096833993;1.475704576710081;76.0;59.75539846330014;3.9757045767100756;2.4999999999999947
2021-11-28 17:00:00;538.6110627075898;538.6110627075898;0.0;566.8073809870327;8.231750807147982;1.475704576710081;76.06;59.66565795880757;3.9757045767100756;2.4999999999999947
2021-11-28 18:00:00;499.7664486056354;499.7664486056354;0.0;527.8535695042127;7.654329115334868;1.475704576710081;76.06;59.64060916681285;3.9757045767100756;2.4999999999999947
2021-11-28 19:00:00;418.2108600286206;418.2108600286206;0.0;446.1150012510066;6.3478182290805965;1.475704576710081;76.30000000000001;59.567029141743376;3.9757045767100756;2.4999999999999947
2021-11-28 20:00:00;409.3979461721902;409.3979461721902;0.0;437.2654010211843;6.241537489547234;1.475704576710081;76.24000000000001;59.55968526323778;3.9757045767100756;2.4999999999999947
2021-11-28 21:00:00;401.4374322479727;401.4374322479727;0.0;429.28253579080035;6.124509126321538;1.475704576710081;76.24000000000001;59.55129475667434;3.9757045767100756;2.4999999999999947
2021-11-28 22:00:00;1304.844922388729;1304.844922388729;0.0;1335.083068887971;19.40392284920377;1.475704576710081;76.24000000000001;59.85790429522109;3.9757045767100756;2.4999999999999947
2021-11-28 23:00:00;646.2134861704535;646.2134861704535;0.0;674.7684103259791;9.616642874304686;1.3149100944406813;76.42000000000002;59.713635064167306;3.814910094440676;2.4999999999999947
2021-11-29 00:00:00;732.5126814529996;732.5126814529996;0.0;761.322469806297;10.75385404390257;1.3149100944406813;76.60000000000002;59.74397294441957;3.814910094440676;2.4999999999999947
2021-11-29 01:00:00;793.9545401365455;793.9545401365455;0.0;822.9203879631111;11.637394112540644;1.3149100944406813;76.60000000000002;59.76346221407408;3.814910094440676;2.4999999999999947
2021-11-29 02:00:00;799.9144004288494;799.9144004288494;0.0;828.9061332785795;11.68102960072104;1.3149100944406813;76.65999999999997;59.764348682638;3.814910094440676;2.4999999999999947
2021-11-29 03:00:00;824.8597950543691;824.8597950543691;0.0;853.8218439867899;12.44031732010912;1.3149100944406813;76.12;59.77870339124382;3.814910094440676;2.4999999999999947
2021-11-29 04:00:00;863.3838404489522;863.3838404489522;0.0;892.4995060010829;12.773848295876228;1.3149100944406813;76.42000000000002;59.784458582946286;3.814910094440676;2.4999999999999947
2021-11-29 05:00:00;758.9249069395512;758.9249069395512;0.0;787.8018823567127;11.133667000412085;1.3149100944406813;76.60000000000002;59.75273155334577;3.814910094440676;2.4999999999999947
2021-11-29 06:00:00;579.8744353244746;579.8744353244746;0.0;608.319279737666;8.467534656542348;1.3149100944406813;76.77999999999997;59.674912200311326;3.814910094440676;2.4999999999999947
2021-11-29 07:00:00;753.0494153196206;753.0494153196206;0.0;781.9442601745592;10.931112771178634;1.3149100944406813;76.77999999999997;59.74813794709462;3.814910094440676;2.4999999999999947
2021-11-29 08:00:00;515.9409145986428;515.9409145986428;0.0;544.1990111179664;7.584947618395996;1.3149100944406813;76.72000000000003;59.637325254946745;3.814910094440676;2.4999999999999947
2021-11-29 09:00:00;718.9574159009096;718.9574159009096;0.0;747.7105778396183;10.635496815923004;1.3149100944406813;76.48000000000002;59.741117826623906;3.814910094440676;2.4999999999999947
2021-11-29 10:00:00;759.034545195673;759.034545195673;0.0;787.8244116718025;11.465535303923348;1.3149100944406813;76.12;59.75990551666155;3.814910094440676;2.4999999999999947
2021-11-29 11:00:00;466.79603150159005;466.79603150159005;0.0;494.7798434199267;7.190908080797998;1.3149100944406813;76.0;59.61754547546394;3.814910094440676;2.4999999999999947
2021-11-29 12:00:00;751.9299260727821;751.9299260727821;0.0;780.6906122471948;11.402606015732509;1.3149100944406813;76.06;59.758575839132675;3.814910094440676;2.4999999999999947
2021-11-29 13:00:00;610.2440134321118;610.2440134321118;0.0;638.6262795435775;9.33124152441111;1.3149100944406813;76.0;59.70486117157918;3.814910094440676;2.4999999999999947
2021-11-29 14:00:00;530.675444977843;530.675444977843;0.0;558.8615883443018;8.08375913972483;1.3149100944406813;76.12;59.659553734941085;3.814910094440676;2.4999999999999947
2021-11-29 15:00:00;482.2738268509338;482.2738268509338;0.0;510.3129160127444;7.394298571373744;1.3149100944406813;76.06;59.62800525860342;3.814910094440676;2.4999999999999947
2021-11-29 16:00:00;719.326497561215;719.326497561215;0.0;747.9811616187136;10.999850857044798;1.3149100944406813;75.94;59.74971205147722;3.814910094440676;2.4999999999999947
2021-11-29 17:00:00;438.1681878229455;438.1681878229455;0.0;466.0699759706285;6.763746073343828;1.3149100944406813;76.0;59.593552937313575;3.814910094440676;2.4999999999999947
2021-11-29 18:00:00;851.7057991188302;851.7057991188302;0.0;880.7184109297586;12.933841137985585;1.3149100944406813;76.0;59.78711648704848;3.814910094440676;2.4999999999999947
2021-11-29 19:00:00;734.6933246442269;734.6933246442269;0.0;763.387624007679;11.229987667597692;1.3149100944406813;75.94;59.7548568389347;3.814910094440676;2.4999999999999947
2021-11-29 20:00:00;850.2196072005971;850.2196072005971;0.0;879.2179250403116;12.960111929754715;1.3149100944406813;75.94;59.78754681636178;3.814910094440676;2.4999999999999947
2021-11-29 21:00:00;756.2516304533008;756.2516304533008;0.0;785.0124563391523;11.509684623850854;1.3149100944406813;76.0;59.760829787422665;3.814910094440676;2.4999999999999947
2021-11-29 22:00:00;777.795331302773;777.795331302773;0.0;806.5898589980978;11.920193861474177;1.3149100944406813;75.88;59.76908714445972;3.814910094440676;2.4999999999999947
2021-11-29 23:00:00;775.3990988141146;775.3990988141146;0.0;804.1660262227299;11.974335505457818;1.3149100944406813;75.75999999999999;59.770127209619886;3.814910094440676;2.4999999999999947
2021-11-30 00:00:00;644.9559474394725;644.9559474394725;0.0;673.3389286248736;10.152389931909214;1.3149100944406813;75.51999999999998;59.72876329564076;3.814910094440676;2.4999999999999947
2021-11-30 01:00:00;603.7031284357467;603.7031284357467;0.0;631.9431568298367;9.628989671407426;1.3149100944406813;75.34000000000003;59.713993375977566;3.814910094440676;2.4999999999999947
2021-11-30 02:00:00;564.048224330764;564.048224330764;0.0;592.1706039171594;9.047052621607094;1.3149100944406813;75.27999999999997;59.69558739296781;3.814910094440676;2.4999999999999947
2021-11-30 03:00:00;609.1638554598311;609.1638554598311;0.0;637.4297554005309;9.67630236785015;1.3149100944406813;75.39999999999998;59.71539408221298;3.814910094440676;2.4999999999999947
2021-11-30 04:00:00;598.8912006620487;598.8912006620487;0.0;627.1412953711575;9.480293802398064;1.3149100944406813;75.46000000000004;59.709501212401165;3.814910094440676;2.4999999999999947
2021-11-30 05:00:00;637.5242925829108;637.5242925829108;0.0;665.9103315169085;9.961400445957823;1.3149100944406813;75.63999999999999;59.72355534015958;3.814910094440676;2.4999999999999947
2021-11-30 06:00:00;730.8494354831972;730.8494354831972;0.0;759.4789668106396;11.385895477250132;1.3149100944406813;75.63999999999999;59.75821663105785;3.814910094440676;2.4999999999999947
2021-11-30 07:00:00;708.8328972456122;708.8328972456122;0.0;737.4385232066232;10.924612756918181;1.3149100944406813;75.82;59.74797944693347;3.814910094440676;2.4999999999999947
2021-11-30 08:00:00;1029.9962801248698;1029.9962801248698;0.0;1059.4108627365638;16.013183728009427;1.356938622060878;75.57999999999998;59.827936832028115;3.856938622060872;2.4999999999999942
2021-11-30 09:00:00;877.1550461356578;877.1550461356578;0.0;906.1012799954584;13.993715735977172;1.356938622060878;75.22000000000003;59.80319405157951;3.856938622060872;2.4999999999999942
2021-11-30 10:00:00;794.984115727246;794.984115727246;0.0;823.6671375347862;12.907728713102525;1.356938622060878;74.98000000000002;59.78668229233102;3.856938622060872;2.4999999999999942
2021-11-30 11:00:00;674.2600469152515;674.2600469152515;0.0;702.596504070416;11.072120240822848;1.356938622060878;74.86000000000001;59.7513416506489;3.856938622060872;2.4999999999999942
2021-11-30 12:00:00;671.3945168927121;671.3945168927121;0.0;699.6784147789481;11.206361549257444;1.356938622060878;74.62;59.7543276740941;3.856938622060872;2.4999999999999942
2021-11-30 13:00:00;602.8921293727642;602.8921293727642;0.0;630.9586144991819;10.212918741107195;1.3981390810592202;74.44;59.73037140550696;3.898139081059215;2.4999999999999947
2021-11-30 14:00:00;667.4746880882951;667.4746880882951;0.0;695.7368935330084;11.188086171436622;1.3981390810592202;74.56;59.75392514688576;3.898139081059215;2.4999999999999947
2021-11-30 15:00:00;635.3591251941758;635.3591251941758;0.0;663.6036268240174;10.405314001800186;1.3981390810592202;74.92000000000002;59.73536804154179;3.898139081059215;2.4999999999999947
2021-11-30 16:00:00;545.2833339939934;545.2833339939934;0.0;573.3411923920055;8.788195865870634;1.3981390810592202;75.22000000000003;59.68668579127552;3.898139081059215;2.4999999999999947
2021-11-30 17:00:00;477.20733408676483;477.20733408676483;0.0;505.1050619102542;7.630658581589047;1.3981390810592202;75.39999999999998;59.63948487633843;3.898139081059215;2.4999999999999947
2021-11-30 18:00:00;402.33323364585056;402.33323364585056;0.0;430.0511640499999;6.395672575014161;1.3981390810592202;75.57999999999998;59.57024760935445;3.898139081059215;2.4999999999999947
2021-11-30 19:00:00;397.5202749290097;397.5202749290097;0.0;425.2716045053198;6.2267307038753055;1.3981390810592202;75.82;59.55863448650183;3.898139081059215;2.4999999999999947
2021-11-30 20:00:00;495.62894072683355;495.62894072683355;0.0;523.6474330760143;7.736476583486341;1.3981390810592202;75.75999999999999;59.64440022912737;3.898139081059215;2.4999999999999947
2021-11-30 21:00:00;482.34895689784037;482.34895689784037;0.0;510.33053456643484;7.535306556732591;1.3981390810592202;75.75999999999999;59.634940027980406;3.898139081059215;2.4999999999999947
2021-11-30 22:00:00;414.05968952767375;414.05968952767375;0.0;441.85851864897137;6.47633735773888;1.3981390810592202;75.82;59.57556994781589;3.898139081059215;2.4999999999999947
2021-11-30 23:00:00;482.80443464575677;482.80443464575677;0.0;510.8451923288604;7.402187155200781;1.3981390810592202;76.06;59.628396050093045;3.898139081059215;2.4999999999999947
2021-12-01 00:00:00;723.936850988116;723.936850988116;0.0;752.6694669137544;10.825386894890181;1.3981390810592202;76.30000000000001;59.745671025722345;3.898139081059215;2.4999999999999947
2021-12-01 01:00:00;652.6174135987725;652.6174135987725;0.0;681.1663323424975;9.780900286114944;1.3981390810592202;76.30000000000001;59.71845276637953;3.898139081059215;2.4999999999999947
2021-12-01 02:00:00;574.6001507850384;574.6001507850384;0.0;602.9650220387364;8.575505453133617;1.3981390810592202;76.42000000000002;59.67893426690631;3.898139081059215;2.4999999999999947
2021-12-01 03:00:00;674.2613124238862;674.2613124238862;0.0;702.8773325183446;10.061008522595342;1.3981390810592202;76.36000000000001;59.7263051311549;3.898139081059215;2.4999999999999947
2021-12-01 04:00:00;674.0132448155756;674.0132448155756;0.0;702.617449077141;10.094247732420088;1.3981390810592202;76.30000000000001;59.7272079245094;3.898139081059215;2.4999999999999947
2021-12-01 05:00:00;727.649622442156;727.649622442156;0.0;756.4247939861301;10.761403815843503;1.3981390810592202;76.48000000000002;59.74415916480018;3.898139081059215;2.4999999999999947
2021-12-01 06:00:00;856.3622867393217;856.3622867393217;0.0;885.4902039312203;12.534818457794602;1.3981390810592202;76.60000000000002;59.780370609603665;3.898139081059215;2.4999999999999947
2021-12-01 07:00:00;810.5011630778157;810.5011630778157;0.0;839.5194460967937;11.832720026451796;1.3981390810592202;76.65999999999997;59.76738511879273;3.898139081059215;2.4999999999999947
2021-12-01 08:00:00;1245.8328262269397;1245.8328262269397;0.0;1275.9618162744932;18.20096582502147;1.3981390810592202;76.54000000000002;59.84855431700976;3.898139081059215;2.4999999999999947
2021-12-01 09:00:00;1045.464253643481;1045.464253643481;0.0;1075.0543791637913;15.420864744554494;1.3981390810592202;76.42000000000002;59.8213635024768;3.898139081059215;2.4999999999999947
2021-12-01 10:00:00;923.263389356112;923.263389356112;0.0;952.4125915796617;14.268222493057626;1.3981390810592202;75.69999999999999;59.80699700909503;3.898139081059215;2.4999999999999947
2021-12-01 11:00:00;776.5591899097276;776.5591899097276;0.0;805.2443521956336;12.367275782465153;1.3981390810592202;75.27999999999997;59.77740677468347;3.898139081059215;2.4999999999999947
2021-12-01 12:00:00;781.4091723154654;781.4091723154654;0.0;810.0863486066711;12.541205663355816;1.3981390810592202;75.15999999999997;59.780481696366905;3.898139081059215;2.4999999999999947
2021-12-01 13:00:00;828.221215618735;828.221215618735;0.0;857.0051715837571;13.383975271041852;1.3981390810592202;75.03999999999996;59.79424182689769;3.898139081059215;2.4999999999999947
2021-12-01 14:00:00;811.424887000563;811.424887000563;0.0;840.3091853468281;12.425735204791026;1.3981390810592202;75.88;59.77844848121134;3.898139081059215;2.4999999999999947
2021-12-01 15:00:00;748.862435593575;748.862435593575;0.0;777.746517093511;10.8715484324583;1.3981390810592202;76.77999999999997;59.74675553481859;3.898139081059215;2.4999999999999947
2021-12-01 16:00:00;791.5914314417685;791.5914314417685;0.0;820.7347859918248;10.934163427014383;1.3981390810592202;77.62;59.74821258908821;3.898139081059215;2.4999999999999947
2021-12-01 17:00:00;592.1471111337675;592.1471111337675;0.0;620.848470783552;8.068355411177171;1.3981390810592202;77.98000000000002;59.65891014474943;3.898139081059215;2.4999999999999947
2021-12-01 18:00:00;431.80697043672495;431.80697043672495;0.0;460.1597214401596;5.805124298256674;1.3981390810592202;78.39999999999998;59.52670240824375;3.898139081059215;2.4999999999999947
2021-12-01 19:00:00;423.3333246621023;423.3333246621023;0.0;451.6864707678657;5.658593316666924;1.3981390810592202;78.51999999999998;59.51449955431332;3.898139081059215;2.4999999999999947
2021-12-01 20:00:00;689.7720933071297;689.7720933071297;0.0;718.8386900098498;9.063405570230488;1.3981390810592202;78.57999999999998;59.696141419056914;3.898139081059215;2.4999999999999947
2021-12-01 21:00:00;670.5597160901953;670.5597160901953;0.0;699.5997797929248;8.760300278832457;1.3981390810592202;78.69999999999999;59.68565450505622;3.898139081059215;2.4999999999999947
2021-12-01 22:00:00;664.7077896935646;664.7077896935646;0.0;693.7549662652794;8.630505706883753;1.3981390810592202;78.82;59.680941469404615;3.898139081059215;2.4999999999999947
2021-12-01 23:00:00;592.0269002688694;592.0269002688694;0.0;620.906839399634;7.660167666946404;1.3981390810592202;78.94;59.64081906957142;3.898139081059215;2.4999999999999947
2021-12-02 00:00:00;995.0221574745905;995.0221574745905;0.0;1024.8953042032297;12.738624099652007;1.3981390810592202;78.94;59.783873752140494;3.898139081059215;2.4999999999999947
2021-12-02 01:00:00;1059.5289836345205;1059.5289836345205;0.0;1089.5708021164705;13.508831122972488;1.3981390810592202;79.0;59.79614607733305;3.898139081059215;2.4999999999999947
2021-12-02 02:00:00;1112.8667833568652;1112.8667833568652;0.0;1143.0171313882388;14.268715605042582;1.3981390810592202;78.88;59.80701939138504;3.898139081059215;2.4999999999999947
2021-12-02 03:00:00;944.1916902178262;944.1916902178262;0.0;973.9693220878509;11.98456948426546;1.3981390810592202;79.12;59.77033058180166;3.898139081059215;2.4999999999999947
2021-12-02 04:00:00;880.457216587617;880.457216587617;0.0;910.0611652402863;11.25939257380094;1.3981390810592202;79.0;59.75551337260384;3.898139081059215;2.4999999999999947
2021-12-02 05:00:00;899.2767800413089;899.2767800413089;0.0;928.946570322833;11.423909177940375;1.3981390810592202;79.12;59.75904821075915;3.898139081059215;2.4999999999999947
2021-12-02 06:00:00;841.4969988490438;841.4969988490438;0.0;871.0394359183663;10.669302897989615;1.3981390810592202;79.18;59.741959495554;3.898139081059215;2.4999999999999947
2021-12-02 07:00:00;959.7556596561888;959.7556596561888;0.0;989.5716897204721;12.178853163797687;1.3981390810592202;79.12;59.77398244748747;3.898139081059215;2.4999999999999947
2021-12-02 08:00:00;994.5557592840822;994.5557592840822;0.0;1024.4475007810206;12.652834267847435;1.3981390810592202;79.06;59.78241630206503;3.898139081059215;2.4999999999999947
2021-12-02 09:00:00;1078.4548941977405;1078.4548941977405;0.0;1108.552767173737;13.703419815777083;1.3981390810592202;79.06;59.7990316731387;3.898139081059215;2.4999999999999947
2021-12-02 10:00:00;1035.6563992326787;1035.6563992326787;0.0;1065.639630845;13.20895561087425;1.3981390810592202;79.0;59.79153802130395;3.898139081059215;2.4999999999999947
2021-12-02 11:00:00;843.0823839952919;843.0823839952919;0.0;872.5756685963637;10.858214684811738;1.3981390810592202;78.88;59.74645755299275;3.898139081059215;2.4999999999999947
2021-12-02 12:00:00;786.0984634960151;786.0984634960151;0.0;815.4435507396919;10.170021074107497;1.3981390810592202;78.82;59.729260172439524;3.898139081059215;2.4999999999999947
2021-12-02 13:00:00;774.7442497125244;774.7442497125244;0.0;804.0834364787684;9.962772037220233;1.3981390810592202;78.94;59.723617597430575;3.898139081059215;2.4999999999999947
2021-12-02 14:00:00;763.6770579572686;763.6770579572686;0.0;792.9786252251582;9.85438797493801;1.3981390810592202;78.88;59.72057223466419;3.898139081059215;2.4999999999999947
2021-12-02 15:00:00;803.4135702842204;803.4135702842204;0.0;832.8005487274064;10.389614290041898;1.3981390810592202;78.82;59.734994589823486;3.898139081059215;2.4999999999999947
2021-12-02 16:00:00;1014.9782186906835;1014.9782186906835;0.0;1044.8813104865371;13.072678534398092;1.3981390810592202;78.82;59.7893733578058;3.898139081059215;2.4999999999999947
2021-12-02 17:00:00;700.0598079883853;700.0598079883853;0.0;729.2065162402254;9.050142430244644;1.3981390810592202;78.88;59.695705339112294;3.898139081059215;2.4999999999999947
2021-12-02 18:00:00;486.7440880031927;486.7440880031927;0.0;515.335997630029;6.353314680190176;1.3981390810592202;78.88;59.567396543201596;3.898139081059215;2.4999999999999947
2021-12-02 19:00:00;474.94116574497804;474.94116574497804;0.0;503.50203339453225;6.204089751204343;1.3981390810592202;78.88;59.55703058305431;3.898139081059215;2.4999999999999947
2021-12-02 20:00:00;833.1815272028809;833.1815272028809;0.0;862.6403521189138;10.767135773186478;1.3981390810592202;78.82;59.74430852968351;3.898139081059215;2.4999999999999947
2021-12-02 21:00:00;818.3493797505412;818.3493797505412;0.0;847.7937781790981;10.512271996021605;1.3981390810592202;78.94;59.738093737718486;3.898139081059215;2.4999999999999947
2021-12-02 22:00:00;808.4586458506894;808.4586458506894;0.0;837.8792051678896;10.387630913169133;1.3981390810592202;78.94;59.73494251219654;3.898139081059215;2.4999999999999947
2021-12-02 23:00:00;712.377406809174;712.377406809174;0.0;741.554120554378;9.205858848790125;1.3981390810592202;78.88;59.700854654196235;3.898139081059215;2.4999999999999947
2021-12-03 00:00:00;917.4492587087163;917.4492587087163;0.0;947.11058649526;11.835820510404364;1.3981390810592202;78.82;59.767453503888476;3.898139081059215;2.4999999999999947
2021-12-03 01:00:00;970.0253890654175;970.0253890654175;0.0;999.8071898461478;12.54244809678101;1.3981390810592202;78.75999999999999;59.780505001982476;3.898139081059215;2.4999999999999947
2021-12-03 02:00:00;1017.5542109078754;1017.5542109078754;0.0;1047.434468398283;13.231519555631584;1.3981390810592202;78.63999999999999;59.791888254867615;3.898139081059215;2.4999999999999947
2021-12-03 03:00:00;864.4525193091616;864.4525193091616;0.0;893.9340173828999;11.343881634368008;1.3981390810592202;78.51999999999998;59.75733660395582;3.898139081059215;2.4999999999999947
2021-12-03 04:00:00;806.8991819453591;806.8991819453591;0.0;836.2517787119766;10.568047264717455;1.3981390810592202;78.57999999999998;59.739474274425675;3.898139081059215;2.4999999999999947
2021-12-03 05:00:00;826.910025933906;826.910025933906;0.0;856.2899151942571;10.895208112468548;1.3981390810592202;78.45999999999998;59.747319238683644;3.898139081059215;2.4999999999999947
2021-12-03 06:00:00;808.3552934502817;808.3552934502817;0.0;837.6578992312429;10.759806159576936;1.3981390810592202;78.27999999999997;59.744131044563176;3.898139081059215;2.4999999999999947
2021-12-03 07:00:00;898.1414353770076;898.1414353770076;0.0;927.632742694936;12.050408890556202;1.3981390810592202;78.10000000000002;59.77158137596649;3.898139081059215;2.4999999999999947
2021-12-03 08:00:00;963.3695821204358;963.3695821204358;0.0;993.045417383089;12.82580504791961;1.3981390810592202;78.22000000000003;59.785337676050005;3.898139081059215;2.4999999999999947
2021-12-03 09:00:00;990.6358555450174;990.6358555450174;0.0;1020.4197030124664;13.012115926331653;1.3981390810592202;78.45999999999998;59.788396279180745;3.898139081059215;2.4999999999999947
2021-12-03 10:00:00;947.2297986857777;947.2297986857777;0.0;976.85506694332;12.655917473121258;1.3981390810592202;78.15999999999997;59.782467099491214;3.898139081059215;2.4999999999999947
2021-12-03 11:00:00;786.8554123698344;786.8554123698344;0.0;816.0730775124293;10.582866434282622;1.3981390810592202;78.10000000000002;59.739840689664106;3.898139081059215;2.4999999999999947
2021-12-03 12:00:00;741.5567412887316;741.5567412887316;0.0;770.6518656375486;10.018569264974149;1.3981390810592202;78.04000000000002;59.72515537652623;3.898139081059215;2.4999999999999947
2021-12-03 13:00:00;732.5961178218854;732.5961178218854;0.0;761.6581135668208;9.932901843628548;1.3981390810592202;77.98000000000002;59.72278043297217;3.898139081059215;2.4999999999999947
2021-12-03 14:00:00;713.804046794646;713.804046794646;0.0;742.8524371856543;9.58787864009142;1.3981390810592202;78.15999999999997;59.71278820887744;3.898139081059215;2.4999999999999947
2021-12-03 15:00:00;752.3932961333489;752.3932961333489;0.0;781.5478823744251;10.061981798182067;1.3981390810592202;78.22000000000003;59.72634409114238;3.898139081059215;2.4999999999999947
2021-12-03 16:00:00;917.8966467464844;917.8966467464844;0.0;947.4681983273364;12.190098208219933;1.3981390810592202;78.27999999999997;59.774187953605065;3.898139081059215;2.4999999999999947
2021-12-03 17:00:00;657.9175069554448;657.9175069554448;0.0;686.8695151969231;8.738415138543596;1.3981390810592202;78.39999999999998;59.68489455258026;3.898139081059215;2.4999999999999947
2021-12-03 18:00:00;491.85917934336334;491.85917934336334;0.0;520.3375247267139;6.648791132709468;1.3981390810592202;78.22000000000003;59.58655455602997;3.898139081059215;2.4999999999999947
2021-12-03 19:00:00;486.3556558492501;486.3556558492501;0.0;514.8425637877115;6.533959196978155;1.3981390810592202;78.34000000000003;59.57931308550417;3.898139081059215;2.4999999999999947
2021-12-03 20:00:00;778.442320676262;778.442320676262;0.0;807.6717253213208;10.369226002137948;1.3981390810592202;78.27999999999997;59.73447001506935;3.898139081059215;2.4999999999999947
2021-12-03 21:00:00;743.0162027169275;743.0162027169275;0.0;772.1476995934975;9.93913858795192;1.3981390810592202;78.22000000000003;59.72295533636509;3.898139081059215;2.4999999999999947
2021-12-03 22:00:00;732.9224811219229;732.9224811219229;0.0;762.0400289229278;9.774858997645898;1.3981390810592202;78.27999999999997;59.71828957858082;3.898139081059215;2.4999999999999947
2021-12-03 23:00:00;664.1024118965586;664.1024118965586;0.0;693.0384067904306;8.905330559584943;1.3981390810592202;78.22000000000003;59.6907445872057;3.898139081059215;2.4999999999999947
2021-12-04 00:00:00;797.33707432342;797.33707432342;0.0;826.5588981390616;10.792359030294678;1.3981390810592202;77.98000000000002;59.74490078770259;3.898139081059215;2.4999999999999947
2021-12-04 01:00:00;462.708722956929;462.708722956929;0.0;491.040204166355;6.392252308886924;1.3981390810592202;77.86000000000001;59.569993805660545;3.898139081059215;2.4999999999999947
2021-12-04 02:00:00;647.919723004159;647.919723004159;0.0;676.7702293780894;8.808775719032317;1.3981390810592202;77.98000000000002;59.68735933809808;3.898139081059215;2.4999999999999947
2021-12-04 03:00:00;618.6652115237166;618.6652115237166;0.0;647.4715477171837;8.33738277103927;1.3981390810592202;78.15999999999997;59.66979791294875;3.898139081059215;2.4999999999999947
2021-12-04 04:00:00;538.2835416454336;538.2835416454336;0.0;566.8758570317906;7.280829338891702;1.3981390810592202;78.15999999999997;59.62221592786682;3.898139081059215;2.4999999999999947
2021-12-04 05:00:00;715.6044241848651;715.6044241848651;0.0;744.6352125304281;9.675188907144538;1.3981390810592202;78.04000000000002;59.71538640091984;3.898139081059215;2.4999999999999947
2021-12-04 06:00:00;829.4267424449425;829.4267424449425;0.0;858.7701074747602;11.071140512377823;1.3981390810592202;78.22000000000003;59.751345123867395;3.898139081059215;2.4999999999999947
2021-12-04 07:00:00;883.2833877176743;883.2833877176743;0.0;912.7475204775087;11.815444316470433;1.3981390810592202;78.15999999999997;59.767053244202486;3.898139081059215;2.4999999999999947
2021-12-04 08:00:00;972.2574630014522;972.2574630014522;0.0;1001.9456712231299;12.984865195176567;1.3981390810592202;78.15999999999997;59.78795765973905;3.898139081059215;2.4999999999999947
2021-12-04 09:00:00;773.7099095694122;773.7099095694122;0.0;802.9168587882617;10.34123635434114;1.3981390810592202;78.22000000000003;59.733749989514536;3.898139081059215;2.4999999999999947
2021-12-04 10:00:00;792.8871677864204;792.8871677864204;0.0;822.119621211217;10.662408606466922;1.3981390810592202;78.10000000000002;59.74178712525327;3.898139081059215;2.4999999999999947
2021-12-04 11:00:00;993.4297461783942;993.4297461783942;0.0;1023.2107820239565;13.090658531407769;1.3981390810592202;78.39999999999998;59.789659337374076;3.898139081059215;2.4999999999999947
2021-12-04 12:00:00;639.9775124993633;639.9775124993633;0.0;668.9049152655807;8.450866725616377;1.3981390810592202;78.51999999999998;59.67423183985693;3.898139081059215;2.4999999999999947
2021-12-04 13:00:00;415.5613343534265;415.5613343534265;0.0;443.85791553601535;5.612503229434206;1.3981390810592202;78.34000000000003;59.51053090931458;3.898139081059215;2.4999999999999947
2021-12-04 14:00:00;349.97043231695324;349.97043231695324;0.0;378.10617391049806;4.728092666573202;1.3981390810592202;78.45999999999998;59.419493425549206;3.898139081059215;2.4999999999999947
2021-12-04 15:00:00;400.1915241297659;400.1915241297659;0.0;428.52810424052524;5.292330114609532;1.3981390810592202;78.75999999999999;59.48106259433956;3.898139081059215;2.4999999999999947
2021-12-04 16:00:00;464.015492271772;464.015492271772;0.0;492.5477017951074;6.065954903803982;1.3981390810592202;78.88;59.54697425352998;3.898139081059215;2.4999999999999947
2021-12-04 17:00:00;436.2920745663742;436.2920745663742;0.0;464.79695041276113;5.644286363936382;1.3981390810592202;79.12;59.51328031236045;3.898139081059215;2.4999999999999947
2021-12-04 18:00:00;561.2899117104432;561.2899117104432;0.0;590.0661616423685;7.318892989054056;1.3981390810592202;78.82;59.6242085793167;3.898139081059215;2.4999999999999947
2021-12-04 19:00:00;394.30926771840853;394.30926771840853;0.0;422.6764143320649;5.152172997977702;1.3981390810592202;79.0;59.467029824670874;3.898139081059215;2.4999999999999947
2021-12-04 20:00:00;382.6463116523364;382.6463116523364;0.0;410.99294218718074;4.990029339987608;1.3981390810592202;79.06;59.44980219187204;3.898139081059215;2.4999999999999947
2021-12-04 21:00:00;669.7862147004116;669.7862147004116;0.0;698.9218120866344;8.506068886913388;1.3981390810592202;79.24000000000001;59.676326407520094;3.898139081059215;2.4999999999999947
2021-12-04 22:00:00;623.1406658931767;623.1406658931767;0.0;652.1347814715336;7.9768848091856555;1.3981390810592202;79.12;59.654984548623304;3.898139081059215;2.4999999999999947
2021-12-04 23:00:00;453.938346406648;453.938346406648;0.0;482.525689114641;5.810329882726339;1.3981390810592202;79.30000000000001;59.52710049934177;3.898139081059215;2.4999999999999947
2021-12-05 00:00:00;675.6025066392966;675.6025066392966;0.0;704.7867721861242;8.499116378399464;1.3981390810592202;79.42000000000002;59.676021113381864;3.898139081059215;2.4999999999999947
2021-12-05 01:00:00;508.07211966692114;508.07211966692114;0.0;536.8696972558142;6.362026224051389;1.3981390810592202;79.65999999999997;59.567954809900016;3.898139081059215;2.4999999999999947
2021-12-05 02:00:00;374.2038566124732;374.2038566124732;0.0;402.6692795777007;4.708231312302587;1.3981390810592202;79.77999999999997;59.41701618818655;3.898139081059215;2.4999999999999947
2021-12-05 03:00:00;642.0358695299317;642.0358695299317;0.0;671.2327788614269;7.868999611517952;1.3981390810592202;79.95999999999998;59.65026100008782;3.898139081059215;2.4999999999999947
2021-12-05 04:00:00;1309.3203271998611;1309.3203271998611;0.0;1340.1150117354325;15.800219255281114;1.3981390810592202;80.01999999999998;59.82565980516364;3.898139081059215;2.4999999999999947
2021-12-05 05:00:00;583.1355982804131;583.1355982804131;0.0;612.1926069371517;7.143361870006498;1.2436792231263016;80.01999999999998;59.61502162128136;3.7436792231262963;2.4999999999999947
2021-12-05 06:00:00;763.3337091608084;763.3337091608084;0.0;792.8075709897739;9.37550254079044;1.2436792231263016;79.84000000000003;59.706283801081156;3.7436792231262963;2.4999999999999947
2021-12-05 07:00:00;648.9096731027186;648.9096731027186;0.0;678.132859212266;7.927497394689686;1.2436792231263016;80.01999999999998;59.6528908688756;3.7436792231262963;2.4999999999999947
2021-12-05 08:00:00;777.4796621825858;777.4796621825858;0.0;807.0396659785224;9.404100150489331;1.2436792231263016;80.13999999999999;59.70717832131345;3.7436792231262963;2.4999999999999947
2021-12-05 09:00:00;879.1685717267919;879.1685717267919;0.0;908.9565245983837;10.64069387199846;1.2436792231263016;80.07999999999998;59.74126807651254;3.7436792231262963;2.4999999999999947
2021-12-05 10:00:00;964.6160486905746;964.6160486905746;0.0;994.6117205592498;11.621643039227397;1.2436792231263016;80.13999999999999;59.76316398640546;3.7436792231262963;2.4999999999999947
2021-12-05 11:00:00;881.9868499228768;881.9868499228768;0.0;911.8006594261786;10.611004187407671;1.2436792231263016;80.19999999999999;59.74054194426731;3.7436792231262963;2.4999999999999947
2021-12-05 12:00:00;698.8177948275281;698.8177948275281;0.0;728.188402513991;8.471947088294032;1.2436792231263016;80.13999999999999;59.675024325833874;3.7436792231262963;2.4999999999999947
2021-12-05 13:00:00;939.0504706040992;939.0504706040992;0.0;968.917528575404;11.558933268002633;1.2436792231263016;79.72000000000003;59.761873734195035;3.7436792231262963;2.4999999999999947
2021-12-05 14:00:00;1053.8070578638774;1053.8070578638774;0.0;1083.9693617663597;12.86969420586731;1.2436792231263016;79.84000000000003;59.786070267929006;3.7436792231262963;2.4999999999999947
2021-12-05 15:00:00;689.7089134491409;689.7089134491409;0.0;719.0973290709842;8.265994606418918;1.2436792231263016;80.38;59.66698747929854;3.7436792231262963;2.4999999999999947
2021-12-05 16:00:00;461.62768300691886;461.62768300691886;0.0;490.43145516922624;5.611332170011853;1.2436792231263016;80.32;59.51043276176887;3.7436792231262963;2.4999999999999947
2021-12-05 17:00:00;1020.0070795828968;1020.0070795828968;0.0;1050.1512032839503;12.205497059747819;1.2436792231263016;80.25999999999999;59.77447617758395;3.7436792231262963;2.4999999999999947
2021-12-05 18:00:00;1029.0551159909116;1029.0551159909116;0.0;1059.1673857701812;12.534160660046718;1.2436792231263016;79.89999999999998;59.780367123304245;3.7436792231262963;2.4999999999999947
2021-12-05 19:00:00;718.0960922331151;718.0960922331151;0.0;747.4288855769836;8.911772666750837;1.2436792231263016;79.65999999999997;59.6909921353062;3.7436792231262963;2.4999999999999947
2021-12-05 20:00:00;755.3309727383983;755.3309727383983;0.0;784.7424355460445;9.392331553346077;1.2436792231263016;79.60000000000002;59.7068099040639;3.7436792231262963;2.4999999999999947
2021-12-05 21:00:00;743.3174876244245;743.3174876244245;0.0;772.68933621968;9.274301553869615;1.2436792231263016;79.54000000000002;59.70307207477907;3.7436792231262963;2.4999999999999947
2021-12-05 22:00:00;757.0713954974341;757.0713954974341;0.0;786.421931679071;9.58885772610224;1.2436792231263016;79.24000000000001;59.71282351924543;3.7436792231262963;2.4999999999999947
2021-12-05 23:00:00;1257.8451148059207;1257.8451148059207;0.0;1288.3952790389017;15.85016230226623;1.2436792231263016;79.18;59.82620570606474;3.7436792231262963;2.4999999999999947
2021-12-06 00:00:00;940.2502069036691;940.2502069036691;0.0;969.9982183079927;12.010495727708525;1.2436792231263016;79.0;59.77082228944255;3.7436792231262963;2.4999999999999947
2021-12-06 01:00:00;845.9846498497399;845.9846498497399;0.0;875.5272965574122;10.758669510573903;1.2436792231263016;79.12;59.744102271397196;3.7436792231262963;2.4999999999999947
2021-12-06 02:00:00;911.779991099034;911.779991099034;0.0;941.4692615899704;11.616306934787481;1.2436792231263016;79.06;59.76304536062838;3.7436792231262963;2.4999999999999947
2021-12-06 03:00:00;849.1604613240103;849.1604613240103;0.0;878.6578487737927;10.969779854248818;1.2436792231263016;78.82;59.749038459507744;3.7436792231262963;2.4999999999999947
2021-12-06 04:00:00;791.9211298112795;791.9211298112795;0.0;821.2588555568277;10.30932748272321;1.2436792231263016;78.69999999999999;59.73292158685268;3.7436792231262963;2.4999999999999947
2021-12-06 05:00:00;862.5851460632526;862.5851460632526;0.0;892.0938044473205;11.21125607071627;1.2436792231263016;78.69999999999999;59.75446120992922;3.7436792231262963;2.4999999999999947
2021-12-06 06:00:00;821.4208832590259;821.4208832590259;0.0;850.8194633211131;10.72011488735402;1.2436792231263016;78.63999999999999;59.74318174533073;3.7436792231262963;2.4999999999999947
2021-12-06 07:00:00;700.7060245224641;700.7060245224641;0.0;729.7992618628821;9.203866683585668;1.2436792231263016;78.57999999999998;59.700790316871746;3.7436792231262963;2.4999999999999947
2021-12-06 08:00:00;862.7563130455341;862.7563130455341;0.0;892.2653902249592;11.213440529446514;1.2436792231263016;78.69999999999999;59.75450865219523;3.7436792231262963;2.4999999999999947
2021-12-06 09:00:00;923.3132827851272;923.3132827851272;0.0;952.9085662555527;12.220844558198918;1.2436792231263016;78.34000000000003;59.774753475086754;3.7436792231262963;2.4999999999999947
2021-12-06 10:00:00;1005.0870212834302;1005.0870212834302;0.0;1034.8188638214333;13.595509225219146;1.2436792231263016;77.92000000000002;59.79743910982222;3.7436792231262963;2.4999999999999947
2021-12-06 11:00:00;841.491052754398;841.491052754398;0.0;870.7470406989556;11.649669073036174;1.2436792231263016;77.56;59.763724185110334;3.7436792231262963;2.4999999999999947
2021-12-06 12:00:00;967.9169138470606;967.9169138470606;0.0;997.4655063038872;13.506209464042723;1.2436792231263016;77.38;59.79610365606425;3.7436792231262963;2.4999999999999947
2021-12-06 13:00:00;701.1776072595044;701.1776072595044;0.0;730.0620726894724;9.809095085106154;1.2436792231263016;77.44;59.719272296459565;3.7436792231262963;2.4999999999999947
2021-12-06 14:00:00;776.0616498039262;776.0616498039262;0.0;805.1553230655619;10.760279437311954;1.2436792231263016;77.56;59.74413848211054;3.7436792231262963;2.4999999999999947
2021-12-06 15:00:00;788.8868328797047;788.8868328797047;0.0;818.0231941460286;10.89752415735157;1.2436792231263016;77.62;59.747369082615535;3.7436792231262963;2.4999999999999947
2021-12-06 16:00:00;848.571169683646;848.571169683646;0.0;877.8765007446392;11.627151864634847;1.2436792231263016;77.74000000000001;59.76326615353162;3.7436792231262963;2.4999999999999947
2021-12-06 17:00:00;903.18540232177;903.18540232177;0.0;932.6387122914858;12.320452351200041;1.2436792231263016;77.80000000000001;59.77656791081631;3.7436792231262963;2.4999999999999947
2021-12-06 18:00:00;846.7887109304354;846.7887109304354;0.0;876.1214790369248;11.487038154913094;1.2436792231263016;77.92000000000002;59.760370917334455;3.7436792231262963;2.4999999999999947
2021-12-06 19:00:00;841.9093464139683;841.9093464139683;0.0;871.2620048852377;11.308872105854428;1.2436792231263016;78.10000000000002;59.75658497551717;3.7436792231262963;2.4999999999999947
2021-12-06 20:00:00;819.7558488059377;819.7558488059377;0.0;849.0542733143462;11.01673087700832;1.2436792231263016;78.10000000000002;59.75011185101624;3.7436792231262963;2.4999999999999947
2021-12-06 21:00:00;865.1791013238964;865.1791013238964;0.0;894.57809234145;11.654227501548545;1.2436792231263016;78.04000000000002;59.76381791392697;3.7436792231262963;2.4999999999999947
2021-12-06 22:00:00;874.7224793400022;874.7224793400022;0.0;904.1447895696753;11.780494794746188;1.2436792231263016;78.04000000000002;59.76635592172522;3.7436792231262963;2.4999999999999947
