Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-12-06 23:00:00;741.7059460298763;741.7059460298763;0.0;770.8560172107866;9.857333718295711;1.2436792231263016;78.34000000000003;59.72064996071964;3.7436792231262963;2.4999999999999947
2021-12-07 00:00:00;923.2189047204301;923.2189047204301;0.0;952.8139309859333;12.219614384663677;1.2436792231263016;78.34000000000003;59.77472841145641;3.7436792231262963;2.4999999999999947
2021-12-07 01:00:00;983.0070714767584;983.0070714767584;0.0;1012.7717430740206;12.913477694059864;1.2436792231263016;78.45999999999998;59.78678624486571;3.7436792231262963;2.4999999999999947
2021-12-07 02:00:00;1054.6516582428058;1054.6516582428058;0.0;1084.6431994732845;13.619105886135396;1.2436792231263016;78.75999999999999;59.79778742994603;3.7436792231262963;2.4999999999999947
2021-12-07 03:00:00;890.8306354255874;890.8306354255874;0.0;920.386416432492;11.646237134924487;1.2436792231263016;78.57999999999998;59.763654392287265;3.7436792231262963;2.4999999999999947
2021-12-07 04:00:00;837.368302515908;837.368302515908;0.0;866.8479331087628;10.785977221399179;1.2436792231263016;78.88;59.744750519181764;3.7436792231262963;2.4999999999999947
2021-12-07 05:00:00;850.96640994048;850.96640994048;0.0;880.4259256799164;11.134142037212701;1.2436792231263016;78.57999999999998;59.752754964022586;3.7436792231262963;2.4999999999999947
2021-12-07 06:00:00;817.1248673969607;817.1248673969607;0.0;846.5237537176228;10.631020996210795;1.2436792231263016;78.69999999999999;59.74102373925217;3.7436792231262963;2.4999999999999947
2021-12-07 07:00:00;918.4917337999767;918.4917337999767;0.0;948.1254538281013;11.963072973166803;1.2436792231263016;78.63999999999999;59.76991902835482;3.7436792231262963;2.4999999999999947
2021-12-07 08:00:00;978.1925747254835;978.1925747254835;0.0;1007.9452793082195;12.851230606920273;1.2436792231263016;78.45999999999998;59.78575948527208;3.7436792231262963;2.4999999999999947
2021-12-07 09:00:00;1016.9407073035012;1016.9407073035012;0.0;1046.7707869908359;13.439331734454385;1.2436792231263016;78.34000000000003;59.7950942945497;3.7436792231262963;2.4999999999999947
2021-12-07 10:00:00;973.0505972460832;973.0505972460832;0.0;1002.7312566590514;13.038235405683249;1.2436792231263016;78.10000000000002;59.78881525212324;3.7436792231262963;2.4999999999999947
2021-12-07 11:00:00;809.4458724648001;809.4458724648001;0.0;838.69761935522;10.953108747961172;1.2436792231263016;77.98000000000002;59.748654546823445;3.7436792231262963;2.4999999999999947
2021-12-07 12:00:00;767.8469985765471;767.8469985765471;0.0;796.9419787628906;10.57663074453615;1.2436792231263016;77.68;59.7396847176816;3.7436792231262963;2.4999999999999947
2021-12-07 13:00:00;754.4852908450368;754.4852908450368;0.0;783.5797448728558;10.291891760039128;1.2436792231263016;77.86000000000001;59.73246715453223;3.7436792231262963;2.4999999999999947
2021-12-07 14:00:00;737.4350306917347;737.4350306917347;0.0;766.4433887045965;10.200513403308358;1.2436792231263016;77.62;59.73006506192564;3.7436792231262963;2.4999999999999947
2021-12-07 15:00:00;779.0674626197355;779.0674626197355;0.0;808.2011234350136;10.691975968175253;1.2436792231263016;77.74000000000001;59.74249986664165;3.7436792231262963;2.4999999999999947
2021-12-07 16:00:00;915.3135812162196;915.3135812162196;0.0;944.7674514252893;12.610192038973006;1.2436792231263016;77.62;59.78168075818968;3.7436792231262963;2.4999999999999947
2021-12-07 17:00:00;586.5475689636291;586.5475689636291;0.0;615.1335132490141;8.24013857332675;1.2436792231263016;77.44;59.66598333825658;3.7436792231262963;2.4999999999999947
2021-12-07 18:00:00;509.3340997224423;509.3340997224423;0.0;537.6993231422395;7.207916110692577;1.2436792231263016;77.38;59.618465819922164;3.7436792231262963;2.4999999999999947
2021-12-07 19:00:00;494.18688868791173;494.18688868791173;0.0;522.5215219648201;6.975945104425137;1.2436792231263016;77.44;59.605873681663354;3.7436792231262963;2.4999999999999947
2021-12-07 20:00:00;584.0319690638087;584.0319690638087;0.0;612.6103167927288;8.205707248889839;1.2436792231263016;77.44;59.66461576897012;3.7436792231262963;2.4999999999999947
2021-12-07 21:00:00;752.5159929369529;752.5159929369529;0.0;781.5837622605708;10.33472229819019;1.2436792231263016;77.74000000000001;59.733577902002196;3.7436792231262963;2.4999999999999947
2021-12-07 22:00:00;461.94529507089965;461.94529507089965;0.0;490.1814616129528;6.557018837760267;1.2436792231263016;77.38;59.58077222586212;3.7436792231262963;2.4999999999999947
2021-12-07 23:00:00;684.355418670964;684.355418670964;0.0;713.2752586618369;9.354622405302191;1.2436792231263016;77.86000000000001;59.705612235265164;3.7436792231262963;2.4999999999999947
2021-12-08 00:00:00;793.3497260235794;793.3497260235794;0.0;822.5297098982082;10.84759900514815;1.2436792231263016;77.80000000000001;59.74619776913977;3.7436792231262963;2.4999999999999947
2021-12-08 01:00:00;847.33063668201;847.33063668201;0.0;876.6861747486923;11.418073610860478;1.2436792231263016;78.04000000000002;59.75891243431363;3.7436792231262963;2.4999999999999947
2021-12-08 02:00:00;882.5177253148315;882.5177253148315;0.0;911.9288429259501;12.002986422247192;1.2436792231263016;77.86000000000001;59.77067561486763;3.7436792231262963;2.4999999999999947
2021-12-08 03:00:00;771.6499684914891;771.6499684914891;0.0;800.7654095023465;10.592171739650734;1.2436792231263016;77.74000000000001;59.74006235546756;3.7436792231262963;2.4999999999999947
2021-12-08 04:00:00;713.2153958068216;713.2153958068216;0.0;742.1633907684334;9.87241030703664;1.2436792231263016;77.62;59.72107119386732;3.7436792231262963;2.4999999999999947
2021-12-08 05:00:00;740.6262459198493;740.6262459198493;0.0;769.6427527751733;10.243745588847727;1.2436792231263016;77.62;59.73120406291815;3.7436792231262963;2.4999999999999947
2021-12-08 06:00:00;745.1828966560038;745.1828966560038;0.0;774.2435478877004;10.201696937643746;1.2436792231263016;77.80000000000001;59.730094276982015;3.7436792231262963;2.4999999999999947
2021-12-08 07:00:00;815.8666535684549;815.8666535684549;0.0;845.0808445940226;11.224935029252519;1.2436792231263016;77.68;59.75475371759569;3.7436792231262963;2.4999999999999947
2021-12-08 08:00:00;1324.805911682866;1324.805911682866;0.0;1355.2517086749795;18.471266177589214;1.2869779660827514;77.32;59.85076020054072;3.786977966082745;2.499999999999994
2021-12-08 09:00:00;1088.463739275361;1088.463739275361;0.0;1118.270263091403;15.427408505066596;1.3363132926853116;77.07999999999998;59.82144199538567;3.8363132926853054;2.499999999999994
2021-12-08 10:00:00;962.0423654099038;962.0423654099038;0.0;991.4652502027657;13.953902307046432;1.3363132926853116;76.72000000000003;59.802642431072854;3.8363132926853054;2.499999999999994
2021-12-08 11:00:00;811.6421902299135;811.6421902299135;0.0;840.6107657572271;12.065575147956434;1.3363132926853116;76.36000000000001;59.771862429758585;3.8363132926853054;2.499999999999994
2021-12-08 12:00:00;827.648288791568;827.648288791568;0.0;856.6279201465364;12.43548129182004;1.3363132926853116;76.18;59.77862205409929;3.8363132926853054;2.499999999999994
2021-12-08 13:00:00;895.8596777620521;895.8596777620521;0.0;925.010029653349;13.491721592528943;1.3363132926853116;76.12;59.79587992826981;3.8363132926853054;2.499999999999994
2021-12-08 14:00:00;845.064759040638;845.064759040638;0.0;874.121599735572;12.553248229953324;1.3363132926853116;76.36000000000001;59.780690278662235;3.8363132926853054;2.499999999999994
2021-12-08 15:00:00;762.1604144943699;762.1604144943699;0.0;791.0781306248161;11.060721601420823;1.3363132926853116;76.77999999999997;59.751098753732606;3.8363132926853054;2.499999999999994
2021-12-08 16:00:00;560.7051139944338;560.7051139944338;0.0;589.0981035690239;8.19482485569637;1.3363132926853116;76.77999999999997;59.66414265092902;3.8363132926853054;2.499999999999994
2021-12-08 17:00:00;531.4439933448174;531.4439933448174;0.0;559.7331892305018;7.834242366720615;1.3363132926853116;76.65999999999997;59.64880724883295;3.8363132926853054;2.499999999999994
2021-12-08 18:00:00;456.6338348294365;456.6338348294365;0.0;484.72695851298414;6.738167149925282;1.3363132926853116;76.72000000000003;59.59202171890183;3.8363132926853054;2.499999999999994
2021-12-08 19:00:00;447.6245023608041;447.6245023608041;0.0;475.6926705488243;6.609530361200594;1.3363132926853116;76.72000000000003;59.584113868158624;3.8363132926853054;2.499999999999994
2021-12-08 20:00:00;537.2756084171351;537.2756084171351;0.0;565.6142144570483;7.833662129515908;1.3363132926853116;76.84000000000003;59.64880017102246;3.8363132926853054;2.499999999999994
2021-12-08 21:00:00;529.6312250433772;529.6312250433772;0.0;557.9606907418341;7.698032874296454;1.3363132926853116;76.89999999999998;59.64263234786432;3.8363132926853054;2.499999999999994
2021-12-08 22:00:00;425.38325960667515;425.38325960667515;0.0;453.4490374111837;6.18188876656844;1.3363132926853116;77.01999999999998;59.55542556275998;3.8363132926853054;2.499999999999994
2021-12-08 23:00:00;539.5129083579889;539.5129083579889;0.0;567.9045532951741;7.7554978974176185;1.3363132926853116;77.07999999999998;59.645223842403766;3.8363132926853054;2.499999999999994
2021-12-09 00:00:00;732.7269251844705;732.7269251844705;0.0;761.6140047226525;10.49255444111333;1.3363132926853116;77.01999999999998;59.73758618849092;3.8363132926853054;2.499999999999994
2021-12-09 01:00:00;648.5908147447271;648.5908147447271;0.0;677.2304869821929;9.411604679680387;1.3363132926853116;76.84000000000003;59.707389830821626;3.8363132926853054;2.499999999999994
2021-12-09 02:00:00;549.3193887029202;549.3193887029202;0.0;577.7379494608242;7.892556413182093;1.3363132926853116;77.07999999999998;59.65134349983441;3.8363132926853054;2.499999999999994
2021-12-09 03:00:00;672.4891516595239;672.4891516595239;0.0;701.2792461263901;9.481371724461786;1.3363132926853116;77.32;59.7095472163665;3.8363132926853054;2.499999999999994
2021-12-09 04:00:00;717.5881380551765;717.5881380551765;0.0;746.5581274573321;9.898090619504247;1.3363132926853116;77.68;59.72179553997745;3.8363132926853054;2.499999999999994
2021-12-09 05:00:00;743.8280187447497;743.8280187447497;0.0;772.8634878498946;10.252354952550109;1.3363132926853116;77.68;59.73142945143877;3.8363132926853054;2.499999999999994
2021-12-09 06:00:00;746.1606382978337;746.1606382978337;0.0;775.2346825545773;10.180636648218963;1.3363132926853116;77.86000000000001;59.72953402812885;3.8363132926853054;2.499999999999994
2021-12-09 07:00:00;818.4286920408648;818.4286920408648;0.0;847.6599674960697;11.221584985167157;1.3363132926853116;77.74000000000001;59.754679561617024;3.8363132926853054;2.499999999999994
2021-12-09 08:00:00;899.0558404548492;899.0558404548492;0.0;928.4786164480411;12.348046340809141;1.3363132926853116;77.68;59.77705963615233;3.8363132926853054;2.499999999999994
2021-12-09 09:00:00;1103.8827427460187;1103.8827427460187;0.0;1133.7760107170302;15.373534595240004;1.3363132926853116;77.38;59.82081947804494;3.8363132926853054;2.499999999999994
2021-12-09 10:00:00;968.4670887846244;968.4670887846244;0.0;997.92661452144;13.945822537704872;1.3363132926853116;76.84000000000003;59.80252700450899;3.8363132926853054;2.499999999999994
2021-12-09 11:00:00;807.6127570176264;807.6127570176264;0.0;836.5078333173101;12.275982899028264;1.3363132926853116;76.0;59.775756826935435;3.8363132926853054;2.499999999999994
2021-12-09 12:00:00;849.9533047470364;849.9533047470364;0.0;879.0954474581241;12.30962991923778;1.3363132926853116;76.77999999999997;59.77636615850895;3.8363132926853054;2.499999999999994
2021-12-09 13:00:00;875.7762345352214;875.7762345352214;0.0;904.7915861928664;13.59798834272043;1.3363132926853116;75.63999999999999;59.797467802472;3.8363132926853054;2.499999999999994
2021-12-09 14:00:00;848.3537328939957;848.3537328939957;0.0;877.4192975120126;12.601238065833266;1.3363132926853116;76.36000000000001;59.781521325201254;3.8363132926853054;2.499999999999994
2021-12-09 15:00:00;760.0251575537311;760.0251575537311;0.0;788.8720202293694;11.271240357091232;1.3363132926853116;76.42000000000002;59.755758485088734;3.8363132926853054;2.499999999999994
2021-12-09 16:00:00;578.969642180467;578.969642180467;0.0;607.3459004495464;8.639032308144381;1.3363132926853116;76.42000000000002;59.68130038460731;3.8363132926853054;2.499999999999994
2021-12-09 17:00:00;533.9792186688683;533.9792186688683;0.0;562.2642030044244;7.898851804486556;1.3363132926853116;76.60000000000002;59.65165958288674;3.8363132926853054;2.499999999999994
2021-12-09 18:00:00;458.51949794031134;458.51949794031134;0.0;486.5945088184087;6.813656928636785;1.3363132926853116;76.60000000000002;59.59652644000471;3.8363132926853054;2.499999999999994
2021-12-09 19:00:00;450.7048393825013;450.7048393825013;0.0;478.7464896398603;6.725410025840383;1.3363132926853116;76.54000000000002;59.591255016407956;3.8363132926853054;2.499999999999994
2021-12-09 20:00:00;548.4920659336705;548.4920659336705;0.0;576.805430106194;8.136804022153106;1.3363132926853116;76.54000000000002;59.66179747209645;3.8363132926853054;2.499999999999994
2021-12-09 21:00:00;539.693076849271;539.693076849271;0.0;567.9825599495334;8.009807539393051;1.3363132926853116;76.54000000000002;59.656455397956506;3.8363132926853054;2.499999999999994
2021-12-09 22:00:00;440.9041726545253;440.9041726545253;0.0;468.94268167711186;6.53686355783527;1.3363132926853116;76.65999999999997;59.57948142116243;3.8363132926853054;2.499999999999994
2021-12-09 23:00:00;544.6054521290994;544.6054521290994;0.0;572.9659964845769;7.937565390062284;1.3363132926853116;76.84000000000003;59.653310045386604;3.8363132926853054;2.499999999999994
2021-12-10 00:00:00;810.3673471603757;810.3673471603757;0.0;839.4495050597288;11.581451962096518;1.3363132926853116;77.01999999999998;59.762325363844525;3.8363132926853054;2.499999999999994
2021-12-10 01:00:00;703.1643792538546;703.1643792538546;0.0;732.0095112774213;9.972928212864147;1.3363132926853116;77.19999999999999;59.72389116260143;3.8363132926853054;2.499999999999994
2021-12-10 02:00:00;586.4055178726687;586.4055178726687;0.0;614.9813799761222;8.266475976985264;1.3363132926853116;77.38;59.666994059232366;3.8363132926853054;2.499999999999994
2021-12-10 03:00:00;739.795304240071;739.795304240071;0.0;768.78754275595;10.302355614792726;1.3363132926853116;77.5;59.732737843536995;3.8363132926853054;2.499999999999994
2021-12-10 04:00:00;790.9510160936205;790.9510160936205;0.0;820.0816394853948;10.96267117929664;1.3363132926853116;77.56;59.74887258248168;3.8363132926853054;2.499999999999994
2021-12-10 05:00:00;827.6653021108234;827.6653021108234;0.0;856.9297047105126;11.307760565067795;1.3363132926853116;77.80000000000001;59.75656152251503;3.8363132926853054;2.499999999999994
2021-12-10 06:00:00;825.2500025278696;825.2500025278696;0.0;854.5404877642043;11.162913308455556;1.3363132926853116;77.98000000000002;59.75339416027509;3.8363132926853054;2.499999999999994
2021-12-10 07:00:00;907.54598051072;907.54598051072;0.0;937.0407596962758;12.255407524117496;1.3363132926853116;77.98000000000002;59.775387681251914;3.8363132926853054;2.499999999999994
2021-12-10 08:00:00;981.4252801159416;981.4252801159416;0.0;1011.1170540230892;13.192271500552;1.3363132926853116;78.04000000000002;59.791273409608834;3.8363132926853054;2.499999999999994
2021-12-10 09:00:00;993.1829966572016;993.1829966572016;0.0;1022.8945621055591;13.392245942740805;1.3363132926853116;77.98000000000002;59.79437786073066;3.8363132926853054;2.499999999999994
2021-12-10 10:00:00;954.3339928655678;954.3339928655678;0.0;983.9571671950653;12.833829998416684;1.3363132926853116;78.04000000000002;59.78547145881413;3.8363132926853054;2.499999999999994
2021-12-10 11:00:00;795.7610741891186;795.7610741891186;0.0;824.957539013297;10.843526908483058;1.3363132926853116;77.86000000000001;59.74610925877158;3.8363132926853054;2.499999999999994
2021-12-10 12:00:00;749.3893738959489;749.3893738959489;0.0;778.4929353057635;10.155839051018788;1.3363132926853116;77.98000000000002;59.728877679536254;3.8363132926853054;2.499999999999994
2021-12-10 13:00:00;739.3755393753928;739.3755393753928;0.0;768.4543129309061;10.022901446169904;1.3363132926853116;77.98000000000002;59.725274700619366;3.8363132926853054;2.499999999999994
2021-12-10 14:00:00;720.8497999908894;720.8497999908894;0.0;749.9046179147147;9.71243235797103;1.3363132926853116;78.10000000000002;59.71647752382165;3.8363132926853054;2.499999999999994
2021-12-10 15:00:00;753.500469719682;753.500469719682;0.0;782.7448068593845;9.818940357260065;1.3363132926853116;78.69999999999999;59.71955971051426;3.8363132926853054;2.499999999999994
2021-12-10 16:00:00;959.2991711368567;959.2991711368567;0.0;989.1042043568691;12.21134901693091;1.3363132926853116;79.06;59.77457946940751;3.8363132926853054;2.499999999999994
2021-12-10 17:00:00;644.753146644228;644.753146644228;0.0;673.8787399659991;8.070379432176425;1.3363132926853116;79.54000000000002;59.65898692150415;3.8363132926853054;2.499999999999994
2021-12-10 18:00:00;416.85984825443745;416.85984825443745;0.0;445.40609070673077;5.270549459739371;1.3363132926853116;79.60000000000002;59.478934819609435;3.8363132926853054;2.499999999999994
2021-12-10 19:00:00;403.8692293275616;403.8692293275616;0.0;432.3450242915865;5.15928403337446;1.3363132926853116;79.42000000000002;59.46775646541238;3.8363132926853054;2.499999999999994
2021-12-10 20:00:00;770.3007036828607;770.3007036828607;0.0;799.7697190321397;9.516614299625504;1.3363132926853116;79.72000000000003;59.710639981930115;3.8363132926853054;2.499999999999994
2021-12-10 21:00:00;788.6646947835748;788.6646947835748;0.0;818.2201817418177;9.62227671240916;1.3363132926853116;79.95999999999998;59.71382180239016;3.8363132926853054;2.499999999999994
2021-12-10 22:00:00;788.524114692322;788.524114692322;0.0;818.1202271016906;9.506771588113025;1.3363132926853116;80.19999999999999;59.710338661563355;3.8363132926853054;2.499999999999994
2021-12-10 23:00:00;663.6312940271846;663.6312940271846;0.0;692.8934956954677;8.102998519589507;1.3363132926853116;80.01999999999998;59.660297177221764;3.8363132926853054;2.499999999999994
2021-12-11 00:00:00;962.7267090536435;962.7267090536435;0.0;992.6796324267143;11.738689331586988;1.3363132926853116;79.89999999999998;59.76552955286542;3.8363132926853054;2.499999999999994
2021-12-11 01:00:00;406.24920224354463;406.24920224354463;0.0;434.8494588491599;5.034452172230221;1.3363132926853116;80.01999999999998;59.45458753836749;3.8363132926853054;2.499999999999994
2021-12-11 02:00:00;772.6902989930741;772.6902989930741;0.0;802.2489878203822;9.319696736089545;1.3363132926853116;80.19999999999999;59.70451938773016;3.8363132926853054;2.499999999999994
2021-12-11 03:00:00;699.6328232718478;699.6328232718478;0.0;729.016839809069;8.456532225770312;1.3363132926853116;80.19999999999999;59.674395246691404;3.8363132926853054;2.499999999999994
2021-12-11 04:00:00;546.7007719262223;546.7007719262223;0.0;575.7103404336169;6.630043131580511;1.3363132926853116;80.25999999999999;59.58533954017338;3.8363132926853054;2.499999999999994
2021-12-11 05:00:00;756.0051714991238;756.0051714991238;0.0;785.5248123370784;9.122568875485678;1.3363132926853116;80.19999999999999;59.69813043059577;3.8363132926853054;2.499999999999994
2021-12-11 06:00:00;838.1397403593587;838.1397403593587;0.0;867.8711871556463;10.03359133667859;1.3363132926853116;80.32;59.725579716362745;3.8363132926853054;2.499999999999994
2021-12-11 07:00:00;932.2339345280648;932.2339345280648;0.0;962.2103339792133;11.041213981377446;1.3363132926853116;80.5;59.750678507554994;3.8363132926853054;2.499999999999994
2021-12-11 08:00:00;1201.588018896721;1201.588018896721;0.0;1232.1660342945197;14.302134021984694;1.3363132926853116;80.32;59.807476144660825;3.8363132926853054;2.499999999999994
2021-12-11 09:00:00;831.3575411927437;831.3575411927437;0.0;860.9817784913157;10.22458652531439;1.3363132926853116;79.77999999999997;59.730713797764224;3.8363132926853054;2.499999999999994
2021-12-11 10:00:00;884.374953157259;884.374953157259;0.0;914.0195696195258;11.202865402294103;1.3363132926853116;79.18;59.7542817361973;3.8363132926853054;2.499999999999994
2021-12-11 11:00:00;1108.3316501649795;1108.3316501649795;0.0;1138.4424690416363;14.347814747421118;1.3363132926853116;78.69999999999999;59.808082624713336;3.8363132926853054;2.499999999999994
2021-12-11 12:00:00;706.884020497989;706.884020497989;0.0;735.9150588742588;9.496923199904149;1.3363132926853116;78.15999999999997;59.710038104729904;3.8363132926853054;2.499999999999994
2021-12-11 13:00:00;459.60574521273514;459.60574521273514;0.0;487.9632473637955;6.287879014140197;1.3363132926853116;78.04000000000002;59.562906960910254;3.8363132926853054;2.499999999999994
2021-12-11 14:00:00;370.4352251920331;370.4352251920331;0.0;398.6766211682839;4.929288422982838;1.3363132926853116;78.69999999999999;59.443061291060076;3.8363132926853054;2.499999999999994
2021-12-11 15:00:00;429.6991394331501;429.6991394331501;0.0;458.2213603428696;5.510540221486657;1.3363132926853116;79.30000000000001;59.50151935997923;3.8363132926853054;2.499999999999994
2021-12-11 16:00:00;518.200951515744;518.200951515744;0.0;547.0125308263289;6.5047121008975415;1.3363132926853116;79.60000000000002;59.57742609542976;3.8363132926853054;2.499999999999994
2021-12-11 17:00:00;469.2611567014362;469.2611567014362;0.0;498.0041297883434;5.82034589001499;1.3363132926853116;79.89999999999998;59.52794409559357;3.8363132926853054;2.499999999999994
2021-12-11 18:00:00;639.3100630982885;639.3100630982885;0.0;668.561786769865;7.698337396361855;1.3363132926853116;80.32;59.642629081238226;3.8363132926853054;2.499999999999994
2021-12-11 19:00:00;393.4379459150611;393.4379459150611;0.0;422.01427606928115;4.867255291811359;1.3363132926853116;80.07999999999998;59.43600589733779;3.8363132926853054;2.499999999999994
2021-12-11 20:00:00;366.23082190646505;366.23082190646505;0.0;394.80232062697104;4.464620571944863;1.3363132926853116;80.44;59.38545549493739;3.8363132926853054;2.499999999999994
2021-12-11 21:00:00;579.0331364703806;579.0331364703806;0.0;608.1776232466701;6.90926341521019;1.3363132926853116;80.56;59.60202122438449;3.8363132926853054;2.499999999999994
2021-12-11 22:00:00;604.953324266802;604.953324266802;0.0;634.1730586138327;7.189290688254953;1.3363132926853116;80.62;59.61742938049201;3.8363132926853054;2.499999999999994
2021-12-11 23:00:00;627.82196320777;627.82196320777;0.0;657.0883377011139;7.475606215698196;1.3363132926853116;80.56;59.63198430462819;3.8363132926853054;2.499999999999994
2021-12-12 00:00:00;627.3058832724305;627.3058832724305;0.0;656.5606094174669;7.491354723889895;1.3363132926853116;80.5;59.63275230117057;3.8363132926853054;2.499999999999994
2021-12-12 01:00:00;449.7369257929749;449.7369257929749;0.0;478.5330274410889;5.439800391673938;1.3363132926853116;80.44;59.49503384289426;3.8363132926853054;2.499999999999994
2021-12-12 02:00:00;302.76421899303466;302.76421899303466;0.0;331.165057699658;3.7126098705908963;1.3363132926853116;80.5;59.261888264528636;3.8363132926853054;2.499999999999994
2021-12-12 03:00:00;946.12234125996;946.12234125996;0.0;976.1486118299017;11.137903289498109;1.3363132926853116;80.62;59.75284663109608;3.8363132926853054;2.499999999999994
2021-12-12 04:00:00;969.0966708771269;969.0966708771269;0.0;999.1843281656393;11.370813327652257;1.3363132926853116;80.68;59.75792312999408;3.8363132926853054;2.499999999999994
2021-12-12 05:00:00;1008.8354069790903;1008.8354069790903;0.0;1039.0308448407486;11.761346649279192;1.3363132926853116;80.80000000000001;59.76598886439456;3.8363132926853054;2.499999999999994
2021-12-12 06:00:00;867.5364071364596;867.5364071364596;0.0;897.3833307078795;10.228389646676293;1.3363132926853116;80.62;59.730817521796325;3.8363132926853054;2.499999999999994
2021-12-12 07:00:00;830.2972349677584;830.2972349677584;0.0;860.0779221078936;9.740930502265751;1.3363132926853116;80.74000000000001;59.71732073983031;3.8363132926853054;2.499999999999994
2021-12-12 08:00:00;845.3223425273007;845.3223425273007;0.0;875.1469851024758;9.88532910718834;1.3363132926853116;80.80000000000001;59.721457492519505;3.8363132926853054;2.499999999999994
2021-12-12 09:00:00;875.9838591031723;875.9838591031723;0.0;905.7236902108547;10.730618120785213;1.3363132926853116;79.84000000000003;59.74344123312528;3.8363132926853054;2.499999999999994
2021-12-12 10:00:00;936.027168396424;936.027168396424;0.0;965.84599325458;11.663805172342224;1.3363132926853116;79.48000000000002;59.76402152390364;3.8363132926853054;2.499999999999994
2021-12-12 11:00:00;860.857259556879;860.857259556879;0.0;890.350951447207;11.22508443935814;1.3363132926853116;78.63999999999999;59.75476818563101;3.8363132926853054;2.499999999999994
2021-12-12 12:00:00;701.7798161898595;701.7798161898595;0.0;730.8202664349637;9.36821848358089;1.3363132926853116;78.27999999999997;59.70604961160694;3.8363132926853054;2.499999999999994
2021-12-12 13:00:00;840.5220198654563;840.5220198654563;0.0;869.8710281555223;11.29057636793591;1.3363132926853116;78.10000000000002;59.756193376538704;3.8363132926853054;2.499999999999994
2021-12-12 14:00:00;950.6731965857116;950.6731965857116;0.0;980.3268437906903;12.618061480307697;1.3363132926853116;78.27999999999997;59.78182152402968;3.8363132926853054;2.499999999999994
2021-12-12 15:00:00;715.5590990965212;715.5590990965212;0.0;744.8642721964436;8.935246871890953;1.3363132926853116;79.54000000000002;59.69179224704328;3.8363132926853054;2.499999999999994
2021-12-12 16:00:00;476.27537590184284;476.27537590184284;0.0;505.08274590997513;5.834668093842778;1.3363132926853116;80.13999999999999;59.52909382486757;3.8363132926853054;2.499999999999994
2021-12-12 17:00:00;1028.8888072093146;1028.8888072093146;0.0;1059.0625489846825;12.273871187203646;1.3363132926853116;80.32;59.77572787001793;3.8363132926853054;2.499999999999994
2021-12-12 18:00:00;1062.4492857014618;1062.4492857014618;0.0;1092.7108760387484;12.630827443960829;1.3363132926853116;80.38;59.78204176218901;3.8363132926853054;2.499999999999994
2021-12-12 19:00:00;725.6722914090595;725.6722914090595;0.0;755.1391580618267;8.712673130812616;1.3363132926853116;80.32;59.683963856520904;3.8363132926853054;2.499999999999994
2021-12-12 20:00:00;755.7710834982399;755.7710834982399;0.0;785.3404842303345;8.986925292619908;1.3363132926853116;80.5;59.69357027122453;3.8363132926853054;2.499999999999994
2021-12-12 21:00:00;728.0883744967549;728.0883744967549;0.0;757.5717428288516;8.715434409203034;1.3363132926853116;80.38;59.684046589738045;3.8363132926853054;2.499999999999994
2021-12-12 22:00:00;770.8627728390649;770.8627728390649;0.0;800.4573587889868;9.189396466064068;1.3363132926853116;80.44;59.7003261672549;3.8363132926853054;2.499999999999994
2021-12-12 23:00:00;1441.7999682064403;1441.7999682064403;0.0;1472.9477910130972;17.07293775789068;1.3363132926853116;80.38;59.838611050050076;3.8363132926853054;2.499999999999994
2021-12-13 00:00:00;1050.881939940664;1050.881939940664;0.0;1081.0822625401493;12.643867016911404;1.3363132926853116;80.13999999999999;59.78226147303212;3.8363132926853054;2.499999999999994
2021-12-13 01:00:00;913.8276703046412;913.8276703046412;0.0;943.7057477127014;11.019809148130596;1.3363132926853116;80.13999999999999;59.75018728426733;3.8363132926853054;2.499999999999994
2021-12-13 02:00:00;993.505670255761;993.505670255761;0.0;1023.5601103360502;11.999616398896588;1.3363132926853116;80.07999999999998;59.77061842696406;3.8363132926853054;2.499999999999994
2021-12-13 03:00:00;913.665475902705;913.665475902705;0.0;943.5039866466669;11.150301409389915;1.3363132926853116;79.89999999999998;59.75311803721581;3.8363132926853054;2.499999999999994
2021-12-13 04:00:00;840.6097918408636;840.6097918408636;0.0;870.2452845544873;10.367543207752465;1.3363132926853116;79.72000000000003;59.734430219849855;3.8363132926853054;2.499999999999994
2021-12-13 05:00:00;926.948426696952;926.948426696952;0.0;956.7768690907832;11.447174350705076;1.3363132926853116;79.65999999999997;59.75954164486404;3.8363132926853054;2.499999999999994
2021-12-13 06:00:00;876.8500887247121;876.8500887247121;0.0;906.5292263386943;10.93877671871502;1.3363132926853116;79.48000000000002;59.74833369620529;3.8363132926853054;2.499999999999994
2021-12-13 07:00:00;708.8982384300456;708.8982384300456;0.0;738.1759242201417;8.881024951070183;1.3363132926853116;79.48000000000002;59.68992245808431;3.8363132926853054;2.499999999999994
2021-12-13 08:00:00;943.2930789454781;943.2930789454781;0.0;973.1188527380854;11.789013115687226;1.3363132926853116;79.42000000000002;59.76653429731698;3.8363132926853054;2.499999999999994
2021-12-13 09:00:00;984.1490356664632;984.1490356664632;0.0;1014.0447396704883;12.40573783973245;1.3363132926853116;79.24000000000001;59.77810044592434;3.8363132926853054;2.499999999999994
2021-12-13 10:00:00;1123.223046411569;1123.223046411569;0.0;1153.4556201213018;14.130911209307488;1.3363132926853116;79.24000000000001;59.805139329148005;3.8363132926853054;2.499999999999994
2021-12-13 11:00:00;998.0200449573971;998.0200449573971;0.0;1027.920247422786;12.696213662829281;1.3363132926853116;79.06;59.78315711182631;3.8363132926853054;2.499999999999994
2021-12-13 12:00:00;693.4872024451054;693.4872024451054;0.0;722.6288421892791;8.938782441842555;1.3363132926853116;78.94;59.691910301546955;3.8363132926853054;2.499999999999994
2021-12-13 13:00:00;872.8124323273397;872.8124323273397;0.0;902.3980858933369;11.16336238747933;1.3363132926853116;79.0;59.753407471709295;3.8363132926853054;2.499999999999994
2021-12-13 14:00:00;878.5085549369553;878.5085549369553;0.0;908.0973559496915;11.270376309571107;1.3363132926853116;78.94;59.75575537146142;3.8363132926853054;2.499999999999994
2021-12-13 15:00:00;935.3217375889467;935.3217375889467;0.0;965.0574571896847;11.948587411823153;1.3363132926853116;79.0;59.76964438341895;3.8363132926853054;2.499999999999994
2021-12-13 16:00:00;980.4702897389618;980.4702897389618;0.0;1010.3273178710314;12.476455098137633;1.3363132926853116;79.06;59.7793532609648;3.8363132926853054;2.499999999999994
2021-12-13 17:00:00;1018.6789792257491;1018.6789792257491;0.0;1048.620266483502;12.995692261775439;1.3363132926853116;79.0;59.78813448405157;3.8363132926853054;2.499999999999994
2021-12-13 18:00:00;885.6549694561216;885.6549694561216;0.0;915.2504082175805;11.396405584475193;1.3363132926853116;78.88;59.75846538577156;3.8363132926853054;2.499999999999994
2021-12-13 19:00:00;879.8626107933815;879.8626107933815;0.0;909.4651181718859;11.25192576377017;1.3363132926853116;79.0;59.75535527014591;3.8363132926853054;2.499999999999994
2021-12-13 20:00:00;876.014238328926;876.014238328926;0.0;905.6075430568129;11.203583324142539;1.3363132926853116;79.0;59.754296429400824;3.8363132926853054;2.499999999999994
2021-12-13 21:00:00;915.6180349668954;915.6180349668954;0.0;945.3163277435858;11.664368987939053;1.3363132926853116;79.06;59.764029822603106;3.8363132926853054;2.499999999999994
2021-12-13 22:00:00;920.0486880841086;920.0486880841086;0.0;949.7678747069638;11.683198907172047;1.3363132926853116;79.12;59.7644099719347;3.8363132926853054;2.499999999999994
2021-12-13 23:00:00;783.0989823441267;783.0989823441267;0.0;812.5228653243631;9.881049056968381;1.3363132926853116;79.30000000000001;59.72132733459131;3.8363132926853054;2.499999999999994
2021-12-14 00:00:00;1114.1638556756006;1114.1638556756006;0.0;1144.4138730206707;13.84628677938697;1.3363132926853116;79.48000000000002;59.801114395666616;3.8363132926853054;2.499999999999994
2021-12-14 01:00:00;1189.8696552182807;1189.8696552182807;0.0;1220.309370506511;14.728555707956714;1.3363132926853116;79.54000000000002;59.8130250079011;3.8363132926853054;2.499999999999994
2021-12-14 02:00:00;1269.287750165533;1269.287750165533;0.0;1299.9365041071335;15.602961224860135;1.3363132926853116;79.65999999999997;59.82346467868285;3.8363132926853054;2.499999999999994
2021-12-14 03:00:00;1044.2976219378656;1044.2976219378656;0.0;1074.4175964581798;12.832683343091281;1.3363132926853116;79.72000000000003;59.7854542309621;3.8363132926853054;2.499999999999994
2021-12-14 04:00:00;983.0897268249435;983.0897268249435;0.0;1013.071563260304;12.05535856090639;1.3363132926853116;79.77999999999997;59.7716764115026;3.8363132926853054;2.499999999999994
2021-12-14 05:00:00;993.9066681225695;993.9066681225695;0.0;1023.9531356624278;12.04025424609291;1.3363132926853116;80.01999999999998;59.77139389493999;3.8363132926853054;2.499999999999994
2021-12-14 06:00:00;892.7674339889812;892.7674339889812;0.0;922.5570503092044;10.89967463828387;1.3363132926853116;79.89999999999998;59.747431428981145;3.8363132926853054;2.499999999999994
2021-12-14 07:00:00;1040.7381000747941;1040.7381000747941;0.0;1070.8878166210752;12.636287151679678;1.3363132926853116;79.95999999999998;59.782135520417285;3.8363132926853054;2.499999999999994
2021-12-14 08:00:00;1037.7487299792942;1037.7487299792942;0.0;1067.8818905891305;12.638421566268136;1.3363132926853116;79.89999999999998;59.7821718626617;3.8363132926853054;2.499999999999994
2021-12-14 09:00:00;1194.4972145544134;1194.4972145544134;0.0;1225.0112679339372;14.474733582974778;1.3363132926853116;79.95999999999998;59.80976042314569;3.8363132926853054;2.499999999999994
2021-12-14 10:00:00;1150.3072625854038;1150.3072625854038;0.0;1180.7262295137316;13.904673873768393;1.3363132926853116;80.01999999999998;59.801957110715364;3.8363132926853054;2.499999999999994
2021-12-14 11:00:00;912.8073861967415;912.8073861967415;0.0;942.6539735211937;11.106644696880947;1.3363132926853116;79.95999999999998;59.75214889893971;3.8363132926853054;2.499999999999994
2021-12-14 12:00:00;839.379583498499;839.379583498499;0.0;869.0333163176606;10.290291720642577;1.3363132926853116;79.84000000000003;59.73243648493701;3.8363132926853054;2.499999999999994
2021-12-14 13:00:00;828.6053700052562;828.6053700052562;0.0;858.2547472586955;10.099847783461858;1.3363132926853116;79.95999999999998;59.72738137286211;3.8363132926853054;2.499999999999994
2021-12-14 14:00:00;825.0465749714062;825.0465749714062;0.0;854.677139358533;10.087494641991675;1.3363132926853116;79.89999999999998;59.72704683251766;3.8363132926853054;2.499999999999994
2021-12-14 15:00:00;861.2597823040497;861.2597823040497;0.0;890.9858115378116;10.490295356737274;1.3363132926853116;79.95999999999998;59.73754946610438;3.8363132926853054;2.499999999999994
2021-12-14 16:00:00;1172.3764858741818;1172.3764858741818;0.0;1202.854589891429;14.125519807582451;1.3363132926853116;80.07999999999998;59.80506825409594;3.8363132926853054;2.499999999999994
2021-12-14 17:00:00;737.8429746175545;737.8429746175545;0.0;767.3196049966505;8.907985258975614;1.3363132926853116;80.19999999999999;59.690856940660126;3.8363132926853054;2.499999999999994
2021-12-14 18:00:00;832.4514061664827;832.4514061664827;0.0;862.2081821160814;9.850882894099028;1.3363132926853116;80.56;59.72048088120465;3.8363132926853054;2.499999999999994
2021-12-14 19:00:00;373.42624018168334;373.42624018168334;0.0;402.0059449874552;4.561905965749394;1.3363132926853116;80.38;59.398484399696315;3.8363132926853054;2.499999999999994
2021-12-14 20:00:00;964.5889107264503;964.5889107264503;0.0;994.6573403565613;11.351628257495952;1.3363132926853116;80.62;59.757514821366044;3.8363132926853054;2.499999999999994
2021-12-14 21:00:00;777.499135161846;777.499135161846;0.0;807.1486293621119;9.159788558019777;1.3363132926853116;80.68;59.69935793944097;3.8363132926853054;2.499999999999994
2021-12-14 22:00:00;923.0115580513472;923.0115580513472;0.0;952.929817767752;11.062942852324177;1.3363132926853116;80.25999999999999;59.75116660204037;3.8363132926853054;2.499999999999994
2021-12-14 23:00:00;770.9225198977962;770.9225198977962;0.0;800.4770357200933;9.298810701721276;1.3363132926853116;80.19999999999999;59.703855221585854;3.8363132926853054;2.499999999999994
2021-12-15 00:00:00;1160.3514415767506;1160.3514415767506;0.0;1190.8594457292384;13.696784028687135;1.3363132926853116;80.5;59.79893888411965;3.8363132926853054;2.499999999999994
2021-12-15 01:00:00;1230.571413976026;1230.571413976026;0.0;1261.2173747831766;14.642524553718399;1.3363132926853116;80.32;59.811934602042754;3.8363132926853054;2.499999999999994
2021-12-15 02:00:00;912.1744705674909;912.1744705674909;0.0;942.1603053760755;10.621802618765173;1.3363132926853116;80.86000000000001;59.740808626956266;3.8363132926853054;2.499999999999994
2021-12-15 03:00:00;923.5872911406591;923.5872911406591;0.0;953.5897606361096;10.783278831072087;1.3363132926853116;80.80000000000001;59.744699041853266;3.8363132926853054;2.499999999999994
2021-12-15 04:00:00;839.1062587459397;839.1062587459397;0.0;868.878235168025;9.928126723314204;1.3363132926853116;80.56;59.722658168706175;3.8363132926853054;2.499999999999994
2021-12-15 05:00:00;925.8900689492727;925.8900689492727;0.0;955.8795022955851;10.872217764900002;1.3363132926853116;80.68;59.74679551395849;3.8363132926853054;2.499999999999994
2021-12-15 06:00:00;1087.2929541048445;1087.2929541048445;0.0;1117.695619955676;12.553150495837366;1.3363132926853116;80.98000000000002;59.78069988489375;3.8363132926853054;2.499999999999994
2021-12-15 07:00:00;1031.9803333033858;1031.9803333033858;0.0;1062.1868823304376;12.202392032076448;1.3363132926853116;80.5;59.774421114704296;3.8363132926853054;2.499999999999994
2021-12-15 08:00:00;1356.1764359431158;1356.1764359431158;0.0;1387.1669062235608;15.79185879444529;1.3363132926853116;80.74000000000001;59.825563066755194;3.8363132926853054;2.499999999999994
2021-12-15 09:00:00;1101.6055414395253;1101.6055414395253;0.0;1132.0003787664143;12.899936912719957;1.3363132926853116;80.68;59.78657226233986;3.8363132926853054;2.499999999999994
2021-12-15 10:00:00;1154.5257361874146;1154.5257361874146;0.0;1185.0202221460906;13.628968484825245;1.3363132926853116;80.5;59.79794376928129;3.8363132926853054;2.499999999999994
2021-12-15 11:00:00;952.460328875676;952.460328875676;0.0;982.4919910672623;11.243871646558533;1.3363132926853116;80.56;59.75518544029063;3.8363132926853054;2.499999999999994
2021-12-15 12:00:00;825.493923154169;825.493923154169;0.0;855.2152630826502;9.827258406679007;1.3363132926853116;80.44;59.7198079321945;3.8363132926853054;2.499999999999994
2021-12-15 13:00:00;920.6413961156792;920.6413961156792;0.0;950.6096547881965;10.843001845807775;1.3363132926853116;80.62;59.74610960405437;3.8363132926853054;2.499999999999994
2021-12-15 14:00:00;817.3099919885004;817.3099919885004;0.0;847.0220880644015;9.703334211466625;1.3363132926853116;80.5;59.71622389432906;3.8363132926853054;2.499999999999994
2021-12-15 15:00:00;936.8467205899834;936.8467205899834;0.0;966.8519250488358;11.030554275653541;1.3363132926853116;80.62;59.7504377328126;3.8363132926853054;2.499999999999994
2021-12-15 16:00:00;892.8001796648365;892.8001796648365;0.0;922.7048568959152;10.52078096011049;1.3363132926853116;80.62;59.738315130100546;3.8363132926853054;2.499999999999994
2021-12-15 17:00:00;848.0437000237845;848.0437000237845;0.0;877.8458440629905;10.002788493015094;1.3363132926853116;80.62;59.72473510471161;3.8363132926853054;2.499999999999994
2021-12-15 18:00:00;827.0718212774304;827.0718212774304;0.0;856.873941628101;9.620650662915157;1.3363132926853116;80.92000000000002;59.71378305087234;3.8363132926853054;2.499999999999994
2021-12-15 19:00:00;934.5803887300797;934.5803887300797;0.0;964.6537712223716;10.754810519114525;1.3363132926853116;81.10000000000002;59.744024557155115;3.8363132926853054;2.499999999999994
2021-12-15 20:00:00;960.728317382712;960.728317382712;0.0;990.8693651340603;11.01930432310382;1.3363132926853116;81.15999999999997;59.75018405379518;3.8363132926853054;2.499999999999994
2021-12-15 21:00:00;774.7416935440226;774.7416935440226;0.0;804.4537272546252;8.947049181074913;1.3363132926853116;81.10000000000002;59.6922042171808;3.8363132926853054;2.499999999999994
2021-12-15 22:00:00;745.1842550139503;745.1842550139503;0.0;774.8472603619339;8.564268644117575;1.3363132926853116;81.22000000000003;59.67847081524775;3.8363132926853054;2.499999999999994
2021-12-15 23:00:00;787.0069547541251;787.0069547541251;0.0;816.7663061500709;9.034605823990654;1.3363132926853116;81.22000000000003;59.69519062596237;3.8363132926853054;2.499999999999994
2021-12-16 00:00:00;856.8553267304667;856.8553267304667;0.0;886.7630473993662;9.847852358319102;1.3363132926853116;81.15999999999997;59.7203955844999;3.8363132926853054;2.499999999999994
2021-12-16 01:00:00;884.1033870641228;884.1033870641228;0.0;914.0818511516028;10.126540042148745;1.3363132926853116;81.22000000000003;59.72810493192935;3.8363132926853054;2.499999999999994
2021-12-16 02:00:00;914.267906454898;914.267906454898;0.0;944.3140008615376;10.465763557022965;1.3363132926853116;81.22000000000003;59.7369361368842;3.8363132926853054;2.499999999999994
2021-12-16 03:00:00;926.6420255972466;926.6420255972466;0.0;956.7250013343122;10.57512081865232;1.3363132926853116;81.27999999999997;59.73966293050921;3.8363132926853054;2.499999999999994
2021-12-16 04:00:00;842.6942844148051;842.6942844148051;0.0;872.5988603518753;9.606748338358312;1.3363132926853116;81.34000000000003;59.713365669677046;3.8363132926853054;2.499999999999994
2021-12-16 05:00:00;935.7912266842216;935.7912266842216;0.0;965.8673606510619;10.768505156302394;1.3363132926853116;81.10000000000002;59.74435073720127;3.8363132926853054;2.499999999999994
2021-12-16 06:00:00;1090.3939230621202;1090.3939230621202;0.0;1120.8120329009785;12.552618415450455;1.3363132926853116;81.04000000000002;59.78068987032219;3.8363132926853054;2.499999999999994
2021-12-16 07:00:00;1094.210435411427;1094.210435411427;0.0;1124.6455640972722;12.560181330411655;1.3363132926853116;81.10000000000002;59.78082105565295;3.8363132926853054;2.499999999999994
2021-12-16 08:00:00;1359.4747266068257;1359.4747266068257;0.0;1390.4658722802626;15.875655586974348;1.3363132926853116;80.68;59.82647989746624;3.8363132926853054;2.499999999999994
2021-12-16 09:00:00;1193.946798228869;1193.946798228869;0.0;1224.4594701408823;14.468152451575921;1.3363132926853116;79.95999999999998;59.80967534334991;3.8363132926853054;2.499999999999994
2021-12-16 10:00:00;1143.5615383739712;1143.5615383739712;0.0;1173.9089959482073;14.0767334390265;1.3363132926853116;79.65999999999997;59.8043891011294;3.8363132926853054;2.499999999999994
2021-12-16 11:00:00;920.0416242852172;920.0416242852172;0.0;949.7399696795803;11.756643024376057;1.3363132926853116;79.0;59.765890080988925;3.8363132926853054;2.499999999999994
2021-12-16 12:00:00;851.6757886426;851.6757886426;0.0;881.2423700219679;10.7959646150122;1.3363132926853116;79.18;59.7449963303668;3.8363132926853054;2.499999999999994
2021-12-16 13:00:00;847.0715124078621;847.0715124078621;0.0;876.5742054354478;10.908644035006793;1.3363132926853116;78.88;59.74763639169686;3.8363132926853054;2.499999999999994
2021-12-16 14:00:00;831.2407345461147;831.2407345461147;0.0;860.7584750569571;10.541675095720944;1.3363132926853116;79.18;59.73883033765952;3.8363132926853054;2.499999999999994
2021-12-16 15:00:00;855.8746102751355;855.8746102751355;0.0;885.6471019300141;10.241882328454142;1.3363132926853116;80.32;59.73117161475807;3.8363132926853054;2.499999999999994
2021-12-16 16:00:00;1189.679923211398;1189.679923211398;0.0;1220.2463054276297;14.079319985144195;1.3363132926853116;80.44;59.80442705100927;3.8363132926853054;2.499999999999994
2021-12-16 17:00:00;737.8426473160579;737.8426473160579;0.0;767.3192039519629;8.907981341667393;1.3363132926853116;80.19999999999999;59.69085864095507;3.8363132926853054;2.499999999999994
2021-12-16 18:00:00;427.13468599895856;427.13468599895856;0.0;455.8594282593632;5.190967305118096;1.3363132926853116;80.38;59.4709954292415;3.8363132926853054;2.499999999999994
2021-12-16 19:00:00;368.19892922010206;368.19892922010206;0.0;396.7756814030812;4.487604629088011;1.3363132926853116;80.44;59.38859103190077;3.8363132926853054;2.499999999999994
2021-12-16 20:00:00;891.1490085544608;891.1490085544608;0.0;921.0030442254742;10.656170638465797;1.3363132926853116;80.32;59.741647180672885;3.8363132926853054;2.499999999999994
2021-12-16 21:00:00;933.1453863278215;933.1453863278215;0.0;963.1146145050664;11.084159478615335;1.3363132926853116;80.44;59.75164704946724;3.8363132926853054;2.499999999999994
2021-12-16 22:00:00;926.2113230190022;926.2113230190022;0.0;956.1554037536504;11.03548638144367;1.3363132926853116;80.38;59.750546920742806;3.8363132926853054;2.499999999999994
2021-12-16 23:00:00;793.1931918836366;793.1931918836366;0.0;822.8689135275698;9.367964497971629;1.3363132926853116;80.62;59.706046928344165;3.8363132926853054;2.499999999999994
2021-12-17 00:00:00;1131.1457504920718;1131.1457504920718;0.0;1161.585341630419;13.356795506743644;1.3363132926853116;80.5;59.793840476647404;3.8363132926853054;2.499999999999994
2021-12-17 01:00:00;1209.927972889633;1209.927972889633;0.0;1240.548459840183;14.273912144263102;1.3363132926853116;80.5;59.807096896134226;3.8363132926853054;2.499999999999994
2021-12-17 02:00:00;890.556963631826;890.556963631826;0.0;920.4470252153701;10.525335434969293;1.3363132926853116;80.56;59.73842571604973;3.8363132926853054;2.499999999999994
2021-12-17 03:00:00;900.7784519736634;900.7784519736634;0.0;930.7012423939448;10.613115068596127;1.3363132926853116;80.62;59.740594427642236;3.8363132926853054;2.499999999999994
2021-12-17 04:00:00;973.32013789807;973.32013789807;0.0;1003.3902839108598;11.519509469828103;1.3363132926853116;80.5;59.76105715039881;3.8363132926853054;2.499999999999994
2021-12-17 05:00:00;902.8034527300094;902.8034527300094;0.0;932.7403263006148;10.60580080275127;1.3363132926853116;80.68;59.74041851983827;3.8363132926853054;2.499999999999994
2021-12-17 06:00:00;1060.2877430974772;1060.2877430974772;0.0;1090.6028457788946;12.351663623483876;1.3363132926853116;80.80000000000001;59.777136024059814;3.8363132926853054;2.499999999999994
2021-12-17 07:00:00;1063.7245031259818;1063.7245031259818;0.0;1094.0643247484763;12.320209723691313;1.3363132926853116;80.92000000000002;59.7765688624944;3.8363132926853054;2.499999999999994
2021-12-17 08:00:00;1320.6850902167764;1320.6850902167764;0.0;1351.5864196946368;15.428038986135242;1.3363132926853116;80.68;59.8214650499209;3.8363132926853054;2.499999999999994
2021-12-17 09:00:00;1161.083231452167;1161.083231452167;0.0;1191.5269006463018;14.033131542823204;1.3363132926853116;80.01999999999998;59.80377953341781;3.8363132926853054;2.499999999999994
2021-12-17 10:00:00;1117.2654461221089;1117.2654461221089;0.0;1147.607015276075;13.51079043299381;1.3363132926853116;80.01999999999998;59.796182089638364;3.8363132926853054;2.499999999999994
2021-12-17 11:00:00;889.4131953925621;889.4131953925621;0.0;919.1532230644974;10.991512556500684;1.3363132926853116;79.65999999999997;59.7495459686196;3.8363132926853054;2.499999999999994
2021-12-17 12:00:00;825.9147983502808;825.9147983502808;0.0;855.4410670632534;10.410528668631134;1.3363132926853116;79.30000000000001;59.735533004910224;3.8363132926853054;2.499999999999994
2021-12-17 13:00:00;816.6357394854206;816.6357394854206;0.0;846.1398473772012;10.295780446138066;1.3363132926853116;79.30000000000001;59.73257920299659;3.8363132926853054;2.499999999999994
2021-12-17 14:00:00;802.6752616033606;802.6752616033606;0.0;832.2423155041008;9.848760309277921;1.3363132926853116;79.84000000000003;59.72041885066358;3.8363132926853054;2.499999999999994
2021-12-17 15:00:00;833.0714422415267;833.0714422415267;0.0;862.7812457582255;10.003488086641044;1.3363132926853116;80.25999999999999;59.724752259040486;3.8363132926853054;2.499999999999994
2021-12-17 16:00:00;1155.9871666789327;1155.9871666789327;0.0;1186.4771717727472;13.685944050788855;1.3363132926853116;80.44;59.79878126788674;3.8363132926853054;2.499999999999994
2021-12-17 17:00:00;714.432189644813;714.432189644813;0.0;743.8813667980548;8.555515511952317;1.3363132926853116;80.38;59.67819531097109;3.8363132926853054;2.499999999999994
2021-12-17 18:00:00;413.1552033162359;413.1552033162359;0.0;441.85431285023884;5.0126156650119515;1.3363132926853116;80.44;59.45227326168151;3.8363132926853054;2.499999999999994
