Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-12-17 19:00:00;914.0258215290712;914.0258215290712;0.0;943.9790151048509;10.76643689021249;1.3363132926853116;80.62;59.744299835666254;3.8363132926853054;2.499999999999994
2021-12-17 20:00:00;937.1408417294201;937.1408417294201;0.0;967.1742272814666;10.938784143034203;1.3363132926853116;80.80000000000001;59.748338781252926;3.8363132926853054;2.499999999999994
2021-12-17 21:00:00;755.7345128377909;755.7345128377909;0.0;785.3731438393046;8.806871133650612;1.3363132926853116;80.92000000000002;59.68730534167446;3.8363132926853054;2.499999999999994
2021-12-17 22:00:00;726.9404035566833;726.9404035566833;0.0;756.5497922234466;8.382687655777737;1.3363132926853116;81.15999999999997;59.67155735401997;3.8363132926853054;2.499999999999994
2021-12-17 23:00:00;769.3131434189631;769.3131434189631;0.0;798.982995621706;8.961767339269363;1.3363132926853116;80.92000000000002;59.69270862154451;3.8363132926853054;2.499999999999994
2021-12-18 00:00:00;664.9393698346809;664.9393698346809;0.0;694.3485287679229;7.793343782777073;1.3363132926853116;80.86000000000001;59.6468875175982;3.8363132926853054;2.499999999999994
2021-12-18 01:00:00;618.7998666431466;618.7998666431466;0.0;648.1265897476579;7.203674533764419;1.3363132926853116;81.04000000000002;59.618175071829285;3.8363132926853054;2.499999999999994
2021-12-18 02:00:00;569.3315524584915;569.3315524584915;0.0;598.5368522276922;6.6425609668520265;1.3363132926853116;81.04000000000002;59.58610969307176;3.8363132926853054;2.499999999999994
2021-12-18 03:00:00;593.397218818594;593.397218818594;0.0;622.6306680511262;6.97484613724769;1.3363132926853116;80.86000000000001;59.60571076724449;3.8363132926853054;2.499999999999994
2021-12-18 04:00:00;619.8714129831505;619.8714129831505;0.0;649.1696214389162;7.277734370510776;1.3363132926853116;80.86000000000001;59.62204492884695;3.8363132926853054;2.499999999999994
2021-12-18 05:00:00;711.8032635284234;711.8032635284234;0.0;741.2460851795632;8.524730167829969;1.3363132926853116;80.38;59.677038186146206;3.8363132926853054;2.499999999999994
2021-12-18 06:00:00;796.581317810299;796.581317810299;0.0;826.1862802840203;9.630455323576545;1.3363132926853116;80.13999999999999;59.71406867007937;3.8363132926853054;2.499999999999994
2021-12-18 07:00:00;883.635925036722;883.635925036722;0.0;913.4536965024627;10.63048832045608;1.3363132926853116;80.19999999999999;59.741017420693765;3.8363132926853054;2.499999999999994
2021-12-18 08:00:00;1118.632726504522;1118.632726504522;0.0;1148.9861912830056;13.486771621586435;1.3363132926853116;80.07999999999998;59.79581721278612;3.8363132926853054;2.499999999999994
2021-12-18 09:00:00;781.1877238939201;781.1877238939201;0.0;810.7666196203803;9.420095287191215;1.3363132926853116;80.19999999999999;59.70767317601684;3.8363132926853054;2.499999999999994
2021-12-18 10:00:00;829.8036171749633;829.8036171749633;0.0;859.2649416990964;10.69034807335601;1.3363132926853116;78.88;59.74246682737697;3.8363132926853054;2.499999999999994
2021-12-18 11:00:00;1057.8145341906338;1057.8145341906338;0.0;1087.8329818226757;13.572774999422245;1.3363132926853116;78.88;59.79710406855281;3.8363132926853054;2.499999999999994
2021-12-18 12:00:00;672.7720652774432;672.7720652774432;0.0;701.6739586830864;9.169158713291727;1.3363132926853116;77.92000000000002;59.699655747947986;3.8363132926853054;2.499999999999994
2021-12-18 13:00:00;179.97330681485047;179.97330681485047;0.0;207.29442454409858;2.6920614185151535;1.3363132926853116;77.32;58.986162952973984;3.8363132926853054;2.499999999999994
2021-12-18 14:00:00;159.75395575768937;159.75395575768937;0.0;186.9966365752685;2.3967456765094273;1.3363132926853116;77.44;58.86355730740706;3.8363132926853054;2.499999999999994
2021-12-18 15:00:00;300.02740313088185;300.02740313088185;0.0;327.78698952467323;4.34765562065293;1.3363132926853116;77.32;59.369056290323726;3.8363132926853054;2.499999999999994
2021-12-18 16:00:00;378.09376816125337;378.09376816125337;0.0;406.12037629000923;5.368504077467337;1.3363132926853116;77.5;59.4884037913007;3.8363132926853054;2.499999999999994
2021-12-18 17:00:00;455.9826267956431;455.9826267956431;0.0;484.26035054592364;6.366041472911924;1.3363132926853116;77.68;59.568260710533025;3.8363132926853054;2.499999999999994
2021-12-18 18:00:00;433.7542286668853;433.7542286668853;0.0;461.92433746351963;6.148734253985373;1.3363132926853116;77.44;59.553069037082594;3.8363132926853054;2.499999999999994
2021-12-18 19:00:00;446.18873147398176;446.18873147398176;0.0;474.4280992332023;6.254869391801073;1.3363132926853116;77.62;59.56061871314722;3.8363132926853054;2.499999999999994
2021-12-18 20:00:00;476.37139674310197;476.37139674310197;0.0;504.6689911056975;6.709165385887268;1.3363132926853116;77.5;59.59027849434898;3.8363132926853054;2.499999999999994
2021-12-18 21:00:00;412.6711268157639;412.6711268157639;0.0;440.79474154310265;5.840207274303967;1.3363132926853116;77.5;59.52955408781412;3.8363132926853054;2.499999999999994
2021-12-18 22:00:00;619.62128659471;619.62128659471;0.0;648.3304580265477;8.604480371022918;1.3363132926853116;77.62;59.67999803450368;3.8363132926853054;2.499999999999994
2021-12-18 23:00:00;502.8146827617566;502.8146827617566;0.0;531.2663715136714;6.905256547920141;1.3363132926853116;77.92000000000002;59.601782227824685;3.8363132926853054;2.499999999999994
2021-12-19 00:00:00;661.7633664987807;661.7633664987807;0.0;690.660085175516;8.962797283491922;1.3363132926853116;78.04000000000002;59.692728247505954;3.8363132926853054;2.499999999999994
2021-12-19 01:00:00;573.3904844644362;573.3904844644362;0.0;602.0427850892793;7.819341300357221;1.3363132926853116;77.98000000000002;59.648082418553145;3.8363132926853054;2.499999999999994
2021-12-19 02:00:00;499.9214509948778;499.9214509948778;0.0;528.376662722237;6.84395683499196;1.3363132926853116;77.98000000000002;59.59824068328362;3.8363132926853054;2.499999999999994
2021-12-19 03:00:00;653.6591680063068;653.6591680063068;0.0;682.5796176540105;8.73988283017811;1.3363132926853116;78.27999999999997;59.684904420100054;3.8363132926853054;2.499999999999994
2021-12-19 04:00:00;1029.050591306554;1029.050591306554;0.0;1058.8013941953711;14.103046496825458;1.3363132926853116;77.68;59.80474374928406;3.8363132926853054;2.499999999999994
2021-12-19 05:00:00;613.2075820973234;613.2075820973234;0.0;642.075112019242;8.079818503292213;1.3363132926853116;78.57999999999998;59.65939842844767;3.8363132926853054;2.499999999999994
2021-12-19 06:00:00;700.4860779545858;700.4860779545858;0.0;729.5567040013218;9.26056932993889;1.3363132926853116;78.45999999999998;59.702624405219126;3.8363132926853054;2.499999999999994
2021-12-19 07:00:00;614.4324923929446;614.4324923929446;0.0;643.3254619151177;8.043891653060696;1.3363132926853116;78.69999999999999;59.657882622756745;3.8363132926853054;2.499999999999994
2021-12-19 08:00:00;703.5578863953823;703.5578863953823;0.0;732.6802027468673;9.181485063752294;1.3363132926853116;78.69999999999999;59.70005978233445;3.8363132926853054;2.499999999999994
2021-12-19 09:00:00;720.7587469384391;720.7587469384391;0.0;749.8573291169138;9.584717122156224;1.3363132926853116;78.34000000000003;59.71269394202153;3.8363132926853054;2.499999999999994
2021-12-19 10:00:00;770.7558010543398;770.7558010543398;0.0;799.9772285560562;10.235405713754385;1.3363132926853116;78.34000000000003;59.730989861020646;3.8363132926853054;2.499999999999994
2021-12-19 11:00:00;745.4723461939037;745.4723461939037;0.0;774.53350523303;10.205577361437074;1.3363132926853116;77.80000000000001;59.73020024148542;3.8363132926853054;2.499999999999994
2021-12-19 12:00:00;618.521917868838;618.521917868838;0.0;647.2385679533044;8.56058985171416;1.3363132926853116;77.68;59.67838753980192;3.8363132926853054;2.499999999999994
2021-12-19 13:00:00;720.0693200900081;720.0693200900081;0.0;749.0562827827447;9.898145953822906;1.3363132926853116;77.74000000000001;59.721803983501616;3.8363132926853054;2.499999999999994
2021-12-19 14:00:00;796.0201927741763;796.0201927741763;0.0;825.1742653924799;10.994158391257793;1.3363132926853116;77.62;59.74959499065318;3.8363132926853054;2.499999999999994
2021-12-19 15:00:00;672.0489770197098;672.0489770197098;0.0;700.9046223760612;9.283266973572719;1.3363132926853116;77.68;59.70334873899941;3.8363132926853054;2.499999999999994
2021-12-19 16:00:00;553.2002373147518;553.2002373147518;0.0;581.774603305028;7.6017283834946525;1.3363132926853116;77.86000000000001;59.63812259216843;3.8363132926853054;2.499999999999994
2021-12-19 17:00:00;845.8436168321115;845.8436168321115;0.0;875.1846934640593;11.436298063099489;1.3363132926853116;77.98000000000002;59.759304210338314;3.8363132926853054;2.499999999999994
2021-12-19 18:00:00;831.7260228700745;831.7260228700745;0.0;861.0750731996458;11.101261486560464;1.3363132926853116;78.22000000000003;59.75202004839315;3.8363132926853054;2.499999999999994
2021-12-19 19:00:00;633.7809999546537;633.7809999546537;0.0;662.6916020576035;8.371005526949581;1.3363132926853116;78.51999999999998;59.671163469232965;3.8363132926853054;2.499999999999994
2021-12-19 20:00:00;676.4313865296177;676.4313865296177;0.0;705.4203832441417;9.007811976350782;1.3363132926853116;78.34000000000003;59.69426954440161;3.8363132926853054;2.499999999999994
2021-12-19 21:00:00;682.8206345631231;682.8206345631231;0.0;711.8476638897182;9.03215467490792;1.3363132926853116;78.45999999999998;59.695093383396966;3.8363132926853054;2.499999999999994
2021-12-19 22:00:00;666.6579824370816;666.6579824370816;0.0;695.6336970061301;8.851797412200295;1.3363132926853116;78.39999999999998;59.68887693617296;3.8363132926853054;2.499999999999994
2021-12-19 23:00:00;985.776645921168;985.776645921168;0.0;1015.4991331366008;13.162550363862291;1.3363132926853116;78.15999999999997;59.79080093098918;3.8363132926853054;2.499999999999994
2021-12-20 00:00:00;988.7864170552676;988.7864170552676;0.0;1018.5751552875663;12.946251381451832;1.3363132926853116;78.51999999999998;59.78732696821072;3.8363132926853054;2.499999999999994
2021-12-20 01:00:00;902.2123390322831;902.2123390322831;0.0;931.8161999542692;11.71703490296935;1.3363132926853116;78.69999999999999;59.765090116537294;3.8363132926853054;2.499999999999994
2021-12-20 02:00:00;968.3241812228232;968.3241812228232;0.0;998.0619055524644;12.68254266237476;1.3363132926853116;78.51999999999998;59.78292232067247;3.8363132926853054;2.499999999999994
2021-12-20 03:00:00;906.6972126393943;906.6972126393943;0.0;936.2809444257213;11.888317494963085;1.3363132926853116;78.51999999999998;59.76847906513882;3.8363132926853054;2.499999999999994
2021-12-20 04:00:00;846.9025806886074;846.9025806886074;0.0;876.3520586871749;11.08193501881548;1.3363132926853116;78.57999999999998;59.75158675681553;3.8363132926853054;2.499999999999994
2021-12-20 05:00:00;923.2299498253897;923.2299498253897;0.0;952.845026699321;12.140589174616524;1.3363132926853116;78.45999999999998;59.77327399051006;3.8363132926853054;2.499999999999994
2021-12-20 06:00:00;878.4454831639817;878.4454831639817;0.0;907.971217380556;11.487139372619886;1.3363132926853116;78.57999999999998;59.76037779700573;3.8363132926853054;2.499999999999994
2021-12-20 07:00:00;741.9129722186788;741.9129722186788;0.0;771.1289453512219;9.671041141956385;1.3363132926853116;78.69999999999999;59.71526742048502;3.8363132926853054;2.499999999999994
2021-12-20 08:00:00;923.6430942747875;923.6430942747875;0.0;953.3197187125546;11.914372751593708;1.3363132926853116;78.82;59.76898572168733;3.8363132926853054;2.499999999999994
2021-12-20 09:00:00;980.1064473746122;980.1064473746122;0.0;1009.9131667977528;12.670706605659138;1.3363132926853116;78.75999999999999;59.78272245836456;3.8363132926853054;2.499999999999994
2021-12-20 10:00:00;1096.9147383261245;1096.9147383261245;0.0;1127.0072979609865;14.156797213062902;1.3363132926853116;78.75999999999999;59.80549589115458;3.8363132926853054;2.499999999999994
2021-12-20 11:00:00;968.6871078365986;968.6871078365986;0.0;998.4655135474587;12.525423318728484;1.3363132926853116;78.75999999999999;59.78021160254889;3.8363132926853054;2.499999999999994
2021-12-20 12:00:00;690.1389551818293;690.1389551818293;0.0;719.2503126781086;8.953035292611489;1.3363132926853116;78.82;59.69240038152276;3.8363132926853054;2.499999999999994
2021-12-20 13:00:00;868.985222882485;868.985222882485;0.0;898.5091707881475;11.292942696883587;1.3363132926853116;78.69999999999999;59.75624364776104;3.8363132926853054;2.499999999999994
2021-12-20 14:00:00;871.415583979532;871.415583979532;0.0;901.0084216800075;11.11085908905517;1.3363132926853116;79.06;59.7522387399336;3.8363132926853054;2.499999999999994
2021-12-20 15:00:00;931.206017744586;931.206017744586;0.0;960.9517671117729;11.822474421244916;1.3363132926853116;79.12;59.76719519482583;3.8363132926853054;2.499999999999994
2021-12-20 16:00:00;988.4359978261082;988.4359978261082;0.0;1018.3816697911041;12.305907506892579;1.3363132926853116;79.48000000000002;59.776306793714355;3.8363132926853054;2.499999999999994
2021-12-20 17:00:00;1035.2790565611442;1035.2790565611442;0.0;1065.3968638018246;12.646818565681096;1.3363132926853116;79.84000000000003;59.78231366288651;3.8363132926853054;2.499999999999994
2021-12-20 18:00:00;839.7795988995507;839.7795988995507;0.0;869.4656522266808;10.202910743059041;1.3363132926853116;80.01999999999998;59.730139910478556;3.8363132926853054;2.499999999999994
2021-12-20 19:00:00;837.1304276660464;837.1304276660464;0.0;866.7999504963753;10.201782575100639;1.3363132926853116;79.95999999999998;59.73010987294646;3.8363132926853054;2.499999999999994
2021-12-20 20:00:00;855.958677097213;855.958677097213;0.0;885.6515541572345;10.489728659631945;1.3363132926853116;79.84000000000003;59.73753362563309;3.8363132926853054;2.499999999999994
2021-12-20 21:00:00;887.0848360018306;887.0848360018306;0.0;916.8714403962292;10.799083410577575;1.3363132926853116;79.95999999999998;59.74506919485043;3.8363132926853054;2.499999999999994
2021-12-20 22:00:00;886.0302170761742;886.0302170761742;0.0;915.8342104162305;10.722245228288893;1.3363132926853116;80.07999999999998;59.743236594373684;3.8363132926853054;2.499999999999994
2021-12-20 23:00:00;758.4561225186319;758.4561225186319;0.0;787.9814728985282;9.151523171093272;1.3363132926853116;80.19999999999999;59.69908087464324;3.8363132926853054;2.499999999999994
2021-12-21 00:00:00;852.048525411683;852.048525411683;0.0;881.8598003959054;10.049135999867117;1.3363132926853116;80.62;59.726002830028506;3.8363132926853054;2.499999999999994
2021-12-21 01:00:00;878.3710186794152;878.3710186794152;0.0;908.261450019948;10.29409018430518;1.3363132926853116;80.74000000000001;59.732536268534545;3.8363132926853054;2.499999999999994
2021-12-21 02:00:00;906.7564032690701;906.7564032690701;0.0;936.7486285305027;10.499629266142788;1.3363132926853116;80.98000000000002;59.73778448058545;3.8363132926853054;2.499999999999994
2021-12-21 03:00:00;918.5148838040287;918.5148838040287;0.0;948.5059527800975;10.725082439112315;1.3363132926853116;80.80000000000001;59.743308646435025;3.8363132926853054;2.499999999999994
2021-12-21 04:00:00;833.3844394884441;833.3844394884441;0.0;863.1625472886169;9.804706510062916;1.3363132926853116;80.68;59.719159203730555;3.8363132926853054;2.499999999999994
2021-12-21 05:00:00;934.539440489327;934.539440489327;0.0;964.6861133552388;10.515942290986397;1.3363132926853116;81.57999999999998;59.73819415028942;3.8363132926853054;2.499999999999994
2021-12-21 06:00:00;1079.344948981124;1079.344948981124;0.0;1109.7376313558773;12.427301401366124;1.3363132926853116;81.04000000000002;59.778485771989324;3.8363132926853054;2.499999999999994
2021-12-21 07:00:00;1082.9537266362026;1082.9537266362026;0.0;1113.3795400937404;12.362751880295749;1.3363132926853116;81.22000000000003;59.77733341122075;3.8363132926853054;2.499999999999994
2021-12-21 08:00:00;1002.3141080403435;1002.3141080403435;0.0;1032.4248481414993;11.961763049864468;1.3363132926853116;80.32;59.76989889793248;3.8363132926853054;2.499999999999994
2021-12-21 09:00:00;1182.9134979496764;1182.9134979496764;0.0;1213.4079785314589;14.293364345448381;1.3363132926853116;80.01999999999998;59.80735764563997;3.8363132926853054;2.499999999999994
2021-12-21 10:00:00;1120.746796069051;1120.746796069051;0.0;1150.9351789418579;14.277823986548283;1.3363132926853116;79.0;59.80714640266444;3.8363132926853054;2.499999999999994
2021-12-21 11:00:00;911.6644097705521;911.6644097705521;0.0;941.3220795815105;11.7252074558082;1.3363132926853116;78.88;59.76525891699748;3.8363132926853054;2.499999999999994
2021-12-21 12:00:00;854.2912480311579;854.2912480311579;0.0;883.7585398378309;11.176852064594321;1.3363132926853116;78.57999999999998;59.75370626851668;3.8363132926853054;2.499999999999994
2021-12-21 13:00:00;848.735339651369;848.735339651369;0.0;878.1362436956481;11.287053503959404;1.3363132926853116;78.27999999999997;59.75611704423744;3.8363132926853054;2.499999999999994
2021-12-21 14:00:00;830.6732688346209;830.6732688346209;0.0;860.030153643521;11.051214684000245;1.3363132926853116;78.27999999999997;59.750897991213606;3.8363132926853054;2.499999999999994
2021-12-21 15:00:00;870.2733475456158;870.2733475456158;0.0;899.8002995759497;11.309383721839382;1.3363132926853116;78.69999999999999;59.75660115219273;3.8363132926853054;2.499999999999994
2021-12-21 16:00:00;1098.263871908357;1098.263871908357;0.0;1128.3693054967034;14.12889516273588;1.3363132926853116;78.82;59.80511204470048;3.8363132926853054;2.499999999999994
2021-12-21 17:00:00;752.6612824965455;752.6612824965455;0.0;781.9686098783825;9.623785255145485;1.3363132926853116;79.06;59.713869821913306;3.8363132926853054;2.499999999999994
2021-12-21 18:00:00;478.97113969847555;478.97113969847555;0.0;507.66981348698005;6.045334460479507;1.3363132926853116;79.54000000000002;59.54544619885928;3.8363132926853054;2.499999999999994
2021-12-21 19:00:00;431.7349400401276;431.7349400401276;0.0;460.3441445843502;5.418819856804314;1.3363132926853116;79.72000000000003;59.49313296862425;3.8363132926853054;2.499999999999994
2021-12-21 20:00:00;888.0363361912799;888.0363361912799;0.0;917.8044744270122;10.875601562609972;1.3363132926853116;79.84000000000003;59.74687010685858;3.8363132926853054;2.499999999999994
2021-12-21 21:00:00;908.1335850168732;908.1335850168732;0.0;937.9488442240165;11.117356919262544;1.3363132926853116;79.84000000000003;59.75238789862618;3.8363132926853054;2.499999999999994
2021-12-21 22:00:00;908.0434909530071;908.0434909530071;0.0;937.8986051225382;10.98387946595993;1.3363132926853116;80.07999999999998;59.7493697897998;3.8363132926853054;2.499999999999994
2021-12-21 23:00:00;764.169355097781;764.169355097781;0.0;793.6666088501798;9.329381125694141;1.3363132926853116;79.95999999999998;59.70482576534636;3.8363132926853054;2.499999999999994
2021-12-22 00:00:00;1147.4195403648325;1147.4195403648325;0.0;1177.881310674926;13.625813970151837;1.3363132926853116;80.38;59.79789520043238;3.8363132926853054;2.499999999999994
2021-12-22 01:00:00;1219.6735523808309;1219.6735523808309;0.0;1250.2862719063917;14.55742897362772;1.3363132926853116;80.25999999999999;59.81083908456287;3.8363132926853054;2.499999999999994
2021-12-22 02:00:00;906.8202788914684;906.8202788914684;0.0;936.7939933355527;10.560549847609463;1.3363132926853116;80.86000000000001;59.73930154130119;3.8363132926853054;2.499999999999994
2021-12-22 03:00:00;917.7491106176326;917.7491106176326;0.0;947.8306479616655;10.416859029177022;1.3363132926853116;81.39999999999998;59.73569954548708;3.8363132926853054;2.499999999999994
2021-12-22 04:00:00;835.9245632402419;835.9245632402419;0.0;865.9096774730687;9.271432458553697;1.3363132926853116;81.94;59.70298627546896;3.8363132926853054;2.499999999999994
2021-12-22 05:00:00;937.8958823158188;937.8958823158188;0.0;968.0681566060812;10.494898260614551;1.3363132926853116;81.69999999999999;59.73767006445985;3.8363132926853054;2.499999999999994
2021-12-22 06:00:00;1078.2301318396758;1078.2301318396758;0.0;1108.7777279328914;11.778289019050941;1.3363132926853116;82.18;59.76632882077547;3.8363132926853054;2.499999999999994
2021-12-22 07:00:00;1082.3566751929657;1082.3566751929657;0.0;1112.9300783761537;11.759241968600096;1.3363132926853116;82.30000000000001;59.76594953128023;3.8363132926853054;2.499999999999994
2021-12-22 08:00:00;1369.7930140456535;1369.7930140456535;0.0;1400.9669715453792;14.995896880979634;1.3363132926853116;82.06;59.81634446534878;3.8363132926853054;2.499999999999994
2021-12-22 09:00:00;1096.2148369589797;1096.2148369589797;0.0;1126.6217259044895;12.727238993235131;1.3363132926853116;80.86000000000001;59.783687359444116;3.8363132926853054;2.499999999999994
2021-12-22 10:00:00;1132.1184697796798;1132.1184697796798;0.0;1162.429664473986;13.980373513257883;1.3363132926853116;79.60000000000002;59.80303481380986;3.8363132926853054;2.499999999999994
2021-12-22 11:00:00;911.8601192338033;911.8601192338033;0.0;941.5389211276421;11.653869283488488;1.3363132926853116;79.0;59.76381945355797;3.8363132926853054;2.499999999999994
2021-12-22 12:00:00;857.6792843663974;857.6792843663974;0.0;887.1335621262872;11.293043619890401;1.3363132926853116;78.45999999999998;59.75624892932228;3.8363132926853054;2.499999999999994
2021-12-22 13:00:00;858.0845439844865;858.0845439844865;0.0;887.4235414822953;11.715669416879042;1.3363132926853116;77.80000000000001;59.7650664522734;3.8363132926853054;2.499999999999994
2021-12-22 14:00:00;833.4109158848227;833.4109158848227;0.0;862.7424553862471;11.196801348060385;1.3363132926853116;78.10000000000002;59.754147113573424;3.8363132926853054;2.499999999999994
2021-12-22 15:00:00;864.6002453259902;864.6002453259902;0.0;894.1976445905036;10.956793729424598;1.3363132926853116;79.18;59.74874973184717;3.8363132926853054;2.499999999999994
2021-12-22 16:00:00;1149.4050695359695;1149.4050695359695;0.0;1179.794828829693;14.019653748039111;1.3363132926853116;79.84000000000003;59.80358999144147;3.8363132926853054;2.499999999999994
2021-12-22 17:00:00;725.7075731998488;725.7075731998488;0.0;755.2044027339655;8.636935764116862;1.3363132926853116;80.5;59.681207665505724;3.8363132926853054;2.499999999999994
2021-12-22 18:00:00;824.6090919968225;824.6090919968225;0.0;854.3573848917767;9.73156511644917;1.3363132926853116;80.62;59.71704939132593;3.8363132926853054;2.499999999999994
2021-12-22 19:00:00;927.5316402448423;927.5316402448423;0.0;957.6259749706845;10.555440356604176;1.3363132926853116;81.34000000000003;59.739178356005425;3.8363132926853054;2.499999999999994
2021-12-22 20:00:00;954.5322443923793;954.5322443923793;0.0;984.7048337929273;10.796858221337835;1.3363132926853116;81.45999999999998;59.745022638149635;3.8363132926853054;2.499999999999994
2021-12-22 21:00:00;769.3493130251667;769.3493130251667;0.0;799.1660488509874;8.59413394101379;1.3363132926853116;81.82;59.67959213752249;3.8363132926853054;2.499999999999994
2021-12-22 22:00:00;739.7596165063143;739.7596165063143;0.0;769.4487706344536;8.40860870360024;1.3363132926853116;81.45999999999998;59.67255635693232;3.8363132926853054;2.499999999999994
2021-12-22 23:00:00;781.1180936033618;781.1180936033618;0.0;810.9033423926428;8.868515752571835;1.3363132926853116;81.45999999999998;59.68947720161509;3.8363132926853054;2.499999999999994
2021-12-23 00:00:00;878.9426122321526;878.9426122321526;0.0;908.9939332307187;9.819560954843556;1.3363132926853116;81.75999999999999;59.71959229185893;3.8363132926853054;2.499999999999994
2021-12-23 01:00:00;905.6860410642676;905.6860410642676;0.0;935.8611846348314;9.922031836526644;1.3363132926853116;82.18;59.72249379049316;3.8363132926853054;2.499999999999994
2021-12-23 02:00:00;938.4058953106332;938.4058953106332;0.0;968.6428653017681;10.30180963466517;1.3363132926853116;82.12;59.732743603102506;3.8363132926853054;2.499999999999994
2021-12-23 03:00:00;954.1423823726175;954.1423823726175;0.0;984.3410032953905;10.703045985821914;1.3363132926853116;81.63999999999999;59.74278439829351;3.8363132926853054;2.499999999999994
2021-12-23 04:00:00;868.897169178016;868.897169178016;0.0;898.9076403278478;9.763035918277408;1.3363132926853116;81.63999999999999;59.717963612854305;3.8363132926853054;2.499999999999994
2021-12-23 05:00:00;974.1680652209508;974.1680652209508;0.0;1004.4110131627499;10.923873751356027;1.3363132926853116;81.63999999999999;59.74799678138186;3.8363132926853054;2.499999999999994
2021-12-23 06:00:00;1122.1982797745336;1122.1982797745336;0.0;1152.8028282794069;12.418833570757567;1.3363132926853116;81.88;59.778337850154;3.8363132926853054;2.499999999999994
2021-12-23 07:00:00;1126.6019913437506;1126.6019913437506;0.0;1157.2163945903526;12.466859408225773;1.3363132926853116;81.88;59.77918824175504;3.8363132926853054;2.499999999999994
2021-12-23 08:00:00;1418.2590464069053;1418.2590464069053;0.0;1449.4930157215304;15.820828410495764;1.3363132926853116;81.63999999999999;59.82588409272887;3.8363132926853054;2.499999999999994
2021-12-23 09:00:00;1146.5101691294442;1146.5101691294442;0.0;1177.1451924450873;12.788919958725648;1.3363132926853116;81.69999999999999;59.784727578840375;3.8363132926853054;2.499999999999994
2021-12-23 10:00:00;1092.0920812444574;1092.0920812444574;0.0;1122.5716186021948;12.326479332155783;1.3363132926853116;81.45999999999998;59.776683165743634;3.8363132926853054;2.499999999999994
2021-12-23 11:00:00;984.3506089299702;984.3506089299702;0.0;1014.5622759040813;11.2222647422219;1.3363132926853116;81.27999999999997;59.75471502476762;3.8363132926853054;2.499999999999994
2021-12-23 12:00:00;969.9649546591735;969.9649546591735;0.0;1000.0725565107603;11.315380334804571;1.3363132926853116;80.80000000000001;59.75673796111465;3.8363132926853054;2.499999999999994
2021-12-23 13:00:00;952.946354688251;952.946354688251;0.0;983.0245583415063;11.088240944833707;1.3363132926853116;80.86000000000001;59.75174058930975;3.8363132926853054;2.499999999999994
2021-12-23 14:00:00;899.2736890608647;899.2736890608647;0.0;929.1838096081356;10.626516193985138;1.3363132926853116;80.56;59.740924741063;3.8363132926853054;2.499999999999994
2021-12-23 15:00:00;879.3389399373292;879.3389399373292;0.0;909.1939520439907;10.425442181032897;1.3363132926853116;80.5;59.7359166424136;3.8363132926853054;2.499999999999994
2021-12-23 16:00:00;1217.279353926311;1217.279353926311;0.0;1247.886653521409;14.529229578732268;1.3363132926853116;80.25999999999999;59.810473184003854;3.8363132926853054;2.499999999999994
2021-12-23 17:00:00;757.7237574743758;757.7237574743758;0.0;787.267566107887;9.089116438917836;1.3363132926853116;80.32;59.69702087361162;3.8363132926853054;2.499999999999994
2021-12-23 18:00:00;451.60130044821483;451.60130044821483;0.0;480.3557486154963;5.525918948952165;1.3363132926853116;80.19999999999999;59.50291461138602;3.8363132926853054;2.499999999999994
2021-12-23 19:00:00;395.7777931685686;395.7777931685686;0.0;424.39527834021845;4.851997739416932;1.3363132926853116;80.25999999999999;59.43424939792902;3.8363132926853054;2.499999999999994
2021-12-23 20:00:00;923.8463769624994;923.8463769624994;0.0;953.7085640644264;11.272403255810929;1.3363132926853116;79.89999999999998;59.75580692233211;3.8363132926853054;2.499999999999994
2021-12-23 21:00:00;929.3154834361077;929.3154834361077;0.0;959.0771426162655;11.72553809347692;1.3363132926853116;79.24000000000001;59.76526896399275;3.8363132926853054;2.499999999999994
2021-12-23 22:00:00;925.001611636611;925.001611636611;0.0;954.7840164347392;11.564214542194378;1.3363132926853116;79.42000000000002;59.76198285641459;3.8363132926853054;2.499999999999994
2021-12-23 23:00:00;794.4127391068503;794.4127391068503;0.0;823.9600707383347;9.749363684601354;1.3363132926853116;79.84000000000003;59.71756169838335;3.8363132926853054;2.499999999999994
2021-12-24 00:00:00;858.8448273014674;858.8448273014674;0.0;888.4816387570318;10.718176374096164;1.3363132926853116;79.48000000000002;59.74313059800329;3.8363132926853054;2.499999999999994
2021-12-24 01:00:00;913.5211875395028;913.5211875395028;0.0;943.2873561754395;11.388064668956025;1.3363132926853116;79.48000000000002;59.758279568164085;3.8363132926853054;2.499999999999994
2021-12-24 02:00:00;957.8567902310738;957.8567902310738;0.0;987.6983408316806;12.04215853960917;1.3363132926853116;79.30000000000001;59.771418736675855;3.8363132926853054;2.499999999999994
2021-12-24 03:00:00;793.7328401816784;793.7328401816784;0.0;823.1289088387203;10.169977363318997;1.3363132926853116;79.0;59.72925174446317;3.8363132926853054;2.499999999999994
2021-12-24 04:00:00;737.4120781319723;737.4120781319723;0.0;766.6282828449764;9.58298221174626;1.3363132926853116;78.75999999999999;59.71263671565799;3.8363132926853054;2.499999999999994
2021-12-24 05:00:00;751.3648509595301;751.3648509595301;0.0;780.5933405403279;9.823062949645868;1.3363132926853116;78.63999999999999;59.719673598324334;3.8363132926853054;2.499999999999994
2021-12-24 06:00:00;727.9014094095625;727.9014094095625;0.0;757.0396937081758;9.61504776791954;1.3363132926853116;78.45999999999998;59.713598476922016;3.8363132926853054;2.499999999999994
2021-12-24 07:00:00;812.5558077449801;812.5558077449801;0.0;841.8689178139546;10.814653156061471;1.3363132926853116;78.27999999999997;59.74542681125678;3.8363132926853054;2.499999999999994
2021-12-24 08:00:00;872.7601553001725;872.7601553001725;0.0;902.2094528247146;11.638815157214124;1.3363132926853116;78.22000000000003;59.76350150075825;3.8363132926853054;2.499999999999994
2021-12-24 09:00:00;889.8163547665706;889.8163547665706;0.0;919.2460567653306;12.100530020665595;1.3363132926853116;77.86000000000001;59.77251884174814;3.8363132926853054;2.499999999999994
2021-12-24 10:00:00;852.6514442097645;852.6514442097645;0.0;881.9670453538772;11.682052067340194;1.3363132926853116;77.74000000000001;59.76437787083955;3.8363132926853054;2.499999999999994
2021-12-24 11:00:00;835.3165694140647;835.3165694140647;0.0;864.5468390053578;11.605249271687645;1.3363132926853116;77.5;59.76281222759707;3.8363132926853054;2.499999999999994
2021-12-24 12:00:00;845.995099628205;845.995099628205;0.0;875.1164682835874;12.297143750999643;1.3363132926853116;76.72000000000003;59.776141483252445;3.8363132926853054;2.499999999999994
2021-12-24 13:00:00;935.3617953053416;935.3617953053416;0.0;964.7468971768085;13.428862451138821;1.3363132926853116;76.89999999999998;59.79492925996311;3.8363132926853054;2.499999999999994
2021-12-24 14:00:00;870.2790243291483;870.2790243291483;0.0;899.504962582705;12.465499638850003;1.3363132926853116;76.96000000000004;59.77915250580884;3.8363132926853054;2.499999999999994
2021-12-24 15:00:00;754.1616038295723;754.1616038295723;0.0;782.938718331298;11.393372737716359;1.3363132926853116;76.12;59.758384800843885;3.8363132926853054;2.499999999999994
2021-12-24 16:00:00;602.5972794159559;602.5972794159559;0.0;630.9364806035445;9.286461031935424;1.3363132926853116;75.88;59.703442422719775;3.8363132926853054;2.499999999999994
2021-12-24 17:00:00;547.5541921206514;547.5541921206514;0.0;575.6965780652529;8.58808716465105;1.3363132926853116;75.63999999999999;59.67944776093458;3.8363132926853054;2.499999999999994
2021-12-24 18:00:00;462.9942553826086;462.9942553826086;0.0;490.90831764482766;7.269609401842683;1.3363132926853116;75.69999999999999;59.62170386170254;3.8363132926853054;2.499999999999994
2021-12-24 19:00:00;461.8984817969432;461.8984817969432;0.0;489.7629663896618;7.364814229740291;1.3363132926853116;75.46000000000004;59.62657549597304;3.8363132926853054;2.499999999999994
2021-12-24 20:00:00;584.7292618134172;584.7292618134172;0.0;612.9297594262941;9.297513455634391;1.3363132926853116;75.39999999999998;59.703797170863766;3.8363132926853054;2.499999999999994
2021-12-24 21:00:00;567.022819794371;567.022819794371;0.0;595.164086269355;9.05813749818072;1.3363132926853116;75.34000000000003;59.695974409253836;3.8363132926853054;2.499999999999994
2021-12-24 22:00:00;499.6342150110044;499.6342150110044;0.0;527.5503471658413;8.103906099488468;1.3363132926853116;75.15999999999997;59.66040955884159;3.8363132926853054;2.499999999999994
2021-12-24 23:00:00;562.7892549772979;562.7892549772979;0.0;590.8852760497173;9.098476152409662;1.3363132926853116;75.15999999999997;59.697304035163256;3.8363132926853054;2.499999999999994
2021-12-25 00:00:00;427.8906779768445;427.8906779768445;0.0;455.58814590506404;7.001574246214212;1.3363132926853116;75.10000000000002;59.60728875277067;3.8363132926853054;2.499999999999994
2021-12-25 01:00:00;354.9382153834698;354.9382153834698;0.0;382.4111186885639;5.871185005802555;1.3363132926853116;75.03999999999996;59.532012044513294;3.8363132926853054;2.499999999999994
2021-12-25 02:00:00;358.335155250243;358.335155250243;0.0;385.7943133986763;5.972382871910533;1.3363132926853116;74.92000000000002;59.539909527825955;3.8363132926853054;2.499999999999994
2021-12-25 03:00:00;492.8321754298609;492.8321754298609;0.0;520.7513448926284;7.934350602661798;1.3363132926853116;75.27999999999997;59.65321191616732;3.8363132926853054;2.499999999999994
2021-12-25 04:00:00;462.40504025956653;462.40504025956653;0.0;490.24935551484106;7.429945483367733;1.3363132926853116;75.34000000000003;59.62978553225736;3.8363132926853054;2.499999999999994
2021-12-25 05:00:00;476.7418594415673;476.7418594415673;0.0;504.55705705593203;7.8358765498310925;1.3363132926853116;74.98000000000002;59.64889672541432;3.8363132926853054;2.499999999999994
2021-12-25 06:00:00;869.9832259538666;869.9832259538666;0.0;898.8686708902416;14.102958913639881;1.3786202380701278;74.98000000000002;59.80472000929018;3.8786202380701225;2.4999999999999947
2021-12-25 07:00:00;838.4827578523158;838.4827578523158;0.0;867.3366349621338;13.334737578148095;1.3786202380701278;75.27999999999997;59.793476819488205;3.8786202380701225;2.4999999999999947
2021-12-25 08:00:00;821.4758380237566;821.4758380237566;0.0;850.2936536487738;13.018078330145077;1.3786202380701278;75.34000000000003;59.78848273438541;3.8786202380701225;2.4999999999999947
2021-12-25 09:00:00;654.6450138470943;654.6450138470943;0.0;682.9294979337735;10.756990746518008;1.3786202380701278;74.86000000000001;59.74403818089769;3.8786202380701225;2.4999999999999947
2021-12-25 10:00:00;551.0470329402342;551.0470329402342;0.0;579.0650688398653;9.056209396904379;1.3786202380701278;74.92000000000002;59.695900225408764;3.8786202380701225;2.4999999999999947
2021-12-25 11:00:00;603.613151719262;603.613151719262;0.0;631.6930604205018;10.18271674513176;1.3786202380701278;74.5;59.72956953547441;3.8786202380701225;2.4999999999999947
2021-12-25 12:00:00;512.1420528543521;512.1420528543521;0.0;539.9575457030784;8.712474676074915;1.3786202380701278;74.44;59.68399493997572;3.8786202380701225;2.4999999999999947
2021-12-25 13:00:00;349.2160974260713;349.2160974260713;0.0;376.52859831554713;6.0685537602574575;1.3786202380701278;74.32;59.54717770867978;3.8786202380701225;2.4999999999999947
2021-12-25 14:00:00;200.02322509554702;200.02322509554702;0.0;226.90946816027085;3.4937583592764665;1.3786202380701278;74.68;59.21640512823791;3.8786202380701225;2.4999999999999947
2021-12-25 15:00:00;257.0990810388694;257.0990810388694;0.0;284.2405964229545;4.352101186304824;1.3786202380701278;74.92000000000002;59.36973368389977;3.8786202380701225;2.4999999999999947
2021-12-25 16:00:00;294.9442203689174;294.9442203689174;0.0;322.2574916440373;4.880139057471869;1.3786202380701278;75.15999999999997;59.43750248561361;3.8786202380701225;2.4999999999999947
2021-12-25 17:00:00;271.41696007668673;271.41696007668673;0.0;298.7142039218425;4.42296779590976;1.3786202380701278;75.46000000000004;59.37974963711639;3.8786202380701225;2.4999999999999947
2021-12-25 18:00:00;339.7215998674735;339.7215998674735;0.0;367.2562212402284;5.436156003953352;1.3786202380701278;75.57999999999998;59.49474465144874;3.8786202380701225;2.4999999999999947
2021-12-25 19:00:00;240.16043250698237;240.16043250698237;0.0;267.42323572835824;3.851568463949001;1.3786202380701278;75.82;59.28850131863953;3.8786202380701225;2.4999999999999947
2021-12-25 20:00:00;337.65398025968557;337.65398025968557;0.0;365.2778020808881;5.244380238467222;1.3786202380701278;76.06;59.476361647573185;3.8786202380701225;2.4999999999999947
2021-12-25 21:00:00;324.99294737349396;324.99294737349396;0.0;352.6625627347901;4.928516570319928;1.3786202380701278;76.48000000000002;59.44297158717558;3.8786202380701225;2.4999999999999947
2021-12-25 22:00:00;456.59209503300275;456.59209503300275;0.0;484.55838290544136;7.012533638526515;1.3786202380701278;76.06;59.607880196242945;3.8786202380701225;2.4999999999999947
2021-12-25 23:00:00;425.9651398705453;425.9651398705453;0.0;453.8094461695305;6.631038329457744;1.3786202380701278;75.88;59.585437554839416;3.8786202380701225;2.4999999999999947
2021-12-26 00:00:00;999.5830771205135;999.5830771205135;0.0;1028.985066162831;15.140114511943205;1.3786202380701278;76.0;59.81805869888109;3.8786202380701225;2.4999999999999947
2021-12-26 01:00:00;1241.4265583192855;1241.4265583192855;0.0;1271.4374300844158;18.961196531168753;1.3786202380701278;75.82;59.85459417017671;3.8786202380701225;2.4999999999999947
2021-12-26 02:00:00;600.5710999031493;600.5710999031493;0.0;628.848464725174;9.43336297695999;1.3316626834334526;75.57999999999998;59.70805430043822;3.8316626834334473;2.4999999999999947
2021-12-26 03:00:00;441.1229150042782;441.1229150042782;0.0;468.9055906852932;7.098716003181932;1.3316626834334526;75.34000000000003;59.6126222307866;3.8316626834334473;2.4999999999999947
2021-12-26 04:00:00;454.111798929427;454.111798929427;0.0;481.8859200790417;7.4161666347253;1.3316626834334526;75.10000000000002;59.62910397957745;3.8316626834334473;2.4999999999999947
2021-12-26 05:00:00;638.5032689248059;638.5032689248059;0.0;666.7674319485285;10.413925100644267;1.3316626834334526;74.98000000000002;59.73558937387463;3.8316626834334473;2.4999999999999947
2021-12-26 06:00:00;741.3044383099406;741.3044383099406;0.0;769.8086863649327;12.198309569519406;1.3749283231419867;74.80000000000001;59.77432931806942;3.8749283231419813;2.4999999999999947
2021-12-26 07:00:00;455.71312021165073;455.71312021165073;0.0;483.4681319023069;7.5007220705794655;1.3749283231419867;74.98000000000002;59.63328285815999;3.8749283231419813;2.4999999999999947
2021-12-26 08:00:00;440.4740503399202;440.4740503399202;0.0;468.1150757699106;7.435396239200288;1.3749283231419867;74.62;59.63008327790277;3.8749283231419813;2.4999999999999947
2021-12-26 09:00:00;460.69517632965864;460.69517632965864;0.0;488.371555437586;7.829503141172758;1.3749283231419867;74.5;59.64861803179036;3.8749283231419813;2.4999999999999947
2021-12-26 10:00:00;607.4730829160051;607.4730829160051;0.0;635.5175952649473;10.417961689528433;1.4153586161902232;74.25999999999999;59.73568923099293;3.915358616190217;2.499999999999994
2021-12-26 11:00:00;592.349846915023;592.349846915023;0.0;620.2960564950979;10.382229440353878;1.4153586161902232;73.96000000000004;59.73477620686225;3.915358616190217;2.499999999999994
2021-12-26 12:00:00;480.84576892605173;480.84576892605173;0.0;508.5126406046997;8.367896545355592;1.4153586161902232;74.13999999999999;59.671078499480984;3.915358616190217;2.499999999999994
2021-12-26 13:00:00;637.2529079774187;637.2529079774187;0.0;665.3776660529502;10.91654723127312;1.4153586161902232;74.25999999999999;59.74778744177564;3.915358616190217;2.499999999999994
2021-12-26 14:00:00;526.4403101016595;526.4403101016595;0.0;554.3765772112087;8.69725381680307;1.4153586161902232;74.86000000000001;59.683436693256795;3.915358616190217;2.499999999999994
2021-12-26 15:00:00;319.3076457268127;319.3076457268127;0.0;346.72076118206263;5.222934504072413;1.4153586161902232;75.27999999999997;59.47421838013901;3.915358616190217;2.499999999999994
2021-12-26 16:00:00;624.3413602527544;624.3413602527544;0.0;652.6927824589228;9.760176081568334;1.4153586161902232;75.63999999999999;59.717844278232576;3.915358616190217;2.499999999999994
2021-12-26 17:00:00;480.68502557886416;480.68502557886416;0.0;508.6619244629657;7.510100698011807;1.4153586161902232;75.75999999999999;59.63372062174159;3.915358616190217;2.499999999999994
2021-12-26 18:00:00;432.89365450446843;432.89365450446843;0.0;460.81598375764986;6.611198199978468;1.4153586161902232;76.18;59.58420479736543;3.915358616190217;2.499999999999994
2021-12-26 19:00:00;371.16490752175315;371.16490752175315;0.0;398.8994188370298;5.721386030500169;1.4153586161902232;76.12;59.519817527126065;3.915358616190217;2.499999999999994
2021-12-26 20:00:00;353.50272848783857;353.50272848783857;0.0;381.24504750998864;5.360910381154326;1.4153586161902232;76.42000000000002;59.487683675776054;3.915358616190217;2.499999999999994
2021-12-26 21:00:00;345.6950565279078;345.6950565279078;0.0;373.4145963292633;5.2473808978290055;1.4153586161902232;76.42000000000002;59.476645028753865;3.915358616190217;2.499999999999994
2021-12-26 22:00:00;1178.0691532371986;1178.0691532371986;0.0;1208.0322979787945;17.160891962479727;1.4153586161902232;76.60000000000002;59.83940630575262;3.915358616190217;2.499999999999994
2021-12-26 23:00:00;553.0853151398928;553.0853151398928;0.0;581.48013020957;8.029329678763949;1.4153586161902232;76.89999999999998;59.657259249664946;3.915358616190217;2.499999999999994
2021-12-27 00:00:00;804.610044729264;804.610044729264;0.0;833.6457141638265;11.623184992029168;1.4153586161902232;76.84000000000003;59.763176828293865;3.915358616190217;2.499999999999994
2021-12-27 01:00:00;879.3032063170659;879.3032063170659;0.0;908.5423355464303;12.637069670742804;1.4153586161902232;76.89999999999998;59.782138870979566;3.915358616190217;2.499999999999994
2021-12-27 02:00:00;885.2950005009554;885.2950005009554;0.0;914.590573102986;12.544143057930098;1.4153586161902232;77.13999999999999;59.78053118200421;3.915358616190217;2.499999999999994
2021-12-27 03:00:00;938.8126167343303;938.8126167343303;0.0;968.2667909726982;13.197336776774268;1.4153586161902232;77.25999999999999;59.79134582864634;3.915358616190217;2.499999999999994
2021-12-27 04:00:00;991.308904413633;991.308904413633;0.0;1020.9168868891328;13.82747048006525;1.4153586161902232;77.38;59.800830360133205;3.915358616190217;2.499999999999994
2021-12-27 05:00:00;842.9640660451412;842.9640660451412;0.0;872.181342900492;11.83081935038448;1.4153586161902232;77.32;59.76735057226881;3.915358616190217;2.499999999999994
2021-12-27 06:00:00;622.8861005196896;622.8861005196896;0.0;651.5693631095478;8.73751519842271;1.4153586161902232;77.44;59.68488780595936;3.915358616190217;2.499999999999994
2021-12-27 07:00:00;844.91622583538;844.91622583538;0.0;874.1383547918037;11.85772326680826;1.4153586161902232;77.32;59.76788016811628;3.915358616190217;2.499999999999994
2021-12-27 08:00:00;545.1339962972856;545.1339962972856;0.0;573.5735413156237;7.752839551005446;1.4153586161902232;77.25999999999999;59.645147017912734;3.915358616190217;2.499999999999994
2021-12-27 09:00:00;783.751856473335;783.751856473335;0.0;812.7999486453089;11.091326665431378;1.4153586161902232;77.19999999999999;59.751789958575216;3.915358616190217;2.499999999999994
2021-12-27 10:00:00;824.1980413903966;824.1980413903966;0.0;853.3044374432777;11.816936633111201;1.4153586161902232;76.96000000000004;59.767073482013814;3.915358616190217;2.499999999999994
2021-12-27 11:00:00;468.5813786251403;468.5813786251403;0.0;496.71983649011906;6.884217581371717;1.4153586161902232;76.77999999999997;59.60061449426507;3.915358616190217;2.499999999999994
2021-12-27 12:00:00;859.8341170210176;859.8341170210176;0.0;889.0019904764724;12.450189772161389;1.4153586161902232;76.77999999999997;59.778882389493845;3.915358616190217;2.499999999999994
2021-12-27 13:00:00;660.9274611093871;660.9274611093871;0.0;689.5426718843963;9.759555941664953;1.4153586161902232;76.54000000000002;59.7178384569479;3.915358616190217;2.499999999999994
2021-12-27 14:00:00;566.5815021634838;566.5815021634838;0.0;594.9799369580502;8.307967613238347;1.4153586161902232;76.72000000000003;59.66867092088984;3.915358616190217;2.499999999999994
2021-12-27 15:00:00;497.702009945985;497.702009945985;0.0;525.9332948543931;7.272671999731892;1.4153586161902232;76.84000000000003;59.621814845329766;3.915358616190217;2.499999999999994
2021-12-27 16:00:00;799.7480408741827;799.7480408741827;0.0;828.803833661272;11.432520122106913;1.4153586161902232;77.01999999999998;59.759217250250515;3.915358616190217;2.499999999999994
2021-12-27 17:00:00;400.77465735400796;400.77465735400796;0.0;428.783026486941;5.816373796494393;1.4153586161902232;77.07999999999998;59.52762108581521;3.915358616190217;2.499999999999994
2021-12-27 18:00:00;983.0629271355745;983.0629271355745;0.0;1012.630189507687;13.809294859105753;1.4153586161902232;77.25999999999999;59.80056933875392;3.915358616190217;2.499999999999994
2021-12-27 19:00:00;816.9823448734555;816.9823448734555;0.0;846.1242345454563;11.512484770849102;1.4153586161902232;77.25999999999999;59.76089749587629;3.915358616190217;2.499999999999994
2021-12-27 20:00:00;999.8194779534997;999.8194779534997;0.0;1029.4585114961405;13.896517599139331;1.4153586161902232;77.44;59.80182787124858;3.915358616190217;2.499999999999994
2021-12-27 21:00:00;798.5221744336592;798.5221744336592;0.0;827.6826524634619;11.028052407551211;1.4153586161902232;77.62;59.75036255879155;3.915358616190217;2.499999999999994
2021-12-27 22:00:00;802.7829442268528;802.7829442268528;0.0;832.0077147046801;10.90089133794214;1.4153586161902232;77.92000000000002;59.74744247342602;3.915358616190217;2.499999999999994
2021-12-27 23:00:00;681.914441100076;681.914441100076;0.0;710.9060732100374;9.108826969177365;1.4153586161902232;78.27999999999997;59.697656594306636;3.915358616190217;2.499999999999994
2021-12-28 00:00:00;945.4340307777843;945.4340307777843;0.0;975.134819123904;12.308055275344472;1.4153586161902232;78.63999999999999;59.776341059553374;3.915358616190217;2.499999999999994
2021-12-28 01:00:00;1014.4915832711545;1014.4915832711545;0.0;1044.4033266921012;13.025105383939104;1.4153586161902232;78.88;59.788602932085325;3.915358616190217;2.499999999999994
2021-12-28 02:00:00;1072.0456301931808;1072.0456301931808;0.0;1102.0989557227776;13.752676048535662;1.4153586161902232;78.88;59.79974882988188;3.915358616190217;2.499999999999994
2021-12-28 03:00:00;901.7207096066768;901.7207096066768;0.0;931.3235562066848;11.710760545506528;1.4153586161902232;78.69999999999999;59.7649613236419;3.915358616190217;2.499999999999994
2021-12-28 04:00:00;836.8263305581738;836.8263305581738;0.0;866.2409318794334;10.987842814934494;1.4153586161902232;78.51999999999998;59.74945109449999;3.915358616190217;2.499999999999994
2021-12-28 05:00:00;853.4700330217651;853.4700330217651;0.0;882.8403774246714;11.499305671550308;1.4153586161902232;78.04000000000002;59.760627673803015;3.915358616190217;2.499999999999994
2021-12-28 06:00:00;836.7598543858131;836.7598543858131;0.0;866.1424525938013;11.094411354637534;1.4153586161902232;78.34000000000003;59.75186703082619;3.915358616190217;2.499999999999994
2021-12-28 07:00:00;929.6575689814564;929.6575689814564;0.0;959.2788546936265;12.263423274150876;1.4153586161902232;78.39999999999998;59.77553257340202;3.915358616190217;2.499999999999994
2021-12-28 08:00:00;1006.5075655231594;1006.5075655231594;0.0;1036.2723759337493;13.479430727364498;1.4153586161902232;78.10000000000002;59.79570191279845;3.915358616190217;2.499999999999994
2021-12-28 09:00:00;1020.9224620332631;1020.9224620332631;0.0;1050.6936771382873;13.806429832286966;1.4153586161902232;77.92000000000002;59.800532167818005;3.915358616190217;2.499999999999994
2021-12-28 10:00:00;977.2139696294934;977.2139696294934;0.0;1006.8457281549871;13.358029226469101;1.4153586161902232;77.74000000000001;59.79385170926139;3.915358616190217;2.499999999999994
2021-12-28 11:00:00;957.4470339560623;957.4470339560623;0.0;986.9887443534487;13.271065301953103;1.4153586161902232;77.5;59.79250518045677;3.915358616190217;2.499999999999994
2021-12-28 12:00:00;996.2390470425587;996.2390470425587;0.0;1025.8691111707667;13.84751234508903;1.4153586161902232;77.44;59.80112420832194;3.915358616190217;2.499999999999994
