Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-01-01 00:00:00;849.5731193728884;849.5731193728884;0.0;837.3208332141628;11.044800259452307;1.5496210110403181;77.80000000000001;59.74968686956453;4.049621011040316;2.4999999999999982;43.30629534676797;0.5709189824289612;1.3799504139509335;77.80000000000001;59.73960435902234;4.0;2.6200495860490665
2021-01-01 01:00:00;673.574073558862;673.574073558862;0.0;669.6384404618084;9.045580471917733;1.5496210110403181;77.32;59.69396434485799;4.049621011040316;2.4999999999999982;34.44615620619564;0.465190885857309;1.416793361002552;77.32;59.68967659358742;4.0;2.583206638997448
2021-01-01 02:00:00;584.0444198439601;584.0444198439601;0.0;584.339033072215;7.983431751400955;1.5496210110403181;77.07999999999998;59.65286521134777;4.049621011040316;2.4999999999999982;29.935535898773505;0.4090267722986398;1.4335924069504462;77.07999999999998;59.65446937453015;4.0;2.566407593049554
2021-01-01 03:00:00;716.3157274592156;716.3157274592156;0.0;710.3365830960454;9.605132329028898;1.5496210110403181;77.32;59.711938800377766;4.049621011040316;2.4999999999999982;36.598606764085055;0.4947095811596075;1.4070853096231661;77.32;59.70571816009067;4.0;2.592914690376834
2021-01-01 04:00:00;726.9892638227363;726.9892638227363;0.0;720.5364983935541;9.645115023831949;1.5496210110403181;77.5;59.71314015256149;4.049621011040316;2.4999999999999982;37.13508850714208;0.4969167900360468;1.4063146928827193;77.5;59.706904823734476;4.0;2.5936853071172807
2021-01-01 05:00:00;794.2290350349239;794.2290350349239;0.0;784.604393159828;10.480538190316866;1.5496210110403181;77.56;59.73547931149602;4.049621011040316;2.4999999999999982;40.491545288501406;0.5410220563229038;1.3839381575751313;77.56;59.740312237481476;4.0;2.6160618424248687
2021-01-01 06:00:00;805.1520150928909;805.1520150928909;0.0;795.0166493546956;10.58556383244199;1.5496210110403181;77.62;59.73812980262221;4.049621011040316;2.4999999999999982;41.04195510772181;0.5465950604555031;1.3820035186311372;77.62;59.742242258970066;4.0;2.6179964813688628
2021-01-01 07:00:00;875.8380439566473;875.8380439566473;0.0;862.334855622208;11.456292941948124;1.5496210110403181;77.68;59.75816229843383;4.049621011040316;2.4999999999999982;44.603222882416304;0.592564006011068;1.3646334003036937;77.68;59.758197689574956;4.0;2.6353665996963063
2021-01-01 08:00:00;958.8292775361358;958.8292775361358;0.0;941.3739194853432;12.478387093133378;1.5496210110403181;77.74000000000001;59.778011337230566;4.049621011040316;2.4999999999999982;48.781327029568786;0.6465191505802421;1.342139308198624;77.74000000000001;59.775177669086986;4.0;2.657860691801376
2021-01-01 09:00:00;952.4132138055087;952.4132138055087;0.0;935.2618983349287;12.396384937991568;1.5496210110403181;77.74000000000001;59.77658522389049;4.049621011040316;2.4999999999999982;48.460109695024144;0.6421929288321402;1.3445826549298556;77.74000000000001;59.773247583493685;4.0;2.6554173450701444
2021-01-01 10:00:00;1050.1185492069158;1050.1185492069158;0.0;1028.2462523763452;13.879111975260933;1.5496210110403181;77.44;59.80050428035548;4.049621011040316;2.4999999999999982;53.382265221317475;0.7202538225432625;1.3102455229377448;77.44;59.79335551146028;4.0;2.6897544770622552
2021-01-01 11:00:00;895.4914281339188;895.4914281339188;0.0;881.0037014756142;11.828299250642484;1.5496210110403181;77.5;59.766023067160006;4.049621011040316;2.4999999999999982;45.60458779430679;0.6120925687860006;1.3598581698562264;77.5;59.76046885251941;4.0;2.6401418301437736
2021-01-01 12:00:00;925.4121982749078;925.4121982749078;0.0;909.4513505186947;12.385207614003248;1.5496210110403181;77.25999999999999;59.776559868325535;4.049621011040316;2.4999999999999982;47.11226873875088;0.6413397394443744;1.3477159774190763;77.25999999999999;59.76972744605257;4.0;2.6522840225809237
2021-01-01 13:00:00;1031.5412857403621;1031.5412857403621;0.0;1010.5508863907162;13.63759310979439;1.5496210110403181;77.44;59.797051426490384;4.049621011040316;2.4999999999999982;52.453815355486;0.7075120754002531;1.318602232755039;77.44;59.78799929173954;4.0;2.681397767244961
2021-01-01 14:00:00;691.395847445496;691.395847445496;0.0;686.856226218952;8.70880304907655;1.5496210110403181;78.45999999999998;59.6816218695933;4.049621011040316;2.4999999999999982;35.323504930092604;0.4480111189883573;1.4196314831835632;78.45999999999998;59.68734467912327;4.0;2.5803685168164368
2021-01-01 15:00:00;725.360930999679;725.360930999679;0.0;719.2431411529693;9.009444319993426;1.5496210110403181;78.69999999999999;59.69234971005312;4.049621011040316;2.4999999999999982;37.03350404661137;0.46398749520231236;1.4145892257670232;78.69999999999999;59.696253014029594;4.0;2.585410774232977
2021-01-01 16:00:00;910.9653774557165;910.9653774557165;0.0;895.9788145792052;11.223860470286992;1.5496210110403181;78.75999999999999;59.75332313064024;4.049621011040316;2.4999999999999982;46.374823167160656;0.580848349751403;1.3717346252982763;78.75999999999999;59.75052090216769;4.0;2.6282653747017237
2021-01-01 17:00:00;635.4755597417994;635.4755597417994;0.0;633.6584709040287;7.944972481780602;1.5496210110403181;78.63999999999999;59.65049879695158;4.049621011040316;2.4999999999999982;32.49676270494468;0.4077994792683581;1.4304467639901324;78.63999999999999;59.666644596408105;4.0;2.5695532360098676
2021-01-01 18:00:00;448.9358850208174;448.9358850208174;0.0;456.073309871332;5.639879812098419;1.5496210110403181;78.75999999999999;59.50624160079474;4.049621011040316;2.4999999999999982;23.082982507507168;0.28624981191582505;1.4614638736291217;78.75999999999999;59.560168289056264;4.0;2.5385361263708783
2021-01-01 19:00:00;431.74629692805127;431.74629692805127;0.0;439.73081911812875;5.397900383834666;1.5088322338221483;78.88;59.4839743917305;4.0088322338221465;2.4999999999999982;22.214426905697167;0.27353969221883073;1.4642771919180801;78.88;59.5440520051842;4.0;2.53572280808192
2021-01-01 20:00:00;751.3649983006421;751.3649983006421;0.0;744.0212097688645;9.295052218592048;1.5088322338221483;78.75999999999999;59.701698559423676;4.0088322338221465;2.4999999999999982;38.3357009932195;0.47908420026106785;1.4081664566908447;78.75999999999999;59.707925540949645;4.0;2.5918335433091553
2021-01-01 21:00:00;729.6018928932139;729.6018928932139;0.0;723.2563271137726;9.119080829106501;1.5088322338221483;78.57999999999998;59.696091562825416;4.0088322338221465;2.4999999999999982;37.24809917861401;0.4697144978221772;1.4127995295399618;78.57999999999998;59.699179664144424;4.0;2.587200470460038
2021-01-01 22:00:00;719.3988010827072;719.3988010827072;0.0;713.5275970183877;8.994571636320593;1.5088322338221483;78.57999999999998;59.69221634906984;4.0088322338221465;2.4999999999999982;36.747786749711;0.46314579207636153;1.4174066167799935;78.57999999999998;59.688598663025516;4.0;2.5825933832200065
2021-01-01 23:00:00;644.1615591405596;644.1615591405596;0.0;641.921928040638;7.999427513147547;1.5088322338221483;78.75999999999999;59.653813458001764;4.0088322338221465;2.4999999999999982;32.96403334828126;0.4107293074574323;1.4342302689948365;78.75999999999999;59.6511143516297;4.0;2.5657697310051635
2021-01-02 00:00:00;907.8081524747504;907.8081524747504;0.0;893.0233807105162;10.941727337012573;1.5088322338221483;79.18;59.74754588138569;4.0088322338221465;2.4999999999999982;46.2412087705779;0.5661600204526435;1.3839326147569522;79.18;59.73353395804946;4.0;2.616067385243048
2021-01-02 01:00:00;424.24770763929973;424.24770763929973;0.0;432.65679932334035;5.161633428243718;1.3983941398015323;79.42000000000002;59.46245650519484;3.8983941398015305;2.4999999999999982;21.87979901558096;0.2613147963423121;1.4707354387458755;79.42000000000002;59.48436669867522;4.0;2.5292645612541245
2021-01-02 02:00:00;729.6615779538952;729.6615779538952;0.0;723.4300144324652;8.781325573833767;1.3983941398015323;79.30000000000001;59.68505233824965;3.8983941398015305;2.4999999999999982;37.27451050550424;0.4522284614336065;1.422932110449922;79.30000000000001;59.675221352594065;4.0;2.577067889550078
2021-01-02 03:00:00;671.270978385275;671.270978385275;0.0;667.8008882248708;8.17117192816017;1.3983941398015323;79.12;59.661321014902114;3.8983941398015305;2.4999999999999982;34.333950386315685;0.41995591829072176;1.4323955037303349;79.12;59.65426625048582;4.0;2.567604496269665
2021-01-02 04:00:00;550.4233377446706;550.4233377446706;0.0;552.8024603237589;6.634810875684132;1.3983941398015323;79.42000000000002;59.582262967767406;3.8983941398015305;2.4999999999999982;28.241088157884455;0.3390325034521892;1.4534497019826715;79.42000000000002;59.586890960151436;4.0;2.5465502980173285
2021-01-02 05:00:00;748.6122473079637;748.6122473079637;0.0;741.537984797317;8.948599190932125;1.3983941398015323;79.42000000000002;59.68991048767833;3.8983941398015305;2.4999999999999982;38.18878049121412;0.46110669173246865;1.4130684951038188;79.42000000000002;59.70099147843672;4.0;2.586931504896181
2021-01-02 06:00:00;854.1441495280698;854.1441495280698;0.0;841.975686860362;10.275414134191736;1.3983941398015323;79.24000000000001;59.730284964150655;3.8983941398015305;2.4999999999999982;43.504331037049404;0.5310309397835885;1.3887181318594517;79.24000000000001;59.73421741666954;4.0;2.6112818681405483
2021-01-02 07:00:00;927.6320167522808;927.6320167522808;0.0;911.9663518494381;11.072557504142582;1.3983941398015323;79.36000000000001;59.74982000344539;3.8983941398015305;2.4999999999999982;47.20530632678297;0.573144460506718;1.37315849531042;79.36000000000001;59.75000736516358;4.0;2.62684150468958
2021-01-02 08:00:00;1084.7651909971453;1084.7651909971453;0.0;1061.5003967457806;13.239811419938858;1.4919563008112693;78.88;59.7907409701653;3.9919563008112675;2.4999999999999982;55.11564404182667;0.6872701366203229;1.3244319055477498;78.88;59.78594703351604;4.0;2.67556809445225
2021-01-02 09:00:00;824.1643040655351;824.1643040655351;0.0;813.2888343806101;10.306120698239537;1.4919563008112693;78.51999999999998;59.731145848978144;3.9919563008112675;2.4999999999999982;42.00061784604891;0.5323123482602122;1.3887962213104719;78.51999999999998;59.73376079498024;4.0;2.611203778689528
2021-01-02 10:00:00;857.2051523979226;857.2051523979226;0.0;844.7806819431227;10.6079435627821;1.4919563008112693;78.69999999999999;59.73890198745045;3.9919563008112675;2.4999999999999982;43.66670862481646;0.5483235373422731;1.3836676295619732;78.69999999999999;59.73886724021628;4.0;2.616332370438027
2021-01-02 11:00:00;1105.5797697171065;1105.5797697171065;0.0;1081.3328630775331;13.40481606286833;1.4919563008112693;79.0;59.79345480854289;3.9919563008112675;2.4999999999999982;56.16954474063497;0.696033599670805;1.3229018504120398;79.0;59.785839742437986;4.0;2.67709814958796
2021-01-02 12:00:00;672.4584733052732;672.4584733052732;0.0;668.9371471572367;8.236657817871773;1.4919563008112693;79.0;59.6631824649109;3.9919563008112675;2.4999999999999982;34.365551530180134;0.4233558759161882;1.4269674249299835;79.0;59.67282246609881;4.0;2.5730325750700165
2021-01-02 13:00:00;421.00484237286383;421.00484237286383;0.0;429.53359063623884;5.2196058639965734;1.4919563008112693;79.06;59.46658524853996;3.9919563008112675;2.4999999999999982;21.67786301024119;0.26421527232867237;1.466907602762245;79.06;59.525186931364146;4.0;2.533092397237755
2021-01-02 14:00:00;342.7008069475768;342.7008069475768;0.0;355.0186726147835;4.23528092230933;1.4919563008112693;79.30000000000001;59.341877520043624;3.9919563008112675;2.4999999999999982;17.715104617527018;0.21239854658723806;1.4765816382939811;79.30000000000001;59.44166236274248;4.0;2.523418361706019
2021-01-02 15:00:00;417.9332517426992;417.9332517426992;0.0;426.7497420575711;5.011287181941152;1.4919563008112693;79.72000000000003;59.444354691059516;3.9919563008112675;2.4999999999999982;21.519655666144033;0.2535092077012986;1.4691372043923567;79.72000000000003;59.50879116061452;4.0;2.5308627956076433
2021-01-02 16:00:00;514.6318144632238;514.6318144632238;0.0;518.874877550934;6.050085005189446;1.4919563008112693;79.95999999999998;59.54018153362148;3.9919563008112675;2.4999999999999982;26.397572806657113;0.3084109693449243;1.4568962478038592;79.95999999999998;59.580905197090544;4.0;2.543103752196141
2021-01-02 17:00:00;459.49461988279313;459.49461988279313;0.0;466.3836585240839;5.423766542304769;1.4919563008112693;79.95999999999998;59.486455028273895;3.9919563008112675;2.4999999999999982;23.60899503140843;0.2753680925743792;1.46377259244094;79.95999999999998;59.54663532640711;4.0;2.53622740755906
2021-01-02 18:00:00;622.4250903556913;622.4250903556913;0.0;621.5404331467116;7.209844737193447;1.4919563008112693;80.13999999999999;59.61447929738779;3.9919563008112675;2.4999999999999982;31.8279324010161;0.36967607747899356;1.4407090332687593;80.13999999999999;59.64075862420475;4.0;2.5592909667312407
2021-01-02 19:00:00;385.71306768481475;385.71306768481475;0.0;396.15884597603633;4.5584859606663715;1.4919563008112693;80.07999999999998;59.388144070183614;3.9919563008112675;2.4999999999999982;19.87475904784045;0.22977055157647808;1.4725013108923264;80.07999999999998;59.48516983088666;4.0;2.5274986891076736
2021-01-02 20:00:00;369.3948312455108;369.3948312455108;0.0;380.6300238033558;4.361318014807686;1.4919563008112693;80.13999999999999;59.36045678944777;3.9919563008112675;2.4999999999999982;19.050892280588172;0.219394163846799;1.4745731720571498;80.13999999999999;59.46521697960583;4.0;2.5254268279428502
2021-01-02 21:00:00;741.5578101255588;741.5578101255588;0.0;734.9346913827098;8.576288296306668;1.4919563008112693;80.07999999999998;59.676715469024884;3.9919563008112675;2.4999999999999982;37.843821972348266;0.4417484429063405;1.4218098236225227;80.07999999999998;59.68279442377013;4.0;2.5781901763774773
2021-01-02 22:00:00;678.5908160743087;678.5908160743087;0.0;674.9506179572932;7.912420557963967;1.4919563008112693;79.95999999999998;59.64983992852598;3.9919563008112675;2.4999999999999982;34.68800680362153;0.4066690894194543;1.4346518891430176;79.95999999999998;59.650983519923216;4.0;2.5653481108569824
2021-01-02 23:00:00;458.2225496601365;458.2225496601365;0.0;465.15478802699243;5.3613658474258825;1.4919563008112693;80.13999999999999;59.48273781006736;3.9919563008112675;2.4999999999999982;23.594152983324157;0.27215148842084863;1.4688070090130503;80.13999999999999;59.49835109770544;4.0;2.5311929909869497
2021-01-03 00:00:00;657.8429547181363;657.8429547181363;0.0;655.2462443468776;7.541534984857194;1.4919563008112693;80.32;59.63309595831112;3.9919563008112675;2.4999999999999982;33.65961803117547;0.3872507315477107;1.4423495831076112;80.32;59.62489443545411;4.0;2.557650416892389
2021-01-03 01:00:00;458.9724900283433;458.9724900283433;0.0;465.93873203637173;5.276354939040166;1.4517176207622091;80.5;59.474539312896525;3.951717620762207;2.499999999999998;23.63389268144626;0.26780983196892477;1.4698994820896538;80.5;59.488384168960636;4.0;2.530100517910346
2021-01-03 02:00:00;959.9912078370298;959.9912078370298;0.0;942.9666851235013;10.723181500025841;1.4517176207622091;80.68;59.742568566071895;3.951717620762207;2.499999999999998;48.8691483717165;0.555277969975978;1.389569822010261;80.68;59.7256093232391;4.0;2.610430177989739
2021-01-03 03:00:00;980.4105935428322;980.4105935428322;0.0;962.4166935672325;10.915452151321336;1.4517176207622091;80.74000000000001;59.74711499395073;3.951717620762207;2.499999999999998;49.89641529991341;0.5654483820777365;1.3858475842654427;80.74000000000001;59.729949821275625;4.0;2.6141524157345573
2021-01-03 04:00:00;1002.3068163582986;1002.3068163582986;0.0;983.2438743973916;11.25209717451797;1.4517176207622091;80.56;59.754484303735126;3.951717620762207;2.499999999999998;50.98884604901873;0.583137937020774;1.376939421542469;80.56;59.74125254846854;4.0;2.623060578457531
2021-01-03 05:00:00;575.0695494373158;575.0695494373158;0.0;576.5251425184501;6.579521591243027;1.4517176207622091;80.44;59.577101509246916;3.951717620762207;2.499999999999998;29.434350520242777;0.3365372975386684;1.448785941344581;80.44;59.61562556497722;4.0;2.551214058655419
2021-01-03 06:00:00;787.8275602274344;787.8275602274344;0.0;779.0348639222674;9.018268063507643;1.4517176207622087;80.25999999999999;59.69235994939811;3.951717620762207;2.4999999999999982;40.16071004457074;0.4651418876539404;1.411897271897184;80.25999999999999;59.70267314138357;4.0;2.588102728102816
2021-01-03 07:00:00;676.4616620572556;676.4616620572556;0.0;672.9669047395286;7.864728205698097;1.4517176207622087;80.01999999999998;59.6467320086046;3.951717620762207;2.4999999999999982;34.5491023211582;0.4041781556106906;1.4304535775109644;80.01999999999998;59.66764639320024;4.0;2.5695464224890356
2021-01-03 08:00:00;814.1741030816727;814.1741030816727;0.0;804.0354272035585;9.509305540202103;1.4517176207622087;79.84000000000003;59.70845562299928;3.951717620762207;2.4999999999999982;41.492056750278195;0.4908732196577842;1.4037551075622083;79.84000000000003;59.71451599436233;4.0;2.5962448924377917
2021-01-03 09:00:00;907.5018367312915;907.5018367312915;0.0;892.8861215586466;10.575722443052099;1.4517176207622087;79.84000000000003;59.73811714053585;3.951717620762207;2.4999999999999982;46.193970216661796;0.5471413875183836;1.3842117369230418;79.84000000000003;59.73813129073358;4.0;2.615788263076958
2021-01-03 10:00:00;986.474341814022;986.474341814022;0.0;968.062327736094;11.512782879325652;1.4517176207622091;79.77999999999997;59.75955552282102;3.951717620762207;2.499999999999998;50.17138822920774;0.5965587623028081;1.3655106268986938;79.77999999999997;59.755872653533515;4.0;2.634489373101306
2021-01-03 11:00:00;909.23955348962;909.23955348962;0.0;894.4903531439404;10.724776201204703;1.4517176207622087;79.60000000000002;59.7418799226993;3.951717620762207;2.4999999999999982;46.2874390702474;0.5549015925505446;1.3824993771729512;79.60000000000002;59.739147239435056;4.0;2.6175006228270488
2021-01-03 12:00:00;728.1246636286673;728.1246636286673;0.0;722.0569110420985;8.62986367186578;1.4517176207622087;79.60000000000002;59.678675783332324;3.951717620762207;2.4999999999999982;37.16729779658432;0.4443686307664459;1.4205732143967285;79.60000000000002;59.68555058674821;4.0;2.5794267856032715
2021-01-03 13:00:00;995.91517368121;995.91517368121;0.0;977.0767429813635;11.516537634556283;1.4517176207622091;79.95999999999998;59.759716968803104;3.951717620762207;2.499999999999998;50.64965217263214;0.5968367198998538;1.3664799652196273;79.95999999999998;59.754405083676204;4.0;2.6335200347803727
2021-01-03 14:00:00;1126.1632916711148;1126.1632916711148;0.0;1101.1322960288269;12.84190461914831;1.4517176207622091;80.19999999999999;59.78446476806744;3.951717620762207;2.499999999999998;57.20247533486164;0.6668738995636427;1.3368269492904679;80.19999999999999;59.77689303269682;4.0;2.663173050709532
2021-01-03 15:00:00;716.0166409285632;716.0166409285632;0.0;710.705857019926;8.119092173160627;1.4517176207622087;80.5;59.658300382126754;3.951717620762207;2.4999999999999982;36.553400330508175;0.4177947490538938;1.428732142414292;80.5;59.66874117113372;4.0;2.571267857585708
2021-01-03 16:00:00;891.1125222385967;891.1125222385967;0.0;877.5280341197696;9.688253647656806;1.4517176207622087;81.27999999999997;59.71416844587611;3.951717620762207;2.4999999999999982;45.36995180143597;0.5009041680749029;1.4025715485032637;81.27999999999997;59.71425915570131;4.0;2.5974284514967363
2021-01-03 17:00:00;891.0820203281245;891.0820203281245;0.0;877.4603049241668;9.797977129722911;1.4517176207622087;81.04000000000002;59.71732109863092;3.951717620762207;2.4999999999999982;45.36635372839114;0.5066005627968396;1.3999321020724156;81.04000000000002;59.71844296729341;4.0;2.6000678979275844
2021-01-03 18:00:00;777.7991009295735;777.7991009295735;0.0;769.6788187540598;8.457496027483781;1.4517176207622087;81.34000000000003;59.67201919189898;3.951717620762207;2.4999999999999982;39.658999225585816;0.43598017791777094;1.4228075754284766;81.34000000000003;59.68163262116093;4.0;2.5771924245715234
2021-01-03 19:00:00;722.3167460333947;722.3167460333947;0.0;716.8515785091507;7.890205331817432;1.4517176207622087;81.27999999999997;59.648250243651205;3.951717620762207;2.4999999999999982;36.865012433249646;0.4060222022798069;1.431849416760052;81.27999999999997;59.662009990109766;4.0;2.568150583239948
2021-01-03 20:00:00;822.2159183716092;822.2159183716092;0.0;811.9753709188618;8.879602003427964;1.4517176207622087;81.45999999999998;59.68791278350517;3.951717620762207;2.4999999999999982;41.90128155871898;0.45830002986061164;1.4168899942863424;81.45999999999998;59.69151874492985;4.0;2.5831100057136576
2021-01-03 21:00:00;903.0469932294033;903.0469932294033;0.0;888.9703897547923;9.573461561151705;1.4517176207622087;81.82;59.71100470542643;3.951717620762207;2.4999999999999982;45.979934266673816;0.4950502991140012;1.4068671188674644;81.82;59.70587661411338;4.0;2.5931328811325356
2021-01-03 22:00:00;763.4310814038578;763.4310814038578;0.0;756.1524724467716;7.927968346605744;1.4517176207622087;82.36000000000001;59.650991198193026;3.951717620762207;2.4999999999999982;38.96519754003724;0.408405667911266;1.4361272629340909;82.36000000000001;59.64379228140672;4.0;2.563872737065909
2021-01-03 23:00:00;515.6946775886468;515.6946775886468;0.0;520.3849149929848;5.331474688750207;1.409736737948624;82.72000000000003;59.48043168734063;3.9097367379486223;2.4999999999999982;26.493749122888563;0.2715051330050073;1.4696866178361625;82.72000000000003;59.48642266158072;4.0;2.5303133821638375
2021-01-04 00:00:00;1058.4944846002224;1058.4944846002224;0.0;1037.0399176027524;10.803368065354865;1.409736737948624;82.60000000000002;59.74469556140383;3.9097367379486223;2.4999999999999982;53.8277662796015;0.560239702650751;1.389585954436436;82.60000000000002;59.72383687225749;4.0;2.610414045563564
2021-01-04 01:00:00;1128.8846576130495;1128.8846576130495;0.0;1104.0980382461928;11.329388129353598;1.409736737948624;82.95999999999998;59.75658580893622;3.9097367379486223;2.4999999999999982;57.3680963259698;0.5881273952687897;1.379350915169796;82.95999999999998;59.73532000093314;4.0;2.620649084830204
2021-01-04 02:00:00;1205.5675072153808;1205.5675072153808;0.0;1177.1242521488357;11.96165116308632;1.409736737948624;83.19999999999999;59.769482317962684;3.9097367379486223;2.4999999999999982;61.22447015322726;0.6215803431856237;1.3663587589115735;83.19999999999999;59.74807627332865;4.0;2.6336412410884265
2021-01-04 03:00:00;1184.6371165802311;1184.6371165802311;0.0;1157.2034313738366;11.757189840727953;1.409736737948624;83.19999999999999;59.76543525705961;3.9097367379486223;2.4999999999999982;60.17046346448613;0.610788811963904;1.3703308671133532;83.19999999999999;59.74459193708299;4.0;2.629669132886647
2021-01-04 04:00:00;1180.881523676912;1180.881523676912;0.0;1153.675720883012;11.600858993997388;1.409736737948624;83.44;59.762038256782034;3.9097367379486223;2.4999999999999982;59.96997434890723;0.6026184760014943;1.3709984161073003;83.44;59.74579564053562;4.0;2.6290015838926997
2021-01-04 05:00:00;1195.4020877477951;1195.4020877477951;0.0;1167.4764347067944;11.89302527192552;1.409736737948624;83.13999999999999;59.7674288218098;3.9097367379486223;2.4999999999999982;60.67838177402347;0.6179372530363314;1.3588421752267448;83.13999999999999;59.76022529839213;4.0;2.6411578247732552
2021-01-04 06:00:00;1084.0337480144315;1084.0337480144315;0.0;1061.5558278877595;10.583501902874135;1.409736737948624;83.62;59.73835950785963;3.9097367379486223;2.4999999999999982;55.06476080014431;0.5489801380786047;1.3838783714216896;83.62;59.73815724471535;4.0;2.6161216285783104
2021-01-04 07:00:00;1174.9677697879968;1174.9677697879968;0.0;1148.0644738113342;11.573221889609883;1.409736737948624;83.38;59.76093463962712;3.9097367379486223;2.4999999999999982;59.64721800964225;0.6011393667490704;1.365087695051336;83.38;59.75533098102278;4.0;2.634912304948664
2021-01-04 08:00:00;919.4355613238579;919.4355613238579;0.0;904.8458087266652;9.11953370363488;1.409736737948624;83.32;59.69604232084987;3.9097367379486223;2.4999999999999982;46.781953688703;0.47161376630316004;1.4113321191167176;83.32;59.70202868973905;4.0;2.5886678808832824
2021-01-04 09:00:00;1310.5397102697864;1310.5397102697864;0.0;1277.0495310352608;13.156805529463494;1.4544320908298616;82.89999999999998;59.7895716007705;3.95443209082986;2.4999999999999982;66.46591829772353;0.684555123310099;1.3282595964398505;82.89999999999998;59.78247724187082;4.0;2.6717404035601495
2021-01-04 10:00:00;1231.6143102087472;1231.6143102087472;0.0;1201.875732579383;12.539518421297887;1.4544320908298616;82.60000000000002;59.77927602200867;3.95443209082986;2.4999999999999982;62.497329547592635;0.6518685217262711;1.3430211931031968;82.60000000000002;59.77282540420157;4.0;2.656978806896803
2021-01-04 11:00:00;739.5025358858641;739.5025358858641;0.0;733.4405355864158;7.624383383389851;1.4544320908298616;82.54000000000002;59.636023354546296;3.95443209082986;2.4999999999999982;37.728892948527985;0.3924456128423812;1.436293265961281;82.54000000000002;59.65002631781897;4.0;2.563706734038719
2021-01-04 12:00:00;1054.2547323801762;1054.2547323801762;0.0;1033.0042756774392;10.875957867456519;1.4544320908298616;82.36000000000001;59.745587369111604;3.95443209082986;2.4999999999999982;53.5788080157813;0.5639849078905514;1.380097867021158;82.36000000000001;59.74085031549794;4.0;2.619902132978842
2021-01-04 13:00:00;1196.666988744452;1196.666988744452;0.0;1168.5658982129055;12.31950516474312;1.4544320908298616;82.36000000000001;59.775490959715114;3.95443209082986;2.4999999999999982;60.74674877403839;0.64016987611617;1.3500700656282891;82.36000000000001;59.766760060916056;4.0;2.649929934371711
2021-01-04 14:00:00;849.4063225147404;849.4063225147404;0.0;837.9944298419709;8.846749726405415;1.4544320908298616;82.24000000000001;59.68680368879649;3.95443209082986;2.4999999999999982;43.26897088323543;0.4568508412547872;1.4176684668339323;82.24000000000001;59.68967285978067;4.0;2.5823315331660677
2021-01-04 15:00:00;718.9051739128305;718.9051739128305;0.0;713.7440659656528;7.577702260290695;1.4544320908298616;82.06;59.633800409698836;3.95443209082986;2.4999999999999982;36.694648723168115;0.38981614621759625;1.4372097905481098;82.06;59.64732877194132;4.0;2.56279020945189
2021-01-04 16:00:00;814.1715323836218;814.1715323836218;0.0;804.5366211505906;8.331109595147836;1.4544320908298616;82.65999999999997;59.66710377393741;3.95443209082986;2.4999999999999982;41.48814243378;0.4297834919697156;1.425225855244428;82.65999999999997;59.67603403697956;4.0;2.574774144755572
2021-01-04 17:00:00;923.550506764072;923.550506764072;0.0;908.7162939546748;9.254356943998683;1.4544320908298616;83.07999999999998;59.70063137617922;3.95443209082986;2.4999999999999982;46.99468529978241;0.4786505574349631;1.4099116276100148;83.07999999999998;59.70342472633007;4.0;2.5900883723899852
2021-01-04 18:00:00;1211.1418591548852;1211.1418591548852;0.0;1182.4883260702654;11.954459682572365;1.4544320908298616;83.32;59.76855166888174;3.95443209082986;2.4999999999999982;61.46585820770272;0.621241115474163;1.3564084099891534;83.32;59.76275663641297;4.0;2.6435915900108466
2021-01-04 19:00:00;1166.2584714005568;1166.2584714005568;0.0;1139.8675747670288;11.17435130035651;1.4544320908298616;84.04000000000002;59.75250139571517;3.95443209082986;2.4999999999999982;59.21252734579118;0.5803020043351574;1.3748853559021903;84.04000000000002;59.74537290704512;4.0;2.6251146440978097
2021-01-04 20:00:00;1053.2022603048863;1053.2022603048863;0.0;1032.216645377121;10.235866206264808;1.4544320908298616;83.74000000000001;59.72973423504561;3.95443209082986;2.4999999999999982;53.525130028485954;0.5306703100902151;1.3934881197271602;83.74000000000001;59.72494142993526;4.0;2.6065118802728398
2021-01-04 21:00:00;1130.977716193717;1130.977716193717;0.0;1106.2464188859649;10.950734319646525;1.4544320908298616;83.80000000000001;59.74754864757233;3.95443209082986;2.4999999999999982;57.443653182848124;0.5684219151791833;1.3807457148947608;83.80000000000001;59.7385415720309;4.0;2.619254285105239
2021-01-04 22:00:00;1255.7626901105773;1255.7626901105773;0.0;1225.037590340122;12.048063715252246;1.4544320908298616;83.98000000000002;59.7706644884023;3.95443209082986;2.4999999999999982;63.723931716010256;0.6264005341924577;1.3586494838461514;83.98000000000002;59.75849336631228;4.0;2.6413505161538486
2021-01-04 23:00:00;1006.5142898023037;1006.5142898023037;0.0;987.826190256011;9.596898654671042;1.4544320908298616;84.22000000000003;59.71242516474416;3.95443209082986;2.4999999999999982;51.20548702001958;0.49709515337985527;1.4110059660336076;84.22000000000003;59.693945901665586;4.0;2.5889940339663924
2021-01-05 00:00:00;1030.4373734721614;1030.4373734721614;0.0;1010.5506729927708;9.918648902627657;1.4544320908298616;83.98000000000002;59.721927609739794;3.95443209082986;2.4999999999999982;52.41387535393841;0.5140035822676001;1.4060742617861401;83.98000000000002;59.700997747068186;4.0;2.59392573821386
2021-01-05 01:00:00;1060.2323854383615;1060.2323854383615;0.0;1038.9087530410393;10.200225366139298;1.4544320908298616;83.98000000000002;59.72963120563321;3.95443209082986;2.4999999999999982;53.913332577494806;0.5288659536048589;1.4011168732314294;83.98000000000002;59.708239511259706;4.0;2.5988831267685706
2021-01-05 02:00:00;1089.2499132718863;1089.2499132718863;0.0;1066.563332765711;10.371023795211753;1.4544320908298616;84.22000000000003;59.73411937018727;3.95443209082986;2.4999999999999982;55.37346822291994;0.5379564485003331;1.3981695778215601;84.22000000000003;59.71214413648386;4.0;2.60183042217844
2021-01-05 03:00:00;1095.1124926215527;1095.1124926215527;0.0;1072.1999044951613;10.273715701722773;1.4544320908298616;84.57999999999998;59.73157135371588;3.95443209082986;2.4999999999999982;55.66625274987985;0.532930501624202;1.3997197437207194;84.57999999999998;59.71020992050785;4.0;2.6002802562792806
2021-01-05 04:00:00;990.1476478504965;990.1476478504965;0.0;972.3273621400037;9.283446418521114;1.4544320908298616;84.63999999999999;59.70243862911002;3.95443209082986;2.4999999999999982;50.37312569417443;0.4806765984485183;1.415060259151379;84.63999999999999;59.68850164441619;4.0;2.584939740848621
2021-01-05 05:00:00;1019.965356743822;1019.965356743822;0.0;1000.7658094585584;9.511549101154063;1.4544320908298616;84.75999999999999;59.7086049909895;3.95443209082986;2.4999999999999982;51.833348327914564;0.4927521221640775;1.4035827060498942;84.75999999999999;59.71439825361358;4.0;2.596417293950106
2021-01-05 06:00:00;1295.7735457636427;1295.7735457636427;0.0;1263.2766857295467;11.920533787663748;1.4544320908298616;85.0;59.76789474140753;3.95443209082986;2.4999999999999982;65.7174380142737;0.6199873424706425;1.3568939530579032;85.0;59.76237339190766;4.0;2.643106046942097
2021-01-05 07:00:00;1299.0756804355406;1299.0756804355406;0.0;1266.3530039812451;12.154099921246958;1.4544320908298616;84.57999999999998;59.77251759083771;3.95443209082986;2.4999999999999982;65.89378187725997;0.6321880708026621;1.3543254159197913;84.57999999999998;59.763024783839626;4.0;2.6456745840802087
2021-01-05 08:00:00;1569.2585596989131;1569.2585596989131;0.0;1523.5014547712412;14.609340261350187;1.4544320908298616;84.63999999999999;59.810785598590996;3.95443209082986;2.4999999999999982;79.48241726805557;0.7618115017490685;1.2951772720332504;84.63999999999999;59.798703930862644;4.0;2.7048227279667496
2021-01-05 09:00:00;1286.9992371662245;1286.9992371662245;0.0;1254.8484326120697;12.072152949719555;1.4544320908298616;84.51999999999998;59.77102294672733;3.95443209082986;2.4999999999999982;65.2887485391804;0.6278437078833337;1.3567599564984074;84.51999999999998;59.76074871948089;4.0;2.6432400435015926
2021-01-05 10:00:00;1228.69248134389;1228.69248134389;0.0;1199.274508406972;11.792242588104102;1.4544320908298616;83.98000000000002;59.76564488583716;3.95443209082986;2.4999999999999982;62.36027137269303;0.6128973513333928;1.3636247650668882;83.98000000000002;59.754599730504594;4.0;2.6363752349331118
2021-01-05 11:00:00;1125.7035142294294;1125.7035142294294;0.0;1101.1884829527892;11.039210288342451;1.4544320908298616;83.5;59.749412123867955;3.95443209082986;2.4999999999999982;57.17179675948797;0.5729937464264632;1.3771444673461186;83.5;59.74348843826374;4.0;2.6228555326538814
2021-01-05 12:00:00;1116.3296217037214;1116.3296217037214;0.0;1092.1667449991944;11.264147951541638;1.4544320908298616;82.84000000000003;59.75439225505784;3.95443209082986;2.4999999999999982;56.70079548857177;0.5846420814359311;1.3721496257939356;82.84000000000003;59.74862524147551;4.0;2.6278503742060644
2021-01-05 13:00:00;1102.478523798932;1102.478523798932;0.0;1078.9708144561064;11.155913316463852;1.4544320908298616;82.77999999999997;59.75205009771713;3.95443209082986;2.4999999999999982;56.00633633425625;0.578908786246924;1.3749684234926938;82.77999999999997;59.7455560579815;4.0;2.6250315765073062
2021-01-05 14:00:00;1028.0673115935665;1028.0673115935665;0.0;1008.1511828932831;10.388316995997888;1.4544320908298616;82.84000000000003;59.73365890360816;3.95443209082986;2.4999999999999982;52.26140018779907;0.5384175078943002;1.39016407104139;82.84000000000003;59.72932782002454;4.0;2.60983592895861
2021-01-05 15:00:00;1106.9028168036327;1106.9028168036327;0.0;1083.2546485564483;10.969557558602915;1.4544320908298616;83.25999999999999;59.747859962633754;3.95443209082986;2.4999999999999982;56.22874024064958;0.5692375028303064;1.3790887728544803;83.25999999999999;59.74117836785649;4.0;2.6209112271455197
2021-01-05 16:00:00;1060.964165495199;1060.964165495199;0.0;1039.5825735816304;10.362151974034916;1.4544320908298616;83.62;59.73310266469707;3.95443209082986;2.4999999999999982;53.91889402056196;0.5372971599240765;1.3916811916250391;83.62;59.72664476344585;4.0;2.608318808374961
2021-01-05 17:00:00;1017.7811050340972;1017.7811050340972;0.0;998.611118259584;9.631032023790576;1.4544320908298616;84.39999999999998;59.7126610544704;3.95443209082986;2.4999999999999982;51.740703142082445;0.4989514398355248;1.4046892786974206;84.39999999999998;59.7097915943682;4.0;2.5953107213025794
2021-01-05 18:00:00;996.8982858356595;996.8982858356595;0.0;978.8239648170008;9.233581971180758;1.4544320908298616;84.94;59.70024735754561;3.95443209082986;2.4999999999999982;50.69024712124712;0.4781323433828075;1.41211751864356;84.94;59.69781209016247;4.0;2.58788248135644
2021-01-05 19:00:00;1122.916319507052;1122.916319507052;0.0;1098.7519775100857;10.378577733436172;1.4544320908298616;84.94;59.733500572812716;3.95443209082986;2.4999999999999982;57.03023360306761;0.5385731111159856;1.3909359910362489;84.94;59.72777390090465;4.0;2.609064008963751
2021-01-05 20:00:00;1141.7412090036787;1141.7412090036787;0.0;1116.6303933929623;10.651777871260807;1.4544320908298616;84.69999999999999;59.74037517562243;3.95443209082986;2.4999999999999982;57.979046552368835;0.5529227326015916;1.3858440168415216;84.69999999999999;59.73351900821916;4.0;2.6141559831584784
2021-01-05 21:00:00;918.5574859100193;918.5574859100193;0.0;904.2367917448137;8.583432160063673;1.4544320908298616;84.75999999999999;59.677437429439806;3.95443209082986;2.4999999999999982;46.751245172287575;0.4437612978903789;1.4235918671386396;84.75999999999999;59.676134184161356;4.0;2.5764081328613604
2021-01-05 22:00:00;892.3682098972389;892.3682098972389;0.0;879.3505568780164;8.264024710708869;1.4544320908298616;85.0;59.664986185515374;3.95443209082986;2.4999999999999982;45.43604355465286;0.4269704353575306;1.4292485649567213;85.0;59.66310378330536;4.0;2.5707514350432787
2021-01-05 23:00:00;943.1474856662744;943.1474856662744;0.0;927.6486167970321;8.724296478388034;1.4143925967978999;85.0;59.683492378766914;3.914392596797898;2.4999999999999982;48.01660831588972;0.45126673955324137;1.4256604923290075;85.0;59.66570259351295;4.0;2.5743395076709925
2021-01-06 00:00:00;984.3917799895372;984.3917799895372;0.0;966.8927272352755;9.098142616475993;1.4143925967978999;85.0;59.69675253422156;3.914392596797898;2.4999999999999982;50.097768142389086;0.471000851669635;1.4205030368268936;85.0;59.67512003084738;4.0;2.5794969631731064
2021-01-06 01:00:00;1012.7853258286059;1012.7853258286059;0.0;993.9130255188263;9.35550689914297;1.4143925967978999;85.0;59.70516979913276;3.914392596797898;2.4999999999999982;51.52682966517234;0.4845862803007684;1.4163303201479427;85.0;59.68295476750308;4.0;2.5836696798520573
2021-01-06 02:00:00;1046.1138421276175;1046.1138421276175;0.0;1025.611127527204;9.70400105762441;1.4143925967978999;84.88;59.715830689666575;3.914392596797898;2.4999999999999982;53.20367803835455;0.5029470848241981;1.4103783088262603;84.88;59.693369492911415;4.0;2.5896216911737397
2021-01-06 03:00:00;1053.8585982931427;1053.8585982931427;0.0;1033.002606194007;9.727801699562594;1.4143925967978999;85.0;59.71648692367745;3.914392596797898;2.4999999999999982;53.59120268176011;0.5042385637766233;1.4096665280258995;85.0;59.69489428425311;4.0;2.5903334719741005
2021-01-06 04:00:00;954.3084695477569;954.3084695477569;0.0;938.2795137288394;8.82546487570275;1.4143925967978999;85.0;59.68689894895044;3.914392596797898;2.4999999999999982;48.56937223303592;0.45660692322859187;1.422737347300115;85.0;59.673760607498366;4.0;2.577262652699885
2021-01-06 05:00:00;982.3421806687547;982.3421806687547;0.0;964.982126543456;9.12318563950413;1.4143925967978999;84.88;59.69607212045054;3.914392596797898;2.4999999999999982;49.938819140650594;0.4722871605086016;1.4104392561496004;84.88;59.70422553964033;4.0;2.5895607438503996
2021-01-06 06:00:00;1247.701085491196;1247.701085491196;0.0;1217.4263877093927;11.824377459434467;1.4143925967978999;84.27999999999997;59.765946161688476;3.914392596797898;2.4999999999999982;63.29895990995125;0.6146892146898604;1.3583302236151016;84.27999999999997;59.76162458235922;4.0;2.6416697763848984
2021-01-06 07:00:00;1250.6327971339902;1250.6327971339902;0.0;1220.2309753390705;11.764769629048134;1.4143925967978999;84.45999999999998;59.764983117799716;3.914392596797898;2.4999999999999982;63.45681664817143;0.6115994461878933;1.3626735253341904;84.45999999999998;59.75630551043599;4.0;2.6373264746658096
2021-01-06 08:00:00;1512.631180182661;1512.631180182661;0.0;1469.6226893341434;14.020423860892485;1.4143925967978999;84.75999999999999;59.802825552286606;3.914392596797898;2.4999999999999982;76.63469625315123;0.730762294188159;1.3103942474276096;84.75999999999999;59.7910649634419;4.0;2.6896057525723904
2021-01-06 09:00:00;1239.510898961987;1239.510898961987;0.0;1209.6602476883024;11.604963283631037;1.4143925967978999;84.57999999999998;59.76179612908044;3.914392596797898;2.4999999999999982;62.899755058010946;0.6032011958617635;1.3668143706889229;84.57999999999998;59.75224392223953;4.0;2.633185629311077
2021-01-06 10:00:00;1186.323217443593;1186.323217443593;0.0;1159.0269698268046;11.141727364244444;1.4143925967978999;84.51999999999998;59.75195521501354;3.914392596797898;2.4999999999999982;60.22856001821073;0.5787303877723065;1.3774833808575888;84.51999999999998;59.7413921358642;4.0;2.622516619142411
2021-01-06 11:00:00;1084.2136705085195;1084.2136705085195;0.0;1061.680038143639;10.693507629773894;1.4143925967978999;83.38;59.741267956740955;3.914392596797898;2.4999999999999982;55.08390289097487;0.5547075724704998;1.3839345026061047;83.38;59.73652436538691;4.0;2.6160654973938953
2021-01-06 12:00:00;1076.970353685003;1076.970353685003;0.0;1054.7951654935355;10.596196999666732;1.4143925967978999;83.44;59.73888288432272;3.914392596797898;2.4999999999999982;54.71914605888007;0.5495913182007014;1.3858348040756594;83.44;59.734443384021176;4.0;2.6141651959243406
2021-01-06 13:00:00;1063.97449404912;1063.97449404912;0.0;1042.3762859637243;10.605809080674838;1.4143925967978999;83.13999999999999;59.739161072624995;3.914392596797898;2.4999999999999982;54.06813694353651;0.5499986012172217;1.3861103657804912;83.13999999999999;59.73382058345828;4.0;2.613889634219509
2021-01-06 14:00:00;990.3019537384466;990.3019537384466;0.0;972.2432402880629;9.909841030141578;1.4143925967978999;83.07999999999998;59.720746801206246;3.914392596797898;2.4999999999999982;50.360037038862096;0.5132459770355902;1.3992039476532736;83.07999999999998;59.717936689718215;4.0;2.6007960523467264
2021-01-06 15:00:00;1066.1913565455343;1066.1913565455343;0.0;1044.4582711631851;10.710546915154863;1.4143925967978999;82.95999999999998;59.74171406902951;3.914392596797898;2.4999999999999982;54.18011983674852;0.5554653800584826;1.3840115017949794;82.95999999999998;59.73617904611626;4.0;2.6159884982050206
2021-01-06 16:00:00;1021.7121816606222;1021.7121816606222;0.0;1002.2610728691856;9.885478377857357;1.4143925967978999;83.86000000000001;59.72018808023529;3.914392596797898;2.4999999999999982;51.94320131908722;0.5122144836409269;1.4006688022328708;83.86000000000001;59.71498012944363;4.0;2.599331197767129
2021-01-06 17:00:00;983.1065593811286;983.1065593811286;0.0;965.5049340293755;9.566718366238275;1.4143925967978999;83.74000000000001;59.71063921510182;3.914392596797898;2.4999999999999982;49.99535111639085;0.49535163603568616;1.4053744736643332;83.74000000000001;59.7092829058214;4.0;2.594625526335667
2021-01-06 18:00:00;966.1516391648734;966.1516391648734;0.0;949.4662069377075;9.173985115450993;1.4143925967978999;84.34000000000003;59.69821349617456;3.914392596797898;2.4999999999999982;49.14246786526643;0.474808454768016;1.412744683733873;84.34000000000003;59.69724676030694;4.0;2.587255316266127
2021-01-06 19:00:00;1079.8915286848803;1079.8915286848803;0.0;1057.814932921547;9.963775895095315;1.4143925967978999;85.0;59.72236419542185;3.914392596797898;2.4999999999999982;54.86484032862851;0.5166945113324787;1.3986928812661654;85.0;59.7180259619667;4.0;2.6013071187338346
2021-01-06 20:00:00;1099.3133863701903;1099.3133863701903;0.0;1076.296935966788;10.139816895413647;1.4143925967978999;85.0;59.727238383752535;3.914392596797898;2.4999999999999982;55.84378428625083;0.5259872662058327;1.3957603016432407;85.0;59.721557022312254;4.0;2.6042396983567593
2021-01-06 21:00:00;884.5979296288323;884.5979296288323;0.0;871.9600169798755;8.193593206555263;1.4143925967978999;85.0;59.66196787921399;3.914392596797898;2.4999999999999982;45.041016363197556;0.4232525979085322;1.429756878839203;85.0;59.66276269055629;4.0;2.570243121160797
2021-01-06 22:00:00;858.2316380441581;858.2316380441581;0.0;846.864893713973;7.9545986413890555;1.4143925967978999;85.0;59.651832531915545;3.914392596797898;2.4999999999999982;43.71687633670963;0.4106371473895494;1.4338777978513164;85.0;59.65212257016117;4.0;2.5661222021486836
2021-01-06 23:00:00;917.0569497807696;917.0569497807696;0.0;902.6793467236237;8.781526182490483;1.4143925967978999;84.15999999999997;59.68547820100423;3.914392596797898;2.4999999999999982;46.70325793168822;0.45403893787269967;1.4243824377239558;84.15999999999997;59.66909759156749;4.0;2.575617562276044
2021-01-07 00:00:00;981.9788606994273;981.9788606994273;0.0;964.4309316177489;9.460691341681196;1.4143925967978999;83.98000000000002;59.70836867869588;3.914392596797898;2.4999999999999982;49.976204395006825;0.4898314687575708;1.4140870594547748;83.98000000000002;59.68777493184177;4.0;2.5859129405452252
2021-01-07 01:00:00;978.8545841681283;978.8545841681283;0.0;961.3669698144884;9.64754357892155;1.4143925967978999;83.44;59.714074773294215;3.914392596797898;2.4999999999999982;49.82136549105139;0.49952162508375686;1.411057909217154;83.44;59.692820131995745;4.0;2.588942090782846
2021-01-07 02:00:00;1016.4087364304361;1016.4087364304361;0.0;997.1106217232974;10.010641703935663;1.4143925967978999;83.44;59.72450823555465;3.914392596797898;2.4999999999999982;51.71063090413057;0.5186859743856024;1.404664657128559;83.44;59.70298842617075;4.0;2.595335342871441
2021-01-07 03:00:00;1038.4102003214834;1038.4102003214834;0.0;1018.0169001686376;10.328735619531335;1.4143925967978999;83.19999999999999;59.73294796583957;3.914392596797898;2.4999999999999982;52.81575090048761;0.5353954588359405;1.3984781334644132;83.19999999999999;59.71235441336876;4.0;2.601521866535587
2021-01-07 04:00:00;950.2213864353835;950.2213864353835;0.0;934.1213454779252;9.394649561562037;1.4143925967978999;83.38;59.705903089414335;3.914392596797898;2.4999999999999982;48.365152888131774;0.4861541713746381;1.4127976141019305;83.38;59.69304374114216;4.0;2.5872023858980695
2021-01-07 05:00:00;1095.6106718666151;1095.6106718666151;0.0;1072.5187069220256;10.831686842081474;1.4143925967978999;83.32;59.7445772048996;3.914392596797898;2.4999999999999982;55.657535238129405;0.5619807380703955;1.3811896247764888;83.32;59.739486991996216;4.0;2.6188103752235112
2021-01-07 06:00:00;1221.0050004666864;1221.0050004666864;0.0;1191.8825172069874;12.019475469297607;1.4143925967978999;83.38;59.769855577239014;3.914392596797898;2.4999999999999982;61.964454359895534;0.6246930270354814;1.3557201537731407;83.38;59.762893876254395;4.0;2.6442798462268593
2021-01-07 07:00:00;1226.263747312157;1226.263747312157;0.0;1196.906055363006;12.00898853281437;1.4143925967978999;83.5;59.76963907488209;3.914392596797898;2.4999999999999982;62.227796612412895;0.6241798571272306;1.355708949410809;83.5;59.76302438088061;4.0;2.644291050589191
2021-01-07 08:00:00;1472.9662578550178;1472.9662578550178;0.0;1431.7335224908734;14.31515169000906;1.4585329433411585;83.62;59.806844449275786;3.958532943341157;2.4999999999999987;74.64100457869039;0.7459446913931393;1.3021692067066115;83.62;59.7956227212498;4.0;2.6978307932933885
2021-01-07 09:00:00;1263.649804197271;1263.649804197271;0.0;1232.4631975108623;12.496813415361935;1.4585329433411585;83.25999999999999;59.778524466865576;3.958532943341157;2.4999999999999987;64.1063950507326;0.64984644367462;1.3438658262414425;83.25999999999999;59.772255254144284;4.0;2.6561341737585575
2021-01-07 10:00:00;1202.0710459053007;1202.0710459053007;0.0;1173.8373374250755;11.927505077787561;1.458532943341158;83.19999999999999;59.768018331026724;3.958532943341157;2.499999999999999;61.00947524622847;0.6197775975010832;1.356878361767087;83.19999999999999;59.7624546718294;4.0;2.643121638232913
2021-01-07 11:00:00;1073.084942471216;1073.084942471216;0.0;1051.049297239175;10.695038552511473;1.458532943341158;83.13999999999999;59.741315512113886;3.958532943341157;2.499999999999999;54.525321621290125;0.5547080504724808;1.3840745605769258;83.13999999999999;59.736302464724076;4.0;2.615925439423074
2021-01-07 12:00:00;1064.4021347566631;1064.4021347566631;0.0;1042.7568363897512;10.692885718959898;1.458532943341158;82.95999999999998;59.74125028537151;3.958532943341157;2.499999999999999;54.08852918556501;0.5545332296008159;1.3840094795544187;82.95999999999998;59.736466139046684;4.0;2.6159905204455813
2021-01-07 13:00:00;1051.5553289439592;1051.5553289439592;0.0;1030.5166350038849;10.593659134766991;1.458532943341158;82.89999999999998;59.7388712105045;3.958532943341157;2.499999999999999;53.444601553560794;0.5492756779757836;1.386513621026031;82.89999999999998;59.733299485069836;4.0;2.613486378973969
2021-01-07 14:00:00;980.0860503006696;980.0860503006696;0.0;962.4890389110652;9.886324110912629;1.458532943341158;82.89999999999998;59.72009467698581;3.958532943341157;2.499999999999999;49.8473791123679;0.5119439889997438;1.3998437506177606;82.89999999999998;59.71694901551274;4.0;2.6001562493822394
2021-01-07 15:00:00;1055.2160896524558;1055.2160896524558;0.0;1034.0009488605388;10.629889680675982;1.458532943341158;82.89999999999998;59.73976884941703;3.958532943341157;2.499999999999999;53.629021596736514;0.551187861543039;1.385851291487361;82.89999999999998;59.734006049872676;4.0;2.614148708512639
2021-01-07 16:00:00;1002.1752083956156;1002.1752083956156;0.0;983.5479569599731;10.026434176762034;1.458532943341158;83.07999999999998;59.723931345680455;3.958532943341157;2.499999999999999;50.954001724566034;0.5193995549055582;1.3962718970015406;83.07999999999998;59.7224421085196;4.0;2.6037281029984594
2021-01-07 17:00:00;940.2351404099243;940.2351404099243;0.0;924.616448961896;9.369686383287187;1.458532943341158;83.19999999999999;59.70436049225356;3.958532943341157;2.499999999999999;47.83445396937817;0.4847772337536732;1.4079368948338167;83.19999999999999;59.70641384537066;4.0;2.5920631051661833
