Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-01-07 18:00:00;908.8942559639307;908.8942559639307;0.0;894.8110311590441;9.01708653482395;1.458532943341158;83.32;59.69260719510021;3.958532943341157;2.499999999999999;46.25312766384686;0.4662067264499388;1.4134670349149512;83.32;59.698184142404045;4.0;2.586532965085049
2021-01-07 19:00:00;1038.8257448954118;1038.8257448954118;0.0;1018.4626800546287;10.30624778247616;1.458532943341158;83.25999999999999;59.73144533910471;3.958532943341157;2.499999999999999;52.79752585907226;0.5342280857209184;1.3908691000760682;83.25999999999999;59.729152734095805;4.0;2.6091308999239318
2021-01-07 20:00:00;1079.9841918609354;1079.9841918609354;0.0;1057.63411078242;10.707275953250006;1.458532943341158;83.25999999999999;59.741633001347;3.958532943341157;2.499999999999999;54.87294719585004;0.5553942903916077;1.3840323206184562;83.25999999999999;59.736194203632806;4.0;2.615967679381544
2021-01-07 21:00:00;870.0520773053908;870.0520773053908;0.0;857.8027147530543;8.684065937458886;1.458532943341158;83.19999999999999;59.68120787212331;3.958532943341157;2.499999999999999;44.315760494624186;0.44859144391673755;1.4221868625668361;83.19999999999999;59.67888364919969;4.0;2.577813137433164
2021-01-07 22:00:00;829.9432255237305;829.9432255237305;0.0;819.6199256289655;8.27095159946237;1.458532943341158;83.25999999999999;59.66566517727961;3.958532943341157;2.499999999999999;42.313605005908585;0.42680784800267535;1.4312907316729366;83.25999999999999;59.65530785177475;4.0;2.5687092683270634
2021-01-07 23:00:00;872.1687907111709;872.1687907111709;0.0;859.7845650629027;8.704735686348462;1.4168319133523726;83.19999999999999;59.68284587775503;3.9168319133523717;2.499999999999999;44.4532548323362;0.4496828033282312;1.4265407892325506;83.19999999999999;59.66316867116694;4.0;2.5734592107674494
2021-01-08 00:00:00;900.3976699473365;900.3976699473365;0.0;886.6637294698985;8.957442481075375;1.4168319133523726;83.25999999999999;59.69184288098239;3.9168319133523717;2.499999999999999;45.87310770297821;0.46303985626768357;1.4224406457965042;83.25999999999999;59.67203375288932;4.0;2.577559354203496
2021-01-08 01:00:00;931.4306069277396;931.4306069277396;0.0;916.2006782943689;9.259818978202942;1.4168319133523726;83.25999999999999;59.70197806080097;3.9168319133523717;2.499999999999999;47.43464583139371;0.4789989009860139;1.4174779750323778;83.25999999999999;59.681734434169925;4.0;2.582522024967622
2021-01-08 02:00:00;966.9668867745518;966.9668867745518;0.0;950.0139212192367;9.630815682649926;1.4168319133523726;83.19999999999999;59.71353756318098;3.9168319133523717;2.499999999999999;49.222630896730095;0.4985598945999793;1.4111568050299206;83.19999999999999;59.69294668510332;4.0;2.5888431949700794
2021-01-08 03:00:00;986.6164258268226;986.6164258268226;0.0;968.7370566022867;9.772422782240488;1.4168319133523726;83.32;59.717697348648585;3.9168319133523717;2.499999999999999;50.209943274552934;0.5060734085712117;1.408524495903507;83.32;59.697442093915356;4.0;2.591475504096493
2021-01-08 04:00:00;903.093852482031;903.093852482031;0.0;889.256049543892;8.960706707624713;1.4168319133523726;83.32;59.69154771915214;3.9168319133523717;2.499999999999999;45.99379983799958;0.46323147701730005;1.4201292938686283;83.32;59.67975691063788;4.0;2.5798707061313717
2021-01-08 05:00:00;1040.278392364409;1040.278392364409;0.0;1019.8424049191015;10.32040116120833;1.4168319133523726;83.25999999999999;59.731881623019774;3.9168319133523717;2.499999999999999;52.87349043478473;0.5349751263871736;1.3912577846388094;83.25999999999999;59.728202589132195;4.0;2.6087422153611906
2021-01-08 06:00:00;1160.3875334828115;1160.3875334828115;0.0;1134.176390318809;11.461212341319623;1.4168319133523726;83.32;59.758618389312346;3.9168319133523717;2.499999999999999;58.915217890261516;0.5952072750471964;1.3678464743971528;83.32;59.752692577720325;4.0;2.632153525602847
2021-01-08 07:00:00;1165.9059417340154;1165.9059417340154;0.0;1139.4034938512323;11.604138610705032;1.4168319133523726;83.13999999999999;59.76156966094936;3.9168319133523717;2.499999999999999;59.192030508258775;0.6026898583481944;1.36442926522512;83.13999999999999;59.7559320552856;4.0;2.63557073477488
2021-01-08 08:00:00;1498.5749834905027;1498.5749834905027;0.0;1456.0638154699086;14.823930484887658;1.5240569688635364;83.19999999999999;59.813364371912314;4.024056968863535;2.4999999999999987;75.92271093071163;0.7726525034495664;1.285956560744196;83.19999999999999;59.80418382755727;4.0;2.714043439255804
2021-01-08 09:00:00;1201.1966311713827;1201.1966311713827;0.0;1173.0228545261066;11.85780904678634;1.524056968863536;83.32;59.76664754360826;4.024056968863535;2.499999999999999;60.964913500771104;0.6161398265711215;1.3583652643316775;83.32;59.76129632683927;4.0;2.6416347356683225
2021-01-08 10:00:00;1140.6425445017271;1140.6425445017271;0.0;1115.3223257425566;11.47535429689871;1.524056968863536;82.89999999999998;59.75884654799927;4.024056968863535;2.499999999999999;57.92005729452009;0.5958100251257428;1.3667195642725622;82.89999999999998;59.754216527964275;4.0;2.6332804357274378
2021-01-08 11:00:00;1020.3677292740036;1020.3677292740036;0.0;1000.6899480429955;10.704190038665446;1.524056968863536;82.0;59.74147221058553;4.024056968863535;2.499999999999999;51.87413890098085;0.554788891514791;1.3834008496335422;82.0;59.73750404610399;4.0;2.616599150366458
2021-01-08 12:00:00;1009.2377976692773;1009.2377976692773;0.0;990.1043718379649;10.560823844137975;1.524056968863536;82.06;59.737959633542346;4.024056968863535;2.499999999999999;51.314168684424445;0.5472448984659483;1.3863158006529517;82.06;59.73423827097133;4.0;2.6136841993470483
2021-01-08 13:00:00;992.4165339680256;992.4165339680256;0.0;974.0219377388768;10.588858645632621;1.524056968863536;81.63999999999999;59.73867966538825;4.024056968863535;2.499999999999999;50.47037750447636;0.5485679839124925;1.3860788122143899;81.63999999999999;59.73431665519553;4.0;2.61392118778561
2021-01-08 14:00:00;932.0977714903399;932.0977714903399;0.0;916.6116322492135;9.929631808151635;1.524056968863536;81.69999999999999;59.72125304967716;4.024056968863535;2.499999999999999;47.43407573668416;0.5138016071099706;1.3986231982404256;81.69999999999999;59.719088690907654;4.0;2.6013768017595744
2021-01-08 15:00:00;1003.4562321528554;1003.4562321528554;0.0;984.5792853419083;10.558647468734463;1.524056968863536;81.94;59.73794807419415;4.024056968863535;2.499999999999999;51.02555311054255;0.5470859151278473;1.3868137027695036;81.94;59.733357714287365;4.0;2.6131862972304964
2021-01-08 16:00:00;953.9127974032989;953.9127974032989;0.0;937.5020977854774;9.832560891528292;1.524056968863536;82.42000000000002;59.71840804959169;4.024056968863535;2.499999999999999;48.526358180254995;0.5089402390868217;1.3997224950088594;82.42000000000002;59.7181306694211;4.0;2.6002775049911406
2021-01-08 17:00:00;899.5792390430267;899.5792390430267;0.0;885.7574362223212;9.358088197346298;1.524056968863536;82.24000000000001;59.703919635659645;4.024056968863535;2.499999999999999;45.78927103214568;0.48383620563998825;1.407761268663569;82.24000000000001;59.7071525993278;4.0;2.592238731336431
2021-01-08 18:00:00;874.7952937013614;874.7952937013614;0.0;862.1594482711104;9.130025522085633;1.524056968863536;82.18;59.69637620118323;4.024056968863535;2.499999999999999;44.53887539017478;0.4717790142965565;1.411200322614548;82.18;59.70232757463879;4.0;2.588799677385452
2021-01-08 19:00:00;996.1538299008562;996.1538299008562;0.0;977.6347751758319;10.483208353441059;1.524056968863536;81.94;59.73590210192964;4.024056968863535;2.499999999999999;50.65138142281616;0.5431046339412274;1.3867165060017945;81.94;59.73460537428741;4.0;2.6132834939982055
2021-01-08 20:00:00;1027.98082900787;1027.98082900787;0.0;1007.9846244684476;10.638077108660818;1.524056968863536;82.30000000000001;59.739875956175865;4.024056968863535;2.499999999999999;52.25675253045666;0.5514090313729001;1.3848306890926718;82.30000000000001;59.73583578084555;4.0;2.615169310907328
2021-01-08 21:00:00;828.1560757052505;828.1560757052505;0.0;817.8221301734411;8.49336383242681;1.524056968863536;82.60000000000002;59.6739181030041;4.024056968863535;2.499999999999999;42.2065257499098;0.43832624576854107;1.4249527158141126;82.60000000000002;59.67375979739063;4.0;2.5750472841858874
2021-01-08 22:00:00;793.1439865984769;793.1439865984769;0.0;784.4381686270655;8.229165993817654;1.4767853990433149;82.36000000000001;59.66377626717343;3.976785399043313;2.4999999999999982;40.458571831623935;0.4243009061157126;1.4312137788996697;82.36000000000001;59.6567883066063;4.0;2.5687862211003303
2021-01-08 23:00:00;833.3379900356605;833.3379900356605;0.0;822.7111911635945;8.56796129025977;1.4318030242815185;82.54000000000002;59.677663172405175;3.9318030242815176;2.499999999999999;42.498445117630745;0.44224302464712406;1.4283751774906879;82.54000000000002;59.65964498019247;4.0;2.571624822509312
2021-01-09 00:00:00;771.2450352769384;771.2450352769384;0.0;763.5452790619656;8.071810705402257;1.4318030242815185;82.18;59.657606741560244;3.9318030242815176;2.499999999999999;39.37098403785952;0.4159341335554566;1.4355304159779028;82.18;59.64267242265623;4.0;2.5644695840220972
2021-01-09 01:00:00;713.0325483121;713.0325483121;0.0;708.1435496071438;7.456858843175264;1.4318030242815185;82.24000000000001;59.62919153557095;3.9318030242815176;2.499999999999999;36.43979410540621;0.3835025839859752;1.444288827775948;82.24000000000001;59.616576284071584;4.0;2.555711172224052
2021-01-09 02:00:00;652.9351454174773;652.9351454174773;0.0;650.991982957371;6.753844135170963;1.4318030242815185;82.54000000000002;59.59038966280457;3.9318030242815176;2.499999999999999;33.412538217520655;0.34650528004306924;1.4535737464539733;82.54000000000002;59.581139917758264;4.0;2.5464262535460267
2021-01-09 03:00:00;682.2770033911196;682.2770033911196;0.0;678.9223610266;7.048910563713485;1.4318030242815185;82.54000000000002;59.607636234605536;3.9318030242815176;2.499999999999999;34.89065235443032;0.3620766714523036;1.4498171147889147;82.54000000000002;59.59652190651951;4.0;2.5501828852110853
2021-01-09 04:00:00;719.5827490959637;719.5827490959637;0.0;714.5023247891106;7.327119301633206;1.4318030242815185;82.84000000000003;59.622198550753126;3.9318030242815176;2.499999999999999;36.75569890402709;0.37685854430234644;1.4446785014944807;82.84000000000003;59.61813860340618;4.0;2.5553214985055193
2021-01-09 05:00:00;930.0044160521222;930.0044160521222;0.0;914.8343609960759;9.366224167268259;1.4318030242815185;82.95999999999998;59.70434210529959;3.9318030242815176;2.499999999999999;47.324045319236525;0.4845145791579086;1.408773330621647;82.95999999999998;59.704497848760866;4.0;2.591226669378353
2021-01-09 06:00:00;1120.9752363053024;1120.9752363053024;0.0;1096.5544571167677;11.429971789253122;1.4318030242815185;82.60000000000002;59.75791435311396;3.9318030242815176;2.499999999999999;56.93305902880585;0.5933094996746532;1.368144089458303;82.60000000000002;59.75275037330931;4.0;2.631855910541697
2021-01-09 07:00:00;1145.3511789434506;1145.3511789434506;0.0;1119.720970611536;11.799350103862878;1.4318030242815185;82.36000000000001;59.76551566389196;3.9318030242815176;2.499999999999999;58.16019037347255;0.6127179317472731;1.3602070121996568;82.36000000000001;59.759609743512385;4.0;2.639792987800343
2021-01-09 08:00:00;862.6760374103558;862.6760374103558;0.0;850.623258191349;9.006177365950002;1.4318030242815185;82.18;59.692174260066565;3.9318030242815176;2.499999999999999;43.92917118551299;0.465243072884725;1.4134627820373842;82.18;59.698576670280204;4.0;2.586537217962616
2021-01-09 09:00:00;987.0955357481837;987.0955357481837;0.0;969.0317868529593;10.333321496485562;1.4318030242815185;82.06;59.732053067246625;3.9318030242815176;2.499999999999999;50.19482276465506;0.5352385706165567;1.3896109604627562;82.06;59.73136201800264;4.0;2.6103890395372438
2021-01-09 10:00:00;869.9114355611994;869.9114355611994;0.0;857.4442133768121;9.229252869984181;1.4318030242815185;81.82;59.699749638099775;3.9318030242815176;2.499999999999999;44.29761791446211;0.4768853886963365;1.4101435145541301;81.82;59.703466060412836;4.0;2.58985648544587
2021-01-09 11:00:00;860.4864859281997;860.4864859281997;0.0;848.4158997623075;9.258070087065176;1.4318030242815185;81.51999999999998;59.70078889466174;3.9318030242815176;2.499999999999999;43.82808942839657;0.4782946351942557;1.4104028632828998;81.51999999999998;59.70236162428358;4.0;2.5895971367171002
2021-01-09 12:00:00;863.8930307673351;863.8930307673351;0.0;851.7101398486154;9.166732331813243;1.4318030242815185;81.82;59.6978171768356;3.9318030242815176;2.499999999999999;43.999646036559284;0.47358609960537024;1.41220955134754;81.82;59.699194072819466;4.0;2.58779044865246
2021-01-09 13:00:00;598.3070856677633;598.3070856677633;0.0;598.828957756593;6.514455200854437;1.4318030242815185;81.45999999999998;59.57354612482732;3.9318030242815176;2.499999999999999;30.6193493194973;0.3334940969890369;1.4518928355418024;81.45999999999998;59.599579283807714;4.0;2.5481071644581976
2021-01-09 14:00:00;546.5092911575539;546.5092911575539;0.0;549.4376929376731;6.085477660242567;1.4318030242815185;81.04000000000002;59.54316678127793;3.9318030242815176;2.499999999999999;28.00688400814325;0.3107030645418807;1.4570527932194977;81.04000000000002;59.57801111985577;4.0;2.5429472067805023
2021-01-09 15:00:00;497.07215100217945;497.07215100217945;0.0;502.3498024332193;5.584367417923517;1.4318030242815185;80.92000000000002;59.5018004321235;3.9318030242815176;2.499999999999999;25.51124014022085;0.28421793149236757;1.462859329448348;80.92000000000002;59.548706628758964;4.0;2.537140670551652
2021-01-09 16:00:00;575.4691414756294;575.4691414756294;0.0;576.9002263588849;6.583952026329488;1.4318030242815185;80.44;59.57757630632506;3.9318030242815176;2.499999999999999;29.45958524464317;0.33677114338361636;1.4493987358575917;80.44;59.612244710347966;4.0;2.5506012641424083
2021-01-09 17:00:00;502.89592504034704;502.89592504034704;0.0;507.73722997150986;5.88169166955909;1.4318030242815185;80.07999999999998;59.52642061304351;3.9318030242815176;2.499999999999999;25.79244633604932;0.29957676771404046;1.4575271174193145;80.07999999999998;59.580884870677835;4.0;2.5424728825806855
2021-01-09 18:00:00;681.162748491789;681.162748491789;0.0;677.4241909852938;7.965460520732923;1.4318030242815185;79.89999999999998;59.65114262078134;3.9318030242815176;2.499999999999999;34.7835856865235;0.40944119430392933;1.428354763839668;79.89999999999998;59.67290455612698;4.0;2.571645236160332
2021-01-09 19:00:00;434.02258459737357;434.02258459737357;0.0;442.0943660335818;5.196296836296654;1.4318030242815185;79.72000000000003;59.46315812636544;3.9318030242815176;2.499999999999999;22.30929313245634;0.2632686465768205;1.4648420532610258;79.72000000000003;59.54389270741092;4.0;2.535157946738974
2021-01-09 20:00:00;431.0345742078507;431.0345742078507;0.0;439.18364051940625;5.240901099504224;1.4318030242815185;79.42000000000002;59.46779493608585;3.9318030242815176;2.499999999999999;22.161203717822772;0.2654951575398585;1.4644873878116291;79.42000000000002;59.54590088435066;4.0;2.535512612188371
2021-01-09 21:00:00;816.0511741531047;816.0511741531047;0.0;805.8475677539572;9.445422588710064;1.4318030242815185;80.01999999999998;59.706618919286484;3.9318030242815176;2.499999999999999;41.5916179913206;0.4875813027601017;1.4061137166481088;80.01999999999998;59.71002065429485;4.0;2.593886283351891
2021-01-09 22:00:00;750.5395316813878;750.5395316813878;0.0;743.4725340911017;8.67768801395958;1.4318030242815185;80.07999999999998;59.68087182934812;3.9318030242815176;2.499999999999999;38.308398493506715;0.4470988841770406;1.4222059466966805;80.07999999999998;59.67948552064149;4.0;2.5777940533033195
2021-01-09 23:00:00;518.3301611386594;518.3301611386594;0.0;522.2631510604068;6.221973216085289;1.3900050672515958;79.54000000000002;59.5546408572402;3.8900050672515945;2.4999999999999987;26.629188781516177;0.31730407086595724;1.4591859802859388;79.54000000000002;59.55827387239373;4.0;2.540814019714061
2021-01-10 00:00:00;582.2371808103741;582.2371808103741;0.0;583.224109695774;6.777506211814546;1.3900050672515958;80.07999999999998;59.591212690763314;3.8900050672515945;2.4999999999999987;29.844297237837218;0.3468406164876226;1.4518741152896455;80.07999999999998;59.592823127272084;4.0;2.5481258847103545
2021-01-10 01:00:00;449.959573620017;449.959573620017;0.0;457.23082607749444;5.347289017442726;1.3900050672515958;79.84000000000003;59.48118228053693;3.8900050672515945;2.4999999999999987;23.17472530326261;0.2712848563749331;1.4687172376678075;79.84000000000003;59.500524318961254;4.0;2.5312827623321925
2021-01-10 02:00:00;386.34036627881846;386.34036627881846;0.0;396.53527896727053;4.748030838481022;1.3900050672515958;79.30000000000001;59.41530150695519;3.8900050672515945;2.4999999999999987;19.962949221491662;0.23944540141732068;1.4746315912354033;79.30000000000001;59.44961607180659;4.0;2.5253684087645967
2021-01-10 03:00:00;648.0149422573948;648.0149422573948;0.0;645.5535104425994;8.123483157022111;1.3900050672515953;78.57999999999998;59.65914870985074;3.8900050672515945;2.499999999999999;33.15944585205246;0.4171891769313836;1.4324351036346457;78.57999999999998;59.655477045395344;4.0;2.5675648963653543
2021-01-10 04:00:00;1105.2567274378057;1105.2567274378057;0.0;1080.9657242424037;13.571865463072072;1.3900050672515958;78.75999999999999;59.79629952812479;3.8900050672515945;2.4999999999999987;56.169968487925196;0.7047321029663323;1.3242802217250378;78.75999999999999;59.78285682085141;4.0;2.675719778274962
2021-01-10 05:00:00;673.794490844806;673.794490844806;0.0;669.9803062900302;8.805754338109677;1.3900050672515958;77.80000000000001;59.68467286046399;3.8900050672515945;2.4999999999999987;34.42281341664381;0.4527945344637426;1.4147369741887919;77.80000000000001;59.69927807752714;4.0;2.585263025811208
2021-01-10 06:00:00;1229.171190427593;1229.171190427593;0.0;1198.7739269207157;16.15147968654917;1.7430210589839898;77.5;59.82840773156846;4.243021058983989;2.499999999999999;62.373628335011496;0.8401716954392298;1.2403776806765765;77.5;59.824013091723316;4.0;2.7596223193234235
2021-01-10 07:00:00;570.5817340016954;570.5817340016954;0.0;571.6372670708631;7.6446152585251586;1.6944817425860306;77.44;59.636080953117016;4.19448174258603;2.499999999999999;29.21448183598222;0.3913497912197223;1.4322108018590352;77.44;59.66605667710229;4.0;2.567789198140965
2021-01-10 08:00:00;459.70999133840684;459.70999133840684;0.0;466.0726984322729;6.181942492709642;1.5992945304714516;77.5;59.5493816896892;4.09929453047145;2.4999999999999987;23.62403280858934;0.3142241909353431;1.453695144542659;77.5;59.5995013159627;4.0;2.546304855457341
2021-01-10 09:00:00;710.3916951939675;710.3916951939675;0.0;704.807314766595;9.303133096971033;1.5992945304714512;77.74000000000001;59.701854821226334;4.09929453047145;2.499999999999999;36.273417860797316;0.4790027235466358;1.4073862656578275;77.74000000000001;59.70977253459449;4.0;2.5926137343421725
2021-01-10 10:00:00;753.260917026003;753.260917026003;0.0;745.6220708214197;9.85104894257504;1.5992945304714512;77.74000000000001;59.7186638442094;4.09929453047145;2.499999999999999;38.435537722105714;0.5079085710569492;1.39800770262205;77.74000000000001;59.72235070886967;4.0;2.60199229737795
2021-01-10 11:00:00;755.207091831182;755.207091831182;0.0;747.4716715873006;9.875922275910279;1.5992945304714512;77.74000000000001;59.71946068792647;4.09929453047145;2.499999999999999;38.536839777170236;0.5092208372876573;1.3982833717018095;77.74000000000001;59.72141676398013;4.0;2.6017166282981905
2021-01-10 12:00:00;627.4896337339366;627.4896337339366;0.0;625.9009418863868;8.161212797771913;1.5582723680154023;77.92000000000002;59.65996469946748;4.058272368015401;2.4999999999999987;32.10283155553058;0.4188536195784671;1.4279372237003662;77.92000000000002;59.671306505509506;4.0;2.5720627762996338
2021-01-10 13:00:00;733.8134220823147;733.8134220823147;0.0;727.1127566316411;9.570277384830796;1.5582723680154018;77.80000000000001;59.71044230476542;4.058272368015401;2.499999999999999;37.46016498631732;0.4931276692666489;1.404124451155647;77.80000000000001;59.713229661665366;4.0;2.595875548844353
2021-01-10 14:00:00;815.0035708534936;815.0035708534936;0.0;804.4096043702277;10.640178296304203;1.5582723680154023;77.74000000000001;59.73972867511526;4.058272368015401;2.4999999999999987;41.54832464552891;0.549540391280143;1.3836652644739216;77.74000000000001;59.73866942284047;4.0;2.6163347355260784
2021-01-10 15:00:00;677.5903817231947;677.5903817231947;0.0;673.593815799778;8.824519301018661;1.5582723680154018;77.86000000000001;59.685697867325814;4.058272368015401;2.499999999999999;34.62635728221009;0.4538156834679048;1.4168890223199777;77.86000000000001;59.69321757750214;4.0;2.5831109776800223
2021-01-10 16:00:00;539.960354920813;539.960354920813;0.0;542.6268263276385;6.938360766848382;1.5582723680154023;78.22000000000003;59.59933904667406;4.058272368015401;2.4999999999999987;27.682690438233834;0.354492641059573;1.4451676546458367;78.22000000000003;59.6269009971341;4.0;2.5548323453541633
2021-01-10 17:00:00;875.101901782618;875.101901782618;0.0;861.8121996148597;10.859624181608625;1.5582723680154023;78.63999999999999;59.74492799482073;4.058272368015401;2.4999999999999987;44.56595473880245;0.5615732885127793;1.378148417550432;78.63999999999999;59.74497450372354;4.0;2.621851582449568
2021-01-10 18:00:00;869.8733337027481;869.8733337027481;0.0;856.8582468668835;10.727258732134018;1.5582723680154023;78.75999999999999;59.741733227846396;4.058272368015401;2.4999999999999987;44.30055940205821;0.5546473037045302;1.380394510374249;78.75999999999999;59.74295589262567;4.0;2.619605489625751
2021-01-10 19:00:00;643.3956150196996;643.3956150196996;0.0;641.2154557060927;8.01566310715523;1.5582723680154023;78.69999999999999;59.653497601414074;4.058272368015401;2.4999999999999987;32.892005595203536;0.41155720838964477;1.4287157027294963;78.69999999999999;59.671224063203795;4.0;2.5712842972705037
2021-01-10 20:00:00;683.7947134039853;683.7947134039853;0.0;679.7016646471195;8.451551791494985;1.5582723680154018;78.82;59.671595816907484;4.058272368015401;2.499999999999999;34.930037340170436;0.4346101275518674;1.422229845956703;78.82;59.6840548621571;4.0;2.577770154043297
2021-01-10 21:00:00;688.6699291664152;688.6699291664152;0.0;684.2979030579072;8.59200525109456;1.5582723680154018;78.63999999999999;59.67724713903209;4.058272368015401;2.499999999999999;35.184906877993704;0.4419355460593153;1.421454523452831;78.63999999999999;59.68393535397962;4.0;2.578545476547169
2021-01-10 22:00:00;678.8160079840203;678.8160079840203;0.0;674.9366262816872;8.391566358190609;1.510221018031566;78.82;59.669916466800714;4.010221018031565;2.499999999999999;34.70283351500973;0.4314457336845287;1.427197481707727;78.82;59.669087699225656;4.0;2.572802518292273
2021-01-10 23:00:00;1085.3821102559614;1085.3821102559614;0.0;1062.0526885203046;13.289313414527056;1.510221018031566;78.82;59.79195243611997;4.010221018031565;2.499999999999999;55.17038858098568;0.6898533260554294;1.331196267956956;78.82;59.778551174773725;4.0;2.668803732043044
2021-01-11 00:00:00;989.5331304139804;989.5331304139804;0.0;970.7973692091853;12.058069586762128;1.510221018031566;78.94;59.77090920143223;4.010221018031565;2.499999999999999;50.35130707292581;0.6249482945476149;1.360125827988397;78.94;59.756962698309565;4.0;2.639874172011603
2021-01-11 01:00:00;891.4251479353463;891.4251479353463;0.0;877.3592027202887;10.952820174377537;1.510221018031566;78.82;59.747738706473626;4.010221018031565;2.499999999999999;45.41538252207972;0.5665770583666889;1.3831733329093057;78.82;59.73488853086849;4.0;2.6168266670906943
2021-01-11 02:00:00;960.2035079324548;960.2035079324548;0.0;942.8704769440014;11.706992569346909;1.510221018031566;78.94;59.76402723234355;4.010221018031565;2.499999999999999;48.87582512959613;0.6064249152021588;1.3676970930434074;78.94;59.750318096094304;4.0;2.6323029069565926
2021-01-11 03:00:00;894.3502046248785;894.3502046248785;0.0;880.1887275901637;10.850258374168058;1.510221018031566;79.06;59.74536827074468;4.010221018031565;2.499999999999999;45.56249197427712;0.5612785390788586;1.3853524228232157;79.06;59.73231932182654;4.0;2.6146475771767843
2021-01-11 04:00:00;829.0242283381015;829.0242283381015;0.0;817.9996394724336;10.041754874954716;1.510221018031566;79.12;59.72480251238096;4.010221018031565;2.499999999999999;42.2740445470365;0.5186484181611112;1.4006246875298736;79.12;59.713310710631106;4.0;2.5993753124701264
2021-01-11 05:00:00;907.4789692959038;907.4789692959038;0.0;892.7448827301682;10.93784498015966;1.510221018031566;79.18;59.746710737123465;4.010221018031565;2.499999999999999;46.19099567434277;0.5659547233810536;1.3758141482042308;79.18;59.74760433549034;4.0;2.6241858517957692
2021-01-11 06:00:00;861.2858986544536;861.2858986544536;0.0;848.7403069200317;10.45697586156051;1.510221018031566;79.06;59.73500316224374;4.010221018031565;2.499999999999999;43.86543689490926;0.5405279592111876;1.3853716449142142;79.06;59.73786973149993;4.0;2.614628355085786
2021-01-11 07:00:00;714.0014859553953;714.0014859553953;0.0;708.5124089259759;8.705042407418281;1.510221018031566;79.06;59.681182206659514;4.010221018031565;2.499999999999999;36.448304777755375;0.4480948389845435;1.417527661837776;79.06;59.693189563411124;4.0;2.582472338162224
2021-01-11 08:00:00;917.1948400974054;917.1948400974054;0.0;901.9920762728586;11.052687394739873;1.510221018031566;79.18;59.74942981465199;4.010221018031565;2.499999999999999;46.68361936444419;0.5720140847083317;1.3743970495648523;79.18;59.74840248366894;4.0;2.6256029504351477
2021-01-11 09:00:00;962.2349212102338;962.2349212102338;0.0;944.8636629287643;11.621284586305869;1.510221018031566;79.12;59.761766654810515;4.010221018031565;2.499999999999999;48.95255842867637;0.6019867727937339;1.3628653869350686;79.12;59.75849310117587;4.0;2.6371346130649314
2021-01-11 10:00:00;1094.313402481262;1094.313402481262;0.0;1070.6386585539321;13.146237997944036;1.510221018031566;79.18;59.789360155944905;4.010221018031565;2.499999999999999;55.60046612915023;0.6824751426184459;1.3286575703288053;79.18;59.78265437590102;4.0;2.6713424296711947
2021-01-11 11:00:00;960.1183524358293;960.1183524358293;0.0;942.7887255643578;11.780339822588157;1.510221018031566;78.82;59.765073786722496;4.010221018031565;2.499999999999999;48.85128738835552;0.610237475425607;1.3605943867303703;78.82;59.759782674151154;4.0;2.6394056132696297
2021-01-11 12:00:00;691.2571646346352;691.2571646346352;0.0;686.7500412103014;8.651170077850628;1.510221018031566;78.57999999999998;59.67944514990904;4.010221018031565;2.499999999999999;35.314516112725094;0.44502832999072633;1.4202830495252718;78.57999999999998;59.686330641349;4.0;2.579716950474728
2021-01-11 13:00:00;860.8701522574008;860.8701522574008;0.0;848.2429616384841;10.720885179488976;1.510221018031566;78.57999999999998;59.74175982368354;4.010221018031565;2.499999999999999;43.856153077580736;0.5542244273163773;1.3825485347305397;78.57999999999998;59.739363076959705;4.0;2.6174514652694603
2021-01-11 14:00:00;845.6354022320301;845.6354022320301;0.0;833.7260735404637;10.568968713779887;1.510221018031566;78.51999999999998;59.73801536539594;4.010221018031565;2.499999999999999;43.08862869118348;0.5461801299978494;1.3853683257555547;78.51999999999998;59.736458190331746;4.0;2.6146316742444453
2021-01-11 15:00:00;898.759211006831;898.759211006831;0.0;884.3548008725294;11.076347043463818;1.510221018031566;78.75999999999999;59.750062332990524;4.010221018031565;2.499999999999999;45.76198728924097;0.5730654725816604;1.3751498863090639;78.75999999999999;59.74696958611395;4.0;2.624850113690936
2021-01-11 16:00:00;934.5020174916733;934.5020174916733;0.0;918.3586272546083;11.619367507740144;1.510221018031566;78.57999999999998;59.761693765401105;4.010221018031565;2.499999999999999;47.55766298917444;0.6016282991252578;1.3625657909591156;78.57999999999998;59.75898857297085;4.0;2.6374342090408844
2021-01-11 17:00:00;985.8634904259116;985.8634904259116;0.0;967.2993243282144;12.129009606516007;1.510221018031566;78.75999999999999;59.771692594293825;4.010221018031565;2.499999999999999;50.139586931102755;0.6286047699127684;1.3506176125954572;78.75999999999999;59.76873957731112;4.0;2.649382387404543
2021-01-11 18:00:00;862.4855392344666;862.4855392344666;0.0;849.8591597424378;10.53730372896535;1.510221018031566;78.94;59.737040287443335;4.010221018031565;2.499999999999999;43.92683591319947;0.5447102782612853;1.383904945032786;78.94;59.739388458561734;4.0;2.616095054967214
2021-01-11 19:00:00;852.7055396244982;852.7055396244982;0.0;840.5924647597427;10.290412066412964;1.510221018031566;79.18;59.73072413559828;4.010221018031565;2.499999999999999;43.43412601364247;0.5317949441606451;1.388934081689726;79.18;59.73367263598351;4.0;2.611065918310274
2021-01-11 20:00:00;854.2405250594422;854.2405250594422;0.0;842.0294863900722;10.373172244335873;1.510221018031566;79.06;59.73291216968596;4.010221018031565;2.499999999999999;43.51321159087897;0.5361064060229358;1.38764013757927;79.06;59.734939979031765;4.0;2.61235986242073
2021-01-11 21:00:00;892.3485925492503;892.3485925492503;0.0;878.3169944517703;10.792621348695636;1.510221018031566;79.12;59.74351238308179;4.010221018031565;2.499999999999999;45.43954806471263;0.558264970013895;1.381336961206637;79.12;59.74042113239079;4.0;2.618663038793363
2021-01-11 22:00:00;897.7949660662873;897.7949660662873;0.0;883.489462453289;10.857197528270996;1.510221018031566;79.12;59.745328647682015;4.010221018031565;2.499999999999999;45.72649080917991;0.5616722926382149;1.3831328259402524;79.12;59.73634896509998;4.0;2.6168671740597476
2021-01-11 23:00:00;768.968044906012;768.968044906012;0.0;760.8079502717148;9.358861009559268;1.510221018031566;79.06;59.70457310780978;4.010221018031565;2.499999999999999;39.252087751243245;0.4825908895768663;1.4129448502155344;79.06;59.69424863436245;4.0;2.5870551497844656
2021-01-12 00:00:00;1075.1002877736398;1075.1002877736398;0.0;1052.3288772190026;12.878976382491572;1.510221018031566;79.24000000000001;59.78546517248287;4.010221018031565;2.499999999999999;54.657291026543625;0.6684018341558406;1.3423326966966629;79.24000000000001;59.770213928809426;4.0;2.657667303303337
2021-01-12 01:00:00;1136.2583090431408;1136.2583090431408;0.0;1110.540994530012;13.684699673971489;1.510221018031566;79.12;59.798090947800176;4.010221018031565;2.499999999999999;57.73318277720227;0.7108580840743558;1.323011879444893;79.12;59.78281272269243;4.0;2.676988120555107
2021-01-12 02:00:00;1218.1816119529838;1218.1816119529838;0.0;1188.5830281549183;14.474877658276759;1.510221018031566;79.36000000000001;59.80916400915578;4.010221018031565;2.499999999999999;61.852881906891994;0.7526627263539631;1.30323068434571;79.36000000000001;59.79363098922437;4.0;2.69676931565429
2021-01-12 03:00:00;1013.6984471502406;1013.6984471502406;0.0;993.9009117438221;12.006240413023413;1.510221018031566;79.48000000000002;59.76999369627583;4.010221018031565;2.499999999999999;51.56873609663539;0.6224630139305192;1.36206008183979;79.48000000000002;59.75469869789015;4.0;2.63793991816021
2021-01-12 04:00:00;949.2995338492431;949.2995338492431;0.0;932.5752277846863;11.291420315171827;1.510221018031566;79.42000000000002;59.755359529326256;4.010221018031565;2.499999999999999;48.32697144348594;0.5847197519015832;1.3766020426685177;79.42000000000002;59.74147582694411;4.0;2.6233979573314823
2021-01-12 05:00:00;961.3344281934656;961.3344281934656;0.0;944.0566041398839;11.467216344854306;1.510221018031566;79.36000000000001;59.758435402421696;4.010221018031565;2.499999999999999;48.900443970270835;0.5939677504259916;1.364464730089587;79.36000000000001;59.75798820438621;4.0;2.635535269910413
2021-01-12 06:00:00;894.4781758994072;894.4781758994072;0.0;880.3790366403515;10.75068191638042;1.510221018031566;79.24000000000001;59.74225483617374;4.010221018031565;2.499999999999999;45.534883425943626;0.5561070536234616;1.3792361607203776;79.24000000000001;59.74440317148037;4.0;2.6207638392796224
2021-01-12 07:00:00;1021.3882473262388;1021.3882473262388;0.0;1001.2243743051667;12.208151389996692;1.510221018031566;79.30000000000001;59.77314878628738;4.010221018031565;2.499999999999999;51.92405126909171;0.6330343402621905;1.3484048917897726;79.30000000000001;59.77046018915297;4.0;2.6515951082102274
2021-01-12 08:00:00;1036.2076420356702;1036.2076420356702;0.0;1015.3642803950081;12.268204861978456;1.510221018031566;79.48000000000002;59.77431340494729;4.010221018031565;2.499999999999999;52.67205603918197;0.6362848179679257;1.347965541796122;79.48000000000002;59.77032695819105;4.0;2.652034458203878
2021-01-12 09:00:00;1154.0598824853166;1154.0598824853166;0.0;1127.5471877246828;13.766564083117927;1.510221018031566;79.30000000000001;59.79886562078741;4.010221018031565;2.499999999999999;58.603519366919095;0.7152613496822502;1.3124631208357909;79.30000000000001;59.79213912776902;4.0;2.687536879164209
2021-01-12 10:00:00;1110.515726743563;1110.515726743563;0.0;1086.0977064564056;13.214127397990309;1.510221018031566;79.36000000000001;59.790437498827316;4.010221018031565;2.499999999999999;56.41472862946884;0.6861405445200749;1.3268805074689172;79.36000000000001;59.783721710678435;4.0;2.673119492531083
2021-01-12 11:00:00;895.2975052793314;895.2975052793314;0.0;881.1583258456643;10.727020234427643;1.510221018031566;79.30000000000001;59.741949692749984;4.010221018031565;2.499999999999999;45.58761285623976;0.5548860260302771;1.382697867547066;79.30000000000001;59.73887748471128;4.0;2.617302132452934
2021-01-12 12:00:00;828.6954034597662;828.6954034597662;0.0;817.7441768690293;9.944668031978331;1.510221018031566;79.30000000000001;59.721569240266206;4.010221018031565;2.499999999999999;42.23533051965189;0.5136074841087379;1.3979365803331123;79.30000000000001;59.720785546850436;4.0;2.6020634196668877
2021-01-12 13:00:00;815.3018057910582;815.3018057910582;0.0;805.0399170668358;9.66768422819756;1.510221018031566;79.54000000000002;59.713517648503625;4.010221018031565;2.499999999999999;41.55989286637742;0.4990999971785627;1.4030060333211005;79.54000000000002;59.71388771153909;4.0;2.5969939666788995
2021-01-12 14:00:00;805.7983824644084;805.7983824644084;0.0;796.0395103329439;9.44201275338768;1.510221018031566;79.77999999999997;59.70660869072253;4.010221018031565;2.499999999999999;41.080324667392595;0.4872970997143267;1.4070434606423587;79.77999999999997;59.70799528573724;4.0;2.5929565393576413
2021-01-12 15:00:00;840.8883851537522;840.8883851537522;0.0;829.469569153106;9.785097646647653;1.510221018031566;79.89999999999998;59.71698684142166;4.010221018031565;2.499999999999999;42.84639044686747;0.505450929981097;1.4007829924094226;79.89999999999998;59.71698928647737;4.0;2.5992170075905774
2021-01-12 16:00:00;1137.3611600656527;1137.3611600656527;0.0;1111.757860515748;13.123007374082452;1.510221018031566;79.95999999999998;59.78899460785698;4.010221018031565;2.499999999999999;57.76339421224824;0.6816031345380074;1.3291266063230833;79.95999999999998;59.782291886206906;4.0;2.6708733936769167
2021-01-12 17:00:00;723.3136932948094;723.3136932948094;0.0;717.5647526559043;8.395280233161685;1.510221018031566;80.01999999999998;59.66942850180283;4.010221018031565;2.499999999999999;36.91639735632429;0.43217171183768954;1.4232170421157644;80.01999999999998;59.68174514107585;4.0;2.5767829578842356
2021-01-12 18:00:00;432.99195036262665;432.99195036262665;0.0;441.188932065786;5.077339665967515;1.510221018031566;80.13999999999999;59.451019010745995;4.010221018031565;2.499999999999999;22.265231707476232;0.25716631329653356;1.4672000011417032;80.13999999999999;59.525925097722904;4.0;2.5327999988582968
2021-01-12 19:00:00;392.8587444524305;392.8587444524305;0.0;402.96372895291904;4.639179377372332;1.510221018031566;80.07999999999998;59.39881111199162;4.010221018031565;2.499999999999999;20.235584150538617;0.2340272548874065;1.4716479801335707;80.07999999999998;59.49267042320895;4.0;2.5283520198664293
2021-01-12 20:00:00;870.8206835270829;870.8206835270829;0.0;858.0254766153466;9.976297518236306;1.510221018031566;80.19999999999999;59.722284718045614;4.010221018031565;2.499999999999999;44.34467243993786;0.5156690768908303;1.3955515609392006;80.19999999999999;59.725133819343625;4.0;2.6044484390607994
2021-01-12 21:00:00;902.6913251067311;902.6913251067311;0.0;888.3453120602624;10.364582888254061;1.510221018031566;80.13999999999999;59.73292806414071;4.010221018031565;2.499999999999999;45.9575579245155;0.5361342166477785;1.3900343867030225;80.13999999999999;59.730417181856694;4.0;2.6099656132969775
2021-01-12 22:00:00;893.1678496029517;893.1678496029517;0.0;879.2464221312827;10.3186594787659;1.510221018031566;80.01999999999998;59.73205594558766;4.010221018031565;2.499999999999999;45.49235609941923;0.5336576399694516;1.3939619343809095;80.01999999999998;59.72325439803575;4.0;2.6060380656190905
2021-01-12 23:00:00;753.0555578329131;753.0555578329131;0.0;745.8496884566457;8.706088773721143;1.4653246226496748;80.07999999999998;59.682406571781144;3.965324622649674;2.499999999999999;38.45243107965483;0.4485976892864626;1.4245394789568926;80.07999999999998;59.671199527100555;4.0;2.5754605210431074
2021-01-13 00:00:00;1125.4705232584133;1125.4705232584133;0.0;1100.4206720143416;12.910506819318815;1.4653246226496748;80.07999999999998;59.78606998045018;3.965324622649674;2.499999999999999;57.19271091753993;0.6704465173149589;1.3427283917815713;80.07999999999998;59.769189560176756;4.0;2.6572716082184287
2021-01-13 01:00:00;1201.6449763356172;1201.6449763356172;0.0;1172.9449947455955;13.770467298658824;1.4653246226496748;80.07999999999998;59.799452380256525;3.965324622649674;2.499999999999999;61.0234876700281;0.7158238912386444;1.3222178516680216;80.07999999999998;59.78254694760767;4.0;2.6777821483319784
2021-01-13 02:00:00;1280.073111456525;1280.073111456525;0.0;1247.6318107820346;14.612413195679224;1.4653246226496748;80.13999999999999;59.81103796851443;3.965324622649674;2.499999999999999;64.96713091821296;0.7602720617498832;1.3009466287513303;80.13999999999999;59.79417212789116;4.0;2.6990533712486697
2021-01-13 03:00:00;1037.4130194053143;1037.4130194053143;0.0;1016.6012158387074;11.845911971992141;1.4653246226496748;80.19999999999999;59.76696714399776;3.965324622649674;2.499999999999999;52.7636586144293;0.6143191407724871;1.3664314918010279;80.19999999999999;59.750082315877194;4.0;2.633568508198972
2021-01-13 04:00:00;978.5169678838738;978.5169678838738;0.0;960.5304057441584;11.184946793593546;1.4653246226496748;80.19999999999999;59.75307969955088;3.965324622649674;2.499999999999999;49.796731580495226;0.5794429910724536;1.3791860201080164;80.19999999999999;59.738341399076205;4.0;2.6208139798919836
2021-01-13 05:00:00;980.9409702133139;980.9409702133139;0.0;962.8738021873884;11.212169935722521;1.4653246226496748;80.19999999999999;59.752961781550084;3.965324622649674;2.499999999999999;49.885446830445;0.5808783991504298;1.3702529819730245;80.19999999999999;59.75254084511715;4.0;2.6297470180269755
2021-01-13 06:00:00;864.1810327366461;864.1810327366461;0.0;851.7332217627111;9.843601746108103;1.4653246226496748;80.32;59.718432661155134;3.965324622649674;2.499999999999999;44.00689620434374;0.5087152407983311;1.3973294397668226;80.32;59.723344760886846;4.0;2.6026705602331774
2021-01-13 07:00:00;1020.6040669747865;1020.6040669747865;0.0;1000.6640472827095;11.554666906405597;1.4653246226496748;80.38;59.760336402511086;3.965324622649674;2.499999999999999;51.8818806096535;0.5990276064433578;1.3632338483024298;80.38;59.758531834405176;4.0;2.6367661516975702
2021-01-13 08:00:00;990.3688762269819;990.3688762269819;0.0;971.8848606068476;11.185539901258917;1.4653246226496748;80.44;59.752473127801295;3.965324622649674;2.499999999999999;50.36341698132544;0.5795752278971374;1.3720034414610485;80.44;59.75020999471246;4.0;2.6279965585389515
2021-01-13 09:00:00;1182.523443194967;1182.523443194967;0.0;1154.8233987412111;13.3556978367331;1.4653246226496748;80.38;59.79268547383538;3.965324622649674;2.499999999999999;60.03425096596189;0.6940636537339401;1.3235231595783326;80.38;59.785535499933644;4.0;2.6764768404216674
2021-01-13 10:00:00;1139.383903924036;1139.383903924036;0.0;1113.756900429194;12.838167104431333;1.4653246226496748;80.44;59.78438676247083;3.965324622649674;2.499999999999999;57.86580749340131;0.6667805316084633;1.3366027892700534;80.44;59.77716933894396;4.0;2.6633972107299466
2021-01-13 11:00:00;896.5443117182699;896.5443117182699;0.0;882.5204845875495;10.234748686904679;1.4653246226496748;80.25999999999999;59.729556964241795;3.965324622649674;2.499999999999999;45.648756447760704;0.529329430158106;1.3927417112339242;80.25999999999999;59.72694267134415;4.0;2.607258288766076
2021-01-13 12:00:00;818.8832361739805;818.8832361739805;0.0;808.5851744990975;9.365769279868546;1.4653246226496748;80.25999999999999;59.70426411864969;3.965324622649674;2.499999999999999;41.739366897694424;0.4834774936436259;1.4087773371741221;80.25999999999999;59.704866348264034;4.0;2.591222662825878
2021-01-13 13:00:00;814.1084015301997;814.1084015301997;0.0;804.0035908653025;9.395375649727832;1.4653246226496748;80.07999999999998;59.705143950253216;3.965324622649674;2.499999999999999;41.49747065071572;0.48496707043250437;1.4078223756525508;80.07999999999998;59.706760748681745;4.0;2.5921776243474492
2021-01-13 14:00:00;811.1018229449713;811.1018229449713;0.0;801.1423540639812;9.361432249493713;1.4653246226496748;80.07999999999998;59.70403888044382;3.965324622649674;2.499999999999999;41.345084197781624;0.4831760416140292;1.4082235461557446;80.07999999999998;59.70633322369463;4.0;2.5917764538442554
2021-01-13 15:00:00;845.7084915198445;845.7084915198445;0.0;834.0976834658965;9.723186476166369;1.4653246226496748;80.13999999999999;59.715143701470936;3.965324622649674;2.499999999999999;43.08693748875158;0.5022904807019789;1.401633143805145;80.13999999999999;59.71597240178289;4.0;2.598366856194855
2021-01-13 16:00:00;1165.6533834339432;1165.6533834339432;0.0;1138.753673589153;13.206830251728285;1.4653246226496748;80.32;59.79033301124201;3.965324622649674;2.499999999999999;59.1853515907095;0.6861821993051038;1.326997549868992;80.32;59.78354424085751;4.0;2.673002450131008
2021-01-13 17:00:00;723.6407936762685;723.6407936762685;0.0;717.9500103570373;8.251447943592419;1.4653246226496748;80.38;59.663577885360155;3.965324622649674;2.499999999999999;36.9297074789882;0.42472965431694265;1.425227253206507;80.38;59.6779194986093;4.0;2.574772746793493
2021-01-13 18:00:00;819.5633700404157;819.5633700404157;0.0;809.3065323078258;9.210474688329267;1.4653246226496748;80.62;59.699033597907146;3.965324622649674;2.499999999999999;41.76445248450516;0.4754311151205081;1.409960741378777;80.62;59.70442055649846;4.0;2.590039258621223
2021-01-13 19:00:00;925.0240104167897;925.0240104167897;0.0;909.7316709417056;10.280471514006768;1.4653246226496748;80.80000000000001;59.7306571687368;3.965324622649674;2.499999999999999;47.0752728765006;0.5319654090085514;1.3906992261713338;80.80000000000001;59.73021216394818;4.0;2.609300773828666
2021-01-13 20:00:00;949.3873322181868;949.3873322181868;0.0;932.9425581716301;10.485720144963173;1.4653246226496748;80.92000000000002;59.736030044082895;3.965324622649674;2.499999999999999;48.30463633961532;0.5428445411879996;1.387534518930678;80.92000000000002;59.73326417096365;4.0;2.612465481069322
2021-01-13 21:00:00;765.2245746710107;765.2245746710107;0.0;757.6828083102772;8.347271519768775;1.4653246226496748;81.27999999999997;59.66806749989348;3.965324622649674;2.499999999999999;39.04023096571025;0.43014116556587195;1.426981207348542;81.27999999999997;59.670133678915704;4.0;2.573018792651458
2021-01-13 22:00:00;733.0499356641121;733.0499356641121;0.0;727.1691075533932;7.743979449691342;1.424671767620039;82.0;59.64256698727064;3.9246717676200373;2.4999999999999982;37.43437692072704;0.3985699954676556;1.438541095592142;82.0;59.63768726386559;4.0;2.561458904407858
2021-01-13 23:00:00;772.2161069170608;772.2161069170608;0.0;764.4819900775556;8.06004632056829;1.424671767620039;82.24000000000001;59.657062606384216;3.9246717676200373;2.4999999999999982;39.418313210033105;0.41533429729025095;1.4355418667903348;82.24000000000001;59.6429914449933;4.0;2.564458133209665
2021-01-14 00:00:00;874.1270752077203;874.1270752077203;0.0;861.549383737661;8.95439537042585;1.424671767620039;82.60000000000002;59.69160728715195;3.9246717676200373;2.4999999999999982;44.548704215548376;0.4626577651732442;1.4219173641886966;82.60000000000002;59.67412447067966;4.0;2.5780826358113034
2021-01-14 01:00:00;901.4724461678893;901.4724461678893;0.0;887.6489405588461;9.060994057785354;1.424671767620039;83.01999999999998;59.69529804130559;3.9246717676200373;2.4999999999999982;45.924648088534916;0.46842585715348917;1.4203171442902813;83.01999999999998;59.67705286312395;4.0;2.5796828557097187
2021-01-14 02:00:00;934.9662260074674;934.9662260074674;0.0;919.5387000084279;9.366447077417966;1.424671767620039;83.07999999999998;59.70531118719066;3.9246717676200373;2.4999999999999982;47.60995090695858;0.48456700741723585;1.415243836455129;83.07999999999998;59.68653238173454;4.0;2.584756163544871
2021-01-14 03:00:00;953.1104815816676;953.1104815816676;0.0;936.8084902216658;9.544620378658035;1.424671767620039;83.07999999999998;59.71085259758348;3.9246717676200373;2.4999999999999982;48.52285512362492;0.4939706707591174;1.4121995684410127;83.07999999999998;59.69184878453234;4.0;2.5878004315589873
2021-01-14 04:00:00;870.9984871049;870.9984871049;0.0;858.67556654111;8.715742612826027;1.424671767620039;83.13999999999999;59.68284063399176;3.9246717676200373;2.4999999999999982;44.38021256637634;0.4502438284464132;1.4243282641410335;83.13999999999999;59.67112244943013;4.0;2.5756717358589665
2021-01-14 05:00:00;1000.0748589487869;1000.0748589487869;0.0;981.5448448157151;10.005808589720147;1.424671767620039;83.07999999999998;59.72345150799174;3.9246717676200373;2.4999999999999982;50.85212643097707;0.5183110021667857;1.3975325235851859;83.07999999999998;59.7201849476146;4.0;2.602467476414814
2021-01-14 06:00:00;1119.6252783012883;1119.6252783012883;0.0;1095.3402604118514;11.179755402600247;1.424671767620039;83.07999999999998;59.75253971966123;3.9246717676200373;2.4999999999999982;56.86613599502678;0.5802706615958682;1.3740439711195753;83.07999999999998;59.7468262151055;4.0;2.6259560288804247
2021-01-14 07:00:00;1125.3566265759152;1125.3566265759152;0.0;1100.7240508844875;11.47391068016763;1.424671767620039;82.60000000000002;59.758863941176514;3.9246717676200373;2.4999999999999982;57.154444643441984;0.5956284808484966;1.3674788901326327;82.60000000000002;59.7532061626805;4.0;2.6325211098673673
2021-01-14 08:00:00;1430.6843419679158;1430.6843419679158;0.0;1391.3359312188702;14.691573544526257;1.5211662506067984;82.36000000000001;59.8116692299825;4.0211662506067976;2.499999999999999;72.5108725865304;0.765359976144985;1.2895850308533703;82.36000000000001;59.802649196339814;4.0;2.7104149691466297
2021-01-14 09:00:00;1147.3926795908678;1147.3926795908678;0.0;1121.5854529934945;12.111682375639466;1.5211662506067984;81.82;59.7715225719794;4.0211662506067976;2.499999999999999;58.262628943943696;0.6290005874460398;1.3527503222817994;81.82;59.76587988099004;4.0;2.6472496777182006
2021-01-14 10:00:00;1089.4388189494098;1089.4388189494098;0.0;1066.2846889666098;11.969026653868944;1.5211662506067984;80.98000000000002;59.76880929597172;4.0211662506067976;2.499999999999999;55.35043784099617;0.6211422697792668;1.3561745815459525;80.98000000000002;59.763160770702484;4.0;2.6438254184540475
2021-01-14 11:00:00;937.5767652174222;937.5767652174222;0.0;921.5968383651002;10.662412601393886;1.5211662506067984;80.32;59.74043448687479;4.0211662506067976;2.499999999999999;47.713442453705234;0.5519209191320585;1.3843046892600888;80.32;59.73671886758075;4.0;2.6156953107399112
