Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-01-12 02:00:00;1218.1816119529835;1218.1816119529835;0.0;1248.6625470070685;15.214172033842845;0.42878522943279895;79.36000000000001;59.81896906062781;2.928785229432798;2.499999999999999
2021-01-12 03:00:00;1013.6984471502407;1013.6984471502407;0.0;1043.7054507566413;12.615414369008503;0.42878522943279895;79.48000000000002;59.781772852608185;2.928785229432798;2.499999999999999
2021-01-12 04:00:00;949.2995338492431;949.2995338492431;0.0;979.139636605159;11.8628283131686;0.42878522943279895;79.42000000000002;59.767984582462475;2.928785229432798;2.499999999999999
2021-01-12 05:00:00;961.3344281934656;961.3344281934656;0.0;991.1940531157451;12.04783528056251;0.42878522943279895;79.36000000000001;59.771536298481124;2.928785229432798;2.499999999999999
2021-01-12 06:00:00;894.4781758994071;894.4781758994071;0.0;924.157287133042;11.293387260575953;0.42878522943279895;79.24000000000001;59.75625750181092;2.928785229432798;2.499999999999999
2021-01-12 07:00:00;1021.3882473262387;1021.3882473262387;0.0;1051.3848062403692;12.82780020321748;0.42878522943279895;79.30000000000001;59.78537459222912;2.928785229432798;2.499999999999999
2021-01-12 08:00:00;1036.2076420356702;1036.2076420356702;0.0;1066.2694583426762;12.891193628020016;0.42878522943279895;79.48000000000002;59.786425620202806;2.928785229432798;2.499999999999999
2021-01-12 09:00:00;1154.0598824853166;1154.0598824853166;0.0;1184.3763606092994;14.46842828272919;0.42878522943279895;79.30000000000001;59.80967485457586;2.928785229432798;2.499999999999999
2021-01-12 10:00:00;1110.515726743563;1110.515726743563;0.0;1140.737870489181;13.886905194894819;0.42878522943279895;79.36000000000001;59.80170021566613;2.928785229432798;2.499999999999999
2021-01-12 11:00:00;895.2975052793315;895.2975052793315;0.0;924.9889993987696;11.268536981437968;0.42878522943279895;79.30000000000001;59.75571697460748;2.928785229432798;2.499999999999999
2021-01-12 12:00:00;828.6954034597662;828.6954034597662;0.0;858.2284052682147;10.444914714622994;0.42878522943279895;79.30000000000001;59.73640354417125;2.928785229432798;2.499999999999999
2021-01-12 13:00:00;815.3018057910582;815.3018057910582;0.0;844.8454904315464;10.153545988337733;0.42878522943279895;79.54000000000002;59.72882384252455;2.928785229432798;2.499999999999999
2021-01-12 14:00:00;805.7983824644084;805.7983824644084;0.0;835.3622275325133;9.916190699287974;0.42878522943279895;79.77999999999997;59.722321150156574;2.928785229432798;2.499999999999999
2021-01-12 15:00:00;840.8883851537521;840.8883851537521;0.0;870.5562977023516;10.277486907472731;0.42878522943279895;79.89999999999998;59.73210187054178;2.928785229432798;2.499999999999999
2021-01-12 16:00:00;1137.3611600656525;1137.3611600656525;0.0;1167.7417573159646;13.791578899248304;0.42878522943279895;79.95999999999998;59.80032475374878;2.928785229432798;2.499999999999999
2021-01-12 17:00:00;723.3136932948095;723.3136932948095;0.0;752.7240642536485;8.814498410216741;0.42878522943279895;80.01999999999998;59.687587767585626;2.928785229432798;2.499999999999999
2021-01-12 18:00:00;432.9919503626267;432.9919503626267;0.0;461.6862581833711;5.321692890265406;0.42878522943279895;80.13999999999999;59.48392272644145;2.928785229432798;2.499999999999999
2021-01-12 19:00:00;392.8587444524305;392.8587444524305;0.0;421.43355469698224;4.860370087209427;0.42878522943279895;80.07999999999998;59.43520942922447;2.928785229432798;2.499999999999999
2021-01-12 20:00:00;870.8206835270829;870.8206835270829;0.0;900.6086083716849;10.47908108895938;0.42878522943279895;80.19999999999999;59.737268657382685;2.928785229432798;2.499999999999999
2021-01-12 21:00:00;902.6913251067311;902.6913251067311;0.0;932.5436405451782;10.887847944864617;0.42878522943279895;80.13999999999999;59.74715457690337;2.928785229432798;2.499999999999999
2021-01-12 22:00:00;893.1678496029517;893.1678496029517;0.0;922.9786994709605;10.839352600170772;0.42878522943279895;80.01999999999998;59.74601858122878;2.928785229432798;2.499999999999999
2021-01-12 23:00:00;753.0555578329131;753.0555578329131;0.0;782.5477017064976;9.14178371428491;0.42878522943279895;80.07999999999998;59.69876071651686;2.928785229432798;2.499999999999999
2021-01-13 00:00:00;1125.470523258413;1125.470523258413;0.0;1155.839901864847;13.568036173930357;0.42878522943279895;80.07999999999998;59.79703693101459;2.928785229432798;2.499999999999999
2021-01-13 01:00:00;1201.6449763356172;1201.6449763356172;0.0;1232.1918235396406;14.473374415409802;0.42878522943279895;80.07999999999998;59.80974392949332;2.928785229432798;2.499999999999999
2021-01-13 02:00:00;1280.0731114565253;1280.0731114565253;0.0;1310.8133400439065;15.359689414248312;0.42878522943279895;80.13999999999999;59.82068195398193;2.928785229432798;2.499999999999999
2021-01-13 03:00:00;1037.4130194053143;1037.4130194053143;0.0;1067.5897744656586;12.447286438136668;0.42878522943279895;80.19999999999999;59.77883890575157;2.928785229432798;2.499999999999999
2021-01-13 04:00:00;978.5169678838737;978.5169678838737;0.0;1008.5538362966687;11.751461599363648;0.42878522943279895;80.19999999999999;59.765787306157335;2.928785229432798;2.499999999999999
2021-01-13 05:00:00;980.9409702133139;980.9409702133139;0.0;1010.9834664512324;11.78010262990035;0.42878522943279895;80.19999999999999;59.76636230451146;2.928785229432798;2.499999999999999
2021-01-13 06:00:00;864.1810327366461;864.1810327366461;0.0;893.9727311207558;10.339439663077732;0.42878522943279895;80.32;59.73371513323502;2.928785229432798;2.499999999999999
2021-01-13 07:00:00;1020.6040669747867;1020.6040669747867;0.0;1050.766686732721;12.140823898605662;0.42878522943279895;80.38;59.77328116859479;2.928785229432798;2.499999999999999
2021-01-13 08:00:00;990.3688762269819;990.3688762269819;0.0;1020.4689943637227;11.752275528072289;0.42878522943279895;80.44;59.76580736373421;2.928785229432798;2.499999999999999
2021-01-13 09:00:00;1182.5234431949673;1182.5234431949673;0.0;1213.065518019108;14.036876884618094;0.42878522943279895;80.38;59.80383297139383;2.928785229432798;2.499999999999999
2021-01-13 10:00:00;1139.383903924036;1139.383903924036;0.0;1169.8349162284144;13.492094157101077;0.42878522943279895;80.44;59.79590133982782;2.928785229432798;2.499999999999999
2021-01-13 11:00:00;896.54431171827;896.54431171827;0.0;926.4013646953803;10.751172080648637;0.42878522943279895;80.25999999999999;59.743934231141736;2.928785229432798;2.499999999999999
2021-01-13 12:00:00;818.8832361739805;818.8832361739805;0.0;848.5599933446248;9.836355809716668;0.42878522943279895;80.25999999999999;59.720066556976064;2.928785229432798;2.499999999999999
2021-01-13 13:00:00;814.1084015301996;814.1084015301996;0.0;843.7442555284675;9.86742914010447;0.42878522943279895;80.07999999999998;59.720949374031875;2.928785229432798;2.499999999999999
2021-01-13 14:00:00;811.1018229449714;811.1018229449714;0.0;840.7306263551335;9.83169472023746;0.42878522943279895;80.07999999999998;59.719933464985616;2.928785229432798;2.499999999999999
2021-01-13 15:00:00;845.7084915198446;845.7084915198446;0.0;875.4281312494408;10.212608858291793;0.42878522943279895;80.13999999999999;59.73039925671168;2.928785229432798;2.499999999999999
2021-01-13 16:00:00;1165.6533834339432;1165.6533834339432;0.0;1196.1490199599812;13.880101738238068;0.42878522943279895;80.32;59.801606757955255;2.928785229432798;2.499999999999999
2021-01-13 17:00:00;723.6407936762686;723.6407936762686;0.0;753.1127277930162;8.663351927926563;0.42878522943279895;80.38;59.68217360114238;2.928785229432798;2.499999999999999
2021-01-13 18:00:00;819.5633700404157;819.5633700404157;0.0;849.3000605297532;9.673167695170346;0.42878522943279895;80.62;59.71533810448733;2.928785229432798;2.499999999999999
2021-01-13 19:00:00;925.0240104167898;925.0240104167898;0.0;955.0299279694786;10.799765665834133;0.42878522943279895;80.80000000000001;59.74509148403746;2.928785229432798;2.499999999999999
2021-01-13 20:00:00;949.3873322181869;949.3873322181869;0.0;979.4666476607687;11.015943242137988;0.42878522943279895;80.92000000000002;59.75010655056042;2.928785229432798;2.499999999999999
2021-01-13 21:00:00;765.2245746710108;765.2245746710108;0.0;794.9442078759602;8.764971038912265;0.42878522943279895;81.27999999999997;59.68581222614671;2.928785229432798;2.499999999999999
2021-01-13 22:00:00;733.0499356641122;733.0499356641122;0.0;762.8114032888546;8.130409402264346;0.42878522943279895;82.0;59.66142469563215;2.928785229432798;2.499999999999999
2021-01-13 23:00:00;772.2161069170609;772.2161069170609;0.0;802.1078180959588;8.463328644035839;0.42878522943279895;82.24000000000001;59.674640676255365;2.928785229432798;2.499999999999999
2021-01-14 00:00:00;874.1270752077203;874.1270752077203;0.0;904.2993269732576;9.405120448299797;0.42878522943279895;82.60000000000002;59.70721890818703;2.928785229432798;2.499999999999999
2021-01-14 01:00:00;901.4724461678894;901.4724461678894;0.0;931.7681922657837;9.517636756134745;0.42878522943279895;83.01999999999998;59.71068748141761;2.928785229432798;2.499999999999999
2021-01-14 02:00:00;934.9662260074675;934.9662260074675;0.0;965.3416841899384;9.839247774951097;0.42878522943279895;83.07999999999998;59.72015955309104;2.928785229432798;2.499999999999999
2021-01-14 03:00:00;953.1104815816678;953.1104815816678;0.0;983.5240139470451;10.026822356548088;0.42878522943279895;83.07999999999998;59.72540410250929;2.928785229432798;2.499999999999999
2021-01-14 04:00:00;870.9984871049002;870.9984871049002;0.0;901.2488651972475;9.154248679108203;0.42878522943279895;83.13999999999999;59.699183537156614;2.928785229432798;2.499999999999999
2021-01-14 05:00:00;1000.0748589487869;1000.0748589487869;0.0;1030.5870324121902;10.512339592590951;0.42878522943279895;83.07999999999998;59.738110908728004;2.928785229432798;2.499999999999999
2021-01-14 06:00:00;1119.6252783012883;1119.6252783012883;0.0;1150.386138481947;11.748233803108212;0.42878522943279895;83.07999999999998;59.76573284004144;2.928785229432798;2.499999999999999
2021-01-14 07:00:00;1125.3566265759155;1125.3566265759155;0.0;1156.06518705722;12.057571583870144;0.42878522943279895;82.60000000000002;59.7717203541863;2.928785229432798;2.499999999999999
2021-01-14 08:00:00;1430.6843419679155;1430.6843419679155;0.0;1462.0255625852083;15.444854797105545;0.42878522943279895;82.36000000000001;59.821664159491775;2.928785229432798;2.499999999999999
2021-01-14 09:00:00;1147.3926795908678;1147.3926795908678;0.0;1178.045622087845;12.728414412873073;0.42878522943279895;81.82;59.78370830019617;2.928785229432798;2.499999999999999
2021-01-14 10:00:00;1089.4388189494098;1089.4388189494098;0.0;1119.846419665161;12.577558167976232;0.42878522943279895;80.98000000000002;59.78112368717609;2.928785229432798;2.499999999999999
2021-01-14 11:00:00;937.5767652174221;937.5767652174221;0.0;967.5377233922037;11.201448190472114;0.42878522943279895;80.32;59.754255223075575;2.928785229432798;2.499999999999999
2021-01-14 12:00:00;870.6536167108322;870.6536167108322;0.0;900.3283933990225;10.82962828701422;0.42878522943279895;79.54000000000002;59.7457930790398;2.928785229432798;2.499999999999999
2021-01-14 13:00:00;863.3131229220741;863.3131229220741;0.0;892.9495001511067;10.806078304097593;0.42878522943279895;79.42000000000002;59.745237531835926;2.928785229432798;2.499999999999999
2021-01-14 14:00:00;856.595311517234;856.595311517234;0.0;886.1735761393014;10.85718212120533;0.42878522943279895;79.18;59.74643922436371;2.928785229432798;2.499999999999999
2021-01-14 15:00:00;891.8168473241465;891.8168473241465;0.0;921.5624809956769;11.02069196429169;0.42878522943279895;79.65999999999997;59.75021220779519;2.928785229432798;2.499999999999999
2021-01-14 16:00:00;1165.1526004698458;1165.1526004698458;0.0;1195.4868153576797;14.651032714622954;0.42878522943279895;79.24000000000001;59.812037242247754;2.928785229432798;2.499999999999999
2021-01-14 17:00:00;771.2474762858758;771.2474762858758;0.0;800.7076317581902;9.557020856005327;0.42878522943279895;79.65999999999997;59.71187211573931;2.928785229432798;2.499999999999999
2021-01-14 18:00:00;514.4105018921791;514.4105018921791;0.0;543.154674616159;6.5582288413127365;0.42878522943279895;79.30000000000001;59.5808738907333;2.928785229432798;2.499999999999999
2021-01-14 19:00:00;460.14664569864897;460.14664569864897;0.0;488.807498198772;5.797720178048747;0.42878522943279895;79.60000000000002;59.52612025205684;2.928785229432798;2.499999999999999
2021-01-14 20:00:00;930.8670984468706;930.8670984468706;0.0;960.6530341181799;11.6722387838242;0.42878522943279895;79.36000000000001;59.764195191563545;2.928785229432798;2.499999999999999
2021-01-14 21:00:00;943.9123251430799;943.9123251430799;0.0;973.800911153751;11.582655302839964;0.42878522943279895;79.77999999999997;59.76236555121665;2.928785229432798;2.499999999999999
2021-01-14 22:00:00;926.8543119180699;926.8543119180699;0.0;956.6514072855784;11.551419697206862;0.42878522943279895;79.48000000000002;59.76171856253478;2.928785229432798;2.499999999999999
2021-01-14 23:00:00;795.1866647000626;795.1866647000626;0.0;824.7036697690262;9.847633014968114;0.42878522943279895;79.65999999999997;59.720384428094064;2.928785229432798;2.499999999999999
2021-01-15 00:00:00;975.3868200771008;975.3868200771008;0.0;1005.3006669398368;12.146029804794013;0.42878522943279895;79.48000000000002;59.77337112626975;2.928785229432798;2.499999999999999
2021-01-15 01:00:00;1041.1404160711902;1041.1404160711902;0.0;1071.2239514176467;12.911976417858893;0.42878522943279895;79.54000000000002;59.78676366250676;2.928785229432798;2.499999999999999
2021-01-15 02:00:00;1095.9169654613079;1095.9169654613079;0.0;1126.114439373163;13.6647031822252;0.42878522943279895;79.42000000000002;59.79846252571315;2.928785229432798;2.499999999999999
2021-01-15 03:00:00;906.5900824502269;906.5900824502269;0.0;936.3084238141563;11.408182089677766;0.42878522943279895;79.30000000000001;59.75871153298664;2.928785229432798;2.499999999999999
2021-01-15 04:00:00;849.1966735442531;849.1966735442531;0.0;878.7786099753996;10.698438728054914;0.42878522943279895;79.30000000000001;59.742660121386166;2.928785229432798;2.499999999999999
2021-01-15 05:00:00;859.215715190043;859.215715190043;0.0;888.7688801011799;10.992564291767488;0.42878522943279895;79.0;59.74956556971807;2.928785229432798;2.499999999999999
2021-01-15 06:00:00;803.4830376005386;803.4830376005386;0.0;832.9451966481068;10.164598477125908;0.42878522943279895;79.24000000000001;59.729117660426084;2.928785229432798;2.499999999999999
2021-01-15 07:00:00;916.5890543794407;916.5890543794407;0.0;946.3311551306808;11.531834395465019;0.42878522943279895;79.30000000000001;59.761309625952606;2.928785229432798;2.499999999999999
2021-01-15 08:00:00;932.8063425174904;932.8063425174904;0.0;962.607453482234;11.660134186240775;0.42878522943279895;79.42000000000002;59.763943974542315;2.928785229432798;2.499999999999999
2021-01-15 09:00:00;1033.0015965479715;1033.0015965479715;0.0;1063.0074305946691;13.052323667585922;0.42878522943279895;79.18;59.789046041894835;2.928785229432798;2.499999999999999
2021-01-15 10:00:00;990.425684333896;990.425684333896;0.0;1020.2974470702123;12.640784797648516;0.42878522943279895;79.0;59.78220874123764;2.928785229432798;2.499999999999999
2021-01-15 11:00:00;806.3187394616352;806.3187394616352;0.0;835.7341836223528;10.360665476978403;0.42878522943279895;78.94;59.73425208003863;2.928785229432798;2.499999999999999
2021-01-15 12:00:00;756.3288951818491;756.3288951818491;0.0;785.5583401441537;9.918413734411049;0.42878522943279895;78.57999999999998;59.72237769842047;2.928785229432798;2.499999999999999
2021-01-15 13:00:00;748.7604646348057;748.7604646348057;0.0;777.9496342367565;9.884751430501202;0.42878522943279895;78.45999999999998;59.721430326092445;2.928785229432798;2.499999999999999
2021-01-15 14:00:00;735.1579211168844;735.1579211168844;0.0;764.2918624204583;9.772115827520683;0.42878522943279895;78.34000000000003;59.71821366742631;2.928785229432798;2.499999999999999
2021-01-15 15:00:00;776.4223554998781;776.4223554998781;0.0;805.6359302615864;10.376769790804072;0.42878522943279895;78.22000000000003;59.73466376331288;2.928785229432798;2.499999999999999
2021-01-15 16:00:00;950.0571313394621;950.0571313394621;0.0;979.7194168131056;12.568895424940306;0.42878522943279895;78.34000000000003;59.78096836466824;2.928785229432798;2.499999999999999
2021-01-15 17:00:00;679.7879571171826;679.7879571171826;0.0;708.7851766643458;9.051496621980473;0.42878522943279895;78.34000000000003;59.69574895023845;2.928785229432798;2.499999999999999
2021-01-15 18:00:00;510.11416255575136;510.11416255575136;0.0;538.6296690122876;6.910560287557046;0.42878522943279895;78.15999999999997;59.60214738715837;2.928785229432798;2.499999999999999
2021-01-15 19:00:00;520.620619566776;520.620619566776;0.0;549.153155865059;7.071876048731378;0.42878522943279895;78.10000000000002;59.61116471846282;2.928785229432798;2.499999999999999
2021-01-15 20:00:00;803.3253075872963;803.3253075872963;0.0;832.6155530616846;10.69412840116993;0.42878522943279895;78.27999999999997;59.742556749708285;2.928785229432798;2.499999999999999
2021-01-15 21:00:00;763.9970409166035;763.9970409166035;0.0;793.1583835011133;10.281427752242928;0.42878522943279895;78.10000000000002;59.73219751986937;2.928785229432798;2.499999999999999
2021-01-15 22:00:00;751.6532535219662;751.6532535219662;0.0;780.7841543856963;10.11864595068074;0.42878522943279895;78.10000000000002;59.72787886387658;2.928785229432798;2.499999999999999
2021-01-15 23:00:00;684.2233759974872;684.2233759974872;0.0;713.2204338867573;9.138974552920832;0.42878522943279895;78.27999999999997;59.69866048129177;2.928785229432798;2.499999999999999
2021-01-16 00:00:00;786.2992319294829;786.2992319294829;0.0;815.5370895600863;10.506157862690305;0.42878522943279895;78.22000000000003;59.73793452448814;2.928785229432798;2.499999999999999
2021-01-16 01:00:00;437.5540686690386;437.5540686690386;0.0;465.88757800367796;5.937304321437522;0.42878522943279895;78.22000000000003;59.53717563981252;2.928785229432798;2.499999999999999
2021-01-16 02:00:00;638.9268012063501;638.9268012063501;0.0;667.8085804040887;8.547513902486207;0.42878522943279895;78.27999999999997;59.67786085552831;2.928785229432798;2.499999999999999
2021-01-16 03:00:00;607.2865074432257;607.2865074432257;0.0;636.1401141677031;8.003749813846545;0.42878522943279895;78.57999999999998;59.65612863127467;2.928785229432798;2.499999999999999
2021-01-16 04:00:00;518.0414927152694;518.0414927152694;0.0;546.6596359460731;6.857230840225628;0.42878522943279895;78.57999999999998;59.59900618335405;2.928785229432798;2.499999999999999
2021-01-16 05:00:00;687.2482404018074;687.2482404018074;0.0;716.3630814939262;8.888178414331305;0.42878522943279895;78.88;59.69016936204616;2.928785229432798;2.499999999999999
2021-01-16 06:00:00;785.8364518166;785.8364518166;0.0;815.20256711154;10.10255418026369;0.42878522943279895;78.94;59.72744782270445;2.928785229432798;2.499999999999999
2021-01-16 07:00:00;851.2815872751962;851.2815872751962;0.0;880.773569593859;11.031720142463433;0.42878522943279895;78.75999999999999;59.75045388640416;2.928785229432798;2.499999999999999
2021-01-16 08:00:00;982.6772164244717;982.6772164244717;0.0;1012.5003648507562;12.66304059853086;0.42878522943279895;78.82;59.78258844272955;2.928785229432798;2.499999999999999
2021-01-16 09:00:00;748.6223742824045;748.6223742824045;0.0;777.8548721016774;9.756678086981442;0.42878522943279895;78.69999999999999;59.717766567115575;2.928785229432798;2.499999999999999
2021-01-16 10:00:00;770.0920060082121;770.0920060082121;0.0;799.2576182806503;10.396124612710254;0.42878522943279895;78.04000000000002;59.73515660755885;2.928785229432798;2.499999999999999
2021-01-16 11:00:00;914.8013958168082;914.8013958168082;0.0;944.2539343679982;12.60325336879765;0.42878522943279895;77.62;59.78156108689245;2.928785229432798;2.499999999999999
2021-01-16 12:00:00;816.2481080797202;816.2481080797202;0.0;845.4201656428841;11.384046671220489;0.42878522943279895;77.44;59.75819304306509;2.928785229432798;2.499999999999999
2021-01-16 13:00:00;168.51360954726837;168.51360954726837;0.0;195.80463130080443;2.5168377491344;0.42878522943279895;77.44;58.916696173303535;2.928785229432798;2.499999999999999
2021-01-16 14:00:00;154.19449263319794;154.19449263319794;0.0;181.40790994157956;2.3205361001418017;0.42878522943279895;77.44;58.82690472979044;2.928785229432798;2.499999999999999
2021-01-16 15:00:00;397.54843880682404;397.54843880682404;0.0;425.665633917223;5.577031522239776;0.42878522943279895;77.68;59.50743632480328;2.928785229432798;2.499999999999999
2021-01-16 16:00:00;438.34822128117855;438.34822128117855;0.0;466.66007126636924;5.9868321083237594;0.42878522943279895;78.10000000000002;59.541012748089884;2.928785229432798;2.499999999999999
2021-01-16 17:00:00;430.29188313257436;430.29188313257436;0.0;458.5699887743955;5.8999801237649;0.42878522943279895;78.04000000000002;59.534288392466976;2.928785229432798;2.499999999999999
2021-01-16 18:00:00;544.6882523953889;544.6882523953889;0.0;573.3986679401283;7.153657783350454;0.42878522943279895;78.69999999999999;59.615568440463505;2.928785229432798;2.499999999999999
2021-01-16 19:00:00;402.7714048143947;402.7714048143947;0.0;431.03250179110125;5.446024289052337;0.42878522943279895;78.34000000000003;59.49565030676786;2.928785229432798;2.499999999999999
2021-01-16 20:00:00;397.2809537599031;397.2809537599031;0.0;425.5150949570379;5.392042519203593;0.42878522943279895;78.27999999999997;59.49062334243649;2.928785229432798;2.499999999999999
2021-01-16 21:00:00;610.7716809311281;610.7716809311281;0.0;639.4897209014684;8.399247829623867;0.42878522943279895;77.80000000000001;59.67225089126691;2.928785229432798;2.499999999999999
2021-01-16 22:00:00;610.6079910973544;610.6079910973544;0.0;639.2485732108308;8.598888832472174;0.42878522943279895;77.38;59.67980126433196;2.928785229432798;2.499999999999999
2021-01-16 23:00:00;577.4168383919065;577.4168383919065;0.0;605.923649409473;8.256406649037245;0.42878522943279895;77.13999999999999;59.66659519980078;2.928785229432798;2.499999999999999
2021-01-17 00:00:00;1601.7263172404598;1601.7263172404598;0.0;1632.887842510615;22.13441703679276;0.42878522943279895;77.44;59.87537116883931;2.928785229432798;2.499999999999999
2021-01-17 01:00:00;2107.7698339903855;2107.7698339903855;0.0;2140.1832630978347;29.261403726470757;1.2133687186143236;77.32;59.90568015540032;3.7133687186143227;2.499999999999999
2021-01-17 02:00:00;918.5594936064084;918.5594936064084;0.0;947.9308739245915;13.052947448898;0.5398098933607502;77.07999999999998;59.78905264818502;3.0398098933607494;2.499999999999999
2021-01-17 03:00:00;713.1055027650726;713.1055027650726;0.0;742.0529009467143;9.870920324420817;0.5398098933607502;77.62;59.721034521263164;3.0398098933607494;2.499999999999999
2021-01-17 04:00:00;1086.5834875650728;1086.5834875650728;0.0;1116.5174027016906;14.680998985466454;0.5398098933607502;77.92000000000002;59.81241228768539;3.0398098933607494;2.499999999999999
2021-01-17 05:00:00;614.0759747765553;614.0759747765553;0.0;643.0119910528284;7.938037089877682;0.5398098933607502;78.94;59.65335629017886;3.0398098933607494;2.499999999999999
2021-01-17 06:00:00;721.6000684783631;721.6000684783631;0.0;750.8103521664776;9.293059373719457;0.5398098933607502;78.94;59.70366862897828;3.0398098933607494;2.499999999999999
2021-01-17 07:00:00;631.0786162746246;631.0786162746246;0.0;660.0700056273496;8.126703933470605;0.5398098933607502;79.0;59.66134481630462;3.0398098933607494;2.499999999999999
2021-01-17 08:00:00;726.6720504566487;726.6720504566487;0.0;755.971298380226;9.15492221444644;0.5398098933607502;79.36000000000001;59.69919217828226;3.0398098933607494;2.499999999999999
2021-01-17 09:00:00;780.8298546880361;780.8298546880361;0.0;810.2269178148736;9.914370066911617;0.5398098933607502;79.18;59.722266467122495;3.0398098933607494;2.499999999999999
2021-01-17 10:00:00;835.6002033455519;835.6002033455519;0.0;865.096753144046;10.695910337981358;0.5398098933607502;79.0;59.74260059157126;3.0398098933607494;2.499999999999999
2021-01-17 11:00:00;789.3724140501722;789.3724140501722;0.0;818.6824038340905;10.342897484716405;0.5398098933607502;78.57999999999998;59.733793494202416;3.0398098933607494;2.499999999999999
2021-01-17 12:00:00;644.8724178230492;644.8724178230492;0.0;673.7687913703512;8.625151031741405;0.5398098933607502;78.27999999999997;59.68077313288785;3.0398098933607494;2.499999999999999
2021-01-17 13:00:00;800.2033286935467;800.2033286935467;0.0;829.5396556737062;10.482033117447074;0.5398098933607502;78.57999999999998;59.737334687454506;3.0398098933607494;2.499999999999999
2021-01-17 14:00:00;903.551383915639;903.551383915639;0.0;933.1689894357941;11.696729420829595;0.5398098933607502;78.75999999999999;59.764682186873245;3.0398098933607494;2.499999999999999
2021-01-17 15:00:00;674.0324332520316;674.0324332520316;0.0;703.1028834675776;8.748765800448577;0.5398098933607502;78.82;59.6852497663067;3.0398098933607494;2.499999999999999
2021-01-17 16:00:00;511.2853645779323;511.2853645779323;0.0;539.9530012777547;6.642623961230385;0.5398098933607502;78.94;59.586166462258575;3.0398098933607494;2.499999999999999
2021-01-17 17:00:00;923.2647942012845;923.2647942012845;0.0;953.0640345554809;11.472232805792554;0.5398098933607502;79.54000000000002;59.76006595674045;3.0398098933607494;2.499999999999999
2021-01-17 18:00:00;914.8634379558727;914.8634379558727;0.0;944.5807399112659;11.582255999803712;0.5398098933607502;79.18;59.76235147166835;3.0398098933607494;2.499999999999999
2021-01-17 19:00:00;662.6435257122332;662.6435257122332;0.0;691.7492874938057;8.44365604758672;0.5398098933607502;79.18;59.673969628817076;3.0398098933607494;2.499999999999999
2021-01-17 20:00:00;700.714129133648;700.714129133648;0.0;729.9172937720639;8.917411544860828;0.5398098933607502;79.18;59.6911796202063;3.0398098933607494;2.499999999999999
2021-01-17 21:00:00;699.5177739876319;699.5177739876319;0.0;728.6852610777008;8.986449691690513;0.5398098933607502;79.0;59.69354453814918;3.0398098933607494;2.499999999999999
2021-01-17 22:00:00;698.5589484133125;698.5589484133125;0.0;727.7240737020486;8.97440371618358;0.5398098933607502;79.0;59.693131034068415;3.0398098933607494;2.499999999999999
2021-01-17 23:00:00;1203.1584966429127;1203.1584966429127;0.0;1233.6214003701755;14.93661773369945;0.5398098933607502;79.48000000000002;59.81561638403326;3.0398098933607494;2.499999999999999
2021-01-18 00:00:00;1013.0732397438851;1013.0732397438851;0.0;1043.0299336699677;12.804341067114;0.5398098933607502;79.18;59.78497927258155;3.0398098933607494;2.499999999999999
2021-01-18 01:00:00;905.6641418822329;905.6641418822329;0.0;935.2452775347623;11.875003601283009;0.5398098933607502;78.51999999999998;59.7682206735476;3.0398098933607494;2.499999999999999
2021-01-18 02:00:00;975.8359411216876;975.8359411216876;0.0;1005.6616986675674;12.496849271424233;0.5398098933607502;78.94;59.779709563030735;3.0398098933607494;2.499999999999999
2021-01-18 03:00:00;909.8060876253068;909.8060876253068;0.0;939.4281889952973;11.813957483447608;0.5398098933607502;78.69999999999999;59.76702359090086;3.0398098933607494;2.499999999999999
2021-01-18 04:00:00;848.5810212722545;848.5810212722545;0.0;878.0557175146816;11.03251111949399;0.5398098933607502;78.69999999999999;59.7504713878655;3.0398098933607494;2.499999999999999
2021-01-18 05:00:00;923.6552591933362;923.6552591933362;0.0;953.3623597399038;11.802037297602014;0.5398098933607502;79.0;59.76679201145794;3.0398098933607494;2.499999999999999
2021-01-18 06:00:00;874.7482705383646;874.7482705383646;0.0;904.3595409242421;11.117724097033674;0.5398098933607502;79.12;59.75239397373531;3.0398098933607494;2.499999999999999
2021-01-18 07:00:00;703.3491271465984;703.3491271465984;0.0;732.6129230914454;8.813036069114139;0.5398098933607502;79.48000000000002;59.687541761185685;3.0398098933607494;2.499999999999999
2021-01-18 08:00:00;936.6431510371958;936.6431510371958;0.0;966.4635363986525;11.671352442129065;0.5398098933607502;79.48000000000002;59.764172982507716;3.0398098933607494;2.499999999999999
2021-01-18 09:00:00;977.2906995124398;977.2906995124398;0.0;1007.1597160362841;12.359079324547423;0.5398098933607502;79.18;59.7772656949208;3.0398098933607494;2.499999999999999
2021-01-18 10:00:00;1099.7952382096335;1099.7952382096335;0.0;1129.8850878852306;14.238862282401458;0.5398098933607502;78.69999999999999;59.80661837408252;3.0398098933607494;2.499999999999999
2021-01-18 11:00:00;962.1674450410874;962.1674450410874;0.0;991.8998159253157;12.562629238260808;0.5398098933607502;78.57999999999998;59.780860237115746;3.0398098933607494;2.499999999999999
2021-01-18 12:00:00;719.561955877937;719.561955877937;0.0;748.6244675934539;9.66355890034756;0.5398098933607502;78.15999999999997;59.71504377903943;3.0398098933607494;2.499999999999999
2021-01-18 13:00:00;873.8287221171497;873.8287221171497;0.0;903.3538258903286;11.391179557516715;0.5398098933607502;78.63999999999999;59.758351863949486;3.0398098933607494;2.499999999999999
2021-01-18 14:00:00;852.8520591220813;852.8520591220813;0.0;882.2630761502332;11.34080609823306;0.5398098933607502;78.27999999999997;59.75727459943471;3.0398098933607494;2.499999999999999
2021-01-18 15:00:00;910.1445787038491;910.1445787038491;0.0;939.7675422864752;11.818279944632934;0.5398098933607502;78.69999999999999;59.76711147619335;3.0398098933607494;2.499999999999999
2021-01-18 16:00:00;964.1875299539802;964.1875299539802;0.0;993.9746517455798;12.389185093770427;0.5398098933607502;78.88;59.77780485344482;3.0398098933607494;2.499999999999999
2021-01-18 17:00:00;1000.2302276796149;1000.2302276796149;0.0;1030.076972862966;12.968081201129245;0.5398098933607502;78.69999999999999;59.787686118986244;3.0398098933607494;2.499999999999999
2021-01-18 18:00:00;856.2410492576412;856.2410492576412;0.0;885.8924510132472;10.621104585819845;0.5398098933607502;79.60000000000002;59.74078739678549;3.0398098933607494;2.499999999999999
2021-01-18 19:00:00;848.6092408970785;848.6092408970785;0.0;878.2637024463546;10.464360562513386;0.5398098933607502;79.72000000000003;59.736896006673476;3.0398098933607494;2.499999999999999
2021-01-18 20:00:00;855.9714295384018;855.9714295384018;0.0;885.7151563510549;10.334224400063173;0.5398098933607502;80.13999999999999;59.733576366052546;3.0398098933607494;2.499999999999999
2021-01-18 21:00:00;880.0816101198104;880.0816101198104;0.0;909.9385315770318;10.434088102622706;0.5398098933607502;80.5;59.73613168711819;3.0398098933607494;2.499999999999999
2021-01-18 22:00:00;1022.9880035642817;1022.9880035642817;0.0;1053.2077202455132;11.95811434612261;0.5398098933607502;80.74000000000001;59.76982563493317;3.0398098933607494;2.499999999999999
2021-01-18 23:00:00;758.2832569466449;758.2832569466449;0.0;787.8385447331023;9.069024447209253;0.5398098933607502;80.38;59.69634135724965;3.0398098933607494;2.499999999999999
2021-01-19 00:00:00;1221.817102096367;1221.817102096367;0.0;1252.4653236492647;14.412314990118984;0.5398098933607502;80.5;59.80894310561837;3.0398098933607494;2.499999999999999
2021-01-19 01:00:00;1303.4906042353157;1303.4906042353157;0.0;1334.322236897756;15.408096760277182;0.5398098933607502;80.44;59.82124509258165;3.0398098933607494;2.499999999999999
2021-01-19 02:00:00;1373.3337171159396;1373.3337171159396;0.0;1404.3076923993915;16.3674261723253;0.5398098933607502;80.25999999999999;59.83168275204105;3.0398098933607494;2.499999999999999
2021-01-19 03:00:00;971.8453586936312;971.8453586936312;0.0;1001.9570587049535;11.33695180046004;0.49084223620346235;80.80000000000001;59.757200431611636;2.990842236203462;2.4999999999999996
2021-01-19 04:00:00;883.5043140829008;883.5043140829008;0.0;913.4721534756479;10.148394206003509;0.49084223620346235;81.15999999999997;59.7286912175237;2.990842236203462;2.4999999999999996
2021-01-19 05:00:00;982.3571746618117;982.3571746618117;0.0;1012.5465105899059;11.263227124390655;0.49084223620346235;81.15999999999997;59.75561031142314;2.990842236203462;2.4999999999999996
2021-01-19 06:00:00;1143.1962085284335;1143.1962085284335;0.0;1173.7758602432389;12.967066221331269;0.49084223620346235;81.34000000000003;59.78767365687406;2.990842236203462;2.4999999999999996
2021-01-19 07:00:00;1147.3852772356595;1147.3852772356595;0.0;1177.9824875307922;12.977511554886272;0.49084223620346235;81.39999999999998;59.78784271896393;2.990842236203462;2.4999999999999996
2021-01-19 08:00:00;1440.569118684503;1440.569118684503;0.0;1471.8332227753215;16.201377685552515;0.49084223620346235;81.45999999999998;59.82995788786087;2.990842236203462;2.4999999999999996
2021-01-19 09:00:00;1164.5674330898548;1164.5674330898548;0.0;1195.2036880576477;13.16910646049549;0.49084223620346235;81.39999999999998;59.7909175968735;2.990842236203462;2.4999999999999996
2021-01-19 10:00:00;1110.7099191780899;1110.7099191780899;0.0;1141.2155071562477;12.60379692350707;0.49084223620346235;81.34000000000003;59.78157760209791;2.990842236203462;2.4999999999999996
2021-01-19 11:00:00;1001.5539751800886;1001.5539751800886;0.0;1031.8393542786027;11.288262916914334;0.4908422362034619;81.51999999999998;59.75615213950414;2.990842236203462;2.5
2021-01-19 12:00:00;988.310250467398;988.310250467398;0.0;1018.5307233842391;11.266667813508525;0.49084223620346235;81.27999999999997;59.75568428344678;2.990842236203462;2.4999999999999996
2021-01-19 13:00:00;969.9915895207869;969.9915895207869;0.0;1000.117282485107;11.250980612314898;0.49084223620346235;80.92000000000002;59.7553414958503;2.990842236203462;2.4999999999999996
2021-01-19 14:00:00;914.8115418123263;914.8115418123263;0.0;944.8682482615279;10.442456347704763;0.49084223620346235;81.27999999999997;59.73634944043533;2.990842236203462;2.4999999999999996
2021-01-19 15:00:00;985.3132515020026;985.3132515020026;0.0;1015.464475911873;11.458521273995801;0.49084223620346235;80.86000000000001;59.7597855492761;2.990842236203462;2.4999999999999996
2021-01-19 16:00:00;938.8293069539212;938.8293069539212;0.0;968.839011312383;11.053499959592338;0.49084223620346235;80.62;59.75095798456181;2.990842236203462;2.4999999999999996
2021-01-19 17:00:00;890.1955649387857;890.1955649387857;0.0;920.1317220669212;10.370363251804482;0.49084223620346235;80.86000000000001;59.73451228804504;2.990842236203462;2.4999999999999996
2021-01-19 18:00:00;870.9181449356012;870.9181449356012;0.0;900.791622500804;10.208336484191678;0.49084223620346235;80.74000000000001;59.7302893418871;2.990842236203462;2.4999999999999996
2021-01-19 19:00:00;984.7621667631098;984.7621667631098;0.0;1014.903198589732;11.48515112180119;0.49084223620346235;80.80000000000001;59.7603448705911;2.990842236203462;2.4999999999999996
2021-01-19 20:00:00;931.9296953607452;931.9296953607452;0.0;961.9052794448328;11.037672110214688;0.49084223620346235;80.5;59.75060064770946;2.990842236203462;2.4999999999999996
2021-01-19 21:00:00;980.2533761393856;980.2533761393856;0.0;1010.339344823811;11.6002234663623;0.49084223620346235;80.5;59.76272820861027;2.990842236203462;2.4999999999999996
2021-01-19 22:00:00;785.9768400408929;785.9768400408929;0.0;815.6359806245173;9.28444610486709;0.49084223620346235;80.62;59.70340025755178;2.990842236203462;2.4999999999999996
2021-01-19 23:00:00;831.1513590325998;831.1513590325998;0.0;860.9145022655532;9.807279636842466;0.49084223620346235;80.62;59.719235365276575;2.990842236203462;2.4999999999999996
2021-01-20 00:00:00;827.4669287213902;827.4669287213902;0.0;857.2409462910755;9.70836032257937;0.49084223620346235;80.74000000000001;59.716368775944545;2.990842236203462;2.4999999999999996
2021-01-20 01:00:00;1198.8683689588534;1198.8683689588534;0.0;1229.4635197670093;14.145165827275475;0.49084223620346235;80.5;59.805339149585734;2.990842236203462;2.4999999999999996
2021-01-20 02:00:00;1270.9719452686907;1270.9719452686907;0.0;1301.7276734521483;15.028430933965254;0.49084223620346235;80.44;59.81674520330159;2.990842236203462;2.4999999999999996
2021-01-20 03:00:00;1019.5297291027545;1019.5297291027545;0.0;1049.6982927920471;12.092740551675927;0.49084223620346235;80.44;59.77238012653385;2.990842236203462;2.4999999999999996
2021-01-20 04:00:00;964.0514014424298;964.0514014424298;0.0;994.100429396032;11.411609191662144;0.49084223620346235;80.5;59.75879037282806;2.990842236203462;2.4999999999999996
2021-01-20 05:00:00;962.3724094161403;962.3724094161403;0.0;992.4176607193496;11.392066145219355;0.49084223620346235;80.5;59.75837892733347;2.990842236203462;2.4999999999999996
2021-01-20 06:00:00;1050.560005914607;1050.560005914607;0.0;1080.8188136876765;12.382540627364483;0.49084223620346235;80.56;59.7776887985263;2.990842236203462;2.4999999999999996
2021-01-20 07:00:00;1053.6851275960498;1053.6851275960498;0.0;1083.9848938595694;12.275911138488139;0.49084223620346235;80.80000000000001;59.77576493642482;2.990842236203462;2.4999999999999996
2021-01-20 08:00:00;1311.8410614027994;1311.8410614027994;0.0;1342.7506520916306;15.150491908123628;0.49084223620346235;80.92000000000002;59.818207520188196;2.990842236203462;2.4999999999999996
2021-01-20 09:00:00;1156.5921291123575;1156.5921291123575;0.0;1187.0836007809103;13.693007227434212;0.49084223620346235;80.44;59.79888385419014;2.990842236203462;2.4999999999999996
2021-01-20 10:00:00;1108.5254084627945;1108.5254084627945;0.0;1138.863028533563;13.326924519366843;0.49084223620346235;80.13999999999999;59.79338037725711;2.990842236203462;2.4999999999999996
2021-01-20 11:00:00;879.5259371156552;879.5259371156552;0.0;909.2740805880771;10.773226535669215;0.49084223620346235;79.84000000000003;59.74445777830306;2.990842236203462;2.4999999999999996
2021-01-20 12:00:00;813.6272851464896;813.6272851464896;0.0;843.1669320619865;10.13309272727151;0.49084223620346235;79.54000000000002;59.72827648709517;2.990842236203462;2.4999999999999996
2021-01-20 13:00:00;805.8166574016312;805.8166574016312;0.0;835.3270319982713;10.068478150073078;0.49084223620346235;79.48000000000002;59.72652925630342;2.990842236203462;2.4999999999999996
2021-01-20 14:00:00;795.9894106420853;795.9894106420853;0.0;825.519249311187;9.827517880620158;0.49084223620346235;79.72000000000003;59.71981230209212;2.990842236203462;2.4999999999999996
2021-01-20 15:00:00;835.0216617288444;835.0216617288444;0.0;864.6121223670021;10.394410421251767;0.49084223620346235;79.54000000000002;59.73512210965697;2.990842236203462;2.4999999999999996
2021-01-20 16:00:00;1102.0644546095;1102.0644546095;0.0;1132.2956164113762;13.656106688427402;0.49084223620346235;79.54000000000002;59.798341521883174;2.990842236203462;2.4999999999999996
2021-01-20 17:00:00;725.846962304053;725.846962304053;0.0;755.1549775301726;9.11663031313;0.49084223620346235;79.42000000000002;59.697931867556406;2.990842236203462;2.4999999999999996
2021-01-20 18:00:00;459.96604058665497;459.96604058665497;0.0;488.63819049577035;5.7779763587989175;0.49084223620346235;79.65999999999997;59.52450288406834;2.990842236203462;2.4999999999999996
2021-01-20 19:00:00;416.5087053158715;416.5087053158715;0.0;445.0887880720244;5.218777290321627;0.49084223620346235;79.77999999999997;59.47380276754467;2.990842236203462;2.4999999999999996
2021-01-20 20:00:00;865.480195401819;865.480195401819;0.0;895.1743322685064;10.668543510256704;0.49084223620346235;79.72000000000003;59.74194530365776;2.990842236203462;2.4999999999999996
2021-01-20 21:00:00;880.3340940645445;880.3340940645445;0.0;910.0632254484849;10.848314071989973;0.49084223620346235;79.72000000000003;59.746230904916104;2.990842236203462;2.4999999999999996
2021-01-20 22:00:00;876.0979716658857;876.0979716658857;0.0;905.838050187201;10.731989464009565;0.49084223620346235;79.84000000000003;59.7434720488377;2.990842236203462;2.4999999999999996
2021-01-20 23:00:00;742.8792703867645;742.8792703867645;0.0;772.3260075502454;9.074812801987287;0.49084223620346235;79.95999999999998;59.69653576473212;2.990842236203462;2.4999999999999996
2021-01-21 00:00:00;1090.825228773365;1090.825228773365;0.0;1121.1037001827137;13.19560009628632;0.49084223620346235;80.01999999999998;59.791329043263545;2.990842236203462;2.4999999999999996
2021-01-21 01:00:00;1174.4739142395101;1174.4739142395101;0.0;1204.9733737987367;14.066574871992986;0.49084223620346235;80.19999999999999;59.80424446293199;2.990842236203462;2.4999999999999996
2021-01-21 02:00:00;1251.5229410614631;1251.5229410614631;0.0;1282.2108104385143;14.932591195552508;0.49084223620346235;80.25999999999999;59.81557182262026;2.990842236203462;2.4999999999999996
2021-01-21 03:00:00;1013.3786321535691;1013.3786321535691;0.0;1043.5327329828729;12.02092362132872;0.49084223620346235;80.44;59.771024607885465;2.990842236203462;2.4999999999999996
2021-01-21 04:00:00;951.5760614184104;951.5760614184104;0.0;981.5601670714645;11.399416797521392;0.49084223620346235;80.25999999999999;59.75852998317447;2.990842236203462;2.4999999999999996
2021-01-21 05:00:00;952.7775963653482;952.7775963653482;0.0;982.7645264126783;11.413572855012573;0.49084223620346235;80.25999999999999;59.75883381127085;2.990842236203462;2.4999999999999996
2021-01-21 06:00:00;847.2180257673132;847.2180257673132;0.0;876.9314791975622;10.260951156891938;0.49084223620346235;80.07999999999998;59.73167106438143;2.990842236203462;2.4999999999999996
2021-01-21 07:00:00;991.1278230406889;991.1278230406889;0.0;1021.21203994537;11.830385123894619;0.49084223620346235;80.32;59.76735346735086;2.990842236203462;2.4999999999999996
2021-01-21 08:00:00;991.6850942018198;991.6850942018198;0.0;1021.707434284505;12.085986976692624;0.49084223620346235;79.89999999999998;59.77225409900166;2.990842236203462;2.4999999999999996
2021-01-21 09:00:00;1139.1673799256407;1139.1673799256407;0.0;1169.5335936121633;13.896503779520083;0.49084223620346235;79.84000000000003;59.801839046030636;2.990842236203462;2.4999999999999996
2021-01-21 10:00:00;1088.020488735085;1088.020488735085;0.0;1118.1892137275063;13.609590541744438;0.49084223620346235;79.36000000000001;59.797653413498495;2.990842236203462;2.4999999999999996
2021-01-21 11:00:00;880.562290645975;880.562290645975;0.0;910.1454935058271;11.33202483428555;0.49084223620346235;78.88;59.757088503906346;2.990842236203462;2.4999999999999996
2021-01-21 12:00:00;823.0998059797149;823.0998059797149;0.0;852.5129153866924;10.707281629021754;0.49084223620346235;78.69999999999999;59.742875997761075;2.990842236203462;2.4999999999999996
2021-01-21 13:00:00;810.0345526726198;810.0345526726198;0.0;839.4481375540666;10.440431636640476;0.49084223620346235;78.88;59.73628917121539;2.990842236203462;2.4999999999999996
2021-01-21 14:00:00;795.9435864940882;795.9435864940882;0.0;825.3553667756759;10.16578060097251;0.49084223620346235;79.06;59.72914974076485;2.990842236203462;2.4999999999999996
2021-01-21 15:00:00;837.3949436275949;837.3949436275949;0.0;866.8850630346966;10.752277918856292;0.49084223620346235;78.94;59.743955492771875;2.990842236203462;2.4999999999999996
2021-01-21 16:00:00;1108.6355028099865;1108.6355028099865;0.0;1138.9297978168436;13.529232844234912;0.49084223620346235;79.84000000000003;59.79645691762079;2.990842236203462;2.4999999999999996
2021-01-21 17:00:00;716.0755551397349;716.0755551397349;0.0;745.4035180691952;8.887243465049325;0.49084223620346235;79.65999999999997;59.69013771259068;2.990842236203462;2.4999999999999996
2021-01-21 18:00:00;475.9003294081784;475.9003294081784;0.0;504.5562967626891;6.063248246747728;0.49084223620346235;79.36000000000001;59.546783268423496;2.990842236203462;2.4999999999999996
2021-01-21 19:00:00;451.23570226152646;451.23570226152646;0.0;479.8267599303029;5.759147070748812;0.49084223620346235;79.36000000000001;59.522953776553265;2.990842236203462;2.4999999999999996
2021-01-21 20:00:00;861.5136242444953;861.5136242444953;0.0;891.1669171641374;10.717991000081376;0.49084223620346235;79.54000000000002;59.74313701297348;2.990842236203462;2.4999999999999996
2021-01-21 21:00:00;872.6779494248246;872.6779494248246;0.0;902.3786304631437;10.788353765387283;0.49084223620346235;79.65999999999997;59.744815575709424;2.990842236203462;2.4999999999999996
2021-01-21 22:00:00;854.6608136229473;854.6608136229473;0.0;884.2556982070955;10.766010855721035;0.49084223620346235;79.30000000000001;59.74428211868184;2.990842236203462;2.4999999999999996
2021-01-21 23:00:00;742.7926277416944;742.7926277416944;0.0;772.0433222832778;9.590366475518923;0.49084223620346235;78.88;59.71286607366801;2.990842236203462;2.4999999999999996
2021-01-22 00:00:00;851.9872617042552;851.9872617042552;0.0;881.5550286771697;10.79983980992668;0.49084223620346235;79.18;59.74507706215968;2.990842236203462;2.4999999999999996
2021-01-22 01:00:00;913.1278639315939;913.1278639315939;0.0;942.8723733637647;11.45355059456021;0.49084223620346235;79.36000000000001;59.75966555557983;2.990842236203462;2.4999999999999996
2021-01-22 02:00:00;950.728379973589;950.728379973589;0.0;980.5124876473274;12.104023579979309;0.49084223620346235;79.06;59.77258266648687;2.990842236203462;2.4999999999999996
2021-01-22 03:00:00;795.045701877545;795.045701877545;0.0;824.4126989817163;10.28349062842671;0.49084223620346235;78.82;59.73224614819139;2.990842236203462;2.4999999999999996
2021-01-22 04:00:00;736.4817847596826;736.4817847596826;0.0;765.6520027678501;9.694619018047643;0.49084223620346235;78.51999999999998;59.715950500196186;2.990842236203462;2.4999999999999996
2021-01-22 05:00:00;761.2730858084714;761.2730858084714;0.0;790.6341772174874;9.640982393060154;0.49084223620346235;79.24000000000001;59.71437232057025;2.990842236203462;2.4999999999999996
2021-01-22 06:00:00;718.5066716468631;718.5066716468631;0.0;747.7096944850646;9.254077105840238;0.49084223620346235;78.94;59.70241253466679;2.990842236203462;2.4999999999999996
2021-01-22 07:00:00;812.581407118988;812.581407118988;0.0;842.001534497666;10.472629546286788;0.49084223620346235;78.88;59.73709468221767;2.990842236203462;2.4999999999999996
2021-01-22 08:00:00;853.3642409056871;853.3642409056871;0.0;882.8614329927717;11.058217135694798;0.49084223620346235;78.75999999999999;59.75104941473825;2.990842236203462;2.4999999999999996
2021-01-22 09:00:00;900.9437436773882;900.9437436773882;0.0;930.4830298817292;11.929721446758405;0.49084223620346235;78.34000000000003;59.76927481316278;2.990842236203462;2.4999999999999996
2021-01-22 10:00:00;856.7094791032697;856.7094791032697;0.0;886.0244727638127;11.776342133807086;0.49084223620346235;77.68;59.76627047312962;2.990842236203462;2.4999999999999996
2021-01-22 11:00:00;835.3071622287672;835.3071622287672;0.0;864.4947492318344;11.765908120295657;0.49084223620346235;77.25999999999999;59.766060641814306;2.990842236203462;2.4999999999999996
2021-01-22 12:00:00;854.6407112019621;854.6407112019621;0.0;883.8053269043527;12.33236282008511;0.49084223620346235;76.84000000000003;59.77677839283041;2.990842236203462;2.4999999999999996
2021-01-22 13:00:00;920.0069140302894;920.0069140302894;0.0;949.2815440604757;13.547661012548522;0.49084223620346235;76.48000000000002;59.79672049934351;2.990842236203462;2.4999999999999996
2021-01-22 14:00:00;843.8646656649578;843.8646656649578;0.0;872.88722042449;12.674731135482546;0.49084223620346235;76.18;59.782785072462445;2.990842236203462;2.4999999999999996
2021-01-22 15:00:00;767.6195880112047;767.6195880112047;0.0;796.5510750506674;11.138382081642463;0.49084223620346235;76.77999999999997;59.752839638731416;2.990842236203462;2.4999999999999996
2021-01-22 16:00:00;578.4337165137138;578.4337165137138;0.0;606.8195786771771;8.599981192465181;0.49084223620346235;76.48000000000002;59.67986418196119;2.990842236203462;2.4999999999999996
2021-01-22 17:00:00;538.7739492983592;538.7739492983592;0.0;567.0382772846425;8.054646571488101;0.49084223620346235;76.42000000000002;59.65835658821993;2.990842236203462;2.4999999999999996
2021-01-22 18:00:00;465.10482484812127;465.10482484812127;0.0;493.0364604637421;7.274083354391506;0.49084223620346235;75.75999999999999;59.621934525004065;2.990842236203462;2.4999999999999996
2021-01-22 19:00:00;459.81562597947266;459.81562597947266;0.0;487.7549276859009;7.139951212892897;0.49084223620346235;75.88;59.61488527067303;2.990842236203462;2.4999999999999996
