Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-01-14 12:00:00;870.6536167108322;870.6536167108322;0.0;857.7406956899715;10.309890746050145;1.5211662506067984;79.54000000000002;59.731451083754735;4.0211662506067976;2.499999999999999;44.345114744430646;0.5329844905988648;1.3905928393486189;79.54000000000002;59.73011652370519;4.0;2.609407160651381
2021-01-14 13:00:00;863.3131229220742;863.3131229220742;0.0;850.7303853873275;10.287627799943952;1.5211662506067984;79.42000000000002;59.73082990145184;4.0211662506067976;2.499999999999999;43.97452095616378;0.5317565394786575;1.3906674938242842;79.42000000000002;59.73030507410982;4.0;2.6093325061757158
2021-01-14 14:00:00;856.5953115172339;856.5953115172339;0.0;844.2901062452819;10.336388627187995;1.5211662506067984;79.18;59.732061158074714;4.0211662506067976;2.499999999999999;43.63562157598726;0.5342208238229327;1.3893348745961953;79.18;59.73217384784692;4.0;2.6106651254038047
2021-01-14 15:00:00;891.8168473241464;891.8168473241464;0.0;877.9155859076299;10.49127543163101;1.5211662506067984;79.65999999999997;59.73606207497102;4.0211662506067976;2.499999999999999;45.40784509954441;0.5426076112842647;1.3865443251412;79.65999999999997;59.73511972642825;4.0;2.6134556748588
2021-01-14 16:00:00;1165.1526004698458;1165.1526004698458;0.0;1138.0989717828156;13.940073338924462;1.5211662506067984;79.24000000000001;59.80136871920632;4.0211662506067976;2.499999999999999;59.16031474203529;0.7243883608646797;1.3074113868963058;79.24000000000001;59.79492055741986;4.0;2.6925886131036942
2021-01-14 17:00:00;771.2474762858758;771.2474762858758;0.0;763.135519485753;9.100945509980425;1.5211662506067984;79.65999999999997;59.69515865339088;4.0211662506067976;2.499999999999999;39.327882919215526;0.4692496582365987;1.410384507022608;79.65999999999997;59.70520305327318;4.0;2.589615492977392
2021-01-14 18:00:00;514.4105018921791;514.4105018921791;0.0;518.5433545991702;6.252702679157191;1.5211662506067984;79.30000000000001;59.554505961470966;4.0211662506067976;2.499999999999999;26.372848442679725;0.31882050096200715;1.4522610093718717;79.30000000000001;59.60474950556039;4.0;2.5477389906281283
2021-01-14 19:00:00;460.146645698649;460.146645698649;0.0;466.9411609967677;5.530021029241123;1.5211662506067984;79.60000000000002;59.49583288813483;4.0211662506067976;2.499999999999999;23.63151914312382;0.28082379998208745;1.4612136634309096;79.60000000000002;59.56411921890833;4.0;2.5387863365690904
2021-01-14 20:00:00;930.8670984468705;930.8670984468705;0.0;915.0487355624595;11.11044103466982;1.5211662506067984;79.36000000000001;59.750630229471824;4.0211662506067976;2.499999999999999;47.3659584519674;0.5751432802100658;1.3717102754760888;79.36000000000001;59.751652752838766;4.0;2.628289724523911
2021-01-14 21:00:00;943.9123251430797;943.9123251430797;0.0;927.5376821643547;11.024973565695312;1.5211662506067984;79.77999999999997;59.748903874346865;4.0211662506067976;2.499999999999999;48.03038072925994;0.5708198830333909;1.3760108663040516;79.77999999999997;59.74600105313931;4.0;2.6239891336959484
2021-01-14 22:00:00;926.8543119180699;926.8543119180699;0.0;911.2270278437304;10.99556459199604;1.5211662506067984;79.48000000000002;59.74851515099107;4.0211662506067976;2.499999999999999;47.186116242488644;0.5691362456881736;1.3798948994443796;79.48000000000002;59.73992955700737;4.0;2.6201051005556204
2021-01-14 23:00:00;795.1866647000627;795.1866647000627;0.0;785.8814848211615;9.376988540068078;1.4795825275093217;79.65999999999997;59.705337749578234;3.979582527509321;2.499999999999999;40.576533427924105;0.4838149648693233;1.4136950673719095;79.65999999999997;59.69145812116329;4.0;2.5863049326280905
2021-01-15 00:00:00;975.3868200771007;975.3868200771007;0.0;957.4255121188551;11.560377001618676;1.4795825275093222;79.48000000000002;59.76105353013355;3.979582527509321;2.4999999999999987;49.6389185649448;0.5989377032983777;1.3709840632712842;79.48000000000002;59.74707941506432;4.0;2.629015936728716
2021-01-15 01:00:00;1041.1404160711902;1041.1404160711902;0.0;1020.0439252579157;12.287888116365417;1.4795825275093222;79.54000000000002;59.77520405199448;3.979582527509321;2.4999999999999987;52.946501382704845;0.637350702565214;1.3552788178212234;79.54000000000002;59.76076416910348;4.0;2.6447211821787766
2021-01-15 02:00:00;1095.9169654613079;1095.9169654613079;0.0;1072.184332832118;13.00300238492405;1.4795825275093222;79.42000000000002;59.78745849530674;3.979582527509321;2.4999999999999987;55.701606022899355;0.675028558742595;1.3388423019673326;79.42000000000002;59.77299843755708;4.0;2.6611576980326674
2021-01-15 03:00:00;906.5900824502268;906.5900824502268;0.0;891.8879494367222;10.859664016937298;1.4795825275093222;79.30000000000001;59.745594509718615;3.979582527509321;2.4999999999999987;46.17771694301436;0.5618849210713657;1.385184025062311;79.30000000000001;59.732479858549084;4.0;2.614815974937689
2021-01-15 04:00:00;849.196673544253;849.196673544253;0.0;837.2410786763678;10.185484895472543;1.4795825275093217;79.30000000000001;59.728706535201695;3.979582527509321;2.499999999999999;43.289145465591155;0.5263137278083727;1.3980499651787954;79.30000000000001;59.7167384356693;4.0;2.6019500348212046
2021-01-15 05:00:00;859.2157151900432;859.2157151900432;0.0;846.757596985093;10.465153541324272;1.4795825275093222;79.0;59.73521321335477;3.979582527509321;2.4999999999999987;43.76161365221387;0.5409315759191913;1.3852572341719873;79.0;59.73798556822976;4.0;2.6147427658280127
2021-01-15 06:00:00;803.4830376005386;803.4830376005386;0.0;793.7402145167736;9.678453356593755;1.4795825275093217;79.24000000000001;59.71355725154331;3.979582527509321;2.499999999999999;40.95514094832726;0.499534361726802;1.4004893809183345;79.24000000000001;59.71937282711093;4.0;2.5995106190816655
2021-01-15 07:00:00;916.5890543794404;916.5890543794404;0.0;901.4393217142917;10.977125594978482;1.4795825275093222;79.30000000000001;59.74766746313293;3.979582527509321;2.4999999999999987;46.65115369694053;0.5680820675678909;1.3755651632693495;79.30000000000001;59.74751246163362;4.0;2.6244348367306505
2021-01-15 08:00:00;932.8063425174903;932.8063425174903;0.0;916.8997929123299;11.098887645282117;1.4795825275093222;79.42000000000002;59.750508652753695;3.979582527509321;2.4999999999999987;47.469787886775094;0.5745607932171061;1.37379848655636;79.42000000000002;59.74874748388652;4.0;2.62620151344364
2021-01-15 09:00:00;1033.0015965479715;1033.0015965479715;0.0;1012.256469989551;12.421533096019973;1.4795825275093222;79.18;59.77712570320074;3.979582527509321;2.4999999999999987;52.514021930131804;0.6442376656729568;1.3452065167427159;79.18;59.772040451822136;4.0;2.654793483257284
2021-01-15 10:00:00;990.4256843338959;990.4256843338959;0.0;971.6814094431239;12.030783893160548;1.4795825275093222;79.0;59.76993830255731;3.979582527509321;2.4999999999999987;50.37363602323199;0.6235366937382877;1.3544617646928723;79.0;59.76500872664229;4.0;2.6455382353071277
2021-01-15 11:00:00;806.3187394616352;806.3187394616352;0.0;796.3698044321399;9.864971470578652;1.4795825275093217;78.94;59.71927961944664;3.979582527509321;2.499999999999999;41.10973816051046;0.5092376451079684;1.3993709726562868;78.94;59.71904689610216;4.0;2.600629027343713
2021-01-15 12:00:00;756.3288951818491;756.3288951818491;0.0;748.7043454763356;9.445221386209061;1.4795825275093217;78.57999999999998;59.70665313918329;3.979582527509321;2.499999999999999;38.5930769208026;0.4869212246420814;1.4068250908331938;78.57999999999998;59.708717802267245;4.0;2.593174909166806
2021-01-15 13:00:00;748.7604646348057;748.7604646348057;0.0;741.4753693431911;9.413363049217715;1.4795825275093217;78.45999999999998;59.70562351600864;3.979582527509321;2.499999999999999;38.21148007016842;0.485182279955371;1.4072017104743448;78.45999999999998;59.70834351717241;4.0;2.592798289525655
2021-01-15 14:00:00;735.1579211168843;735.1579211168843;0.0;728.5012844718098;9.30648946962258;1.4795825275093217;78.34000000000003;59.70217879521908;3.979582527509321;2.499999999999999;37.525789988238444;0.47948500748545825;1.4088711408920789;78.34000000000003;59.7060244585802;4.0;2.591128859107921
2021-01-15 15:00:00;776.422355499878;776.422355499878;0.0;767.7669857209258;9.880970375444068;1.4795825275093217;78.22000000000003;59.71962439709557;3.979582527509321;2.499999999999999;39.603403869843675;0.5097337403950902;1.3982217761863276;78.22000000000003;59.72135820622026;4.0;2.6017782238136724
2021-01-15 16:00:00;950.0571313394621;950.0571313394621;0.0;933.1257908368534;11.963138677428796;1.4795825275093222;78.34000000000003;59.76855204368002;3.979582527509321;2.4999999999999987;48.34106911550052;0.6196466604615255;1.3549166603200393;78.34000000000003;59.76525556054685;4.0;2.6450833396799607
2021-01-15 17:00:00;679.7879571171825;679.7879571171825;0.0;675.7918891259552;8.62197414965846;1.4795825275093217;78.34000000000003;59.67805228926039;3.979582527509321;2.499999999999999;34.727513222774135;0.4433715863547547;1.4188706160669047;78.34000000000003;59.69095756313061;4.0;2.5811293839330953
2021-01-15 18:00:00;510.1141625557514;510.1141625557514;0.0;514.2049860792612;6.588461811360164;1.4795825275093222;78.15999999999997;59.57755054583441;3.979582527509321;2.4999999999999987;26.16808398258879;0.33600462828799266;1.4487175666364291;78.15999999999997;59.61711201040225;4.0;2.551282433363571
2021-01-15 19:00:00;520.6206195667761;520.6206195667761;0.0;524.1962858093839;6.741758421089165;1.4795825275093222;78.10000000000002;59.587227562470105;3.979582527509321;2.4999999999999987;26.698528299192702;0.3440618438015652;1.4466232380334683;78.10000000000002;59.62427371209765;4.0;2.5533767619665317
2021-01-15 20:00:00;803.3253075872962;803.3253075872962;0.0;793.4013807282968;10.182369429144215;1.4795825275093217;78.27999999999997;59.72782587548767;3.979582527509321;2.499999999999999;40.951025675748724;0.5256649013663691;1.3909083480030953;78.27999999999997;59.731597428004704;4.0;2.6090916519969047
2021-01-15 21:00:00;763.9970409166036;763.9970409166036;0.0;755.9118495706862;9.790526951842894;1.4795825275093217;78.10000000000002;59.71702503983545;3.979582527509321;2.499999999999999;38.97894827864483;0.5049016897860134;1.4000671617642877;78.10000000000002;59.71879399722502;4.0;2.5999328382357123
2021-01-15 22:00:00;751.6532535219662;751.6532535219662;0.0;744.1450321011326;9.635897987190262;1.4795825275093217;78.10000000000002;59.71277871236879;3.979582527509321;2.499999999999999;38.370629883561115;0.49674406772711843;1.4056439902018716;78.10000000000002;59.708508583117236;4.0;2.5943560097981284
2021-01-15 23:00:00;684.2233759974871;684.2233759974871;0.0;679.9676731111707;8.705122466547406;1.4795825275093217;78.27999999999997;59.682092199320834;3.979582527509321;2.499999999999999;34.984703053619434;0.44772922010451927;1.4233602760432533;78.27999999999997;59.675694475115506;4.0;2.5766397239567467
2021-01-16 00:00:00;786.2992319294829;786.2992319294829;0.0;777.1484813745999;10.003871739596542;1.4795825275093217;78.22000000000003;59.7236260435202;3.979582527509321;2.499999999999999;40.12225233201934;0.5162180683259123;1.400528512007757;78.22000000000003;59.71441523252116;4.0;2.599471487992243
2021-01-16 01:00:00;437.5540686690386;437.5540686690386;0.0;445.07941544206443;5.663871894979689;1.4795825275093222;78.22000000000003;59.50995652516474;3.979582527509321;2.4999999999999987;22.5490992251729;0.2872612701938027;1.464865977130089;78.22000000000003;59.53027846103805;4.0;2.535134022869911
2021-01-16 02:00:00;638.9268012063501;638.9268012063501;0.0;636.8404356172414;8.143290534718648;1.4795825275093222;78.27999999999997;59.659925657754854;3.979582527509321;2.4999999999999987;32.70113101496071;0.41808889968273305;1.431905174532813;78.27999999999997;59.65720570697033;4.0;2.568094825467187
2021-01-16 03:00:00;607.2865074432257;607.2865074432257;0.0;606.7743489229927;7.626471250828279;1.4795825275093222;78.57999999999998;59.63675897470762;3.979582527509321;2.4999999999999987;31.106800045407223;0.3909683892769569;1.4396899210622496;78.57999999999998;59.63631768110639;4.0;2.5603100789377504
2021-01-16 04:00:00;518.0414927152694;518.0414927152694;0.0;521.7973173669042;6.537379431962916;1.4795825275093222;78.57999999999998;59.57583207477586;3.979582527509321;2.4999999999999987;26.608546939623412;0.33351284032019146;1.4544481174066504;78.57999999999998;59.584124720128784;4.0;2.5455518825933496
2021-01-16 05:00:00;687.2482404018074;687.2482404018074;0.0;683.0043491251159;8.46631672567535;1.4795825275093217;78.88;59.67210967481782;3.979582527509321;2.499999999999999;35.10150331235959;0.43541698792791517;1.421575886975908;78.88;59.6857539775167;4.0;2.578424113024092
2021-01-16 06:00:00;785.8364518166001;785.8364518166001;0.0;776.8795736320939;9.619794282593672;1.4795825275093217;78.94;59.71180014234267;3.979582527509321;2.499999999999999;40.06833748218906;0.49630187738198706;1.4017254077365253;78.94;59.717666199397684;4.0;2.5982745922634747
2021-01-16 07:00:00;851.281587275196;851.281587275196;0.0;839.1548987997946;10.50257380783793;1.4795825275093222;78.75999999999999;59.736207443606304;3.979582527509321;2.4999999999999987;43.365441527989134;0.542792862801846;1.3851234840252808;78.75999999999999;59.737817076638635;4.0;2.614876515974719
2021-01-16 08:00:00;982.6772164244717;982.6772164244717;0.0;964.2742959398852;12.052095577807586;1.4795825275093222;78.82;59.77027403336524;3.979582527509321;2.4999999999999987;49.980955797014786;0.6245755663223946;1.3529983398677232;78.82;59.76669690524665;4.0;2.647001660132277
2021-01-16 09:00:00;748.6223742824045;748.6223742824045;0.0;741.3958369141947;9.291473919667803;1.4795825275093217;78.69999999999999;59.701634418921685;3.979582527509321;2.499999999999999;38.19984167013836;0.4788670101338206;1.4086380447559317;78.69999999999999;59.706834454705245;4.0;2.5913619552440683
2021-01-16 10:00:00;770.092006008212;770.092006008212;0.0;761.7056756744444;9.89953936611491;1.4795825275093217;78.04000000000002;59.720107780673914;3.979582527509321;2.499999999999999;39.28368204331435;0.5106223318252182;1.3975210587822193;78.04000000000002;59.72263108288399;4.0;2.6024789412177807
2021-01-16 11:00:00;914.801395816808;914.801395816808;0.0;899.418223879902;11.996526766834188;1.4795825275093222;77.62;59.76923366370369;3.979582527509321;2.4999999999999987;46.571882657221735;0.6210329414546377;1.3549330627616225;77.62;59.76499948450055;4.0;2.6450669372383775
2021-01-16 12:00:00;816.2481080797202;816.2481080797202;0.0;805.5309198970717;10.838601795531133;1.4795825275093222;77.44;59.744629343883844;3.979582527509321;2.4999999999999987;41.61786877689405;0.5598470957704066;1.3811097104071832;77.44;59.74049517035513;4.0;2.618890289592817
2021-01-16 13:00:00;168.5136095472684;168.5136095472684;0.0;188.62492064679074;2.4153380337137897;1.4339084649157776;77.44;58.846041404879884;3.9339084649157767;2.499999999999999;8.886393670218832;0.1155798757375036;1.4906691859981671;77.44;59.133975675107706;4.0;2.509330814001833
2021-01-16 14:00:00;154.19449263319797;154.19449263319797;0.0;174.95718162625718;2.2288445733903277;1.4339084649157776;77.44;58.75028412070418;3.9339084649157767;2.499999999999999;8.156047706758088;0.10575870011824412;1.4917894547311423;77.44;59.0782376250321;4.0;2.5082105452688577
2021-01-16 15:00:00;397.548438806824;397.548438806824;0.0;406.9001449336035;5.322199600564078;1.4339084649157776;77.68;59.47681444516189;3.9339084649157767;2.499999999999999;20.499441028393832;0.2689685577239872;1.4658223345625299;77.68;59.53356930276078;4.0;2.53417766543747
2021-01-16 16:00:00;438.34822128117855;438.34822128117855;0.0;445.84631733215485;5.711050906238252;1.4339084649157776;78.10000000000002;59.51254791423219;3.9339084649157767;2.499999999999999;22.55524246481156;0.28969059536412456;1.4610340823365129;78.10000000000002;59.56196006741271;4.0;2.538965917663487
2021-01-16 17:00:00;430.29188313257436;430.29188313257436;0.0;438.1668438386052;5.628610044441649;1.4339084649157776;78.04000000000002;59.50515068809665;3.9339084649157767;2.499999999999999;22.143920097095183;0.2853122003817767;1.4614988142852274;78.04000000000002;59.56072739677853;4.0;2.5385011857147726
2021-01-16 18:00:00;544.688252395389;544.688252395389;0.0;547.2335416585894;6.818855215550075;1.4339084649157776;78.69999999999999;59.59214446176043;3.9339084649157767;2.499999999999999;27.9148881294083;0.3484176319597964;1.4462615163950008;78.69999999999999;59.62403677107727;4.0;2.553738483604999
2021-01-16 19:00:00;402.77140481439477;402.77140481439477;0.0;412.0268603004043;5.197086703203499;1.4339084649157776;78.34000000000003;59.463725847331375;3.9339084649157767;2.499999999999999;20.749695253362646;0.26269573448784705;1.4661812385817656;78.34000000000003;59.533437946813876;4.0;2.5338187614182344
2021-01-16 20:00:00;397.2809537599032;397.2809537599032;0.0;406.7828734931157;5.1458655515037535;1.4339084649157776;78.27999999999997;59.45846956007125;3.9339084649157767;2.499999999999999;20.47493822337259;0.25996523625049944;1.4669825801440433;78.27999999999997;59.52754924315451;4.0;2.5330174198559567
2021-01-16 21:00:00;610.7716809311282;610.7716809311282;0.0;609.9576256354342;8.002947881629469;1.4339084649157776;77.80000000000001;59.65318606946806;3.9339084649157767;2.499999999999999;31.26093627997501;0.41044277251970884;1.430434302730184;77.80000000000001;59.66572997505199;4.0;2.569565697269816
2021-01-16 22:00:00;610.6079910973543;610.6079910973543;0.0;609.708276275207;8.19303815723239;1.4339084649157776;77.38;59.661464528486874;3.9339084649157767;2.499999999999999;31.26083338357497;0.42024875365276765;1.4284919090782764;77.38;59.66892887171366;4.0;2.5715080909217236
2021-01-16 23:00:00;577.4168383919064;577.4168383919064;0.0;578.0396825505796;7.867975199165667;1.4339084649157776;77.13999999999999;59.647761862293294;3.9339084649157767;2.499999999999999;29.60205833347948;0.4029696604880064;1.4354306150204992;77.13999999999999;59.649578714974496;4.0;2.564569384979501
2021-01-17 00:00:00;1601.72631724046;1601.72631724046;0.0;1553.4988701325458;21.050294200293916;1.4339084649157776;77.44;59.86871667989669;3.9339084649157767;2.499999999999999;81.132466471398;1.0985897768702952;1.0916679410863215;77.44;59.85631742032666;4.0;2.9083320589136785
2021-01-17 01:00:00;2107.7698339903855;2107.7698339903855;0.0;2035.366879175718;27.82027305658931;2.9626890777132058;77.32;59.90064682820491;5.462689077713204;2.4999999999999982;106.56623858764947;1.4556904054764153;0.7983642336415913;77.32;59.88984187435352;4.0;3.2016357663584087
2021-01-17 02:00:00;918.5594936064083;918.5594936064083;0.0;902.8797427072986;12.424291255269646;1.6053694358699606;77.07999999999998;59.77749453755894;4.105369435869959;2.4999999999999987;46.7804300843671;0.6432993999574256;1.3504415915101795;77.07999999999998;59.76582616450105;4.0;2.6495584084898205
2021-01-17 03:00:00;713.1055027650725;713.1055027650725;0.0;707.3369707988679;9.401085039537051;1.513519016915704;77.62;59.70573119298001;4.013519016915703;2.499999999999999;36.43928026158701;0.48410727178029567;1.4112895895093551;77.62;59.69831277147364;4.0;2.588710410490645
2021-01-17 04:00:00;1086.5834875650723;1086.5834875650723;0.0;1063.0366744678818;13.969839713243688;1.513519016915704;77.92000000000002;59.802113516917984;4.013519016915703;2.499999999999999;55.23162378676987;0.7253019050411934;1.3138703697809269;77.92000000000002;59.78908579103938;4.0;2.686129630219073
2021-01-17 05:00:00;614.0759747765553;614.0759747765553;0.0;613.3517843733225;7.563718933832141;1.3519263628753921;78.94;59.63254814806868;3.8519263628753904;2.4999999999999982;31.41047926795236;0.3878250473520987;1.4352095498167934;78.94;59.65634209536006;4.0;2.5647904501832066
2021-01-17 06:00:00;721.600068478363;721.600068478363;0.0;715.7237674446828;8.850857459256918;1.3519263628753921;78.94;59.68645065694352;3.8519263628753904;2.4999999999999982;36.83058913715959;0.45573282822004213;1.4148547023144395;78.94;59.69805088685456;4.0;2.5851452976855605
2021-01-17 07:00:00;631.0786162746246;631.0786162746246;0.0;629.5501090719101;7.742878322810538;1.3519263628753921;79.0;59.641193511878555;3.8519263628753904;2.4999999999999982;32.269614373648935;0.39730459347432934;1.432887753091301;79.0;59.66158397428171;4.0;2.567112246908699
2021-01-17 08:00:00;726.6720504566487;726.6720504566487;0.0;720.6311951005775;8.719256309843589;1.3519263628753921;79.36000000000001;59.68184742836104;3.8519263628753904;2.4999999999999982;37.09002761309914;0.44897982476116644;1.4181997788099543;79.36000000000001;59.691056166727776;4.0;2.5818002211900457
2021-01-17 09:00:00;780.8298546880362;780.8298546880362;0.0;772.1550605400919;9.440816035499095;1.3519263628753921;79.18;59.7064245914292;3.8519263628753904;2.4999999999999982;39.820377044267694;0.48696924046681656;1.4060609554927992;79.18;59.71051124069277;4.0;2.593939044507201
2021-01-17 10:00:00;835.6002033455518;835.6002033455518;0.0;824.2638225818758;10.183363434023324;1.3519263628753921;79.0;59.72804802043822;3.8519263628753904;2.4999999999999982;42.58074468516018;0.5260640917562024;1.3926991553607788;79.0;59.72806583273848;4.0;2.607300844639221
2021-01-17 11:00:00;789.3724140501721;789.3724140501721;0.0;780.1657136998962;9.848437737017388;1.3519263628753921;78.57999999999998;59.71876065247136;3.8519263628753904;2.4999999999999982;40.25652484097966;0.5081944971249197;1.3993810220717262;78.57999999999998;59.719333619065424;4.0;2.600618977928274
2021-01-17 12:00:00;644.8724178230493;644.8724178230493;0.0;642.5255643932222;8.217043790312559;1.3519263628753921;78.27999999999997;59.6623217764959;3.8519263628753904;2.4999999999999982;32.97773849031969;0.42197948042612615;1.4271369724889058;78.27999999999997;59.672833391409995;4.0;2.572863027511094
2021-01-17 13:00:00;800.2033286935466;800.2033286935466;0.0;790.47742994993;9.98060220303338;1.3519263628753921;78.57999999999998;59.722529472255815;3.8519263628753904;2.4999999999999982;40.80227108107297;0.5151673924562262;1.39700148023829;78.57999999999998;59.72238868738185;4.0;2.60299851976171
2021-01-17 14:00:00;903.551383915639;903.551383915639;0.0;888.9165302334961;11.134260775261616;1.3519263628753921;78.75999999999999;59.75139249702329;3.8519263628753904;2.4999999999999982;46.004401974695156;0.5761210505374097;1.3742821233306728;78.75999999999999;59.747625723141596;4.0;2.625717876669327
2021-01-17 15:00:00;674.0324332520318;674.0324332520318;0.0;670.3997207689891;8.333942979481513;1.3519263628753921;78.82;59.66712344103365;3.8519263628753904;2.4999999999999982;34.445085831007056;0.42840536208809726;1.4253466853155388;78.82;59.67642328991661;4.0;2.5746533146844612
2021-01-17 16:00:00;511.2853645779323;511.2853645779323;0.0;515.4744647542647;6.33319178174223;1.3519263628753921;78.94;59.560827594152045;3.8519263628753904;2.4999999999999982;26.23354560987062;0.32290673934935077;1.4533739537908335;78.94;59.5966988950118;4.0;2.5466260462091665
2021-01-17 17:00:00;923.2647942012843;923.2647942012843;0.0;907.8376663827446;10.92029483348368;1.3519263628753921;79.54000000000002;59.74641121643873;3.8519263628753904;2.4999999999999982;46.98884974465187;0.565191261576844;1.3774202629236405;79.54000000000002;59.745247093592695;4.0;2.6225797370763595
2021-01-17 18:00:00;914.8634379558724;914.8634379558724;0.0;899.7745147062145;11.025130368165005;1.3519263628753921;79.18;59.74875337006472;3.8519263628753904;2.4999999999999982;46.56409981592004;0.5705600917247533;1.3743985514196666;79.18;59.74875937668929;4.0;2.6256014485803334
2021-01-17 19:00:00;662.6435257122332;662.6435257122332;0.0;659.6395182811367;8.043787579902776;1.3519263628753921;79.18;59.65474195432773;3.8519263628753904;2.4999999999999982;33.8601333960953;0.413261624768769;1.4283166140439456;79.18;59.67193043900289;4.0;2.5716833859560544
2021-01-17 20:00:00;700.7141291336479;700.7141291336479;0.0;695.8836332540782;8.493807921373431;1.3519263628753921;79.18;59.673250980012995;3.8519263628753904;2.4999999999999982;35.78072923938394;0.43700458582607465;1.4214957403273707;79.18;59.68541911049198;4.0;2.5785042596726293
2021-01-17 21:00:00;699.5177739876318;699.5177739876318;0.0;694.6992125729479;8.559550728795694;1.3519263628753921;79.0;59.676021480229906;3.8519263628753904;2.4999999999999982;35.72977120789202;0.4403914467310703;1.4219577594738837;79.0;59.68289371653856;4.0;2.5780422405261163
2021-01-17 22:00:00;698.5589484133124;698.5589484133124;0.0;693.770692517267;8.54810510033999;1.3519263628753921;79.0;59.6760099133752;3.8519263628753904;2.4999999999999982;35.6963531003017;0.4397878043397837;1.4246596403480543;79.0;59.67447162772726;4.0;2.5753403596519457
2021-01-17 23:00:00;1203.1584966429127;1203.1584966429127;0.0;1174.3019488702328;14.21112365498684;1.3519263628753921;79.48000000000002;59.80557390253608;3.8519263628753904;2.4999999999999982;61.09451173399217;0.7388012343926003;1.3091692902479144;79.48000000000002;59.79092580729605;4.0;2.6908307097520856
2021-01-18 00:00:00;1013.0732397438851;1013.0732397438851;0.0;993.2538035516861;12.185972957604113;1.3956337030248913;79.18;59.77334271720429;3.8956337030248895;2.4999999999999982;51.53615087479801;0.6318092259579886;1.3576529294089674;79.18;59.758770285537025;4.0;2.6423470705910326
2021-01-18 01:00:00;905.6641418822327;905.6641418822327;0.0;890.8613419741328;11.30383182957672;1.3956337030248913;78.51999999999998;59.75558041865196;3.8956337030248895;2.4999999999999982;46.13267626190805;0.5849515730325375;1.376032502343195;78.51999999999998;59.74242755651403;4.0;2.623967497656805
2021-01-18 02:00:00;975.8359411216875;975.8359411216875;0.0;957.7544819736096;11.894113503217245;1.3956337030248913;78.94;59.76776145018238;3.8956337030248895;2.4999999999999982;49.663005242902265;0.6162977149710289;1.363866186474242;78.94;59.75361528593413;4.0;2.636133813525758
2021-01-18 03:00:00;909.8060876253066;909.8060876253066;0.0;894.8383984704567;11.24566895985268;1.3956337030248913;78.69999999999999;59.754327465871256;3.8956337030248895;2.4999999999999982;46.341028116060095;0.5819704779733558;1.3773375400623569;78.69999999999999;59.741000290436375;4.0;2.622662459937643
2021-01-18 04:00:00;848.5810212722542;848.5810212722542;0.0;836.5421249996233;10.503377574875328;1.3956337030248913;78.69999999999999;59.73689075170222;3.8956337030248895;2.4999999999999982;43.25845361422632;0.5428069885066743;1.3916924385191707;78.69999999999999;59.72524095858358;4.0;2.6083075614808293
2021-01-18 05:00:00;923.6552591933362;923.6552591933362;0.0;908.1145852146709;11.234066352073587;1.3956337030248913;79.0;59.75338425034886;3.8956337030248895;2.4999999999999982;47.004743330116824;0.5815004150046187;1.3692815483414877;79.0;59.75391647880281;4.0;2.6307184516585123
2021-01-18 06:00:00;874.7482705383647;874.7482705383647;0.0;861.5702048168899;10.583930761394784;1.3956337030248913;79.12;59.73818735626281;3.8956337030248895;2.4999999999999982;44.54261503945882;0.5472539779849032;1.3827468368120268;79.12;59.74072646368768;4.0;2.617253163187973
2021-01-18 07:00:00;703.3491271465982;703.3491271465982;0.0;698.4551148789917;8.39439348369905;1.3956337030248913;79.48000000000002;59.66929691598523;3.8956337030248895;2.4999999999999982;35.91015674726989;0.4318925601196898;1.4227407527713574;79.48000000000002;59.683323441345976;4.0;2.5772592472286426
2021-01-18 08:00:00;936.6431510371958;936.6431510371958;0.0;920.5647494993186;11.109490248243343;1.3956337030248913;79.48000000000002;59.7507344516747;3.8956337030248895;2.4999999999999982;47.66199970251956;0.5751470966647154;1.3733758966899061;79.48000000000002;59.74922984906942;4.0;2.626624103310094
2021-01-18 09:00:00;977.2906995124398;977.2906995124398;0.0;959.2101550603714;11.763027438289022;1.3956337030248913;79.18;59.764643583413374;3.8956337030248895;2.4999999999999982;49.70982138679303;0.609493229286163;1.3597091720673946;79.18;59.761126762274046;4.0;2.6402908279326054
2021-01-18 10:00:00;1099.7952382096335;1099.7952382096335;0.0;1075.7753760365638;13.549069177978534;1.4449613910626602;78.69999999999999;59.795602145812154;3.9449613910626584;2.4999999999999982;55.876008172246365;0.7034997557823308;1.3180966310082298;78.69999999999999;59.789102931119146;4.0;2.68190336899177
2021-01-18 11:00:00;962.1674450410874;962.1674450410874;0.0;944.6968678166896;11.956947578526577;1.4449613910626602;78.57999999999998;59.76852456336036;3.9449613910626584;2.4999999999999982;48.953986910154065;0.619439180011104;1.3563273893962462;78.57999999999998;59.763445372513615;4.0;2.643672610603754
2021-01-18 12:00:00;719.561955877937;719.561955877937;0.0;713.6169596573252;9.203552337783803;1.4449613910626602;78.15999999999997;59.69878049664845;3.9449613910626584;2.4999999999999982;36.73982986999461;0.4739647813415158;1.4104267538133666;78.15999999999997;59.70382164068042;4.0;2.5895732461866334
2021-01-18 13:00:00;873.8287221171497;873.8287221171497;0.0;860.5935169691415;10.844136850951188;1.4449613910626602;78.63999999999999;59.744700065822826;3.9449613910626584;2.4999999999999982;44.50797071291132;0.560756259444338;1.3799902325020112;78.63999999999999;59.742064033083864;4.0;2.6200097674979888
2021-01-18 14:00:00;852.8520591220811;852.8520591220811;0.0;840.5531872697123;10.796643539363046;1.4449613910626602;78.27999999999997;59.743525166405504;3.9449613910626584;2.4999999999999982;43.45158537462867;0.55807328526096;1.3804836020582387;78.27999999999997;59.741905024623975;4.0;2.6195163979417613
2021-01-18 15:00:00;910.1445787038489;910.1445787038489;0.0;895.1849996794738;11.24977894711295;1.4449613910626602;78.69999999999999;59.75391344665769;3.9449613910626584;2.4999999999999982;46.33463553959447;0.5821869986335803;1.371362198249467;78.69999999999999;59.75066566799228;4.0;2.628637801750533
2021-01-18 16:00:00;964.18752995398;964.18752995398;0.0;946.6792422895178;11.791905436150682;1.4449613910626602;78.88;59.765208008730326;3.9449613910626584;2.4999999999999982;49.05106711345321;0.6108762531640152;1.358945902697199;78.88;59.761847276411515;4.0;2.641054097302801
2021-01-18 17:00:00;1000.2302276796149;1000.2302276796149;0.0;980.970141782827;12.341967141944133;1.4449613910626602;78.69999999999999;59.77560028430685;3.9449613910626584;2.4999999999999982;50.862186423862724;0.6398115726016522;1.3455611498882791;78.69999999999999;59.77248304779613;4.0;2.654438850111721
2021-01-18 18:00:00;856.2410492576413;856.2410492576413;0.0;844.0381744309186;10.111763973754565;1.4449613910626602;79.60000000000002;59.72597301279956;3.9449613910626584;2.4999999999999982;43.61106260839159;0.5225570313309501;1.3925317144251261;79.60000000000002;59.729276399009734;4.0;2.607468285574874
2021-01-18 19:00:00;848.6092408970784;848.6092408970784;0.0;836.7951977201349;9.962769185925284;1.4449613910626602;79.72000000000003;59.7218500760215;3.9449613910626584;2.4999999999999982;43.22654912583181;0.514747882373006;1.3954201323312576;79.72000000000003;59.72567683988564;4.0;2.6045798676687424
2021-01-18 20:00:00;855.9714295384017;855.9714295384017;0.0;843.8737605865255;9.83870771328462;1.4449613910626602;80.13999999999999;59.71838266931343;3.9449613910626584;2.4999999999999982;43.59817049722661;0.5083859333578834;1.3983454181990616;80.13999999999999;59.72142406401616;4.0;2.6016545818009384
2021-01-18 21:00:00;880.0816101198104;880.0816101198104;0.0;866.8887233764791;9.933360925288634;1.4449613910626602;80.5;59.72132513387936;3.9449613910626584;2.4999999999999982;44.81977026391951;0.5135264383941011;1.3985956991716573;80.5;59.719426548449405;4.0;2.6014043008283427
2021-01-18 22:00:00;1022.9880035642816;1022.9880035642816;0.0;1002.9650699258053;11.3808149267685;1.4449613910626602;80.74000000000001;59.757213735414155;3.9449613910626584;2.4999999999999982;52.02624523821902;0.5900047544468782;1.3737413510525252;80.74000000000001;59.744912835307844;4.0;2.626258648947475
2021-01-18 23:00:00;758.2832569466449;758.2832569466449;0.0;750.8880038604489;8.636785907694021;1.4449613910626602;80.38;59.67983908681305;3.9449613910626584;2.4999999999999982;38.714391157971136;0.44506250671842945;1.4256140225603264;80.38;59.66894921202396;4.0;2.5743859774396736
2021-01-19 00:00:00;1221.8171020963673;1221.8171020963673;0.0;1192.218938465515;13.712215612292393;1.4449613910626602;80.5;59.79862977350433;3.9449613910626584;2.4999999999999982;62.038665617568114;0.71292863933736;1.3241632302343174;80.5;59.78108081749258;4.0;2.6758367697656826
2021-01-19 01:00:00;1303.4906042353155;1303.4906042353155;0.0;1269.9673019422066;14.658141605692364;1.4449613910626602;80.44;59.81165738583991;3.9449613910626584;2.4999999999999982;66.1454452639399;0.7628176552655664;1.3002508376409496;80.44;59.79428548314013;4.0;2.6997491623590504
2021-01-19 02:00:00;1373.3337171159394;1373.3337171159394;0.0;1336.438784108022;15.56954464119381;1.4900927365806758;80.25999999999999;59.8226835700757;3.9900927365806744;2.4999999999999987;69.65708105579044;0.8108310369006381;1.275681080839635;80.25999999999999;59.80565310870048;4.0;2.724318919160365
2021-01-19 03:00:00;971.8453586936309;971.8453586936309;0.0;954.2713279128149;10.790731545407946;1.4900927365806758;80.80000000000001;59.74420243235966;3.9900927365806744;2.4999999999999987;49.4659799216655;0.5588915616337132;1.3884097329587455;80.80000000000001;59.726834692877276;4.0;2.6115902670412545
2021-01-19 04:00:00;883.5043140829008;883.5043140829008;0.0;870.2407277425026;9.661458107083927;1.4900927365806753;81.15999999999997;59.71394382757791;3.9900927365806744;2.499999999999999;45.01018707537723;0.49944392353706385;1.4075130799065496;81.15999999999997;59.70271379952453;4.0;2.5924869200934504
2021-01-19 05:00:00;982.3571746618117;982.3571746618117;0.0;964.3771394070974;10.720425576950959;1.4900927365806758;81.15999999999997;59.741670758070484;3.9900927365806744;2.4999999999999987;49.9559717977919;0.5553253264384661;1.3811032364888463;81.15999999999997;59.74142167626809;4.0;2.6188967635111537
2021-01-19 06:00:00;1143.1962085284333;1143.1962085284333;0.0;1117.5227335656728;12.338733580423613;1.4900927365806758;81.34000000000003;59.77564417767218;3.9900927365806744;2.4999999999999987;58.050431208411574;0.6407964290437983;1.3468219679952687;81.34000000000003;59.770698715467915;4.0;2.6531780320047313
2021-01-19 07:00:00;1147.3852772356595;1147.3852772356595;0.0;1121.5166492007113;12.348609077879557;1.4900927365806758;81.39999999999998;59.77588250343496;3.9900927365806744;2.4999999999999987;58.26398601683396;0.6413413211754122;1.3475226799507212;81.39999999999998;59.76974296676963;4.0;2.652477320049279
2021-01-19 08:00:00;1440.5691186845029;1440.5691186845029;0.0;1400.6317192007093;15.410844502519513;1.5825731703763122;81.45999999999998;59.820449836975854;4.08257317037631;2.4999999999999982;73.0091872226482;0.8029677550112725;1.2693719865844675;81.45999999999998;59.81138496355658;4.0;2.7306280134155325
2021-01-19 09:00:00;1164.5674330898546;1164.5674330898546;0.0;1137.876109627274;12.530601430413169;1.5825731703763122;81.39999999999998;59.779099778321154;4.08257317037631;2.4999999999999982;59.127538082335114;0.6509454417396227;1.3430839618708976;81.39999999999998;59.773018144076616;4.0;2.6569160381291024
2021-01-19 10:00:00;1110.7099191780899;1110.7099191780899;0.0;1086.589839874909;11.993670416397016;1.5825731703763122;81.34000000000003;59.769299984499526;4.08257317037631;2.4999999999999982;56.4199457500724;0.622586870567935;1.3557687977017525;81.34000000000003;59.76337984989988;4.0;2.6442312022982475
2021-01-19 11:00:00;1001.5539751800886;1001.5539751800886;0.0;982.7011176953512;10.743932086629869;1.5825731703763122;81.51999999999998;59.7424557352424;4.08257317037631;2.4999999999999982;50.93026220354947;0.5567058879133736;1.3829657133627316;81.51999999999998;59.73784685795539;4.0;2.6170342866372684
2021-01-19 12:00:00;988.310250467398;988.310250467398;0.0;970.0544000559788;10.723600231438017;1.5825731703763122;81.27999999999997;59.74195975587111;4.08257317037631;2.4999999999999982;50.2644797496346;0.5555400821510629;1.3833453761152787;81.27999999999997;59.737480102275924;4.0;2.6166546238847213
2021-01-19 13:00:00;969.9915895207868;969.9915895207868;0.0;952.5546569650355;10.708978269847233;1.5825731703763122;80.92000000000002;59.74162778428598;4.08257317037631;2.4999999999999982;49.34500572740519;0.554625727035315;1.3839248495102523;80.92000000000002;59.736686073545;4.0;2.6160751504897477
2021-01-19 14:00:00;914.8115418123265;914.8115418123265;0.0;900.0830767855019;9.940695412181604;1.5825731703763122;81.27999999999997;59.72159934624665;4.08257317037631;2.4999999999999982;46.56717860760125;0.514225648120934;1.3988247146281685;81.27999999999997;59.71860274469856;4.0;2.6011752853718315
2021-01-19 15:00:00;985.3132515020027;985.3132515020027;0.0;967.1318934656903;10.906165660492253;1.5825731703763122;80.86000000000001;59.74630105093979;4.08257317037631;2.4999999999999982;50.11574706062443;0.5650068877398668;1.3798459838731798;80.86000000000001;59.741105721645965;4.0;2.62015401612682
2021-01-19 16:00:00;938.8293069539212;938.8293069539212;0.0;922.8425537986113;10.521634510787607;1.5825731703763122;80.62;59.736893164667606;4.08257317037631;2.4999999999999982;47.77272304882726;0.5446176349864262;1.3864420883309712;80.62;59.7347823021708;4.0;2.613557911669029
2021-01-19 17:00:00;890.1955649387858;890.1955649387858;0.0;876.5861239285675;9.87254184701489;1.5825731703763122;80.86000000000001;59.71944824322412;4.08257317037631;2.4999999999999982;45.32140036923292;0.510463677271343;1.398324914870531;80.86000000000001;59.720768959304166;4.0;2.601675085129469
2021-01-19 18:00:00;870.9181449356012;870.9181449356012;0.0;858.2158874763206;9.718730034387367;1.5825731703763122;80.74000000000001;59.714915925970445;4.08257317037631;2.4999999999999982;44.34950055305502;0.5022989951550995;1.4007666426993084;80.74000000000001;59.71784985549493;4.0;2.5992333573006916
2021-01-19 19:00:00;984.76216676311;984.76216676311;0.0;966.6043517186969;10.931509785441168;1.5825731703763122;80.80000000000001;59.746742235654665;4.08257317037631;2.4999999999999982;50.08153822038345;0.5663197959394036;1.3776497444155282;80.80000000000001;59.744448256522105;4.0;2.6223502555844718
2021-01-19 20:00:00;931.9296953607451;931.9296953607451;0.0;916.2619216999808;10.506698744849158;1.5825731703763122;80.5;59.73633239111308;4.08257317037631;2.4999999999999982;47.417909722991034;0.5437797265496237;1.384786883506779;80.5;59.737956190255716;4.0;2.615213116493221
2021-01-19 21:00:00;980.2533761393854;980.2533761393854;0.0;962.2594536051288;11.041057615898914;1.5825731703763122;80.5;59.749325410131576;4.08257317037631;2.4999999999999982;49.85873208225084;0.5719765294313137;1.3761890685235545;80.5;59.74543040594159;4.0;2.6238109314764455
2021-01-19 22:00:00;785.9768400408927;785.9768400408927;0.0;777.3101641675098;8.841227268734453;1.5338264652671816;80.62;59.686950437322764;4.03382646526718;2.4999999999999982;40.09495341619733;0.4559474705428909;1.4202115083725695;80.62;59.68246202291641;4.0;2.5797884916274305
2021-01-19 23:00:00;831.1513590325997;831.1513590325997;0.0;820.2975628260651;9.337859398048657;1.486897509197017;80.62;59.70418458615586;3.9868975091970142;2.4999999999999973;42.386373384589774;0.48215334152782846;1.4147769189902366;80.62;59.688912742534455;4.0;2.5852230810097634
2021-01-20 00:00:00;827.4669287213901;827.4669287213901;0.0;816.8128985904773;9.243801035456244;1.486897509197017;80.74000000000001;59.70111558186926;3.9868975091970142;2.4999999999999973;42.19914083441304;0.47723865811931643;1.4161528708898832;80.74000000000001;59.68677157131714;4.0;2.583847129110117
2021-01-20 01:00:00;1198.8683689588536;1198.8683689588536;0.0;1170.3742369771435;13.458455294206951;1.486897509197017;80.5;59.794761061207964;3.9868975091970142;2.4999999999999973;60.882721614672924;0.6995380843498972;1.329765998657464;80.5;59.77791720989268;4.0;2.670234001342536
2021-01-20 02:00:00;1270.9719452686907;1270.9719452686907;0.0;1239.0095781075588;14.297503868665343;1.486897509197017;80.44;59.80686828612568;3.9868975091970142;2.4999999999999973;64.50840313483864;0.743787362983672;1.308924075589926;80.44;59.790087984931006;4.0;2.691075924410074
2021-01-20 03:00:00;1019.5297291027545;1019.5297291027545;0.0;999.6141122246365;11.508937607540316;1.486897509197017;80.44;59.76012769818544;3.9868975091970142;2.4999999999999973;51.86304499196918;0.5966404935338548;1.3734242350107757;80.44;59.74354345785571;4.0;2.6265757649892243
2021-01-20 04:00:00;964.0514014424298;964.0514014424298;0.0;946.8073010548131;10.861890754231354;1.486897509197017;80.5;59.74575795543359;3.9868975091970142;2.4999999999999973;49.069387420254905;0.5625226989394502;1.385932072735081;80.5;59.73072703903341;4.0;2.614067927264919
2021-01-20 05:00:00;962.3724094161403;962.3724094161403;0.0;945.2433864291968;10.843332809571427;1.486897509197017;80.5;59.74457792615664;3.9868975091970142;2.4999999999999973;48.95163769515209;0.5615430093453964;1.37840913001172;80.5;59.74441825788955;4.0;2.62159086998828
2021-01-20 06:00:00;1050.560005914607;1050.560005914607;0.0;1029.2113371418957;11.784121325929215;1.486897509197017;80.56;59.76504112360749;3.9868975091970142;2.4999999999999973;53.3896649155565;0.6112114420127617;1.3585429723737015;80.56;59.762246381328396;4.0;2.6414570276262985
2021-01-20 07:00:00;1053.6851275960498;1053.6851275960498;0.0;1032.2193550502645;11.682640380794636;1.486897509197017;80.80000000000001;59.76310208168121;3.9868975091970142;2.4999999999999973;53.551165006187475;0.6059562060614017;1.362220408692231;80.80000000000001;59.758417696057734;4.0;2.637779591307769
2021-01-20 08:00:00;1311.8410614027994;1311.8410614027994;0.0;1278.012840479605;14.41305645502128;1.486897509197017;80.92000000000002;59.80797754366989;3.9868975091970142;2.4999999999999973;66.53658734913941;0.7500898052062079;1.2964132067481735;80.92000000000002;59.7998027956362;4.0;2.7035867932518265
2021-01-20 09:00:00;1156.5921291123575;1156.5921291123575;0.0;1130.142918159236;13.02901131197453;1.486897509197017;80.44;59.787500686144426;3.9868975091970142;2.4999999999999973;58.73024471321781;0.67685098240173;1.3316808331676704;80.44;59.7805166543946;4.0;2.6683191668323296
2021-01-20 10:00:00;1108.5254084627943;1108.5254084627943;0.0;1084.3274471546779;12.681491962171854;1.486897509197017;80.13999999999999;59.78173281238435;3.9868975091970142;2.4999999999999973;56.313878319345605;0.6583849705546785;1.3401491707342408;80.13999999999999;59.77491442519596;4.0;2.659850829265759
2021-01-20 11:00:00;879.5259371156553;879.5259371156553;0.0;866.2428085589778;10.256053293847893;1.486897509197017;79.84000000000003;59.730092041949945;3.9868975091970142;2.4999999999999973;44.79276636148625;0.5302744546778868;1.3921507946321618;79.84000000000003;59.7278782907602;4.0;2.607849205367838
2021-01-20 12:00:00;813.6272851464896;813.6272851464896;0.0;803.4457219900693;9.64825585949755;1.486897509197017;79.54000000000002;59.71293454282545;3.9868975091970142;2.4999999999999973;41.47552708733357;0.49807491267237947;1.4033331522329675;79.54000000000002;59.71341318397265;4.0;2.5966668477670325
2021-01-20 13:00:00;805.8166574016311;805.8166574016311;0.0;795.9992263752708;9.586932125407108;1.486897509197017;79.48000000000002;59.711045463942185;3.9868975091970142;2.4999999999999973;41.08114648453245;0.4948128969238669;1.4041653360273445;79.48000000000002;59.71247693367002;4.0;2.5958346639726555
2021-01-20 14:00:00;795.9894106420852;795.9894106420852;0.0;786.6906552093394;9.357835031811325;1.486897509197017;79.72000000000003;59.70390672387066;3.9868975091970142;2.4999999999999973;40.585211084952945;0.4828298394278786;1.4082362740346794;79.72000000000003;59.706436820335;4.0;2.5917637259653206
2021-01-20 15:00:00;835.0216617288445;835.0216617288445;0.0;823.8168671755337;9.896480433687298;1.486897509197017;79.54000000000002;59.72013833793335;3.9868975091970142;2.4999999999999973;42.55013847652509;0.5111718213460086;1.398212148482144;79.54000000000002;59.72086105592274;4.0;2.601787851517856
2021-01-20 16:00:00;1102.0644546094998;1102.0644546094998;0.0;1078.0833356944222;12.994732695947334;1.486897509197017;79.54000000000002;59.78688044728119;3.9868975091970142;2.4999999999999973;55.98718880996077;0.6746463239493393;1.331546359169649;79.54000000000002;59.78107954527053;4.0;2.668453640830351
2021-01-20 17:00:00;725.846962304053;725.846962304053;0.0;719.8629787670042;8.682830607883842;1.486897509197017;79.42000000000002;59.680360351858894;3.9868975091970142;2.4999999999999973;37.043098551111825;0.44708444551321647;1.4178006426546612;79.42000000000002;59.69266334620983;4.0;2.582199357345339
2021-01-20 18:00:00;459.966040586655;459.966040586655;0.0;466.77731487634605;5.511213008902347;1.486897509197017;79.65999999999997;59.494302222864974;3.9868975091970142;2.4999999999999973;23.626611791620842;0.27985687341909055;1.461948545897077;79.65999999999997;59.55906879476345;4.0;2.538051454102923
2021-01-20 19:00:00;416.5087053158715;416.5087053158715;0.0;425.4245533212533;4.979915150009738;1.486897509197017;79.77999999999997;59.439982697820426;3.9868975091970142;2.4999999999999973;21.4296629883194;0.25187874352075673;1.4678185814594689;79.77999999999997;59.52302777525108;4.0;2.532181418540531
2021-01-20 20:00:00;865.480195401819;865.480195401819;0.0;852.8582029432336;10.15672122502507;1.486897509197017;79.72000000000003;59.72718220059795;3.9868975091970142;2.4999999999999973;44.07526523526082;0.5249814359173277;1.3915220176973406;79.72000000000003;59.730510748892925;4.0;2.6084779823026594
2021-01-20 21:00:00;880.3340940645446;880.3340940645446;0.0;866.9919597008108;10.327482367217833;1.486897509197017;79.72000000000003;59.731909027617974;3.9868975091970142;2.4999999999999973;44.83160120843436;0.5339914873204193;1.3902457130441839;79.72000000000003;59.73056006065519;4.0;2.609754286955816
2021-01-20 22:00:00;876.0979716658857;876.0979716658857;0.0;862.9661775586312;10.216880355983085;1.486897509197017;79.84000000000003;59.72934681087503;3.9868975091970142;2.4999999999999973;44.63256667701081;0.5282077020867211;1.3956041545977897;79.84000000000003;59.72139599672147;4.0;2.6043958454022103
2021-01-20 23:00:00;742.8792703867643;742.8792703867643;0.0;736.1403413248973;8.642611213959047;1.4465079758211452;79.95999999999998;59.68007469731219;3.9465079758211425;2.4999999999999973;37.94123338882046;0.44519617607629414;1.4256554927185467;79.95999999999998;59.668659950866015;4.0;2.5743445072814533
2021-01-21 00:00:00;1090.8252287733649;1090.8252287733649;0.0;1067.4269473816496;12.556815439692315;1.4465079758211452;80.01999999999998;59.78005346206356;3.9465079758211425;2.4999999999999973;55.447998974107385;0.6517556777990939;1.350189982473796;80.01999999999998;59.764089745062165;4.0;2.649810017526204
2021-01-21 01:00:00;1174.4739142395101;1174.4739142395101;0.0;1147.1070170014805;13.384054194961823;1.4465079758211452;80.19999999999999;59.793573490124004;3.9465079758211425;2.4999999999999973;59.65476353580157;0.6954817342362914;1.3310113815858924;80.19999999999999;59.77744333405292;4.0;2.6689886184141076
2021-01-21 02:00:00;1251.5229410614631;1251.5229410614631;0.0;1220.4690998821652;14.206619820769598;1.4465079758211452;80.25999999999999;59.8056002490124;3.9465079758211425;2.4999999999999973;63.52919036573188;0.7389126410854248;1.310715839525996;80.25999999999999;59.78938295397501;4.0;2.689284160474004
2021-01-21 03:00:00;1013.378632153569;1013.378632153569;0.0;993.7591468176756;11.440719794462483;1.4465079758211452;80.44;59.75866832492494;3.9465079758211425;2.4999999999999973;51.55237898661845;0.5930408010336995;1.374567046882193;80.44;59.74264506624161;4.0;2.625432953117807
2021-01-21 04:00:00;951.5760614184101;951.5760614184101;0.0;934.8908603349169;10.850505356153858;1.4465079758211452;80.25999999999999;59.745465913505996;3.9465079758211425;2.4999999999999973;48.44163959488257;0.5618207686548611;1.3860149443252858;80.25999999999999;59.73081283470191;4.0;2.613985055674714
2021-01-21 05:00:00;952.7775963653482;952.7775963653482;0.0;936.0685314540428;10.86395820360512;1.4465079758211452;80.25999999999999;59.74505915679504;3.9465079758211425;2.4999999999999973;48.46971682734919;0.5625301678451352;1.3780346632277363;80.25999999999999;59.74481800962974;4.0;2.6219653367722637
