Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-01-22 20:00:00;584.0023683568;584.0023683568;0.0;612.2238348432377;9.214794187229566;0.49084223620346235;75.51999999999998;59.70113559968661;2.990842236203462;2.4999999999999996
2021-01-22 21:00:00;561.5588787996496;561.5588787996496;0.0;589.751946023425;8.768394450539148;0.49084223620346235;75.69999999999999;59.68599301187419;2.990842236203462;2.4999999999999996
2021-01-22 22:00:00;521.3921049409217;521.3921049409217;0.0;549.2801037896722;8.721228065649427;0.49084223620346235;74.68;59.68429341965151;2.990842236203462;2.4999999999999996
2021-01-22 23:00:00;486.2687718741906;486.2687718741906;0.0;513.952086320329;8.459462785475292;0.49084223620346235;74.13999999999999;59.67459628995721;2.990842236203462;2.4999999999999996
2021-01-23 00:00:00;597.5773320334323;597.5773320334323;0.0;625.5492091835442;10.427011664142155;0.531777350194349;74.01999999999998;59.73591816540875;3.031777350194349;2.5
2021-01-23 01:00:00;483.12495894107735;483.12495894107735;0.0;510.86727614402383;8.198828034234884;0.531777350194349;74.5;59.66433504390142;3.031777350194349;2.5
2021-01-23 02:00:00;296.4933875025538;296.4933875025538;0.0;323.5229553659622;5.414198861598834;0.531777350194349;73.72000000000003;59.49272888266489;3.031777350194349;2.5
2021-01-23 03:00:00;374.013266084521;374.013266084521;0.0;401.16147349794005;7.070518841480075;0.5779040319525413;73.12;59.611141783431776;3.077904031952541;2.4999999999999996
2021-01-23 04:00:00;375.98426803455425;375.98426803455425;0.0;403.34090338403945;6.597220516770736;0.5779040319525413;74.13999999999999;59.583332054666755;3.077904031952541;2.4999999999999996
2021-01-23 05:00:00;482.79399642407355;482.79399642407355;0.0;510.6841072519035;7.777508994931296;0.5779040319525413;75.27999999999997;59.646272776175635;3.077904031952541;2.4999999999999996
2021-01-23 06:00:00;926.1215438001528;926.1215438001528;0.0;955.2392449094632;14.53322488571303;0.5779040319525413;75.46000000000004;59.81048537106051;3.077904031952541;2.4999999999999996
2021-01-23 07:00:00;863.9255322036862;863.9255322036862;0.0;892.8685681833747;13.625558805807913;0.5779040319525413;75.39999999999998;59.79786893446459;3.077904031952541;2.4999999999999996
2021-01-23 08:00:00;840.1190713618763;840.1190713618763;0.0;868.9876577208879;13.308209022086759;0.5779040319525413;75.34000000000003;59.79306780773459;3.077904031952541;2.4999999999999996
2021-01-23 09:00:00;677.8093540775922;677.8093540775922;0.0;706.2112568840995;10.909780658170336;0.5779040319525413;75.15999999999997;59.74763355361932;3.077904031952541;2.4999999999999996
2021-01-23 10:00:00;562.1385725574893;562.1385725574893;0.0;590.210260567366;9.160380641876978;0.5779040319525413;75.03999999999996;59.69934353495972;3.077904031952541;2.4999999999999996
2021-01-23 11:00:00;666.1494610140448;666.1494610140448;0.0;694.5431079241033;10.642276039063631;0.5779040319525413;75.27999999999997;59.74127444527869;3.077904031952541;2.4999999999999996
2021-01-23 12:00:00;567.1900515457963;567.1900515457963;0.0;595.2753285422567;9.240565865502298;0.5779040319525413;75.03999999999996;59.70195434950392;3.077904031952541;2.4999999999999996
2021-01-23 13:00:00;209.75070734307275;209.75070734307275;0.0;236.79488934117958;3.510582526403799;0.5779040319525408;75.27999999999997;59.22006261542623;3.077904031952541;2.5
2021-01-23 14:00:00;181.7476041661856;181.7476041661856;0.0;208.71306827590632;3.0375169636005896;0.5779040319525408;75.46000000000004;59.10006249833941;3.077904031952541;2.5
2021-01-23 15:00:00;252.03427747869122;252.03427747869122;0.0;279.2909659383239;4.092169977463761;0.5779040319525408;75.57999999999998;59.32997876453112;3.077904031952541;2.5
2021-01-23 16:00:00;291.82853368764745;291.82853368764745;0.0;319.3359924061819;4.529571404756715;0.5779040319525413;76.18;59.394222196721785;3.077904031952541;2.4999999999999996
2021-01-23 17:00:00;262.30428433262796;262.30428433262796;0.0;289.76356915460457;4.034694998366221;0.5779040319525408;76.42000000000002;59.32048541038955;3.077904031952541;2.5
2021-01-23 18:00:00;333.60935020402906;333.60935020402906;0.0;361.3046811579599;5.05335299352425;0.5779040319525413;76.48000000000002;59.4566643661214;3.077904031952541;2.4999999999999996
2021-01-23 19:00:00;231.4819943176846;231.4819943176846;0.0;258.8456263063504;3.5734995852118576;0.5779040319525408;76.48000000000002;59.233625806936345;3.077904031952541;2.5
2021-01-23 20:00:00;346.4751186723294;346.4751186723294;0.0;374.2324189815795;5.202222182234911;0.5779040319525413;76.60000000000002;59.4721354492213;3.077904031952541;2.4999999999999996
2021-01-23 21:00:00;336.2032564782254;336.2032564782254;0.0;363.87067718676764;5.146621007178917;0.5779040319525413;76.30000000000001;59.466455155759036;3.077904031952541;2.4999999999999996
2021-01-23 22:00:00;467.31975462477305;467.31975462477305;0.0;495.4204359357513;6.940217245433643;0.5779040319525413;76.60000000000002;59.60381061861142;3.077904031952541;2.4999999999999996
2021-01-23 23:00:00;446.30813006309813;446.30813006309813;0.0;474.408495240698;6.521038464069372;0.5779040319525413;76.89999999999998;59.57846382886538;3.077904031952541;2.4999999999999996
2021-01-24 00:00:00;1202.1859033329724;1202.1859033329724;0.0;1232.228045745353;17.382292151168773;0.5779040319525413;76.72000000000003;59.84146479947168;3.077904031952541;2.4999999999999996
2021-01-24 01:00:00;1545.7614570498222;1545.7614570498222;0.0;1576.6731017474185;22.448154673507137;0.5779040319525413;76.60000000000002;59.87709502100205;3.077904031952541;2.4999999999999996
2021-01-24 02:00:00;716.4083169331055;716.4083169331055;0.0;745.165977726393;10.56028281811028;0.4630378202834722;76.54000000000002;59.739269002249614;2.963037820283472;2.5
2021-01-24 03:00:00;456.12644922497185;456.12644922497185;0.0;484.1839707006963;6.803662720506488;0.4630378202834722;76.54000000000002;59.595906425458736;2.963037820283472;2.5
2021-01-24 04:00:00;373.6572218203924;373.6572218203924;0.0;401.45856854502335;5.653964494583577;0.4630378202834722;76.42000000000002;59.5140973268102;2.963037820283472;2.5
2021-01-24 05:00:00;768.0496454705603;768.0496454705603;0.0;796.9061913926182;11.429508864108;0.4630378202834722;76.36000000000001;59.75914937421044;2.963037820283472;2.5
2021-01-24 06:00:00;923.647312878857;923.647312878857;0.0;952.880536764163;13.851809527647912;0.4630378202834722;76.18;59.80117831433205;2.963037820283472;2.5
2021-01-24 07:00:00;493.28497363329825;493.28497363329825;0.0;521.3540815165233;7.5579819000246;0.4630378202834722;76.06;59.63604902835283;2.963037820283472;2.5
2021-01-24 08:00:00;441.79137008376756;441.79137008376756;0.0;469.6914556909058;6.843294975858526;0.4630378202834722;75.94;59.59826705285411;2.963037820283472;2.5
2021-01-24 09:00:00;419.60383134803516;419.60383134803516;0.0;447.453440661361;6.486738231132427;0.4630378202834722;76.0;59.57625516943335;2.963037820283472;2.5
2021-01-24 10:00:00;432.54680638985604;432.54680638985604;0.0;460.4212139491602;6.704833086678849;0.4630378202834722;75.94;59.58998842743381;2.963037820283472;2.5
2021-01-24 11:00:00;533.1905915370253;533.1905915370253;0.0;561.3270917496227;8.274138258499542;0.4630378202834722;75.82;59.66734417241048;2.963037820283472;2.5
2021-01-24 12:00:00;355.9301817875663;355.9301817875663;0.0;383.5727515871119;5.578072053841035;0.4630378202834722;75.88;59.50752493433788;2.963037820283472;2.5
2021-01-24 13:00:00;290.9354827238077;290.9354827238077;0.0;318.4039953376827;4.566652505927223;0.4630378202834722;76.0;59.399114563237845;2.963037820283472;2.5
2021-01-24 14:00:00;554.9914978044121;554.9914978044121;0.0;583.2457060206829;8.443865271694762;0.4630378202834722;76.12;59.673974302677664;2.963037820283472;2.5
2021-01-24 15:00:00;320.3307170355824;320.3307170355824;0.0;347.8545424960265;5.061746029907016;0.4630378202834722;75.82;59.457561104656406;2.963037820283472;2.5
2021-01-24 16:00:00;719.1201796028913;719.1201796028913;0.0;747.7964076077802;10.914918168566826;0.4630378202834722;76.06;59.74776009435567;2.963037820283472;2.5
2021-01-24 17:00:00;522.596656685701;522.596656685701;0.0;550.7480488381558;7.9936993270833945;0.4630378202834722;76.06;59.65576931117158;2.963037820283472;2.5
2021-01-24 18:00:00;473.0915255396031;473.0915255396031;0.0;501.16156507233023;7.125568878776614;0.4630378202834722;76.36000000000001;59.61408340160972;2.963037820283472;2.5
2021-01-24 19:00:00;396.7580141427264;396.7580141427264;0.0;424.6723326860657;5.904249811112552;0.4630378202834722;76.65999999999997;59.53463041061667;2.963037820283472;2.5
2021-01-24 20:00:00;384.3957831672578;384.3957831672578;0.0;412.263002206465;5.747621939891538;0.4630378202834722;76.60000000000002;59.522005188452226;2.963037820283472;2.5
2021-01-24 21:00:00;367.09185703609154;367.09185703609154;0.0;394.94506717997007;5.440276229017939;0.4630378202834722;76.77999999999997;59.495116687791835;2.963037820283472;2.5
2021-01-24 22:00:00;1343.9267795343019;1343.9267795343019;0.0;1374.3437150192892;19.336564297560006;0.4630378202834722;76.77999999999997;59.857412873521525;2.963037820283472;2.5
2021-01-24 23:00:00;620.405858669277;620.405858669277;0.0;648.9393122252704;9.108960877365563;0.40865679716957004;76.65999999999997;59.69765246839853;2.90865679716957;2.5
2021-01-25 00:00:00;827.0110865718937;827.0110865718937;0.0;856.0826373558833;12.0261142931797;0.40865679716957004;76.72000000000003;59.771117393251075;2.90865679716957;2.5
2021-01-25 01:00:00;904.6757417273251;904.6757417273251;0.0;933.9908897561428;12.949611227527253;0.40865679716957004;76.96000000000004;59.78737764338774;2.90865679716957;2.5
2021-01-25 02:00:00;911.6501399114098;911.6501399114098;0.0;941.0441185749595;12.777418499013514;0.40865679716957004;77.32;59.78452337085719;2.90865679716957;2.5
2021-01-25 03:00:00;802.8284999034609;802.8284999034609;0.0;832.0103090041009;11.048907916749917;0.40865679716957004;77.68;59.75083504427511;2.90865679716957;2.5
2021-01-25 04:00:00;759.7204106249497;759.7204106249497;0.0;788.7843828320532;10.50240984537507;0.40865679716957004;77.62;59.737836934453014;2.90865679716957;2.5
2021-01-25 05:00:00;816.5880644730379;816.5880644730379;0.0;845.814643989418;11.196819281351988;0.40865679716957004;77.74000000000001;59.75413865985138;2.90865679716957;2.5
2021-01-25 06:00:00;640.1365151210704;640.1365151210704;0.0;668.8659296568957;8.973624553825902;0.40865679716957004;77.44;59.69312505329259;2.90865679716957;2.5
2021-01-25 07:00:00;867.0773647478674;867.0773647478674;0.0;896.3462906583583;12.205277043398791;0.40865679716957004;77.25999999999999;59.77446626477757;2.90865679716957;2.5
2021-01-25 08:00:00;797.6567165479311;797.6567165479311;0.0;826.8042002924658;11.053825237779757;0.40865679716957004;77.56;59.75094850043803;2.90865679716957;2.5
2021-01-25 09:00:00;808.1294838964092;808.1294838964092;0.0;837.2062340603537;11.550068582859893;0.40865679716957004;77.01999999999998;59.761676709242465;2.90865679716957;2.5
2021-01-25 10:00:00;843.5627111554171;843.5627111554171;0.0;872.7605190553236;11.921375549789637;0.40865679716957004;77.19999999999999;59.76911522359785;2.90865679716957;2.5
2021-01-25 11:00:00;467.19126737388757;467.19126737388757;0.0;495.3718562555236;6.7683029471677845;0.40865679716957004;77.01999999999998;59.59381784156193;2.90865679716957;2.5
2021-01-25 12:00:00;907.5489512162258;907.5489512162258;0.0;936.932410084625;12.720898702783476;0.40865679716957004;77.32;59.783570344331736;2.90865679716957;2.5
2021-01-25 13:00:00;662.5212622420822;662.5212622420822;0.0;691.2860030784493;9.343994708202958;0.40865679716957004;77.32;59.705274110827986;2.90865679716957;2.5
2021-01-25 14:00:00;731.6988531100657;731.6988531100657;0.0;760.6929987517416;10.122805955314119;0.40865679716957004;77.62;59.727986515330144;2.90865679716957;2.5
2021-01-25 15:00:00;751.5329570741634;751.5329570741634;0.0;780.6092948196266;10.286848934238442;0.40865679716957004;77.80000000000001;59.732333497109494;2.90865679716957;2.5
2021-01-25 16:00:00;798.2565301761528;798.2565301761528;0.0;827.4378105995295;10.950166972779023;0.40865679716957004;77.74000000000001;59.74858461670573;2.90865679716957;2.5
2021-01-25 17:00:00;849.50245237347;849.50245237347;0.0;878.8208281791989;11.600588086829768;0.40865679716957004;77.80000000000001;59.76272009985979;2.90865679716957;2.5
2021-01-25 18:00:00;801.490645729889;801.490645729889;0.0;830.6799179431383;10.993682552297017;0.40865679716957004;77.74000000000001;59.749583058019084;2.90865679716957;2.5
2021-01-25 19:00:00;797.3248125779828;797.3248125779828;0.0;826.536075379908;10.828191809289041;0.40865679716957004;77.92000000000002;59.74574642859011;2.90865679716957;2.5
2021-01-25 20:00:00;774.2463692102939;774.2463692102939;0.0;803.3790177814644;10.59143031264982;0.40865679716957004;77.80000000000001;59.7400484284978;2.90865679716957;2.5
2021-01-25 21:00:00;820.9923534011181;820.9923534011181;0.0;850.208433072354;11.332450927096083;0.40865679716957004;77.62;59.75708750161658;2.90865679716957;2.5
2021-01-25 22:00:00;823.9604401243497;823.9604401243497;0.0;853.2479542052675;11.145792468221954;0.40865679716957004;77.98000000000002;59.753007582009445;2.90865679716957;2.5
2021-01-25 23:00:00;703.013997248827;703.013997248827;0.0;732.024719192355;9.477223812354566;0.40865679716957004;78.10000000000002;59.709424525724955;2.90865679716957;2.5
2021-01-26 00:00:00;562.0630901735747;562.0630901735747;0.0;590.6395797619092;7.772101672542702;0.40865679716957004;77.74000000000001;59.645991802874164;2.90865679716957;2.5
2021-01-26 01:00:00;587.0255983965927;587.0255983965927;0.0;615.6464355993156;8.162900935236584;0.40865679716957004;77.62;59.662844102915074;2.90865679716957;2.5
2021-01-26 02:00:00;403.52321365680336;403.52321365680336;0.0;431.5164578482374;5.89588701318419;0.40865679716957004;76.96000000000004;59.533951375994604;2.90865679716957;2.5
2021-01-26 03:00:00;502.56847161900976;502.56847161900976;0.0;530.5380535160135;8.023827770193156;0.40865679716957004;75.39999999999998;59.65706685283965;2.90865679716957;2.5
2021-01-26 04:00:00;495.61126959101307;495.61126959101307;0.0;523.5152302347263;8.040556772238208;0.40865679716957004;75.15999999999997;59.65777957919653;2.90865679716957;2.5
2021-01-26 05:00:00;521.121010360334;521.121010360334;0.0;549.0186247209311;8.681529572353599;0.454073341493471;74.74000000000001;59.682892945049105;2.9540733414934706;2.4999999999999996
2021-01-26 06:00:00;543.4608067191604;543.4608067191604;0.0;571.3196967133574;9.385531547386435;0.4986917212976527;74.19999999999999;59.70657482416692;2.9986917212976523;2.4999999999999996
2021-01-26 07:00:00;589.034055257102;589.034055257102;0.0;616.9027745678223;10.597647917899572;0.5451290354572591;73.60000000000002;59.740168636452495;3.045129035457259;2.5
2021-01-26 08:00:00;920.5267011594142;920.5267011594142;0.0;949.3683357341753;16.06363408856417;0.5451290354572591;73.89999999999998;59.828459357921474;3.045129035457259;2.5
2021-01-26 09:00:00;903.7272920728328;903.7272920728328;0.0;932.4616761505278;16.19342747534171;0.5902057048428428;73.53999999999996;59.829827454020176;3.090205704842843;2.5
2021-01-26 10:00:00;856.6687687040684;856.6687687040684;0.0;885.2098906956277;15.782157866802674;0.632149654589039;73.18;59.82540923565517;3.132149654589039;2.5
2021-01-26 11:00:00;666.8732864352068;666.8732864352068;0.0;694.724921829727;13.18126132471336;0.6796666958293294;72.34000000000003;59.7910722760941;3.179666695829329;2.4999999999999996
2021-01-26 12:00:00;538.1977789745076;538.1977789745076;0.0;565.7520172211931;10.389690273538367;0.6796666958293294;72.69999999999999;59.734949291393434;3.179666695829329;2.4999999999999996
2021-01-26 13:00:00;521.7113184111943;521.7113184111943;0.0;549.2076914903317;10.127356586897939;0.6796666958293294;72.63999999999999;59.72806834763776;3.179666695829329;2.4999999999999996
2021-01-26 14:00:00;487.9794297906046;487.9794297906046;0.0;515.3099090745163;9.76699338724969;0.6796666958293294;72.27999999999997;59.71801386677481;3.179666695829329;2.4999999999999996
2021-01-26 15:00:00;417.2267934089179;417.2267934089179;0.0;444.4366890021227;8.077337273227359;0.6796666958293294;72.75999999999999;59.659363527017945;3.179666695829329;2.4999999999999996
2021-01-26 16:00:00;427.8101734636279;427.8101734636279;0.0;455.0169004099946;8.39311840869533;0.6796666958293294;72.57999999999998;59.67212095372838;3.179666695829329;2.4999999999999996
2021-01-26 17:00:00;340.76081839211884;340.76081839211884;0.0;367.66421084820274;6.837910011908749;0.6796666958293294;72.39999999999998;59.597974575777585;3.179666695829329;2.4999999999999996
2021-01-26 18:00:00;299.48141969267226;299.48141969267226;0.0;326.3034813326662;5.929098305380889;0.6796666958293289;72.63999999999999;59.53660702560819;3.179666695829329;2.5
2021-01-26 19:00:00;308.7366066329466;308.7366066329466;0.0;335.5641445846125;6.162003215635544;0.6796666958293294;72.51999999999998;59.554050112410096;3.179666695829329;2.4999999999999996
2021-01-26 20:00:00;283.39552530672853;283.39552530672853;0.0;310.15370686811497;5.651768112535782;0.6796666958293289;72.57999999999998;59.51397902877653;3.179666695829329;2.5
2021-01-26 21:00:00;322.18719722040674;322.18719722040674;0.0;349.1051390213525;6.298750215105301;0.6796666958293294;72.75999999999999;59.56368829419114;3.179666695829329;2.4999999999999996
2021-01-26 22:00:00;327.6264642604768;327.6264642604768;0.0;354.585374152214;6.341365274789403;0.6796666958293294;72.88;59.56660683851487;3.179666695829329;2.4999999999999996
2021-01-26 23:00:00;364.0569039707135;364.0569039707135;0.0;391.21098382595176;6.796724585239357;0.6796666958293294;73.30000000000001;59.59553527271078;3.179666695829329;2.4999999999999996
2021-01-27 00:00:00;1108.7547686096027;1108.7547686096027;0.0;1138.1240523978786;19.213804875840903;0.6796666958293294;73.96000000000004;59.856498950173204;3.179666695829329;2.4999999999999996
2021-01-27 01:00:00;747.4166289574611;747.4166289574611;0.0;776.0554576673525;11.773775530714078;0.6796666958293294;75.46000000000004;59.76621439262226;3.179666695829329;2.4999999999999996
2021-01-27 02:00:00;941.7664997330706;941.7664997330706;0.0;971.2878550625603;12.96853786723737;0.6796666958293294;77.62;59.78768802484922;3.179666695829329;2.4999999999999996
2021-01-27 03:00:00;848.8882983118298;848.8882983118298;0.0;878.3321765781265;11.143294488416927;0.6363082651104852;78.51999999999998;59.75295503619168;3.136308265110485;2.5
2021-01-27 04:00:00;797.8087249173203;797.8087249173203;0.0;827.1822503395875;10.318531180350295;0.6363082651104852;78.82;59.73315988676666;3.136308265110485;2.5
2021-01-27 05:00:00;811.3004978748344;811.3004978748344;0.0;840.6424897838216;10.693381461244382;0.6363082651104852;78.45999999999998;59.74253682116739;3.136308265110485;2.5
2021-01-27 06:00:00;793.1044836855444;793.1044836855444;0.0;822.369859976284;10.560673423886765;0.6363082651104852;78.27999999999997;59.73929338459385;3.136308265110485;2.5
2021-01-27 07:00:00;881.1613395028929;881.1613395028929;0.0;910.609911583235;11.826491587753127;0.6363082651104852;78.10000000000002;59.76726944322081;3.136308265110485;2.5
2021-01-27 08:00:00;956.8333808409975;956.8333808409975;0.0;986.4529911452723;12.909702843136825;0.6363082651104852;77.98000000000002;59.78672609971369;3.136308265110485;2.5
2021-01-27 09:00:00;968.6037131020544;968.6037131020544;0.0;998.2927743573068;12.894372204666281;0.6363082651104852;78.22000000000003;59.78647318484087;3.136308265110485;2.5
2021-01-27 10:00:00;931.8824141346882;931.8824141346882;0.0;961.4992606160818;12.332365310294422;0.6363082651104852;78.34000000000003;59.776781215548056;3.136308265110485;2.5
2021-01-27 11:00:00;771.2677358696814;771.2677358696814;0.0;800.4687889729262;10.309242875337143;0.6363082651104852;78.22000000000003;59.73291911511177;3.136308265110485;2.5
2021-01-27 12:00:00;728.5594976133713;728.5594976133713;0.0;757.6115487281555;9.879314061560862;0.6363082651104852;77.98000000000002;59.721272627420376;3.136308265110485;2.5
2021-01-27 13:00:00;717.9792895063202;717.9792895063202;0.0;747.0160832433621;9.706610668399804;0.6363082651104852;78.04000000000002;59.71630512060892;3.136308265110485;2.5
2021-01-27 14:00:00;702.5880732176574;702.5880732176574;0.0;731.5535127398199;9.598300090381688;0.6363082651104852;77.86000000000001;59.71309834501449;3.136308265110485;2.5
2021-01-27 15:00:00;741.8053845954723;741.8053845954723;0.0;770.8793298310839;10.088681315541065;0.6363082651104852;77.92000000000002;59.72706756034688;3.136308265110485;2.5
2021-01-27 16:00:00;888.2844859878361;888.2844859878361;0.0;917.730521075335;11.999708213453532;0.6363082651104852;77.98000000000002;59.77061831872561;3.136308265110485;2.5
2021-01-27 17:00:00;653.4353666915084;653.4353666915084;0.0;682.2882891821852;8.91159274544034;0.6363082651104852;77.92000000000002;59.69098109139435;3.136308265110485;2.5
2021-01-27 18:00:00;483.03737145298135;483.03737145298135;0.0;511.49239800847926;6.533213199510144;0.6363082651104852;78.22000000000003;59.579263723880274;3.136308265110485;2.5
2021-01-27 19:00:00;482.31863303665807;482.31863303665807;0.0;510.78333488363063;6.502536288294567;0.6363082651104852;78.27999999999997;59.5772854987182;3.136308265110485;2.5
2021-01-27 20:00:00;761.9117237539622;761.9117237539622;0.0;791.1332157174985;10.054795733440262;0.6363082651104852;78.45999999999998;59.726148377848745;3.136308265110485;2.5
2021-01-27 21:00:00;738.1399206364358;738.1399206364358;0.0;767.3359583699132;9.653718538792509;0.6363082651104852;78.63999999999999;59.714749903577115;3.136308265110485;2.5
2021-01-27 22:00:00;733.9927845978683;733.9927845978683;0.0;763.2223848093012;9.479121142256323;0.6363082651104852;78.88;59.70948696364786;3.136308265110485;2.5
2021-01-27 23:00:00;649.7260854936688;649.7260854936688;0.0;678.7674031668297;8.360956333537482;0.5959430534333423;79.0;59.67071755655064;3.0959430534333423;2.5
2021-01-28 00:00:00;903.2033447387538;903.2033447387538;0.0;932.8722922034158;11.508909391824863;0.5959430534333423;79.06;59.76082551154707;3.0959430534333423;2.5
2021-01-28 01:00:00;956.0699705926401;956.0699705926401;0.0;985.8571854692944;12.209218895943135;0.5959430534333423;79.0;59.77453575836796;3.0959430534333423;2.5
2021-01-28 02:00:00;1003.8951914037592;1003.8951914037592;0.0;1033.7806969445462;12.891150913988254;0.5959430534333423;78.88;59.7864169041581;3.0959430534333423;2.5
2021-01-28 03:00:00;845.0228054614095;845.0228054614095;0.0;874.4891730921757;10.987096333210435;0.5959430534333423;78.69999999999999;59.74943275597457;3.0959430534333423;2.5
2021-01-28 04:00:00;787.1488381123417;787.1488381123417;0.0;816.4643309646142;10.281267838252855;0.5959430534333423;78.63999999999999;59.732188985291145;3.0959430534333423;2.5
2021-01-28 05:00:00;803.5428052875442;803.5428052875442;0.0;832.8659820654393;10.593076650850074;0.5959430534333423;78.45999999999998;59.74009162612998;3.0959430534333423;2.5
2021-01-28 06:00:00;794.5473081282636;794.5473081282636;0.0;823.7624638882479;10.75532692368874;0.5959430534333423;77.98000000000002;59.74402062298964;3.0959430534333423;2.5
2021-01-28 07:00:00;875.7397594233081;875.7397594233081;0.0;905.1130280391815;11.992704916972976;0.5959430534333423;77.74000000000001;59.77048408127723;3.0959430534333423;2.5
2021-01-28 08:00:00;965.1812522581686;965.1812522581686;0.0;994.762706825067;13.285730034846237;0.5959430534333423;77.62;59.792732479994356;3.0959430534333423;2.5
2021-01-28 09:00:00;951.3574489755329;951.3574489755329;0.0;980.9036817271932;13.098464563513271;0.5959430534333423;77.62;59.78978070086947;3.0959430534333423;2.5
2021-01-28 10:00:00;1045.2967197027226;1045.2967197027226;0.0;1075.0115232445046;14.720986833729635;0.5959430534333423;77.19999999999999;59.8129098902823;3.0959430534333423;2.5
2021-01-28 11:00:00;889.7007092882316;889.7007092882316;0.0;919.0178005801631;12.561670298763746;0.5959430534333423;77.19999999999999;59.78083862745302;3.0959430534333423;2.5
2021-01-28 12:00:00;915.8141252265568;915.8141252265568;0.0;945.1585144033505;13.106377545903198;0.5959430534333423;76.96000000000004;59.789905461181434;3.0959430534333423;2.5
2021-01-28 13:00:00;1003.9065962706635;1003.9065962706635;0.0;1033.4658178836175;14.397009907675285;0.5959430534333423;76.89999999999998;59.80872260627467;3.0959430534333423;2.5
2021-01-28 14:00:00;928.6365667835522;928.6365667835522;0.0;957.9940611332712;13.381236252236931;0.5959430534333423;76.84000000000003;59.79420394799325;3.0959430534333423;2.5
2021-01-28 15:00:00;819.3985165557035;819.3985165557035;0.0;848.4713275398228;11.832810500900626;0.5959430534333423;76.84000000000003;59.767387983421145;3.0959430534333423;2.5
2021-01-28 16:00:00;574.5693072128453;574.5693072128453;0.0;603.1009113020958;8.131828333823998;0.5959430534333423;77.32;59.661553562481345;3.0959430534333423;2.5
2021-01-28 17:00:00;651.9992746597545;651.9992746597545;0.0;680.7933247815864;9.043113491069535;0.5959430534333423;77.62;59.695460081575334;3.0959430534333423;2.5
2021-01-28 18:00:00;514.9234875761712;514.9234875761712;0.0;543.3385106469477;7.210486879737463;0.5959430534333423;77.56;59.618588523011454;3.0959430534333423;2.5
2021-01-28 19:00:00;470.88090681975024;470.88090681975024;0.0;499.1291343917421;6.702732915940438;0.5959430534333423;77.32;59.58987833415739;3.0959430534333423;2.5
2021-01-28 20:00:00;572.4880116069312;572.4880116069312;0.0;600.9345927112156;8.303396511633535;0.5959430534333423;76.89999999999998;59.66853758208714;3.0959430534333423;2.5
2021-01-28 21:00:00;567.9270799061313;567.9270799061313;0.0;596.3505412129589;8.268165173610395;0.5959430534333423;76.84000000000003;59.667118094893794;3.0959430534333423;2.5
2021-01-28 22:00:00;464.37894052376635;464.37894052376635;0.0;492.5056633042607;6.824429120868158;0.5959430534333423;76.77999999999997;59.597133698538016;3.0959430534333423;2.5
2021-01-28 23:00:00;579.7699604071478;579.7699604071478;0.0;608.2273321881934;8.436042344932211;0.5959430534333423;76.84000000000003;59.673652849031214;3.0959430534333423;2.5
2021-01-29 00:00:00;724.5218995803048;724.5218995803048;0.0;753.3441503131052;10.525285092515194;0.5959430534333423;76.77999999999997;59.73840414204011;3.0959430534333423;2.5
2021-01-29 01:00:00;641.4092027808942;641.4092027808942;0.0;670.0191548689095;9.342933130313448;0.5959430534333423;76.77999999999997;59.70523686279114;3.0959430534333423;2.5
2021-01-29 02:00:00;558.2965059814836;558.2965059814836;0.0;586.6835854950799;8.160557770362818;0.5959430534333423;76.77999999999997;59.66271808057934;3.0959430534333423;2.5
2021-01-29 03:00:00;676.9664392311682;676.9664392311682;0.0;705.6117164845014;10.02725343354912;0.5959430534333423;76.48000000000002;59.725383119861704;3.0959430534333423;2.5
2021-01-29 04:00:00;677.4663652269544;677.4663652269544;0.0;706.124088246393;9.998253732191436;0.5959430534333423;76.54000000000002;59.72458528667909;3.0959430534333423;2.5
2021-01-29 05:00:00;733.2948770403926;733.2948770403926;0.0;762.0954192765956;10.803997694169624;0.5959430534333423;76.54000000000002;59.74517132266038;3.0959430534333423;2.5
2021-01-29 06:00:00;865.7381692773658;865.7381692773658;0.0;894.9111804237918;12.579010019565219;0.5959430534333423;76.72000000000003;59.78113992709439;3.0959430534333423;2.5
2021-01-29 07:00:00;817.5656288012807;817.5656288012807;0.0;846.698288344526;11.56059240754028;0.5959430534333423;77.19999999999999;59.761894455622155;3.0959430534333423;2.5
2021-01-29 08:00:00;1298.3590883205613;1298.3590883205613;0.0;1328.7113065998228;18.29657778592896;0.5959430534333423;77.13999999999999;59.84934386713468;3.0959430534333423;2.5
2021-01-29 09:00:00;1083.9402827542046;1083.9402827542046;0.0;1113.7637067921207;15.204363479535031;0.5959430534333423;77.25999999999999;59.818833501485415;3.0959430534333423;2.5
2021-01-29 10:00:00;951.0491580337468;951.0491580337468;0.0;980.4342339689769;13.846501483854757;0.5959430534333423;76.65999999999997;59.801104441020186;3.0959430534333423;2.5
2021-01-29 11:00:00;817.5794252002447;817.5794252002447;0.0;846.6907024302278;11.641710176907312;0.5959430534333423;77.07999999999998;59.763555824295224;3.0959430534333423;2.5
2021-01-29 12:00:00;853.2421505033469;853.2421505033469;0.0;882.4754445513352;12.013941060009032;0.5959430534333423;77.25999999999999;59.77088464358644;3.0959430534333423;2.5
2021-01-29 13:00:00;927.5126512145174;927.5126512145174;0.0;956.887492092865;13.271026483309527;0.5959430534333423;76.96000000000004;59.792499389045815;3.0959430534333423;2.5
2021-01-29 14:00:00;855.5614846875284;855.5614846875284;0.0;884.7285461315535;12.345414475746386;0.5959430534333423;76.84000000000003;59.77701242233019;3.0959430534333423;2.5
2021-01-29 15:00:00;760.3443705590935;760.3443705590935;0.0;789.3338020734714;10.766477570061879;0.5959430534333423;77.19999999999999;59.74427984284347;3.0959430534333423;2.5
2021-01-29 16:00:00;539.7468699058703;539.7468699058703;0.0;568.1497587169484;7.731769343536379;0.5959430534333423;77.13999999999999;59.64416611450645;3.0959430534333423;2.5
2021-01-29 17:00:00;517.7201176208802;517.7201176208802;0.0;546.0858887298444;7.373691983497068;0.5959430534333423;77.25999999999999;59.62698115563023;3.0959430534333423;2.5
2021-01-29 18:00:00;449.04797029748926;449.04797029748926;0.0;477.248751508376;6.37986952467495;0.5959430534333423;77.38;59.56918824569044;3.0959430534333423;2.5
2021-01-29 19:00:00;439.2746919244785;439.2746919244785;0.0;467.4017399892089;6.332422764310143;0.5959430534333423;77.13999999999999;59.56597932720575;3.0959430534333423;2.5
2021-01-29 20:00:00;511.5329910827345;511.5329910827345;0.0;539.9270518759042;7.188802363209623;0.5959430534333423;77.5;59.617458030511614;3.0959430534333423;2.5
2021-01-29 21:00:00;654.4603176385198;654.4603176385198;0.0;683.260702544026;9.076453191855885;0.5959430534333423;77.62;59.696575925130105;3.0959430534333423;2.5
2021-01-29 22:00:00;648.0523135717816;648.0523135717816;0.0;676.8811982237997;8.86943663991867;0.5959430534333423;77.86000000000001;59.68948967379248;3.0959430534333423;2.5
2021-01-29 23:00:00;598.3530763938313;598.3530763938313;0.0;627.1164050955473;8.043971417808077;0.5959430534333423;78.22000000000003;59.65784680113387;3.0959430534333423;2.5
2021-01-30 00:00:00;664.6030668107118;664.6030668107118;0.0;693.4402755674807;9.18273864485831;0.5959430534333423;77.68;59.70008857036197;3.0959430534333423;2.5
2021-01-30 01:00:00;408.7246818479322;408.7246818479322;0.0;436.8500499794329;5.766762517171686;0.5959430534333423;77.56;59.52355123831552;3.0959430534333423;2.5
2021-01-30 02:00:00;541.749309728635;541.749309728635;0.0;570.2374011005044;7.5751560813823975;0.5959430534333423;77.56;59.63683005773032;3.0959430534333423;2.5
2021-01-30 03:00:00;596.4261756892001;596.4261756892001;0.0;625.0399313035587;8.37534952389068;0.5959430534333423;77.44;59.67130499351151;3.0959430534333423;2.5
2021-01-30 04:00:00;564.4130629540344;564.4130629540344;0.0;592.9177439408049;7.991850839667623;0.5959430534333423;77.32;59.655644865420356;3.0959430534333423;2.5
2021-01-30 05:00:00;517.2341141194602;517.2341141194602;0.0;545.6098467076428;7.341610032746399;0.5959430534333423;77.32;59.62536547439498;3.0959430534333423;2.5
2021-01-30 06:00:00;1240.771897676882;1240.771897676882;0.0;1271.0313621037476;17.13546609118552;0.5959430534333423;77.5;59.83917226551091;3.0959430534333423;2.5
2021-01-30 07:00:00;1120.0695551795807;1120.0695551795807;0.0;1150.0230720691861;15.489157290726599;0.5959430534333423;77.5;59.82214884128888;3.0959430534333423;2.5
2021-01-30 08:00:00;1049.4539786316855;1049.4539786316855;0.0;1079.1798127252564;14.778680693408768;0.5959430534333423;77.19999999999999;59.81363244873461;3.0959430534333423;2.5
2021-01-30 09:00:00;825.1843753909401;825.1843753909401;0.0;854.2409841865251;12.043102890008246;0.5959430534333423;76.65999999999997;59.7714362819778;3.0959430534333423;2.5
2021-01-30 10:00:00;635.983411879859;635.983411879859;0.0;664.5006093436535;9.502476913747259;0.5959430534333423;76.36000000000001;59.71019045747761;3.0959430534333423;2.5
2021-01-30 11:00:00;757.5043574403466;757.5043574403466;0.0;786.2683159558807;11.528374339188181;0.5959430534333423;76.0;59.76121937176441;3.0959430534333423;2.5
2021-01-30 12:00:00;663.7131004473123;663.7131004473123;0.0;692.178630368338;10.321713595734193;0.5959430534333423;75.69999999999999;59.733229146166536;3.0959430534333423;2.5
2021-01-30 13:00:00;216.2512076709891;216.2512076709891;0.0;243.40366666344303;3.516884885035369;0.5959430534333423;75.69999999999999;59.22142425415109;3.0959430534333423;2.5
2021-01-30 14:00:00;191.97059269430233;191.97059269430233;0.0;219.02688261234618;3.1474159747209036;0.5959430534333423;75.69999999999999;59.13108817401593;3.0959430534333423;2.5
2021-01-30 15:00:00;277.67654731165317;277.67654731165317;0.0;305.0660669468811;4.417915095253348;0.5959430534333423;75.82;59.37903717512927;3.0959430534333423;2.5
2021-01-30 16:00:00;331.2212668933143;331.2212668933143;0.0;358.80179704212634;5.187138653602177;0.5959430534333423;75.94;59.47061196148695;3.0959430534333423;2.5
2021-01-30 17:00:00;301.0092388145211;301.0092388145211;0.0;328.5207591553323;4.699552582913957;0.5959430534333423;76.06;59.41602655991193;3.0959430534333423;2.5
2021-01-30 18:00:00;381.93180447048894;381.93180447048894;0.0;409.70905297206747;5.859222262835447;0.5959430534333423;76.18;59.53107115906681;3.0959430534333423;2.5
2021-01-30 19:00:00;266.08482849263874;266.08482849263874;0.0;293.5070558056305;4.149609332360647;0.5959430534333423;76.18;59.339226149388196;3.0959430534333423;2.5
2021-01-30 20:00:00;390.4440200744116;390.4440200744116;0.0;418.26928578758475;5.941118396425301;0.5959430534333423;76.30000000000001;59.53751210757878;3.0959430534333423;2.5
2021-01-30 21:00:00;379.97881458815056;379.97881458815056;0.0;407.77427475353664;5.787832061346075;0.5959430534333423;76.30000000000001;59.52530577814031;3.0959430534333423;2.5
2021-01-30 22:00:00;526.9993160438744;526.9993160438744;0.0;555.2091441505182;7.941157707096689;0.5959430534333423;76.30000000000001;59.65347839131368;3.0959430534333423;2.5
2021-01-30 23:00:00;495.98592259919565;495.98592259919565;0.0;524.1208331706332;7.459649806947482;0.5959430534333423;76.36000000000001;59.63124224407778;3.0959430534333423;2.5
2021-01-31 00:00:00;1091.9420914008163;1091.9420914008163;0.0;1121.634489396049;16.214757122752058;0.5959430534333423;76.30000000000001;59.830075178624895;3.0959430534333423;2.5
2021-01-31 01:00:00;1406.670239204998;1406.670239204998;0.0;1437.182049940787;20.823808678643154;0.5959430534333423;76.30000000000001;59.8675496424533;3.0959430534333423;2.5
2021-01-31 02:00:00;662.9972989221023;662.9972989221023;0.0;691.5509368429132;10.006257957642426;0.43211211298661745;76.18;59.724799098763924;2.9321121129866183;2.500000000000001
2021-01-31 03:00:00;445.20858880160296;445.20858880160296;0.0;473.1538915870842;6.818015120927395;0.43211211298661745;76.12;59.59676171510284;2.9321121129866183;2.500000000000001
2021-01-31 04:00:00;384.57550059751605;384.57550059751605;0.0;412.3491097901299;5.920009236814823;0.43211211298661745;76.12;59.53584353225369;2.9321121129866183;2.500000000000001
2021-01-31 05:00:00;718.7672599028128;718.7672599028128;0.0;747.453755413757;10.869228448813784;0.43211211298661745;76.12;59.746696163531226;2.9321121129866183;2.500000000000001
2021-01-31 06:00:00;874.811281645068;874.811281645068;0.0;903.9165858732606;13.131306297102453;0.43211211298661745;76.18;59.79029513269228;2.9321121129866183;2.500000000000001
2021-01-31 07:00:00;468.3223285313769;468.3223285313769;0.0;496.33281071150816;7.160331450643628;0.43211211298661745;76.12;59.615948538777104;2.9321121129866183;2.500000000000001
2021-01-31 08:00:00;412.22664892483095;412.22664892483095;0.0;440.0906966885358;6.306247132260599;0.43211211298661745;76.18;59.564174927823615;2.9321121129866183;2.500000000000001
2021-01-31 09:00:00;395.2234342458923;395.2234342458923;0.0;423.02746885993713;6.077714588751389;0.43211211298661745;76.12;59.54784537703591;2.9321121129866183;2.500000000000001
2021-01-31 10:00:00;411.5287916827884;411.5287916827884;0.0;439.34393839687016;6.390030655191992;0.43211211298661745;75.94;59.56985950101682;2.9321121129866183;2.500000000000001
2021-01-31 11:00:00;510.1792172762263;510.1792172762263;0.0;538.2165665005858;8.017581429250523;0.43211211298661745;75.63999999999999;59.65677579721972;2.9321121129866183;2.500000000000001
2021-01-31 12:00:00;358.78057667661;358.78057667661;0.0;386.3244348618093;5.817108881517416;0.43211211298661745;75.34000000000003;59.52767635711905;2.9321121129866183;2.500000000000001
2021-01-31 13:00:00;331.52450094563494;331.52450094563494;0.0;358.9508971721627;5.456317450575011;0.43211211298661745;75.15999999999997;59.496596962902345;2.9321121129866183;2.500000000000001
2021-01-31 14:00:00;552.0428147256717;552.0428147256717;0.0;580.075146543898;9.035988463481207;0.43211211298661745;74.98000000000002;59.695216194920874;2.9321121129866183;2.500000000000001
2021-01-31 15:00:00;334.8940689101169;334.8940689101169;0.0;362.3545873732193;5.4665015430192785;0.43211211298661745;75.27999999999997;59.497529058287455;2.9321121129866183;2.500000000000001
2021-01-31 16:00:00;660.9816037736533;660.9816037736533;0.0;689.4289781970208;10.319449003836851;0.43211211298661745;75.63999999999999;59.73316653897467;2.9321121129866183;2.500000000000001
2021-01-31 17:00:00;511.74613723513045;511.74613723513045;0.0;539.7874493379512;8.04150039604834;0.43211211298661745;75.63999999999999;59.65780576494194;2.9321121129866183;2.500000000000001
2021-01-31 18:00:00;476.9844848864359;476.9844848864359;0.0;504.92743990690684;7.510877682854929;0.43211211298661745;75.63999999999999;59.63377221920655;2.9321121129866183;2.500000000000001
2021-01-31 19:00:00;399.9806207889372;399.9806207889372;0.0;427.7270250975315;6.287527229602123;0.43211211298661745;75.75999999999999;59.56289036349682;2.9321121129866183;2.500000000000001
2021-01-31 20:00:00;407.79376764858597;407.79376764858597;0.0;435.49167729143113;6.554529115960905;0.43211211298661745;75.39999999999998;59.580634068631014;2.9321121129866183;2.500000000000001
2021-01-31 21:00:00;402.4270640099309;402.4270640099309;0.0;430.1216179812029;6.4463950159670365;0.43211211298661745;75.46000000000004;59.573615627108666;2.9321121129866183;2.500000000000001
2021-01-31 22:00:00;1146.4479476009067;1146.4479476009067;0.0;1176.2165550674486;17.46194696448386;0.43211211298661745;75.88;59.842180087939425;2.9321121129866183;2.500000000000001
2021-01-31 23:00:00;609.4156830324106;609.4156830324106;0.0;637.7731481395194;9.388963223530821;0.43211211298661745;75.88;59.7066754335072;2.9321121129866183;2.500000000000001
2021-02-01 00:00:00;744.218187682766;744.218187682766;0.0;772.9150655494532;11.4585694992155;0.43211211298661745;75.82;59.75975822444565;2.9321121129866183;2.500000000000001
2021-02-01 01:00:00;788.1931375753734;788.1931375753734;0.0;816.9838227345043;12.21446964017443;0.43211211298661745;75.69999999999999;59.77462922875202;2.9321121129866183;2.500000000000001
2021-02-01 02:00:00;799.4671686384925;799.4671686384925;0.0;828.2671109764541;12.480965065613418;0.43211211298661745;75.57999999999998;59.77942256406743;2.9321121129866183;2.500000000000001
2021-02-01 03:00:00;823.4478424467841;823.4478424467841;0.0;852.322688778502;12.799276085332915;0.43211211298661745;75.63999999999999;59.78488661970192;2.9321121129866183;2.500000000000001
2021-02-01 04:00:00;848.7676967404734;848.7676967404734;0.0;877.7315630291272;13.08566354101794;0.43211211298661745;75.75999999999999;59.789567562389834;2.9321121129866183;2.500000000000001
2021-02-01 05:00:00;763.5041705733028;763.5041705733028;0.0;792.2617212542204;11.705360698984416;0.43211211298661745;75.88;59.76484148360049;2.9321121129866183;2.500000000000001
2021-02-01 06:00:00;604.3898572617134;604.3898572617134;0.0;632.7567024078306;9.243897356414227;0.43211211298661745;76.0;59.70207371335516;2.9321121129866183;2.500000000000001
2021-02-01 07:00:00;746.889309003225;746.889309003225;0.0;775.6479431202924;11.28568082397782;0.43211211298661745;76.12;59.756070824993;2.9321121129866183;2.500000000000001
2021-02-01 08:00:00;541.5360255278149;541.5360255278149;0.0;569.7629080877596;8.2141961329466;0.43211211298661745;76.18;59.66495299316318;2.9321121129866183;2.500000000000001
2021-02-01 09:00:00;731.8518820016694;731.8518820016694;0.0;760.5829183096425;11.02213059317307;0.43211211298661745;76.18;59.75022088467449;2.9321121129866183;2.500000000000001
2021-02-01 10:00:00;767.2834809043513;767.2834809043513;0.0;796.1162760272177;11.50238420199433;0.43211211298661745;76.24000000000001;59.7606778904734;2.9321121129866183;2.500000000000001
2021-02-01 11:00:00;466.44165351451466;466.44165351451466;0.0;494.4474843302864;7.132477216418657;0.43211211298661745;76.12;59.614431466782435;2.9321121129866183;2.500000000000001
2021-02-01 12:00:00;752.551812208331;752.551812208331;0.0;781.2702191902673;11.584322627087952;0.43211211298661745;75.82;59.762374116907154;2.9321121129866183;2.500000000000001
2021-02-01 13:00:00;620.2851351246211;620.2851351246211;0.0;648.6709718063244;9.552364530032053;0.43211211298661745;75.88;59.71170271694206;2.9321121129866183;2.500000000000001
2021-02-01 14:00:00;547.1948556369596;547.1948556369596;0.0;575.3484738672674;8.549976625150792;0.43211211298661745;75.69999999999999;59.67799925321515;2.9321121129866183;2.500000000000001
2021-02-01 15:00:00;499.20971032953105;499.20971032953105;0.0;527.2385329073715;7.7907168656399755;0.43211211298661745;75.75999999999999;59.646850698013054;2.9321121129866183;2.500000000000001
2021-02-01 16:00:00;728.417747453599;728.417747453599;0.0;757.0848204591475;11.177914613826841;0.43211211298661745;75.88;59.75371018539221;2.9321121129866183;2.500000000000001
2021-02-01 17:00:00;387.1092770569625;387.1092770569625;0.0;415.03188985898544;5.704856974073515;0.43211211298661745;76.84000000000003;59.51842347631515;2.9321121129866183;2.500000000000001
2021-02-01 18:00:00;904.2691511831058;904.2691511831058;0.0;933.6444924418747;12.675699556363867;0.43211211298661745;77.32;59.782797675521465;2.9321121129866183;2.500000000000001
2021-02-01 19:00:00;751.335417307846;751.335417307846;0.0;780.3460624658935;10.495602633598942;0.43211211298661745;77.44;59.73766426705993;2.9321121129866183;2.500000000000001
2021-02-01 20:00:00;694.1539874021266;694.1539874021266;0.0;723.0433485579753;9.646888174737272;0.43211211298661745;77.56;59.71453780433421;2.9321121129866183;2.500000000000001
2021-02-01 21:00:00;775.2235522956646;775.2235522956646;0.0;804.2721855971823;10.89724226280768;0.43211211298661745;77.32;59.7473542879095;2.9321121129866183;2.500000000000001
2021-02-01 22:00:00;741.1661019253473;741.1661019253473;0.0;770.2169347309615;10.147831321872054;0.43211211298661745;77.80000000000001;59.72865267039913;2.9321121129866183;2.500000000000001
2021-02-01 23:00:00;844.8747302131533;844.8747302131533;0.0;874.1288827673753;11.735619761925879;0.43211211298661745;77.5;59.76545093565062;2.9321121129866183;2.500000000000001
2021-02-02 00:00:00;734.7589656289748;734.7589656289748;0.0;763.7611056033128;10.164261100390474;0.43211211298661745;77.62;59.72908983049274;2.9321121129866183;2.500000000000001
2021-02-02 01:00:00;776.192794718425;776.192794718425;0.0;805.3089700677625;10.68930605957843;0.43211211298661745;77.68;59.742424829093466;2.9321121129866183;2.500000000000001
2021-02-02 02:00:00;809.6450363345537;809.6450363345537;0.0;838.8226574384593;11.2167834153953;0.43211211298661745;77.56;59.7545674667864;2.9321121129866183;2.500000000000001
2021-02-02 03:00:00;624.3078801525643;624.3078801525643;0.0;652.9965032362913;8.756974204134902;0.43211211298661745;77.44;59.68553889401778;2.9321121129866183;2.500000000000001
2021-02-02 04:00:00;635.3999392147543;635.3999392147543;0.0;664.1182774113117;8.908793219465908;0.43211211298661745;77.44;59.69086209901667;2.9321121129866183;2.500000000000001
2021-02-02 05:00:00;689.2870938288622;689.2870938288622;0.0;718.0866016577438;9.814424408809574;0.43211211298661745;77.13999999999999;59.71941645143926;2.9321121129866183;2.500000000000001
2021-02-02 06:00:00;819.9604638986552;819.9604638986552;0.0;849.0672559070634;11.715997288208348;0.43211211298661745;77.01999999999998;59.7650565682934;2.9321121129866183;2.500000000000001
2021-02-02 07:00:00;767.7334186070107;767.7334186070107;0.0;796.6655102839097;11.140003116484726;0.43211211298661745;76.77999999999997;59.75287151808561;2.9321121129866183;2.500000000000001
2021-02-02 08:00:00;1199.734141488309;1199.734141488309;0.0;1229.7894117272015;17.223938241607655;0.43211211298661745;76.84000000000003;59.83999694118387;2.9321121129866183;2.500000000000001
2021-02-02 09:00:00;992.0731104148992;992.0731104148992;0.0;1021.5337868310053;14.59151467361425;0.43211211298661745;76.48000000000002;59.8112486305705;2.9321121129866183;2.500000000000001
2021-02-02 10:00:00;882.9301276578511;882.9301276578511;0.0;912.0466268453325;13.300255173793373;0.43211211298661745;76.12;59.792947929557386;2.9321121129866183;2.500000000000001
2021-02-02 11:00:00;746.601012518315;746.601012518315;0.0;775.3151444517223;11.451259151249154;0.43211211298661745;75.88;59.759602978250655;2.9321121129866183;2.500000000000001
2021-02-02 12:00:00;752.7532072276618;752.7532072276618;0.0;781.4283638432254;11.765195084378986;0.43211211298661745;75.57999999999998;59.7660359297692;2.9321121129866183;2.500000000000001
2021-02-02 13:00:00;790.3167547330924;790.3167547330924;0.0;819.0184141094311;12.681475969906428;0.43211211298661745;75.15999999999997;59.78289525489606;2.9321121129866183;2.500000000000001
2021-02-02 14:00:00;742.2648534512762;742.2648534512762;0.0;770.8357290002122;11.924787950136379;0.43211211298661745;75.15999999999997;59.76917567708;2.9321121129866183;2.500000000000001
2021-02-02 15:00:00;687.8318980623472;687.8318980623472;0.0;716.2488110954534;11.11141258355648;0.43211211298661745;75.10000000000002;59.752227614554215;2.9321121129866183;2.500000000000001
2021-02-02 16:00:00;595.7885651221076;595.7885651221076;0.0;623.9502079768234;9.694526974170111;0.43211211298661745;75.03999999999996;59.715933779581576;2.9321121129866183;2.500000000000001
2021-02-02 17:00:00;517.8167965001664;517.8167965001664;0.0;545.773146756433;8.42340675367381;0.43211211298661745;75.10000000000002;59.673226590739546;2.9321121129866183;2.500000000000001
2021-02-02 18:00:00;436.0247117043488;436.0247117043488;0.0;463.6987546351866;7.244581639521666;0.43211211298661745;74.86000000000001;59.62040841516148;2.9321121129866183;2.500000000000001
2021-02-02 19:00:00;439.6553964625624;439.6553964625624;0.0;467.28188326565714;7.452417410813075;0.47454957620935945;74.56;59.63093938507808;2.97454957620936;2.5000000000000004
2021-02-02 20:00:00;270.44698430253777;270.44698430253777;0.0;297.53532684258437;4.715898181084478;0.474549576209359;74.44;59.41810135713348;2.97454957620936;2.500000000000001
2021-02-02 21:00:00;543.9919958893845;543.9919958893845;0.0;571.9332420846525;9.125893189260097;0.47454957620935945;74.62;59.69821879736821;2.97454957620936;2.5000000000000004
2021-02-02 22:00:00;480.8864004843057;480.8864004843057;0.0;508.6796196564282;7.99746696058323;0.47454957620935945;74.80000000000001;59.65593053985435;2.97454957620936;2.5000000000000004
2021-02-02 23:00:00;528.1885164548058;528.1885164548058;0.0;556.1752678065776;8.587390290176362;0.47454957620935945;75.10000000000002;59.67940324867078;2.97454957620936;2.5000000000000004
2021-02-03 00:00:00;697.7482953369134;697.7482953369134;0.0;726.2580463084024;11.00682036205763;0.47454957620935945;75.46000000000004;59.74986966567923;2.97454957620936;2.5000000000000004
2021-02-03 01:00:00;624.466228817663;624.466228817663;0.0;652.9309425107028;9.403065150377172;0.47454957620935945;76.24000000000001;59.707119951774644;2.97454957620936;2.5000000000000004
2021-02-03 02:00:00;555.0858050733472;555.0858050733472;0.0;583.3740389150687;8.352504795114623;0.47454957620935945;76.30000000000001;59.67042790142358;2.97454957620936;2.5000000000000004
2021-02-03 03:00:00;641.2778238287084;641.2778238287084;0.0;669.831300215177;9.5102986520005;0.47454957620935945;76.48000000000002;59.710427482440025;2.97454957620936;2.5000000000000004
