Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar;Wärmeerzeugung_weitere Einspeisung_1_kW;Massenstrom_weitere Einspeisung_1_kg/s;Delta p_weitere Einspeisung_1_bar;Vorlauftemperatur_weitere Einspeisung_1_°C;Rücklauftemperatur_weitere Einspeisung_1_°C;Vorlaufdruck_weitere Einspeisung_1_bar;Rücklaufdruck_weitere Einspeisung_1_bar
2021-01-21 06:00:00;847.2180257673133;847.2180257673133;0.0;835.5340432414437;9.769177606129803;1.4465079758211452;80.07999999999998;59.71629232849415;3.9465079758211425;2.4999999999999973;43.15506144695999;0.5046905832217264;1.3990359956645975;80.07999999999998;59.72096226119908;4.0;2.6009640043354025
2021-01-21 07:00:00;991.1278230406888;991.1278230406888;0.0;972.5897374911086;11.25983466414497;1.4465079758211452;80.32;59.75406879194037;3.9465079758211425;2.4999999999999973;50.40017212455119;0.5834446835327872;1.3699727227044147;80.32;59.75242723650314;4.0;2.6300272772955853
2021-01-21 08:00:00;991.6850942018198;991.6850942018198;0.0;973.0464999455218;11.502971220452677;1.4465079758211452;79.89999999999998;59.75931342066332;3.9465079758211425;2.4999999999999973;50.43142552768937;0.5960935624304654;1.3652739707701311;79.89999999999998;59.75637989523136;4.0;2.634726029229869
2021-01-21 09:00:00;1139.1673799256405;1139.1673799256405;0.0;1113.461518253575;13.22281802952771;1.4465079758211452;79.84000000000003;59.790575988684395;3.9465079758211425;2.4999999999999973;57.85425872735863;0.6868147210733961;1.3265753802530478;79.84000000000003;59.78390177748986;4.0;2.6734246197469522
2021-01-21 10:00:00;1088.0204887350849;1088.0204887350849;0.0;1064.677665481172;12.950709554961815;1.4465079758211452;79.36000000000001;59.786193547032326;3.9465079758211425;2.4999999999999973;55.28297200542705;0.6722416915056232;1.3332082903672777;79.36000000000001;59.779821399704986;4.0;2.6667917096327223
2021-01-21 11:00:00;880.5622906459749;880.5622906459749;0.0;867.0506577959577;10.78771627390314;1.4465079758211452;78.88;59.74336092209177;3.9465079758211425;2.4999999999999973;44.845799947237175;0.5578941607064862;1.3810609208947358;78.88;59.74093713100103;4.0;2.6189390791052642
2021-01-21 12:00:00;823.099805979715;823.099805979715;0.0;812.3024240371342;10.194447827153287;1.4465079758211452;78.69999999999999;59.72836540677383;3.9465079758211425;2.4999999999999973;41.953511633194886;0.5265075646570855;1.3926656026070225;78.69999999999999;59.72794335397123;4.0;2.6073343973929775
2021-01-21 13:00:00;810.0345526726197;810.0345526726197;0.0;799.8978727094186;9.940797955766863;1.4465079758211452;78.88;59.72138966488717;3.9465079758211425;2.4999999999999973;41.294992540204056;0.5132101972877174;1.3974708762803743;78.88;59.72188285236109;4.0;2.6025291237196257
2021-01-21 14:00:00;795.9435864940881;795.9435864940881;0.0;786.5178593938401;9.679739892584259;1.4465079758211452;79.06;59.71380278017597;3.9465079758211425;2.4999999999999973;40.5845595933375;0.4995202674594005;1.4022562472017248;79.06;59.71545882950295;4.0;2.597743752798275
2021-01-21 15:00:00;837.3949436275948;837.3949436275948;0.0;825.9613260805492;10.236963025688341;1.4465079758211452;78.94;59.72947261046852;3.9465079758211425;2.4999999999999973;42.67115880249057;0.5288640933769666;1.3915908631119986;78.94;59.72939401991704;4.0;2.6084091368880014
2021-01-21 16:00:00;1108.6355028099865;1108.6355028099865;0.0;1084.3897172602458;12.873952369749551;1.4465079758211452;79.84000000000003;59.78492907043989;3.9465079758211425;2.4999999999999973;56.318283715927926;0.6684067653729757;1.3349603542009079;79.84000000000003;59.77869023306994;4.0;2.665039645799092
2021-01-21 17:00:00;716.0755551397349;716.0755551397349;0.0;710.6061297055114;8.46472534878249;1.4465079758211452;79.65999999999997;59.67211750260685;3.9465079758211425;2.4999999999999973;36.551998988056496;0.4356814379984467;1.421848188849423;79.65999999999997;59.684724161075565;4.0;2.578151811150577
2021-01-21 18:00:00;475.90032940817844;475.90032940817844;0.0;481.883336517874;5.782457943126553;1.4465079758211452;79.36000000000001;59.518242589774104;3.9465079758211425;2.4999999999999973;24.434458595128724;0.2940386194393922;1.4589274539377515;79.36000000000001;59.57440772634777;4.0;2.5410725460622485
2021-01-21 19:00:00;451.2357022615264;451.2357022615264;0.0;458.39939243420685;5.493586328958516;1.4465079758211452;79.36000000000001;59.49270276485737;3.9465079758211425;2.4999999999999973;23.188424108089755;0.27879939293116973;1.4623007910879302;79.36000000000001;59.55703952356873;4.0;2.53769920891207
2021-01-21 20:00:00;861.5136242444952;861.5136242444952;0.0;849.0466086424681;10.203848544701705;1.4465079758211452;79.54000000000002;59.72845991754258;3.9465079758211425;2.4999999999999973;43.87700855570577;0.5273892985095564;1.3908020963533958;79.54000000000002;59.73128027720446;4.0;2.609197903646604
2021-01-21 21:00:00;872.6779494248246;872.6779494248246;0.0;859.6902274123463;10.270578635022408;1.4465079758211452;79.65999999999997;59.73043647123143;3.9465079758211425;2.4999999999999973;44.44724508457177;0.5309629426475106;1.3915518563281397;79.65999999999997;59.72889643122602;4.0;2.6084481436718603
2021-01-21 22:00:00;854.6608136229472;854.6608136229472;0.0;842.4537819293529;10.24967316726049;1.4465079758211452;79.30000000000001;59.730182453679674;3.9465079758211425;2.4999999999999973;43.554491234849856;0.5297002836248031;1.394809005599425;79.30000000000001;59.72267055302564;4.0;2.605190994400575
2021-01-21 23:00:00;742.7926277416943;742.7926277416943;0.0;735.8491765224504;9.133318064271114;1.4465079758211452;78.88;59.69724695741451;3.9465079758211425;2.4999999999999973;37.93613343501743;0.4706080126698556;1.4169727247531059;78.88;59.686929590126454;4.0;2.583027275246894
2021-01-22 00:00:00;851.9872617042549;851.9872617042549;0.0;839.8811596443594;10.281913880340548;1.4465079758211452;79.18;59.73112044270448;3.9465079758211425;2.4999999999999973;43.42426432775068;0.531346985810737;1.3951567510597633;79.18;59.721697176561975;4.0;2.6048432489402367
2021-01-22 01:00:00;913.1278639315938;913.1278639315938;0.0;898.1302687367388;10.902705546892514;1.4465079758211452;79.36000000000001;59.74647019717389;3.9465079758211425;2.4999999999999973;46.50067832739403;0.5641829599403358;1.3831092057814565;79.36000000000001;59.73588714284847;4.0;2.6168907942185435
2021-01-22 02:00:00;950.7283799735889;950.7283799735889;0.0;933.8772881893384;11.520859765374263;1.4465079758211452;79.06;59.76007448997427;3.9465079758211425;2.4999999999999973;48.39247077507878;0.5966604954221552;1.370169565914249;79.06;59.74915750311732;4.0;2.629830434085751
2021-01-22 03:00:00;795.0457018775448;795.0457018775448;0.0;785.5965505257075;9.791773132762136;1.4465079758211452;78.82;59.71755601890129;3.9465079758211425;2.4999999999999973;40.55862564877368;0.5053196626549846;1.4040818400730273;78.82;59.70968954834882;4.0;2.5959181599269727
2021-01-22 04:00:00;736.4817847596826;736.4817847596826;0.0;729.7782077702565;9.232693691590736;1.4465079758211452;78.51999999999998;59.70027934858973;3.9465079758211425;2.4999999999999973;37.610615505135506;0.47567984485909637;1.4138207593110748;78.51999999999998;59.694505183720196;4.0;2.5861792406889252
2021-01-22 05:00:00;761.2730858084714;761.2730858084714;0.0;753.5490541073857;9.181071359528003;1.4465079758211452;79.24000000000001;59.69800599644145;3.9465079758211425;2.4999999999999973;38.83398449916066;0.4732919641399942;1.4104759517635355;79.24000000000001;59.704095133507224;4.0;2.5895240482364645
2021-01-22 06:00:00;718.5066716468632;718.5066716468632;0.0;712.7732573766071;8.813826908157223;1.4465079758211452;78.94;59.68526307455204;3.9465079758211425;2.4999999999999973;36.67997907735119;0.4537791664225882;1.4165653081340177;78.94;59.694232459369346;4.0;2.5834346918659823
2021-01-22 07:00:00;812.581407118988;812.581407118988;0.0;802.3270432462962;9.971382919355417;1.4465079758211452;78.88;59.72215098979228;3.9465079758211425;2.4999999999999973;41.41923760540427;0.5148237971873405;1.3961110996582269;78.88;59.72446893624584;4.0;2.603888900341773
2021-01-22 08:00:00;853.3642409056872;853.3642409056872;0.0;841.1337838229135;10.527742202751547;1.4465079758211452;78.75999999999999;59.73693269152028;3.9465079758211425;2.4999999999999973;43.47438622051132;0.5441208012222426;1.3856991941475978;78.75999999999999;59.736569329888255;4.0;2.614300805852402
2021-01-22 09:00:00;900.9437436773879;900.9437436773879;0.0;886.3585877525027;11.355990727625716;1.4465079758211452;78.34000000000003;59.75617371390598;3.9465079758211425;2.4999999999999973;45.87106757590871;0.5876139061724758;1.3687505089560275;78.34000000000003;59.75350529413271;4.0;2.6312494910439725
2021-01-22 10:00:00;856.7094791032697;856.7094791032697;0.0;844.113298808036;11.210981989513456;1.4465079758211452;77.68;59.75299262035668;3.9465079758211425;2.4999999999999973;43.64687187040275;0.5796222308769873;1.3717406115001216;77.68;59.750887214984346;4.0;2.6282593884998784
2021-01-22 11:00:00;835.3071622287671;835.3071622287671;0.0;823.6470741611486;11.201532197242598;1.4465079758211452;77.25999999999999;59.7528909031642;3.9465079758211425;2.4999999999999973;42.57651723618588;0.5788941174305492;1.373363647778723;77.25999999999999;59.748566210327965;4.0;2.626636352221277
2021-01-22 12:00:00;854.640711201962;854.640711201962;0.0;841.977525442863;11.740091945920607;1.4465079758211452;76.84000000000003;59.76425303697761;3.9465079758211425;2.4999999999999973;43.55138648904112;0.6070650246067419;1.3619334015876965;76.84000000000003;59.75883519034346;4.0;2.6380665984123035
2021-01-22 13:00:00;920.0069140302893;920.0069140302893;0.0;904.1639243661085;12.894938019239671;1.4465079758211452;76.48000000000002;59.78529975965199;3.9465079758211425;2.4999999999999973;46.84210475542009;0.6677710796545394;1.3356014862946255;76.48000000000002;59.778345159850915;4.0;2.6643985137053745
2021-01-22 14:00:00;843.8646656649579;843.8646656649579;0.0;831.5905316254393;12.066120521479341;1.4465079758211452;76.18;59.77060434771545;3.9465079758211425;2.4999999999999973;43.01038428682757;0.6238612452500264;1.3544047614614625;76.18;59.76518378035206;4.0;2.6455952385385375
2021-01-22 15:00:00;767.6195880112044;767.6195880112044;0.0;759.0976585869932;10.606000746797406;1.4465079758211452;76.77999999999997;59.73893597656178;3.9465079758211425;2.4999999999999973;39.16971093556955;0.5472021745037129;1.3851855049528825;76.77999999999997;59.73671675686512;4.0;2.6148144950471175
2021-01-22 16:00:00;578.4337165137135;578.4337165137135;0.0;578.894374307524;8.195120841077637;1.4465079758211452;76.48000000000002;59.661212753829375;3.9465079758211425;2.4999999999999973;29.633145977791784;0.41984609190908034;1.4267645568463334;76.48000000000002;59.675006258099984;4.0;2.5732354431536666
2021-01-22 17:00:00;538.7739492983592;538.7739492983592;0.0;541.1224773377133;7.677175343314708;1.4465079758211452;76.42000000000002;59.637957214875826;3.9465079758211425;2.4999999999999973;27.627280967096635;0.39248870068766006;1.4338000090983645;76.42000000000002;59.66047538627214;4.0;2.5661999909016355
2021-01-22 18:00:00;465.1048248481212;465.1048248481212;0.0;470.8380401967179;6.936548434506184;1.4465079758211452;75.75999999999999;59.598605562492025;3.9465079758211425;2.4999999999999973;23.904506873474826;0.3530110940787357;1.4433520665666308;75.75999999999999;59.63713771307198;4.0;2.556647933433369
2021-01-22 19:00:00;459.81562597947266;459.81562597947266;0.0;465.8316404915819;6.808976692672303;1.4465079758211452;75.88;59.590871638832255;3.9465079758211425;2.4999999999999973;23.632322537675392;0.34635937743262335;1.4444693523332859;75.88;59.63460914885769;4.0;2.555530647666714
2021-01-22 20:00:00;584.0023683568002;584.0023683568002;0.0;584.0164666872498;8.780387856762008;1.4465079758211452;75.51999999999998;59.68339437894497;3.9465079758211425;2.4999999999999973;29.898886471662745;0.45010787774749694;1.413096764721253;75.51999999999998;59.7042748256751;4.0;2.586903235278747
2021-01-22 21:00:00;561.5588787996498;561.5588787996498;0.0;562.671542255269;8.356099815607225;1.4465079758211452;75.69999999999999;59.66747073647207;3.9465079758211425;2.4999999999999973;28.77639928104245;0.42784786426084925;1.4223453383299236;75.69999999999999;59.686074933013515;4.0;2.5776546616700764
2021-01-22 22:00:00;521.3921049409217;521.3921049409217;0.0;524.1887161262878;8.312754554809791;1.4465079758211452;74.68;59.666103420951856;3.9465079758211425;2.4999999999999973;26.77114952741349;0.4248465713050024;1.4258591689648705;74.68;59.67674082049564;4.0;2.5741408310351295
2021-01-22 23:00:00;486.26877187419063;486.26877187419063;0.0;490.61969130447727;8.064955183031433;1.4465079758211452;74.13999999999999;59.65582624276357;3.9465079758211425;2.4999999999999973;25.005848836175232;0.41135870606494074;1.4304393332946619;74.13999999999999;59.66656490638911;4.0;2.569560666705338
2021-01-23 00:00:00;597.5773320334322;597.5773320334322;0.0;596.6121265455661;9.934167915142018;1.4465079758211452;74.01999999999998;59.720814850949466;3.9465079758211425;2.4999999999999973;30.60649110632513;0.509846947997591;1.3956965863070185;74.01999999999998;59.72696595156492;4.0;2.6043034136929815
2021-01-23 01:00:00;483.12495894107735;483.12495894107735;0.0;487.71007560396305;7.816795070655489;1.4465079758211452;74.5;59.644621865770034;3.9465079758211425;2.4999999999999973;24.838610172972434;0.3985521852343486;1.4332833364173938;74.5;59.661404146833945;4.0;2.566716663582606
2021-01-23 02:00:00;296.49338750255384;296.49338750255384;0.0;309.7823973531962;5.172855172354313;1.4465079758211452;73.72000000000003;59.46139209430959;3.9465079758211425;2.4999999999999973;15.413058311899709;0.25849647382244506;1.4679210157990839;73.72000000000003;59.523381631162124;4.0;2.532078984200916
2021-01-23 03:00:00;374.013266084521;374.013266084521;0.0;383.4949290551205;6.747363600724466;1.492258437110329;73.12;59.587556538395006;3.9922584371103262;2.4999999999999973;19.33354781509739;0.34099412315151356;1.4482941765829946;73.12;59.6205718347353;4.0;2.5517058234170054
2021-01-23 04:00:00;375.98426803455425;375.98426803455425;0.0;385.5902211110322;6.295956351756828;1.492258437110329;74.13999999999999;59.55806988909495;3.9922584371103262;2.4999999999999973;19.432497639809093;0.318063612029529;1.4548581696091305;74.13999999999999;59.59327105225117;4.0;2.5451418303908695
2021-01-23 05:00:00;482.7939964240735;482.7939964240735;0.0;487.5740728654931;7.415417968644439;1.492258437110329;75.27999999999997;59.62490605130432;3.9922584371103262;2.4999999999999973;24.806367421578415;0.3779481547196146;1.437482476570855;75.27999999999997;59.65278265877413;4.0;2.562517523429145
2021-01-23 06:00:00;926.1215438001527;926.1215438001527;0.0;909.8206819730559;13.832473588771908;1.492258437110329;75.46000000000004;59.79946246069943;3.9922584371103262;2.4999999999999973;47.13292327412371;0.7165594370718634;1.3047397115540464;75.46000000000004;59.79887824444131;4.0;2.6952602884459536
2021-01-23 07:00:00;863.9255322036859;863.9255322036859;0.0;850.570657718978;12.970364813593084;1.5330709113055345;75.39999999999998;59.78618911827493;4.033070911305532;2.4999999999999973;44.00554501132867;0.6710413939319003;1.3275739182837167;75.39999999999998;59.786193144373556;4.0;2.6724260817162833
2021-01-23 08:00:00;840.1190713618762;840.1190713618762;0.0;827.8811735162789;12.668998279315078;1.5330709113055345;75.34000000000003;59.78118778950693;4.033070911305532;2.4999999999999973;42.809698766363894;0.655102424285475;1.3356381876521781;75.34000000000003;59.78092855910256;4.0;2.664361812347822
2021-01-23 09:00:00;677.8093540775922;677.8093540775922;0.0;673.2567312879677;10.390976108998284;1.5330709113055345;75.15999999999997;59.73322776477022;4.033070911305532;2.4999999999999973;34.64368642398996;0.5348131525905433;1.3870259552775996;75.15999999999997;59.73686254038;4.0;2.6129740447224004
2021-01-23 10:00:00;562.1385725574893;562.1385725574893;0.0;563.0736227541701;8.729374743982518;1.5330709113055345;75.03999999999996;59.68206747829004;4.033070911305532;2.4999999999999973;28.819464632815137;0.44708414925230455;1.4182456488304007;75.03999999999996;59.692157082726055;4.0;2.5817543511695993
2021-01-23 11:00:00;666.1494610140447;666.1494610140447;0.0;662.1719677912839;10.136698080291211;1.5330709113055345;75.27999999999997;59.726612587012255;4.033070911305532;2.4999999999999973;34.060077962935196;0.5214852740972694;1.3930285449105275;75.27999999999997;59.72914406036551;4.0;2.6069714550894725
2021-01-23 12:00:00;567.1900515457962;567.1900515457962;0.0;567.8833891479981;8.805543747415726;1.5330709113055345;75.03999999999996;59.684862983139965;4.033070911305532;2.4999999999999973;29.074844785161975;0.4511017283621639;1.4170822622010317;75.03999999999996;59.69405549023412;4.0;2.5829177377989683
2021-01-23 13:00:00;209.75070734307275;209.75070734307275;0.0;227.4690734018593;3.362032393433252;1.5330709113055345;75.27999999999997;59.17090381856423;4.033070911305532;2.4999999999999973;11.008965011493876;0.16420024560913407;1.4847969755866388;75.27999999999997;59.31667341744844;4.0;2.515203024413361
2021-01-23 14:00:00;181.74760416618562;181.74760416618562;0.0;200.81365522974158;2.9123630828406135;1.5330709113055345;75.46000000000004;59.042824773322764;4.033070911305532;2.4999999999999973;9.580982959663784;0.1406218889975253;1.4879030490794793;75.46000000000004;59.237871032526755;4.0;2.5120969509205207
2021-01-23 15:00:00;252.0342774786912;252.0342774786912;0.0;267.8251284763814;3.914128786621947;1.5330709113055345;75.57999999999998;59.28828063950698;4.033070911305532;2.4999999999999973;13.157951313403375;0.19350218771972658;1.4806067474001607;75.57999999999998;59.3897667642496;4.0;2.5193932525998393
2021-01-23 16:00:00;291.82853368764745;291.82853368764745;0.0;305.8665164123291;4.328874074233124;1.5330709113055345;76.18;59.35683540760982;4.033070911305532;2.4999999999999973;15.173557161875447;0.21574610222884846;1.4770875347805745;76.18;59.43461425311739;4.0;2.5229124652194255
2021-01-23 17:00:00;262.30428433262796;262.30428433262796;0.0;277.79934203250554;3.8584643861551995;1.5330709113055345;76.42000000000002;59.27776571600333;4.033070911305532;2.4999999999999973;13.668932251251789;0.19108471721135095;1.4807295601917048;76.42000000000002;59.388247139985594;4.0;2.5192704398082952
2021-01-23 18:00:00;333.6093502040291;333.6093502040291;0.0;345.74373828867056;4.826083872099345;1.5330709113055345;76.48000000000002;59.42270471267847;4.033070911305532;2.4999999999999973;17.273674422439637;0.24214456714535026;1.471266308569796;76.48000000000002;59.4951893438037;4.0;2.528733691430204
2021-01-23 19:00:00;231.4819943176846;231.4819943176846;0.0;248.4614013043736;3.420274050663359;1.5330709113055345;76.48000000000002;59.18387822006025;4.033070911305532;2.4999999999999973;12.087710261168475;0.16801719520666242;1.4832606328855853;76.48000000000002;59.35064458420959;4.0;2.5167393671144147
2021-01-23 20:00:00;346.4751186723295;346.4751186723295;0.0;358.0300629572022;4.967360990286287;1.5330709113055345;76.60000000000002;59.43892528613367;4.033070911305532;2.4999999999999973;17.91809784951234;0.24966501316677925;1.4692830301025417;76.60000000000002;59.512248217800845;4.0;2.5307169698974583
2021-01-23 21:00:00;336.20325647822546;336.20325647822546;0.0;348.16985285419344;4.914900543999622;1.5330709113055345;76.30000000000001;59.43341576888895;4.033070911305532;2.4999999999999973;17.410972984150142;0.24672208917590743;1.4707977873111524;76.30000000000001;59.4978167338906;4.0;2.5292022126888476
2021-01-23 22:00:00;467.31975462477305;467.31975462477305;0.0;473.0976204238035;6.618333853301541;1.5330709113055345;76.60000000000002;59.58026465967646;4.033070911305532;2.4999999999999973;24.04059598057014;0.33674392879516146;1.4516243762393581;76.60000000000002;59.60206496840186;4.0;2.548375623760642
2021-01-23 23:00:00;446.30813006309813;446.30813006309813;0.0;453.1506567774478;6.219792614910056;1.5330709113055345;76.89999999999998;59.55327797910826;4.033070911305532;2.4999999999999973;22.980651909253176;0.31589431928816997;1.4569072970903396;76.89999999999998;59.57906874600661;4.0;2.5430927029096604
2021-01-24 00:00:00;1202.1859033329727;1202.1859033329727;0.0;1172.9278035484933;16.537142309687518;1.5330709113055345;76.72000000000003;59.832649124945476;4.033070911305532;2.4999999999999973;61.034445934651075;0.8600606551854446;1.2372081555581014;76.72000000000003;59.823504561909886;4.0;2.7627918444418986
2021-01-24 01:00:00;1545.7614570498222;1545.7614570498222;0.0;1500.096473584914;21.349314485065484;2.1149471627116174;76.60000000000002;59.87038428826952;4.614947162711615;2.4999999999999973;78.30710407438004;1.1138535892732337;1.0706670649591161;76.60000000000002;59.861221430993226;4.0;2.929332935040884
2021-01-24 02:00:00;716.4083169331055;716.4083169331055;0.0;710.2780697803543;10.057150329043921;1.4738574989312325;76.54000000000002;59.72471728022225;3.973857498931229;2.4999999999999964;36.59587896250825;0.5181062560626589;1.3967593401422582;76.54000000000002;59.72239856607882;4.0;2.603240659857742
2021-01-24 03:00:00;456.1264492249719;456.1264492249719;0.0;462.4205926628822;6.488688337779914;1.4738574989312325;76.54000000000002;59.571988072356646;3.973857498931229;2.4999999999999964;23.480549903518735;0.32987049607517505;1.4537924680795484;76.54000000000002;59.592115341011436;4.0;2.5462075319204516
2021-01-24 04:00:00;373.65722182039246;373.65722182039246;0.0;383.8548551501936;5.396697213690431;1.4738574989312325;76.42000000000002;59.484824741482896;3.973857498931229;2.4999999999999964;19.317542432586997;0.2722036536581544;1.4668369302764095;76.42000000000002;59.523037732631565;4.0;2.5331630697235905
2021-01-24 05:00:00;768.0496454705603;768.0496454705603;0.0;759.442374732799;10.883057321056317;1.4738574989312325;76.36000000000001;59.74521908896202;3.973857498931229;2.4999999999999964;39.176403184288205;0.5615645914520189;1.375250022520404;76.36000000000001;59.749773525856085;4.0;2.624749977479596
2021-01-24 06:00:00;923.6473128788568;923.6473128788568;0.0;907.5977061931776;13.184229944404438;1.5168849643475637;76.18;59.78960838350139;4.016884964347561;2.4999999999999973;47.00649348381065;0.6828438092385134;1.3215917806752624;76.18;59.78968920472289;4.0;2.6784082193247376
2021-01-24 07:00:00;493.28497363329825;493.28497363329825;0.0;497.7334484661518;7.205837232859157;1.5168849643475637;76.06;59.61389386536416;4.016884964347561;2.4999999999999973;25.329645559412324;0.3674058506924528;1.4401832886435932;76.06;59.645269589556506;4.0;2.5598167113564068
2021-01-24 08:00:00;441.7913700837675;441.7913700837675;0.0;448.66651129126603;6.527093189067012;1.5168849643475637;75.94;59.57354762420306;4.016884964347561;2.4999999999999973;22.734916748682895;0.33152984733702917;1.4502417782168044;75.94;59.61243414180382;4.0;2.5497582217831956
2021-01-24 09:00:00;419.6038313480351;419.6038313480351;0.0;427.5402277627604;6.188309448218341;1.5168849643475637;76.0;59.55038752081566;4.016884964347561;2.4999999999999973;21.623210559003724;0.31369903659392584;1.4557698641141337;76.0;59.58814383898192;4.0;2.5442301358858663
2021-01-24 10:00:00;432.5468063898561;432.5468063898561;0.0;439.84881226353724;6.395560039076336;1.5168849643475637;75.94;59.56521701900567;4.016884964347561;2.4999999999999973;22.281390587553226;0.32459252579188724;1.4536442275176436;75.94;59.59614555019715;4.0;2.5463557724823564
2021-01-24 11:00:00;533.1905915370253;533.1905915370253;0.0;535.6657828925081;7.886434095578933;1.5168849643475637;75.82;59.647992401691226;4.016884964347561;2.4999999999999973;27.36118555054666;0.403152837496768;1.432690335958167;75.82;59.660947198399356;4.0;2.567309664041833
2021-01-24 12:00:00;355.93018178756637;355.93018178756637;0.0;366.85996422634327;5.325284129252905;1.5168849643475637;75.88;59.47756805270484;4.016884964347561;2.4999999999999973;18.418324863787674;0.2681069307090609;1.4671112899212755;75.88;59.52340887361191;4.0;2.5328887100787245
2021-01-24 13:00:00;290.9354827238077;290.9354827238077;0.0;304.97408406066853;4.364325664031961;1.5168849643475637;76.0;59.36217717304373;4.016884964347561;2.4999999999999973;15.131446949317768;0.21750559414160264;1.4769026554361733;76.0;59.43617101738636;4.0;2.5230973445638267
2021-01-24 14:00:00;554.9914978044122;554.9914978044122;0.0;556.4846618618249;8.047270088616878;1.5168849643475637;76.12;59.65524280864395;4.016884964347561;2.4999999999999973;28.4637286398117;0.41182718858294554;1.4309193468965042;76.12;59.663878511534335;4.0;2.5690806531034958
2021-01-24 15:00:00;320.33071703558244;320.33071703558244;0.0;332.94097826053326;4.834879440438012;1.5168849643475637;75.82;59.42421134235735;4.016884964347561;2.4999999999999973;16.615687329989807;0.24220651969494023;1.4720370358470811;75.82;59.48635202085933;4.0;2.527962964152919
2021-01-24 16:00:00;719.1201796028912;719.1201796028912;0.0;712.7750416175014;10.394624814295558;1.5168849643475637;76.06;59.733451781649194;4.016884964347561;2.4999999999999973;36.724654868496835;0.5356112094618947;1.3879802198186653;76.06;59.73479005216325;4.0;2.6120197801813347
2021-01-24 17:00:00;522.5966566857011;522.5966566857011;0.0;525.6376864425341;7.619730761686358;1.5168849643475637;76.06;59.63529497831399;4.016884964347561;2.4999999999999973;26.816652417231804;0.38923762020242647;1.4353149107860532;76.06;59.65635114694845;4.0;2.564685089213947
2021-01-24 18:00:00;473.0915255396031;473.0915255396031;0.0;478.5631769445876;6.79470126678322;1.5168849643475637;76.36000000000001;59.590519034697934;4.016884964347561;2.4999999999999973;24.313388954748376;0.34590400610925465;1.446670570261046;76.36000000000001;59.62442588162884;4.0;2.553329429738954
2021-01-24 19:00:00;396.75801414272644;396.75801414272644;0.0;405.940038337772;5.634176660564635;1.5168849643475637;76.65999999999997;59.50533909685112;4.016884964347561;2.4999999999999973;20.452498425422426;0.2848685030060301;1.4610182713679807;76.65999999999997;59.56564793630287;4.0;2.5389817286320193
2021-01-24 20:00:00;384.3957831672578;384.3957831672578;0.0;394.15440121896216;5.485461867497552;1.5168849643475637;76.60000000000002;59.49181690231546;4.016884964347561;2.4999999999999973;19.82750924498169;0.27699010143487196;1.4627084281976899;76.60000000000002;59.55666339676242;4.0;2.53729157180231
2021-01-24 21:00:00;367.0918570360916;367.0918570360916;0.0;377.70072223513074;5.193285708742265;1.5168849643475637;76.77999999999997;59.463651847243284;4.016884964347561;2.4999999999999973;18.96382973677606;0.26168360676307206;1.4672188347432944;76.77999999999997;59.525584974823005;4.0;2.5327811652567056
2021-01-24 22:00:00;1343.9267795343019;1343.9267795343019;0.0;1307.9161680396928;18.39341836948092;1.5168849643475637;76.77999999999997;59.84956297178974;4.016884964347561;2.4999999999999973;68.16049366745408;0.9580261728863123;1.1777550174013158;76.77999999999997;59.84028642250121;4.0;2.822244982598684
2021-01-24 23:00:00;620.405858669277;620.405858669277;0.0;618.8857154945654;8.678384942187256;1.42348205438154;76.65999999999997;59.68060316913272;3.9234820543815374;2.4999999999999973;31.76080660159228;0.44544554089765853;1.4212978503977838;76.65999999999997;59.683521136469665;4.0;2.578702149602216
2021-01-25 00:00:00;827.0110865718937;827.0110865718937;0.0;815.6346726809963;11.449328255218893;1.42348205438154;76.72000000000003;59.75841699165255;3.9234820543815374;2.4999999999999973;42.169213990057145;0.5916553296712914;1.3703131886045128;76.72000000000003;59.7501722274186;4.0;2.629686811395487
2021-01-25 01:00:00;904.675741727325;904.675741727325;0.0;889.6400167872958;12.326272485527289;1.42348205438154;76.96000000000004;59.77564423756439;3.9234820543815374;2.4999999999999973;46.07724794445442;0.6380589719458991;1.3513068933584185;76.96000000000004;59.766019815612935;4.0;2.6486931066415815
2021-01-25 02:00:00;911.6501399114096;911.6501399114096;0.0;896.3471951440713;12.162294251346548;1.42348205438154;77.32;59.77265289316625;3.9234820543815374;2.4999999999999973;46.428048206657074;0.6296135092264178;1.3552849546737318;77.32;59.7627255291215;4.0;2.644715045326268
2021-01-25 03:00:00;802.8284999034609;802.8284999034609;0.0;792.7877264958013;10.519990630839947;1.42348205438154;77.68;59.7371149611443;3.9234820543815374;2.4999999999999973;40.951800423798154;0.5431680837858178;1.3898860268004318;77.68;59.728966124125805;4.0;2.610113973199568
2021-01-25 04:00:00;759.7204106249496;759.7204106249496;0.0;751.726989784208;10.000938719581447;1.42348205438154;77.62;59.72341832563711;3.9234820543815374;2.4999999999999973;38.78190908190982;0.5157528218157851;1.399721344092423;77.62;59.71648597920171;4.0;2.600278655907577
2021-01-25 05:00:00;816.5880644730378;816.5880644730378;0.0;805.9280337999206;10.660432028127529;1.42348205438154;77.74000000000001;59.740014015480426;3.9234820543815374;2.4999999999999973;41.618883863685625;0.5506087832170683;1.3809522049514333;77.74000000000001;59.74308755540551;4.0;2.6190477950485667
2021-01-25 06:00:00;640.1365151210703;640.1365151210703;0.0;637.8649922067176;8.54894245747615;1.42348205438154;77.44;59.67492344842475;3.9234820543815374;2.4999999999999973;32.72236707216046;0.4390559259368213;1.4179091424713524;77.44;59.695017370595906;4.0;2.5820908575286476
2021-01-25 07:00:00;867.0773647478671;867.0773647478671;0.0;853.9188199548304;11.618891126024456;1.42348205438154;77.25999999999999;59.76142784316488;3.9234820543815374;2.4999999999999973;44.15811826758995;0.6009118663252334;1.3593711522285137;77.25999999999999;59.763527934878425;4.0;2.6406288477714863
2021-01-25 08:00:00;797.6567165479311;797.6567165479311;0.0;787.8630073410814;10.524795556650117;1.42348205438154;77.56;59.73671504309857;3.9234820543815374;2.4999999999999973;40.669376296588524;0.5433569637850889;1.3844314836403204;77.56;59.73896249075955;4.0;2.6155685163596796
2021-01-25 09:00:00;808.1294838964092;808.1294838964092;0.0;797.7286186197646;10.99678208588979;1.42348205438154;77.01999999999998;59.748094100421554;3.9234820543815374;2.4999999999999973;41.20129877628156;0.5679565582121298;1.375461414897062;77.01999999999998;59.74784617039694;4.0;2.624538585102938
2021-01-25 10:00:00;843.5627111554171;843.5627111554171;0.0;831.5006955219604;11.34927907211186;1.42348205438154;77.19999999999999;59.75604124114483;3.9234820543815374;2.4999999999999973;42.98877571537334;0.5866548286103658;1.3692929102292228;77.19999999999999;59.752904552716814;4.0;2.630707089770777
2021-01-25 11:00:00;467.1912673738876;467.1912673738876;0.0;473.0696380720981;6.454540577952966;1.42348205438154;77.01999999999998;59.56939654463736;3.9234820543815374;2.4999999999999973;24.027468365556583;0.32834384777681186;1.4531016092232698;77.01999999999998;59.59672302965862;4.0;2.54689839077673
2021-01-25 12:00:00;907.5489512162258;907.5489512162258;0.0;892.4497582623853;12.108607627321486;1.42348205438154;77.32;59.7714887077463;3.9234820543815374;2.4999999999999973;46.21396728050524;0.6267811026996932;1.3542564120489415;77.32;59.764707577201136;4.0;2.6457435879510585
2021-01-25 13:00:00;662.5212622420821;662.5212622420821;0.0;659.1237384998137;8.900884733809981;1.42348205438154;77.32;59.68869388317967;3.9234820543815374;2.4999999999999973;33.880217414713414;0.45755747582936623;1.4176140642821204;77.32;59.69004341923835;4.0;2.5823859357178796
2021-01-25 14:00:00;731.6988531100657;731.6988531100657;0.0;725.061856446187;9.64035545573368;1.42348205438154;77.62;59.71259231809188;3.9234820543815374;2.4999999999999973;37.35569843889118;0.49672977444486305;1.4031612967937614;77.62;59.7144618752485;4.0;2.5968387032062386
2021-01-25 15:00:00;751.5329570741633;751.5329570741633;0.0;743.9832564362536;9.79598802019629;1.42348205438154;77.80000000000001;59.717202204121236;3.9234820543815374;2.4999999999999973;38.35365419917415;0.5050353187155014;1.4002739259017307;77.80000000000001;59.71844789865287;4.0;2.5997260740982693
2021-01-25 16:00:00;798.2565301761526;798.2565301761526;0.0;788.4649559004724;10.426136144416116;1.42348205438154;77.74000000000001;59.73431229320596;3.9234820543815374;2.4999999999999973;40.702850280252434;0.538248201140445;1.387388149970136;77.74000000000001;59.73500749264406;4.0;2.612611850029864
2021-01-25 17:00:00;849.5024523734699;849.5024523734699;0.0;837.2772217002461;11.043906290925149;1.42348205438154;77.80000000000001;59.74916597433935;3.9234820543815374;2.4999999999999973;43.27993386020778;0.5708714937190676;1.3742164501959389;77.80000000000001;59.749096652103276;4.0;2.625783549804061
2021-01-25 18:00:00;801.4906457298888;801.4906457298888;0.0;791.5495248974967;10.467472435004343;1.42348205438154;77.74000000000001;59.7352549419287;3.9234820543815374;2.4999999999999973;40.86092412682603;0.5404288997169975;1.3853867754608808;77.74000000000001;59.7380177524505;4.0;2.614613224539119
2021-01-25 19:00:00;797.3248125779828;797.3248125779828;0.0;787.616939030543;10.310082981831043;1.42348205438154;77.92000000000002;59.731218885746046;3.9234820543815374;2.4999999999999973;40.65109322048923;0.5322197623261696;1.3886601472574718;77.92000000000002;59.73421960571159;4.0;2.6113398527425282
2021-01-25 20:00:00;774.2463692102938;774.2463692102938;0.0;765.6164092279047;10.085311082840343;1.42348205438154;77.80000000000001;59.7252356474263;3.9234820543815374;2.4999999999999973;39.49102264445895;0.5202988879699303;1.3933744737524423;77.80000000000001;59.7284171914273;4.0;2.6066255262475577
2021-01-25 21:00:00;820.992353401118;820.992353401118;0.0;810.087092159588;10.789395002636745;1.42348205438154;77.62;59.74338328159456;3.9234820543815374;2.4999999999999973;41.852419266914644;0.5573486206688774;1.3812534359705224;77.62;59.74095381476161;4.0;2.6187465640294776
2021-01-25 22:00:00;823.9604401243497;823.9604401243497;0.0;812.9697969801487;10.611704514330246;1.42348205438154;77.98000000000002;59.73936418934085;3.9234820543815374;2.4999999999999973;42.01285772604067;0.5481638557224333;1.387745246937274;77.98000000000002;59.731694755284764;4.0;2.612254753062726
2021-01-25 23:00:00;703.013997248827;703.013997248827;0.0;697.8280525599189;9.026608926924757;1.42348205438154;78.10000000000002;59.69336051125515;3.9234820543815374;2.4999999999999973;35.92663923742122;0.4645999083037004;1.4172706336723495;78.10000000000002;59.68854194692619;4.0;2.5827293663276505
2021-01-26 00:00:00;562.0630901735746;562.0630901735746;0.0;563.5681001143244;7.40727769143713;1.42348205438154;77.74000000000001;59.624993843997856;3.9234820543815374;2.4999999999999973;28.80361857708363;0.37898775115138306;1.4393159818832455;77.74000000000001;59.644416693467804;4.0;2.5606840181167545
2021-01-26 01:00:00;587.0255983965926;587.0255983965926;0.0;587.3138256207934;7.7786297668961915;1.42348205438154;77.62;59.642974567716806;3.9234820543815374;2.4999999999999973;30.060978374440158;0.3985151703402183;1.433492803960147;77.62;59.65989123594022;4.0;2.566507196039853
2021-01-26 02:00:00;403.5232136568033;403.5232136568033;0.0;412.4283436928779;5.625875742667303;1.42348205438154;76.96000000000004;59.50543307026123;3.9234820543815374;2.4999999999999973;20.811519893961183;0.28460098462523925;1.4631999393554924;76.96000000000004;59.549224732299024;4.0;2.5368000606445076
2021-01-26 03:00:00;502.56847161900964;502.56847161900964;0.0;506.42761593289566;7.649231050230426;1.42348205438154;75.39999999999998;59.63658495844305;3.9234820543815374;2.4999999999999973;25.807135517563417;0.39036263563273593;1.434685286672158;75.39999999999998;59.65936420464351;4.0;2.565314713327842
2021-01-26 04:00:00;495.6112695910131;495.6112695910131;0.0;499.751724583879;7.6654616360043;1.42348205438154;75.15999999999997;59.63732028369674;3.9234820543815374;2.4999999999999973;25.45661351913679;0.3910530652237484;1.4343201496223026;75.15999999999997;59.66057295045272;4.0;2.5656798503776974
2021-01-26 05:00:00;521.1210103603339;521.1210103603339;0.0;523.9591561385002;8.274955243677136;1.42348205438154;74.74000000000001;59.66412631134182;3.9234820543815374;2.4999999999999973;26.742324600516053;0.4228972122534896;1.4240858743603275;74.74000000000001;59.68381150196984;4.0;2.5759141256396725
2021-01-26 06:00:00;543.4608067191605;543.4608067191605;0.0;545.1451803058734;8.944557981199287;1.42348205438154;74.19999999999999;59.68877744722323;3.9234820543815374;2.4999999999999973;27.84703821015321;0.4577977009225356;1.407056581973574;74.19999999999999;59.71708062418702;4.0;2.592943418026426
2021-01-26 07:00:00;589.0340552571021;589.0340552571021;0.0;588.4089421437878;10.096990830614633;1.470254241798857;73.60000000000002;59.72483961535261;3.9702542417988544;2.4999999999999973;30.157609805105825;0.5180780812492105;1.3874016789589274;73.60000000000002;59.740345351773385;4.0;2.6125983210410726
2021-01-26 08:00:00;920.5267011594141;920.5267011594141;0.0;904.2094922074477;15.288648804830746;1.5158081760748239;73.89999999999998;59.818443344248806;4.015808176074821;2.4999999999999973;46.848469682929846;0.7921643843236152;1.2606405573043102;73.89999999999998;59.81908729514663;4.0;2.7393594426956898
2021-01-26 09:00:00;903.7272920728328;903.7272920728328;0.0;888.1418394837045;15.412580711311097;1.608383846603231;73.53999999999996;59.81988740529181;4.108383846603228;2.4999999999999973;46.00395291739187;0.7983851604609711;1.2566256203716173;73.53999999999996;59.82065416839117;4.0;2.7433743796283827
2021-01-26 10:00:00;856.6687687040683;856.6687687040683;0.0;843.2516881851598;15.022587691920899;1.608383846603231;73.18;59.81517793404976;4.108383846603228;2.4999999999999973;43.636642122597024;0.7774836172539841;1.2675007509067968;73.18;59.81679019687641;4.0;2.732499249093203
2021-01-26 11:00:00;666.8732864352066;666.8732864352066;0.0;662.2947450986547;12.553687814221558;1.608383846603231;72.34000000000003;59.7788126137047;4.108383846603228;2.4999999999999973;34.08454396900554;0.6464305662094004;1.332412897549072;72.34000000000003;59.78587889886518;4.0;2.667587102450928
2021-01-26 12:00:00;538.1977789745075;538.1977789745075;0.0;539.7978906148106;9.901168649310678;1.6487029711326642;72.69999999999999;59.7193800508399;4.1487029711326615;2.4999999999999973;27.60356904360789;0.5069112185646946;1.3923616730503685;72.69999999999999;59.73465596534754;4.0;2.6076383269496315
2021-01-26 13:00:00;521.7113184111943;521.7113184111943;0.0;524.0828274566971;9.652095781406434;1.6487029711326642;72.63999999999999;59.71206927791741;4.1487029711326615;2.4999999999999973;26.77299205590276;0.4937156653246267;1.3973153111049093;72.63999999999999;59.728678027097374;4.0;2.6026846888950907
2021-01-26 14:00:00;487.9794297906046;487.9794297906046;0.0;491.8786966526839;9.310542881016783;1.6487029711326642;72.27999999999997;59.70135910975938;4.1487029711326615;2.4999999999999973;25.073291404414295;0.4753318012236458;1.403684084121;72.27999999999997;59.720707162034614;4.0;2.596315915879
2021-01-26 15:00:00;417.2267934089179;417.2267934089179;0.0;424.58932886891773;7.704484200998785;1.6487029711326642;72.75999999999999;59.63871962452242;4.1487029711326615;2.4999999999999973;21.50528400019327;0.3911246957156389;1.432347433537522;72.75999999999999;59.66876395579385;4.0;2.567652566462478
2021-01-26 16:00:00;427.81017346362785;427.81017346362785;0.0;434.63164704736187;8.004822890226784;1.6487029711326642;72.57999999999998;59.65232790699065;4.1487029711326615;2.4999999999999973;22.039292363142433;0.4067843062425624;1.4273134570177461;72.57999999999998;59.68016467664819;4.0;2.572686542982254
2021-01-26 17:00:00;340.7608183921188;340.7608183921188;0.0;351.67663072338985;6.527851072860343;1.6487029711326642;72.39999999999998;59.573032872527335;4.1487029711326615;2.4999999999999973;17.644578694631566;0.3287166406776882;1.4496336608945941;72.39999999999998;59.61972165227951;4.0;2.550366339105406
2021-01-26 18:00:00;299.48141969267226;299.48141969267226;0.0;312.4057366235884;5.664028770393547;1.6487029711326642;72.63999999999999;59.50759526496131;4.1487029711326615;2.4999999999999973;15.556884187580303;0.2834108886619832;1.4609369794985976;72.63999999999999;59.570565504560875;4.0;2.5390630205014024
2021-01-26 19:00:00;308.7366066329466;308.7366066329466;0.0;321.19688113826464;5.885521596494505;1.6487029711326642;72.51999999999998;59.52617326158264;4.1487029711326615;2.4999999999999973;16.025264920113486;0.2949697771918487;1.458144425484353;72.51999999999998;59.58464335764114;4.0;2.541855574515647
2021-01-26 20:00:00;283.3955253067286;283.3955253067286;0.0;297.06833911861315;5.400701238318841;1.6487029711326642;72.57999999999998;59.48344942039034;4.1487029711326615;2.4999999999999973;14.742591937431106;0.26946729952868975;1.464009003162786;72.57999999999998;59.55377773250041;4.0;2.535990996837214
2021-01-26 21:00:00;322.18719722040674;322.18719722040674;0.0;334.06158901025486;6.014933479477152;1.6487029711326642;72.75999999999999;59.536499882292276;4.1487029711326615;2.4999999999999973;16.70541551708811;0.30203086538788104;1.4566582744663656;72.75999999999999;59.59088273142902;4.0;2.5433417255336344
2021-01-26 22:00:00;327.6264642604767;327.6264642604767;0.0;339.2686781760529;6.0551768243955815;1.6487029711326642;72.88;59.539637026100024;4.1487029711326615;2.4999999999999973;16.980362486965145;0.3042683886041161;1.4562155778431682;72.88;59.59257481651275;4.0;2.5437844221568318
2021-01-26 23:00:00;364.05690397071345;364.05690397071345;0.0;374.0601913104115;6.486940261696872;1.6487029711326642;73.30000000000001;59.57057646300791;4.1487029711326615;2.4999999999999973;18.821017731869073;0.32742463572572;1.450749012836698;73.30000000000001;59.61381328979195;4.0;2.549250987163302
2021-01-27 00:00:00;1108.7547686096025;1108.7547686096025;0.0;1083.4679968592739;18.28089794805956;1.6487029711326642;73.96000000000004;59.848626947443734;4.1487029711326615;2.4999999999999973;56.34555743405671;0.9500441869195667;1.182554774743084;73.96000000000004;59.83896321289063;4.0;2.817445225256916
2021-01-27 01:00:00;747.4166289574611;747.4166289574611;0.0;739.5909277772473;11.211261665178355;1.5418555653952466;75.46000000000004;59.75319702802602;4.0418555653952435;2.499999999999997;38.165175598180284;0.5782917398793156;1.3746733821797728;75.46000000000004;59.74657035133919;4.0;2.6253266178202272
2021-01-27 02:00:00;941.7664997330705;941.7664997330705;0.0;925.0796211315849;12.343505945582184;1.5418555653952466;77.62;59.77603786951562;4.0418555653952435;2.499999999999997;47.9452033110093;0.6393387921871829;1.3519866660884072;77.62;59.76479594018258;4.0;2.6480133339115928
2021-01-27 03:00:00;848.8882983118299;848.8882983118299;0.0;836.8035757635764;10.608785509571756;1.5418555653952466;78.51999999999998;59.73943869723706;4.0418555653952435;2.499999999999997;43.2716012179729;0.5482811148892638;1.389091571134109;78.51999999999998;59.7289785422642;4.0;2.610908428865891
2021-01-27 04:00:00;797.8087249173202;797.8087249173202;0.0;788.2240340262198;9.825057689531375;1.5418555653952462;78.82;59.718596732533456;4.0418555653952435;2.4999999999999973;40.70071179205129;0.5070758005311721;1.404020875708087;78.82;59.709157686833066;4.0;2.595979124291913
2021-01-27 05:00:00;811.3004978748344;811.3004978748344;0.0;801.0309128077428;10.181480651811878;1.5418555653952462;78.45999999999998;59.727788799199345;4.0418555653952435;2.4999999999999973;41.351189826891826;0.5257070102917694;1.3908071796771657;78.45999999999998;59.731846875523104;4.0;2.6091928203228343
2021-01-27 06:00:00;793.1044836855444;793.1044836855444;0.0;783.6707511473176;10.055600986576723;1.5418555653952462;78.27999999999997;59.724343870468545;4.0418555653952435;2.4999999999999973;40.43509948129922;0.518976790911672;1.3930850510415453;78.27999999999997;59.729257833876545;4.0;2.6069149489584547
2021-01-27 07:00:00;881.1613395028929;881.1613395028929;0.0;867.4820705606546;11.258178108141143;1.5418555653952466;78.10000000000002;59.75392764712694;4.0418555653952435;2.499999999999997;44.87078791638406;0.5823319011227452;1.3692422081486617;78.10000000000002;59.753897181531045;4.0;2.6307577918513383
2021-01-27 08:00:00;956.8333808409973;956.8333808409973;0.0;939.5151812591157;12.287238728817536;1.5418555653952466;77.98000000000002;59.77460042138313;4.0418555653952435;2.499999999999997;48.680847287526205;0.6365614776925167;1.346839930862548;77.98000000000002;59.771738375974735;4.0;2.653160069137452
2021-01-27 09:00:00;968.6037131020541;968.6037131020541;0.0;950.7644499019705;12.272428103955223;1.5418555653952466;78.22000000000003;59.77438466174914;4.0418555653952435;2.499999999999997;49.274850797431824;0.6359038867733381;1.3479966776874392;78.22000000000003;59.77050224295351;4.0;2.6520033223125608
2021-01-27 10:00:00;931.8824141346881;931.8824141346881;0.0;915.8173847414672;11.738459720854468;1.5418555653952466;78.34000000000003;59.764159263042984;4.0418555653952435;2.499999999999997;47.42893912489838;0.6077927387874753;1.360676025732141;78.34000000000003;59.760303611926076;4.0;2.639323974267859
2021-01-27 11:00:00;771.2677358696814;771.2677358696814;0.0;762.85627888002;9.816825967807736;1.5418555653952462;78.22000000000003;59.717843809393;4.0418555653952435;2.4999999999999973;39.34665070870872;0.5063496498600843;1.4000681741636698;78.22000000000003;59.718456311110685;4.0;2.59993182583633
2021-01-27 12:00:00;728.5594976133711;728.5594976133711;0.0;722.1447032201263;9.408682060337574;1.5418555653952462;77.98000000000002;59.70547292492506;4.0418555653952435;2.4999999999999973;37.19655547395604;0.4846955798929773;1.407411825205052;77.98000000000002;59.70807201202496;4.0;2.592588174794948
2021-01-27 13:00:00;717.9792895063201;717.9792895063201;0.0;712.082884201773;9.244568986651608;1.5418555653952462;78.04000000000002;59.70020026435287;4.0418555653952435;2.4999999999999973;36.66351377999282;0.47606812711937324;1.4103313467474528;78.04000000000002;59.70353186533208;4.0;2.5896686532525472
2021-01-27 14:00:00;702.5880732176574;702.5880732176574;0.0;697.3930923849026;9.14187151807199;1.5418555653952462;77.86000000000001;59.69676350634421;4.0418555653952435;2.4999999999999973;35.88781444392839;0.4705578698339943;1.4118831177069535;77.86000000000001;59.70130311589668;4.0;2.5881168822930465
2021-01-27 15:00:00;741.8053845954726;741.8053845954726;0.0;734.746204016692;9.607622825999641;1.5418555653952462;77.92000000000002;59.71158616515271;4.0418555653952435;2.4999999999999973;37.86235347386622;0.49516016465756396;1.4035053176802421;77.92000000000002;59.71408056494084;4.0;2.596494682319758
2021-01-27 16:00:00;888.284485987836;888.284485987836;0.0;874.2380267862001;11.42283930348056;1.5418555653952466;77.98000000000002;59.75756811512292;4.0418555653952435;2.499999999999997;45.233763898844046;0.5909573143390555;1.366850387584805;77.98000000000002;59.75542857306965;4.0;2.633149612415195
2021-01-27 17:00:00;653.4353666915083;653.4353666915083;0.0;650.6134010761468;8.489503923989236;1.5418555653952466;77.92000000000002;59.67300299945134;4.0418555653952435;2.499999999999997;33.402766131728434;0.4361725736737362;1.4213195428902643;77.92000000000002;59.6863006910599;4.0;2.5786804571097357
2021-01-27 18:00:00;483.03737145298135;483.03737145298135;0.0;488.4309923550383;6.229952039444565;1.5418555653952466;78.22000000000003;59.55322814019058;4.0418555653952435;2.499999999999997;24.805747194037014;0.3171217886208577;1.4540433847841028;78.22000000000003;59.5958294250928;4.0;2.5459566152158972
2021-01-27 19:00:00;482.3186330366579;482.3186330366579;0.0;487.7590461757169;6.200751871045671;1.5418555653952466;78.27999999999997;59.55112507523552;4.0418555653952435;2.499999999999997;24.76949257434805;0.3156105929537458;1.4544546349419951;78.27999999999997;59.594004144176665;4.0;2.545545365058005
2021-01-27 20:00:00;761.9117237539621;761.9117237539621;0.0;754.0035875507126;9.574889043136702;1.5418555653952462;78.45999999999998;59.71047059096372;4.0418555653952435;2.4999999999999973;38.86737798914138;0.49370404116618527;1.4029655192748893;78.45999999999998;59.7156980603138;4.0;2.5970344807251107
2021-01-27 21:00:00;738.1399206364357;738.1399206364357;0.0;731.3972970197195;9.193729219585668;1.5418555653952462;78.63999999999999;59.69858793348584;4.0418555653952435;2.4999999999999973;37.67805056597087;0.47368159270362886;1.411540690703967;78.63999999999999;59.70119266897041;4.0;2.588459309296033
2021-01-27 22:00:00;733.9927845978683;733.9927845978683;0.0;727.4818983535554;9.027647869288609;1.4996104433085184;78.88;59.69338812652262;3.999610443308516;2.4999999999999973;37.48253937582094;0.4650327329227839;1.4170157439253779;78.88;59.68906244812217;4.0;2.582984256074622
