Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-02-03 04:00:00;642.0433255279854;642.0433255279854;0.0;670.5987797077875;9.521387111601513;0.47454957620935945;76.48000000000002;59.710765197399326;2.97454957620936;2.5000000000000004
2021-02-03 05:00:00;692.7551662107759;692.7551662107759;0.0;721.4633779067707;10.182134192564464;0.47454957620935945;76.60000000000002;59.7295687631825;2.97454957620936;2.5000000000000004
2021-02-03 06:00:00;814.9566939370675;814.9566939370675;0.0;843.9760311142865;11.939407266392884;0.47454957620935945;76.60000000000002;59.769459790482586;2.97454957620936;2.5000000000000004
2021-02-03 07:00:00;771.2316452333146;771.2316452333146;0.0;800.1289333694211;11.351514053468222;0.47454957620935945;76.54000000000002;59.75749081222557;2.97454957620936;2.5000000000000004
2021-02-03 08:00:00;1209.0114980545688;1209.0114980545688;0.0;1239.0991078511881;17.293953241171984;0.47454957620935945;76.89999999999998;59.84065023808097;2.97454957620936;2.5000000000000004
2021-02-03 09:00:00;1006.7519141116445;1006.7519141116445;0.0;1036.2996865242044;14.540162395036951;0.47454957620935945;76.77999999999997;59.81058701151636;2.97454957620936;2.5000000000000004
2021-02-03 10:00:00;891.8255668466576;891.8255668466576;0.0;921.0061951309431;13.235539775576253;0.47454957620935945;76.36000000000001;59.79194210170823;2.97454957620936;2.5000000000000004
2021-02-03 11:00:00;755.630689755152;755.630689755152;0.0;784.4227195301034;11.372957121341821;0.47454957620935945;76.18;59.757946159371556;2.97454957620936;2.5000000000000004
2021-02-03 12:00:00;763.2094912827816;763.2094912827816;0.0;791.9553752441172;11.745144705138431;0.47454957620935945;75.82;59.765638102946696;2.97454957620936;2.5000000000000004
2021-02-03 13:00:00;807.3125261524517;807.3125261524517;0.0;836.1126037530108;12.698656444708998;0.47454957620935945;75.46000000000004;59.783189596333386;2.97454957620936;2.5000000000000004
2021-02-03 14:00:00;754.3325826053124;754.3325826053124;0.0;782.9788688754611;11.926690221709134;0.47454957620935945;75.39999999999998;59.76921419581163;2.97454957620936;2.5000000000000004
2021-02-03 15:00:00;695.0248723969746;695.0248723969746;0.0;723.5163674014088;11.007316038662609;0.47454957620935945;75.39999999999998;59.74988137370036;2.97454957620936;2.5000000000000004
2021-02-03 16:00:00;563.2507614650011;563.2507614650011;0.0;591.4827251864723;8.694955614530132;0.47454957620935945;75.88;59.68334224511119;2.97454957620936;2.5000000000000004
2021-02-03 17:00:00;503.8882612554856;503.8882612554856;0.0;532.0330631738818;7.602677198166769;0.47454957620935945;76.30000000000001;59.63816686555242;2.97454957620936;2.5000000000000004
2021-02-03 18:00:00;428.8546766772572;428.8546766772572;0.0;456.8828483249037;6.319022479552354;0.47454957620935945;76.77999999999997;59.56505403239919;2.97454957620936;2.5000000000000004
2021-02-03 19:00:00;416.00757857614366;416.00757857614366;0.0;444.08210049815096;5.987558036843944;0.47454957620935945;77.19999999999999;59.5410758106533;2.97454957620936;2.5000000000000004
2021-02-03 20:00:00;490.06971153794586;490.06971153794586;0.0;518.3707016534663;6.967211138419239;0.47454957620935945;77.32;59.60536595493784;2.97454957620936;2.5000000000000004
2021-02-03 21:00:00;486.7535610212096;486.7535610212096;0.0;515.0573072577823;6.897770384577966;0.47454957620935945;77.38;59.60140121126443;2.97454957620936;2.5000000000000004
2021-02-03 22:00:00;397.86995701049716;397.86995701049716;0.0;425.8706304895364;5.775773150916038;0.47454957620935945;77.07999999999998;59.52429507275684;2.97454957620936;2.5000000000000004
2021-02-03 23:00:00;508.6043440899434;508.6043440899434;0.0;536.9002503548987;7.349162248233989;0.47454957620935945;77.01999999999998;59.62571904336971;2.97454957620936;2.5000000000000004
2021-02-04 00:00:00;698.1325270999004;698.1325270999004;0.0;726.9432283400923;9.972366922854388;0.47454957620935945;77.07999999999998;59.72386756200359;2.97454957620936;2.5000000000000004
2021-02-04 01:00:00;626.3820427269496;626.3820427269496;0.0;654.9195966511102;9.227663265797817;0.47454957620935945;76.60000000000002;59.70154664227431;2.97454957620936;2.5000000000000004
2021-02-04 02:00:00;537.978200987858;537.978200987858;0.0;566.3203533101185;7.843620209170746;0.47454957620935945;76.84000000000003;59.64919068443686;2.97454957620936;2.5000000000000004
2021-02-04 03:00:00;651.1225499382863;651.1225499382863;0.0;679.7463788189563;9.514979826623147;0.47454957620935945;76.72000000000003;59.71057077804511;2.97454957620936;2.5000000000000004
2021-02-04 04:00:00;653.6538564008348;653.6538564008348;0.0;682.3178461228954;9.449863590350256;0.47454957620935945;76.89999999999998;59.708574062894;2.97454957620936;2.5000000000000004
2021-02-04 05:00:00;707.4650047403256;707.4650047403256;0.0;736.2108306856331;10.393665201749924;0.47454957620935945;76.60000000000002;59.735083763244916;2.97454957620936;2.5000000000000004
2021-02-04 06:00:00;837.8078512116817;837.8078512116817;0.0;866.9287511745983;12.09376182533727;0.47454957620935945;76.84000000000003;59.77239023526357;2.97454957620936;2.5000000000000004
2021-02-04 07:00:00;788.3836335962103;788.3836335962103;0.0;817.4002486486379;11.312868214108555;0.47454957620935945;76.96000000000004;59.756661011361416;2.97454957620936;2.5000000000000004
2021-02-04 08:00:00;1211.0413710683956;1211.0413710683956;0.0;1241.0796075922208;17.698860818652836;0.47454957620935945;76.54000000000002;59.84428451341955;2.97454957620936;2.5000000000000004
2021-02-04 09:00:00;1014.2603805736218;1014.2603805736218;0.0;1043.7593868184283;15.02198469539815;0.47454957620935945;76.36000000000001;59.81663740458987;2.97454957620936;2.5000000000000004
2021-02-04 10:00:00;905.1069357042054;905.1069357042054;0.0;934.2717880759637;13.679423828202674;0.47454957620935945;76.06;59.79866716747256;2.97454957620936;2.5000000000000004
2021-02-04 11:00:00;766.3388099606003;766.3388099606003;0.0;795.103683048203;11.747971840303364;0.47454957620935945;75.88;59.76569505450277;2.97454957620936;2.5000000000000004
2021-02-04 12:00:00;781.5630914839005;781.5630914839005;0.0;810.3676658231541;11.976833589462743;0.47454957620935945;75.88;59.770175905207566;2.97454957620936;2.5000000000000004
2021-02-04 13:00:00;847.3142955625518;847.3142955625518;0.0;876.3048436363232;12.916600693135564;0.47454957620935945;75.94;59.78683282030363;2.97454957620936;2.5000000000000004
2021-02-04 14:00:00;795.8675715859539;795.8675715859539;0.0;824.7419870089742;12.055697222208732;0.47454957620935945;76.06;59.77167290081752;2.97454957620936;2.5000000000000004
2021-02-04 15:00:00;717.863608711713;717.863608711713;0.0;746.5255081616577;10.936937722608699;0.47454957620935945;76.0;59.74826911170135;2.97454957620936;2.5000000000000004
2021-02-04 16:00:00;572.3730232794437;572.3730232794437;0.0;600.641690171485;8.799019278770281;0.47454957620935945;75.94;59.687060700690665;2.97454957620936;2.5000000000000004
2021-02-04 17:00:00;516.4521178967791;516.4521178967791;0.0;544.5975166505109;7.87311961194718;0.47454957620935945;76.12;59.650534046985;2.97454957620936;2.5000000000000004
2021-02-04 18:00:00;439.84701619151525;439.84701619151525;0.0;467.8002314100586;6.6891648611428804;0.47454957620935945;76.24000000000001;59.58904135408687;2.97454957620936;2.5000000000000004
2021-02-04 19:00:00;433.01872963086714;433.01872963086714;0.0;460.964487606376;6.564704594839477;0.47454957620935945;76.30000000000001;59.581281306036715;2.97454957620936;2.5000000000000004
2021-02-04 20:00:00;528.9263611984895;528.9263611984895;0.0;557.1515473192986;7.940323752913174;0.47454957620935945;76.36000000000001;59.65348595320819;2.97454957620936;2.5000000000000004
2021-02-04 21:00:00;516.3859274079064;516.3859274079064;0.0;544.5995200294747;7.70118254222335;0.47454957620935945;76.48000000000002;59.6427738107692;2.97454957620936;2.5000000000000004
2021-02-04 22:00:00;423.6697863255187;423.6697863255187;0.0;451.6486613529506;6.312461614350848;0.47454957620935945;76.60000000000002;59.56458622168037;2.97454957620936;2.5000000000000004
2021-02-04 23:00:00;517.497260311951;517.497260311951;0.0;545.8402535537863;7.421889101927233;0.47454957620935945;77.13999999999999;59.62936849540006;2.97454957620936;2.5000000000000004
2021-02-05 00:00:00;770.8509080806184;770.8509080806184;0.0;799.8773644048206;10.874500504920436;0.47454957620935945;77.25999999999999;59.7468285730655;2.97454957620936;2.5000000000000004
2021-02-05 01:00:00;890.0927178138693;890.0927178138693;0.0;919.5229181401475;12.104221426483935;0.47454957620935945;77.86000000000001;59.77258897085437;2.97454957620936;2.5000000000000004
2021-02-05 02:00:00;952.7417724762038;952.7417724762038;0.0;982.3809721285457;12.728361761460977;0.47454957620935945;78.15999999999997;59.783697075661166;2.97454957620936;2.5000000000000004
2021-02-05 03:00:00;833.230793872223;833.230793872223;0.0;862.647364707536;10.906306570594122;0.47454957620935945;78.57999999999998;59.74757232498354;2.97454957620936;2.5000000000000004
2021-02-05 04:00:00;776.907207672036;776.907207672036;0.0;806.186938782722;10.182765722724078;0.47454957620935945;78.57999999999998;59.72959369924564;2.97454957620936;2.5000000000000004
2021-02-05 05:00:00;800.6643449589144;800.6643449589144;0.0;830.0770302934902;10.25705200342736;0.47454957620935945;79.0;59.731560286612876;2.97454957620936;2.5000000000000004
2021-02-05 06:00:00;748.9027524524946;748.9027524524946;0.0;778.2339234831225;9.487527001267514;0.47454957620935945;79.24000000000001;59.709748198792965;2.97454957620936;2.5000000000000004
2021-02-05 07:00:00;856.8511114660353;856.8511114660353;0.0;886.3882286434804;10.997458436076737;0.47454957620935945;78.94;59.749673655927495;2.97454957620936;2.5000000000000004
2021-02-05 08:00:00;900.4817413310648;900.4817413310648;0.0;930.0921274172756;11.657676176636377;0.47454957620935945;78.75999999999999;59.76388935388849;2.97454957620936;2.5000000000000004
2021-02-05 09:00:00;940.4027929037031;940.4027929037031;0.0;969.910706112971;12.994176699280942;0.47454957620935945;77.56;59.788106801420724;2.97454957620936;2.5000000000000004
2021-02-05 10:00:00;1021.3645200134174;1021.3645200134174;0.0;1050.9304323576775;14.853976992278982;0.47454957620935945;76.65999999999997;59.81457660639995;2.97454957620936;2.5000000000000004
2021-02-05 11:00:00;857.517935364381;857.517935364381;0.0;886.5661755362452;12.923937430816295;0.47454957620935945;76.12;59.78696018288025;2.97454957620936;2.5000000000000004
2021-02-05 12:00:00;885.684465015551;885.684465015551;0.0;914.8485441320391;13.14593389878767;0.47454957620935945;76.36000000000001;59.79053573726799;2.97454957620936;2.5000000000000004
2021-02-05 13:00:00;986.679304467668;986.679304467668;0.0;1016.1741185946597;14.254620742143272;0.47454957620935945;76.77999999999997;59.80682175207164;2.97454957620936;2.5000000000000004
2021-02-05 14:00:00;941.5631122632399;941.5631122632399;0.0;971.0442506054045;13.144270225644265;0.47454957620935945;77.38;59.79050982063376;2.97454957620936;2.5000000000000004
2021-02-05 15:00:00;731.3696170987575;731.3696170987575;0.0;760.3518967072731;10.152770921653877;0.47454957620935945;77.56;59.72879241345146;2.97454957620936;2.5000000000000004
2021-02-05 16:00:00;856.1852186925485;856.1852186925485;0.0;885.4881958295978;11.80919964186375;0.47454957620935945;77.62;59.76692534545913;2.97454957620936;2.5000000000000004
2021-02-05 17:00:00;641.688318942586;641.688318942586;0.0;670.4992617965798;8.784383547842138;0.47454957620935945;77.86000000000001;59.68653563443803;2.97454957620936;2.5000000000000004
2021-02-05 18:00:00;493.9306778666475;493.9306778666475;0.0;522.3453137670892;6.809562246447093;0.47454957620935945;77.86000000000001;59.5962809313923;2.97454957620936;2.5000000000000004
2021-02-05 19:00:00;496.464621449514;496.464621449514;0.0;524.9090774746746;6.798065531009649;0.47454957620935945;77.98000000000002;59.59560061320525;2.97454957620936;2.5000000000000004
2021-02-05 20:00:00;748.7344087733721;748.7344087733721;0.0;777.890970877004;9.981322006923127;0.47454957620935945;78.27999999999997;59.72412776237138;2.97454957620936;2.5000000000000004
2021-02-05 21:00:00;717.2428172070498;717.2428172070498;0.0;746.3327897585975;9.538958348054344;0.47454957620935945;78.34000000000003;59.71131154240743;2.97454957620936;2.5000000000000004
2021-02-05 22:00:00;704.9701166834777;704.9701166834777;0.0;734.0187538256605;9.409874883479377;0.47454957620935945;78.27999999999997;59.70734392087161;2.97454957620936;2.5000000000000004
2021-02-05 23:00:00;639.8329602529432;639.8329602529432;0.0;668.706116412733;8.587386662538897;0.47454957620935945;78.22000000000003;59.679348663361736;2.97454957620936;2.5000000000000004
2021-02-06 00:00:00;816.9216432255004;816.9216432255004;0.0;846.255789530912;10.836226370616034;0.47454957620935945;78.34000000000003;59.74593719560869;2.97454957620936;2.5000000000000004
2021-02-06 01:00:00;445.3771678305279;445.3771678305279;0.0;473.755170641363;6.000588804913413;0.47454957620935945;78.34000000000003;59.542036363441014;2.97454957620936;2.5000000000000004
2021-02-06 02:00:00;664.0893743481573;664.0893743481573;0.0;693.0696206640635;8.789956617456284;0.47454957620935945;78.45999999999998;59.686690468429106;2.97454957620936;2.5000000000000004
2021-02-06 03:00:00;626.3326880480214;626.3326880480214;0.0;655.2363699226487;8.248428749851106;0.47454957620935945;78.57999999999998;59.666257245271254;2.97454957620936;2.5000000000000004
2021-02-06 04:00:00;530.6389695105293;530.6389695105293;0.0;559.3247813523864;6.952163817603823;0.47454957620935945;78.75999999999999;59.60444347363443;2.97454957620936;2.5000000000000004
2021-02-06 05:00:00;709.1477957558064;709.1477957558064;0.0;738.3277603469885;9.136137152166366;0.47454957620935945;78.94;59.69857214441487;2.97454957620936;2.5000000000000004
2021-02-06 06:00:00;802.8986169050405;802.8986169050405;0.0;832.3594052774814;10.157348763947917;0.47454957620935945;79.24000000000001;59.728923302134945;2.97454957620936;2.5000000000000004
2021-02-06 07:00:00;874.8679545288828;874.8679545288828;0.0;904.4796095166708;11.119218096442953;0.47454957620935945;79.12;59.75242521980471;2.97454957620936;2.5000000000000004
2021-02-06 08:00:00;1033.1253619980232;1033.1253619980232;0.0;1063.1218334343705;13.09470534283934;0.47454957620935945;79.12;59.78972570755707;2.97454957620936;2.5000000000000004
2021-02-06 09:00:00;773.3139433723293;773.3139433723293;0.0;802.6064781417873;10.071833827280528;0.47454957620935945;78.69999999999999;59.726615034856366;2.97454957620936;2.5000000000000004
2021-02-06 10:00:00;798.3131431888535;798.3131431888535;0.0;827.5804178770495;10.663545082489522;0.47454957620935945;78.22000000000003;59.74181520187369;2.97454957620936;2.5000000000000004
2021-02-06 11:00:00;965.5369183896248;965.5369183896248;0.0;995.1687431302092;13.068719643228093;0.47454957620935945;77.92000000000002;59.78930737600564;2.97454957620936;2.5000000000000004
2021-02-06 12:00:00;662.102431298585;662.102431298585;0.0;690.9218091582097;9.17998150817368;0.47454957620935945;77.62;59.7000082755892;2.97454957620936;2.5000000000000004
2021-02-06 13:00:00;181.9396441137987;181.9396441137987;0.0;209.2467724039862;2.737827363073722;0.474549576209359;77.19999999999999;59.0028482116366;2.97454957620936;2.500000000000001
2021-02-06 14:00:00;157.24709301251764;157.24709301251764;0.0;184.47673859630694;2.362382639453545;0.47454957620935945;77.44;58.84731638237878;2.97454957620936;2.5000000000000004
2021-02-06 15:00:00;409.1074213344213;409.1074213344213;0.0;437.26855836599844;5.71387994156814;0.47454957620935945;77.74000000000001;59.519182870415534;2.97454957620936;2.5000000000000004
2021-02-06 16:00:00;451.7357566941385;451.7357566941385;0.0;480.0837748877091;6.163396587798148;0.47454957620935945;78.10000000000002;59.55411234548109;2.97454957620936;2.5000000000000004
2021-02-06 17:00:00;439.8667723245094;439.8667723245094;0.0;468.31112740265183;5.797183183328323;0.47454957620935945;78.75999999999999;59.52606416332577;2.97454957620936;2.5000000000000004
2021-02-06 18:00:00;564.6668571153019;564.6668571153019;0.0;593.4631449124116;7.3384712872964935;0.47454957620935945;78.88;59.62520656185262;2.97454957620936;2.5000000000000004
2021-02-06 19:00:00;392.4702602568311;392.4702602568311;0.0;420.85587390365816;5.097174497407271;0.47454957620935945;79.12;59.46130878747812;2.97454957620936;2.5000000000000004
2021-02-06 20:00:00;378.42899426559376;378.42899426559376;0.0;406.7992617141863;4.8914636750230125;0.47454957620935945;79.24000000000001;59.43877617217498;2.97454957620936;2.5000000000000004
2021-02-06 21:00:00;671.0259551921642;671.0259551921642;0.0;700.153859594314;8.547967839657854;0.47454957620935945;79.18;59.67790277286764;2.97454957620936;2.5000000000000004
2021-02-06 22:00:00;626.7983415270328;626.7983415270328;0.0;655.8129417945571;7.997587976694673;0.47454957620935945;79.18;59.65587110294632;2.97454957620936;2.5000000000000004
2021-02-06 23:00:00;454.18891815573846;454.18891815573846;0.0;482.7885553165507;5.795556947620025;0.47454957620935945;79.36000000000001;59.52590000466569;2.97454957620936;2.5000000000000004
2021-02-07 00:00:00;650.4693003807117;650.4693003807117;0.0;679.5563888469368;8.26643331015694;0.47454957620935945;79.24000000000001;59.66697084329593;2.97454957620936;2.5000000000000004
2021-02-07 01:00:00;506.80037040374333;506.80037040374333;0.0;535.5372470556014;6.4442181594854295;0.47454957620935945;79.36000000000001;59.57344634975033;2.97454957620936;2.5000000000000004
2021-02-07 02:00:00;380.9968244855289;380.9968244855289;0.0;409.43395535641287;4.84846458010853;0.47454957620935945;79.54000000000002;59.433784212675846;2.97454957620936;2.5000000000000004
2021-02-07 03:00:00;622.7998414083249;622.7998414083249;0.0;651.9036806646856;7.731412066778879;0.47454957620935945;79.72000000000003;59.64408621835531;2.97454957620936;2.5000000000000004
2021-02-07 04:00:00;1240.8731890632796;1240.8731890632796;0.0;1271.5055330708667;14.984282958894731;0.47454957620935945;80.01999999999998;59.81620289696855;2.97454957620936;2.5000000000000004
2021-02-07 05:00:00;545.842898453075;545.842898453075;0.0;574.8269571505423;6.6591177912659205;0.3653798915543658;80.13999999999999;59.58719322943506;2.8653798915543662;2.5000000000000004
2021-02-07 06:00:00;716.669778146887;716.669778146887;0.0;746.1045073378147;8.632307373971301;0.3653798915543658;80.25999999999999;59.6810374326833;2.8653798915543662;2.5000000000000004
2021-02-07 07:00:00;604.8585803303838;604.8585803303838;0.0;634.0351721915871;7.2723459196414755;0.3653798915543658;80.38;59.62180767089342;2.8653798915543662;2.5000000000000004
2021-02-07 08:00:00;742.279978464072;742.279978464072;0.0;771.6712189084136;9.20536148260358;0.3653798915543658;79.65999999999997;59.70084435527497;2.8653798915543662;2.5000000000000004
2021-02-07 09:00:00;785.6316175390444;785.6316175390444;0.0;814.9647779187549;10.196472789921097;0.3653798915543658;78.75999999999999;59.72996512072285;2.8653798915543662;2.5000000000000004
2021-02-07 10:00:00;820.9787552182673;820.9787552182673;0.0;850.3120883744951;10.92463224216031;0.3653798915543658;78.27999999999997;59.7480023410335;2.8653798915543662;2.5000000000000004
2021-02-07 11:00:00;797.8806231638143;797.8806231638143;0.0;827.082222471114;10.87185369787691;0.3653798915543658;77.86000000000001;59.746774403333404;2.8653798915543662;2.5000000000000004
2021-02-07 12:00:00;660.7373270200344;660.7373270200344;0.0;689.5643687715437;9.130547150690687;0.3653798915543658;77.68;59.69838401850501;2.8653798915543662;2.5000000000000004
2021-02-07 13:00:00;776.9640872975087;776.9640872975087;0.0;806.1140206310522;10.592312567228428;0.3653798915543658;77.86000000000001;59.74007496418881;2.8653798915543662;2.5000000000000004
2021-02-07 14:00:00;863.090260056647;863.090260056647;0.0;892.4417630604232;11.782794122132714;0.3653798915543658;77.80000000000001;59.76640526351275;2.8653798915543662;2.5000000000000004
2021-02-07 15:00:00;705.3979195411708;705.3979195411708;0.0;734.4364074343991;9.44632414892051;0.3653798915543658;78.22000000000003;59.708480753236984;2.8653798915543662;2.5000000000000004
2021-02-07 16:00:00;556.5781907345552;556.5781907345552;0.0;585.2630836798515;7.423792781311573;0.3653798915543658;78.39999999999998;59.62949314966079;2.8653798915543662;2.5000000000000004
2021-02-07 17:00:00;934.0526371504462;934.0526371504462;0.0;963.7953066227736;11.895209729994416;0.3653798915543658;79.06;59.76861479417312;2.8653798915543662;2.5000000000000004
2021-02-07 18:00:00;932.4012005684808;932.4012005684808;0.0;962.1397931535483;11.874530403600449;0.3653798915543658;79.06;59.76821368545757;2.8653798915543662;2.5000000000000004
2021-02-07 19:00:00;679.0666245451521;679.0666245451521;0.0;708.1928152371923;8.702198392560412;0.3653798915543658;79.06;59.68359310201561;2.8653798915543662;2.5000000000000004
2021-02-07 20:00:00;719.2174006975;719.2174006975;0.0;748.4437760566987;9.204986959741747;0.3653798915543658;79.06;59.70083090606374;2.8653798915543662;2.5000000000000004
2021-02-07 21:00:00;716.0480874497246;716.0480874497246;0.0;745.2667697062742;9.165298786597955;0.3653798915543658;79.06;59.69953253360882;2.8653798915543662;2.5000000000000004
2021-02-07 22:00:00;719.6736095760037;719.6736095760037;0.0;748.9778142544931;9.013045171116177;0.3653798915543658;79.48000000000002;59.69445054059457;2.8653798915543662;2.5000000000000004
2021-02-07 23:00:00;1299.9053428081368;1299.9053428081368;0.0;1330.6701332797534;15.735052213057067;0.3653798915543658;79.95999999999998;59.82493988583269;2.8653798915543662;2.5000000000000004
2021-02-08 00:00:00;966.5803598387753;966.5803598387753;0.0;996.6620908620025;11.341774264491317;0.3653798915543658;80.68;59.75730375420858;2.8653798915543662;2.5000000000000004
2021-02-08 01:00:00;1015.8995380095444;1015.8995380095444;0.0;1046.1722596590394;11.608682557100433;0.3653798915543658;81.22000000000003;59.76290251913235;2.8653798915543662;2.5000000000000004
2021-02-08 02:00:00;1076.6935249700455;1076.6935249700455;0.0;1107.179359191319;11.988129169029394;0.36537989155436534;81.75999999999999;59.77040267218496;2.8653798915543662;2.500000000000001
2021-02-08 03:00:00;1060.9887866656672;1060.9887866656672;0.0;1091.4561119245188;11.75129108545596;0.3653798915543658;81.88;59.765791361189144;2.8653798915543662;2.5000000000000004
2021-02-08 04:00:00;1054.9875967568214;1054.9875967568214;0.0;1085.4679822162568;11.59076843845664;0.36537989155436534;82.06;59.76253464705138;2.8653798915543662;2.500000000000001
2021-02-08 05:00:00;1088.0703361763162;1088.0703361763162;0.0;1118.6315186320276;11.916295871337606;0.36537989155436534;82.12;59.76902444138176;2.8653798915543662;2.500000000000001
2021-02-08 06:00:00;1070.46841521047;1070.46841521047;0.0;1101.0419822318397;11.539166079286648;0.36537989155436534;82.48000000000002;59.76147327882563;2.8653798915543662;2.500000000000001
2021-02-08 07:00:00;1084.4179964911696;1084.4179964911696;0.0;1115.0126968407344;11.71841848858131;0.36537989155436534;82.42000000000002;59.76513289551855;2.8653798915543662;2.500000000000001
2021-02-08 08:00:00;892.5699935781948;892.5699935781948;0.0;922.7355833849662;9.728494998046962;0.36537989155436534;82.30000000000001;59.71696444628924;2.8653798915543662;2.500000000000001
2021-02-08 09:00:00;1191.0650448865392;1191.0650448865392;0.0;1221.7847195452534;13.352528083299932;0.3653798915543658;81.57999999999998;59.79377930183256;2.8653798915543662;2.5000000000000004
2021-02-08 10:00:00;1113.7318208156655;1113.7318208156655;0.0;1144.228035417164;12.708869443746794;0.3653798915543658;81.22000000000003;59.783376724123684;2.8653798915543662;2.5000000000000004
2021-02-08 11:00:00;796.0359876319769;796.0359876319769;0.0;825.7281508738159;9.37370573647152;0.3653798915543658;80.68;59.706230797997364;2.8653798915543662;2.5000000000000004
2021-02-08 12:00:00;713.9347910230437;713.9347910230437;0.0;743.3326356260662;8.676811419699751;0.3653798915543658;80.07999999999998;59.68264983268779;2.8653798915543662;2.5000000000000004
2021-02-08 13:00:00;939.3116711057206;939.3116711057206;0.0;969.2297989151649;11.38943203000058;0.3653798915543658;80.01999999999998;59.758322408541176;2.8653798915543662;2.5000000000000004
2021-02-08 14:00:00;993.5908886991654;993.5908886991654;0.0;1023.5783861885651;12.256179375295465;0.3653798915543658;79.65999999999997;59.77540692200165;2.8653798915543662;2.5000000000000004
2021-02-08 15:00:00;1085.4423364486051;1085.4423364486051;0.0;1115.6712118118605;13.290315871291424;0.3653798915543658;79.77999999999997;59.792814940978815;2.8653798915543662;2.5000000000000004
2021-02-08 16:00:00;1140.8178649438514;1140.8178649438514;0.0;1171.232015913029;13.709578047090659;0.3653798915543658;80.13999999999999;59.799128476769056;2.8653798915543662;2.5000000000000004
2021-02-08 17:00:00;1179.4271836653436;1179.4271836653436;0.0;1209.9621638781023;14.000620457211875;0.3653798915543658;80.38;59.803324103726425;2.8653798915543662;2.5000000000000004
2021-02-08 18:00:00;1130.4469821801947;1130.4469821801947;0.0;1160.909137112757;13.232758657981767;0.3653798915543658;80.68;59.7919187954754;2.8653798915543662;2.5000000000000004
2021-02-08 19:00:00;1144.4590945171606;1144.4590945171606;0.0;1174.9459229173624;13.43333556175383;0.3653798915543658;80.62;59.79501368293705;2.8653798915543662;2.5000000000000004
2021-02-08 20:00:00;1028.5827450801303;1028.5827450801303;0.0;1058.8068338596402;12.057272318531206;0.3653798915543658;80.68;59.77171672126701;2.8653798915543662;2.5000000000000004
2021-02-08 21:00:00;1121.4663436569297;1121.4663436569297;0.0;1151.9398505753925;12.97887725845861;0.3653798915543658;80.92000000000002;59.787864489943274;2.8653798915543662;2.5000000000000004
2021-02-08 22:00:00;1139.3547217144521;1139.3547217144521;0.0;1169.8776112267226;13.145321872603484;0.3653798915543658;80.98000000000002;59.790538753879275;2.8653798915543662;2.5000000000000004
2021-02-08 23:00:00;962.530427324752;962.530427324752;0.0;992.7023678160921;10.94680699810955;0.3653798915543658;81.34000000000003;59.74852527465805;2.8653798915543662;2.5000000000000004
2021-02-09 00:00:00;890.2332859460901;890.2332859460901;0.0;920.2908584217103;9.998312041848935;0.3653798915543658;81.63999999999999;59.724613669222094;2.8653798915543662;2.5000000000000004
2021-02-09 01:00:00;918.7592182549597;918.7592182549597;0.0;948.8982754964192;10.256199773856677;0.3653798915543658;81.75999999999999;59.73155224994957;2.8653798915543662;2.5000000000000004
2021-02-09 02:00:00;950.4208255657201;950.4208255657201;0.0;980.6566646792911;10.516707913256402;0.36537989155436534;81.94;59.73821556399963;2.8653798915543662;2.500000000000001
2021-02-09 03:00:00;965.3588328663951;965.3588328663951;0.0;995.6542332776173;10.592562151797907;0.36537989155436534;82.12;59.740095276709894;2.8653798915543662;2.500000000000001
2021-02-09 04:00:00;879.6546761708282;879.6546761708282;0.0;909.7547069848314;9.69422916338681;0.36537989155436534;82.06;59.715958001704394;2.8653798915543662;2.500000000000001
2021-02-09 05:00:00;997.4554545331;997.4554545331;0.0;1027.847120898515;10.850790013367893;0.36537989155436534;82.30000000000001;59.74629610615068;2.8653798915543662;2.500000000000001
2021-02-09 06:00:00;1134.4440468497205;1134.4440468497205;0.0;1165.1323383684003;12.316579581738576;0.36537989155436534;82.30000000000001;59.776501517710585;2.8653798915543662;2.500000000000001
2021-02-09 07:00:00;1138.9869766372403;1138.9869766372403;0.0;1169.6932832633088;12.332095269050825;0.36537989155436534;82.36000000000001;59.776781601103096;2.8653798915543662;2.500000000000001
2021-02-09 08:00:00;1444.6623480227759;1444.6623480227759;0.0;1476.0143467376297;15.72035255631686;0.3653798915543658;82.18;59.824776981972434;2.8653798915543662;2.5000000000000004
2021-02-09 09:00:00;1158.2016790647253;1158.2016790647253;0.0;1188.8313980367047;13.061591413251435;0.3653798915543658;81.45999999999998;59.78920309515462;2.8653798915543662;2.5000000000000004
2021-02-09 10:00:00;1101.5469918629751;1101.5469918629751;0.0;1131.966231077861;12.788238584905951;0.3653798915543658;80.86000000000001;59.784715275302744;2.8653798915543662;2.5000000000000004
2021-02-09 11:00:00;948.9412781498573;948.9412781498573;0.0;978.9192453944023;11.368382260351876;0.3653798915543658;80.25999999999999;59.75787353464864;2.8653798915543662;2.5000000000000004
2021-02-09 12:00:00;880.6681211035808;880.6681211035808;0.0;910.3665915823792;10.95194777673374;0.3653798915543658;79.54000000000002;59.74863915757271;2.8653798915543662;2.5000000000000004
2021-02-09 13:00:00;877.5551413208287;877.5551413208287;0.0;907.1834086426413;11.118001129047355;0.3653798915543658;79.18;59.75240261358681;2.8653798915543662;2.5000000000000004
2021-02-09 14:00:00;863.6388486295632;863.6388486295632;0.0;893.2865309520838;10.776913061969644;0.3653798915543658;79.48000000000002;59.744546252595114;2.8653798915543662;2.5000000000000004
2021-02-09 15:00:00;904.7876704071449;904.7876704071449;0.0;934.5327028237282;11.281063701693387;0.3653798915543658;79.48000000000002;59.755992382420345;2.8653798915543662;2.5000000000000004
2021-02-09 16:00:00;1228.5969908617637;1228.5969908617637;0.0;1259.2236358618036;14.706003840585188;0.3653798915543658;80.19999999999999;59.812738127522664;2.8653798915543662;2.5000000000000004
2021-02-09 17:00:00;763.6867945467037;763.6867945467037;0.0;793.2646138157206;9.105612493216944;0.3653798915543658;80.44;59.697570290886176;2.8653798915543662;2.5000000000000004
2021-02-09 18:00:00;434.68576275356713;434.68576275356713;0.0;463.4530664849196;5.2487696905680155;0.3653798915543658;80.5;59.47679366481145;2.8653798915543662;2.5000000000000004
2021-02-09 19:00:00;423.059769023929;423.059769023929;0.0;451.7041055723589;5.234888239129209;0.3653798915543658;80.01999999999998;59.475416877679606;2.8653798915543662;2.5000000000000004
2021-02-09 20:00:00;937.6001062048117;937.6001062048117;0.0;967.453375815684;11.576480441904963;0.3653798915543658;79.65999999999997;59.762238930317494;2.8653798915543662;2.5000000000000004
2021-02-09 21:00:00;953.2048773670936;953.2048773670936;0.0;983.1049925373634;11.730237460704453;0.3653798915543658;79.72000000000003;59.76536412370774;2.8653798915543662;2.5000000000000004
2021-02-09 22:00:00;943.3359305541192;943.3359305541192;0.0;973.2026695688705;11.64610901507815;0.3653798915543658;79.65999999999997;59.763662001968044;2.8653798915543662;2.5000000000000004
2021-02-09 23:00:00;804.6990400611745;804.6990400611745;0.0;834.2386547214198;9.96311060736546;0.3653798915543658;79.65999999999997;59.723630832592846;2.8653798915543662;2.5000000000000004
2021-02-10 00:00:00;1004.1043324763947;1004.1043324763947;0.0;1034.1566215940977;12.234926994742471;0.3653798915543658;79.89999999999998;59.77501133827593;2.8653798915543662;2.5000000000000004
2021-02-10 01:00:00;1061.3096388010003;1061.3096388010003;0.0;1091.4710398024752;13.038570704165672;0.3653798915543658;79.72000000000003;59.78882326351919;2.8653798915543662;2.5000000000000004
2021-02-10 02:00:00;1135.947548077278;1135.947548077278;0.0;1166.3157756685973;13.816098244134674;0.3653798915543658;79.89999999999998;59.80067619706335;2.8653798915543662;2.5000000000000004
2021-02-10 03:00:00;929.9059005854533;929.9059005854533;0.0;959.8023518234561;11.2773045537511;0.3653798915543658;80.01999999999998;59.755905118766805;2.8653798915543662;2.5000000000000004
2021-02-10 04:00:00;867.7437933485371;867.7437933485371;0.0;897.4433719688074;10.695936585797355;0.3653798915543658;79.72000000000003;59.7426009558024;2.8653798915543662;2.5000000000000004
2021-02-10 05:00:00;883.4466394662942;883.4466394662942;0.0;913.3019400959788;10.50389703414303;0.3653798915543658;80.44;59.73788894796263;2.8653798915543662;2.5000000000000004
2021-02-10 06:00:00;772.5969562460104;772.5969562460104;0.0;802.1957758935413;9.20964646519362;0.3653798915543658;80.44;59.70098520912643;2.8653798915543662;2.5000000000000004
2021-02-10 07:00:00;919.4563765433452;919.4563765433452;0.0;949.328615061734;11.152739182902858;0.3653798915543658;80.01999999999998;59.75317416224965;2.8653798915543662;2.5000000000000004
2021-02-10 08:00:00;932.8557942042738;932.8557942042738;0.0;962.6879065715099;11.554024931025523;0.3653798915543658;79.60000000000002;59.761769799279364;2.8653798915543662;2.5000000000000004
2021-02-10 09:00:00;1045.2478811029264;1045.2478811029264;0.0;1075.3029961412176;13.122851161852925;0.3653798915543658;79.30000000000001;59.790175516506;2.8653798915543662;2.5000000000000004
2021-02-10 10:00:00;1004.1230319150535;1004.1230319150535;0.0;1034.067743098385;12.653510466046724;0.3653798915543658;79.24000000000001;59.7824268498245;2.8653798915543662;2.5000000000000004
2021-02-10 11:00:00;818.0956739010617;818.0956739010617;0.0;847.4433917713328;10.81625937123018;0.3653798915543658;78.39999999999998;59.74546988834982;2.8653798915543662;2.5000000000000004
2021-02-10 12:00:00;769.8395159961724;769.8395159961724;0.0;799.0369281370507;10.29053257122036;0.3653798915543658;78.22000000000003;59.73243520828612;2.8653798915543662;2.5000000000000004
2021-02-10 13:00:00;755.2805944199324;755.2805944199324;0.0;784.4966064735564;9.936897507114578;0.3653798915543658;78.51999999999998;59.722894950914565;2.8653798915543662;2.5000000000000004
2021-02-10 14:00:00;1024.1750443662877;1024.1750443662877;0.0;1053.8737678823475;14.229858076993118;0.3653798915543658;77.44;59.806491336131785;2.8653798915543662;2.5000000000000004
2021-02-10 15:00:00;782.6311820810673;782.6311820810673;0.0;811.8815862211587;10.389957317961109;0.3653798915543658;78.34000000000003;59.73500157115183;2.8653798915543662;2.5000000000000004
2021-02-10 16:00:00;964.8838928303048;964.8838928303048;0.0;994.6032195043175;12.679155452024558;0.3653798915543658;78.45999999999998;59.78286560771221;2.8653798915543662;2.5000000000000004
2021-02-10 17:00:00;689.564856376392;689.564856376392;0.0;718.5530599540173;9.26928452616413;0.3653798915543658;78.15999999999997;59.702905343891416;2.8653798915543662;2.5000000000000004
2021-02-10 18:00:00;532.5645555431333;532.5645555431333;0.0;561.0836359229263;7.325924982540091;0.3653798915543658;77.86000000000001;59.62457686847739;2.8653798915543662;2.5000000000000004
2021-02-10 19:00:00;570.370500236593;570.370500236593;0.0;598.9345927835445;7.964229180908523;0.3653798915543658;77.56;59.65450390828596;2.8653798915543662;2.5000000000000004
2021-02-10 20:00:00;818.6010964300851;818.6010964300851;0.0;847.8110021668806;11.300057434968632;0.3653798915543658;77.62;59.75639500662891;2.8653798915543662;2.5000000000000004
2021-02-10 21:00:00;760.5304964522514;760.5304964522514;0.0;789.5962887447257;10.51338508439974;0.3653798915543658;77.62;59.73811753697163;2.8653798915543662;2.5000000000000004
2021-02-10 22:00:00;468.55647977866283;468.55647977866283;0.0;496.81046737928983;6.64782573921748;0.3653798915543658;77.38;59.58648206509662;2.8653798915543662;2.5000000000000004
2021-02-10 23:00:00;615.5697007236801;615.5697007236801;0.0;644.1689574982619;8.81847818585483;0.3653798915543658;77.07999999999998;59.68770644586647;2.8653798915543662;2.5000000000000004
2021-02-11 00:00:00;749.4706366238586;749.4706366238586;0.0;778.4763953173174;10.470077000619305;0.3653798915543658;77.44;59.73702392029821;2.8653798915543662;2.5000000000000004
2021-02-11 01:00:00;654.4852759964353;654.4852759964353;0.0;683.2072518464511;9.297351100856897;0.3653798915543658;77.19999999999999;59.70379150661722;2.8653798915543662;2.5000000000000004
2021-02-11 02:00:00;557.1540613605206;557.1540613605206;0.0;585.6166081632053;7.94654499620953;0.3653798915543658;77.19999999999999;59.65369203601654;2.8653798915543662;2.5000000000000004
2021-02-11 03:00:00;700.9145652593747;700.9145652593747;0.0;729.6767207607701;10.189451570010311;0.3653798915543658;76.77999999999997;59.729764139080885;2.8653798915543662;2.5000000000000004
2021-02-11 04:00:00;704.0556588247325;704.0556588247325;0.0;732.870100726864;10.090439481563017;0.3653798915543658;77.01999999999998;59.72710790701706;2.8653798915543662;2.5000000000000004
2021-02-11 05:00:00;765.1681199955142;765.1681199955142;0.0;794.1804822478248;10.795912020431302;0.3653798915543658;77.25999999999999;59.744982217942095;2.8653798915543662;2.5000000000000004
2021-02-11 06:00:00;776.803539260292;776.803539260292;0.0;805.8992531649988;10.770365087299636;0.3653798915543658;77.56;59.744376016244814;2.8653798915543662;2.5000000000000004
2021-02-11 07:00:00;842.6353719886863;842.6353719886863;0.0;871.9262899805178;11.54728624392738;0.3653798915543658;77.74000000000001;59.761620211971035;2.8653798915543662;2.5000000000000004
2021-02-11 08:00:00;931.3290802896195;931.3290802896195;0.0;960.8139773144248;12.870838475564677;0.3653798915543658;77.56;59.786081608574136;2.8653798915543662;2.5000000000000004
2021-02-11 09:00:00;1139.2156860845942;1139.2156860845942;0.0;1169.208156116392;15.804356391767438;0.3653798915543658;77.44;59.82568611003751;2.8653798915543662;2.5000000000000004
2021-02-11 10:00:00;1001.406064005353;1001.406064005353;0.0;1030.9784654177288;14.26071361688379;0.3653798915543658;77.01999999999998;59.80690184872128;2.8653798915543662;2.5000000000000004
2021-02-11 11:00:00;847.4329796464912;847.4329796464912;0.0;876.5684583329822;12.273776989105574;0.3653798915543658;76.77999999999997;59.77571713101685;2.8653798915543662;2.5000000000000004
2021-02-11 12:00:00;847.5761956067504;847.5761956067504;0.0;876.5672145714327;12.920522802190334;0.4090906548579949;75.94;59.78690133246897;2.9090906548579953;2.5000000000000004
2021-02-11 13:00:00;910.9214354623192;910.9214354623192;0.0;940.0593482165874;13.974066690675896;0.4090906548579949;75.82;59.80292642422927;2.9090906548579953;2.5000000000000004
2021-02-11 14:00:00;861.1063808349221;861.1063808349221;0.0;890.1540484044968;13.025404022239;0.4090906548579949;76.06;59.78860912917179;2.9090906548579953;2.5000000000000004
2021-02-11 15:00:00;780.734563443721;780.734563443721;0.0;809.6123747323782;11.65719215320056;0.4090906548579949;76.30000000000001;59.76386946415465;2.9090906548579953;2.5000000000000004
2021-02-11 16:00:00;570.3051127692277;570.3051127692277;0.0;598.7580615633126;8.243456407547201;0.4090906548579949;76.96000000000004;59.6661081928159;2.9090906548579953;2.5000000000000004
2021-02-11 17:00:00;537.76881482145;537.76881482145;0.0;566.2000559085595;7.624629745456458;0.4090906548579949;77.32;59.63920216172869;2.9090906548579953;2.5000000000000004
2021-02-11 18:00:00;490.3018749800784;490.3018749800784;0.0;518.6724306417466;6.829423256708145;0.4090906548579949;77.68;59.59744291938824;2.9090906548579953;2.5000000000000004
2021-02-11 19:00:00;501.02359284704164;501.02359284704164;0.0;529.4349959454938;6.9507549806273925;0.4090906548579949;77.74000000000001;59.604423106996705;2.9090906548579953;2.5000000000000004
2021-02-11 20:00:00;731.6249752595344;731.6249752595344;0.0;760.6738224000496;9.953079890398573;0.4090906548579949;77.92000000000002;59.723339584175505;2.9090906548579953;2.5000000000000004
2021-02-11 21:00:00;693.8142155726106;693.8142155726106;0.0;722.8132667105095;9.325137110705576;0.4090906548579949;78.15999999999997;59.70467920495656;2.9090906548579953;2.5000000000000004
2021-02-11 22:00:00;681.6445436655275;681.6445436655275;0.0;710.6022234713811;9.195416393313259;0.4090906548579949;78.10000000000002;59.70050634450263;2.9090906548579953;2.5000000000000004
2021-02-11 23:00:00;624.0232123573962;624.0232123573962;0.0;652.843529864761;8.40780962782194;0.4090906548579949;78.15999999999997;59.672552904655504;2.9090906548579953;2.5000000000000004
2021-02-12 00:00:00;759.8884707560449;759.8884707560449;0.0;789.0835903116555;10.093972235723186;0.4090906548579949;78.34000000000003;59.727204073398354;2.9090906548579953;2.5000000000000004
2021-02-12 01:00:00;798.2976674189752;798.2976674189752;0.0;827.5653241684421;10.663341815783772;0.4090906548579949;78.22000000000003;59.7417999852924;2.9090906548579953;2.5000000000000004
2021-02-12 02:00:00;840.6357437405564;840.6357437405564;0.0;870.0069104402645;11.217979424483472;0.4090906548579949;78.22000000000003;59.7545977517413;2.9090906548579953;2.5000000000000004
2021-02-12 03:00:00;727.0500736091119;727.0500736091119;0.0;756.1315877413663;9.761980538904776;0.4090906548579949;78.15999999999997;59.71790930978341;2.9090906548579953;2.5000000000000004
2021-02-12 04:00:00;675.3882380975981;675.3882380975981;0.0;704.3304928298152;9.112912127105648;0.4090906548579949;78.10000000000002;59.697788495156544;2.9090906548579953;2.5000000000000004
2021-02-12 05:00:00;690.4103386869173;690.4103386869173;0.0;719.3013476904426;9.56347232814648;0.4090906548579949;77.62;59.71204567502792;2.9090906548579953;2.5000000000000004
2021-02-12 06:00:00;699.303171746071;699.303171746071;0.0;728.2164923501365;9.683943719342231;0.4090906548579949;77.62;59.71563333327987;2.9090906548579953;2.5000000000000004
2021-02-12 07:00:00;760.649960486569;760.649960486569;0.0;789.7165223905973;10.515004694247478;0.4090906548579949;77.62;59.73814935953396;2.9090906548579953;2.5000000000000004
2021-02-12 08:00:00;1244.7607160994917;1244.7607160994917;0.0;1275.0301183035735;17.189870743973753;0.4090906548579949;77.5;59.83968107628067;2.9090906548579953;2.5000000000000004
2021-02-12 09:00:00;1027.5013565703125;1027.5013565703125;0.0;1057.218952261448;14.226574952335714;0.4090906548579949;77.5;59.80643714310446;2.9090906548579953;2.5000000000000004
2021-02-12 10:00:00;905.5456468837715;905.5456468837715;0.0;934.903944395166;12.78156341031629;0.4090906548579949;77.19999999999999;59.78458921720937;2.9090906548579953;2.5000000000000004
2021-02-12 11:00:00;767.1676095605897;767.1676095605897;0.0;796.1308033338785;11.014261081185978;0.4090906548579949;76.96000000000004;59.75004358281274;2.9090906548579953;2.5000000000000004
2021-02-12 12:00:00;781.6344705586278;781.6344705586278;0.0;810.5581906398995;11.501649237176457;0.4090906548579949;76.54000000000002;59.760663279605524;2.9090906548579953;2.5000000000000004
2021-02-12 13:00:00;847.991581128103;847.991581128103;0.0;877.0666559503503;12.550079731080812;0.4090906548579949;76.42000000000002;59.78063206381648;2.9090906548579953;2.5000000000000004
2021-02-12 14:00:00;780.5206418544692;780.5206418544692;0.0;809.3763634596936;11.740176189887318;0.4090906548579949;76.18;59.76553953111983;2.9090906548579953;2.5000000000000004
2021-02-12 15:00:00;681.7830668238505;681.7830668238505;0.0;710.083016841732;11.422700069912203;0.49949876637553725;74.56;59.75899989253446;2.999498766375537;2.4999999999999996
2021-02-12 16:00:00;584.1334442022007;584.1334442022007;0.0;612.3211343539955;9.324429083875117;0.49949876637553725;75.34000000000003;59.70464635385787;2.999498766375537;2.4999999999999996
2021-02-12 17:00:00;387.7643064048052;387.7643064048052;0.0;415.22693063649456;6.628594623094841;0.49949876637553725;74.5;59.58529174962695;2.999498766375537;2.4999999999999996
2021-02-12 18:00:00;363.67953894259534;363.67953894259534;0.0;390.9873534673465;6.416456820366465;0.49949876637553725;74.07999999999998;59.57164599369685;2.999498766375537;2.4999999999999996
2021-02-12 19:00:00;381.58914405162966;381.58914405162966;0.0;408.9617497791611;6.691866169094555;0.49949876637553725;74.13999999999999;59.58922406918225;2.999498766375537;2.4999999999999996
2021-02-12 20:00:00;281.06879963661345;281.06879963661345;0.0;308.15551277281764;4.952694507967459;0.4994987663755368;74.25999999999999;59.44576906652077;2.999498766375537;2.5
2021-02-12 21:00:00;535.9434947124485;535.9434947124485;0.0;563.9404240316106;8.744566755333059;0.49949876637553725;75.03999999999996;59.6851478628775;2.999498766375537;2.4999999999999996
2021-02-12 22:00:00;451.8519823702277;451.8519823702277;0.0;479.71220724622947;7.154498626905699;0.49949876637553725;75.57999999999998;59.615611975387026;2.999498766375537;2.4999999999999996
2021-02-12 23:00:00;516.6065838027271;516.6065838027271;0.0;544.753235811844;7.875405689314569;0.49949876637553725;76.12;59.650606993395286;2.999498766375537;2.4999999999999996
2021-02-13 00:00:00;456.4737945739512;456.4737945739512;0.0;484.52078999885873;6.833293082615838;0.49949876637553725;76.48000000000002;59.59764306577796;2.999498766375537;2.4999999999999996
2021-02-13 01:00:00;428.89184841239955;428.89184841239955;0.0;456.8735067504715;6.410562744081242;0.49949876637553725;76.54000000000002;59.571223511602966;2.999498766375537;2.4999999999999996
2021-02-13 02:00:00;363.89539620241715;363.89539620241715;0.0;391.71583546094394;5.433307069729101;0.49949876637553725;76.65999999999997;59.49445534868346;2.999498766375537;2.4999999999999996
2021-02-13 03:00:00;627.0458910199465;627.0458910199465;0.0;655.5962423337714;9.204102409981607;0.49949876637553725;76.65999999999997;59.700785895263095;2.999498766375537;2.4999999999999996
2021-02-13 04:00:00;592.6855678486679;592.6855678486679;0.0;621.1560092086438;8.680663636005551;0.49949876637553725;76.72000000000003;59.682790161182425;2.999498766375537;2.4999999999999996
2021-02-13 05:00:00;561.0564623642115;561.0564623642115;0.0;589.4607021095389;8.170770783806;0.49949876637553725;76.84000000000003;59.66318890958024;2.999498766375537;2.4999999999999996
2021-02-13 06:00:00;1271.4338158165804;1271.4338158165804;0.0;1301.673517127115;18.240245073027957;0.49949876637553725;76.84000000000003;59.84887599142343;2.999498766375537;2.4999999999999996
2021-02-13 07:00:00;1159.816571814597;1159.816571814597;0.0;1189.7692385230755;16.6581256080019;0.49949876637553725;76.84000000000003;59.83458193612938;2.999498766375537;2.4999999999999996
2021-02-13 08:00:00;1124.5127386621614;1124.5127386621614;0.0;1154.421190091431;15.875564603969522;0.49949876637553725;77.13999999999999;59.82646218426265;2.999498766375537;2.4999999999999996
2021-02-13 09:00:00;907.034835267041;907.034835267041;0.0;936.406877736491;12.757868419610718;0.49949876637553725;77.25999999999999;59.784195173076455;2.999498766375537;2.4999999999999996
2021-02-13 10:00:00;679.2899441304723;679.2899441304723;0.0;708.0192152133852;9.811969282547846;0.49949876637553725;76.89999999999998;59.71935065552293;2.999498766375537;2.4999999999999996
2021-02-13 11:00:00;808.747265474564;808.747265474564;0.0;837.7610507068646;11.807588570423064;0.49949876637553725;76.65999999999997;59.76688794368948;2.999498766375537;2.4999999999999996
2021-02-13 12:00:00;737.9817175797815;737.9817175797815;0.0;766.8161565019043;10.793642449670429;0.49949876637553725;76.65999999999997;59.74492464810419;2.999498766375537;2.4999999999999996
2021-02-13 13:00:00;194.98179516680307;194.98179516680307;0.0;222.21699744663434;3.0335526542436244;0.4994987663755368;76.54000000000002;59.09879658398171;2.999498766375537;2.5
2021-02-13 14:00:00;168.96923594675377;168.96923594675377;0.0;196.1226967496541;2.629643257251099;0.49949876637553725;76.72000000000003;58.962503788402614;2.999498766375537;2.4999999999999996
2021-02-13 15:00:00;278.89880977303034;278.89880977303034;0.0;306.47228923726937;4.200187162805491;0.49949876637553725;76.72000000000003;59.347061641033974;2.999498766375537;2.4999999999999996
2021-02-13 16:00:00;339.35951605738654;339.35951605738654;0.0;367.21474270865286;4.923650231286583;0.49949876637553725;77.19999999999999;59.44242635235855;2.999498766375537;2.4999999999999996
2021-02-13 17:00:00;293.509019124828;293.509019124828;0.0;321.28417507341214;4.214497082746787;0.49949876637553725;77.5;59.3492620451691;2.999498766375537;2.4999999999999996
2021-02-13 18:00:00;499.85927643937663;499.85927643937663;0.0;528.3360276745439;6.79807239241463;0.49949876637553725;78.10000000000002;59.59559389161177;2.999498766375537;2.4999999999999996
2021-02-13 19:00:00;370.8850663576142;370.8850663576142;0.0;399.10439877204755;4.966598655022573;0.49949876637553725;78.57999999999998;59.44721648941942;2.999498766375537;2.4999999999999996
2021-02-13 20:00:00;359.89856089847603;359.89856089847603;0.0;388.11039857215076;4.794775944687925;0.49949876637553725;78.69999999999999;59.42751702659831;2.999498766375537;2.4999999999999996
2021-02-13 21:00:00;601.6022073087439;601.6022073087439;0.0;630.5287650465291;7.732134917959804;0.49949876637553725;79.06;59.644159739511906;2.999498766375537;2.4999999999999996
